P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.91297,24,24.403885,28.32,28.722254,87.99585,NaN,10.907219,NaN,46.011089,400,399.954712,25,34.199413,11.306614,70.692146,50.021931,401.456299,398.09256,400.344177,4196.452148,9.36797,9.461725,65.395058,58.566559,22.828417,82.239693,53.308178,32.080708,50.921547,16.985828,30.064589,50.969063,43.806583,86.500626,NaN,144.450623,614.591069377664,2.4259881060827,0.0621327940936849,1.91569423671066,17.9084275524095,688.049151962751,2.47680311871756,0.0206685663202778,2.55360409968421,67.0431701695891,669.876827713614,81.0068164911967,0.0195670161812975,2.65558792338387
8,7.913481,24,24.402185,28.32,28.717529,87.973717,NaN,10.904915,NaN,46.024708,400,399.91806,25,34.181076,11.32565,70.950516,50.021931,401.403137,398.13916,400.2901,4195.949219,9.374794,9.472455,65.429359,58.486469,22.830578,82.231964,53.320728,32.082726,50.879108,17.028332,30.0334,50.97871,43.785549,86.497452,NaN,144.362747,614.580116936765,2.42594130689517,0.0621264920987571,1.91571776473489,17.9108431152367,687.998378736481,2.47667225435079,0.0206673339596072,2.55374518576123,67.039659295258,669.856927263124,80.9968270165999,0.0195674905212789,2.6556249068038
8,7.912478,24,24.399897,28.32,28.711567,87.920685,NaN,10.901629,NaN,46.055264,400,399.924988,25,34.164261,11.316691,70.887947,50.021931,401.368347,398.138153,400.282593,4194.395996,9.366817,9.462982,65.455139,58.489231,22.803766,82.229088,53.313446,32.101204,50.872337,17.037708,30.031601,50.997208,43.802689,86.489105,NaN,144.199005,614.572426560664,2.42593647452904,0.0621338488272087,1.91566958544642,17.9061016966028,687.870676384518,2.47633169713473,0.0206621662796508,2.55419490470731,67.0349337814341,669.850738648184,80.9911373919043,0.0195694114404838,2.6555282174668
8,7.910977,24,24.397203,28.32,28.711567,87.920685,NaN,10.902655,NaN,46.055264,400,399.924988,25,34.164261,11.313479,70.710899,50.021931,401.368347,398.138153,400.282593,4194.395996,9.366817,9.462982,65.409065,58.504948,22.810574,82.241714,53.299667,32.101204,50.872337,17.037708,30.031601,50.997208,43.802689,86.489105,NaN,144.199005,614.578009849846,2.42598587010755,0.0621477982694905,1.91559865825357,17.8990052880347,687.879793003421,2.47637236356615,0.0206655053010239,2.55402764980302,67.0293693100877,669.862959202654,80.9917843409413,0.0195728884619842,2.65527570820649
8,7.9114,24,24.393295,28.32,28.714184,87.960815,NaN,10.900616,NaN,46.121223,400,399.961243,25,34.157681,11.307184,70.763062,50.021931,401.528961,398.307556,400.422913,4194.570313,9.373325,9.458179,65.327545,58.46616,22.836361,82.226707,53.286278,32.130539,50.870499,17.028334,30.05212,50.942646,43.704506,86.538101,NaN,143.991959,614.581449632681,2.42598855674435,0.0621447278571422,1.91561899097438,17.901005242237,687.995490356413,2.47671514599142,0.0206764062855078,2.55333810711826,67.0212964949272,669.85626086856,80.9835241843889,0.0195764124447396,2.65508306791101
8,7.910133,24,24.390537,28.32,28.721964,88.020615,NaN,10.901158,NaN,46.181789,400,400.038513,25,34.149403,11.293571,70.829399,50.021931,401.528961,398.307556,400.422913,4194.570313,9.373325,9.458179,65.362915,58.440872,22.866072,82.244217,53.285847,32.130539,50.870499,17.028334,30.05212,50.942646,43.704506,86.538101,NaN,143.991959,614.601065155639,2.42607962357328,0.0621590659861455,1.91556018186233,17.8950146006093,688.157473532602,2.4771794731602,0.0206888455638633,2.55250407294027,67.0155986676131,669.883111172804,80.9895888488979,0.0195808668065448,2.65472296359642
8,7.908987,24,24.38777,28.32,28.731766,88.125702,NaN,10.899194,NaN,46.262581,400,400.014465,25,34.143448,11.284715,70.839989,50.021931,401.38504,398.169739,400.301239,4194.271973,9.368258,9.448191,65.451393,58.43959,22.852783,82.257912,53.295197,32.107597,50.885639,17.0075,30.079901,50.878613,43.704319,86.533928,NaN,143.88121,614.624102669239,2.42617953761601,0.0621729483038701,1.91550740875489,17.8895954643763,688.434972344361,2.47796354826813,0.0207081120416775,2.55117543290178,67.0098817606684,669.913076381372,80.996815845934,0.0195855249990209,2.65434054286613
8,7.908278,24,24.385248,28.32,28.735645,88.188385,NaN,10.896225,NaN,46.359859,400,399.959198,25,34.158325,11.276278,70.819565,50.021931,401.459167,398.249878,400.370453,4193.915039,9.369523,9.45336,65.498795,58.443844,22.85515,82.240471,53.302849,32.118641,50.806213,16.985224,30.119612,50.853653,43.682453,86.54953,NaN,143.238388,614.634168941957,2.42622748526443,0.0621808193998627,1.91547448025187,17.8862424983735,688.603354592944,2.47844404380059,0.0207206764521699,2.55033452475665,67.0046706245803,669.925117023396,80.99765101454,0.0195888203458319,2.6541004283028
8,7.908278,24,24.385248,28.32,28.733776,88.149513,NaN,10.896225,NaN,46.462479,400,399.999939,25,34.195301,11.250774,70.709579,50.021931,401.459167,398.249878,400.370453,4193.915039,9.369523,9.45336,65.507179,58.429916,22.845642,82.268196,53.295216,32.118641,50.806213,16.985224,30.119612,50.853653,43.682453,86.54953,NaN,143.238388,614.630588920397,2.42621562636123,0.0621802042540706,1.91547422010038,17.8862424983735,688.504209731391,2.47816964672822,0.0207148254714101,2.55075959969337,67.0046706245803,669.920917230087,80.9960686442079,0.0195885587863212,2.654130172809
8,7.907365,24,24.381464,28.32,28.735249,88.087692,NaN,10.89712,NaN,46.53511,400,399.997498,25,34.216789,11.236497,70.756927,50.021931,401.458679,398.211121,400.353699,4195.287109,9.370429,9.451082,65.491867,58.434517,22.84589,82.281441,53.276779,32.125465,50.845074,16.990841,30.119072,50.940121,43.706879,86.527611,NaN,142.773712,614.636804756696,2.42625502321103,0.0621891826201846,1.91543133710149,17.881924460432,688.359255933316,2.47779010590757,0.0207102095461534,2.55120541051131,66.9968510948602,669.927456298193,80.9929793643885,0.0195927863256457,2.65385164794217
8,7.906529,24,24.379108,28.32,28.739532,88.076401,NaN,10.893723,NaN,46.581059,400,400.011353,25,34.226509,11.221406,70.775345,50.022324,401.389832,398.144958,400.276367,4190.524414,9.365842,9.447328,65.435493,58.453331,22.873814,82.327568,53.259056,32.145634,50.803867,16.97731,30.137789,50.920437,43.71579,86.517204,NaN,142.837509,614.648116303813,2.42630971561416,0.0621983713507539,1.91539249569253,17.8779702726976,688.338393341659,2.47774585977149,0.0207114320075503,2.55118465170517,66.9919820266218,669.942208837205,80.9950812691542,0.0195960844320372,2.65360272948796
8,7.905214,24,24.375586,28.32,28.747124,88.119614,NaN,10.894022,NaN,46.597279,400,399.934143,25,34.224464,11.249533,70.775833,50.022324,401.389832,398.144958,400.276367,4190.524414,9.365842,9.447328,65.398674,58.476688,22.988598,82.342354,53.253765,32.145634,50.803867,16.97731,30.137789,50.920437,43.71579,86.517204,NaN,142.837509,614.667545598,2.42640116960293,0.0622131098849018,1.91533155701662,17.87174984542,688.460491754478,2.47810404831005,0.0207223127691096,2.55049435870147,66.984702565228,669.96769437326,80.9995184525982,0.0196012295781029,2.65320661504363
8,7.903322,24,24.372522,28.32,28.747124,88.119614,NaN,10.893064,NaN,46.597279,400,399.934143,25,34.224464,11.270896,70.913147,50.022324,401.498199,398.246643,400.421051,4195.486328,9.375739,9.449459,65.414986,58.485535,23.055231,82.339142,53.274223,32.133907,50.80814,16.95377,30.169756,50.885883,43.737755,86.504387,NaN,142.845932,614.674577215024,2.42646345573406,0.0622307268847674,1.91524234539059,17.8627986631734,688.47081176065,2.47815019087194,0.0207261165455137,2.55030646118058,66.9783690806451,669.983746580725,81.001073828695,0.0196053254950101,2.65290547488817
8,7.902218,24,24.369215,28.32,28.749866,88.175507,NaN,10.891273,NaN,46.63533,400,399.937744,25,34.20882,11.26561,70.914673,50.022324,401.498199,398.246643,400.421051,4195.486328,9.375739,9.449459,65.427742,58.505699,23.133179,82.334122,53.283943,32.133907,50.80814,16.95377,30.169756,50.885883,43.737755,86.504387,NaN,142.845932,614.683931342957,2.42651719902165,0.0622419131701929,1.91519070966151,17.8575748349101,688.624464579806,2.47859444800208,0.0207386373522118,2.54949410747407,66.971532628475,669.996295657346,81.0009532570124,0.0196094497537732,2.65261433019672
8,7.901434,24,24.365837,28.32,28.758224,88.216522,NaN,10.892207,NaN,46.64843,400,399.950653,25,34.200085,11.260594,70.769661,50.022324,401.336578,398.081665,400.198151,4191.431641,9.366838,9.448873,65.48082,58.477116,23.182428,82.327309,53.266869,32.130684,50.77253,16.9494,30.1759,50.812256,43.686077,86.510033,NaN,142.743607,614.702851444185,2.42659603288234,0.0622519696663221,1.91515501644606,17.8538648337663,688.740377287218,2.47893462048385,0.0207490039336553,2.54884223700733,66.964548681002,670.017589992264,81.0040266995299,0.0196141916401479,2.65225736893198
8,7.901628,24,24.362719,28.32,28.770931,88.224365,NaN,10.891905,NaN,46.652142,400,399.867706,25,34.195461,11.276963,70.414474,50.022324,401.304108,398.052521,400.194763,4191.135742,9.38158,9.461464,65.543655,58.467293,23.188883,82.345177,53.251572,32.182079,50.789047,16.962313,30.169765,50.801006,43.714214,86.507278,NaN,142.512482,614.726466657027,2.42667025090046,0.062254345710995,1.91516608278215,17.8547828949757,688.770844978737,2.4790368369749,0.0207540569699493,2.54856715421878,66.9581016329869,670.037758322189,81.0070585599666,0.0196186015089384,2.65192450758559
8,7.899746,24,24.359127,28.32,28.768284,88.23278,NaN,10.888135,NaN,46.628033,400,399.863403,25,34.193245,11.277018,70.279007,50.022324,401.304108,398.052521,400.194763,4191.135742,9.38158,9.461464,65.597794,58.47216,23.194639,82.350273,53.251884,32.182079,50.789047,16.962313,30.169765,50.801006,43.714214,86.507278,NaN,142.512482,614.728388404093,2.42671542710963,0.062271014482962,1.91507704064575,17.8458760549086,688.804357432577,2.479150203796,0.0207597857772968,2.54825728211369,66.9506737332254,670.046709998296,81.0051667664065,0.0196227931515168,2.65164175513886
8,7.898098,24,24.35681,28.32,28.765968,88.239342,NaN,10.884489,NaN,46.596401,400,399.93512,25,34.195019,11.257395,70.218903,50.022324,401.355164,398.079559,400.179962,4191.451172,9.381711,9.468949,65.604912,58.463455,23.161013,82.37014,53.249237,32.156643,50.71611,16.948368,30.187368,50.896214,43.648643,86.5271,NaN,142.671387,614.730074604599,2.42675500640439,0.0622856178042354,1.91499908244171,17.8380753720874,688.828860464198,2.47923131794253,0.0207636521610992,2.54804532399209,66.9458819706044,670.056180272267,81.0053408020064,0.0196257278555618,2.65143345180883
8,7.898374,24,24.35397,28.32,28.757982,88.262146,NaN,10.88381,NaN,46.586742,400,399.928772,25,34.204163,11.221565,70.32489,50.022324,401.259399,398.008148,400.115875,4188.864258,9.375086,9.457154,65.609543,58.460556,23.11121,82.391098,53.249855,32.14991,50.778419,16.968773,30.173681,50.835995,43.665024,86.508575,NaN,142.594345,614.713756156186,2.42669526230298,0.0622804139458352,1.91501083739868,17.8393818805885,688.896496363594,2.4794347867126,0.0207706111626204,2.54762659794677,66.9400081304092,670.029448127011,80.9910939909075,0.0196269367129265,2.65144764947825
8,7.896624,24,24.351318,28.32,28.76033,88.294609,NaN,10.883402,NaN,46.578865,400,399.861725,25,34.205078,11.219527,70.669029,50.022324,401.259399,398.008148,400.115875,4188.864258,9.375086,9.457154,65.574738,58.485878,23.116074,82.360023,53.24221,32.14991,50.778419,16.968773,30.173681,50.835995,43.665024,86.508575,NaN,142.594345,614.724752954547,2.4267677919568,0.0622975096768364,1.91492880355652,17.8310972905966,688.98809002399,2.47970345159062,0.0207787878733287,2.5471162980722,66.9345226574583,670.049928408095,80.9949295695757,0.0196308977455186,2.65114152408348
8,7.896624,24,24.351318,28.32,28.774174,88.343201,NaN,10.883402,NaN,46.555546,400,399.833618,25,34.197338,11.220984,70.937454,50.018959,401.402161,398.115112,400.27655,4189.527344,9.38248,9.466997,65.530571,58.498455,23.004547,82.368576,53.23983,32.140617,50.722485,16.947744,30.191734,50.832375,43.688416,86.493271,NaN,142.50766,614.751263244029,2.4268555984313,0.0623020693431459,1.91493099300689,17.8310972905966,689.111846830454,2.48004582352144,0.0207860886287617,2.54659516977606,66.9345226574583,670.08102514064,81.0066596160448,0.0196328354332491,2.65092319108513
8,7.894498,24,24.347006,28.32,28.774441,88.381485,NaN,10.878934,NaN,46.560459,400,399.901306,25,34.194111,11.224625,70.97905,50.018959,401.402161,398.115112,400.27655,4189.527344,9.38248,9.466997,65.498505,58.520123,22.953192,82.391518,53.261223,32.140617,50.722485,16.947744,30.191734,50.832375,43.688416,86.493271,NaN,142.50766,614.759669273126,2.42692731696014,0.0623219969087647,1.91483100287981,17.821030880045,689.223771940033,2.48038022556699,0.0207971997352905,2.54592540149521,66.9256026350955,670.09795788993,81.0067260865107,0.0196382575365611,2.65054094520109
8,7.89334,24,24.343227,28.32,28.765854,88.421989,NaN,10.874289,NaN,46.582939,400,399.917603,25,34.19231,11.232223,70.873177,50.018959,401.398315,398.115997,400.275543,4185.302734,9.377517,9.462936,65.46151,58.544636,22.913563,82.405861,53.2715,32.140869,50.666103,16.925257,30.218159,50.813118,43.776058,86.418472,NaN,142.206726,614.747526849941,2.42691100445548,0.0623299787570178,1.91477513439058,17.8155470197331,689.339526225939,2.48072212846071,0.0208079799564167,2.54526632716107,66.9177842281928,670.084758927055,80.9962062337625,0.0196412635224614,2.6504026166622
8,7.89221,24,24.340683,28.32,28.75433,88.461281,NaN,10.871731,NaN,46.567757,400,399.864868,25,34.192974,11.225866,70.773125,50.018959,401.264374,397.983368,400.139587,4180.074219,9.356168,9.444464,65.467522,58.564507,22.789116,82.405098,53.272919,32.151543,50.679955,16.890881,30.248497,50.814728,43.755634,86.442268,NaN,142.358398,614.72965758656,2.42687514744235,0.0623367338937716,1.91472010216865,17.8101951865212,689.448030562539,2.48103684547443,0.0208170401060376,2.54469651624315,66.9125204105487,670.067063563473,80.9857998946787,0.0196427385822082,2.65037123558188
8,7.892406,24,24.338634,28.32,28.75433,88.461281,NaN,10.870031,NaN,46.567757,400,399.864868,25,34.192974,11.220256,70.71994,50.018959,401.264374,397.983368,400.139587,4180.074219,9.356168,9.444464,65.462158,58.544415,22.741497,82.411095,53.303066,32.151543,50.679955,16.890881,30.248497,50.814728,43.755634,86.442268,NaN,142.358398,614.728929700438,2.4268686895417,0.0623349034723474,1.91472932447761,17.8111235095013,689.454879156467,2.48106758087241,0.0208195896214629,2.54457334066812,66.908280502347,670.060751637492,80.980414042113,0.0196444218374015,2.65029029034203
8,7.893137,24,24.337395,28.32,28.746258,88.491234,NaN,10.871063,NaN,46.566589,400,399.794037,25,34.198215,11.251815,70.803452,50.018959,401.076691,397.82196,399.950409,4182.188477,9.355783,9.453058,65.430069,58.482681,22.80271,82.364723,53.306076,32.130756,50.653568,16.918591,30.231255,50.710037,43.65517,86.496941,NaN,142.573868,614.710758945272,2.42679340942319,0.062325418035521,1.9147624289839,17.8145856257415,689.535230740446,2.4812969101962,0.020825623682947,2.54418237376621,66.9057165625199,670.031659230337,80.9676204065601,0.0196438641338972,2.65041856137156
8,7.8909,24,24.335581,28.32,28.746988,88.510246,NaN,10.86771,NaN,46.591316,400,399.661194,25,34.206085,11.290814,70.954926,50.018959,400.973633,398.169922,399.960449,4180.680664,9.283834,9.464951,65.415932,58.470428,22.858274,82.402077,53.281822,32.112244,50.684822,16.916918,30.226572,50.749596,43.672272,86.479088,NaN,142.647308,614.720464919369,2.42687174926467,0.0623465507299776,1.91465727332069,17.8039901433297,689.589655799687,2.4814578480412,0.0208307318249453,2.5438730697012,66.9019625626029,670.055837301134,80.9740832141916,0.01964721037821,2.65013820491525
8,7.890512,24,24.331535,28.32,28.749802,88.519363,NaN,10.870317,NaN,46.620266,400,399.548798,25,34.212803,11.288719,70.940979,50.018959,400.973633,398.169922,399.960449,4180.680664,9.283834,9.464951,65.374695,58.506229,22.877705,82.442299,53.267761,32.112244,50.684822,16.916918,30.226572,50.749596,43.672272,86.479088,NaN,142.647308,614.727293638209,2.42690238160148,0.062351102894359,1.91463947748765,17.802152168284,689.626353594268,2.48158262436291,0.0208371349531208,2.54353464229061,66.8935887715986,670.058734747373,80.9692440697065,0.0196514937412287,2.64987075133926
8,7.889445,24,24.328169,28.32,28.758152,88.530365,NaN,10.86894,NaN,46.670219,400,400.079926,25,34.206291,11.266995,70.931488,50.018959,402.537323,399.257629,401.496368,4188.866699,9.417894,9.483709,65.371033,58.541508,22.777182,82.443428,53.252602,32.130211,50.631699,16.913387,30.226532,50.765633,43.647678,86.488487,NaN,142.381271,614.747242705074,2.42699049772536,0.0623638248575218,1.91459066571951,17.7970973940701,689.665568793655,2.48171044624523,0.0208429750910528,2.54321749867154,66.8866215436849,670.083323028404,80.9735887526317,0.0196564411069468,2.64949312680603
8,7.888035,24,24.324463,28.32,28.757721,88.552658,NaN,10.867731,NaN,46.734547,400,400.770508,25,34.194927,11.248248,70.892998,50.018959,402.537323,399.257629,401.496368,4188.866699,9.417894,9.483709,65.433372,58.536716,22.68993,82.454735,53.262611,32.130211,50.631699,16.913387,30.226532,50.765633,43.647678,86.488487,NaN,142.381271,614.751652583972,2.42703423323441,0.0623768623260099,1.91452429396931,17.7904169303749,689.734621720368,2.48192272329693,0.0208509314652285,2.54276209218916,66.8789497181849,670.091525284047,80.9712517425406,0.0196607129547555,2.64920957937665
8,7.886394,24,24.321203,28.32,28.756163,88.57608,NaN,10.866428,NaN,46.766792,400,401.028564,25,34.190155,11.236684,70.903084,50.014153,402.55777,399.27652,401.567535,4187.100586,9.419336,9.474751,65.411232,58.428646,22.702763,82.377464,53.294518,32.148808,50.624634,16.875683,30.252483,50.730682,43.673786,86.469337,NaN,142.074295,614.754762090054,2.42707844144604,0.062391693229788,1.91444688646367,17.7826409015245,689.805041411387,2.48213620203964,0.0208585016238613,2.54232242026487,66.8722004359154,670.100770297013,80.9699627855728,0.0196645983234537,2.64894607202851
8,7.886394,24,24.321203,28.32,28.757532,88.582474,NaN,10.866428,NaN,46.773277,400,401.062866,25,34.187683,11.238598,70.889992,50.014153,401.738098,399.203156,400.856018,4185.787109,9.284491,9.496922,65.386475,58.377789,22.776812,82.387161,53.207523,32.156586,50.615547,16.856937,30.268911,50.716076,43.59359,86.507362,NaN,142.024948,614.757382968001,2.42708712252753,0.0623921444846736,1.91444711855316,17.7826409015245,689.821296807401,2.48218114005558,0.0208594594266676,2.5422556312586,66.8722004359154,670.10384444629,80.9711233081549,0.019664790020114,2.64892460107904
8,7.884847,24,24.318472,28.32,28.765202,88.559669,NaN,10.864603,NaN,46.768871,400,400.855896,25,34.177654,11.24042,70.920746,50.014153,401.738098,399.203156,400.856018,4185.787109,9.284491,9.496922,65.506516,58.324036,22.740898,82.367592,53.146362,32.156586,50.615547,16.856937,30.268911,50.716076,43.59359,86.507362,NaN,142.024948,614.777808972848,2.42718675237831,0.0624091440941738,1.91437573204609,17.7753092102451,689.772422225538,2.482061772209,0.0208594457613317,2.54233094405907,66.8665458363963,670.133754756462,80.9784127643688,0.019669427890948,2.6485492837593
8,7.884393,24,24.316565,28.32,28.771666,88.539192,NaN,10.85994,NaN,46.74464,400,400.646667,25,34.173706,11.23231,71.030464,50.014153,401.699219,399.084564,400.744263,4180.978516,9.282449,9.491546,65.533035,58.320923,22.695076,82.351776,53.181492,32.154099,50.591789,16.826321,30.297964,50.751842,43.573402,86.509171,NaN,142.366821,614.791868438052,2.4272427045271,0.0624155229785482,1.91435552454475,17.7731573689106,689.726719747743,2.48194641497051,0.0208587538773025,2.54243122850662,66.8625970654895,670.149817853447,80.9816831862797,0.0196723661412424,2.64832103288416
8,7.884189,24,24.313938,28.32,28.770355,88.562531,NaN,10.857152,NaN,46.723804,400,400.569794,25,34.187569,11.231754,71.078079,50.014153,401.927338,399.267181,400.942017,4183.315918,9.298401,9.500555,65.560097,58.319374,22.657637,82.278252,53.098469,32.129219,50.584351,16.824865,30.304579,50.724411,43.557762,86.510086,NaN,142.612396,614.790115825127,2.4272411169556,0.0624169997802847,1.91434571421908,17.7721904325508,689.794810109257,2.48214981743235,0.0208655252838642,2.54203051416944,66.8571570301984,670.144087414747,80.9756696027347,0.0196746771115025,2.64820087701543
8,7.88403,24,24.310875,28.32,28.770449,88.544876,NaN,10.858643,NaN,46.703403,400,400.659576,25,34.19957,11.248976,71.120346,50.014153,401.927338,399.267181,400.942017,4183.315918,9.298401,9.500555,65.538498,58.302509,22.605865,82.210098,53.058849,32.129219,50.584351,16.824865,30.304579,50.724411,43.557762,86.510086,NaN,142.612396,614.790885865134,2.42724695452858,0.0624185187108384,1.91433826223499,17.7714367782137,689.760139449705,2.48207163363378,0.0208666984088375,2.54203211841224,66.8508135616021,670.140127839374,80.9696855836193,0.0196775420591715,2.64804181194999
8,7.883868,24,24.307013,28.32,28.770449,88.544876,NaN,10.859571,NaN,46.703403,400,400.659576,25,34.19957,11.289099,71.047073,50.014153,401.947998,399.262268,400.904083,4184.892578,9.302031,9.506956,65.481148,58.286674,22.585575,82.275246,53.024635,32.119755,50.620461,16.807154,30.32688,50.696198,43.551594,86.512421,NaN,142.843521,614.791487085124,2.42725229504883,0.0624200347880232,1.91433065317069,17.770668892483,689.77301152925,2.48212950486651,0.0208715141412797,2.54180172620603,66.8428145098509,670.134418846045,80.9618697383141,0.0196811107179571,2.64784625515736
8,7.881571,24,24.304529,28.32,28.787409,88.428513,NaN,10.8578,NaN,46.708424,400,400.71524,25,34.206421,11.312857,70.956955,50.014153,401.947998,399.262268,400.904083,4184.892578,9.302031,9.506956,65.407944,58.302845,22.571976,82.240341,53.02121,32.119755,50.620461,16.807154,30.32688,50.696198,43.551594,86.512421,NaN,142.843521,614.832476456928,2.42743555130573,0.0624471295903824,1.91422581222326,17.7597797819193,689.485464375083,2.48134870894191,0.0208571646005271,2.54287195474268,66.837669095067,670.194424238233,80.9808943885471,0.0196873785801015,2.64727751273704
8,7.880344,24,24.300072,28.32,28.8139,88.215004,NaN,10.855471,NaN,46.71862,400,400.675873,25,34.218281,11.326017,70.916962,50.014153,402.054962,399.346497,401.042389,4186.515625,9.313633,9.507554,65.319748,58.304962,22.563524,82.195602,53.033447,32.103535,50.603325,16.797781,30.329222,50.655907,43.503708,86.523872,NaN,142.770096,614.887736708554,2.42764394216152,0.062467355577439,1.91417307855787,17.7539621345241,688.957236745114,2.47991308494428,0.020830653291296,2.54486440969306,66.8284357728556,670.259447178888,80.9989316500979,0.0196959665128488,2.64655503128839
8,7.881856,24,24.297451,28.32,28.824883,88.03759,NaN,10.856361,NaN,46.74295,400,400.722107,25,34.218151,11.346615,70.724243,50.01178,401.754517,399.093811,400.797333,4183.973145,9.304912,9.502698,65.31739,58.292713,22.584633,82.168808,53.036724,32.135433,50.582737,16.820698,30.30479,50.707432,43.5051,86.528419,NaN,142.563034,614.903153438697,2.42766372053346,0.0624568143971714,1.91424599761754,17.7611309738609,688.514385771096,2.47870239286665,0.0208072167137017,2.54660867253115,66.8230053973635,670.261288959782,80.9957893223213,0.0196987477972785,2.64638295490216
8,7.881856,24,24.297451,28.32,28.83102,87.924332,NaN,10.856361,NaN,46.780861,400,400.644073,25,34.2038,11.35009,70.394737,50.01178,401.754517,399.093811,400.797333,4183.973145,9.304912,9.502698,65.302139,58.320683,22.702227,82.152,53.029957,32.135433,50.582737,16.820698,30.30479,50.707432,43.5051,86.528419,NaN,142.563034,614.914901169859,2.42770262314573,0.0624588372941491,1.91424713057489,17.7611309738609,688.225892552261,2.47790353246423,0.0207901392607894,2.5478361027146,66.8230053973635,670.275066257311,81.0009955023377,0.0196996070596596,2.64628748793192
8,7.879347,24,24.295082,28.32,28.840588,87.837524,NaN,10.855298,NaN,46.827011,400,400.562256,25,34.19923,11.336574,70.334366,50.01178,401.677063,399.043793,400.752533,4185.094727,9.302547,9.497404,65.27269,58.32333,22.749891,82.146492,53.027443,32.119259,50.614811,16.82361,30.307232,50.668736,43.510792,86.522354,NaN,142.372833,614.942518210332,2.42784597858189,0.0624854951223753,1.91413134193261,17.7492345089475,688.012671946108,2.47732658292941,0.020779992944718,2.54863799050053,66.8180967551291,670.321169264686,81.0149503531628,0.0197048929572035,2.64582445629796
8,7.876475,24,24.290442,28.32,28.85799,87.821693,NaN,10.852115,NaN,46.861824,400,400.512085,25,34.198811,11.308659,70.522682,50.01178,401.817932,399.164978,400.881866,4181.317383,9.307358,9.507087,65.217804,58.301716,22.784506,82.135033,53.029289,32.132755,50.577957,16.80945,30.320902,50.623104,43.493702,86.528824,NaN,142.387299,614.986471287158,2.42805095787422,0.0625181554263608,1.91400020333633,17.7356134523405,687.987980619799,2.47728489464645,0.0207833962535706,2.54852591187384,66.8084814885196,670.384622423233,81.0321448303413,0.0197135734366285,2.64510456019069
8,7.876208,24,24.28828,28.32,28.879614,87.883102,NaN,10.852623,NaN,46.896202,400,400.554413,25,34.205956,11.285675,70.733459,50.01178,401.817932,399.164978,400.881866,4181.317383,9.307358,9.507087,65.188835,58.318382,22.784563,82.148682,53.0425,32.132755,50.577957,16.80945,30.320902,50.623104,43.493702,86.528824,NaN,142.387299,615.028848792217,2.42819679935211,0.0625277887660145,1.9139919666982,17.7343469637602,688.151748807627,2.47775099363874,0.0207953693163165,2.54772285993743,66.804000800701,670.432015314336,81.0469003136624,0.019718730409427,2.6446467613841
8,7.875331,24,24.284008,28.32,28.892366,87.943298,NaN,10.850521,NaN,46.923012,400,400.63092,25,34.229729,11.277702,70.831512,50.01178,401.892609,399.265686,401.028564,4182.830566,9.313831,9.502545,65.198883,58.371555,22.810732,82.163658,53.061966,32.141968,50.5257,16.80925,30.321304,50.55566,43.463917,86.540482,NaN,142.425812,615.056504312136,2.42830652055474,0.0625402192782557,1.91395350177729,17.7301867771332,688.319471546604,2.47824013128118,0.0208097894962979,2.54680774063384,66.7951463132981,670.4624533361,81.0521616275313,0.0197249803630388,2.64417849848174
8,7.873769,24,24.282522,28.32,28.892366,87.943298,NaN,10.849733,NaN,46.923012,400,400.63092,25,34.229729,11.266783,70.929482,50.01178,401.892609,399.265686,401.028564,4182.830566,9.313831,9.502545,65.221268,58.384792,22.804077,82.152832,53.084023,32.141968,50.5257,16.80925,30.321304,50.55566,43.463917,86.540482,NaN,142.425812,615.062289341386,2.42835801980734,0.0625548757729049,1.91388048135954,17.7227763417445,688.324472850839,2.47826254592293,0.0208116463451065,2.54671695050102,66.7920660372461,670.477763260223,81.0557785014773,0.0197274492688216,2.64398326133546
8,7.871706,24,24.27935,28.32,28.906868,88.060402,NaN,10.845747,NaN,46.94096,400,400.596802,25,34.27433,11.272411,70.898048,50.01178,401.640991,398.954651,400.711182,4180.27832,9.304726,9.502724,65.24453,58.383625,22.789055,82.153534,53.097816,32.137257,50.500393,16.800714,30.335829,50.562408,43.456802,86.548134,NaN,142.448685,615.097682833901,2.42851793080003,0.0625790240445923,1.91378706442992,17.7129874061495,688.633281595902,2.47913590054108,0.0208332625858295,2.54526187840244,66.7854904388865,670.528147252585,81.070198158364,0.0197338239784658,2.64344531065428
8,7.871553,24,24.276585,28.32,28.92128,88.153778,NaN,10.845291,NaN,46.961582,400,400.505127,25,34.302055,11.283515,70.738914,50.01178,401.763458,399.10376,400.885773,4181.174805,9.307341,9.501547,65.299347,58.386631,22.786572,82.11615,53.090992,32.119553,50.484898,16.779263,30.355446,50.620415,43.472687,86.529411,NaN,142.33432,615.125830708582,2.42861428579093,0.0625852129706697,1.9137829259267,17.7122613459331,688.880169728995,2.47983526662397,0.0208507773322536,2.54409648371108,66.7797580308689,670.556821425045,81.0770039162558,0.0197384310081608,2.64308152391684
8,7.870149,24,24.273355,28.32,28.938593,88.190002,NaN,10.845409,NaN,46.990898,400,400.552948,25,34.3134,11.297925,70.744484,50.01178,401.763458,399.10376,400.885773,4181.174805,9.307341,9.501547,65.338959,58.404701,22.766489,82.123535,53.082569,32.119553,50.484898,16.779263,30.355446,50.620415,43.472687,86.529411,NaN,142.33432,615.164159837174,2.4287702624489,0.0626041088963209,1.91372105974203,17.7055981909045,688.983138748591,2.48013888884106,0.0208602652605482,2.5435163825995,66.773060962467,670.605697105736,81.0907767420707,0.0197447726682389,2.64255173133124
8,7.869698,24,24.271864,28.32,28.954437,88.158623,NaN,10.846565,NaN,47.001709,400,400.519287,25,34.302586,11.307155,70.747009,50.01178,401.699738,399.022308,400.77829,4182.8125,9.295049,9.492164,65.383774,58.462288,22.682779,82.156609,53.089138,32.117016,50.500195,16.784048,30.354397,50.601925,43.436016,86.541672,NaN,142.331909,615.196149454969,2.42888550137005,0.0626135703649837,1.91370342796702,17.7034576328886,688.908316831445,2.47994041931622,0.0208574087828621,2.54375960630483,66.7699693036733,670.643575895872,81.102933185788,0.0197486553098541,2.64220274843475
8,7.874488,24,24.269007,28.32,28.967472,88.194565,NaN,10.85071,NaN,46.976372,400,400.448456,25,34.28598,11.306252,70.644753,50.018677,401.620178,398.972839,400.641541,4178.788574,9.285464,9.483813,65.411057,58.478485,22.623785,82.142441,53.092297,32.127613,50.551502,16.779251,30.37447,50.51384,43.424023,86.551552,NaN,142.518494,615.203373523237,2.42881017114458,0.0625728868339262,1.91392965062107,17.7261875535577,689.009304431686,2.48023640595774,0.0208663887469683,2.5432057424322,66.7640447811544,670.611248241391,81.0865235678895,0.0197495550110333,2.64225131504534
8,7.877202,24,24.265957,28.32,28.967472,88.194565,NaN,10.855707,NaN,46.976372,400,400.448456,25,34.28598,11.306712,70.475128,50.018677,401.620178,398.972839,400.641541,4178.788574,9.285464,9.483813,65.412865,58.484272,22.618505,82.145897,53.091316,32.127613,50.551502,16.779251,30.37447,50.51384,43.424023,86.551552,NaN,142.518494,615.1933307488,2.42872073043773,0.0625474241087335,1.91405629962675,17.7390617461983,689.019516042787,2.48028228029222,0.0208702037566147,2.5430218797754,66.7577194593292,670.573542183591,81.0677958102467,0.0197503164498072,2.64232506274501
8,7.877202,24,24.265957,28.32,28.97481,88.156311,NaN,10.855707,NaN,46.974167,400,400.40686,25,34.283443,11.300791,70.35244,50.018677,401.688751,399.045166,400.723511,4180.11084,9.292745,9.483625,65.458534,58.503372,22.636688,82.136337,53.067001,32.13023,50.557667,16.800287,30.372747,50.60099,43.372669,86.573204,NaN,142.557022,615.207376099556,2.42876721957354,0.0625498420853596,1.91405783504713,17.7390617461983,688.922227530698,2.48001302575853,0.0208644488722518,2.54342741374604,66.7577194593292,670.590009607602,81.0740281149812,0.0197513434266117,2.64221243723913
8,7.879817,24,24.263855,28.32,28.986599,88.113609,NaN,10.859338,NaN,46.975231,400,400.327087,25,34.285313,11.2913,70.365051,50.018677,400.979401,398.157166,399.96579,4176.294922,9.285189,9.446605,65.508423,58.500324,22.633568,82.125519,53.056282,32.146366,50.607868,16.824652,30.375084,50.592964,43.414425,86.568672,NaN,142.747238,615.220265423427,2.42875575181627,0.0625292075388795,1.91418233595273,17.7514632338032,688.820655538031,2.47974402290616,0.0208606517522864,2.54375428146706,66.7533598245861,670.581795583834,81.0678471587737,0.0197529768532746,2.64214171527506
8,7.883597,24,24.266512,28.32,29.002695,88.179565,NaN,10.865528,NaN,46.983128,400,399.860992,25,34.29248,11.257513,70.575485,50.018677,400.979401,398.157166,399.96579,4176.294922,9.285189,9.446605,65.571556,58.514027,22.612404,82.12249,53.066704,32.146366,50.607868,16.824652,30.375084,50.592964,43.414425,86.568672,NaN,142.747238,615.237090489843,2.42873322855882,0.0624990938217009,1.91436209642166,17.7693843169459,688.979510942809,2.48016836085683,0.0208672531934975,2.54321423773914,66.7588705049283,670.57906539501,81.0706972963142,0.0197500944382937,2.64232079015327
8,7.887703,24,24.26733,28.32,29.024311,88.26651,NaN,10.872682,NaN,46.995331,400,399.764313,25,34.306553,11.247692,70.675491,50.018677,401.016541,398.116455,399.945374,4177.844727,9.291732,9.452702,65.631439,58.540508,22.606348,82.139099,53.067802,32.128883,50.678421,16.841511,30.373762,50.649143,43.402786,86.560417,NaN,143.211899,615.263280438799,2.42873499664628,0.0624677766471678,1.9145581879261,17.7888438139898,689.197855612276,2.48076784453505,0.0208793030344622,2.54234468319983,66.7605669649395,670.581307219282,81.0727413007548,0.0197493993891294,2.64235484220375
8,7.89125,24,24.269537,28.32,29.043743,88.341751,NaN,10.880524,NaN,47.005379,400,399.739746,25,34.320282,11.24491,70.73822,50.018677,400.975739,398.085144,399.915314,4178.13916,9.2873,9.450868,65.662369,58.571724,22.613789,82.151085,53.061958,32.145996,50.694038,16.829845,30.397465,50.670025,43.370483,86.597443,NaN,143.381638,615.287361815692,2.42874137953172,0.0624409999815409,1.91472771018196,17.8056480534772,689.381744427285,2.48126384055837,0.0208878459253205,2.5416862746572,66.7651438745844,670.587926690194,81.0784720496722,0.0197475599650474,2.64244280713624
8,7.891783,24,24.27351,28.32,29.053816,88.351128,NaN,10.883504,NaN,46.988201,400,399.731201,25,34.326313,11.268267,70.483864,50.018677,400.975739,398.085144,399.915314,4178.13916,9.2873,9.450868,65.727989,58.613255,22.631706,82.184898,53.0546,32.145996,50.694038,16.829845,30.397465,50.670025,43.370483,86.597443,NaN,143.381638,615.30467704021,2.42878766417818,0.0624393320818796,1.91475462421131,17.8081727098791,689.392310544984,2.4812701147106,0.0208842861764124,2.54182593497474,66.7733823540942,670.612167576957,81.093451837579,0.0197450179591701,2.64251682133473
8,7.894458,24,24.272327,28.32,29.055046,88.28437,NaN,10.882624,NaN,46.941387,400,399.724701,25,34.322479,11.30411,70.112633,50.018677,401.012573,398.106781,399.920319,4178.157227,9.285443,9.456116,65.747116,58.628143,22.659288,82.219429,53.062859,32.123474,50.688103,16.808807,30.426449,50.641548,43.386517,86.59256,NaN,143.529709,615.297135287046,2.42870745031443,0.062414740819918,1.91487975678901,17.8208414646854,689.226555218825,2.48081838638303,0.0208757378285847,2.54245674215181,66.7709293712626,670.581417083547,81.0800864179075,0.0197443075028645,2.64265582550519
8,7.896237,24,24.274372,28.32,29.054741,88.258209,NaN,10.883729,NaN,46.893871,400,399.724976,25,34.321602,11.317386,69.971916,50.018677,401.012573,398.106781,399.920319,4178.157227,9.285443,9.456116,65.797073,58.643005,22.669233,82.252319,53.086224,32.123474,50.688103,16.808807,30.426449,50.641548,43.386517,86.59256,NaN,143.529709,615.289968517659,2.42864699839822,0.0623980261111025,1.91496277980596,17.8292650303398,689.153197705886,2.48060360673315,0.0208692494960723,2.54285564599882,66.775169678136,670.564040691328,81.0765004775977,0.0197411380465172,2.64289834356913
8,7.897013,24,24.276176,28.32,29.055407,88.306587,NaN,10.885439,NaN,46.852997,400,399.769684,25,34.317398,11.329216,70.053886,50.009556,400.99707,398.173676,399.975159,4176.624023,9.282459,9.453547,65.81546,58.640625,22.694336,82.250595,53.082916,32.110264,50.684509,16.807766,30.423534,50.747742,43.383972,86.594818,NaN,143.550171,615.288372317843,2.42862569493715,0.0623910002453983,1.91499915874765,17.8329389533321,689.270173847738,2.48091683509303,0.0208742638916701,2.54245391565145,66.7789100489775,670.560055541802,81.0776296678482,0.019739049737701,2.64303464427129
8,7.898251,24,24.276619,28.32,29.055407,88.306587,NaN,10.88601,NaN,46.852997,400,399.769684,25,34.317398,11.332952,70.198929,50.009556,401.212158,398.39798,400.170502,4180.09375,9.290729,9.470136,65.760536,58.651714,22.707497,82.259834,53.093243,32.118546,50.76688,16.793171,30.434065,50.657578,43.376724,86.594254,NaN,143.418961,615.283790882383,2.42858497850492,0.0623794448310686,1.91505699643786,17.8387996363833,689.268693069816,2.48091018008761,0.0208737101552673,2.54248051692092,66.7798285227681,670.546507158944,81.073151309127,0.0197377532322768,2.64315428534365
8,7.898916,24,24.279089,28.32,29.05452,88.359184,NaN,10.886774,NaN,46.812176,400,399.797913,25,34.312016,11.318869,70.39962,50.009556,401.212158,398.39798,400.170502,4180.09375,9.290729,9.470136,65.744339,58.647842,22.707968,82.25325,53.11702,32.118546,50.76688,16.793171,30.434065,50.657578,43.376724,86.594254,NaN,143.418961,615.279631122119,2.42855748796602,0.0623729475167911,1.91508789741693,17.8419474625966,689.394156389772,2.48124299506835,0.0208785222576058,2.54207567528806,66.7849493536876,670.541644225881,81.0749225056756,0.0197349315924577,2.64333692975787
8,7.900503,24,24.278847,28.32,29.057226,88.397621,NaN,10.888609,NaN,46.74461,400,399.858826,25,34.296871,11.28547,70.475723,50.009556,401.058167,398.266052,400.048187,4179.432129,9.292868,9.47317,65.757683,58.567039,22.667236,82.283257,53.117035,32.148514,50.738628,16.790468,30.430723,50.743031,43.431042,86.560364,NaN,143.255249,615.27893984523,2.42852244973437,0.062359031936865,1.91516258482343,17.8494588556824,689.49266608632,2.48151687404941,0.0208845943891375,2.54165825387735,66.7844476539308,670.528755324057,81.06969277213,0.0197343746885142,2.64341072558287
8,7.901232,24,24.279934,28.32,29.058468,88.384094,NaN,10.891905,NaN,46.695805,400,399.822968,25,34.271633,11.256825,70.471069,50.009556,401.058167,398.266052,400.048187,4179.432129,9.292868,9.47317,65.760506,58.628349,22.672323,82.293846,53.122746,32.148514,50.738628,16.790468,30.430723,50.743031,43.431042,86.560364,NaN,143.255249,615.278620310731,2.42850635063228,0.0623526412398603,1.91519689588531,17.8529088967423,689.454655280394,2.48140545987216,0.0208812057736236,2.54186499564055,66.7867011271187,670.52519775737,81.0699362475984,0.0197330447314825,2.64350086458333
8,7.902322,24,24.280556,28.32,29.063164,88.308014,NaN,10.894492,NaN,46.655979,400,399.773895,25,34.250156,11.249121,70.524231,50.009556,400.924225,398.095276,399.87439,4180.124023,9.287663,9.470886,65.775414,58.592186,22.809275,82.291771,53.143509,32.117874,50.771965,16.79442,30.423622,50.676754,43.449802,86.529404,NaN,143.48877,615.283579819682,2.42850027388372,0.0623440214156512,1.91524874126575,17.8580669575782,689.259160406306,2.4808610741026,0.0208690041678938,2.54270195044118,66.7879905689707,670.524272624058,81.0704957099743,0.0197323530008074,2.6435448263922
8,7.902322,24,24.280556,28.32,29.07357,88.273148,NaN,10.894492,NaN,46.632038,400,399.704895,25,34.241131,11.268846,70.46846,50.009556,401.047882,398.212128,399.966858,4180.520996,9.295018,9.48206,65.801018,58.606026,22.84387,82.337395,53.15601,32.113087,50.771957,16.750885,30.454569,50.733673,43.507427,86.515701,NaN,143.687408,615.303509908416,2.42856621987149,0.0623474424452394,1.91525072943951,17.8580669575782,689.170500148233,2.480615777191,0.0208637653898058,2.54306990437399,66.7879905689707,670.547632335806,81.0793324884706,0.0197338094091562,2.6433845315182
8,7.902292,24,24.283424,28.32,29.081871,88.256546,NaN,10.895369,NaN,46.616486,400,399.740814,25,34.222286,11.287105,70.34523,50.009556,401.047882,398.212128,399.966858,4180.520996,9.295018,9.48206,65.863708,58.603153,22.72296,82.354149,53.14975,32.113087,50.771957,16.750885,30.454569,50.733673,43.507427,86.515701,NaN,143.687408,615.31951942296,2.42861981045993,0.0623504510402657,1.91525092406273,17.8579249996053,689.118681088758,2.4804558448689,0.0208576865922388,2.54341816437528,66.7939357775414,670.572275513857,81.0928474989237,0.0197324223545922,2.64338885018565
8,7.90262,24,24.28549,28.32,29.090879,88.281425,NaN,10.896195,NaN,46.596977,400,399.750671,25,34.208836,11.307355,70.35527,50.009556,401.009705,398.152313,399.905609,4181.760254,9.293922,9.48206,65.898369,58.603783,22.706787,82.366898,53.145634,32.171036,50.791142,16.739006,30.457708,50.779881,43.480709,86.543686,NaN,143.535721,615.335558412189,2.42866611162414,0.0623503540400111,1.91526798801222,17.8594770519142,689.175044153885,2.48059987091497,0.0208588447280855,2.54327933454161,66.7982181569716,670.592754252109,81.103614354536,0.0197315933305872,2.64337326777562
8,7.902879,24,24.287088,28.32,29.086262,88.322456,NaN,10.895324,NaN,46.600651,400,399.742767,25,34.211285,11.31846,70.40567,50.013481,401.076874,398.221008,400.015289,4183.55127,9.300642,9.484005,65.907951,58.549839,22.706261,82.403099,53.132835,32.176205,50.750866,16.74943,30.435009,50.749165,43.473068,86.551605,NaN,143.500809,615.325757251504,2.42862834019108,0.0623464217086853,1.91527919539438,17.8607025719334,689.274046310606,2.48086454947865,0.0208630131267188,2.54294213328587,66.8015302841799,670.582526542024,81.1020808709019,0.0197293275571659,2.64353996901539
8,7.902312,24,24.28808,28.32,29.073587,88.275772,NaN,10.895103,NaN,46.616985,400,399.737793,25,34.220932,11.321838,70.562561,50.013481,401.076874,398.221008,400.015289,4183.55127,9.300642,9.484005,65.871811,58.477989,22.677523,82.41967,53.080727,32.176205,50.750866,16.74943,30.435009,50.749165,43.473068,86.551605,NaN,143.500809,615.303579475442,2.42856665635139,0.0623475412703156,1.91525026538856,17.8580196382978,689.152000785993,2.48052116856592,0.020854760143944,2.54349506665214,66.8035862908612,670.56263213859,81.0960054886405,0.019727076905625,2.64373644370687
8,7.902611,24,24.288605,28.32,29.056421,88.132751,NaN,10.895135,NaN,46.630169,400,399.673157,25,34.228188,11.326502,70.68396,50.013481,400.981354,398.115875,399.89325,4185.057617,9.298506,9.481593,65.88945,58.375179,22.674486,82.425339,53.100739,32.163532,50.805443,16.719633,30.452126,50.782642,43.447845,86.580658,NaN,143.334717,615.269595536688,2.42844803879855,0.0623391102155493,1.91526097231656,17.8594344657461,688.786357664791,2.47950627137032,0.0208325936760915,2.54504855397037,66.8046743737267,670.521648808796,81.0812718898546,0.0197239875051424,2.64404968301133
8,7.905952,24,24.289431,28.32,29.046711,87.991501,NaN,10.899329,NaN,46.658333,400,399.680298,25,34.235149,11.338842,70.616623,50.013481,401.161804,398.272552,400.081757,4182.261719,9.309033,9.486426,65.82869,58.348785,22.696972,82.456848,53.079277,32.130173,50.826736,16.723587,30.448309,50.636272,43.42086,86.596504,NaN,143.433411,615.238628535805,2.42827666720887,0.0623047847340813,1.91541543058906,17.8752409469857,688.423984234488,2.47849829498413,0.0208102838799249,2.54661738669367,66.8063862550267,670.462574458246,81.0601393831614,0.019719463451868,2.64450602154991
8,7.906983,24,24.292656,28.32,29.033657,87.8592,NaN,10.901106,NaN,46.69368,400,399.761932,25,34.238743,11.344777,70.578949,50.013481,401.161804,398.272552,400.081757,4182.261719,9.309033,9.486426,65.76696,58.362904,22.707737,82.519096,53.037098,32.130173,50.826736,16.723587,30.448309,50.636272,43.42086,86.596504,NaN,143.433411,615.209806422733,2.42816003529279,0.0622908918479221,1.91546130635002,17.8801176807479,688.076094917877,2.47751623742605,0.0207862954579006,2.54825197491584,66.8130696346975,670.427621392793,81.0516407977851,0.0197140002250631,2.64494219313818
8,7.907145,24,24.291853,28.32,29.033657,87.8592,NaN,10.899276,NaN,46.69368,400,399.761932,25,34.238743,11.314054,70.504372,50.013481,401.152283,398.2724,400.062103,4182.450195,9.307776,9.486842,65.658974,58.402164,22.732252,82.528168,52.931271,32.124954,50.760902,16.708183,30.452688,50.789856,43.460857,86.563614,NaN,143.4599,615.209206438092,2.42815471043543,0.0622893833341936,1.91546889052191,17.8808839145273,688.078802704848,2.47752836167873,0.0207872982574301,2.54820266805051,66.811405587248,670.424152267849,81.0491544122436,0.0197146015284529,2.64491744731689
8,7.906361,24,24.292355,28.32,29.032034,87.834587,NaN,10.899326,NaN,46.830299,400,399.796417,25,34.236668,11.294447,70.490311,50.013481,401.152283,398.2724,400.062103,4182.450195,9.307776,9.486842,65.589691,58.455101,22.733219,82.49897,52.938896,32.124954,50.760902,16.708183,30.452688,50.789856,43.460857,86.563614,NaN,143.4599,615.209001271653,2.42817019306974,0.0622961508517277,1.9154318943447,17.8771756141269,688.014386947524,2.47734703277556,0.0207829545859926,2.54850246681967,66.8124458807784,670.430625898735,81.0523364015794,0.0197144940101529,2.644903240375
8,7.90766,24,24.294222,28.32,29.032034,87.834587,NaN,10.898643,NaN,46.830299,400,399.796417,25,34.236668,11.283551,70.521629,50.013481,401.037567,398.197083,399.979004,4181.202148,9.28761,9.469535,65.58152,58.493656,22.780922,82.499008,52.928749,32.140327,50.833683,16.727127,30.412533,50.798306,43.4049,86.600677,NaN,143.468323,615.204190199135,2.42812749510833,0.0622840546982987,1.91549271026154,17.8833197044712,688.00808815016,2.47731883556794,0.0207806231879036,2.5486172513024,66.8163147192814,670.419182667152,81.0507414390685,0.0197118798118427,2.64509529576422
8,7.907815,24,24.291578,28.32,29.036184,87.949989,NaN,10.900805,NaN,46.904491,400,399.766693,25,34.24847,11.264126,70.568489,50.013481,400.999542,398.130554,399.89621,4180.191895,9.284916,9.467834,65.603493,58.503613,22.798813,82.491844,52.916161,32.163006,50.799095,16.702969,30.424065,50.818546,43.463482,86.550827,NaN,143.488785,615.21156543315,2.42814870678554,0.0622839756177833,1.91550071368552,17.8840527834524,688.31103235459,2.47817314365988,0.0208013426124761,2.54719793315587,66.8108356984919,670.421483631278,81.047743118485,0.0197147151512399,2.6449191799266
8,7.907815,24,24.291578,28.32,29.040283,88.03476,NaN,10.900805,NaN,46.974766,400,399.722046,25,34.255669,11.265918,70.583038,50.013481,400.999542,398.130554,399.89621,4180.191895,9.284916,9.467834,65.619942,58.514397,22.829508,82.489059,52.90202,32.163006,50.799095,16.702969,30.424065,50.818546,43.463482,86.550827,NaN,143.488785,615.219417072088,2.42817468939529,0.0622853228349871,1.91550145263221,17.8840527834524,688.526921982048,2.4787709401114,0.020814122755624,2.54628136793334,66.8108356984919,670.430686658173,81.0512226717896,0.0197152889450741,2.6448557387888
8,7.908113,24,24.292988,28.32,29.037214,88.096718,NaN,10.902748,NaN,47.05072,400,399.681885,25,34.258667,11.260554,70.546188,50.013481,401.064117,398.162415,399.972046,4182.086914,9.292192,9.47025,65.60923,58.522629,22.876905,82.495415,52.858681,32.147396,50.765438,16.694641,30.423979,50.815022,43.432701,86.580788,NaN,143.664551,615.212434718583,2.42814544145074,0.0622815398171499,1.91551485097971,17.8854621572193,688.679929626495,2.47918640462145,0.0208216952981393,2.5457006337008,66.813757622325,670.423106733451,81.0504196224899,0.0197133807352345,2.64499344134098
8,7.908745,24,24.291924,28.32,29.034641,88.105209,NaN,10.903592,NaN,47.149647,400,399.734589,25,34.263031,11.281018,70.63942,50.013481,401.064117,398.162415,399.972046,4182.086914,9.292192,9.47025,65.573463,58.524548,22.893288,82.502563,52.819225,32.147396,50.765438,16.694641,30.423979,50.815022,43.432701,86.580788,NaN,143.664551,615.205165272216,2.42810836021688,0.0622748110496971,1.91554398217702,17.8884510353919,688.705116734124,2.47926225957405,0.0208243024253951,2.54554490015299,66.8115527213765,670.407875169729,81.0431043209506,0.0197135143642213,2.64503399294289
8,7.909101,24,24.2929,28.32,29.029181,88.0616,NaN,10.904463,NaN,47.183292,400,399.75473,25,34.277687,11.295503,70.669434,50.006603,400.985779,398.008148,399.843628,4182.696289,9.29241,9.480784,65.527939,58.560627,22.900082,82.510551,52.824795,32.131149,50.729771,16.689232,30.419336,50.747444,43.423637,86.597824,NaN,143.70546,615.193387710663,2.42806204886138,0.0622697031267926,1.91555968212177,17.8901345666255,688.590818750248,2.47894022386313,0.02081651587168,2.54607275938624,66.8135752648458,670.393396047174,81.0390584890376,0.0197116178845611,2.64519305766341
8,7.908754,24,24.296141,28.32,29.024961,88.005051,NaN,10.903109,NaN,47.205013,400,399.768036,25,34.278336,11.29694,70.582787,50.006603,401.208313,398.280945,400.154968,4182.186035,9.29973,9.477664,65.495064,58.556767,22.885954,82.465225,52.902027,32.153244,50.806179,16.67568,30.426966,50.714123,43.470165,86.579208,NaN,143.486389,615.186589475586,2.42804670208344,0.0622715458471992,1.91554268065555,17.8884935972605,688.435922566644,2.47849269273556,0.0208039478915924,2.54688033801818,66.8202910807232,670.394348357543,81.0441609220052,0.0197083781665308,2.64538301535222
