P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.909617,24,24.296001,28.32,29.017521,87.98494,NaN,10.903377,NaN,47.218025,400,399.841095,25,34.27042,11.282773,70.507355,50.006603,401.208313,398.280945,400.154968,4182.186035,9.29973,9.477664,65.485695,58.544437,22.834009,82.48204,52.842182,32.153244,50.806179,16.67568,30.426966,50.714123,43.470165,86.579208,NaN,143.486389,615.169140603587,2.42797117386891,0.0622610689401721,1.91558179789859,17.8925746421633,688.385171160868,2.47835296998939,0.020801090752119,2.54708944514931,66.8200009945836,670.367321192159,81.033739662593,0.0197068355366059,2.64556118586101
8,7.909842,24,24.296524,28.32,29.017521,87.98494,NaN,10.90456,NaN,47.218025,400,399.841095,25,34.27042,11.276962,70.435516,50.006603,400.947021,397.994781,399.844635,4184.466309,9.2868,9.465884,65.524895,58.537266,22.795534,82.508728,52.840256,32.148258,50.749847,16.6584,30.436092,50.756538,43.441677,86.590889,NaN,143.372025,615.168306999452,2.42796377911442,0.0622589752397113,1.91559234045703,17.8936385919285,688.383411277934,2.47834508439707,0.0208004378472599,2.54712139203947,66.8210846671054,670.36573274075,81.0339046577575,0.0197062042225352,2.6456038919268
8,7.909822,24,24.298658,28.32,29.010284,87.989922,NaN,10.903709,NaN,47.202332,400,399.747375,25,34.258724,11.280605,70.41478,50.006603,400.958832,398.071259,399.933472,4181.547363,9.284717,9.459192,65.54734,58.540886,22.820477,82.429077,52.844212,32.133793,50.805271,16.675055,30.400894,50.79324,43.430954,86.605186,NaN,143.384064,615.154517967605,2.42791855691555,0.0622567828355312,1.91559014005674,17.8935440195172,688.388920275435,2.47834804833285,0.0207985251998433,2.54719778380903,66.825506201023,670.35392078986,81.0325633331308,0.0197032961775592,2.6458150295843
8,7.909221,24,24.297794,28.32,29.004963,87.977798,NaN,10.905319,NaN,47.177494,400,399.694397,25,34.26017,11.279753,70.465317,50.006603,400.958832,398.071259,399.933472,4181.547363,9.284717,9.459192,65.617592,58.562897,22.894478,82.374001,52.842339,32.133793,50.805271,16.675055,30.400894,50.79324,43.430954,86.605186,NaN,143.384064,615.146552092421,2.4279045770365,0.06226062659888,1.91556104689695,17.8907020365025,688.360945218861,2.47827555970943,0.0207977756074472,2.54727638313042,66.8237160743351,670.347267002058,81.0287839063238,0.019703760456104,2.64580859793296
8,7.90994,24,24.297934,28.32,28.99638,88.022713,NaN,10.905683,NaN,47.148087,400,399.674377,25,34.261696,11.283913,70.581665,50.006603,401.10498,398.186768,400.080902,4183.84668,9.299003,9.470821,65.662315,58.552917,22.924706,82.386787,52.875942,32.131775,50.808418,16.704218,30.361858,50.871891,43.426682,86.600838,NaN,143.50444,615.127446319442,2.42782652998148,0.0622511150020966,1.91559326475876,17.8941019941993,688.474874407612,2.47859021537518,0.0208043718455997,2.54679879026473,66.8240061444031,670.319900626484,81.0186459298994,0.0197019115753746,2.64600639617743
8,7.912066,24,24.298389,28.32,28.988539,88.094467,NaN,10.907131,NaN,47.101501,400,399.742432,25,34.261543,11.293546,70.681366,50.006603,401.197693,398.37265,400.21109,4181.791016,9.294898,9.467398,65.713531,58.554024,22.915541,82.315468,52.881008,32.129852,50.768581,16.692348,30.374231,50.852058,43.449509,86.575554,NaN,143.629639,615.1045460848,2.42770694253436,0.0622287622654445,1.9156916318292,17.9041539468896,688.656061483045,2.47908920750858,0.0208146138769662,2.54605305296657,66.8249488634613,670.278443767066,81.0036453129995,0.0196988633515823,2.64632108408335
8,7.911,24,24.297939,28.32,28.983822,88.157227,NaN,10.905729,NaN,47.083672,400,399.801056,25,34.260574,11.307869,70.71804,50.006603,401.197693,398.37265,400.21109,4181.791016,9.294898,9.467398,65.759148,58.567005,22.921043,82.267654,52.863724,32.129852,50.768581,16.692348,30.374231,50.852058,43.449509,86.575554,NaN,143.629639,615.099461276478,2.42771207010139,0.0622371262678088,1.91564083164935,17.8991140346123,688.817340275977,2.47953821531856,0.0208246234093128,2.54535249683712,66.824016504026,670.279373252372,81.0033376322383,0.0196993791540174,2.64628730181398
8,7.91019,24,24.298576,28.32,28.976456,88.222931,NaN,10.904893,NaN,47.074909,400,399.882996,25,34.261414,11.310324,70.685623,49.995842,401.196289,398.327698,400.095276,4181.193359,9.305556,9.473675,65.785896,58.585068,22.835512,82.233505,52.869659,32.131046,50.758114,16.67173,30.387959,50.751999,43.445827,86.594437,NaN,143.641678,615.088353347993,2.42769199095876,0.0622422401088077,1.91560158991557,17.8952841237219,688.982422587757,2.47999140472197,0.0208337123611949,2.54468946451428,66.8253363067925,670.273516988052,81.0020574051624,0.0196983658445416,2.64636658399197
8,7.909962,24,24.299278,28.32,28.971952,88.281921,NaN,10.905059,NaN,47.068752,400,399.85437,25,34.266895,11.318046,70.681534,49.995842,401.025818,398.197174,399.94632,4184.181152,9.298912,9.474144,65.80645,58.571144,22.769335,82.252052,52.876076,32.143623,50.791462,16.646936,30.394892,50.827812,43.447773,86.592537,NaN,143.504425,615.080570702234,2.42767092837822,0.0622428807766877,1.9155901329116,17.8942060227002,689.13016547448,2.48039616149674,0.0208417041220516,2.54410464733064,66.8267907532252,670.267440432123,81.0007892210299,0.0196972727132386,2.64645135855808
8,7.909989,24,24.300613,28.32,28.971472,88.308388,NaN,10.903792,NaN,47.071724,400,399.778229,25,34.272141,11.319152,70.709106,49.995842,401.025818,398.197174,399.94632,4184.181152,9.298912,9.474144,65.794159,58.550087,22.750793,82.263214,52.881958,32.143623,50.791462,16.646936,30.394892,50.827812,43.447773,86.592537,NaN,143.504425,615.079551126846,2.42766699741077,0.0622424717914962,1.91559131860147,17.8943336937512,689.193029809184,2.4805623881351,0.0208440150614469,2.54390447886306,66.8295566006482,670.268677772549,81.0032116878015,0.0196959918610333,2.64652392007244
8,7.909989,24,24.300613,28.32,28.969704,88.323257,NaN,10.903792,NaN,47.058277,400,399.722015,25,34.276482,11.310984,70.627754,49.995842,400.945587,398.108826,399.864777,4180.057617,9.295136,9.468649,65.761658,58.55867,22.746742,82.25853,52.887169,32.134319,50.811367,16.658596,30.381498,50.813118,43.499004,86.557587,NaN,143.424988,615.076164361658,2.42765578743263,0.062241890610392,1.91559102053192,17.8943336937512,689.230853954172,2.48066702913475,0.0208462487305331,2.54374703722013,66.8295566006482,670.264707731214,81.0017115990767,0.0196957442785659,2.64655144303161
8,7.910502,24,24.299486,28.32,28.972115,88.336319,NaN,10.903185,NaN,47.019588,400,399.666962,25,34.271656,11.301262,70.444046,49.995842,400.772858,397.939667,399.770203,4183.864746,9.296336,9.46184,65.730064,58.560577,22.762558,82.254555,52.896809,32.149498,50.814571,16.673803,30.357904,50.84277,43.484455,86.573708,NaN,143.232376,615.078881088579,2.42765421130875,0.0622379106861245,1.91561549506856,17.8967593828146,689.267848420664,2.48077587070721,0.0208496169689407,2.5435410794145,66.8272216942585,670.261929781162,80.9990115552864,0.0196967174452055,2.64650219966781
8,7.911515,24,24.300596,28.32,28.972115,88.336319,NaN,10.90449,NaN,47.019588,400,399.666962,25,34.271656,11.290964,70.317406,49.995842,400.772858,397.939667,399.770203,4183.864746,9.296336,9.46184,65.684761,58.578262,22.783112,82.298264,52.909359,32.149498,50.814571,16.673803,30.357904,50.84277,43.484455,86.573708,NaN,143.232376,615.075125596663,2.42762091445786,0.0622284884445577,1.91566302687596,17.9015489514116,689.264136328683,2.48075919975101,0.0208482318551096,2.54360784492575,66.8295213808362,670.252324007471,80.9970075859158,0.0196949892686489,2.64663628105262
8,7.910608,24,24.30044,28.32,28.975836,88.291336,NaN,10.90336,NaN,46.991714,400,399.585358,25,34.269703,11.279222,70.313232,49.995842,400.982391,398.11087,399.957916,4178.930664,9.302713,9.468631,65.649986,58.570282,22.823162,82.314781,52.895359,32.148941,50.82972,16.694424,30.336214,50.895222,43.502422,86.55722,NaN,143.158936,615.085616149829,2.42767432006751,0.0622381477369513,1.91562109456208,17.8972605828943,689.150228641084,2.48044497050291,0.0208416688763529,2.54407481454571,66.8291981864045,670.270930373731,81.0038095140706,0.0196963083130681,2.64649779049576
8,7.909306,24,24.30069,28.32,28.974768,88.212585,NaN,10.900572,NaN,46.999878,400,399.613678,25,34.276512,11.267097,70.395485,49.995842,400.982391,398.11087,399.957916,4178.930664,9.302713,9.468631,65.678665,58.549854,22.877554,82.329514,52.893349,32.148941,50.82972,16.694424,30.336214,50.895222,43.502422,86.55722,NaN,143.158936,615.088396725967,2.42771034733368,0.06224991021707,1.91555983700851,17.8911039905003,688.949009311865,2.4798867548783,0.0208295182956726,2.54492758986664,66.8297161254474,670.284182078882,81.009182918353,0.0196968803974864,2.64642114163568
8,7.910716,24,24.30159,28.32,28.972706,88.18367,NaN,10.900812,NaN,47.003094,400,399.598938,25,34.285736,11.265755,70.454796,49.995842,401.004822,398.126068,400.122131,4182.369141,9.320489,9.458792,65.740738,58.542923,22.922474,82.285767,52.889187,32.153107,50.868351,16.641298,30.381735,50.856953,43.440624,86.607117,NaN,143.191437,615.079219879177,2.42765092429185,0.0622361142705357,1.9156256349439,17.8977712344981,688.872400028246,2.47966955797548,0.0208240458529194,2.54529087652969,66.8315806728789,670.264909664208,81.0032186124484,0.0196947631283135,2.64660942942433
8,7.911019,24,24.3011,28.32,28.968559,88.207222,NaN,10.901073,NaN,47.010803,400,399.691864,25,34.287586,11.269442,70.410507,49.994907,401.107208,398.245087,400.220551,4178.138672,9.320444,9.460822,65.757339,58.551319,22.933111,82.278557,52.889046,32.163872,50.807064,16.646517,30.371922,50.883675,43.433178,86.609474,NaN,143.275696,615.070152428264,2.42761467009188,0.0622319327588722,1.91563915785414,17.8992038685656,688.933986335002,2.47984281818268,0.0208282000834561,2.54500961850126,66.8305655368172,670.251105195711,80.9972851878207,0.0196944006208468,2.64667537589229
8,7.911456,24,24.301872,28.32,28.959091,88.215752,NaN,10.899775,NaN,47.023472,400,399.781464,25,34.275417,11.278958,70.471931,49.994907,401.107208,398.245087,400.220551,4178.138672,9.320444,9.460822,65.75042,58.584621,22.960567,82.277779,52.904064,32.163872,50.807064,16.646517,30.371922,50.883675,43.433178,86.609474,NaN,143.275696,615.050394787841,2.42754027091774,0.0622247562370228,1.91565809496002,17.9012700056917,688.953107360241,2.47989128232866,0.0208285196841419,2.54496530514822,66.8321648870742,670.226277554832,80.9890355748582,0.0196920670392023,2.64689459788577
8,7.910059,24,24.301682,28.32,28.951904,88.189636,NaN,10.900038,NaN,47.004761,400,399.840637,25,34.260197,11.274295,70.503105,49.994907,401.188477,398.335083,400.28299,4178.31543,9.308541,9.464284,65.692757,58.59761,22.961246,82.280396,52.92424,32.174294,50.74139,16.668608,30.348068,50.864899,43.541546,86.539421,NaN,143.21431,615.041807304935,2.42754062198092,0.0622353878662027,1.91559132855684,17.8946646912797,688.887276538799,2.47971019854047,0.0208248285789772,2.54523267267847,66.8317712681401,670.226027728983,80.9886628911217,0.0196922446902165,2.64688477544454
8,7.911518,24,24.301477,28.32,28.954388,88.087173,NaN,10.900838,NaN,46.970634,400,399.861603,25,34.248295,11.263908,70.502899,49.994907,401.108276,398.25827,400.187744,4179.340332,9.309931,9.464885,65.656059,58.582546,22.934814,82.324417,52.950798,32.159916,50.779999,16.68589,30.326571,50.905594,43.525791,86.542084,NaN,143.226349,615.041155539586,2.42750841120094,0.0622226337324611,1.91566023007658,17.9015631350512,688.627116823899,2.47899129097948,0.0208096615912276,2.54631934007473,66.8313465714364,670.214217037583,80.9839005589042,0.0196917165479987,2.64695430126085
8,7.911518,24,24.301477,28.32,28.94842,87.995308,NaN,10.900838,NaN,46.919899,400,399.870056,25,34.238888,11.267603,70.634392,49.994907,401.108276,398.25827,400.187744,4179.340332,9.309931,9.464885,65.702217,58.599125,22.964342,82.342171,52.961159,32.159916,50.779999,16.68589,30.326571,50.905594,43.525791,86.542084,NaN,143.226349,615.029722882259,2.42747056742671,0.0622206719589392,1.91565925052679,17.9015631350512,688.393153668913,2.47834353673755,0.0207958189912736,2.54731164323991,66.8313465714364,670.200815370071,80.9788375958182,0.0196908806536511,2.64704737352266
8,7.910641,24,24.300062,28.32,28.943083,87.925934,NaN,10.900526,NaN,46.881817,400,399.876038,25,34.230587,11.270533,70.754578,49.994907,401.172699,398.321014,400.2258,4180.685059,9.306123,9.465296,65.740891,58.605503,22.972321,82.352211,52.964611,32.153229,50.826561,16.704006,30.29653,50.826935,43.494843,86.567825,NaN,143.117996,615.022751518544,2.42746555467809,0.0622270740655379,1.91561719596061,17.8974166158732,688.221177835828,2.47787544238839,0.020787121919865,2.54797864253069,66.828415054975,670.196253879459,80.9750414090391,0.0196920352528043,2.64699295671697
8,7.910628,24,24.299572,28.32,28.958672,87.855759,NaN,10.901999,NaN,46.828705,400,399.791626,25,34.221256,11.261027,70.66011,49.994907,400.762573,397.95166,399.825256,4178.92041,9.28873,9.457029,65.806953,58.671082,22.929794,82.347588,52.972424,32.139709,50.779644,16.6761,30.319181,50.753208,43.523083,86.551842,NaN,143.077087,615.052662297108,2.42756483170576,0.0622323196752976,1.91561916040722,17.897355148393,688.043999554725,2.477387519873,0.0207771414354647,2.54871449820173,66.8273998709924,670.23044599222,80.9872416318793,0.0196946663659703,2.64672578490932
8,7.909232,24,24.299702,28.32,28.958672,87.855759,NaN,10.901024,NaN,46.828705,400,399.791626,25,34.221256,11.2677,70.340065,49.994907,400.762573,397.95166,399.825256,4178.92041,9.28873,9.457029,65.831696,58.650925,22.891279,82.336899,52.983185,32.139709,50.779644,16.6761,30.319181,50.753208,43.523083,86.551842,NaN,143.077087,615.057838257149,2.42761072412673,0.0622453073091022,1.91555364548544,17.8907540542576,688.043561014123,2.47738555690602,0.0207769791740207,2.54872248955183,66.8276692070165,670.246954391501,80.9936694490356,0.019695563752397,2.64661916983691
8,7.907847,24,24.299578,28.32,28.976269,87.882111,NaN,10.897688,NaN,46.80101,400,399.678497,25,34.206867,11.272884,70.151566,49.994907,401.164459,398.247131,400.137512,4176.472656,9.307443,9.474724,65.820992,58.652905,22.862556,82.344368,53.002178,32.123695,50.817833,16.665888,30.320753,50.777416,43.488705,86.563271,NaN,142.986801,615.096679919693,2.42776782835093,0.0622639825206872,1.91549166752466,17.8842041274742,688.111139251987,2.47757345812542,0.0207811124395518,2.54842681048713,66.8274123019097,670.302349240418,81.0144198426816,0.0196991444783073,2.64622773723007
8,7.908356,24,24.298065,28.32,28.983633,87.943939,NaN,10.896805,NaN,46.818848,400,399.777466,25,34.198841,11.275907,70.013863,49.994907,401.3638,398.427826,400.310486,4178.952637,9.318204,9.47791,65.783051,58.682442,22.852425,82.363937,53.002945,32.12611,50.79258,16.694012,30.298164,50.796165,43.496666,86.561363,NaN,143.02771,615.108899167596,2.42779778258132,0.0622616656111061,1.91551680263796,17.8866113827504,688.27377811414,2.4780326131285,0.0207923307881793,2.54766047919649,66.8242775659745,670.309977340007,81.0150874739159,0.0197011594865464,2.64608302943758
8,7.907632,24,24.298712,28.32,28.977617,87.859398,NaN,10.895294,NaN,46.827255,400,399.915588,25,34.195831,11.279487,69.885147,49.994907,401.3638,398.427826,400.310486,4178.952637,9.318204,9.47791,65.79863,58.695381,22.83814,82.384346,52.99493,32.12611,50.79258,16.694012,30.298164,50.796165,43.496666,86.561363,NaN,143.02771,615.100058872628,2.42778344316101,0.0622664271124562,1.91548181806281,17.8831872761725,688.056175113889,2.47742619624421,0.0207787643613507,2.54862183377841,66.8256180823539,670.306173457547,81.0145971563784,0.0197002639946775,2.64614865715927
8,7.908475,24,24.299732,28.32,28.967207,87.75106,NaN,10.893235,NaN,46.803577,400,399.99118,25,34.199501,11.283408,69.789185,49.98914,401.390594,398.422211,400.264008,4176.905273,9.315741,9.485462,65.817299,58.727982,22.742889,82.391373,52.970722,32.139488,50.749416,16.726933,30.25177,50.8666,43.49004,86.568016,NaN,143.030136,615.076993778959,2.4276897272454,0.0622551579480632,1.91551957155608,17.8871741627314,687.776550800098,2.4766456483224,0.0207611230910342,2.5498742710541,66.8277313613301,670.274992355196,81.0043076464194,0.019697281832669,2.64642660945461
8,7.909311,24,24.301264,28.32,28.959229,87.727081,NaN,10.893937,NaN,46.764587,400,400.003082,25,34.197483,11.284115,69.740898,49.98914,401.390594,398.422211,400.264008,4176.905273,9.315741,9.485462,65.827148,58.675175,22.780733,82.414719,52.945263,32.139488,50.749416,16.726933,30.25177,50.8666,43.49004,86.568016,NaN,143.030136,615.058612324326,2.42761165866187,0.0622447553342948,1.91555744611397,17.8911276347541,687.710223811068,2.47645304850526,0.0207555853436595,2.55023360465843,66.8309052983528,670.250361692435,80.9972444497343,0.0196941874471355,2.64669050398779
8,7.910177,24,24.302546,28.32,28.94944,87.721687,NaN,10.895538,NaN,46.756439,400,399.959534,25,34.203316,11.292323,69.875298,49.98914,401.24176,398.263611,400.094757,4174.189453,9.311697,9.484118,65.736435,58.626526,22.913719,82.429642,52.934269,32.153114,50.82114,16.756084,30.235619,50.758518,43.526035,86.532806,NaN,143.08551,615.036649723227,2.42752111872067,0.0622334800905042,1.91559645921191,17.8952226536636,687.692131974426,2.47639554221288,0.0207531696451965,2.55037252633482,66.833561179816,670.220822235302,80.9879618243322,0.0196910413633229,2.64697346947843
8,7.910177,24,24.302546,28.32,28.941824,87.751625,NaN,10.895538,NaN,46.754749,400,399.943604,25,34.20845,11.280228,70.189842,49.98914,401.609528,398.617004,400.445068,4175.347168,9.328348,9.485237,65.735924,58.675037,22.916246,82.454109,52.932491,32.142006,50.825005,16.737751,30.250751,50.851353,43.498943,86.561256,NaN,143.130035,615.022060545385,2.42747282547741,0.0622309762802826,1.91559520230771,17.8952226536636,687.768480075976,2.47660709922224,0.0207576963540096,2.55004188545393,66.833561179816,670.20371992066,80.9815008865197,0.0196899746984059,2.64709224438641
8,7.910526,24,24.302345,28.32,28.931438,87.773018,NaN,10.894888,NaN,46.771767,400,400.079315,25,34.207973,11.273781,70.29512,49.98914,401.609528,398.617004,400.445068,4175.347168,9.328348,9.485237,65.730225,58.642769,23.022345,82.459023,52.92244,32.142006,50.825005,16.737751,30.250751,50.851353,43.498943,86.561256,NaN,143.130035,615.000870716175,2.4273954914558,0.0622243153247228,1.91560989238521,17.896872862511,687.823709758062,2.47676128333714,0.020761180936827,2.54979364653248,66.8331447810165,670.175938171719,80.9707115752699,0.0196884462328134,2.64727307102165
8,7.908918,24,24.300161,28.32,28.919451,87.866287,NaN,10.892145,NaN,46.796432,400,400.094696,25,34.204517,11.263491,70.265968,49.98914,401.368042,398.343018,400.154388,4178.541504,9.324616,9.487878,65.734589,58.626022,22.979176,82.480843,52.933304,32.149204,50.759148,16.74172,30.256277,50.848484,43.473789,86.582748,NaN,142.954285,614.983873199085,2.42737234835858,0.0622353334593083,1.91553241136255,17.889269162869,688.068845249629,2.47745295249031,0.0207779958886602,2.54863554074656,66.8286201617096,670.163442699288,80.9627913616144,0.0196898877985484,2.6472269803788
8,7.909486,24,24.300142,28.32,28.924807,87.967995,NaN,10.893632,NaN,46.826717,400,400.015778,25,34.197571,11.263772,70.281059,49.98914,401.285095,398.297058,400.096375,4174.434082,9.312883,9.473518,65.826096,58.667942,22.966942,82.502594,52.96283,32.15976,50.802883,16.779625,30.221291,50.808136,43.467342,86.580284,NaN,142.817062,614.992025996393,2.42738763586774,0.0622318097890853,1.91555996426285,17.891955176712,688.32806941828,2.47817100084302,0.020793366673067,2.54752627954196,66.8285807978393,670.168818805992,80.9647943812835,0.0196902424980139,2.64718845190446
8,7.907249,24,24.301699,28.32,28.93013,87.998337,NaN,10.892069,NaN,46.834679,400,399.925354,25,34.176376,11.278347,70.339577,49.98914,401.285095,398.297058,400.096375,4174.434082,9.312883,9.473518,65.880005,58.654461,22.961239,82.510727,52.927849,32.15976,50.802883,16.779625,30.221291,50.808136,43.467342,86.580284,NaN,142.817062,615.010518950102,2.42749494851764,0.0622543782905703,1.91545579775559,17.8813758116097,688.400122409696,2.47836155453863,0.0207959986061119,2.54729238185727,66.8318064867699,670.209886604486,80.9825897639381,0.0196912206783619,2.64699787800706
8,7.907188,24,24.299505,28.32,28.936268,87.968689,NaN,10.89371,NaN,46.847477,400,399.942902,25,34.144974,11.29678,70.490707,49.98914,401.344055,398.329865,400.149841,4178.34082,9.328762,9.492699,65.915977,58.644737,22.94865,82.517738,52.805618,32.143658,50.749989,16.761719,30.245047,50.822124,43.470573,86.583191,NaN,142.7677,615.022502221478,2.42753587443147,0.0622569646053364,1.91545395973423,17.8810872956285,688.331981854602,2.47818550302091,0.0207942663587821,2.54747978911468,66.8272610589262,670.220059248946,80.9832191705215,0.0196940866716279,2.6467937892824
8,7.908453,24,24.299057,28.32,28.936268,87.968689,NaN,10.895514,NaN,46.847477,400,399.942902,25,34.144974,11.310946,70.665817,49.988647,401.503174,398.439148,400.242645,4181.866699,9.340976,9.504766,65.891823,58.63921,22.903906,82.511543,52.827267,32.14912,50.801094,16.731716,30.273251,50.829163,43.425869,86.589363,NaN,142.784561,615.017811185775,2.42749427771459,0.0622451903132439,1.91551334201119,17.8870701198437,688.333490007559,2.47819225910607,0.0207948255194341,2.54745239255764,66.8263328753436,670.204446322621,80.9766642021679,0.0196935685145701,2.64687491871882
8,7.908074,24,24.302036,28.32,28.937605,87.952446,NaN,10.896955,NaN,46.853394,400,400.019196,25,34.148979,11.316274,70.695518,49.988647,401.503174,398.439148,400.242645,4181.866699,9.340976,9.504766,65.81823,58.61792,22.87278,82.475464,52.875038,32.14912,50.801094,16.731716,30.273251,50.829163,43.425869,86.589363,NaN,142.784561,615.021777694309,2.42751521763504,0.0622491571967241,1.91549577214261,17.8852777111958,688.282078248475,2.47803273561339,0.0207886579005335,2.54781109577509,66.8325046405069,670.217728191115,80.986045879136,0.0196913670392276,2.64696392795074
8,7.9079,24,24.300835,28.32,28.934214,87.915802,NaN,10.89748,NaN,46.847507,400,399.990387,25,34.17104,11.322899,70.590347,49.988647,401.255066,398.224426,400.016571,4177.963379,9.328117,9.490029,65.752274,58.634216,22.878334,82.461975,52.798267,32.170803,50.763405,16.74526,30.271551,50.801907,43.456997,86.578506,NaN,142.758057,615.015927520977,2.42749943724457,0.0622496616325524,1.91548703936215,17.8844547900188,688.192756284224,2.47779227782869,0.0207846283855386,2.54813638965242,66.830016528259,670.209774846912,80.9812818932136,0.019692092418505,2.64694608942324
8,7.907481,24,24.301519,28.32,28.931986,87.863487,NaN,10.896605,NaN,46.845642,400,399.917419,25,34.180901,11.347133,70.606308,49.988647,401.468109,398.418488,400.186493,4180.93457,9.337445,9.501574,65.77816,58.64994,22.837187,82.462593,52.706924,32.174816,50.85635,16.732124,30.291561,50.838032,43.446571,86.5989,NaN,142.782135,615.013213679058,2.42749908795412,0.062252829022144,1.91546699832982,17.8824731033336,688.057128368531,2.47741268160488,0.0207758782815231,2.54874962377516,66.8314335826873,670.210998069918,80.9827459858072,0.0196914730619649,2.64697920850366
8,7.907248,24,24.300556,28.32,28.929548,87.888176,NaN,10.895992,NaN,46.832901,400,399.967285,25,34.171837,11.348777,70.653954,49.988647,401.468109,398.418488,400.186493,4180.93457,9.337445,9.501574,65.868317,58.59874,22.710274,82.496887,52.704868,32.174816,50.85635,16.732124,30.291561,50.838032,43.446571,86.5989,NaN,142.782135,615.009407863383,2.42749129100348,0.0622541962078612,1.91545565386113,17.8813710818522,688.123297970551,2.47760150620016,0.0207808072875075,2.54842062451254,66.8294385106175,670.206340604726,80.9795757558906,0.0196921619751602,2.64695296266222
8,7.907253,24,24.298769,28.32,28.930197,87.982353,NaN,10.896882,NaN,46.819485,400,399.937347,25,34.165001,11.326892,70.684784,49.988647,401.184418,398.199188,399.965759,4178.444824,9.325709,9.490048,65.829414,58.579636,22.683157,82.500061,52.705997,32.171738,50.846882,16.750036,30.27939,50.852093,43.439739,86.587166,NaN,142.778519,615.010632451651,2.42749524181661,0.0622543630880067,1.91545599670232,17.8813947306327,688.369266655153,2.47829298744376,0.0207972454329238,2.54728659051555,66.8257361791126,670.204220557819,80.9761570115021,0.0196938473903036,2.64685896515044
8,7.906892,24,24.300327,28.32,28.926325,88.088623,NaN,10.897163,NaN,46.830502,400,399.878143,25,34.159191,11.297239,70.689117,49.988647,401.074646,398.105469,399.871887,4180.148438,9.322564,9.487584,65.738739,58.591599,22.673719,82.498047,52.703941,32.162464,50.898621,16.77232,30.262341,50.821037,43.46199,86.555176,NaN,142.67981,615.004554627266,2.42748256164496,0.0622564503906854,1.91543840386092,17.8796872604111,688.634672210724,2.47901883125982,0.0208113150673435,2.54623377187862,66.8289640766448,670.202798337373,80.9779020493293,0.019692173939896,2.64696362884199
8,7.906937,24,24.301559,28.32,28.917614,88.183243,NaN,10.897583,NaN,46.858269,400,399.799896,25,34.148445,11.27622,70.839142,49.988647,401.074646,398.105469,399.871887,4180.148438,9.322564,9.487584,65.67868,58.593292,22.678602,82.471947,52.717159,32.162464,50.898621,16.77232,30.262341,50.821037,43.46199,86.555176,NaN,142.67981,614.987702343763,2.42742584525988,0.0622531666623026,1.91543907121639,17.8799001060884,688.871417152419,2.47966701649667,0.0208240202946533,2.54529356421023,66.8315164504402,670.185139551802,80.9730358533962,0.0196898194808717,2.64716127383476
8,7.90619,24,24.300085,28.32,28.913404,88.260979,NaN,10.897788,NaN,46.881306,400,399.777924,25,34.138779,11.277981,70.931961,49.988647,401.288879,398.371155,400.147949,4179.631348,9.3308,9.496842,65.684158,58.584068,22.674866,82.469246,52.721481,32.15332,50.838768,16.733999,30.296871,50.856316,43.479698,86.564453,NaN,142.569061,614.982409078304,2.42742371742385,0.0622587366887627,1.9154032960546,17.8763667524678,689.074182094506,2.48023661054061,0.0208375495394279,2.54437572718963,66.8284627060913,670.181483666757,80.9694952178723,0.0196910905169533,2.64709696545747
8,7.90619,24,24.300085,28.32,28.909369,88.319252,NaN,10.897788,NaN,46.897446,400,399.8591,25,34.137787,11.248834,70.877022,49.988647,401.156494,398.314514,400.071686,4179.024902,9.305583,9.471881,65.679878,58.573784,22.706108,82.467926,52.712605,32.172985,50.783379,16.744633,30.292379,50.823135,43.448669,86.583214,NaN,142.434235,614.974680427352,2.42739813106526,0.0622574095542778,1.91540262851052,17.8763667524678,689.222432479923,2.48064677637408,0.0208463059780588,2.54375764358301,66.8284627060913,670.172423082201,80.9660724203996,0.0196905253115179,2.64715993036653
8,7.906263,24,24.299706,28.32,28.896116,88.348381,NaN,10.897963,NaN,46.918888,400,399.842804,25,34.140854,11.26736,70.602943,49.988647,401.156494,398.314514,400.071686,4179.024902,9.305583,9.471881,65.705559,58.572182,22.7066,82.463135,52.71492,32.172985,50.783379,16.744633,30.292379,50.823135,43.448669,86.583214,NaN,142.434235,614.949024788911,2.42731168887994,0.06225237072852,1.91540388079794,17.8767120575581,689.297792288169,2.48085743580542,0.0208511538872666,2.54342686420898,66.8276774942614,670.141066810011,80.9536722457904,0.0196889546165298,2.64735487485664
8,7.905886,24,24.300644,28.32,28.881222,88.346954,NaN,10.897194,NaN,46.914268,400,399.789734,25,34.139442,11.282889,70.471016,50.001293,400.954712,398.003204,399.822662,4179.898926,9.297011,9.467716,65.753433,58.562515,22.719776,82.443298,52.747021,32.208942,50.837002,16.743584,30.294872,50.794926,43.433624,86.586655,NaN,142.33432,614.921895661635,2.42722963899152,0.0622509815300716,1.91538374496904,17.8749287444122,689.29102650415,2.48083330962677,0.0208497691278954,2.54349832999113,66.8296208249638,670.113859708162,80.944770354368,0.0196863032458965,2.64760134553424
8,7.905554,24,24.299475,28.32,28.876974,88.324295,NaN,10.896491,NaN,46.877357,400,399.760223,25,34.128937,11.288743,70.643158,50.001293,400.954712,398.003204,399.822662,4179.898926,9.297011,9.467716,65.74733,58.549118,22.739645,82.429802,52.762177,32.208942,50.837002,16.743584,30.294872,50.794926,43.433624,86.586655,NaN,142.33432,614.91499106016,2.42721362119455,0.0622526753841175,1.91536745465754,17.8733582417767,689.237300911987,2.48069142744847,0.0208478247090747,2.54366756575044,66.8271989041772,670.10588655864,80.9400454358711,0.0196869945907223,2.64758562542187
8,7.907317,24,24.298723,28.32,28.883741,88.216217,NaN,10.898087,NaN,46.826866,400,400.372986,25,34.121387,11.294466,70.772316,50.001293,402.284668,398.985046,401.210693,4183.368652,9.411099,9.472122,65.741684,58.521431,22.760757,82.440575,52.787067,32.179493,50.804192,16.783583,30.256277,50.864719,43.501289,86.553398,NaN,142.635269,614.921410721501,2.42719854246302,0.0622384886206734,1.91545140824229,17.8816974340511,688.964844665967,2.47994191475413,0.0208325192294728,2.54476989967446,66.8256408729732,670.099066882916,80.9363673453774,0.0196873338660146,2.64758728364729
8,7.905202,24,24.300625,28.32,28.883741,88.216217,NaN,10.897059,NaN,46.826866,400,400.372986,25,34.121387,11.296786,70.783615,50.001293,402.151489,398.857971,401.130402,4184.21582,9.411974,9.462764,65.767639,58.52272,22.8036,82.452606,52.817848,32.14901,50.8139,16.819201,30.221346,50.761189,43.383945,86.630905,NaN,142.735184,614.929258379767,2.42726811475866,0.0622581793636889,1.91535201122206,17.8716930775595,688.958470269912,2.47991331076463,0.0208301456325784,2.54488491937247,66.8295814616814,670.127446469412,80.9498743245916,0.0196871702511575,2.64750561518931
8,7.905949,24,24.301704,28.32,28.889065,88.060371,NaN,10.897531,NaN,46.810616,400,400.710876,25,34.112957,11.284581,70.760948,50.001293,402.151489,398.857971,401.130402,4184.21582,9.411974,9.462764,65.807251,58.53883,22.820156,82.454079,52.821484,32.14901,50.8139,16.819201,30.221346,50.761189,43.383945,86.630905,NaN,142.735184,614.93668428147,2.42727730375068,0.0622529749248497,1.91538797822585,17.8752267560023,688.558103521322,2.47879892924049,0.0208053411600006,2.54662200024387,66.8318168451872,670.132824511485,80.9534870198046,0.0196864085457288,2.64753391622478
8,7.905997,24,24.300838,28.32,28.896843,87.928955,NaN,10.897768,NaN,46.788692,400,400.763519,25,34.103256,11.269758,70.734055,50.001293,402.316772,399.041626,401.29364,4183.73584,9.414639,9.465756,65.829552,58.534527,22.814638,82.4366,52.811848,32.146881,50.730331,16.791719,30.246784,50.805988,43.388016,86.636917,NaN,142.823059,614.951404103579,2.42732504862461,0.0622550864927442,1.9153915031694,17.8754538112787,688.226260872564,2.47788505244856,0.0207866092311818,2.54799330233002,66.8300227434752,670.148026322353,80.9579599658241,0.0196882375572196,2.64737540472556
8,7.906645,24,24.300436,28.32,28.894434,87.862999,NaN,10.897636,NaN,46.750214,400,400.801392,25,34.081303,11.265214,70.802162,50.001293,402.031525,398.772583,401.035065,4186.077148,9.403176,9.455867,65.843994,58.51247,22.817535,82.377609,52.83955,32.129795,50.84898,16.778368,30.260078,50.788055,43.404034,86.612228,NaN,142.749634,614.944385854455,2.427288457606,0.062248261104748,1.91542155431896,17.8785189582709,688.059537690336,2.47742558810821,0.0207771562296444,2.54868839935015,66.8291898993475,670.134277799129,80.952177652157,0.0196877886521222,2.64744656603551
8,7.905677,24,24.299423,28.32,28.884956,87.911819,NaN,10.896765,NaN,46.713448,400,400.711792,25,34.055962,11.261063,70.814842,50.001293,402.031525,398.772583,401.035065,4186.077148,9.403176,9.455867,65.875488,58.497536,22.837894,82.37516,52.860214,32.129795,50.84898,16.778368,30.260078,50.788055,43.404034,86.612228,NaN,142.749634,614.929823162933,2.42726019385561,0.0622541558891682,1.91537452890557,17.8739400902771,688.187365438726,2.47778547577898,0.0207857896507016,2.54809322002981,66.827091169142,670.122275241425,80.9461594047822,0.0196880700269146,2.64746837957279
8,7.906252,24,24.30121,28.32,28.873034,88.003639,NaN,10.898023,NaN,46.672989,400,400.714783,25,34.033794,11.26038,70.667114,50.001293,401.435852,398.683655,400.534393,4180.937988,9.306796,9.461437,65.879753,58.519276,22.797316,82.405449,52.88649,32.108261,50.84005,16.800657,30.241505,50.74015,43.416248,86.596336,NaN,142.782135,614.904854300541,2.42716567243496,0.0622448804129135,1.91539962962869,17.8766600254341,688.415273288893,2.47840632206947,0.0207974081240344,2.5472050771771,66.8307934258426,670.092323909182,80.9374662008191,0.0196843840109332,2.64778582089219
8,7.90585,24,24.301195,28.32,28.86129,88.095322,NaN,10.897128,NaN,46.635799,400,400.51889,25,34.015873,11.275153,70.576675,50.001293,401.435852,398.683655,400.534393,4180.937988,9.306796,9.461437,65.906708,58.588707,22.771618,82.423302,52.922222,32.108261,50.84005,16.800657,30.241505,50.74015,43.416248,86.596336,NaN,142.782135,614.883851877066,2.42710441703612,0.0622447595660209,1.91537885376382,17.8747584512911,688.648813658173,2.47905297742629,0.0208112407282303,2.54621448178267,66.8307623501115,670.070604866659,80.9292417252023,0.0196830440626606,2.64793626084088
8,7.904147,24,24.299919,28.32,28.848877,88.177788,NaN,10.893526,NaN,46.603176,400,400.473938,25,34.013336,11.287438,70.663895,50.005627,401.779358,398.962311,400.85556,4182.445801,9.327342,9.471444,65.911201,58.612083,22.761642,82.438766,52.918514,32.130093,50.783077,16.811499,30.232618,50.910461,43.433132,86.579391,NaN,142.600372,614.866397585224,2.42708172534277,0.0622565341555804,1.91529679562446,17.8667019887586,688.863032809602,2.47965326425942,0.0208252461054185,2.54525254053038,66.8281187885848,670.060058678327,80.9233881490037,0.0196836834461417,2.6479319725947
8,7.904147,24,24.299919,28.32,28.842632,88.254028,NaN,10.893526,NaN,46.545662,400,400.522888,25,34.031788,11.300117,70.805946,50.005627,401.896484,399.030548,400.907593,4183.128906,9.334708,9.479954,65.900604,58.609573,22.805428,82.438667,52.910851,32.123711,50.791996,16.819622,30.214582,50.81987,43.476204,86.554062,NaN,142.451065,614.854436559843,2.42704211874167,0.0622544791947945,1.91529580120274,17.8667019887586,689.057051845938,2.48019016891437,0.0208367118147106,2.54443960503953,66.8281187885848,670.046035139834,80.9180922125053,0.0196828083135529,2.64802975799741
8,7.903597,24,24.297268,28.32,28.838408,88.333488,NaN,10.890394,NaN,46.508106,400,400.53653,25,34.052177,11.298897,70.881714,50.005627,401.896484,399.030548,400.907593,4183.128906,9.334708,9.479954,65.886612,58.622398,22.833893,82.423012,52.924561,32.123711,50.791996,16.819622,30.214582,50.81987,43.476204,86.554062,NaN,142.451065,614.84838801744,2.42703342825896,0.0622582121498474,1.91526926239723,17.8640998050028,689.268064955631,2.48078926335454,0.0208519598417849,2.54343760671486,66.8226262284335,670.03773994653,80.9110723293775,0.0196849865716649,2.64792590913236
8,7.904893,24,24.295708,28.32,28.825682,88.370735,NaN,10.892686,NaN,46.499931,400,400.442902,25,34.069908,11.273725,70.741486,50.005627,401.7099,398.844971,400.711212,4180.833496,9.325272,9.473931,65.863251,58.626007,22.919529,82.433083,52.941498,32.134258,50.791805,16.845869,30.193705,50.849789,43.492435,86.546944,NaN,142.585892,614.819202532007,2.42691006630157,0.0622419541559371,1.91532823189348,17.8702312833344,689.368006024656,2.48107472382602,0.0208595000023257,2.5429509300801,66.819393881674,669.990992755794,80.8911309967706,0.0196836553629764,2.64815688099988
8,7.903917,24,24.293781,28.32,28.812185,88.391075,NaN,10.89203,NaN,46.493004,400,400.402802,25,34.077217,11.255307,70.611237,50.005627,402.065216,399.159882,401.050507,4184.812988,9.358186,9.517015,65.858398,58.633461,23.027279,82.393967,52.946789,32.144321,50.849155,16.808573,30.226839,50.793697,43.487793,86.54483,NaN,142.548584,614.796975700346,2.42685657805044,0.0622466016123767,1.91528020174872,17.8656138190292,689.426163991405,2.48124670945035,0.0208649587491442,2.54262128545582,66.8154008895078,669.968262927603,80.8797211611206,0.0196841964873081,2.648197948044
8,7.904644,24,24.293848,28.32,28.800554,88.388695,NaN,10.89181,NaN,46.4715,400,400.619232,25,34.086433,11.256152,70.543976,50.005627,402.065216,399.159882,401.050507,4184.812988,9.358186,9.517015,65.856285,58.631241,23.105429,82.397705,52.940552,32.144321,50.849155,16.808573,30.226839,50.793697,43.487793,86.54483,NaN,142.548584,614.77199902004,2.42675887644197,0.0622360033367476,1.91531263848178,17.8690533020651,689.419888730424,2.48122896575182,0.0208645178781223,2.54265032637741,66.815539726126,669.933806162063,80.8668086575482,0.0196819770348537,2.64844277524698
8,7.905696,24,24.294518,28.32,28.787758,88.399025,NaN,10.890928,NaN,46.467033,400,400.664368,25,34.086212,11.265023,70.493729,50.005627,401.857178,398.961975,400.862427,4179.914551,9.342782,9.497722,65.813843,58.643265,23.155239,82.320122,52.948372,32.145702,50.728676,16.804634,30.238638,50.78653,43.439259,86.562325,NaN,142.597931,614.743582754276,2.42664308431321,0.062221997490191,1.91536025464686,17.8740299687205,689.443916201468,2.48129155711882,0.0208652319210664,2.54258190097967,66.8169280764999,669.894133199355,80.8528130041937,0.0196788183475891,2.64876119422437
8,7.903982,24,24.294872,28.32,28.787758,88.399025,NaN,10.891017,NaN,46.467033,400,400.664368,25,34.086212,11.29611,70.417038,50.005627,401.940125,399.008698,400.93222,4181.767578,9.343879,9.496403,65.823181,58.64209,23.15996,82.275597,52.962597,32.162998,50.789101,16.801918,30.239889,50.816841,43.427662,86.577545,NaN,142.270493,614.74994975304,2.42669949731979,0.0622379565138744,1.91527951592572,17.8659213476177,689.44273394973,2.48128624422072,0.0208647900253935,2.5426031193329,66.817661611211,669.914800443642,80.8611352929592,0.0196797488191959,2.64863823275842
8,7.903284,24,24.293045,28.32,28.779982,88.390236,NaN,10.891197,NaN,46.425949,400,400.652222,25,34.073841,11.31074,70.341942,50.005627,401.940125,399.008698,400.93222,4181.767578,9.343879,9.496403,65.848221,58.554901,23.138889,82.225426,52.979164,32.162998,50.789101,16.801918,30.239889,50.816841,43.427662,86.577545,NaN,142.270493,614.737649488801,2.42667314745276,0.0622418978454382,1.91524546039739,17.8626188664108,689.426488995877,2.48125185602125,0.020865751649989,2.54258598111503,66.8138757399724,669.901876810828,80.8535748396151,0.0196808001024802,2.6486169813338
8,7.903273,24,24.291368,28.32,28.778919,88.336983,NaN,10.891888,NaN,46.381821,400,400.604919,25,34.069065,11.289404,70.407394,50.005627,401.701599,399.068237,400.818176,4182.271484,9.301739,9.499516,65.873589,58.608105,23.148991,82.226036,53.002995,32.123878,50.802094,16.777334,30.251431,50.800694,43.39365,86.592842,NaN,142.24762,614.735654445738,2.42666676656773,0.0622416503836636,1.91524478125134,17.8625668198607,689.29668005257,2.48090246322191,0.0208598500681569,2.54304607291984,66.8104005074526,669.896317385179,80.8490147318507,0.019682158854442,2.64855337834152
8,7.902528,24,24.292458,28.32,28.790199,88.31105,NaN,10.891074,NaN,46.333794,400,400.49884,25,34.076767,11.28616,70.439423,50.003471,401.309357,398.572662,400.555878,4179.960449,9.309096,9.448608,65.862686,58.598045,23.079863,82.216675,53.023094,32.12114,50.805889,16.764835,30.261276,50.778309,43.436607,86.581123,NaN,141.838318,614.760025487328,2.42676284182808,0.0622523034868414,1.91521141714027,17.859041724951,689.227082100696,2.48070363457618,0.0208545938511288,2.54338542517482,66.8126593254637,669.932474083063,80.8642661906181,0.0196833078066271,2.64836717712986
8,7.903323,24,24.295118,28.32,28.800583,88.282211,NaN,10.892582,NaN,46.28186,400,400.32132,25,34.08588,11.293242,70.367973,50.003471,401.309357,398.572662,400.555878,4179.960449,9.309096,9.448608,65.877762,58.560059,23.061411,82.23867,53.045567,32.12114,50.805889,16.764835,30.261276,50.778309,43.436607,86.581123,NaN,141.838318,614.776960655352,2.42680253863676,0.0622483156794993,1.91525044635984,17.8628033946588,689.144827097775,2.48046071819604,0.0208469399307558,2.54385083037923,66.8181713509456,669.951763101779,80.8754522253647,0.0196818064223996,2.64839484840153
8,7.902758,24,24.294811,28.32,28.800613,88.263435,NaN,10.891374,NaN,46.235912,400,400.190948,25,34.096081,11.281877,70.276253,50.003471,401.39566,398.532806,400.455109,4178.944336,9.317043,9.471144,65.849487,58.498444,23.057037,82.305077,53.073883,32.150032,50.721302,16.768183,30.263508,50.802666,43.416439,86.592545,NaN,141.750443,614.779116368842,2.42682132612161,0.062253588756896,1.91522385317754,17.8601300353697,689.098089686136,2.48033317382113,0.0208445012895587,2.54403146036945,66.8175352117341,669.957810124738,80.8772851376571,0.0196824962034574,2.64833384948045
8,7.902892,24,24.293121,28.32,28.803871,88.278259,NaN,10.891351,NaN,46.232155,400,400.154175,25,34.110947,11.283381,70.254333,50.003471,401.512543,398.672424,400.603088,4177.491211,9.317337,9.469271,65.872421,58.554245,23.088619,82.340889,53.066143,32.152672,50.778843,16.797337,30.237858,50.732414,43.433727,86.584023,NaN,141.875641,614.78485855598,2.42683758031531,0.0622534128136458,1.9152306660734,17.8607640837423,689.141457414766,2.48046291402928,0.0208488390952316,2.54377238311198,66.8140332298456,669.960238040158,80.8757226361047,0.0196843668599987,2.64821369469047
8,7.902081,24,24.293575,28.32,28.804096,88.293274,NaN,10.890004,NaN,46.25074,400,400.195465,25,34.111042,11.273614,70.107407,50.003471,401.512543,398.672424,400.603088,4177.491211,9.317337,9.469271,65.897987,58.512047,22.993603,82.329819,53.073387,32.152672,50.778843,16.797337,30.237858,50.732414,43.433727,86.584023,NaN,141.875641,614.788301090703,2.42686570246752,0.0622610427608982,1.91519252947343,17.8569265506624,689.178131945412,2.48056176411087,0.0208505285843407,2.54364069546869,66.8149740169107,669.971087747484,80.880485672287,0.0196845823978255,2.6481656461986
8,7.902995,24,24.294674,28.32,28.810814,88.296997,NaN,10.891188,NaN,46.262108,400,400.248169,25,34.102261,11.270128,70.002747,50.003471,401.518921,398.707672,400.611176,4180.333496,9.316328,9.474054,65.90461,58.490555,22.832375,82.327736,53.082985,32.161026,50.783997,16.802958,30.223551,50.746078,43.467445,86.562317,NaN,141.791382,614.797773543826,2.42687822768214,0.0622547385466614,1.91523659432417,17.8612514439068,689.183924876501,2.48057145161889,0.0208497159915822,2.5436674577824,66.8172513300732,669.977685377776,80.8845891863006,0.0196838763642261,2.64818667031161
8,7.902419,24,24.29467,28.32,28.813204,88.346085,NaN,10.891327,NaN,46.281281,400,400.294861,25,34.097446,11.254792,70.044006,50.003471,401.55127,398.713257,400.656158,4179.501465,9.320107,9.467202,65.901459,58.601536,22.773674,82.308502,53.094006,32.163876,50.773018,16.837748,30.188522,50.767616,43.511223,86.534042,NaN,141.776932,614.804489685978,2.42691234519356,0.0622608914710571,1.9152098624368,17.85852595231,689.308789055991,2.48091690764286,0.0208570945207113,2.54314844780485,66.8172430415394,669.989756360807,80.8891415987501,0.0196846339884374,2.64810215692293
8,7.902419,24,24.29467,28.32,28.807608,88.36927,NaN,10.891327,NaN,46.283237,400,400.307068,25,34.091652,11.250074,70.062813,50.003471,401.55127,398.713257,400.656158,4179.501465,9.320107,9.467202,65.932976,58.628277,22.715973,82.299011,53.095375,32.163876,50.773018,16.837748,30.188522,50.767616,43.511223,86.534042,NaN,141.776932,614.793772174043,2.42687685209008,0.0622590495273976,1.91520898569396,17.85852595231,689.367749118894,2.48108000255515,0.0208605757593766,2.5429040591519,66.8172430415394,669.977190497198,80.8843964436375,0.0196838495384212,2.64818988155597
8,7.902436,24,24.296291,28.32,28.800915,88.360512,NaN,10.889937,NaN,46.282471,400,400.34079,25,34.097504,11.260646,70.080963,50.003471,401.625183,398.79129,400.67804,4178.156738,9.318908,9.461076,65.928352,58.643547,22.707523,82.318512,53.093952,32.183483,50.75399,16.816298,30.212389,50.796429,43.43924,86.570747,NaN,141.619232,614.780890552809,2.42683384074278,0.0622566880522978,1.91520874277801,17.8586063942591,689.340060388812,2.48099405876799,0.02085723744478,2.54309366677177,66.8206018859079,669.965153604973,80.8822291740289,0.0196814493859338,2.64837292160694
8,7.902167,24,24.295811,28.32,28.790031,88.319878,NaN,10.889209,NaN,46.278469,400,400.356201,25,34.115314,11.283448,70.161873,50.005733,401.180634,398.403687,400.213654,4176.793945,9.293451,9.459032,65.962158,58.596333,22.619259,82.321182,53.074268,32.160015,50.741825,16.767138,30.24704,50.731228,43.460068,86.569214,NaN,141.51329,614.761044515936,2.42677365985561,0.0622556115251884,1.91519439405724,17.8573335037835,689.238321036433,2.48071538360974,0.0208517341578156,2.54349381891735,66.819607304245,669.942903217495,80.8731236420195,0.019680548457507,2.64849909686864
8,7.901401,24,24.297005,28.32,28.784721,88.306221,NaN,10.886398,NaN,46.292683,400,400.190063,25,34.123478,11.282312,70.29097,50.005733,401.180634,398.403687,400.213654,4176.793945,9.293451,9.459032,65.967789,58.516705,22.589478,82.325722,53.008579,32.160015,50.741825,16.767138,30.24704,50.731228,43.460068,86.569214,NaN,141.51329,614.753719926761,2.42676519583914,0.0622610010047147,1.91515750879942,17.8537086670651,689.199589010025,2.48060134287421,0.020848192193406,2.54371016016493,66.8220812988421,669.942256536161,80.8746312965782,0.0196792938250766,2.64857655430233
8,7.901526,24,24.296093,28.32,28.771809,88.337303,NaN,10.885234,NaN,46.303177,400,400.093384,25,34.135334,11.277796,70.365318,50.005733,401.324615,398.519287,400.300323,4177.401367,9.291978,9.470137,65.957962,58.508904,22.646109,82.325844,52.997288,32.154133,50.694378,16.790476,30.227215,50.774551,43.444904,86.578781,NaN,141.451904,614.72852708082,2.42667917847137,0.0622555852200062,1.91516141235237,17.854300205067,689.281696922378,2.4808337525429,0.0208539993866344,2.54332666071945,66.8201916227593,669.910010148512,80.861118494381,0.0196782079690907,2.64874636294606
8,7.90096,24,24.295221,28.32,28.771914,88.356369,NaN,10.882528,NaN,46.333076,400,400.083801,25,34.142773,11.275135,70.337601,50.005733,401.324615,398.519287,400.300323,4177.401367,9.291978,9.470137,65.938835,58.522293,22.742649,82.364456,52.967495,32.154133,50.694378,16.790476,30.227215,50.774551,43.444904,86.578781,NaN,141.451904,614.730830698608,2.42669847960487,0.0622608942449315,1.91513477086187,17.8516216660095,689.333100635462,2.48098098026072,0.0208579509691252,2.54307308675746,66.8183847774075,669.915126978301,80.8617707072887,0.0196794142629003,2.64865727575515
8,7.901438,24,24.295113,28.32,28.771914,88.356369,NaN,10.883853,NaN,46.333076,400,400.083801,25,34.142773,11.264318,70.353821,50.005733,401.390717,398.540649,400.328125,4175.301758,9.294841,9.47734,65.972626,58.497772,22.654352,82.37693,53.068871,32.169037,50.82468,16.782537,30.234116,50.752434,43.383373,86.595413,NaN,141.521729,614.729055071562,2.42668274178953,0.0622564397982139,1.91515728358867,17.8538837630317,689.33346160615,2.48098260191205,0.0208580857825992,2.54306660055016,66.8181609904211,669.909343088572,80.8594285305592,0.01967916295625,2.64869113635816
8,7.89985,24,24.29517,28.32,28.785149,88.35183,NaN,10.879764,NaN,46.378445,400,400.076935,25,34.141212,11.265171,70.499275,50.005733,401.226776,398.350677,400.169434,4174.639648,9.285944,9.468624,65.999001,58.513546,22.579264,82.382324,53.082417,32.154671,50.743851,16.767138,30.24482,50.777462,43.360241,86.607658,NaN,141.191879,614.760299966251,2.42681897514983,0.0622755980947401,1.91508455871941,17.8463682908517,689.321727990594,2.48094981527279,0.0208573330697728,2.5431178869382,66.8182791003125,669.957684410941,80.8777643400718,0.0196821232108439,2.64835665071883
8,7.897932,24,24.293594,28.32,28.798239,88.376335,NaN,10.875854,NaN,46.429459,400,400.018494,25,34.139,11.274459,70.604973,50.005733,401.335388,398.412476,400.265228,4176.189453,9.301897,9.488554,65.981537,58.530216,22.501501,82.380127,53.073406,32.134724,50.748913,16.797756,30.211939,50.789669,43.396629,86.597153,NaN,141.107605,614.792489948308,2.4269651509546,0.062297792959801,1.91499638192004,17.8372895573214,689.389309361393,2.48114584894055,0.0208629796245393,2.54276511365915,66.8150133887685,670.006333609464,80.8938236947064,0.0196867633975657,2.64792082102071
