P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.897371,24,24.292213,28.32,28.802025,88.394333,NaN,10.875152,NaN,46.452805,400,399.980865,25,34.140175,11.286584,70.603767,50.005733,401.335388,398.412476,400.265228,4176.189453,9.301897,9.488554,65.958832,58.541687,22.464687,82.398338,53.062202,32.134724,50.748913,16.797756,30.211939,50.789669,43.396629,86.597153,NaN,141.107605,614.801822869838,2.4270076348223,0.0623042724877469,1.91497060540118,17.8346337922039,689.439684495603,2.48129315575214,0.020867405312281,2.54249305378417,66.8121516161178,670.018655924035,80.896452092696,0.0196889376276155,2.64775063686772
8,7.897484,24,24.292107,28.32,28.801125,88.359146,NaN,10.87697,NaN,46.461308,400,399.981842,25,34.139946,11.28474,70.515755,50.005733,401.333313,398.374176,400.223236,4174.810547,9.293,9.475322,65.9767,58.56295,22.468138,82.420219,53.040859,32.207535,50.75843,16.774424,30.229774,50.846207,43.470531,86.563042,NaN,140.984818,614.799679877901,2.42699820608332,0.062302922033368,1.91497577448691,17.8351687435758,689.350569505434,2.48104727124782,0.0208622554709035,2.54285685120803,66.8119319529239,670.015109017381,80.894957052735,0.0196888240622008,2.64776890093377
8,7.896894,24,24.289963,28.32,28.806297,88.305038,NaN,10.875745,NaN,46.478535,400,399.956696,25,34.146393,11.28953,70.465599,50.005733,401.333313,398.374176,400.223236,4174.810547,9.293,9.475322,65.977798,58.594398,22.471731,82.423004,52.988564,32.207535,50.75843,16.774424,30.229774,50.846207,43.470531,86.563042,NaN,140.984818,614.811774368541,2.42705043453779,0.0623101291590054,1.91494886757993,17.8323755725894,689.220136446676,2.48069881477227,0.0208568060430995,2.54329887224478,66.8074887995066,670.029378683608,80.8972024692508,0.0196918965207467,2.64753867390957
8,7.897155,24,24.28944,28.32,28.816484,88.27533,NaN,10.875692,NaN,46.504402,400,399.924622,25,34.154842,11.31712,70.402405,50.015522,401.196716,398.252533,400.05249,4173.385742,9.291151,9.471568,65.923073,58.60141,22.543039,82.475105,52.975574,32.183983,50.785393,16.800667,30.205397,50.858456,43.45779,86.563026,NaN,141.169006,614.830313194918,2.42710644342018,0.0623110485714484,1.91496280497977,17.8336112146196,689.146325628825,2.48049761936054,0.0208529952345714,2.54358165487271,66.8064049072461,670.048178718221,80.9035367429831,0.0196936023797327,2.64737583130277
8,7.897433,24,24.288874,28.32,28.818377,88.266235,NaN,10.876632,NaN,46.524525,400,399.863831,25,34.164921,11.320549,70.493347,50.015522,401.196716,398.252533,400.05249,4173.385742,9.291151,9.471568,65.795425,58.613171,22.605659,82.488182,52.944511,32.183983,50.785393,16.800667,30.205397,50.858456,43.45779,86.563026,NaN,141.169006,614.832906363265,2.42710929455079,0.0623090784193315,1.91497618462647,17.8349273060423,689.125085648667,2.48044211696478,0.020852335177923,2.5436438887095,66.8052318798206,670.048073495842,80.9026670983985,0.0196941718692294,2.6473420605642
8,7.897433,24,24.288874,28.32,28.805149,88.247879,NaN,10.876632,NaN,46.536644,400,399.850464,25,34.180744,11.32657,70.634552,50.015522,401.213837,398.294037,400.060791,4175.113281,9.285797,9.481648,65.719177,58.612549,22.660698,82.459297,53.01226,32.179226,50.808796,16.780666,30.225267,50.812412,43.445728,86.565552,NaN,141.273727,614.807575072589,2.42702540548341,0.062304722814444,1.91497402740793,17.8349273060423,689.078392735814,2.48031291939662,0.020849575997867,2.54383848705453,66.8052318798206,670.018372818521,80.891448481276,0.0196923177203467,2.64754895321714
8,7.897979,24,24.289755,28.32,28.801201,88.238434,NaN,10.878261,NaN,46.537678,400,399.848572,25,34.19252,11.333847,70.694519,50.015522,401.157135,398.26825,400.041382,4176.027832,9.282504,9.476919,65.755463,58.561565,22.690516,82.40464,52.982773,32.185841,50.772697,16.78088,30.23852,50.79739,43.373531,86.596344,NaN,141.435043,614.797987673402,2.42698238867287,0.0622983299104302,1.91499906908422,17.8375120482777,689.051415611568,2.48023318943947,0.0208470558127336,2.54399186930799,66.8070577316438,670.004877983105,80.8876435661169,0.0196905786350815,2.64769675692313
8,7.897258,24,24.291348,28.32,28.806427,88.196381,NaN,10.879292,NaN,46.530453,400,399.859009,25,34.196686,11.323505,70.605453,50.015522,401.269043,398.335876,400.112061,4175.629883,9.289725,9.48204,65.689819,58.553089,22.671061,82.355453,52.971134,32.190712,50.700005,16.756937,30.263992,50.761848,43.405849,86.591682,NaN,141.531357,614.810672059677,2.4270392728702,0.0623067761376488,1.91496600533474,17.8340988352013,688.939085109165,2.47991315289422,0.0208387425279045,2.54453536563513,66.8103590605404,670.028154142456,80.8987709530135,0.0196904106902431,2.64763166957578
8,7.898656,24,24.290211,28.32,28.824802,88.164772,NaN,10.878279,NaN,46.529453,400,399.875,25,34.197292,11.317501,70.455627,50.015522,401.269043,398.335876,400.112061,4175.629883,9.289725,9.48204,65.681427,58.532722,22.675278,82.328789,52.960854,32.190712,50.700005,16.756937,30.263992,50.761848,43.405849,86.591682,NaN,141.531357,614.840670843684,2.42710977356393,0.0622997864505694,1.91503473148006,17.840716756762,688.862462199499,2.47970765206152,0.0208354069889313,2.54480368168221,66.8080027614155,670.050876123949,80.9056861071879,0.019692986101098,2.64740404809153
8,7.89667,24,24.289974,28.32,28.842121,88.13903,NaN,10.876875,NaN,46.544506,400,399.860962,25,34.205444,11.312874,70.449478,50.015522,401.291351,398.376312,400.155426,4174.30127,9.284025,9.479603,65.693817,58.550961,22.699217,82.336952,52.972878,32.170784,50.736237,16.731102,30.282375,50.826515,43.391834,86.591515,NaN,141.703491,614.88120675296,2.42728498531997,0.0623240148418667,1.9149442704298,17.8313150742456,688.797745388016,2.47952989751714,0.0208318290130738,2.54506437791791,66.807511596288,670.11244607704,80.9285973470002,0.0196970702861499,2.646961215213
8,7.897463,24,24.289902,28.32,28.836725,88.135605,NaN,10.877129,NaN,46.56464,400,399.93985,25,34.218838,11.288441,70.474739,50.015522,401.291351,398.376312,400.155426,4174.30127,9.284025,9.479603,65.72963,58.571205,22.66301,82.34346,52.993664,32.170784,50.736237,16.731102,30.282375,50.826515,43.391834,86.591515,NaN,141.703491,614.867931047536,2.4272246599092,0.0623148395715306,1.91498062507105,17.8350693282597,688.789270031584,2.47950685389398,0.0208314034142198,2.54509664663841,66.8073623808531,670.090944574176,80.9203689434597,0.0196958015961323,2.64710634728572
8,7.897092,24,24.291361,28.32,28.828018,88.171814,NaN,10.877446,NaN,46.576508,400,400.049713,25,34.228603,11.279433,70.479118,50.015522,401.38031,398.42511,400.222687,4172.765625,9.285091,9.477806,65.788567,58.580536,22.592854,82.361855,52.996788,32.135139,50.75135,16.746513,30.270134,50.738499,43.403522,86.581024,NaN,141.820267,614.852634194101,2.42718166083678,0.0623154340448631,1.91496174525418,17.8333129589484,688.876526704121,2.47973994617642,0.0208350304804331,2.54479812860467,66.8103860010358,670.078593384035,80.9178419769759,0.0196935458594357,2.64728117874635
8,7.898,24,24.291222,28.32,28.828285,88.23452,NaN,10.87829,NaN,46.584198,400,399.971954,25,34.237709,11.291058,70.690598,50.015522,401.281433,398.328979,400.145874,4178.460449,9.281829,9.473628,65.85614,58.589394,22.580284,82.345535,52.988724,32.149586,50.740837,16.766304,30.257408,50.814213,43.445724,86.560249,NaN,141.715515,614.849775628471,2.42715345870885,0.0623070515402867,1.91500446530733,17.8376114588153,689.036545388077,2.48018357964446,0.0208446354224423,2.54412196993634,66.8100979444001,670.068334238209,80.9137628922744,0.0196930469766787,2.64734411727534
8,7.897396,24,24.290733,28.32,28.83157,88.293831,NaN,10.878232,NaN,46.599239,400,399.915375,25,34.232231,11.311848,70.800377,50.015522,401.281433,398.328979,400.145874,4178.460449,9.281829,9.473628,65.856247,58.582031,22.56953,82.358841,53.01194,32.149586,50.740837,16.766304,30.257408,50.814213,43.445724,86.560249,NaN,141.715515,614.858307969782,2.42719417628283,0.0623137674025648,1.91497662055958,17.8347521447615,689.189057083668,2.48060838653496,0.0208541607236624,2.54346370025484,66.8090845554626,670.081787921771,80.918128081299,0.0196943843409966,2.64722068100591
8,7.89811,24,24.291492,28.32,28.835262,88.34201,NaN,10.87838,NaN,46.641937,400,399.794434,25,34.224392,11.317532,70.851944,50.022408,401.034149,398.139771,399.893921,4176.494141,9.271787,9.463883,65.823074,58.56575,22.480839,82.374039,53.027824,32.166809,50.757515,16.771717,30.251747,50.775158,43.484859,86.521233,NaN,141.572281,614.862728400245,2.42719408164803,0.0623083225137828,1.91501078622837,17.8381321775035,689.309049323733,2.48093596517817,0.0208604501897964,2.54300050845574,66.8106574777415,670.08324919244,80.9197927405507,0.0196937031379784,2.64725676021761
8,7.897569,24,24.289742,28.32,28.835262,88.34201,NaN,10.879394,NaN,46.641937,400,399.794434,25,34.224392,11.33388,70.893692,50.022408,401.089264,398.237823,399.96051,4174.333984,9.27298,9.466168,65.782722,58.576393,22.474346,82.402191,53.016705,32.1633,50.787426,16.774422,30.24012,50.842472,43.530926,86.515091,NaN,141.589127,614.864736068664,2.42721189273304,0.0623133690412297,1.91498536284942,17.8355711369149,689.314898751003,2.48096224569611,0.0208626353885499,2.54289540104565,66.8070307898095,670.086108976867,80.9183076590174,0.0196956626248983,2.64713023721618
8,7.897467,24,24.2915,28.32,28.842108,88.406166,NaN,10.880461,NaN,46.669781,400,399.753571,25,34.21101,11.314757,70.722763,50.022408,401.089264,398.237823,399.96051,4174.333984,9.27298,9.466168,65.779282,58.624104,22.47418,82.375206,53.010254,32.1633,50.787426,16.774422,30.24012,50.842472,43.530926,86.515091,NaN,141.589127,614.878224548119,2.42725866300249,0.062316574488344,1.91498171048776,17.8350882645255,689.472149687466,2.48138706561105,0.0208700714022684,2.54232607518497,66.8106740564359,670.106131534139,80.9284485203405,0.0196951231179571,2.64709806223073
8,7.899459,24,24.291245,28.32,28.844873,88.440796,NaN,10.882106,NaN,46.709259,400,399.822021,25,34.193825,11.30721,70.525856,50.022408,401.16748,398.278168,400.006683,4176.976074,9.27883,9.470012,65.820824,58.636097,22.487707,82.37413,53.022007,32.131363,50.737236,16.792343,30.227451,50.780632,43.488701,86.533318,NaN,141.861176,614.876127742524,2.42721062055218,0.0622989055017303,1.91507576912415,17.8445176482983,689.561035014247,2.48163436688945,0.0208755856630226,2.54194780888441,66.8101456085328,670.088618690846,80.9214590020143,0.0196942896258572,2.64720434826328
8,7.900038,24,24.290802,28.32,28.839155,88.476662,NaN,10.884244,NaN,46.738789,400,399.82785,25,34.184078,11.293473,70.310524,50.022408,401.106598,398.266693,399.99588,4176.706055,9.278855,9.468478,65.816284,58.603951,22.515884,82.40593,53.027214,32.121689,50.766926,16.755051,30.265392,50.781307,43.502316,86.526466,NaN,142.174179,614.863028534046,2.42715530086308,0.0622916247564451,1.91510204266352,17.8472580898822,689.6536749811,2.48189311309607,0.0208815180141043,2.54154635903547,66.8092275499218,670.068159360921,80.9130810804671,0.0196934634734568,2.64731973729894
8,7.900977,24,24.290051,28.32,28.823997,88.465111,NaN,10.884291,NaN,46.763355,400,399.818604,25,34.183163,11.323847,70.202499,50.022408,401.106598,398.266693,399.99588,4176.706055,9.278855,9.468478,65.802849,58.612957,22.552767,82.420059,53.022629,32.121689,50.766926,16.755051,30.265392,50.781307,43.502316,86.526466,NaN,142.174179,614.83051376658,2.427028262299,0.0622778819410069,1.91514373870033,17.8517021188856,689.626821564588,2.48182319112727,0.0208807235427264,2.54162215675081,66.8076711735382,670.021701981434,80.8944319872109,0.0196913277311073,2.64759753576848
8,7.901509,24,24.29067,28.32,28.81418,88.38459,NaN,10.883764,NaN,46.769207,400,399.863953,25,34.190422,11.327993,70.154602,50.022408,401.177826,398.317535,400.039063,4179.214844,9.279128,9.471163,65.82634,58.609379,22.59301,82.429443,53.001431,32.126278,50.740372,16.779636,30.246775,50.758255,43.482227,86.529404,NaN,142.182602,614.80973764093,2.42694848893132,0.0622696922754781,1.9151671996512,17.8542197563033,689.420066250657,2.48124779868814,0.0208678694963899,2.54250294757438,66.8089539950386,669.994677857315,80.8851332132585,0.0196890107230477,2.64782371409646
8,7.903995,24,24.290804,28.32,28.81007,88.314331,NaN,10.88628,NaN,46.751701,400,399.860596,25,34.196411,11.295431,70.193085,50.022408,401.073547,398.257294,399.969727,4176.465332,9.27951,9.467725,65.829803,58.580383,22.571743,82.42511,52.977047,32.143917,50.792698,16.798582,30.241346,50.68737,43.463398,86.535446,NaN,142.26207,614.792635232409,2.42684059590758,0.062245179075166,1.91528354566783,17.8659828531124,689.240958428535,2.48075156729418,0.0208571519362475,2.54325127057115,66.8092316946841,669.956744514671,80.8710042797875,0.0196865059899748,2.64809662276703
8,7.903995,24,24.290804,28.32,28.809673,88.283508,NaN,10.88628,NaN,46.739605,400,399.787994,25,34.20369,11.283216,70.30455,50.022408,401.073547,398.257294,399.969727,4176.465332,9.27951,9.467725,65.793419,58.556137,22.560589,82.405746,52.955406,32.143917,50.792698,16.798582,30.241346,50.68737,43.463398,86.535446,NaN,142.26207,614.791874864854,2.42683807779962,0.0622450484159015,1.91528348427899,17.8659828531124,689.162562773134,2.48053467452928,0.0208525208989091,2.54357721793077,66.8092316946841,669.955853051991,80.8706676373762,0.0196864503278695,2.64810284751351
8,7.904113,24,24.292385,28.32,28.812151,88.279266,NaN,10.887915,NaN,46.698383,400,399.79715,25,34.215008,11.293409,70.386406,50.022408,401.017822,398.188568,399.884369,4176.01416,9.291302,9.478521,65.771255,58.573246,22.621498,82.419258,52.91671,32.145329,50.763275,16.817961,30.221819,50.824093,43.482117,86.53595,NaN,142.080292,614.796182757536,2.42684991179084,0.0622447649857868,1.91528942194265,17.8665411303525,689.146482094373,2.48048106198603,0.0208499093449338,2.54371737021921,66.8125080492031,669.963154896154,80.8757443720315,0.0196852977141738,2.64814838763733
8,7.903752,24,24.291367,28.32,28.822603,88.325371,NaN,10.887859,NaN,46.639896,400,399.74118,25,34.216434,11.285252,70.367592,50.022408,401.017822,398.188568,399.884369,4176.01416,9.291302,9.478521,65.776421,58.565079,22.708885,82.418289,52.901024,32.145329,50.763275,16.817961,30.221819,50.824093,43.482117,86.53595,NaN,142.080292,614.817541719036,2.42692808619673,0.0622515670750827,1.91527406023723,17.8648331611785,689.267152833905,2.48082078501942,0.0208581072781642,2.54316854161376,66.810398435108,669.988826871205,80.8839458360879,0.0196879362285527,2.6479070623348
8,7.905638,24,24.290304,28.32,28.837904,88.335953,NaN,10.889473,NaN,46.58503,400,399.80188,25,34.211304,11.282528,70.297493,50.024643,401.188171,398.404358,400.079041,4178.400879,9.300711,9.489842,65.771164,58.587963,22.772243,82.399513,52.87796,32.141663,50.741508,16.801924,30.229803,50.819008,43.469101,86.542572,NaN,142.068253,614.839845926068,2.42696307107681,0.0622390390829187,1.91536519312304,17.8737556024499,689.297617581918,2.48091119682641,0.0208610239621227,2.54299301276505,66.8081954961146,669.999119827745,80.8862740108382,0.0196896604730741,2.64777040231682
8,7.90673,24,24.291496,28.32,28.84815,88.332207,NaN,10.894688,NaN,46.539936,400,399.840637,25,34.199806,11.299953,70.314667,50.024643,401.029755,398.204681,399.862427,4179.399902,9.298718,9.486152,65.73085,58.635006,22.814304,82.396172,52.859833,32.159889,50.83049,16.82399,30.208845,50.739914,43.579639,86.476181,NaN,142.127243,614.855417114991,2.42699212822738,0.0622322444550371,1.91541816960074,17.878921008597,689.284106410015,2.48086694125721,0.0208589729514979,2.5431041485568,66.8106657670892,670.011754189979,80.8927939424011,0.0196892363150466,2.64775502043933
8,7.907553,24,24.292793,28.32,28.861691,88.368202,NaN,10.895596,NaN,46.48951,400,399.767273,25,34.190113,11.283936,70.502991,50.024643,401.06311,398.246399,399.86319,4180.942383,9.303129,9.492312,65.748764,58.640511,22.824116,82.419891,52.870335,32.165619,50.78688,16.810457,30.226185,50.834599,43.546036,86.486816,NaN,142.141678,614.878299082755,2.42705093649421,0.0622290391096894,1.9154590047054,17.8828136373291,689.371305107864,2.48110067015314,0.0208627586545901,2.54280266052883,66.8133535340613,670.035128851468,80.9035242032514,0.0196893757910639,2.64767118389414
8,7.906979,24,24.292858,28.32,28.872156,88.410599,NaN,10.8943,NaN,46.430725,400,399.733032,25,34.18626,11.290946,70.710884,50.024643,401.06311,398.246399,399.86319,4180.942383,9.303129,9.492312,65.79808,58.658787,22.743832,82.46698,52.868534,32.165619,50.78688,16.810457,30.226185,50.834599,43.546036,86.486816,NaN,142.141678,614.90047461431,2.42713618910266,0.0622378239740908,1.91543366769409,17.8800987612499,689.478885842308,2.48139785797347,0.0208690411615782,2.54236088358873,66.8134882304204,670.065441316747,80.9150686842504,0.019691201687407,2.64746397448538
8,7.906202,24,24.293861,28.32,28.871496,88.45507,NaN,10.894857,NaN,46.379536,400,399.817657,25,34.181156,11.310015,70.902756,50.024643,401.268341,398.390137,400.040924,4180.428711,9.311117,9.49893,65.81665,58.685818,22.739994,82.492271,52.891678,32.161865,50.7953,16.810873,30.220417,50.740204,43.495872,86.540894,NaN,142.182617,614.902093968381,2.42715756340412,0.0622448399558265,1.91539703276192,17.8764235151101,689.58859064856,2.48169546991639,0.0208744607922911,2.54195481354648,66.8155666645412,670.074984270674,80.9201437189258,0.019690776786285,2.64745865899275
8,7.908125,24,24.292383,28.32,28.863527,88.508804,NaN,10.8987,NaN,46.356705,400,399.809753,25,34.181599,11.304976,70.87587,50.024643,401.268341,398.390137,400.040924,4180.428711,9.311117,9.49893,65.833534,58.710308,22.699907,82.518608,52.930214,32.161865,50.7953,16.810873,30.220417,50.740204,43.495872,86.540894,NaN,142.182617,614.879692744553,2.42704376558742,0.0622243200565174,1.91548619645939,17.8855189097071,689.730090994685,2.48209528616382,0.0208843630010298,2.54130541013153,66.8125039046434,670.03178270467,80.9016591767817,0.0196895840760149,2.64766950109346
8,7.908529,24,24.291702,28.32,28.856468,88.520432,NaN,10.899256,NaN,46.340286,400,399.697388,25,34.192947,11.30855,70.747261,50.024643,401.01416,398.077545,399.691589,4178.440918,9.297215,9.491097,65.839874,58.709461,22.658707,82.526993,52.948643,32.134811,50.739872,16.815464,30.21804,50.822826,43.490406,86.537163,NaN,142.387268,614.864671609719,2.42698570501104,0.0622182389901782,1.91550410058081,17.8874295398301,689.761909722042,2.4821871973963,0.0208869561247622,2.54114369893337,66.8110926671123,670.009885692737,80.8923903704596,0.0196889100655344,2.64778061615593
8,7.910452,24,24.29319,28.32,28.860626,88.537041,NaN,10.902601,NaN,46.338585,400,399.658539,25,34.198322,11.314269,70.54129,50.024643,401.172424,398.161621,399.863007,4179.96875,9.303147,9.49544,65.827744,58.733414,22.649849,82.543976,52.942249,32.156891,50.777306,16.818375,30.226027,50.82037,43.483604,86.545631,NaN,142.381241,614.865497668308,2.42694882883541,0.0622017187307651,1.91559522306705,17.8965229659686,689.799157424975,2.48228158966612,0.0208875875941544,2.54105950289415,66.8141762137521,669.999759543854,80.890748449428,0.0196867640090996,2.64794203177854
8,7.908612,24,24.292974,28.32,28.869095,88.509064,NaN,10.901673,NaN,46.35297,400,399.808197,25,34.198307,11.301992,70.122086,50.024643,401.172424,398.161621,399.863007,4179.96875,9.303147,9.49544,65.855247,58.748077,22.632017,82.555748,52.961197,32.156891,50.777306,16.818375,30.226027,50.82037,43.483604,86.545631,NaN,142.381241,614.888550626439,2.42706306131097,0.0622216200610614,1.91550997450377,17.8878220613854,689.728782032671,2.48208825410412,0.0208836641600957,2.54133794116169,66.8137286109404,670.039778076464,80.9055455878111,0.0196894818397818,2.64764982097873
8,7.90869,24,24.293139,28.32,28.880142,88.440323,NaN,10.900541,NaN,46.38364,400,399.802734,25,34.192696,11.28446,69.946503,49.995251,401.172516,398.308441,400.083557,4180.606445,9.305349,9.496897,65.857124,58.753025,22.630375,82.538284,52.979332,32.151096,50.796268,16.788584,30.252918,50.763531,43.547043,86.512062,NaN,142.247604,614.909421806174,2.42713055858937,0.0622245277203247,1.91551538202284,17.8881909343023,689.553512652818,2.4816026294273,0.0208731500587876,2.54206603873058,66.8140705300245,670.064001066541,80.9149366542672,0.0196908258849715,2.64749113278385
8,7.908716,24,24.292906,28.32,28.880142,88.440323,NaN,10.901197,NaN,46.38364,400,399.802734,25,34.192696,11.277565,70.162872,49.995251,400.957214,398.12738,399.895081,4180.005859,9.294348,9.490155,65.787704,58.700066,22.634932,82.512589,52.95591,32.14872,50.796337,16.761295,30.268023,50.73077,43.498257,86.532906,NaN,142.068253,614.909325316381,2.42712970346528,0.0622242858065449,1.91551660451977,17.8883138913469,689.554290169614,2.48160612472157,0.0208734409408195,2.54205210180386,66.8135876983258,670.063239498904,80.9143073902551,0.0196910154221901,2.64748223353804
8,7.908158,24,24.293415,28.32,28.883558,88.34684,NaN,10.901699,NaN,46.429535,400,399.724548,25,34.180885,11.272927,70.427727,49.995251,400.957214,398.12738,399.895081,4180.005859,9.294348,9.490155,65.737358,58.633892,22.633228,82.484749,52.938614,32.14872,50.796337,16.761295,30.268023,50.73077,43.498257,86.532906,NaN,142.068253,614.917939421436,2.42716972042511,0.062230601524476,1.91549091227515,17.8856749787212,689.314904258698,2.48094106520565,0.0208587746125893,2.54306508947958,66.8146424635043,670.078410489186,80.9207840434082,0.0196914443985573,2.64740762300787
8,7.908158,24,24.293415,28.32,28.876587,88.207687,NaN,10.901699,NaN,46.485283,400,399.65979,25,34.16473,11.263758,70.624641,49.995251,400.80368,397.942322,399.737854,4177.997559,9.286233,9.482314,65.69281,58.549416,22.656626,82.507919,52.944191,32.148861,50.834522,16.791702,30.240791,50.812061,43.485981,86.552315,NaN,142.045364,614.904586538149,2.42712550998217,0.0622283087131736,1.91548980521697,17.8856749787212,688.960926681787,2.47996167703101,0.020837862185937,2.54453988547008,66.8146424635043,670.062756993771,80.9148714015203,0.0196904674217101,2.64751662139913
8,7.908805,24,24.293831,28.32,28.867785,88.119141,NaN,10.900423,NaN,46.534119,400,399.55835,25,34.156445,11.264027,70.750023,49.995251,400.730072,397.849121,399.639801,4180.486328,9.284658,9.482449,65.714516,58.457733,22.675188,82.510254,52.964954,32.152039,50.787083,16.800667,30.229414,50.791893,43.525089,86.524132,NaN,142.077881,614.885324944978,2.4270484047978,0.0622193934984743,1.91551884691573,17.8887347805163,688.734179738263,2.47933171560471,0.0208240189239203,2.54551127054901,66.8155044989517,670.036276199071,80.9054796315995,0.0196883913520057,2.64772648953235
8,7.909151,24,24.29467,28.32,28.860901,88.105499,NaN,10.901923,NaN,46.589695,400,399.47229,25,34.155918,11.277284,70.824432,49.995251,400.730072,397.849121,399.639801,4180.486328,9.284658,9.482449,65.746002,58.48764,22.672247,82.470314,52.961685,32.152039,50.787083,16.800667,30.229414,50.791893,43.525089,86.524132,NaN,142.077881,614.870854127863,2.42699336266601,0.0622139103035174,1.9155340513403,17.8903710131773,688.696636067444,2.47922295619709,0.0208209175005498,2.54570854616502,66.8172430415394,670.018440155851,80.8999738391414,0.0196864245209557,2.64790202393121
8,7.909218,24,24.294088,28.32,28.866343,88.143257,NaN,10.901749,NaN,46.619572,400,399.507568,25,34.148239,11.286519,70.7817,49.995251,400.925293,398.052521,399.829468,4179.401855,9.284664,9.469533,65.755394,58.487,22.592827,82.468903,52.978798,32.134911,50.812275,16.790039,30.240122,50.83577,43.455456,86.553474,NaN,142.211502,614.881029769609,2.42702567513117,0.0622150769280932,1.91553804855267,17.8906878498327,688.79470193583,2.47949775518267,0.0208273281995943,2.54526854256861,66.816037048967,670.028734646428,80.9030082199955,0.0196876591610547,2.64779473653609
8,7.908287,24,24.294323,28.32,28.891329,88.224335,NaN,10.901538,NaN,46.655151,400,399.580597,25,34.140873,11.271579,70.729187,49.995251,400.939484,398.091858,399.880493,4180.296875,9.282454,9.467573,65.812042,58.455208,22.522684,82.43158,52.961777,32.144016,50.770325,16.791504,30.238333,50.871384,43.414848,86.585876,NaN,142.150101,614.932346048841,2.42721476068153,0.0622319569315619,1.91549821722365,17.8862850620918,689.000244827657,2.48006524517149,0.0208392322098125,2.5444175162013,66.8165240073413,670.096146100307,80.928814423186,0.0196916274209579,2.64733950539929
8,7.90951,24,24.296108,28.32,28.910156,88.297043,NaN,10.899978,NaN,46.698944,400,399.615173,25,34.138954,11.2545,70.682625,49.995251,400.939484,398.091858,399.880493,4180.296875,9.282454,9.467573,65.846123,58.384281,22.630692,82.462311,52.923954,32.144016,50.770325,16.791504,30.238333,50.871384,43.414848,86.585876,NaN,142.150101,614.963872107248,2.42729393746862,0.062226769012943,1.91555871640013,17.8920686671301,689.179243834201,2.48055022924522,0.0208479328634923,2.54375332598653,66.8202227033896,670.127696467577,80.9433487288624,0.0196917802144924,2.64722874387554
8,7.908479,24,24.296574,28.32,28.921368,88.3526,NaN,10.900008,NaN,46.753273,400,399.4953,25,34.131584,11.248047,70.671951,49.995251,400.723877,397.827209,399.634766,4177.541992,9.275392,9.460123,65.854492,58.385937,22.701077,82.476982,52.923668,32.141476,50.817139,16.775665,30.251619,50.837864,43.449535,86.576599,NaN,142.065842,614.989173617162,2.42739894034662,0.0622400488794973,1.91551210549282,17.8871930795986,689.318993109241,2.48093414970901,0.0208556962028922,2.54319410887829,66.8211882677684,670.165795760865,80.9584243952864,0.0196936832676339,2.64699227119146
8,7.907564,24,24.298916,28.32,28.927481,88.356567,NaN,10.900278,NaN,46.821587,400,399.427124,25,34.136051,11.249401,70.693848,50.00388,400.743561,397.919739,399.716919,4177.994141,9.276289,9.44663,65.846062,58.381847,22.725527,82.496994,52.938137,32.15435,50.830708,16.757334,30.258821,50.852276,43.442108,86.582397,NaN,141.855179,615.004276681456,2.42746779261822,0.0622505749889269,1.91547014621529,17.8828656631554,689.32125332143,2.48092689137965,0.0208533689558905,2.54329296346548,66.8260407434774,670.194789618807,80.9728093420601,0.0196931095711858,2.64693339527106
8,7.908641,24,24.297054,28.32,28.919374,88.372467,NaN,10.898069,NaN,46.856758,400,399.486816,25,34.155945,11.242585,70.513046,50.00388,400.743561,397.919739,399.716919,4177.994141,9.276289,9.44663,65.820374,58.374111,22.810373,82.450294,52.930599,32.15435,50.830708,16.757334,30.258821,50.852276,43.442108,86.582397,NaN,141.855179,614.984753184129,2.42738096869225,0.0622378856645787,1.91551938790325,17.8879592067569,689.367912701851,2.48106669964177,0.0208580800050161,2.54301347814079,66.8221828259837,670.160377135721,80.9570806625599,0.0196928568898707,2.64705914204353
8,7.909995,24,24.296932,28.32,28.914778,88.378578,NaN,10.901738,NaN,46.875565,400,399.547333,25,34.160995,11.246324,70.430832,50.00388,400.907959,398.022034,399.837799,4179.498047,9.288784,9.452765,65.756004,58.403168,22.750029,82.373787,52.929279,32.189217,50.861015,16.751701,30.268953,50.841377,43.431767,86.598137,NaN,141.697495,614.970926601028,2.42730730082382,0.0622237769741506,1.91558224974314,17.8943620650521,689.383860493021,2.48111151602474,0.0208591496690853,2.54294178486563,66.8219300438359,670.134050951344,80.9469567664622,0.0196913384599877,2.64723473338957
8,7.910824,24,24.298018,28.32,28.917582,88.35685,NaN,10.900955,NaN,46.866302,400,399.653351,25,34.167042,11.259609,70.370918,50.00388,400.985992,398.048065,399.905884,4178.325195,9.296331,9.454055,65.734093,58.488136,22.677555,82.409531,52.927704,32.181389,50.889091,16.746283,30.273937,50.791889,43.440731,86.58271,NaN,141.793777,614.973222523794,2.42729782559248,0.0622169881036108,1.91562165289806,17.8982818809743,689.324974877179,2.48094236616996,0.0208545321350064,2.54323602379528,66.8241801858426,670.132834210658,80.9480887091398,0.0196901578491457,2.6473093354064
8,7.910544,24,24.299011,28.32,28.915022,88.245483,NaN,10.902497,NaN,46.866856,400,399.653992,25,34.177639,11.28618,70.567261,50.00388,400.985992,398.048065,399.905884,4178.325195,9.296331,9.454055,65.758499,58.439796,22.628195,82.436668,52.943268,32.181389,50.889091,16.746283,30.273937,50.791889,43.440731,86.58271,NaN,141.793777,614.969357308146,2.42729079695243,0.0622187506038095,1.91560808514252,17.8969579721156,689.038350674929,2.4801436575258,0.0208365603575808,2.54447566248072,66.8262375700518,670.132300559129,80.9493424079118,0.0196891145496901,2.64737352721134
8,7.909739,24,24.299707,28.32,28.907242,88.099434,NaN,10.900272,NaN,46.850338,400,399.588196,25,34.193558,11.298776,70.807915,50.00388,400.89032,397.918854,399.796844,4178.480469,9.290684,9.448844,65.790642,58.483704,22.624187,82.344452,52.944099,32.189053,50.874687,16.751076,30.265638,50.881039,43.412758,86.614113,NaN,141.779343,614.957440565962,2.42726792762696,0.062223680432626,1.91556900863605,17.8931515421321,688.664281215281,2.4791043672912,0.0208137168939843,2.54607977700936,66.8276795660723,670.125572886582,80.947821225137,0.0196879869390803,2.64746273190908
8,7.909169,24,24.299744,28.32,28.898283,87.987427,NaN,10.899914,NaN,46.836876,400,399.661072,25,34.209366,11.298317,70.901016,50.00388,400.972992,398.000427,399.897583,4178.982422,9.295636,9.451336,65.851486,58.456512,22.582951,82.294785,52.945992,32.19022,50.846451,16.768785,30.237627,50.752434,43.441387,86.580574,NaN,141.785339,614.942393944279,2.42722985545494,0.0622260371764678,1.91554078519437,17.8904561336663,688.378910315525,2.47831407638084,0.0207967935648191,2.54729117144064,66.8277562230384,670.1121645528,80.942810948201,0.0196871127325677,2.64755830953193
8,7.909267,24,24.298565,28.32,28.888762,87.975128,NaN,10.898291,NaN,46.825642,400,399.563873,25,34.223396,11.289795,70.792435,50.00388,400.972992,398.000427,399.897583,4178.982422,9.295636,9.451336,65.826981,58.470551,22.508257,82.274132,52.941891,32.19022,50.846451,16.768785,30.237627,50.752434,43.441387,86.580574,NaN,141.785339,614.923792424786,2.42716625099592,0.0622219943487804,1.91554387529082,17.890919564943,688.351548876091,2.47824510002348,0.0207964106166694,2.54735245943182,66.8253135160695,670.087321934703,80.9316997019407,0.0196867616839716,2.64765944594368
8,7.908898,24,24.299728,28.32,28.888762,87.975128,NaN,10.900074,NaN,46.825642,400,399.563873,25,34.223396,11.266697,70.754288,50.00388,401.98645,398.671448,400.949646,4183.044922,9.393605,9.451689,65.771935,58.49057,22.46652,82.270821,52.949234,32.185284,50.808498,16.774,30.231764,50.790554,43.505852,86.542564,NaN,141.744415,614.925161716733,2.42717838634853,0.0622254274203298,1.91552652815362,17.8891745823308,688.347634218774,2.47822756262448,0.0207949590362894,2.5474235583072,66.827723074091,670.093908391896,80.9358921889422,0.0196859899043713,2.6476844550815
8,7.908898,24,24.299728,28.32,28.883587,88.035309,NaN,10.900074,NaN,46.822372,400,399.952148,25,34.24181,11.267994,70.784714,50.007061,402.168976,398.855591,401.086731,4182.199707,9.40321,9.459561,65.658394,58.50782,22.451086,82.310341,52.972389,32.151546,50.823353,16.756708,30.249174,50.775528,43.366165,86.615303,NaN,141.601166,614.915248869077,2.42714556628095,0.0622237254673385,1.91552570688049,17.8891745823308,688.50092109927,2.47865199753097,0.0208040309577547,2.54677210580736,66.827723074091,670.082287341072,80.9315031186516,0.0196852647715535,2.64776540757401
8,7.909247,24,24.299719,28.32,28.884247,88.080666,NaN,10.897302,NaN,46.824192,400,400.384247,25,34.25935,11.286592,70.774437,50.007061,402.168976,398.855591,401.086731,4182.199707,9.40321,9.459561,65.552956,58.539635,22.438145,82.316002,52.987415,32.151546,50.823353,16.756708,30.249174,50.775528,43.366165,86.615303,NaN,141.601166,614.915217967129,2.42713827419563,0.0622206955630132,1.91554222027694,17.8908249874747,688.616454179837,2.47897190133061,0.020810875441817,2.5462824326308,66.8277044278011,670.079687635511,80.930508079107,0.0196851117034006,2.64778297207903
8,7.909017,24,24.301353,28.32,28.894335,88.157097,NaN,10.899312,NaN,46.853394,400,400.582092,25,34.272778,11.309509,70.627831,50.007061,402.330658,398.996338,401.260498,4182.269531,9.410183,9.4662,65.545975,58.554134,22.452669,82.291603,52.985054,32.167068,50.845581,16.756289,30.248835,50.79039,43.396927,86.611015,NaN,141.545792,614.93539539539,2.42720981643422,0.0622261530286622,1.91553300998172,17.8897373339432,688.805555432691,2.47948592286203,0.0208203432302982,2.5455608952567,66.8310896804167,670.108236375975,80.9436856554099,0.0196852314329823,2.64768370258985
8,7.908051,24,24.301544,28.32,28.899563,88.238869,NaN,10.897485,NaN,46.887154,400,400.742615,25,34.284332,11.3228,70.627777,50.007061,402.208649,398.928589,401.207886,4184.084961,9.397791,9.471096,65.620102,58.59111,22.452442,82.236618,52.996967,32.157051,50.864571,16.761909,30.231749,50.802063,43.436867,86.571556,NaN,141.49884,614.948993855809,2.42727474019542,0.0622368611606611,1.91548845058136,17.8851689350237,689.013035386597,2.48005900527036,0.0208324050895307,2.54469907063046,66.8314853750448,670.131601765295,80.9527906886513,0.0196864949603422,2.64753267929871
8,7.909847,24,24.302515,28.32,28.89941,88.31311,NaN,10.897701,NaN,46.926418,400,400.822083,25,34.291874,11.324582,70.712128,50.007061,402.208649,398.928589,401.207886,4184.084961,9.397791,9.471096,65.634102,58.595142,22.402861,82.237335,52.995831,32.157051,50.864571,16.761909,30.231749,50.802063,43.436867,86.571556,NaN,141.49884,614.94203710438,2.42721470703107,0.0622201003593908,1.91557283233994,17.8936622350037,689.198678214298,2.48056704709651,0.0208423512779289,2.54396900695333,66.8334969592744,670.112255483117,80.9469068029818,0.0196843006710246,2.64772652397678
8,7.908633,24,24.303312,28.32,28.894897,88.313492,NaN,10.899252,NaN,46.974411,400,400.604675,25,34.299183,11.335118,70.784744,50.007061,401.606812,398.697266,400.620911,4184.075195,9.334143,9.487385,65.648094,58.604355,22.360798,82.281929,52.996132,32.162567,50.829136,16.786495,30.210955,50.91156,43.478123,86.573608,NaN,141.480789,614.937896748218,2.42722600910575,0.0622299107597672,1.91551505109934,17.8879213735877,689.196983236011,2.48055776240195,0.020841414322125,2.54401296519628,66.8351480291508,670.117826351588,80.9501789812072,0.0196838378982295,2.64773629499014
8,7.910041,24,24.304134,28.32,28.894741,88.251793,NaN,10.899141,NaN,47.022697,400,400.424377,25,34.302853,11.359092,70.771446,50.007061,401.606812,398.697266,400.620911,4184.075195,9.334143,9.487385,65.710358,58.590347,22.460108,82.324554,53.005096,32.162567,50.829136,16.786495,30.210955,50.91156,43.478123,86.573608,NaN,141.480789,614.932373418144,2.42717871686706,0.0622167604377592,1.91558121009013,17.8945795778357,689.037246399519,2.4801110689946,0.0208311166942835,2.54471793456307,66.8368508465918,670.102698206439,80.9456703747757,0.0196820584197847,2.64789176843678
8,7.909558,24,24.305099,28.32,28.905195,88.201584,NaN,10.898759,NaN,47.046398,400,400.43985,25,34.295704,11.366016,70.784851,50.007061,401.762115,398.872528,400.779236,4183.232422,9.323848,9.487835,65.642586,58.598946,22.558023,82.345924,53.007057,32.206192,50.800541,16.765879,30.233265,50.91328,43.482559,86.574013,NaN,141.455505,614.954190935799,2.42726089790113,0.0622246911312739,1.9155601743593,17.8922956472071,688.906229556954,2.4797429583007,0.0208223627133274,2.54531190155177,66.8388498410912,670.133698058443,80.9587924705274,0.0196830113103725,2.64773465924813
8,7.910101,24,24.304161,28.32,28.915327,88.154526,NaN,10.899878,NaN,47.039413,400,400.434204,25,34.297626,11.351015,70.784935,50.007061,401.822815,398.917603,400.822174,4184.1875,9.327196,9.491637,65.692253,58.599895,22.598721,82.331299,53.031086,32.214592,50.834534,16.757957,30.237514,50.834461,43.491863,86.563332,NaN,141.404953,614.971585020379,2.42730729702194,0.0622229714619607,1.91558731867985,17.8948632887619,688.789588231591,2.47942555016238,0.0208164527503424,2.54575878842573,66.836906777818,670.148282137052,80.9629261519841,0.0196848746466604,2.64757600488732
8,7.909441,24,24.30283,28.32,28.921684,88.130318,NaN,10.899796,NaN,47.018661,400,400.472717,25,34.287251,11.319263,70.683739,50.007061,401.822815,398.917603,400.822174,4184.1875,9.327196,9.491637,65.802567,58.63308,22.62347,82.269783,53.035316,32.214592,50.834534,16.757957,30.237514,50.834461,43.491863,86.563332,NaN,141.404953,614.98621062413,2.42736931140317,0.0622312015854228,1.91555734170218,17.8917423814959,688.732425763713,2.47927500194519,0.0208144697083639,2.54593771891719,66.8341495199808,670.167622169817,80.968280905431,0.0196874343327236,2.6473604169489
8,7.913874,24,24.303375,28.32,28.927803,88.138214,NaN,10.903392,NaN,46.98465,400,400.577576,25,34.270947,11.29073,70.572395,50.007061,401.973328,399.059723,400.98468,4181.446289,9.33267,9.485411,65.755768,58.615158,22.650822,82.233147,53.053738,32.203159,50.885651,16.731701,30.257191,50.81778,43.489231,86.552032,NaN,141.312256,614.981487663998,2.42726237972443,0.0621919920625486,1.91576661084627,17.9127007988106,688.750698783652,2.47932243998525,0.0208149782894221,2.54588605605686,66.8352785385862,670.130829295627,80.9551823620797,0.0196845850340577,2.64764959913112
8,7.914412,24,24.303137,28.32,28.92115,88.191048,NaN,10.904979,NaN,46.937851,400,400.56955,25,34.256302,11.271013,70.569389,50.014671,401.73172,398.8862,400.791626,4180.308594,9.326026,9.469863,65.785484,58.604492,22.662834,82.246086,52.979469,32.199722,50.84214,16.762537,30.226147,50.925724,43.609226,86.474449,NaN,141.68544,614.966745914123,2.42720250215404,0.0621848056078237,1.91579085308573,17.915243777235,688.885991291146,2.47969825649281,0.0208232255595314,2.54530570169518,66.8347855016067,670.109158113328,80.9466486821425,0.0196834750317769,2.64778600122749
8,7.91657,24,24.30695,28.32,28.909691,88.274017,NaN,10.907227,NaN,46.880161,400,400.515228,25,34.245449,11.272123,70.56369,50.014671,401.73172,398.8862,400.791626,4180.308594,9.326026,9.469863,65.788185,58.597729,22.644598,82.269493,52.907211,32.199722,50.84214,16.762537,30.226147,50.925724,43.609226,86.474449,NaN,141.68544,614.93678422456,2.42705889551132,0.0621609920387593,1.91589056662134,17.9254427735114,689.084367434997,2.48022521825901,0.0208309445937344,2.54465148193607,66.8426840150802,670.065812311174,80.9358693939946,0.0196768948577605,2.64832065856113
8,7.91657,24,24.30695,28.32,28.906607,88.328445,NaN,10.907227,NaN,46.821182,400,400.515656,25,34.23843,11.267118,70.492264,50.014671,401.821533,398.969513,400.846954,4180.878418,9.329041,9.479156,65.703476,58.593311,22.645245,82.28614,52.871914,32.206432,50.905399,16.770443,30.230633,50.916389,43.556553,86.516708,NaN,142.165741,614.930875618777,2.42703933435793,0.0621599784467751,1.9158900976828,17.9254427735114,689.222851989844,2.4806083530878,0.0208391224529161,2.54407362557372,66.8426840150802,670.058886008786,80.9332540614573,0.0196764627232057,2.64836899070279
8,7.916527,24,24.308441,28.32,28.911703,88.292053,NaN,10.907278,NaN,46.788948,400,400.502716,25,34.237686,11.261401,70.530571,50.014671,401.634552,398.756195,400.626221,4181.803223,9.321925,9.476829,65.780266,58.577301,22.629442,82.282089,52.822525,32.181049,50.895485,16.763153,30.230015,50.905979,43.543549,86.519272,NaN,142.463074,614.940798581193,2.42707307031533,0.0621620526493359,1.91588885057385,17.9252395697375,689.125269176482,2.48032979028359,0.0208317955004534,2.54454969517565,66.8457723232228,670.07376519477,80.9410583250603,0.0196758758155562,2.64835611259861
8,7.916526,24,24.308802,28.32,28.911703,88.292053,NaN,10.907027,NaN,46.788948,400,400.502716,25,34.237686,11.251471,70.497772,50.014671,401.634552,398.756195,400.626221,4181.803223,9.321925,9.476829,65.751694,58.570366,22.571472,82.251244,52.907764,32.181049,50.895485,16.763153,30.230015,50.905979,43.543549,86.519272,NaN,142.463074,614.940802292455,2.42707310318103,0.0621620619366344,1.91588880353521,17.9252348440579,689.124060501384,2.48032436563869,0.0208313452928568,2.54457147626573,66.8465200411002,670.074487125541,80.9418601703778,0.019675554018731,2.64837309420048
8,7.916058,24,24.311893,28.32,28.908857,88.227631,NaN,10.909067,NaN,46.777386,400,400.420654,25,34.238457,11.253401,70.418205,50.014671,401.732666,398.852264,400.746918,4183.60498,9.329826,9.474865,65.72052,58.585739,22.53989,82.243881,52.864204,32.166294,50.844643,16.754623,30.241367,50.878475,43.631214,86.467674,NaN,142.600342,614.937086584818,2.42707043337182,0.0621654732460714,1.91586635489825,17.9230231781763,688.949750151375,2.47982424857744,0.0208178068456717,2.54544487872678,66.8529219047093,670.079623037063,80.9483309324198,0.0196727338839299,2.64852579267679
8,7.916899,24,24.312216,28.32,28.91283,88.215866,NaN,10.90644,NaN,46.804855,400,400.431549,25,34.23745,11.249567,70.546066,50.014671,401.928436,399.057495,400.943024,4184.689453,9.334295,9.479391,65.784271,58.607433,22.560989,82.277817,52.813789,32.167427,50.911354,16.76086,30.231241,50.828808,43.633957,86.468414,NaN,142.68219,614.9415772037,2.42706799272487,0.0621589683176388,1.91590652099373,17.9269974917992,688.91871915833,2.47973651794197,0.0208156348150982,2.54559022399156,66.8535908445156,670.079394231357,80.94871807002,0.0196723914820487,2.64854709241485
8,7.918731,24,24.313206,28.32,28.922113,88.258125,NaN,10.908044,NaN,46.793617,400,400.535217,25,34.230976,11.242395,70.664154,50.014671,401.928436,399.057495,400.943024,4184.689453,9.334295,9.479391,65.746544,58.602283,22.595446,82.302658,52.856663,32.167427,50.911354,16.76086,30.231241,50.828808,43.633957,86.468414,NaN,142.68219,614.952563950525,2.42706667018106,0.0621450096585986,1.91599410902573,17.9356538990853,689.022966451142,2.48001927933915,0.0208207546285898,2.54519873924689,66.8556411138122,670.080873440502,80.9507279269483,0.0196714780827109,2.64859715764726
8,7.92093,24,24.315126,28.32,28.932995,88.299637,NaN,10.913557,NaN,46.769482,400,400.513275,25,34.211994,11.258708,70.705765,50.014671,401.545959,398.978729,400.680084,4184.716309,9.285301,9.476604,65.732224,58.625298,22.647251,82.316322,52.799263,32.184681,50.948463,16.763561,30.236048,50.900227,43.617558,86.475082,NaN,142.939804,614.965253455247,2.42706344474416,0.0621281778987055,1.91609919676187,17.9460424777841,689.122184490529,2.48028273389551,0.0208246000329524,2.54487248246416,66.8596172150125,670.083508057151,80.9545373679146,0.0196696922580642,2.64869589022933
8,7.920242,24,24.317579,28.32,28.942783,88.356773,NaN,10.914664,NaN,46.771378,400,400.472565,25,34.197544,11.260362,70.510857,50.01582,400.938812,398.101807,400.228546,4182.444336,9.323055,9.414726,65.716011,58.61441,22.653486,82.351524,52.734066,32.203869,50.956631,16.760645,30.21978,50.919334,43.589409,86.487587,NaN,142.814606,614.986561156203,2.42714813019743,0.0621377771819094,1.91606831378658,17.9427924365663,689.259364851367,2.48064809868769,0.0208301250541932,2.54441349595131,66.8646967555252,670.118321205298,80.9712768379616,0.0196693722769251,2.64860251078904
8,7.919892,24,24.31893,28.32,28.946842,88.383324,NaN,10.914721,NaN,46.772335,400,400.202789,25,34.175365,11.249335,70.308357,50.01582,400.938812,398.101807,400.228546,4182.444336,9.323055,9.414726,65.761559,58.616066,22.677502,82.351395,52.70253,32.203869,50.956631,16.760645,30.21978,50.919334,43.589409,86.487587,NaN,142.814606,614.995637095972,2.42718537294931,0.0621423586599853,1.91605247477009,17.9411389928803,689.322400068249,2.48081467564995,0.02083242784501,2.54421350818771,66.8674941694057,670.134167110628,80.979239684833,0.0196689885445897,2.6485743296778
8,7.9224,24,24.31921,28.32,28.957077,88.425316,NaN,10.916466,NaN,46.749989,400,400.014587,25,34.141949,11.246135,70.303841,50.01582,401.274475,398.349609,400.432404,4186.382324,9.342082,9.446359,65.793945,58.605934,22.688581,82.325775,52.684887,32.152477,50.979843,16.78772,30.188335,50.993351,43.623917,86.494247,NaN,143.056564,615.005943034471,2.42716790577192,0.062122452079338,1.91617196656696,17.9529859108027,689.428291705435,2.48110594100155,0.0208383813305331,2.54378642152714,66.8680739297059,670.128532210184,80.9775225512788,0.0196683528699275,2.64863071402518
8,7.92196,24,24.320114,28.32,28.966345,88.434952,NaN,10.918127,NaN,46.733593,400,400.001556,25,34.113091,11.253771,70.378113,50.01582,401.002655,398.10614,400.189941,4182.489746,9.324359,9.434043,65.797974,58.619743,22.670315,82.325119,52.676346,32.132893,50.930195,16.803143,30.164446,50.899029,43.537048,86.552391,NaN,142.936188,615.025334456829,2.42724114016238,0.0621295773769732,1.91615268901352,17.9509077037052,689.449782769611,2.48116016759815,0.0208387007083455,2.54373900908085,66.8699456930377,670.156245010672,80.9893107013021,0.019669162965387,2.64849252216006
8,7.922415,24,24.321848,28.32,28.950224,88.43412,NaN,10.914618,NaN,46.703674,400,399.854126,25,34.104259,11.251217,70.334938,50.01582,401.002655,398.10614,400.189941,4182.489746,9.324359,9.434043,65.739098,58.598774,22.686872,82.337143,52.674553,32.132893,50.930195,16.803143,30.164446,50.899029,43.537048,86.552391,NaN,142.936188,614.992755851709,2.42712394614209,0.062120062081901,1.91617163825808,17.9530567572764,689.441872459488,2.48112829803091,0.0208364154169134,2.54385190636222,66.8735358539429,670.118152969448,80.9774704293446,0.019665027473076,2.64886402784268
8,7.923485,24,24.322468,28.32,28.929609,88.463173,NaN,10.916197,NaN,46.690701,400,399.768677,25,34.113304,11.287132,70.413963,50.01582,400.899658,398.005096,400.078491,4184.625977,9.326462,9.436441,65.711143,58.578659,22.715597,82.360481,52.695313,32.1474,51.01033,16.81146,30.157379,50.977524,43.519157,86.558182,NaN,142.898865,614.949282447926,2.42695803740243,0.0621033683903463,1.91621892581633,17.9581102177985,689.513703870847,2.48132337465301,0.0208400013519325,2.54358271421682,66.8748194865187,670.060620954679,80.9566616248969,0.0196608105427817,2.64930388167494
8,7.923823,24,24.325294,28.32,28.915371,88.476288,NaN,10.916132,NaN,46.707626,400,399.757355,25,34.121693,11.290423,70.50193,50.01582,401.102203,398.215912,400.276764,4184.713379,9.334969,9.443213,65.744438,58.56282,22.792217,82.376556,52.722385,32.133953,51.008892,16.805212,30.164845,50.944077,43.492275,86.563522,NaN,143.099899,614.920744495652,2.42685661501162,0.062095557923539,1.91623277232822,17.9597064402512,689.537625348208,2.48137324005288,0.0208384480848832,2.54361402652828,66.8806700554377,670.030262453858,80.9493473138977,0.0196560493978293,2.64968890928224
8,7.926445,24,24.327419,28.32,28.909731,88.506973,NaN,10.919067,NaN,46.771679,400,399.820038,25,34.130829,11.280571,70.635223,50.01582,401.102203,398.215912,400.276764,4184.713379,9.334969,9.443213,65.765358,58.567989,22.895784,82.365593,52.715115,32.133953,51.008892,16.805212,30.164845,50.944077,43.492275,86.563522,NaN,143.099899,614.900201146559,2.42673471517563,0.0620694054086296,1.91635547466676,17.9720872697392,689.60857844944,2.48155719211421,0.0208404025869416,2.5434184155531,66.8850690324464,669.991274931609,80.9377510786456,0.0196514619903943,2.65009195799607
8,7.926445,24,24.327419,28.32,28.902777,88.496063,NaN,10.919067,NaN,46.819729,400,399.853424,25,34.142502,11.284887,70.782639,50.01582,401.098328,398.235413,400.263153,4181.905273,9.330501,9.448375,65.774529,58.569172,22.939913,82.36557,52.720623,32.144032,50.903286,16.76857,30.188133,50.948486,43.608006,86.506584,NaN,143.126389,614.886874813964,2.42669059646456,0.062067121519158,1.91635450499746,17.9720872697392,689.580829128486,2.48148046266727,0.0208387668639555,2.54353319510697,66.8850690324464,669.975653166543,80.9318563993579,0.0196504876719134,2.65020151998371
8,7.926103,24,24.329062,28.32,28.8936,88.444107,NaN,10.922887,NaN,46.822968,400,399.901733,25,34.168652,11.298694,70.786423,50.01582,401.100616,398.268768,400.308075,4182.708008,9.327597,9.443248,65.702782,58.579865,22.953228,82.35714,52.746105,32.167278,50.929222,16.749191,30.208305,50.993671,43.614441,86.506477,NaN,143.089066,614.870558661187,2.42664360576864,0.062067275951988,1.91633711516166,17.970472549793,689.443172516461,2.48109033053746,0.0208289284407991,2.54417973606394,66.8884700202001,669.962243045536,80.9292068688596,0.0196479847564934,2.65039610090257
