P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.92692,24,24.32976,28.32,28.890656,88.399376,NaN,10.922836,NaN,46.820522,400,399.858398,25,34.189743,11.297308,70.804092,50.01582,401.100616,398.268768,400.308075,4182.708008,9.327597,9.443248,65.625893,58.574429,22.943007,82.374588,52.775406,32.167278,50.929222,16.749191,30.208305,50.993671,43.614441,86.506477,NaN,143.089066,614.861882381722,2.42659809282213,0.0620587401932571,1.91637522266927,17.9743298513176,689.327023656531,2.48076507709129,0.0208213468559144,2.54469525073352,66.8899148185553,669.947499333439,80.9246682595587,0.0196463572682798,2.65054231538371
8,7.928239,24,24.330957,28.32,28.897823,88.393051,NaN,10.922688,NaN,46.809509,400,399.823761,25,34.192608,11.289104,70.885315,50.016239,401.062225,398.17804,400.201019,4182.112793,9.331597,9.445061,65.572868,58.599869,22.869022,82.385384,52.736012,32.151188,51.026432,16.725845,30.22776,50.934486,43.553268,86.567413,NaN,143.036102,614.870718040523,2.42660024734571,0.062048877698763,1.91643838316644,17.980556627982,689.306924071047,2.480702590599,0.0208189070190935,2.54483443095211,66.8923924303943,669.95061380675,80.9275995222965,0.0196453376426952,2.65059367911957
8,7.927581,24,24.333794,28.32,28.897823,88.393051,NaN,10.923103,NaN,46.809509,400,399.823761,25,34.192608,11.271433,70.880936,50.016239,401.062225,398.17804,400.201019,4182.112793,9.331597,9.445061,65.485909,58.585865,22.830227,82.406166,52.751755,32.151188,51.026432,16.725845,30.22776,50.934486,43.553268,86.567413,NaN,143.036102,614.873162016843,2.42662185648326,0.0620549715091613,1.91640736374687,17.977450416155,689.297432982256,2.48066000393706,0.0208153750855115,2.54500534316435,66.8982642326493,669.963838308353,80.9367509711015,0.0196432858385976,2.65067437048339
8,7.928782,24,24.334194,28.32,28.905098,88.342201,NaN,10.924784,NaN,46.80835,400,399.852356,25,34.187382,11.258365,70.746605,50.016239,401.179199,398.305267,400.331848,4183.766602,9.340423,9.446725,65.418526,58.600567,22.785564,82.43869,52.809467,32.158379,50.916367,16.745235,30.209145,50.892437,43.523441,86.59201,NaN,142.804977,614.882643415081,2.42662857428092,0.0620462386184088,1.91646497214423,17.9831198180371,689.166666206808,2.48029598509289,0.0208072417797454,2.5455705117157,66.8990920802351,669.967002724736,80.9385316133873,0.0196430776468605,2.65067661691367
8,7.92856,24,24.335693,28.32,28.912281,88.313667,NaN,10.925893,NaN,46.772797,400,399.930969,25,34.185894,11.269924,70.645447,50.016239,401.304688,398.375214,400.402283,4185.867188,9.347043,9.453295,65.28598,58.619644,22.682846,82.405212,52.835129,32.157623,50.978107,16.726479,30.22757,50.996895,43.545765,86.560814,NaN,142.644882,614.897233833311,2.42668143782791,0.0620506529500825,1.91645549227484,17.9820718995852,689.089003962344,2.4800725114547,0.0208010894549524,2.54596565096103,66.9021943481764,669.988665859194,80.9489033635404,0.0196429088674144,2.65061619244247
8,7.928428,24,24.336391,28.32,28.921453,88.288422,NaN,10.927928,NaN,46.773071,400,399.989594,25,34.187866,11.264374,70.60643,50.016239,401.304688,398.375214,400.402283,4185.867188,9.347043,9.453295,65.199402,58.612392,22.588184,82.3955,52.734688,32.157623,50.978107,16.726479,30.22757,50.996895,43.545765,86.560814,NaN,142.644882,614.915301718663,2.42674396365905,0.0620548870445115,1.91645054056757,17.9814488027067,689.022387735853,2.47988419278489,0.0207964271698813,2.54627792735025,66.9036388509322,670.012177598142,80.9587976638657,0.019643667275864,2.65049385495046
8,7.929506,24,24.337372,28.32,28.925926,88.235054,NaN,10.927583,NaN,46.773735,400,400.024506,25,34.194294,11.261337,70.641266,50.016239,401.351227,398.404938,400.445465,4187.119629,9.348804,9.453197,65.198669,58.61261,22.560848,82.414864,52.817039,32.138577,51.009193,16.732306,30.21427,50.972805,43.58754,86.531273,NaN,142.538925,614.919871236158,2.42673694702523,0.0620463741526304,1.91650195331288,17.9865372039314,688.883190792462,2.47949340132637,0.0207871831817407,2.54690999532437,66.905668966261,670.011619935356,80.9600260696923,0.0196426381080828,2.65055774798295
8,7.93102,24,24.339647,28.32,28.92491,88.117958,NaN,10.928667,NaN,46.755455,400,400.048279,25,34.203167,11.262206,70.651627,50.016239,401.293182,398.328278,400.36795,4185.575195,9.336595,9.432071,65.302261,58.581116,22.538198,82.453423,52.875931,32.148144,50.971073,16.771473,30.180552,51.007084,43.653194,86.511909,NaN,142.556976,614.912301898307,2.42668079524428,0.0620320263456265,1.91657316137498,17.9936827636487,688.57723299226,2.47863355694528,0.0207667314972188,2.54831306995196,66.9103766934859,669.996204424992,80.95754723077,0.0196393712865865,2.65080509699938
8,7.930634,24,24.34026,28.32,28.923197,87.948166,NaN,10.92976,NaN,46.735874,400,400.01886,25,34.210804,11.265167,70.572906,50.016239,401.293182,398.328278,400.36795,4185.575195,9.336595,9.432071,65.361511,58.557827,22.510834,82.460075,52.825726,32.148144,50.971073,16.771473,30.180552,51.007084,43.653194,86.511909,NaN,142.556976,614.910452278394,2.42668259902184,0.0620350364543652,1.91655473521213,17.9918610715972,688.142324758278,2.47742591324931,0.0207403773220013,2.55020398537931,66.9116451366649,669.998047035612,80.9591414924384,0.0196388649659037,2.65082965050997
8,7.931495,24,24.341438,28.32,28.917307,87.801521,NaN,10.932957,NaN,46.712486,400,400.004578,25,34.21582,11.251181,70.551132,50.016239,401.228943,398.254791,400.319824,4187.833008,9.333967,9.429004,65.427734,58.534367,22.554373,82.431946,52.743229,32.154537,50.956902,16.801472,30.148605,51.112251,43.567474,86.573715,NaN,142.673737,614.89596603791,2.42661696187053,0.0620251346660314,1.91659452250821,17.9959243936413,687.764246591754,2.47637191374327,0.0207167691206614,2.55189611551072,66.9140826322399,669.977117833957,80.9529744746954,0.0196363664935024,2.65104876346346
8,7.932888,24,24.34201,28.32,28.915226,87.739975,NaN,10.935618,NaN,46.703796,400,399.92926,25,34.220806,11.234692,70.572899,50.016239,401.148926,398.096954,400.23114,4188.34375,9.338091,9.436679,65.411736,58.538483,22.545704,82.424904,52.696472,32.168285,50.977985,16.785847,30.152559,51.011391,43.524128,86.585365,NaN,142.667725,614.886803574197,2.4265580290413,0.0620115636920511,1.91665992619116,18.0024976991838,687.605229286767,2.47592804339309,0.0207067533148969,2.55261652746702,66.9152661719983,669.957372887055,80.9463659063698,0.0196345559179023,2.65122259034547
8,7.934323,24,24.344448,28.32,28.909403,87.795395,NaN,10.93921,NaN,46.680981,400,399.952179,25,34.213856,11.251274,70.489601,50.016239,401.148926,398.096954,400.23114,4188.34375,9.338091,9.436679,65.429512,58.514481,22.519135,82.430084,52.741676,32.168285,50.977985,16.785847,30.152559,51.011391,43.524128,86.585365,NaN,142.667725,614.870312023381,2.42647397644836,0.0619963806190736,1.91672684629862,18.0092683070994,687.738429020637,2.47628311265586,0.0207120977420437,2.55215074195256,66.9203104656698,669.932396828899,80.9405230983199,0.0196305289866653,2.65154760594031
8,7.934406,24,24.344498,28.32,28.895821,87.915688,NaN,10.939974,NaN,46.682983,400,400.044617,25,34.200531,11.260439,70.329262,50.003101,401.341217,398.438965,400.494415,4188.234863,9.338269,9.438744,65.465576,58.504894,22.525036,82.436531,52.71154,32.189896,50.985176,16.801466,30.134336,50.959942,43.550854,86.589149,NaN,142.694229,614.843970650727,2.42638506504729,0.061991154926645,1.91672901043977,18.0096598896185,688.045185874954,2.47713255461885,0.0207302030215408,2.55082236251653,66.9204139131706,669.901012815087,80.9287608623832,0.0196285214887186,2.65177171301967
8,7.933827,24,24.346279,28.32,28.882586,88.038078,NaN,10.93587,NaN,46.718136,400,400.075317,25,34.191227,11.284364,70.295685,50.003101,401.433197,398.580383,400.597137,4188.93457,9.335184,9.448498,65.487762,58.490143,22.542568,82.441322,52.724861,32.15839,51.018181,16.816668,30.117754,51.017811,43.498962,86.619034,NaN,142.42215,614.82075445821,2.42632008382895,0.0619921641779283,1.91669999411124,18.006928184905,688.351298649374,2.47796998683324,0.0207464462701231,2.54958868017393,66.9240986090848,669.88150007078,80.9240168666532,0.0196255011000114,2.65201841121209
8,7.932934,24,24.347515,28.32,28.868021,88.142448,NaN,10.936445,NaN,46.781982,400,400.140289,25,34.195007,11.308342,70.368279,50.003101,401.433197,398.580383,400.597137,4188.93457,9.335184,9.448498,65.485207,58.476715,22.551424,82.450432,52.712944,32.15839,51.018181,16.816668,30.117754,51.017811,43.498962,86.619034,NaN,142.42215,614.796156820299,2.42625697129436,0.0619956409590808,1.91665599064141,18.0027147500672,688.613183457717,2.47868784611342,0.0207606299952739,2.54852773795648,66.9266556401142,669.861579299857,80.9183199632947,0.0196230073834386,2.65223472044534
8,7.935589,24,24.347942,28.32,28.839626,88.22345,NaN,10.940082,NaN,46.849915,400,400.155273,25,34.197937,11.305385,70.409843,50.003101,401.286926,398.439606,400.506073,4190.57373,9.334427,9.438802,65.505302,58.490379,22.558187,82.401199,52.681656,32.173092,50.988201,16.821465,30.103357,50.992321,43.512024,86.600349,NaN,142.340302,614.731861331401,2.42598958780881,0.0619617709121761,1.91677794733842,18.0152407924905,688.818149925347,2.47925264304788,0.0207722875058718,2.54767733038824,66.9275389930664,669.767749692659,80.8835740035053,0.0196167233412947,2.65292395464716
8,7.935589,24,24.347942,28.32,28.817709,88.245239,NaN,10.940082,NaN,46.927681,400,400.122162,25,34.218479,11.290436,70.412216,50.003101,401.384796,398.523499,400.582397,4192.418457,9.340461,9.441565,65.498993,58.508133,22.603388,82.36055,52.709274,32.186527,50.989231,16.793135,30.133432,51.042431,43.543613,86.587784,NaN,142.407715,614.689851337465,2.42585047204179,0.0619545748706338,1.91677537247897,18.0152407924905,688.873658706942,2.47940624345278,0.0207755642683467,2.54744243306998,66.9275389930664,669.718499332003,80.8650106652319,0.019613651154269,2.65327267180518
8,7.937846,24,24.349384,28.32,28.813341,88.136375,NaN,10.941521,NaN,47.000683,400,400.052826,25,34.242889,11.271569,70.455627,50.003101,401.384796,398.523499,400.582397,4192.418457,9.340461,9.441565,65.494209,58.535885,22.809406,82.349297,52.781715,32.186527,50.989231,16.793135,30.133432,51.042431,43.543613,86.587784,NaN,142.407715,614.673082708284,2.42574864167089,0.0619322878136629,1.91688165744452,18.0258866842111,688.591419911716,2.47861686865249,0.0207573912883995,2.54870779785925,66.9305220334592,669.685278415795,80.8546095690039,0.0196101191747501,2.6535968454485
8,7.935651,24,24.349457,28.32,28.813341,88.136375,NaN,10.942414,NaN,47.000683,400,400.052826,25,34.242889,11.266464,70.35379,50.003101,401.268982,398.378693,400.446808,4191.114746,9.339125,9.440869,65.445305,58.503059,22.930456,82.313644,52.692558,32.166412,51.049847,16.82687,30.099289,51.008965,43.545151,86.578217,NaN,142.451035,614.681248234597,2.42582070965414,0.061952567646286,1.91677780010687,18.0155332658742,688.591174375399,2.47861576962145,0.02075730050586,2.54871225687872,66.930673043765,669.710934325624,80.8643855133861,0.0196116458383814,2.6534194138002
8,7.937316,24,24.350336,28.32,28.813175,87.995087,NaN,10.944162,NaN,47.06884,400,400.040283,25,34.257973,11.274001,70.28997,50.003101,401.197327,398.327057,400.384766,4191.370605,9.332229,9.436783,65.429703,58.500252,22.87188,82.29747,52.644295,32.12611,50.976967,16.800219,30.120308,51.030712,43.502193,86.606453,NaN,142.688187,614.674736231553,2.42576498823851,0.0619371290421973,1.91685655811884,18.0233869628561,688.227998947155,2.47760529584521,0.0207349192082691,2.55030863758992,66.9324913466523,669.692932071265,80.8588927988649,0.0196096332367048,2.65360110730888
8,7.93496,24,24.351791,28.32,28.811457,87.884277,NaN,10.943615,NaN,47.109177,400,400.039398,25,34.264725,11.280838,70.266747,50.003101,401.197327,398.327057,400.384766,4191.370605,9.332229,9.436783,65.418907,58.509682,22.940924,82.27536,52.649338,32.12611,50.976967,16.800219,30.120308,51.030712,43.502193,86.606453,NaN,142.688187,614.680207441244,2.42583144055426,0.061958335466183,1.9167448940643,18.0122735078162,687.940414893306,2.4768005106145,0.0207163899670179,2.5516194921047,66.9355010571093,669.719310397406,80.870971485671,0.019609806383967,2.65350352756154
8,7.935718,24,24.352776,28.32,28.811899,87.853569,NaN,10.943276,NaN,47.132961,400,400.030426,25,34.261314,11.286791,70.25843,50.000557,401.333374,398.507568,400.614349,4193.040039,9.3553,9.454847,65.370445,58.533661,22.940084,82.279594,52.761429,32.131233,50.967583,16.768766,30.142067,51.040298,43.539474,86.582382,NaN,142.694214,614.678235007398,2.42580935624311,0.061951474979503,1.91678080365347,18.0158493239322,687.858723937043,2.47656858030061,0.0207105279128349,2.55202066782188,66.93753848204,669.713423595429,80.8702002663775,0.019608442526267,2.65360582460106
8,7.936732,24,24.355558,28.32,28.820557,87.861862,NaN,10.943693,NaN,47.128151,400,400.098755,25,34.259468,11.295824,70.372032,50.000557,401.07251,398.242676,400.302124,4191.778809,9.329309,9.431912,65.290024,58.525715,22.885077,82.270576,52.828182,32.152332,51.024544,16.789379,30.124643,51.021156,43.578579,86.570938,NaN,142.501602,614.691058817147,2.4258310217822,0.0619449479920667,1.91682976938355,18.0206324107314,687.87048127125,2.47658518928713,0.0207083213818393,2.55210088086287,66.943292580501,669.726548522789,80.8792337233083,0.0196064466524195,2.65368380054317
8,7.937015,24,24.358202,28.32,28.819918,87.88842,NaN,10.943515,NaN,47.087852,400,399.984497,25,34.259529,11.297548,70.607437,50.000557,401.07251,398.242676,400.302124,4191.778809,9.329309,9.431912,65.310333,58.516071,22.89381,82.273392,52.848595,32.152332,51.024544,16.789379,30.124643,51.021156,43.578579,86.570938,NaN,142.501602,614.688781267433,2.42581767426885,0.0619421235664999,1.91684308414491,18.0219672551207,687.929319733664,2.47673299917777,0.0207090449074784,2.55197000437172,66.9487607917845,669.727006680515,80.8832909266121,0.0196038009043855,2.65384311823147
8,7.936227,24,24.357317,28.32,28.811934,87.871002,NaN,10.942776,NaN,47.057327,400,399.881958,25,34.25349,11.281899,70.692253,50.000557,401.03949,398.189972,400.306915,4189.618164,9.338165,9.449321,65.356491,58.493626,22.897905,82.285172,52.878918,32.18005,50.971672,16.772099,30.132586,51.037289,43.655514,86.521553,NaN,142.270462,614.676408632977,2.42579286547122,0.0619467828932445,1.91680488912228,18.018250357616,687.88786007467,2.47662323819405,0.0207075149659269,2.5521083618539,66.9469305210708,669.716488658634,80.878027344052,0.0196040400155035,2.65386331649014
8,7.937326,24,24.357477,28.32,28.804504,87.85569,NaN,10.941904,NaN,47.059208,400,399.879669,25,34.251293,11.27294,70.589005,50.000557,401.03949,398.189972,400.306915,4189.618164,9.338165,9.449321,65.362885,58.497932,22.91527,82.273499,52.879162,32.18005,50.971672,16.772099,30.132586,51.037289,43.655514,86.521553,NaN,142.270462,614.658077966641,2.42570961578907,0.0619341897904009,1.91685605491867,18.0234341285455,687.848239778246,2.47651257304266,0.0207050036223926,2.55228821689202,66.9472614211692,669.687330034394,80.8672756626991,0.0196020595650879,2.65408012573794
8,7.937326,24,24.357477,28.32,28.804064,87.892464,NaN,10.941904,NaN,47.051846,400,399.93866,25,34.254272,11.297588,70.533241,50.000557,401.150726,398.327911,400.471924,4190.76416,9.343804,9.445426,65.384392,58.51157,22.851547,82.246643,52.879242,32.184792,51.062794,16.769375,30.127279,51.037956,43.677711,86.50322,NaN,142.13324,614.657234549988,2.42570682259587,0.0619340453259008,1.91685600564396,18.0234341285455,687.942090122694,2.47677252895872,0.0207105566392269,2.55188036746592,66.9472614211692,669.686341196274,80.8669030903709,0.0196019978883414,2.65408714749521
8,7.937891,24,24.360046,28.32,28.808849,87.927567,NaN,10.942419,NaN,47.035557,400,399.978516,25,34.252861,11.309299,70.423134,50.000557,401.103577,398.250519,400.40509,4194.06543,9.341589,9.454475,65.389656,58.498405,22.77915,82.236015,52.881599,32.1665,51.061939,16.798954,30.094189,51.063133,43.73687,86.468018,NaN,142.156113,614.664304654465,2.42571864858566,0.0619303974248269,1.91688328303272,18.026098919049,688.022984624709,2.47698183956189,0.0207126621386765,2.55165067597974,66.9525742123789,669.695563332816,80.8741529051862,0.0195999751798925,2.65417971899409
8,7.937383,24,24.361628,28.32,28.795414,87.929581,NaN,10.940554,NaN,47.038048,400,399.922638,25,34.253891,11.304939,70.376808,50.000557,401.103577,398.250519,400.40509,4194.06543,9.341589,9.454475,65.359375,58.472424,22.76222,82.23764,52.893314,32.1665,51.061939,16.798954,30.094189,51.063133,43.73687,86.468018,NaN,142.156113,614.640441650947,2.42565003859743,0.0619306786968955,1.9168577408096,18.0237029721452,688.02277980029,2.47697219779317,0.0207110000867343,2.55172610733907,66.9558456401526,669.674374419107,80.8684949147747,0.0195970541840324,2.65442761561005
8,7.937321,24,24.362455,28.32,28.799206,87.89164,NaN,10.940254,NaN,47.071133,400,399.947754,25,34.251957,11.290909,70.302567,50.000557,401.210022,398.359253,400.52829,4192.34668,9.341273,9.451756,65.359009,58.514664,22.752007,82.253922,52.893608,32.174881,51.121513,16.779156,30.114174,51.065266,43.698681,86.495644,NaN,142.059799,614.647941069056,2.42567614710607,0.0619324964736621,1.91685522666231,18.023410545706,687.923161188913,2.4766915492563,0.0207042454513218,2.55219740805548,66.9575557351708,669.6852380531,80.8738029564699,0.0195968956522771,2.65440130857693
8,7.938378,24,24.365734,28.32,28.811588,87.90432,NaN,10.940424,NaN,47.12011,400,400.031708,25,34.251869,11.26616,70.349068,50.012814,401.253448,398.362823,400.488373,4194.998047,9.342898,9.460134,65.32933,58.524803,22.733927,82.240486,52.885849,32.160278,51.083397,16.741875,30.150875,51.05756,43.670277,86.521637,NaN,142.39325,614.667743150611,2.42572004801974,0.0619267987546454,1.91690663884408,18.0283957150204,687.944439346901,2.47673168129085,0.0207020856936624,2.55225965392659,66.9643357191376,669.707205812092,80.8868972850671,0.0195949511173008,2.65444699393918
8,7.940312,24,24.367298,28.32,28.811588,87.90432,NaN,10.94445,NaN,47.12011,400,400.031708,25,34.251869,11.268874,70.424248,50.012814,401.253448,398.362823,400.488373,4194.998047,9.342898,9.460134,65.318932,58.52459,22.72509,82.229439,52.862587,32.160278,51.083397,16.741875,30.150875,51.05756,43.670277,86.521637,NaN,142.39325,614.660547363415,2.42565656079511,0.0619089417417965,1.91699818941102,18.0375158490124,687.939152563048,2.47670807144145,0.0207001428262461,2.55235642125382,66.9675693585226,669.687793583463,80.8818827678521,0.0195921600818186,2.65468123003483
8,7.940034,24,24.369955,28.32,28.813463,87.96759,NaN,10.942712,NaN,47.208714,400,400.05368,25,34.260612,11.285079,70.512825,50.012814,401.182037,398.296661,400.428619,4191.221191,9.333611,9.448605,65.322243,58.461601,22.693886,82.227943,52.832047,32.193321,51.059555,16.74542,30.143663,51.126511,43.645889,86.549583,NaN,142.200638,614.665176105914,2.42567758941545,0.0619121235237351,1.91698523350915,18.0362049892554,688.091646089668,2.4771151564229,0.0207063905177408,2.55182003375503,66.9730624666051,669.700443861663,80.8905524565544,0.019590264163066,2.65475482700801
8,7.939198,24,24.36919,28.32,28.812241,88.059685,NaN,10.942638,NaN,47.246296,400,400.02301,25,34.268414,11.296371,70.672302,50.012814,401.141571,398.233856,400.375183,4193.529297,9.338018,9.452271,65.332375,58.439903,22.684387,82.242477,52.810143,32.179962,51.038021,16.766254,30.119871,51.099014,43.71727,86.51413,NaN,142.012848,614.665944055976,2.42569727431842,0.0619194408602316,1.91694552430369,18.0322627759261,688.32918813609,2.47777725700962,0.0207212260397288,2.55075859730453,66.9714809441448,669.705914426953,80.8914890421637,0.0195913781682112,2.6546688477628
8,7.939543,24,24.369686,28.32,28.806353,88.152611,NaN,10.942385,NaN,47.292526,400,399.972412,25,34.263512,11.318435,70.847763,50.012814,401.141571,398.233856,400.375183,4193.529297,9.338018,9.452271,65.361626,58.398586,22.704264,82.264961,52.814743,32.179962,51.038021,16.766254,30.119871,51.099014,43.71727,86.51413,NaN,142.012848,614.653373362144,2.42564856965392,0.0619143225787194,1.9169612086057,18.0338896832604,688.564503380331,2.4784257916963,0.020734606204511,2.54977236634137,66.9725063538075,669.689642781388,80.8860886273604,0.0195898624957494,2.6548150823959
8,7.941176,24,24.370678,28.32,28.790754,88.234894,NaN,10.944576,NaN,47.336483,400,399.944061,25,34.265839,11.327327,70.957428,50.012814,400.930786,398.023468,400.145355,4190.194336,9.328842,9.440073,65.374123,58.452007,22.701555,82.276848,52.820988,32.177586,51.043808,16.770002,30.113756,51.101788,43.689442,86.512489,NaN,142.200653,614.617392880795,2.4254959296073,0.0618941283899858,1.91703687521184,18.0415896724886,688.770935809948,2.47899138887154,0.0207457553498334,2.54893823771334,66.9745571261125,669.637547186446,80.8679251830907,0.0195856119177905,2.65524700905331
8,7.941699,24,24.37228,28.32,28.779852,88.304886,NaN,10.946751,NaN,47.362522,400,399.812561,25,34.276096,11.328062,70.974731,50.012814,401.184296,398.345398,400.37439,4195.102051,9.330011,9.439215,65.352684,58.524868,22.695541,82.290688,52.841114,32.147449,51.040543,16.779169,30.098528,51.081867,43.643894,86.550781,NaN,142.536514,614.594546425457,2.42540954256277,0.0618857235224724,1.91706052230307,18.0440554975146,688.94393753126,2.47946086377745,0.020754288953253,2.5482786006467,66.9778688256407,669.610102317384,80.8599448124901,0.0195822823338931,2.65554135550498
8,7.941818,24,24.372736,28.32,28.775352,88.331886,NaN,10.94821,NaN,47.37672,400,399.825989,25,34.278343,11.33998,70.825203,50.012814,401.184296,398.345398,400.37439,4195.102051,9.330011,9.439215,65.308655,58.569252,22.654713,82.280251,52.854206,32.147449,51.040543,16.779169,30.098528,51.081867,43.643894,86.550781,NaN,142.536514,614.585476630169,2.42537706384929,0.0618831483222717,1.91706570034917,18.0446165385366,689.011207256034,2.47964434662751,0.0207577798456875,2.54801515922562,66.978811451798,669.599497510341,80.8566218824878,0.0195811604634669,2.65564510555981
8,7.942354,24,24.374611,28.32,28.77499,88.361145,NaN,10.949374,NaN,47.391243,400,399.901703,25,34.280106,11.350257,70.641319,50.012814,401.225067,398.40097,400.456696,4191.591797,9.333808,9.435018,65.247513,58.543777,22.654022,82.2584,52.886276,32.165913,51.054794,16.782291,30.09207,51.048439,43.674141,86.540138,NaN,142.542542,614.582787137562,2.42535717053063,0.0618780842708,1.91709107219249,18.047143503802,689.0794674685,2.47982240625518,0.0207598474067962,2.54781399070632,66.9826872425323,669.596126399403,80.8581094283421,0.0195790568105025,2.65578478116839
8,7.941732,24,24.375181,28.32,28.771088,88.395592,NaN,10.945585,NaN,47.389141,400,399.997772,25,34.289204,11.358438,70.461967,50.012814,401.225067,398.40097,400.456696,4191.591797,9.333808,9.435018,65.207359,58.451572,22.645239,82.250504,52.908287,32.165913,51.054794,16.782291,30.09207,51.048439,43.674141,86.540138,NaN,142.542542,614.577622449219,2.42535281268875,0.0618825420784027,1.9170611880244,18.0442110809382,689.165315313229,2.48005659093801,0.0207643124714842,2.54747845940529,66.9838654385355,669.595699675642,80.8587868687636,0.0195784546593138,2.65582297925379
8,7.941732,24,24.375181,28.32,28.764576,88.419868,NaN,10.945585,NaN,47.408115,400,400.027893,25,34.285709,11.345004,70.231033,50.012814,401.200134,398.385681,400.408203,4190.791016,9.329668,9.433865,65.178314,58.511555,22.599081,82.208092,52.888226,32.190826,51.124737,16.773947,30.09573,51.170582,43.707977,86.511177,NaN,142.954224,614.565138548917,2.4253114640204,0.0618804043124958,1.91706052728758,18.0442110809382,689.227154740127,2.48022762704601,0.020767956561037,2.54721818049944,66.9838654385355,669.581061997755,80.8532754359262,0.0195775418444227,2.65592746410139
8,7.944224,24,24.377726,28.32,28.764624,88.430733,NaN,10.946064,NaN,47.455036,400,399.923981,25,34.269928,11.333035,70.083511,50.011028,400.992432,398.207642,400.220795,4192.464844,9.319057,9.422266,65.187485,58.492138,22.554035,82.177399,52.873844,32.188396,51.063549,16.784164,30.088854,51.134907,43.692642,86.522568,NaN,143.304535,614.555951228796,2.42522996728424,0.0618574341131086,1.91717871427852,18.0559586132379,689.246305028219,2.48026597324264,0.0207664287355948,2.54725576243485,66.9891257279202,669.557194068081,80.8480320457659,0.019573484104539,2.65625499128183
8,7.94413,24,24.377701,28.32,28.749599,88.428658,NaN,10.946184,NaN,47.446785,400,399.740326,25,34.262505,11.325628,70.136528,50.011028,400.992432,398.207642,400.220795,4192.464844,9.319057,9.422266,65.213638,58.454067,22.563089,82.188171,52.845512,32.188396,51.063549,16.784164,30.088854,51.134907,43.692642,86.522568,NaN,143.304535,614.527495743113,2.42513764072468,0.06185336908475,1.91717279860282,18.0555155372177,689.241103195897,2.48025173041688,0.0207661483523872,2.54727647686084,66.9890740571432,669.524462287229,80.8356732835983,0.0195714680127212,2.65648748028866
8,7.945587,24,24.379833,28.32,28.733023,88.399155,NaN,10.945703,NaN,47.424355,400,399.638306,25,34.258335,11.330285,70.328201,50.011028,400.74884,397.944519,399.915314,4188.666016,9.307755,9.41834,65.25914,58.470406,22.692514,82.182465,52.838337,32.174137,51.084724,16.831446,30.034395,51.186939,43.727779,86.5075,NaN,143.381577,614.490288588291,2.42498454650156,0.0618344957880502,1.9172404040707,18.0623827822241,689.158800202671,2.4800118569655,0.0207590743839325,2.54772203118757,66.9934803980781,669.474442402091,80.8199823527157,0.0195661965363415,2.65697730086104
8,7.945828,24,24.379669,28.32,28.73473,88.313828,NaN,10.949152,NaN,47.408176,400,399.728424,25,34.248154,11.305759,70.452942,50.011028,401.08316,398.257294,400.251312,4192.19043,9.324511,9.43042,65.242691,58.468002,22.764103,82.137901,52.848061,32.181911,51.192387,16.845387,30.029335,51.148785,43.739681,86.502342,NaN,143.56575,614.492663439855,2.42498747696689,0.0618328347905266,1.91725200454177,18.0635185927745,688.941922111484,2.479412869801,0.0207464618141398,2.54863136575109,66.9931414590501,669.475158811539,80.8200106690167,0.0195664067142599,2.65696203115653
8,7.946869,24,24.380846,28.32,28.738607,88.23217,NaN,10.951048,NaN,47.375851,400,399.820251,25,34.253963,11.278921,70.612999,50.011028,401.08316,398.257294,400.251312,4192.19043,9.324511,9.43042,65.245628,58.45385,22.771454,82.078148,52.85598,32.181911,51.192387,16.845387,30.029335,51.148785,43.739681,86.502342,NaN,143.56575,614.496218294423,2.42497793195973,0.0618245138088331,1.9173017915904,18.0684244377148,688.729812598179,2.47881924248172,0.0207327249124807,2.54958826650498,66.9955739286362,669.474083051162,80.8213376908276,0.0195651519553802,2.65704249001935
8,7.947271,24,24.382473,28.32,28.738607,88.23217,NaN,10.952354,NaN,47.375851,400,399.820251,25,34.253963,11.278925,70.683182,50.011028,401.14328,398.273132,400.273529,4191.490723,9.327045,9.436417,65.256699,58.436825,22.775507,82.069237,52.846581,32.197083,51.132984,16.828732,30.045763,51.089626,43.730312,86.509987,NaN,143.524841,614.494720549906,2.42496473830013,0.0618208097508119,1.91732088216284,18.070318787347,688.724342015093,2.47879477078958,0.0207307062865751,2.54968762771249,66.9989362541298,669.472595970874,80.8231721034466,0.0195634176641124,2.65715372241086
8,7.947491,24,24.384548,28.32,28.739967,88.223534,NaN,10.952576,NaN,47.327698,400,399.856873,25,34.264694,11.292641,70.75087,50.011028,401.006622,398.171661,400.158447,4193.770508,9.318851,9.431248,65.225182,58.406967,22.770668,82.063683,52.84972,32.187202,51.118504,16.841438,30.033133,51.155121,43.697346,86.540146,NaN,143.47789,614.496508445251,2.42496615555784,0.0618192291458735,1.91733145302781,18.0713554662623,688.695343924069,2.47870262537845,0.0207268331437955,2.54990839947232,67.0032241629408,669.477156866943,80.827941804969,0.0195616088899595,2.65724930202978
8,7.948243,24,24.386835,28.32,28.745043,88.253494,NaN,10.953067,NaN,47.280582,400,399.818878,25,34.268318,11.310835,70.767525,50.011028,401.006622,398.171661,400.158447,4193.770508,9.318851,9.431248,65.19474,58.353439,22.760263,82.055061,52.86071,32.187202,51.118504,16.841438,30.033133,51.155121,43.697346,86.540146,NaN,143.47789,614.503439175669,2.42497371494471,0.0618139672585811,1.91736762361557,18.074898863905,688.764046175995,2.4788796144964,0.0207285025042204,2.54972207689109,67.0079498442629,669.484306273165,80.8339974037148,0.0195597480531879,2.65733942541794
8,7.950006,24,24.387312,28.32,28.738287,88.273987,NaN,10.954179,NaN,47.210426,400,399.713379,25,34.268402,11.319828,70.838188,50.011028,401.006622,398.106934,400.119202,4191.61377,9.319699,9.432831,65.184677,58.321423,22.768301,82.049919,52.847923,32.195869,51.143787,16.835604,30.042322,51.128788,43.688507,86.547821,NaN,143.535675,614.483916198442,2.42487295312712,0.0617955138963863,1.91745076962553,18.0832050915247,688.814692336204,2.47901701201543,0.0207309922489114,2.54952850780866,67.0089354385134,669.449571762407,80.8216288499596,0.0195571008654198,2.65761810929344
8,7.949704,24,24.386797,28.32,28.721479,88.26693,NaN,10.954986,NaN,47.163311,400,399.737854,25,34.26783,11.280628,70.942093,49.999142,400.962952,398.122009,400.160706,4194.132324,9.319124,9.431565,65.15609,58.290596,22.773449,82.037491,52.834297,32.171444,51.184002,16.854553,30.025602,51.175644,43.685173,86.543854,NaN,143.834213,614.45281328935,2.42477610425603,0.0617927790770442,1.91743497305631,18.0817823398539,688.798430978882,2.47897497310552,0.0207305699464019,2.54957373394581,67.0078713266985,669.414283542253,80.8075932672983,0.0195554192813671,2.657839647809
8,7.949995,24,24.389532,28.32,28.717314,88.295609,NaN,10.956783,NaN,47.155319,400,399.746368,25,34.262264,11.252021,70.970863,49.999142,400.962952,398.122009,400.160706,4194.132324,9.319124,9.431565,65.144989,58.299496,22.70034,82.048828,52.813103,32.171444,51.184002,16.854553,30.025602,51.175644,43.685173,86.543854,NaN,143.834213,614.443742523227,2.42474009902579,0.06178873292389,1.91744845352043,18.0831532701419,688.862357634767,2.47913615650103,0.0207314896035137,2.5494292056841,67.013522290451,669.406887162255,80.8088365315434,0.0195522003091001,2.65806209444637
8,7.950786,24,24.391598,28.32,28.710859,88.377281,NaN,10.959176,NaN,47.205593,400,399.823303,25,34.256268,11.261417,70.935104,49.999142,401.131775,398.281647,400.291931,4192.295898,9.323493,9.442117,65.143723,58.314575,22.66684,82.013626,52.799812,32.174927,51.142906,16.836645,30.039131,51.190582,43.660873,86.56974,NaN,143.869125,614.428416753387,2.42467313880188,0.0617793326744383,1.91748552551587,18.0868795642401,689.06360742167,2.47968103352929,0.0207411984057235,2.54867130482472,67.0177906736781,669.387225288019,80.8044813045129,0.019548891352268,2.65833141862348
8,7.950757,24,24.39275,28.32,28.710859,88.377281,NaN,10.958428,NaN,47.205593,400,399.823303,25,34.256268,11.265838,70.836563,49.999142,401.107117,398.282959,400.304077,4194.104492,9.324906,9.439983,65.14476,58.290344,22.657215,82.008537,52.787437,32.156982,51.099598,16.813322,30.061714,51.166542,43.659138,86.574539,NaN,144.059326,614.428524860119,2.42467409045618,0.0617795996224073,1.91748414648705,18.0867429539746,689.05974238444,2.47966373375316,0.0207397702769467,2.54874128971389,67.0201706029447,669.389814106285,80.807151156774,0.019547891707811,2.65838414039608
8,7.950329,24,24.393467,28.32,28.709068,88.407806,NaN,10.959457,NaN,47.26067,400,399.870361,25,34.252895,11.285173,70.8134,49.999142,401.107117,398.282959,400.304077,4194.104492,9.324906,9.439983,65.198387,58.289604,22.663132,82.010513,52.779091,32.156982,51.099598,16.813322,30.061714,51.166542,43.659138,86.574539,NaN,144.059326,614.42668616857,2.42467675906795,0.0617829518759778,1.91746364665054,18.0847267322637,689.135133335954,2.47986814614932,0.0207434647050144,2.54845568349047,67.0216518183835,669.392160246256,80.8090892719816,0.0195473154145735,2.65841166624098
8,7.943004,24,24.393881,28.32,28.718231,88.34243,NaN,10.949553,NaN,47.271198,400,399.88501,25,34.233662,11.297768,70.774628,49.999142,401.161682,398.283875,400.352234,4194.648438,9.338939,9.448359,65.242477,58.29158,22.650492,82.021935,52.761059,32.193237,51.079575,16.815409,30.045717,51.16811,43.670681,86.574028,NaN,143.869125,614.471553360898,2.42497540058668,0.0618534550562848,1.91711638464206,18.050207752352,688.967112476374,2.47940101560159,0.0207331336059843,2.54918675140074,67.0225070659631,669.498682588014,80.8497740692824,0.0195535404070089,2.65767192667331
8,7.943004,24,24.393881,28.32,28.728924,88.229836,NaN,10.949553,NaN,47.249344,400,399.833344,25,34.225021,11.310848,70.695282,49.999142,400.982452,398.115906,400.184601,4196.066406,9.334239,9.457837,65.291832,58.306908,22.597511,82.046982,52.753044,32.152973,51.022694,16.786255,30.04944,51.008278,43.577412,86.613342,NaN,140.759689,614.492053091749,2.42504330891779,0.0618569657863334,1.91711738792014,18.050207752352,688.680020550202,2.47860670671585,0.0207162077724112,2.55041036838792,67.0225070659631,669.522722428876,80.8588198136208,0.0195550391145841,2.65749950812119
8,7.938775,24,24.391104,28.32,28.733702,88.183029,NaN,10.941421,NaN,47.23188,400,399.84613,25,34.224815,11.289556,70.611618,49.999142,400.982452,398.115906,400.184601,4196.066406,9.334239,9.457837,65.299469,58.265106,22.506706,82.075684,52.743828,32.152973,51.022694,16.786255,30.04944,51.008278,43.577412,86.613342,NaN,140.759689,614.51696477764,2.42521251309345,0.0618975591133813,1.91691718430027,18.0302679750974,688.569981593041,2.47831810920686,0.0207126080271224,2.5507517547262,67.0167700878696,669.577192293124,80.8752341766352,0.0195612342990591,2.65693779726365
8,7.933615,24,24.39102,28.32,28.734613,88.198082,NaN,10.937168,NaN,47.228024,400,399.874084,25,34.22226,11.290951,70.345139,49.999142,400.964722,398.087372,400.134857,4193.047363,9.332407,9.463957,65.278954,58.243847,22.478714,82.069855,52.738155,32.153805,50.963322,16.757311,30.058798,50.991161,43.725445,86.520241,NaN,138.860031,614.537925237341,2.42538778553649,0.0619455288641512,1.91667263640672,18.0059279385597,688.608659550268,2.47842563091321,0.0207149774473961,2.55058201154097,67.0165965454181,669.639080860124,80.8984058278538,0.0195651764549688,2.65649010546062
8,7.928569,24,24.38921,28.32,28.738348,88.241051,NaN,10.930722,NaN,47.201973,400,399.83136,25,34.213722,11.305681,70.345215,49.999142,400.964722,398.087372,400.134857,4193.047363,9.332407,9.463957,65.209671,58.227852,22.539869,82.086189,52.714191,32.153805,50.963322,16.757311,30.058798,50.991161,43.725445,86.520241,NaN,138.860031,614.563867446166,2.42557730050272,0.0619934319275661,1.91643402373816,17.9821143831856,688.724332582855,2.47875610487438,0.020723685897435,2.55000253718807,67.0128570097483,669.702638525984,80.9196735433054,0.0195709628017326,2.6559249351047
8,7.924815,24,24.384644,28.32,28.726868,88.312561,NaN,10.923299,NaN,47.148041,400,399.834045,25,34.205135,11.333809,70.487442,49.999142,401.091339,398.255768,400.15863,4193.351563,9.321138,9.483859,65.240555,58.240128,22.49971,82.131104,52.732029,32.185863,50.929955,16.776064,30.030849,51.061867,43.731243,86.514542,NaN,137.334778,614.555839463574,2.4256278173824,0.0620244202991809,1.91625497825395,17.9643909222928,688.92198919469,2.47932917469937,0.0207400993731101,2.54894779273307,67.0034225366683,669.711587656078,80.9163338258736,0.0195761271458054,2.65557990460475
8,7.921051,24,24.382624,28.32,28.709261,88.326462,NaN,10.917501,NaN,47.106812,400,399.836273,25,34.195778,11.34463,70.732903,49.997532,401.129852,398.32489,400.175934,4194.004883,9.315211,9.482962,65.25293,58.26738,22.486824,82.16259,52.712421,32.170719,50.889133,16.791693,30.00971,51.029621,43.687492,86.537872,NaN,136.36087,614.536110089991,2.42563981631061,0.062053516160614,1.91607474020708,17.9466140478647,688.964202041806,2.47945754738306,0.0207446939566351,2.5486745760134,66.999248299149,669.711881470019,80.9134763088773,0.0195781840194138,2.65545341444508
8,7.91923,24,24.379347,28.32,28.709261,88.326462,NaN,10.91346,NaN,47.106812,400,399.836273,25,34.195778,11.34388,70.965561,49.997532,401.129852,398.32489,400.175934,4194.004883,9.315211,9.482962,65.223343,58.307205,22.45911,82.236992,52.696281,32.170719,50.889133,16.791693,30.00971,51.029621,43.687492,86.537872,NaN,136.36087,614.542887045067,2.42569970659816,0.0620704045448971,1.91598857003733,17.9380114752738,688.975201391554,2.47950678448142,0.0207487597531792,2.5484753226943,66.99247597622,669.726669992023,80.9142308006787,0.0195824136071961,2.65514639257943
8,7.915566,24,24.374405,28.32,28.699425,88.250542,NaN,10.909933,NaN,47.066223,400,399.812256,25,34.195179,11.335181,70.978455,49.997532,401.213135,398.403107,400.239014,4192.995117,9.317711,9.493156,65.194168,58.318897,22.503998,82.171524,52.699226,32.178532,50.836807,16.755039,30.040564,50.965927,43.620995,86.569389,NaN,135.967255,614.537676803486,2.42575780743662,0.0621011721031858,1.91581402652043,17.9206979898217,688.798297837224,2.47904570791845,0.0207434815342969,2.54899581240786,66.982261433272,669.737562299258,80.9110726777966,0.0195880829259357,2.65476479304329
8,7.914559,24,24.37159,28.32,28.70075,88.201035,NaN,10.908356,NaN,47.013504,400,399.917938,25,34.190289,11.311057,70.783577,49.997532,401.289459,398.482422,400.33725,4191.908203,9.318669,9.485448,65.146049,58.27066,22.632378,82.155823,52.689476,32.16349,50.837723,16.783163,30.01779,50.930134,43.666348,86.524742,NaN,136.223694,614.543962215421,2.42579934955708,0.0621109586196861,1.91576656928362,17.9159385837925,688.681558273145,2.47873882285858,0.0207395296517571,2.54936151820002,66.9764424582465,669.746756206742,80.9104004951841,0.019591499565824,2.65452628646084
8,7.912814,24,24.368887,28.32,28.69862,88.20192,NaN,10.905602,NaN,46.973278,400,400.006989,25,34.191647,11.289589,70.649437,49.997532,401.289459,398.482422,400.33725,4191.908203,9.318669,9.485448,65.122055,58.24604,22.62657,82.154068,52.668091,32.16349,50.837723,16.783163,30.01779,50.930134,43.666348,86.524742,NaN,136.223694,614.546374304671,2.42584325155583,0.0621264664862302,1.91568378822258,17.9076900974517,688.692903433312,2.47878573432204,0.020743019188862,2.54918683994799,66.9708545269019,669.757004125751,80.9102904881648,0.0195948694768208,2.654287277584
8,7.911082,24,24.366985,28.32,28.689037,88.193283,NaN,10.902741,NaN,46.932091,400,400.036713,25,34.195877,11.277637,70.619408,49.997532,401.326691,398.532745,400.355835,4191.682129,9.316353,9.4954,65.123756,58.245274,22.5574,82.217026,52.634682,32.186253,50.81609,16.786915,30.022028,50.904461,43.659874,86.523216,NaN,135.677185,614.534460778928,2.42583943467755,0.0621394072731601,1.91560066699828,17.8995017379073,688.677281639212,2.47875342091868,0.0207440818177259,2.54916454398345,66.9669222296123,669.751925632865,80.905583142797,0.0195964750079913,2.65420636805079
8,7.910343,24,24.364288,28.32,28.675838,88.18512,NaN,10.900444,NaN,46.900055,400,400.110138,25,34.206688,11.269838,70.612,49.997532,401.35849,398.578857,400.436188,4190.130371,9.317361,9.48438,65.120033,58.242531,22.522623,82.270126,52.628399,32.167065,50.759537,16.792757,30.018354,50.828186,43.762417,86.452103,NaN,134.659958,614.511926738351,2.42577999161289,0.0621419318045845,1.91556402146693,17.8960075734324,688.665542203732,2.47873641620267,0.0207462035536552,2.54908854422201,66.9613459113086,669.725594581167,80.8917004885593,0.0195975592972373,2.65422742453972
8,7.907045,24,24.36039,28.32,28.670229,88.214401,NaN,10.899561,NaN,46.905052,400,400.144226,25,34.218376,11.277027,70.684944,49.997532,401.35849,398.578857,400.436188,4190.130371,9.317361,9.48438,65.113831,58.234966,22.59013,82.292213,52.633888,32.167065,50.759537,16.792757,30.018354,50.828186,43.762417,86.452103,NaN,134.659958,614.513454336827,2.42585297066816,0.0621707547295952,1.91540736495631,17.8804109320771,688.753277175599,2.4790015987355,0.0207554519236637,2.54853311570285,66.9532855857212,669.743792133273,80.8928303198574,0.0196026349735664,2.65385858129608
8,7.906291,24,24.356876,28.32,28.667904,88.231361,NaN,10.895702,NaN,46.965015,400,400.114349,25,34.231102,11.289892,70.702927,49.997532,401.13855,398.322479,400.199951,4191.197754,9.314871,9.481472,65.108231,58.220715,22.641397,82.221512,52.62381,32.186535,50.816692,16.785248,30.03705,50.881477,43.75108,86.471634,NaN,133.950928,614.511806448206,2.42586304300032,0.0621770043525205,1.91537141684841,17.8768445027238,688.808302489428,2.4791740521719,0.0207623698711607,2.54813557072097,66.9460184692265,669.740469184046,80.8864158515428,0.0196059816276562,2.65366612066425
8,7.904238,24,24.354504,28.32,28.667675,88.209221,NaN,10.893188,NaN,47.029045,400,399.974731,25,34.236687,11.292754,70.735718,50.001076,401.100922,398.336151,400.196472,4188.321289,9.305242,9.458253,65.146523,58.219418,22.697153,82.179932,52.6157,32.203777,50.780811,16.822542,30.013006,50.855541,43.631245,86.526848,NaN,133.885925,614.519005922385,2.42592919671077,0.0621960364750574,1.91527436295245,17.8671325190465,688.759853997379,2.4790536114376,0.0207619880797895,2.54823051512443,66.9411126170892,669.759239162935,80.8900049955446,0.0196095517364138,2.65338731990518
8,7.903394,24,24.351776,28.32,28.670162,88.128769,NaN,10.891894,NaN,47.080505,400,399.91037,25,34.238171,11.275939,70.777992,50.001076,401.100922,398.336151,400.196472,4188.321289,9.305242,9.458253,65.149887,58.240578,22.817671,82.189323,52.599472,32.203777,50.780811,16.822542,30.013006,50.855541,43.631245,86.526848,NaN,133.885925,614.526908923019,2.42597277486796,0.0622047135783584,1.9152348247799,17.8631393289796,688.563987089704,2.47852719508445,0.0207532716901121,2.54893660874338,66.9354700298554,669.769317621367,80.889796446711,0.0196129406129461,2.65314835026088
8,7.903394,24,24.351776,28.32,28.675346,88.029671,NaN,10.891894,NaN,47.145332,400,399.931732,25,34.23455,11.285437,70.918663,50.001076,401.294067,398.508209,400.332855,4191.085938,9.310247,9.470017,65.155258,58.250023,22.904604,82.160301,52.574898,32.201202,50.713585,16.852341,30.002905,50.782051,43.613903,86.546906,NaN,133.603043,614.536837502189,2.42600567026448,0.0622064209036573,1.91523553501102,17.8631393289796,688.311339052426,2.47782778311188,0.0207383425308633,2.55001798026093,66.9354700298554,669.780963972988,80.8941861494428,0.0196136669507219,2.65306591681364
8,7.901609,24,24.346682,28.32,28.698917,87.969406,NaN,10.890082,NaN,47.229168,400,399.943726,25,34.226265,11.290369,70.983017,50.001076,401.197784,398.417206,400.282562,4190.941895,9.308688,9.460782,65.151672,58.246536,22.938524,82.168053,52.556736,32.202557,50.775715,16.848579,30.012758,50.820274,43.591644,86.555557,NaN,133.202179,614.588618919889,2.42621401918458,0.0622308091985322,1.91515455946246,17.8546929824971,688.174828037216,2.47747904224091,0.0207355909212426,2.55036585274056,66.9249323443137,669.844736893338,80.9107468686574,0.0196228005255065,2.65230250952511
8,7.900385,24,24.344847,28.32,28.720545,87.913193,NaN,10.888992,NaN,47.292221,400,399.940186,25,34.215374,11.302098,70.778145,50.001076,401.197784,398.417206,400.282562,4190.941895,9.308688,9.460782,65.160851,58.218826,22.95788,82.147011,52.531456,32.202557,50.775715,16.848579,30.012758,50.820274,43.591644,86.555557,NaN,133.202179,614.634589622745,2.42639154828935,0.0622493373713689,1.91509995393642,17.8489003908032,688.037643136701,2.47710966062193,0.0207293922505195,2.55087138479272,66.9211359722794,669.903993431167,80.9303970775879,0.0196283538732339,2.65177209550442
8,7.899389,24,24.340582,28.32,28.720545,87.913193,NaN,10.888378,NaN,47.292221,400,399.940186,25,34.215374,11.329192,70.556015,50.001076,401.303467,398.553223,400.381256,4191.009766,9.307365,9.466043,65.138275,58.209846,22.937206,82.13916,52.515484,32.214657,50.749489,16.868166,30.008629,50.79565,43.556164,86.56337,NaN,132.436569,614.638291607535,2.42642435202344,0.0622586207816795,1.9150529903846,17.8441863241052,688.052042718109,2.47717403106823,0.0207346993063024,2.55060842629821,66.9123114218415,669.907236050401,80.9253606088287,0.0196328764268309,2.65148796355902
8,7.897351,24,24.337896,28.32,28.719303,87.877586,NaN,10.886108,NaN,47.31152,400,400.007141,25,34.207336,11.326879,70.392563,50.001076,401.285431,398.522278,400.40625,4188.820313,9.312939,9.458268,65.098091,58.176407,22.918636,82.114677,52.572292,32.202713,50.763554,16.88545,30.002834,50.71957,43.677353,86.47654,NaN,131.992355,614.64348754045,2.42648360315424,0.0622772142986929,1.91495673025619,17.8345391099587,687.970289263986,2.47696302051649,0.0207326673555441,2.55083522032219,66.9067533248087,669.922941586864,80.9273424553811,0.0196365775414448,2.65121292048999
8,7.897711,24,24.335405,28.32,28.706022,87.822922,NaN,10.885027,NaN,47.289715,400,400.024353,25,34.209045,11.31231,70.336639,50.001076,401.285431,398.522278,400.40625,4188.820313,9.312939,9.458268,65.101227,58.145111,22.937614,82.111206,52.617897,32.202713,50.763554,16.88545,30.002834,50.71957,43.677353,86.47654,NaN,131.992355,614.616716874426,2.42638749154401,0.0622694818975227,1.91497171376386,17.8362433633861,687.839255716057,2.47661435128005,0.020727512458686,2.55128538190179,66.9015983265118,669.884020041129,80.909006310467,0.0196366746685394,2.65133428376998
8,7.895986,24,24.331833,28.32,28.683416,87.813377,NaN,10.883495,NaN,47.250328,400,400.008759,25,34.212856,11.309377,70.419739,50.001076,401.393372,398.617584,400.501404,4190.927734,9.315547,9.464478,65.112328,58.186157,22.899643,82.09697,52.544338,32.19133,50.713165,16.896086,30.014965,50.795532,43.611515,86.525383,NaN,131.902069,614.579840574364,2.42630091037319,0.0622781230668958,1.91488701060817,17.8280766298428,687.82698025544,2.47660085685852,0.0207305181840319,2.55117008895675,66.8942055620142,669.846351592848,80.8895555961084,0.019637945727649,2.65138068420454
8,7.894688,24,24.327738,28.32,28.66914,87.844826,NaN,10.881788,NaN,47.194965,400,400.050964,25,34.200813,11.30727,70.46254,50.001076,401.393372,398.617584,400.501404,4190.927734,9.315547,9.464478,65.08239,58.292313,22.831989,82.046364,52.55357,32.19133,50.713165,16.896086,30.014965,50.795532,43.611515,86.525383,NaN,131.902069,614.557330068888,2.42625311359231,0.0622855290541415,1.91482367274667,17.8219305933612,687.921041590308,2.47688495225054,0.0207403693549407,2.55056961670289,66.885729371619,669.821387740626,80.8741277462004,0.0196405402481418,2.65130554374656
8,7.893617,24,24.32407,28.32,28.661055,87.932732,NaN,10.881833,NaN,47.14592,400,400.002655,25,34.192692,11.315177,70.421707,50.001076,401.143066,398.398499,400.274872,4187.072754,9.301158,9.452734,65.016518,58.264664,22.779972,82.038162,52.64418,32.186062,50.668289,16.904633,30.018894,50.737804,43.581421,86.513077,NaN,132.042908,614.545831214861,2.42623711809912,0.0622928595102699,1.91477195166084,17.8168588432766,688.15757989342,2.47756119303307,0.0207582091500469,2.54937765793269,66.878136113718,669.808520346882,80.8638884428391,0.0196434575042722,2.65117133251393
8,7.892713,24,24.320423,28.32,28.655415,88.022507,NaN,10.878857,NaN,47.100517,400,399.940002,25,34.182919,11.331535,70.365257,50.006844,401.265167,398.455383,400.335846,4186.692383,9.307534,9.453029,65.00502,58.29575,22.708195,82.083191,52.700447,32.185001,50.715714,16.921289,30.020746,50.726467,43.57019,86.533958,NaN,132.393234,614.53839346485,2.42623113357676,0.0622994389647984,1.91472846736721,17.8125775323289,688.398683834802,2.47824980766261,0.0207762921139733,2.54817467874625,66.8705854762683,669.799237231419,80.8550313844786,0.0196465781137083,2.65101314613577
8,7.891866,24,24.319906,28.32,28.650938,88.15329,NaN,10.877889,NaN,47.030804,400,399.964233,25,34.177341,11.342384,70.396225,50.006844,401.265167,398.455383,400.335846,4186.692383,9.307534,9.453029,65.023682,58.214172,22.635639,82.102997,52.74641,32.185001,50.715714,16.921289,30.020746,50.726467,43.57019,86.533958,NaN,132.393234,614.532970857845,2.42623065123549,0.0623058711570026,1.91468784267396,17.8085658439602,688.733585295969,2.47917987655158,0.0207966344859497,2.54672842332259,66.8695150264553,669.79805074074,80.8538246110669,0.0196470286548801,2.65098980897355
