P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.891866,24,24.319906,28.32,28.649994,88.247131,NaN,10.877889,NaN,46.983051,400,399.897888,25,34.180157,11.363508,70.419693,50.006844,401.063629,398.26889,400.164948,4182.42041,9.297111,9.440944,65.008385,58.189686,22.584919,82.086449,52.738541,32.177494,50.6852,16.945456,30.007977,50.733315,43.555382,86.547256,NaN,132.49556,614.531163392588,2.42622466229424,0.0623055599603106,1.91468770249869,17.8085658439602,688.972525541319,2.47984111941735,0.0208107507306617,2.54572153769177,66.8695150264553,669.79593063504,80.8530248721461,0.0196468963219479,2.65100473912891
8,7.889979,24,24.31628,28.32,28.650211,88.316193,NaN,10.875052,NaN,46.939217,400,399.88913,25,34.192986,11.362896,70.48912,50.006844,401.081482,398.27594,400.22467,4183.510742,9.311488,9.461802,64.999603,58.223499,22.575943,82.061104,52.72509,32.173954,50.64447,16.925467,30.046951,50.736965,43.532581,86.548965,NaN,132.434174,614.538595359825,2.42628824973395,0.0623232552343913,1.91459872039222,17.7996272127203,689.160452700101,2.48038195703801,0.0208256490484103,2.54476603954785,66.8620069040882,669.811315990312,80.8535042507403,0.0196515366382588,2.65067420415855
8,7.890894,24,24.313646,28.32,28.658081,88.348747,NaN,10.874236,NaN,46.885063,400,399.881622,25,34.2048,11.356088,70.520691,50.006844,401.081482,398.27594,400.22467,4183.510742,9.311488,9.461802,65.000267,58.250988,22.567303,82.052727,52.71553,32.173954,50.64447,16.925467,30.046951,50.736965,43.532581,86.548965,NaN,132.434174,614.550261419856,2.42630801008044,0.0623173030651333,1.91464306185825,17.8039617215418,689.252101767499,2.48065067164538,0.0208338221184567,2.5442617191871,66.8565523244914,669.81313460891,80.8503227042818,0.0196543241014205,2.65050002238819
8,7.888496,24,24.309057,28.32,28.683241,88.38517,NaN,10.873117,NaN,46.844524,400,399.830627,25,34.216965,11.356679,70.514908,50.006844,400.925232,398.167511,400.051239,4182.337402,9.298407,9.464238,64.991928,58.283737,22.566738,82.087112,52.692284,32.201199,50.663815,16.920048,30.067118,50.705112,43.477577,86.567123,NaN,131.814224,614.607346091946,2.42654666849985,0.0623480019687794,1.91453389864937,17.7926012069954,689.360105030532,2.48097587484612,0.0208450125097387,2.54360036127298,66.8470482024429,669.888600840483,80.8720627819637,0.0196636952206341,2.64968905532157
8,7.88791,24,24.306561,28.32,28.705275,88.388145,NaN,10.870249,NaN,46.837494,400,399.718567,25,34.231304,11.320403,70.581718,50.006844,400.908661,398.104767,399.959045,4182.330078,9.297185,9.466896,64.986183,58.253448,22.582275,82.114967,52.654198,32.169682,50.659698,16.904217,30.093313,50.707367,43.462181,86.569328,NaN,131.3965,614.651708060655,2.42670574369739,0.0623607433478124,1.91450980194096,17.7898246482957,689.376014397352,2.48103427203963,0.0208485719311237,2.54341902082811,66.8418782560283,669.940009446441,80.8878036385846,0.0196694398036142,2.64917618383763
8,7.88555,24,24.304218,28.32,28.720778,88.351357,NaN,10.868843,NaN,46.826626,400,399.670685,25,34.239799,11.28395,70.599022,50.006844,400.908661,398.104767,399.959045,4182.330078,9.297185,9.466896,65.013763,58.219669,22.617908,82.115387,52.628181,32.169682,50.659698,16.904217,30.093313,50.707367,43.462181,86.569328,NaN,131.3965,614.690154094496,2.42688187118377,0.0623879221098993,1.91440126671963,17.7786410666636,689.290275160895,2.48081061974794,0.0208459712865945,2.5436667123834,66.8370248546985,669.997757600735,80.9061672976259,0.0196754249950453,2.64862913381171
8,7.884818,24,24.300903,28.32,28.720778,88.351357,NaN,10.866043,NaN,46.826626,400,399.670685,25,34.239799,11.263906,70.529755,50.006844,401.001099,398.216522,400.082794,4181.619141,9.301696,9.466114,64.968376,58.193867,22.661276,82.062675,52.613701,32.149117,50.678318,16.940042,30.068838,50.703274,43.543884,86.507431,NaN,131.201477,614.692872612424,2.42690600589626,0.0623947695705586,1.91436683290088,17.7751717605502,689.301359477017,2.48086039948112,0.0208501071422182,2.5434673888788,66.8301574063552,669.999779612219,80.9020686031139,0.0196789210322159,2.64841262897268
8,7.883149,24,24.295481,28.32,28.732967,88.258331,NaN,10.863959,NaN,46.772499,400,399.695892,25,34.250755,11.25342,70.411446,50.006844,401.001099,398.216522,400.082794,4181.619141,9.301696,9.466114,64.958679,58.198921,22.692537,82.023346,52.598991,32.149117,50.678318,16.940042,30.068838,50.703274,43.543884,86.507431,NaN,131.201477,614.722403844125,2.42703833321561,0.0624144060792485,1.91429040414952,17.7672606669614,689.082861504531,2.48028717435001,0.0208428977196308,2.54412605367377,66.8189235207948,670.035958733096,80.9077792397522,0.0196866930223792,2.64782933393052
8,7.882853,24,24.292337,28.32,28.736881,88.227814,NaN,10.86229,NaN,46.701782,400,399.784393,25,34.249268,11.269522,70.415245,50.008457,401.267059,398.455078,400.340881,4179.710449,9.309981,9.468834,64.977097,58.159649,22.71384,81.998489,52.592525,32.164192,50.642464,16.938381,30.084032,50.629051,43.537498,86.495697,NaN,131.692642,614.730995312894,2.42707291260155,0.0624184671898247,1.91427715887062,17.7658574923664,689.015749491781,2.48011960304184,0.0208422348760728,2.54426056149641,66.8124085796955,670.042011734987,80.9054551875035,0.0196902693860257,2.64759541357271
8,7.882625,24,24.290541,28.32,28.756327,88.23233,NaN,10.859967,NaN,46.614658,400,399.989563,25,34.251835,11.286541,70.558144,50.008457,401.311188,398.50415,400.394989,4182.005859,9.311464,9.47428,64.970901,58.13596,22.71159,82.008766,52.575893,32.184624,50.641071,16.913177,30.126419,50.65868,43.463745,86.558601,NaN,132.048965,614.76906663532,2.42720373408278,0.0624270133258577,1.9142698039112,17.7647766422679,689.03325452156,2.48017840140725,0.0208451565219159,2.54410413447364,66.8086866562332,670.084793902317,80.9189821493013,0.0196947673594699,2.6471880666892
8,7.882323,24,24.288145,28.32,28.776802,88.270378,NaN,10.860531,NaN,46.551659,400,400.093597,25,34.257515,11.296513,70.707558,50.008457,401.311188,398.50415,400.394989,4182.005859,9.311464,9.47428,64.986816,58.126167,22.758238,82.022484,52.541359,32.184624,50.641071,16.913177,30.126419,50.65868,43.463745,86.558601,NaN,132.048965,614.809381957831,2.42734351032537,0.0624365912708723,1.91425921856096,17.763344954536,689.138063498531,2.48048223126092,0.0208538683103297,2.54355608840247,66.8037210068398,670.129565777468,80.9323846944642,0.0197000004926979,2.6467308809963
8,7.881711,24,24.285557,28.32,28.785313,88.288956,NaN,10.861143,NaN,46.492176,400,400.081573,25,34.263935,11.289979,70.723961,50.008457,401.206238,398.376434,400.281158,4181.782227,9.30697,9.463998,64.991844,58.143772,22.74432,82.049927,52.519806,32.173489,50.633572,16.907764,30.147095,50.761169,43.437527,86.57338,NaN,132.012833,614.827944830992,2.42741764729537,0.062445127565094,1.91423200680408,17.7604435298213,689.193973176668,2.48065185607167,0.0208598926887171,2.5432037568666,66.798357029171,670.15071765625,80.9365842779499,0.019703955521707,2.64642650083283
8,7.881185,24,24.28183,28.32,28.782393,88.315659,NaN,10.858747,NaN,46.444485,400,400.047852,25,34.257809,11.273091,70.6147,50.008457,401.420349,398.593994,400.490997,4182.170898,9.31142,9.475625,65.059608,58.117962,22.836042,82.057663,52.508942,32.16732,50.601925,16.909225,30.154167,50.602581,43.485741,86.539528,NaN,131.525284,614.824306819546,2.42741647719303,0.0624490906115085,1.91420679600374,17.7579496892121,689.274340380778,2.48089571480413,0.0208685606836832,2.54269790953151,66.7906315669976,670.14295906237,80.9281909800927,0.0197072668789156,2.64625356188562
8,7.87958,24,24.281116,28.32,28.785862,88.343124,NaN,10.858925,NaN,46.409878,400,400.144196,25,34.246067,11.235954,70.561951,50.008457,401.420349,398.593994,400.490997,4182.170898,9.31142,9.475625,65.0336,58.113621,22.894415,82.059052,52.489639,32.16732,50.601925,16.909225,30.154167,50.602581,43.485741,86.539528,NaN,131.525284,614.836901403206,2.42749139075476,0.0624652685580828,1.91413210684493,17.7503393996629,689.346557187985,2.4810996185491,0.0208735778155849,2.54236594007465,66.7891514600375,670.168077456228,80.9366372038655,0.0197095620000912,2.6460359261276
8,7.879106,24,24.279608,28.32,28.798311,88.386169,NaN,10.859122,NaN,46.410187,400,400.255127,25,34.25235,11.251838,70.688232,50.008457,401.541199,398.747406,400.625,4178.270508,9.307128,9.456531,65.044861,58.119675,22.939257,82.095581,52.460274,32.179268,50.533085,16.935692,30.14772,50.614174,43.435997,86.569221,NaN,131.297791,614.862488506829,2.42758593921678,0.0624738147011362,1.91411215037026,17.7480916567799,689.461017922129,2.48142494174306,0.0208819246044593,2.54182373448702,66.7860253004243,670.198583782291,80.9459576248723,0.0197130023181624,2.64573286475938
8,7.877553,24,24.27709,28.32,28.801292,88.417809,NaN,10.855969,NaN,46.421745,400,400.267059,25,34.267227,11.275968,70.799797,50.008457,401.541199,398.747406,400.625,4178.270508,9.307128,9.456531,65.020706,58.097744,22.972567,82.128944,52.465073,32.179268,50.533085,16.935692,30.14772,50.614174,43.435997,86.569221,NaN,131.297791,614.873953991075,2.42765604647968,0.0624893526797174,1.91403988113517,17.7407265195388,689.549836612711,2.48168514706973,0.0208898196409171,2.54134207506827,66.7808050352791,670.218444401359,80.9497762448593,0.0197168076566364,2.64544236833286
8,7.878724,24,24.273878,28.32,28.801292,88.417809,NaN,10.856162,NaN,46.421745,400,400.267059,25,34.267227,11.284875,70.841019,50.008457,401.375427,398.564453,400.475281,4179.59082,9.304223,9.448708,65.057487,58.080639,22.990725,82.129219,52.4552,32.21423,50.477894,16.947784,30.149336,50.561615,43.422466,86.556618,NaN,130.794601,614.869611221436,2.42761743220477,0.0624783773047581,1.91409478648315,17.7462801122781,689.56055127077,2.48173334027852,0.0208938346232382,2.54115018345349,66.7741453938526,670.198437968372,80.9375085296991,0.0197188326195314,2.64538563148407
8,7.878914,24,24.273733,28.32,28.800894,88.455658,NaN,10.856788,NaN,46.46645,400,400.188202,25,34.2686,11.28499,70.750969,50.002529,401.374115,398.568878,400.486694,4179.194336,9.310674,9.454885,65.055222,58.107285,23.00835,82.123985,52.422604,32.195057,50.625725,16.928177,30.183819,50.628822,43.488361,86.500793,NaN,131.15213,614.868144747929,2.42760864421038,0.0624764655645183,1.91410362257825,17.7471811503421,689.657207124898,2.48200148854959,0.0208996935854024,2.54074693792892,66.7738447406359,670.195040333316,80.9360117560274,0.0197187683320825,2.64540033132328
8,7.875335,24,24.270191,28.32,28.811357,88.483757,NaN,10.854233,NaN,46.54163,400,400.122772,25,34.258732,11.279142,70.558693,50.002529,401.374115,398.568878,400.486694,4179.194336,9.310674,9.454885,65.112221,58.141628,22.987293,82.114357,52.3993,32.195057,50.625725,16.928177,30.183819,50.628822,43.488361,86.500793,NaN,131.15213,614.901442671171,2.42779299175783,0.0625134694910896,1.91393782337866,17.7302057525319,689.740395234987,2.4822520067331,0.0209083356410367,2.54024380089642,66.7665000895688,670.253331102177,80.9528611817408,0.0197260181548639,2.6447822497401
8,7.875326,24,24.267736,28.32,28.828159,88.487274,NaN,10.85488,NaN,46.617542,400,400.136841,25,34.246037,11.271496,70.445366,50.002529,401.543274,398.75235,400.648376,4179.79541,9.312413,9.456041,65.065643,58.13858,22.921883,82.112534,52.379936,32.204269,50.568565,16.903814,30.212517,50.617786,43.483944,86.508018,NaN,130.567062,614.933634042378,2.42789978270299,0.0625190951103071,1.91394062134282,17.7301630578739,689.757506199738,2.48231351729211,0.0209119330167436,2.54006120539957,66.7614089572697,670.286303257571,80.9617341268383,0.0197305800229197,2.64440572581256
8,7.875326,24,24.267736,28.32,28.84211,88.520798,NaN,10.85488,NaN,46.712807,400,400.195313,25,34.243572,11.289862,70.207497,50.002529,401.394928,398.619507,400.471161,4177.264648,9.302205,9.451591,64.956039,58.091057,22.876698,82.134583,52.383453,32.219555,50.564522,16.90694,30.215683,50.614281,43.458786,86.517387,NaN,130.427444,614.960335446802,2.42798820230177,0.0625236957386591,1.91394332299927,17.7301630578739,689.842653388107,2.48254895552878,0.0209169581061266,2.53971392258886,66.7614089572697,670.31761419835,80.9735750552713,0.0197325342668238,2.64418987010279
8,7.875211,24,24.265732,28.32,28.837894,88.52565,NaN,10.855099,NaN,46.797485,400,400.182251,25,34.232937,11.303833,70.172356,50.002529,401.394928,398.619507,400.471161,4177.264648,9.302205,9.451591,64.901299,58.068577,22.867041,82.105133,52.40184,32.219555,50.564522,16.90694,30.215683,50.614281,43.458786,86.517387,NaN,130.427444,614.952692487822,2.42796527459481,0.0625233841778636,1.91393711946522,17.7296175118625,689.86164557492,2.48261305833673,0.0209201916960765,2.53954471326325,66.7572528135921,670.305540513613,80.9660752181813,0.0197338250729227,2.64415155902085
8,7.873893,24,24.261976,28.32,28.832968,88.522461,NaN,10.853385,NaN,46.836121,400,400.174927,25,34.221615,11.307693,70.346901,50.002529,401.484863,398.687836,400.591766,4178.177246,9.323667,9.473927,64.933754,58.044952,22.940439,82.086884,52.423264,32.218849,50.531765,16.899656,30.233685,50.645901,43.431206,86.522705,NaN,130.172256,614.948149448981,2.42797752104972,0.0625341248103197,1.91387445394271,17.7233646616619,689.866046629816,2.48264695480051,0.020924412480175,2.5393546696694,66.7494624610651,670.302464431006,80.9594131319833,0.0197374656050544,2.64394501261367
8,7.873606,24,24.258596,28.32,28.830564,88.438736,NaN,10.852369,NaN,46.860748,400,400.223572,25,34.204994,11.287066,70.476799,50.002529,401.484863,398.687836,400.591766,4178.177246,9.323667,9.473927,64.985222,58.001347,22.961584,82.086189,52.430458,32.218849,50.531765,16.899656,30.233685,50.645901,43.431206,86.522705,NaN,130.172256,614.944612212684,2.42797175090118,0.0625360250123646,1.91386054831231,17.7220029753518,689.664666409451,2.48210964081815,0.0209160890307863,2.54002082123853,66.7424511995399,670.293749436463,80.9511684532803,0.0197403714201972,2.64380011197959
8,7.872061,24,24.256681,28.32,28.843578,88.36219,NaN,10.849052,NaN,46.839699,400,400.245605,25,34.191402,11.279765,70.401398,50.002529,401.418732,398.578033,400.458282,4178.473145,9.321671,9.47581,65.013916,57.990128,22.845636,82.066742,52.451492,32.199902,50.59478,16.879021,30.266777,50.600224,43.429508,86.527992,NaN,129.635345,614.975244264071,2.42810518482215,0.0625548184342096,1.91379080049817,17.7146720156822,689.476597078244,2.48160054239154,0.0209069992651586,2.54070337713469,66.7384785173749,670.337218725383,80.9648084231229,0.019745040262399,2.64338491901118
8,7.876562,24,24.254559,28.32,28.861925,88.271332,NaN,10.852408,NaN,46.808983,400,400.16568,25,34.196548,11.283307,70.305443,50.002529,401.301361,398.477386,400.411407,4173.953613,9.319284,9.462722,65.024979,57.976749,22.83539,82.08033,52.459454,32.192055,50.480499,16.912371,30.255274,50.59798,43.418556,86.523872,NaN,81.75322,614.993680507196,2.42807302770942,0.0625186369375564,1.91400504428447,17.7360261215732,689.252801866531,2.48099368184854,0.020896008895356,2.54152731284945,66.7340761371617,670.321641536063,80.9558094568852,0.0197462346051858,2.6433634833861
8,7.878963,24,24.254601,28.32,28.870075,88.161568,NaN,10.856845,NaN,46.778641,400,400.115692,25,34.197548,11.281988,70.228188,50.002529,401.301361,398.477386,400.411407,4173.953613,9.319284,9.462722,65.070427,57.927681,22.719669,82.118736,52.467709,32.192055,50.480499,16.912371,30.255274,50.59798,43.418556,86.523872,NaN,81.75322,615.000383228421,2.42804552710171,0.0624988140995175,1.91411900899286,17.7474135207239,688.973629633334,2.48022089298824,0.0208794517130698,2.5426866591141,66.7341632747296,670.311986393362,80.9522183884874,0.0197455889004902,2.64343243973046
8,7.87825,24,24.254387,28.32,28.865917,88.093727,NaN,10.856519,NaN,46.758549,400,399.931183,25,34.188744,11.269414,70.189354,50.002529,400.947083,398.087311,400.031006,4172.640625,9.29879,9.451894,65.109657,57.89814,22.729906,82.095177,52.454979,32.189705,50.554062,16.931524,30.254045,50.586533,43.445812,86.500122,NaN,70.78907,614.995066463836,2.42804267823254,0.0625041265418275,1.914084828225,17.7440321897383,688.801824227096,2.47974657996396,0.020869508732424,2.54339327910316,66.7337192868909,670.310555046706,80.95136364276,0.0197457180681751,2.64342931838051
8,7.879549,24,24.253622,28.32,28.855217,88.132339,NaN,10.857801,NaN,46.711121,400,399.885651,25,34.178825,11.269423,70.210197,50.001301,401.20816,398.379913,400.327515,4174.114746,9.306598,9.458395,65.127815,57.87645,22.742184,82.035286,52.407463,32.189976,50.439262,16.920086,30.273638,50.536415,43.36301,86.567802,NaN,65.302177,614.969771377489,2.42793204186363,0.0624884246871548,1.91414358647725,17.7501923984211,688.902584464118,2.48002991095644,0.0208762790827892,2.54293716673744,66.7321321100615,670.269868991019,80.9348529158573,0.0197439588198385,2.64366298154512
8,7.877946,24,24.253912,28.32,28.852728,88.200233,NaN,10.853426,NaN,46.672771,400,399.947784,25,34.17054,11.270515,70.311165,50.001301,401.20816,398.379913,400.327515,4174.114746,9.306598,9.458395,65.126961,57.888329,22.711637,82.001595,52.397476,32.189976,50.439262,16.920086,30.273638,50.536415,43.36301,86.567802,NaN,65.302177,614.970948294846,2.4279691107475,0.0625026283245073,1.91406804540948,17.7425904317752,689.074239980993,2.48050331879822,0.0208861304690603,2.5422366671707,66.7327337893602,670.283567208065,80.940459135112,0.0197445180403584,2.64358624968092
8,7.876667,24,24.251038,28.32,28.860397,88.235603,NaN,10.852418,NaN,46.678268,400,399.917969,25,34.172104,11.249622,70.381439,50.001301,401.108612,398.216766,400.179413,4174.001953,9.311509,9.462686,65.152344,57.923615,22.67314,81.983292,52.380424,32.229797,50.485065,16.895081,30.30032,50.600792,43.393986,86.549339,NaN,63.514503,614.990366828166,2.42805988211279,0.0625171485069314,1.91400965978084,17.7365241661805,689.173761336276,2.48079533506641,0.0208950474104827,2.54169139954676,66.7267707016002,670.310033512015,80.9462637546588,0.0197491059773183,2.64322997654461
8,7.876667,24,24.251038,28.32,28.860397,88.235603,NaN,10.852418,NaN,46.678268,400,399.917969,25,34.172104,11.260508,70.491356,50.001301,401.108612,398.216766,400.179413,4174.001953,9.311509,9.462686,65.19976,57.926369,22.639566,81.996307,52.369244,32.229797,50.485065,16.895081,30.30032,50.600792,43.393986,86.549339,NaN,63.514503,614.990366828166,2.42805988211279,0.0625171485069314,1.91400965978084,17.7365241661805,689.173761336276,2.48079533506641,0.0208950474104827,2.54169139954676,66.7267707016002,670.310033512015,80.9462637546588,0.0197491059773183,2.64322997654461
8,7.87642,24,24.247984,28.32,28.87388,88.295769,NaN,10.853068,NaN,46.739262,400,399.889679,25,34.177017,11.284839,70.417587,50.001301,401.060944,398.193848,400.189331,4172.010742,9.308862,9.457047,65.191589,57.938751,22.649698,82.025856,52.356941,32.263268,50.477947,16.876749,30.32803,50.607548,43.436893,86.50975,NaN,65.374344,615.017088542128,2.42815347273211,0.062523910085013,1.91400074928888,17.7353525677627,689.336864274698,2.48126428607908,0.020907913955859,2.54087726138991,66.7204335614716,670.337141759385,80.9520498395772,0.0197539187626298,2.64285869986275
8,7.876122,24,24.245785,28.32,28.880856,88.348038,NaN,10.852472,NaN,46.787384,400,399.877197,25,34.171066,11.300294,70.397018,50.001301,401.22522,398.352539,400.366272,4171.896484,9.307882,9.455976,65.148811,57.923077,22.652651,82.025757,52.32489,32.272408,50.497585,16.893204,30.309181,50.529778,43.416603,86.513481,NaN,67.925125,615.031544554876,2.42820750525668,0.0625290048339674,1.91398819065915,17.7339390243838,689.476994764584,2.48166467489368,0.0209185184654421,2.54020015624625,66.7158702005961,670.351930615902,80.9544274429678,0.0197570893817244,2.64262403069014
8,7.873264,24,24.244003,28.32,28.885847,88.423271,NaN,10.848811,NaN,46.791687,400,399.999268,25,34.159763,11.280198,70.516579,50.001301,401.22522,398.352539,400.366272,4171.896484,9.307882,9.455976,65.146233,57.945168,22.620649,82.023926,52.302582,32.272408,50.497585,16.893204,30.309181,50.529778,43.416603,86.513481,NaN,67.925125,615.051683126518,2.42833336363507,0.0625574659199565,1.91385555208962,17.7203802910195,689.674008297979,2.4822199241974,0.0209320417745151,2.53931255919639,66.712171969507,670.392977334132,80.967353477166,0.0197614738046809,2.64223468555226
8,7.871251,24,24.241657,28.32,28.885847,88.423271,NaN,10.847139,NaN,46.791687,400,399.999268,25,34.159763,11.266887,70.682335,50.001301,401.320404,398.498779,400.488312,4171.50293,9.302672,9.454926,65.134048,58.057194,22.614594,82.054626,52.272686,32.301403,50.439735,16.864258,30.336885,50.578487,43.413559,86.50753,NaN,73.175949,615.059138155824,2.42839974565359,0.0625763645802086,1.91376146651052,17.7108281769952,689.681822450438,2.482255118044,0.020934981104202,2.53917301832028,66.7073029433932,670.411848020586,80.9710634104754,0.0197650505073123,2.6419635326204
8,7.871504,24,24.237043,28.32,28.906717,88.488655,NaN,10.845659,NaN,46.816624,400,400.094177,25,34.162811,11.264499,70.624252,50.001301,401.419434,398.575623,400.577637,4169.722656,9.311936,9.454302,65.11013,58.107941,22.597023,82.061661,52.264507,32.334614,50.508602,16.823627,30.386019,50.54422,43.425751,86.493103,NaN,75.348724,615.098141723624,2.42852363504078,0.0625808710984009,1.9137775979942,17.71202881465,689.863169955995,2.48278334634568,0.0209505684609041,2.53822436198089,66.6977257450852,670.446599075252,80.9774686685145,0.0197719390879252,2.64144689018849
8,7.873046,24,24.236656,28.32,28.924192,88.525764,NaN,10.847347,NaN,46.840202,400,400.192261,25,34.165863,11.275231,70.450073,50.001301,401.419434,398.575623,400.577637,4169.722656,9.311936,9.454302,65.062195,58.114719,22.594027,82.048256,52.25264,32.334614,50.508602,16.823627,30.386019,50.54422,43.425751,86.493103,NaN,75.348724,615.125877067709,2.42858350963262,0.0625721551448722,1.91385324817533,17.7193459213136,689.958640199611,2.48304956846241,0.0209566152751184,2.53782014308505,66.6969223938226,670.467037321103,80.9846404037039,0.0197736111246514,2.64128382338292
8,7.873881,24,24.235508,28.32,28.943699,88.543465,NaN,10.847486,NaN,46.827019,400,400.177063,25,34.15731,11.269828,70.408188,49.995083,401.429291,398.638702,400.542358,4171.314453,9.309871,9.441862,65.003059,58.111877,22.591438,82.044548,52.24099,32.291683,50.486744,16.83342,30.378063,50.45787,43.438622,86.487129,NaN,76.482681,615.160120320157,2.42867957079932,0.0625707479959949,1.91389630943532,17.7233077277746,690.007375072416,2.48319096493065,0.0209607064074054,2.53757076535872,66.6945392693562,670.498786212648,80.9949825112896,0.019776767877464,2.64099769433216
8,7.874255,24,24.233051,28.32,28.963396,88.524368,NaN,10.847795,NaN,46.793968,400,400.17688,25,34.153828,11.2498,70.50798,49.995083,401.575439,398.758301,400.65451,4171.663086,9.314699,9.447113,65.002296,58.136456,22.524113,82.159111,52.240051,32.289722,50.480309,16.85467,30.351446,50.534847,43.458031,86.46701,NaN,77.334953,615.196434506051,2.42879202887682,0.0625737302032209,1.91391791560414,17.7250821372734,689.967079377738,2.48309379272965,0.0209609252473015,2.53762122056875,66.6894385170292,670.533753489965,81.0046313495692,0.019781465187756,2.64061092548992
8,7.877266,24,24.233149,28.32,28.968113,88.481583,NaN,10.849207,NaN,46.754478,400,400.252167,25,34.161682,11.245921,70.592926,49.995083,401.575439,398.758301,400.65451,4171.663086,9.314699,9.447113,65.013237,58.164181,22.485661,82.236107,52.237228,32.289722,50.480309,16.85467,30.351446,50.534847,43.458031,86.46701,NaN,77.334953,615.194320819828,2.42872268255301,0.0625470350878789,1.91405942064382,17.7393652986815,689.858171912447,2.48279208679041,0.0209543897145422,2.53806635782919,66.6896419732718,670.509388333703,80.995547837746,0.0197798436867883,2.64078298305253
8,7.879977,24,24.233513,28.32,28.977762,88.435944,NaN,10.854375,NaN,46.711239,400,400.354523,25,34.161152,11.23565,70.763107,49.995083,401.586884,398.810638,400.65033,4169.543945,9.309237,9.444301,64.978294,58.163746,22.445761,82.264534,52.349556,32.317238,50.526161,16.836746,30.381514,50.601986,43.332413,86.53566,NaN,78.189636,615.202757690061,2.42869449331223,0.0625247966724661,1.91418797172622,17.7522219263356,689.741114719135,2.48246626559209,0.0209470896133187,2.5385581020636,66.6903976624803,670.500125250571,80.9925724203993,0.0197788928342753,2.64086814551029
8,7.882506,24,24.233402,28.32,28.988674,88.449791,NaN,10.859089,NaN,46.678864,400,400.328186,25,34.167091,11.233996,70.808739,49.995083,401.586884,398.810638,400.65033,4169.543945,9.309237,9.444301,64.938507,58.171894,22.425081,82.210526,52.342968,32.317238,50.526161,16.836746,30.381514,50.601986,43.332413,86.53566,NaN,78.189636,615.214286846658,2.42868032465398,0.0625046945663702,1.91430828633941,17.7642125052319,689.776634544862,2.48256514019373,0.0209493055496859,2.53840870062436,66.6901672196955,670.494887996187,80.9904269672589,0.0197786794209084,2.64089718424775
8,7.882506,24,24.233402,28.32,28.991489,88.485497,NaN,10.859089,NaN,46.651512,400,400.25296,25,34.174133,11.221309,70.708397,49.995083,401.461243,398.690125,400.535248,4172.572266,9.307294,9.445172,64.900887,58.175201,22.413708,82.158791,52.324593,32.316738,50.611309,16.836731,30.380226,50.518135,43.353573,86.523354,NaN,81.30146,615.219675625296,2.42869816001899,0.0625056217041089,1.91430886396952,17.7642125052319,689.867264400351,2.48281576362755,0.0209546592779276,2.5380410994192,66.6901672196955,670.501204241267,80.9928186910495,0.0197790737926286,2.6408540842457
8,7.884603,24,24.235868,28.32,28.99958,88.52037,NaN,10.862064,NaN,46.636257,400,400.176239,25,34.177635,11.224284,70.392899,49.995083,401.230072,398.494293,400.330322,4170.117676,9.295551,9.434535,64.898872,58.197887,22.387156,82.117439,52.369064,32.306358,50.572048,16.810078,30.403347,50.646423,43.371712,86.520401,NaN,86.473015,615.227404514155,2.42868036475291,0.0624886481219584,1.91440842388254,17.7741527253509,689.947570477553,2.48302352744757,0.0209567947082327,2.53782887270147,66.6952865997354,670.499779345817,80.9958849545272,0.0197764615540555,2.64101264511735
8,7.88397,24,24.235859,28.32,28.99958,88.52037,NaN,10.863899,NaN,46.636257,400,400.176239,25,34.177635,11.247914,70.102188,49.995083,401.230072,398.494293,400.330322,4170.117676,9.295551,9.434535,64.893211,58.216961,22.35605,82.227036,52.394455,32.306358,50.572048,16.810078,30.403347,50.646423,43.371712,86.520401,NaN,86.473015,615.229746977112,2.4287012093358,0.062494575077306,1.91437887021667,17.7711523774443,689.947600394383,2.4830236623161,0.0209568059896578,2.53782834015902,66.6952679165777,670.507143598935,80.9986602419221,0.0197769305293914,2.64096184067497
8,7.886907,24,24.235924,28.32,29.002985,88.562088,NaN,10.865788,NaN,46.600315,400,400.060028,25,34.18499,11.264245,70.062943,49.995083,401.202393,398.449799,400.310638,4171.76709,9.30126,9.43649,64.916199,58.202011,22.34799,82.225426,52.420921,32.312237,50.619934,16.776947,30.434381,50.624054,43.327347,86.558075,NaN,87.90554,615.225396634489,2.42862607767967,0.062468203961547,1.9145167040228,17.7850719269039,690.05324868922,2.48331538090747,0.0209629746970498,2.53740466684292,66.6954028503793,670.480664741218,80.988729422415,0.0197752108449848,2.64114653168014
8,7.88731,24,24.2369,28.32,29.009344,88.570213,NaN,10.866798,NaN,46.552361,400,400.026917,25,34.18454,11.278458,70.056816,50.003117,401.349274,398.582336,400.472382,4171.038086,9.310003,9.444361,64.945831,58.208164,22.361546,82.213806,52.374218,32.312401,50.669266,16.77569,30.430002,50.721558,43.286633,86.59481,NaN,90.067566,615.236079672117,2.4286531021252,0.0624665266244557,1.91453680679772,17.7869815982032,690.070623250232,2.48335775826599,0.0209629683140079,2.53737917878733,66.6974289006494,670.492165268989,80.9945110460918,0.019774930379749,2.64112692279421
8,7.888283,24,24.237602,28.32,29.01145,88.56871,NaN,10.869023,NaN,46.534355,400,400.080109,25,34.172287,11.287313,70.138618,50.003117,401.349274,398.582336,400.472382,4171.038086,9.310003,9.444361,64.93824,58.215431,22.34017,82.228928,52.348343,32.312401,50.669266,16.77569,30.430002,50.721558,43.286633,86.59481,NaN,90.067566,615.236510875272,2.42863441542502,0.0624581170557239,1.91458267092848,17.7915919975811,690.064477913433,2.48333670079135,0.0209618633546664,2.53743601053578,66.6988861243571,670.486935649075,80.9935575447116,0.0197738857480055,2.64120501828445
8,7.88917,24,24.237719,28.32,29.016029,88.599503,NaN,10.87153,NaN,46.518604,400,400.12384,25,34.16024,11.290233,70.256874,50.003117,401.351196,398.569733,400.441437,4173.881836,9.31122,9.470733,64.877884,58.187881,22.321285,82.229156,52.377647,32.300037,50.709938,16.727146,30.46303,50.696842,43.358898,86.564102,NaN,91.627716,615.241995224771,2.42863423213244,0.0624513278591613,1.9146250159462,17.795794535703,690.142219931437,2.48355093753818,0.0209663279878487,2.53712817898107,66.6991289918956,670.48710209099,80.9937916548513,0.0197737764550322,2.64121094569349
8,7.890115,24,24.238829,28.32,29.009508,88.616859,NaN,10.874356,NaN,46.532032,400,400.141144,25,34.139259,11.29538,70.348831,50.003117,401.351196,398.569733,400.441437,4173.881836,9.31122,9.470733,64.824524,58.159607,22.342817,82.251305,52.372879,32.300037,50.709938,16.727146,30.46303,50.696842,43.358898,86.564102,NaN,91.627716,615.226012328087,2.42856180749754,0.0624403445420678,1.91466785844877,17.8002714909788,690.18256899595,2.48365604016504,0.0209675352890287,2.53701650400823,66.7014330760507,670.463648363967,80.9865354238979,0.0197711767750521,2.64143823008252
8,7.889897,24,24.240723,28.32,28.99798,88.617264,NaN,10.874283,NaN,46.56213,400,400.179321,25,34.116661,11.317746,70.458359,50.003117,401.324646,398.586853,400.474274,4172.729492,9.306542,9.458154,64.847389,58.153286,22.390652,82.264137,52.354774,32.308815,50.627293,16.703207,30.481661,50.63686,43.359589,86.553604,NaN,93.545341,615.204747044637,2.42849593340703,0.0624385884092699,1.91465539264866,17.799238746881,690.17731044895,2.48363052767331,0.0209652225483983,2.53712401747776,66.7053643665382,670.444064456479,80.9818918731592,0.0197680170591191,2.64168657529475
8,7.888344,24,24.24151,28.32,28.996876,88.609688,NaN,10.87424,NaN,46.601673,400,400.172028,25,34.110352,11.344965,70.571938,50.003117,401.319733,398.580688,400.46701,4174.690918,9.307278,9.465893,64.883331,58.169178,22.413626,82.266403,52.363304,32.320152,50.646511,16.7232,30.45101,50.679893,43.296471,86.604111,NaN,94.537285,615.208381976137,2.4285400600238,0.0624527487880691,1.91458260721271,17.791881022044,690.155476412966,2.48356561256406,0.0209631022947376,2.53724776473701,66.7069978391908,670.461247021079,80.9895474461435,0.0197682850364773,2.64161660397425
8,7.88907,24,24.24213,28.32,29.010294,88.601685,NaN,10.875927,NaN,46.659573,400,400.157135,25,34.119625,11.338775,70.593445,50.003117,401.319733,398.580688,400.46701,4174.690918,9.307278,9.465893,64.889595,58.122704,22.420485,82.25985,52.369442,32.320152,50.646511,16.7232,30.45101,50.679893,43.296471,86.604111,NaN,94.537285,615.23138495902,2.42860118456574,0.0624503753734215,1.9146191977465,17.7953207607397,690.133112012396,2.48350019810735,0.0209611272979965,2.53736609980732,66.7082846638222,670.484119589224,80.9991129187061,0.0197690789273944,2.64149768474551
8,7.88907,24,24.24213,28.32,29.028391,88.610695,NaN,10.875927,NaN,46.710632,400,400.149292,25,34.136257,11.335905,70.688438,50.003117,401.330627,398.598267,400.519867,4174.134277,9.302775,9.453197,64.915886,58.105156,22.424589,82.235603,52.366348,32.32291,50.627476,16.709873,30.449224,50.662167,43.237301,86.630608,NaN,94.998352,615.266033855483,2.42871585171293,0.0624563320326895,1.91462283442485,17.7953207607397,690.155973266218,2.48356339330472,0.0209624762435143,2.53727404800408,66.7082846638222,670.524729738964,81.0144876369612,0.019771613853551,2.64122028146247
8,7.889366,24,24.242508,28.32,29.039743,88.637589,NaN,10.875162,NaN,46.747841,400,400.184174,25,34.146179,11.327304,70.795212,50.003117,401.296814,398.562622,400.538971,4174.743164,9.306467,9.455222,64.891846,58.124733,22.429516,82.240013,52.365391,32.326324,50.638573,16.696329,30.448101,50.66301,43.316036,86.578156,NaN,96.343002,615.286673556036,2.42877803559638,0.0624572998488787,1.91463895358692,17.7967231218133,690.222952788306,2.48374634467059,0.0209660283501308,2.53702190287255,66.7090691996233,670.547500733889,81.0236618498216,0.0197726485428398,2.64108767709024
8,7.889449,24,24.243053,28.32,29.045134,88.644165,NaN,10.875246,NaN,46.758766,400,400.166748,25,34.151817,11.304223,70.909737,50.003117,401.296814,398.562622,400.538971,4174.743164,9.306467,9.455222,64.879066,58.131947,22.409065,82.231781,52.360359,32.326324,50.638573,16.696329,30.448101,50.66301,43.316036,86.578156,NaN,96.343002,615.296688320265,2.42880946048757,0.0624582978101956,1.91464392497879,17.7971163444905,690.237827845085,2.48378430140443,0.0209663297298132,2.53698697770785,66.7102003263482,670.559708302689,81.0290807315052,0.0197728530943437,2.64103727302106
8,7.889294,24,24.244873,28.32,29.045134,88.644165,NaN,10.872372,NaN,46.758766,400,400.166748,25,34.151817,11.271056,70.976143,50.013889,401.23465,398.517883,400.495483,4172.823242,9.29342,9.44914,64.841019,58.127342,22.411476,82.246506,52.345245,32.317425,50.688702,16.649452,30.48151,50.643318,43.404572,86.530228,NaN,97.043633,615.297261739443,2.42881456160885,0.0624597474740537,1.91463669114323,17.7963820105201,690.231789220399,2.48375706412375,0.0209640497959401,2.53709418878256,66.7139775286919,670.565113545733,81.0337876209974,0.01977132940106,2.64111018935111
8,7.891987,24,24.245922,28.32,29.046717,88.634659,NaN,10.875418,NaN,46.76469,400,400.148071,25,34.152176,11.262778,70.96093,50.013889,401.23465,398.517883,400.495483,4172.823242,9.29342,9.44914,64.859505,58.098217,22.397669,82.253342,52.354649,32.317425,50.688702,16.649452,30.48151,50.643318,43.404572,86.530228,NaN,97.043633,615.290329419665,2.42873597216669,0.0624350894663924,1.91476271655138,17.8091389616883,690.204189838981,2.4836747002797,0.0209613131316026,2.5372529768394,66.7161545118259,670.539352634453,81.0255676548609,0.0197686492685725,2.64134930331057
8,7.890403,24,24.246452,28.32,29.046429,88.547089,NaN,10.874965,NaN,46.763535,400,400.152893,25,34.145889,11.245391,70.972343,50.013889,401.181488,398.395447,400.385498,4175.228516,9.29387,9.447664,64.917984,58.106865,22.397747,82.214195,52.350258,32.32534,50.61652,16.624678,30.495642,50.69648,43.29615,86.590584,NaN,98.012695,615.295638432142,2.42878627020851,0.0624498027370565,1.91468871461481,17.8016358179723,689.98020167798,2.48305243510447,0.0209475362710342,2.53818086285049,66.7172543906269,670.558214926212,81.0334837056856,0.0197692845465833,2.64125252293872
8,7.892952,24,24.24577,28.32,29.053188,88.388123,NaN,10.876616,NaN,46.766842,400,400.055115,25,34.139694,11.239262,70.908028,50.013889,401.362915,398.582306,400.548584,4174.891113,9.295644,9.43869,64.957642,58.113171,22.390787,82.20636,52.35482,32.341537,50.672596,16.619459,30.492231,50.60944,43.332405,86.566994,NaN,98.592934,615.299149613052,2.42874522279582,0.0624282000055363,1.91480906882707,17.8137094626666,689.57886032731,2.48194653339754,0.0209245543640378,2.53978230636727,66.7158390715564,670.542328499384,81.0264721005639,0.019768990380173,2.64131981199085
8,7.891357,24,24.247038,28.32,29.063902,88.314758,NaN,10.877859,NaN,46.791222,400,400.05191,25,34.141033,11.255378,70.899216,50.013889,401.362915,398.582306,400.548584,4174.891113,9.295644,9.43869,64.960098,58.103649,22.378,82.21064,52.34256,32.341537,50.672596,16.619459,30.492231,50.60944,43.332405,86.566994,NaN,98.592934,615.325565060312,2.42886558410162,0.0624466329042994,1.91473679128508,17.8061548894979,689.388268837535,2.48141197418296,0.0209119512693709,2.54062216368236,66.7184704620323,670.587465586212,81.0454150940709,0.0197705107054921,2.64108831002027
8,7.891912,24,24.247139,28.32,29.060534,88.235634,NaN,10.878665,NaN,46.824913,400,400.120758,25,34.136772,11.270392,70.809273,50.013889,401.359894,398.557129,400.506897,4177.058594,9.295628,9.439877,64.968452,58.1003,22.351288,82.260063,52.340538,32.340126,50.656994,16.640709,30.462276,50.681206,43.337616,86.563828,NaN,98.946861,615.317063161555,2.42882598440496,0.0624403366813175,1.914762005555,17.8087837241897,689.186874283091,2.48085416662353,0.0208999353468071,2.54145701621268,66.7186800557278,670.573639333289,81.040327750488,0.01976954472558,2.6411887156571
8,7.892626,24,24.247421,28.32,29.050091,88.115295,NaN,10.879925,NaN,46.864151,400,400.151123,25,34.133167,11.267531,70.666176,50.013889,401.274109,398.483307,400.40213,4176.995117,9.292161,9.439599,64.994492,58.098026,22.4011,82.266991,52.339054,32.32645,50.698204,16.626328,30.477423,50.70787,43.331059,86.584778,NaN,99.64386,615.294425630879,2.4287363254589,0.0624302275154909,1.91479322744858,17.8121654844821,688.880016926968,2.48000328144793,0.0208814796478772,2.54274361064128,66.7192652544598,670.542440982628,81.028928236402,0.0197673096221151,2.64141868362786
8,7.892626,24,24.247421,28.32,29.044239,88.080994,NaN,10.879925,NaN,46.919289,400,400.104889,25,34.132973,11.258751,70.304398,50.013889,401.274109,398.483307,400.40213,4176.995117,9.292161,9.439599,65.030983,58.062107,22.49629,82.27256,52.347744,32.32645,50.698204,16.626328,30.477423,50.70787,43.331059,86.584778,NaN,99.64386,615.283220264343,2.42869924580418,0.0624283020751042,1.91479205568402,17.8121654844821,688.79279203964,2.47976182723198,0.0208763153619941,2.54310752418132,66.7192652544598,670.529308242492,81.0239564698077,0.019766490064806,2.64150838114014
8,7.891856,24,24.248819,28.32,29.040319,88.140503,NaN,10.880384,NaN,47.001381,400,400.122833,25,34.127743,11.255796,70.191269,50.013889,401.48056,398.652954,400.5755,4178.739258,9.300255,9.448379,65.021561,58.037548,22.432865,82.273277,52.362698,32.327263,50.692028,16.614872,30.475334,50.758598,43.319721,86.593056,NaN,100.067604,615.278563500811,2.42869974364325,0.0624342086606835,1.91475531647296,17.8085184785695,688.939429796869,2.48015965275222,0.0208835225517814,2.54256101050155,66.7221662706157,670.532247833159,81.0271131437717,0.0197652445803597,2.64157269161319
8,7.892079,24,24.248821,28.32,29.032951,88.250435,NaN,10.881341,NaN,47.037437,400,400.170105,25,34.133015,11.274616,70.166328,50.013889,401.48056,398.652954,400.5755,4178.739258,9.300255,9.448379,65.033936,58.045864,22.477766,82.271889,52.365757,32.327263,50.692028,16.614872,30.475334,50.758598,43.319721,86.593056,NaN,100.067604,615.263630361059,2.42864571950571,0.062429699916787,1.91476425941833,17.8095747162989,689.218868161435,2.48093296863844,0.0209000534157796,2.54140250967694,66.722170420764,670.513117868635,81.0198743626384,0.0197640487177627,2.6417035445958
8,7.891272,24,24.249908,28.32,29.022818,88.342857,NaN,10.88028,NaN,47.05233,400,400.160034,25,34.147995,11.289116,70.243073,50.019608,401.528564,398.730377,400.632416,4176.065918,9.303347,9.448885,65.057503,58.055317,22.493191,82.257492,52.361435,32.34198,50.709602,16.612162,30.468416,50.678951,43.332878,86.589813,NaN,100.496178,615.247214762379,2.42860806833177,0.0624339083857784,1.91472455071106,17.8057522631648,689.450078079444,2.4815663606118,0.0209125764988177,2.54050041286458,66.7244259880692,670.50193126072,81.017229246819,0.0197622396991244,2.64184567773423
8,7.892982,24,24.250694,28.32,29.022818,88.342857,NaN,10.879793,NaN,47.05233,400,400.160034,25,34.147995,11.299948,70.347229,50.019608,401.512695,398.697144,400.572174,4177.632813,9.320482,9.474947,65.053513,58.041409,22.495533,82.24662,52.311264,32.313507,50.641235,16.620298,30.45326,50.704014,43.410686,86.545563,NaN,100.776657,615.24088591603,2.42855179696263,0.0624179270823101,1.91480443834441,17.813851544191,689.447455433051,2.48155455861865,0.0209115922060186,2.5405473773631,66.7260569213855,670.483555184682,81.0114230781664,0.0197602896807676,2.64201887013091
8,7.893524,24,24.251394,28.32,29.012278,88.334778,NaN,10.880711,NaN,47.057701,400,400.282623,25,34.149487,11.296754,70.380814,50.019608,401.512695,398.697144,400.572174,4177.632813,9.320482,9.474947,65.050407,58.034679,22.533222,82.214088,52.292526,32.313507,50.641235,16.620298,30.45326,50.704014,43.410686,86.545563,NaN,100.776657,615.218697512029,2.42846717098411,0.0624093949141048,1.9148277063657,17.816418415321,689.424593907667,2.48148726673429,0.0209095025148719,2.54067354075055,66.7275093731243,670.454967475143,81.0016269223471,0.0197577902320306,2.64225688912718
8,7.893932,24,24.25182,28.32,29.011702,88.303909,NaN,10.880636,NaN,47.066742,400,400.274719,25,34.146015,11.308753,70.582611,50.019608,401.493073,398.744415,400.577026,4177.418945,9.305453,9.452857,65.051468,58.015293,22.587492,82.177368,52.277634,32.309418,50.685001,16.625498,30.433477,50.687031,43.411598,86.554047,NaN,101.010193,615.216084186156,2.42845009554863,0.062405393906262,1.91484666571401,17.8183505870223,689.344738371301,2.48126388355493,0.0209043328073281,2.54102172272169,66.7283932783527,670.449761859088,81.0002798992087,0.0197570300892449,2.64231829972506
8,7.894344,24,24.253263,28.32,29.01112,88.28096,NaN,10.881532,NaN,47.078747,400,400.279816,25,34.151901,11.286117,70.80484,50.019608,401.667755,398.904968,400.731628,4178.437012,9.310873,9.460938,65.085388,58.0079,22.582817,82.165802,52.245811,32.305302,50.741146,16.64986,30.405779,50.760197,43.312321,86.621208,NaN,101.491722,615.213444507053,2.42843285079825,0.0624013539557719,1.91486581276227,17.8203016270375,689.281601039733,2.48108085732049,0.0208990782263546,2.5413485871586,66.7313872651038,670.44650543678,81.0011581906944,0.0197553526759542,2.64242785485797
8,7.894757,24,24.254169,28.32,29.012814,88.287453,NaN,10.881302,NaN,47.105003,400,400.360291,25,34.154518,11.265011,70.883743,50.019608,401.667755,398.904968,400.731628,4178.437012,9.310873,9.460938,65.122665,58.044342,22.561007,82.160645,52.251358,32.305302,50.741146,16.64986,30.405779,50.760197,43.312321,86.621208,NaN,101.491722,615.215159347695,2.42842999713954,0.0623980539297841,1.91488544755785,17.8222573274124,689.295075297844,2.48111289858445,0.0208989194922546,2.54133480391987,66.7332669971909,670.447284603161,81.0027782743412,0.0197544758277629,2.64247729625662
8,7.895562,24,24.255146,28.32,29.00182,88.326233,NaN,10.880278,NaN,47.137993,400,400.39975,25,34.158504,11.265798,70.82547,50.019608,401.704559,398.918945,400.804504,4179.78418,9.318248,9.479263,65.144295,58.101139,22.531376,82.1315,52.257408,32.28606,50.706539,16.629868,30.416203,50.733341,43.410046,86.546631,NaN,101.710831,615.191126453451,2.4283338370012,0.0623869191997545,1.9149209798798,17.8260690694676,689.390358848768,2.48137085884625,0.0209035216893273,2.54098723042691,66.7352939781424,670.415159604544,80.9920509707482,0.0197514729223706,2.64275666170472
8,7.893633,24,24.255562,28.32,28.989388,88.353157,NaN,10.880014,NaN,47.168022,400,400.459473,25,34.166714,11.278655,70.767105,50.019608,401.704559,398.918945,400.804504,4179.78418,9.318248,9.479263,65.098541,58.051914,22.527676,82.133965,52.282478,32.28606,50.706539,16.629868,30.416203,50.733341,43.410046,86.546631,NaN,101.710831,615.174463536359,2.42831852273764,0.0624008442043567,1.91482838617961,17.8169346154428,689.457380489013,2.4815538570934,0.0209070438439592,2.54073078932093,66.7361570343361,670.410557834996,80.9909183262359,0.0197507608433819,2.64281340310178
8,7.894885,24,24.254168,28.32,28.990017,88.395607,NaN,10.88084,NaN,47.190788,400,400.373749,25,34.163673,11.298183,70.6101,50.019608,401.468933,398.671478,400.568146,4177.666504,9.312626,9.471637,65.055412,58.101322,22.505135,82.150078,52.302696,32.311073,50.746132,16.630278,30.408541,50.658421,43.427338,86.534126,NaN,101.719238,615.171031749503,2.42828130931171,0.0623893573962072,1.91488706803423,17.822863437191,689.569872993994,2.48187308179524,0.0209151607944557,2.54020517906516,66.7332649224609,670.394625902363,80.9828503945304,0.0197511901295179,2.64283838194896
8,7.89537,24,24.255974,28.32,28.983515,88.44146,NaN,10.881101,NaN,47.185024,400,400.294159,25,34.152798,11.30639,70.525734,50.019608,401.511414,398.725739,400.648865,4177.083496,9.309086,9.461425,65.030899,58.095161,22.495304,82.15049,52.31052,32.288662,50.685993,16.64237,30.396519,50.71434,43.442635,86.527023,NaN,102.35244,615.156784947145,2.42822414141153,0.0623826889345303,1.91490852866539,17.8251599594358,689.680321407694,2.4821681039251,0.0209197793378625,2.53983642283603,66.7370117809622,670.377947780227,80.979182590897,0.019748304650815,2.6430622007897
8,7.89537,24,24.255974,28.32,28.993761,88.45713,NaN,10.881101,NaN,47.170303,400,400.289642,25,34.135933,11.319272,70.455406,50.019608,401.511414,398.725739,400.648865,4177.083496,9.309086,9.461425,65.00853,58.130901,22.438339,82.161896,52.292507,32.288662,50.685993,16.64237,30.396519,50.71434,43.442635,86.527023,NaN,102.35244,615.176405109844,2.42828907902702,0.0623860603477136,1.91491046640499,17.8251599594358,689.720119371207,2.48227816487953,0.0209221295208667,2.5396739473165,66.7370117809622,670.400944367322,80.9878835870682,0.0197497400585491,2.64290430745955
8,7.895257,24,24.256699,28.32,29.009392,88.447243,NaN,10.879831,NaN,47.179661,400,400.29718,25,34.125954,11.338101,70.535873,50.016586,401.498444,398.713135,400.643311,4175.743164,9.303453,9.459078,64.989365,58.164333,22.403032,82.175423,52.29887,32.278202,50.719563,16.63216,30.394421,50.717609,43.375732,86.587097,NaN,102.594406,615.206755464682,2.42839185973301,0.0623922585751454,1.91490816560824,17.8246249027015,689.692593889561,2.48219784940999,0.0209197392422306,2.53981959115031,66.7385158596089,670.438775613893,81.0032590830197,0.0197513607888682,2.64268862594807
8,7.895194,24,24.257959,28.32,29.020973,88.43782,NaN,10.878583,NaN,47.1777,400,400.264252,25,34.119514,11.351746,70.606812,50.016586,401.410095,398.667389,400.5466,4175.757813,9.297138,9.4559,65.00779,58.165817,22.409229,82.15004,52.290756,32.29298,50.730228,16.620075,30.402327,50.668522,43.393871,86.566528,NaN,103.05304,615.229165242161,2.42846732462403,0.0623966571551552,1.91490745322707,17.8243265942883,689.664462340542,2.48211276123727,0.0209167488507497,2.53999239408703,66.7411297642902,670.467990942807,81.016157454917,0.0197518972225409,2.64256454102396
8,7.895905,24,24.260168,28.32,29.027037,88.345139,NaN,10.879539,NaN,47.145927,400,400.234985,25,34.10495,11.348285,70.641037,50.016586,401.410095,398.667389,400.5466,4175.757813,9.297138,9.4559,65.035011,58.169014,22.436882,82.138145,52.298416,32.29298,50.730228,16.620075,30.402327,50.668522,43.393871,86.566528,NaN,103.05304,615.238145422807,2.42848236213008,0.0623920128487279,1.91494186055457,17.8276931161816,689.421635377073,2.48142834285187,0.02090007509746,2.54108996498597,66.7457121496552,670.477679782106,81.0230545260992,0.0197502461963303,2.64263168822617
8,7.896674,24,24.259972,28.32,29.027037,88.345139,NaN,10.880415,NaN,47.145927,400,400.234985,25,34.10495,11.316793,70.645729,50.016586,400.966827,398.366364,400.191162,4171.692871,9.256103,9.432419,65.080086,58.178318,22.447046,82.131935,52.307438,32.306911,50.723282,16.640072,30.381805,50.734261,43.436981,86.560127,NaN,103.511696,615.235298793987,2.42845706471299,0.0623848332093036,1.91497780645738,17.8313340119102,689.422289617515,2.48143128586327,0.0209003203731267,2.54107824036268,66.745305576743,670.468333065952,81.0192310136965,0.0197498631224714,2.64268390184906
8,7.89722,24,24.259605,28.32,29.034828,88.246429,NaN,10.88068,NaN,47.135712,400,400.057281,25,34.091778,11.296827,70.658463,50.016586,400.788147,398.043915,399.798492,4172.314453,9.250862,9.44892,65.061302,58.153114,22.422773,82.147285,52.316334,32.31303,50.715,16.634033,30.373405,50.786915,43.385681,86.579292,NaN,103.417801,615.248197374361,2.42848847780574,0.0623822991408275,1.91500483034527,17.8339189368898,689.172635908879,2.48074269867999,0.0208859499312844,2.54209204496306,66.7445442830794,670.478733831435,81.0226300298708,0.0197508868008603,2.64259042986494
