P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.895116,24,24.26124,28.32,29.041348,88.207634,NaN,10.876472,NaN,47.122131,400,399.824158,25,34.091541,11.275304,70.592667,50.016586,400.788147,398.043915,399.798492,4172.314453,9.250862,9.44892,65.002747,58.12957,22.416363,82.128937,52.32811,32.31303,50.715,16.634033,30.373405,50.786915,43.385681,86.579292,NaN,103.417801,615.268470186542,2.42859900612012,0.0624040886931234,1.91490778145018,17.8239572576361,689.068536376169,2.48044518740399,0.0208780710130317,2.54259954350619,66.7479358109404,670.521110303068,81.0410573803072,0.0197518612803703,2.64239898624156
8,7.895469,24,24.261234,28.32,29.037086,88.212074,NaN,10.872661,NaN,47.110275,400,399.667603,25,34.07489,11.254541,70.444794,50.016586,401.107025,398.352081,400.07605,4171.023926,9.262767,9.452231,64.958382,58.152695,22.413425,82.09861,52.314056,32.319016,50.685669,16.672783,30.327219,50.687469,43.264786,86.662766,NaN,103.821068,615.25900237864,2.42856038598199,0.0623993899842011,1.9149234391376,17.8256287213273,689.079845490708,2.48047651806083,0.0208787462033486,2.54255228640056,66.7479233652802,670.507419644926,81.0358675517568,0.0197510133104952,2.6424923699461
8,7.896737,24,24.260485,28.32,29.033451,88.28643,NaN,10.874096,NaN,47.102581,400,399.727112,25,34.045784,11.24213,70.357719,50.016586,401.107025,398.352081,400.07605,4171.023926,9.262767,9.452231,64.945328,58.116913,22.410442,82.089363,52.319096,32.319016,50.685669,16.672783,30.327219,50.687469,43.264786,86.662766,NaN,103.821068,615.247348270306,2.42849563919728,0.0623863549615535,1.91498198894143,17.8316322791935,689.271373218838,2.48101080804804,0.0208908601718926,2.54172421406846,66.7463697138905,670.483008260937,81.0255344789627,0.0197502550033919,2.64261433561201
8,7.897681,24,24.261612,28.32,29.033279,88.359955,NaN,10.875621,NaN,47.102905,400,399.744324,25,34.023586,11.231905,70.382065,50.016586,401.102661,398.365814,400.077423,4170.477051,9.266884,9.451902,64.944916,58.106373,22.39356,82.07341,52.378235,32.333988,50.746105,16.654858,30.341171,50.74221,43.338398,86.605568,NaN,104.261665,615.243524561287,2.42846349791005,0.0623774867350319,1.91502608092172,17.83610134445,689.454464112322,2.48151080626604,0.02090049267845,2.5410214414439,66.7487074373598,670.473850389312,81.0237172946033,0.0197485330367297,2.64274523818343
8,7.897566,24,24.261169,28.32,29.032509,88.381439,NaN,10.877095,NaN,47.075275,400,399.82309,25,34.015247,11.235793,70.444839,50.016586,401.102661,398.365814,400.077423,4170.477051,9.266884,9.451902,64.94825,58.114307,22.382835,82.030464,52.416309,32.333988,50.746105,16.654858,30.341171,50.74221,43.338398,86.605568,NaN,104.261665,615.242475691731,2.42846240081373,0.0623783068061527,1.91502055710614,17.8355569348512,689.51053084583,2.48166845342031,0.0209042720004655,2.54077064107075,66.7477885371472,670.472586958963,81.0225913293208,0.0197489064614503,2.64272711465396
8,7.898013,24,24.262648,28.32,29.020735,88.393288,NaN,10.878864,NaN,47.058681,400,399.863861,25,34.024094,11.24548,70.538132,50.018394,401.095001,398.347992,400.052521,4172.657715,9.268098,9.450912,64.973961,58.080109,22.360598,82.018333,52.396152,32.330162,50.719551,16.63341,30.36274,50.777863,43.344257,86.598076,NaN,104.357971,615.218273312618,2.42837308050346,0.0623702621926808,1.91503920618553,17.8376729985747,689.535702727042,2.48172952634653,0.0209041997981967,2.54073537680588,66.7508563286461,670.443873161101,81.0138899380894,0.0197456050819921,2.64301350100387
8,7.899989,24,24.26425,28.32,29.008751,88.406815,NaN,10.880909,NaN,47.05846,400,399.917999,25,34.03899,11.252014,70.665077,50.018394,401.14093,398.413696,400.096497,4172.360352,9.268452,9.455564,64.994209,58.046211,22.378643,82.025444,52.506062,32.351376,50.69429,16.613415,30.385878,50.78978,43.328552,86.619019,NaN,104.462692,615.188006103006,2.42823213301256,0.062347884716949,1.91512938776387,17.8470261756785,689.564728016352,2.48180054399495,0.020904225495081,2.54068999261276,66.7541790925166,670.3971186124,80.9985451406603,0.0197410526044889,2.64343153114373
8,7.900775,24,24.265444,28.32,29.005198,88.452431,NaN,10.883199,NaN,47.103783,400,399.893951,25,34.042435,11.256807,70.854576,50.018394,401.14093,398.413696,400.096497,4172.360352,9.268452,9.455564,65.005707,58.035275,22.434444,82.017586,52.561085,32.351376,50.69429,16.613415,30.385878,50.78978,43.328552,86.619019,NaN,104.462692,615.178290634424,2.42818376186932,0.0623393855454614,1.91516551328042,17.850746141187,689.676634606379,2.48210313379664,0.0209095750242359,2.54028647317497,66.7566555023089,670.382345089285,80.9947036578372,0.0197389122869393,2.64360539236679
8,7.904956,24,24.267479,28.32,29.005198,88.452431,NaN,10.886451,NaN,47.103783,400,399.893951,25,34.042435,11.258506,70.824425,50.018394,401.11438,398.373322,400.02063,4171.974609,9.266253,9.457206,64.995178,58.034523,22.487164,82.007011,52.521873,32.325569,50.781727,16.609442,30.385115,50.762215,43.367073,86.596321,NaN,104.851532,615.162803847138,2.42804627379502,0.0623004155648862,1.9153612667933,17.8705293224622,689.66985303256,2.48207261294723,0.0209070296807919,2.5404077210788,66.7608759732049,670.3376717468,80.9807846025139,0.0197340482129582,2.64403611507292
8,7.904956,24,24.267479,28.32,28.996883,88.390503,NaN,10.886451,NaN,47.153957,400,399.833527,25,34.03783,11.268384,70.639252,50.018394,401.179565,398.473267,400.10788,4172.643555,9.272414,9.459301,64.958977,58.003494,22.559862,82.022369,52.560715,32.308056,50.856079,16.644217,30.345741,50.708263,43.414234,86.56192,NaN,104.781715,615.146877624395,2.42799356431992,0.062297681624307,1.91535977933766,17.8705293224622,689.512510697356,2.48163745046755,0.0208977385505773,2.54105300635404,66.7608759732049,670.319005885167,80.9737251649723,0.0197328832852297,2.64416469820582
8,7.905914,24,24.268276,28.32,28.985813,88.315216,NaN,10.888838,NaN,47.178234,400,399.836792,25,34.02906,11.280897,70.476227,50.018394,401.179565,398.473267,400.10788,4172.643555,9.272414,9.459301,64.97715,57.991043,22.55357,82.016365,52.616051,32.308056,50.856079,16.644217,30.345741,50.708263,43.414234,86.56192,NaN,104.781715,615.122124716116,2.42789188864861,0.0622851185026778,1.91540270806946,17.8750611942229,689.318510114773,2.48109619432275,0.0208854377877437,2.54188914219527,66.762528832163,670.284573313294,80.9618705801147,0.0197299212499133,2.64445041651147
8,7.907139,24,24.271227,28.32,28.984869,88.271637,NaN,10.891385,NaN,47.18858,400,399.908234,25,34.034309,11.283584,70.463478,50.018394,401.328369,398.497833,400.196625,4171.019531,9.294028,9.48934,65.039001,57.985229,22.497677,81.988647,52.639091,32.328777,50.750687,16.639444,30.350628,50.80154,43.422955,86.551369,NaN,105.029686,615.115776989574,2.42784562813574,0.0622734010806682,1.91545996095573,17.8808555357058,689.197859716745,2.48074534500203,0.0208751998639712,2.54252483823915,66.7686484106777,670.274013667473,80.9621984943258,0.0197262526474471,2.64470233360034
8,7.907991,24,24.271168,28.32,28.990007,88.165771,NaN,10.893164,NaN,47.219006,400,399.968964,25,34.038483,11.292076,70.575897,50.018394,401.328369,398.497833,400.196625,4171.019531,9.294028,9.48934,65.074722,57.972317,22.489159,81.978806,52.658527,32.328777,50.750687,16.639444,30.350628,50.80154,43.422955,86.551369,NaN,105.029686,615.122461321301,2.42785019196573,0.0622671584799471,1.91550079334513,17.8848851699973,688.928831224868,2.48000121476397,0.0208593546334402,2.54364160956575,66.7685260660533,670.275513391087,80.9626791725053,0.0197264064122316,2.64468840142573
8,7.908609,24,24.272663,28.32,28.990147,88.081627,NaN,10.896491,NaN,47.216091,400,399.969543,25,34.032188,11.287095,70.619598,50.018394,401.271759,398.473267,400.185974,4176.100586,9.294395,9.48742,65.070305,57.982525,22.470499,81.968689,52.670357,32.311054,50.806217,16.633186,30.359396,50.751957,43.407646,86.593338,NaN,105.794098,615.120439245867,2.42783076385954,0.062261452195706,1.91552978894613,17.8878078739115,688.709744833164,2.47938615814019,0.0208448191113568,2.54462877968444,66.7716260855699,670.271582611026,80.9633819759703,0.0197246367264238,2.64480626518076
8,7.910106,24,24.273443,28.32,28.986979,88.092407,NaN,10.899651,NaN,47.171906,400,399.930878,25,34.021294,11.281011,70.422394,50.018394,401.263885,398.413208,400.153229,4175.871094,9.295585,9.485766,65.005783,57.98296,22.415676,81.986504,52.680771,32.327805,50.815727,16.644642,30.347557,50.751076,43.36591,86.613739,NaN,105.896423,615.10882257255,2.42776147084442,0.0622464805275631,1.91559943761438,17.8948869312683,688.73455837054,2.47945034762001,0.0208454671778285,2.54456084633523,66.7732434301605,670.248583723584,80.9558286591321,0.0197224060823143,2.64501246942635
8,7.909867,24,24.275377,28.32,28.974052,88.111649,NaN,10.900198,NaN,47.116943,400,399.965363,25,34.011703,11.258936,70.414497,50.018394,401.263885,398.413208,400.153229,4175.871094,9.295585,9.485766,65.012268,57.962475,22.387148,81.989365,52.674644,32.327805,50.815727,16.644642,30.347557,50.751076,43.36591,86.613739,NaN,105.896423,615.084945605267,2.42768736611333,0.0622444549545291,1.91558603113365,17.8937568071948,688.77703203778,2.47955676116118,0.0208459463772769,2.54447251699407,66.7772534470573,670.226157003032,80.95018271308,0.019719034885182,2.64528495164688
8,7.910467,24,24.276402,28.32,28.972343,88.177994,NaN,10.901381,NaN,47.04858,400,400.020538,25,34.020515,11.240196,70.493927,50.011902,401.29599,398.478729,400.283447,4178.084473,9.296761,9.487664,65.026222,57.965115,22.360903,81.970604,52.67981,32.337646,50.812893,16.664639,30.320992,50.769939,43.359367,86.622391,NaN,106.314133,615.079447600197,2.42765680742691,0.0622383112198208,1.91561389129535,17.8965938911379,688.942387567651,2.48000852068171,0.0208546496388555,2.54382783753597,66.7793786173141,670.217357313912,80.9483575661919,0.0197174409663919,2.64540808914391
8,7.910952,24,24.27874,28.32,28.968657,88.217392,NaN,10.90354,NaN,47.021214,400,400.056396,25,34.02594,11.232027,70.414566,50.011902,401.416473,398.587677,400.378601,4176.869141,9.300181,9.491187,65.055595,57.997894,22.317606,81.931625,52.693989,32.328087,50.860622,16.668797,30.313667,50.896404,43.372177,86.619446,NaN,106.87751,615.070588560362,2.42761749377841,0.0622325881582143,1.91563603018579,17.8988870849701,689.034773081695,2.48025069559429,0.0208576530892847,2.54355070136413,66.784225826809,670.208046008709,80.9482625981994,0.0197144772806926,2.64561459431979
8,7.911304,24,24.280514,28.32,28.958389,88.259262,NaN,10.904839,NaN,47.000378,400,400.086853,25,34.02467,11.228661,70.442123,50.011902,401.416473,398.587677,400.378601,4176.869141,9.300181,9.491187,65.029594,57.990871,22.360956,81.921906,52.715111,32.328087,50.860622,16.668797,30.313667,50.896404,43.372177,86.619446,NaN,106.87751,615.049613614494,2.42754081592659,0.0622259391080961,1.91565084386016,17.9005513588221,689.135326594781,2.48051869817397,0.0208617308748992,2.54321417603354,66.7879035013307,670.184391814862,80.9419209607096,0.0197111935199028,2.64588625004099
8,7.913229,24,24.281948,28.32,28.956158,88.300713,NaN,10.907422,NaN,46.961105,400,400.191101,25,34.018658,11.242383,70.440521,50.011902,401.572998,398.749786,400.552917,4183.034668,9.307541,9.501438,65.047516,58.002762,22.448143,81.943077,52.734108,32.310234,50.885353,16.673792,30.302763,50.804966,43.332077,86.63269,NaN,107.177246,615.038201314907,2.42746339640897,0.0622073069654657,1.91574085626435,17.9096518931143,689.235941477169,2.48078880025628,0.0208661679665257,2.54286258530289,66.7908761753664,670.159804838034,80.9347299181986,0.0197081981618624,2.64614389106892
8,7.913229,24,24.281948,28.32,28.956158,88.300713,NaN,10.907422,NaN,46.961105,400,400.191101,25,34.018658,11.260342,70.306061,50.011902,401.528351,398.677765,400.498871,4180.145508,9.301449,9.495409,65.049873,57.995819,22.519045,82.007881,52.740623,32.287025,50.827194,16.672342,30.294378,50.824871,43.401897,86.589844,NaN,107.507095,615.038201314907,2.42746339640897,0.0622073069654657,1.91574085626435,17.9096518931143,689.235941477169,2.48078880025628,0.0208661679665257,2.54286258530289,66.7908761753664,670.159804838034,80.9347299181986,0.0197081981618624,2.64614389106892
8,7.91412,24,24.28466,28.32,28.951283,88.323784,NaN,10.909414,NaN,46.946629,400,400.234222,25,34.019634,11.271132,70.321701,50.011902,401.528351,398.677765,400.498871,4180.145508,9.301449,9.495409,65.166504,57.963779,22.544758,82.051437,52.725914,32.287025,50.827194,16.672342,30.294378,50.824871,43.401897,86.589844,NaN,107.507095,615.0255575221,2.42740319846277,0.0621974230787028,1.91578191329164,17.9138635891102,689.285539994103,2.48091036095,0.0208662454524047,2.5427822673666,66.7964977760295,670.143834080276,80.932668744555,0.01970443930468,2.64641969222489
8,7.913838,24,24.285456,28.32,28.936262,88.266205,NaN,10.910286,NaN,46.931782,400,400.231659,25,34.03072,11.283542,70.483131,50.011902,401.239899,398.403381,400.218628,4181.900391,9.293433,9.483688,65.186775,57.923019,22.553469,82.048492,52.72776,32.295731,50.832584,16.667551,30.30197,50.784893,43.443405,86.576263,NaN,107.71534,614.997826683663,2.42731720892532,0.0621951070253423,1.91576626099254,17.9125306321459,689.136447993137,2.48049327792661,0.0208565998603891,2.54343830583286,66.7981476844025,670.114955463896,80.9229234902678,0.0197018262721347,2.64666866875358
8,7.914047,24,24.288292,28.32,28.929861,88.278694,NaN,10.90948,NaN,46.921658,400,400.091064,25,34.036892,11.276993,70.580437,50.011902,401.31488,398.495544,400.269196,4180.463867,9.291031,9.469703,65.149178,57.900902,22.560469,82.09845,52.731785,32.336323,50.821911,16.679636,30.292595,50.847507,43.39505,86.602036,NaN,107.697304,614.984788502037,2.42726974510193,0.0621910607256376,1.91577506681253,17.9135185362261,689.158723484,2.48053854571593,0.0208549344903969,2.54347690597671,66.8040256712102,670.103736740412,80.922841647681,0.0196982387804403,2.6469193248106
8,7.914848,24,24.290216,28.32,28.935289,88.281746,NaN,10.910701,NaN,46.914406,400,400.03537,25,34.032681,11.271786,70.582985,50.011902,401.31488,398.495544,400.269196,4180.463867,9.291031,9.469703,65.161865,57.893509,22.553394,82.133369,52.713062,32.336323,50.821911,16.679636,30.292595,50.847507,43.39505,86.602036,NaN,107.697304,614.992215838686,2.42727784242216,0.0621854014505561,1.9158135688099,17.9173045363585,689.160048503311,2.48053111057934,0.0208529903684173,2.54356046097526,66.8080131235097,670.110393595885,80.9281766410861,0.0196966958810325,2.64699022232617
8,7.914968,24,24.291525,28.32,28.935724,88.205528,NaN,10.910793,NaN,46.904408,400,400.052429,25,34.023201,11.269657,70.596779,50.014423,401.310822,398.520874,400.239227,4181.262695,9.29039,9.468635,65.184296,57.858059,22.523954,82.092308,52.665382,32.320938,50.885372,16.662334,30.297956,50.849602,43.342361,86.648026,NaN,107.653961,614.992604041306,2.42727665727306,0.0621844294305279,1.91581927705486,17.9178717031143,688.961766424368,2.47997490023144,0.0208398973103848,2.54444863991721,66.8107258648293,670.112552177943,80.930910723803,0.0196954983799101,2.64705493642853
8,7.914258,24,24.292618,28.32,28.94128,88.092415,NaN,10.913617,NaN,46.892166,400,400.057129,25,34.019478,11.268978,70.565033,50.014423,401.310822,398.520874,400.239227,4181.262695,9.29039,9.468635,65.159767,57.84058,22.586426,82.013809,52.631786,32.320938,50.885372,16.662334,30.297956,50.849602,43.342361,86.648026,NaN,107.653961,615.005882067218,2.42733522759042,0.0621928530040709,1.91578679453767,17.9145158744676,688.670217809127,2.47916165291884,0.0208215093045061,2.54572435416005,66.8129908886756,670.135443844574,80.9411607495917,0.0196958146337357,2.64696235988243
8,7.914125,24,24.294735,28.32,28.941017,88.047081,NaN,10.910879,NaN,46.867554,400,400.102722,25,34.019566,11.257165,70.619347,50.014423,401.456299,398.671143,400.372742,4180.635742,9.296023,9.474485,65.122673,57.835121,22.545095,82.018661,52.623234,32.322563,50.79348,16.640896,30.31715,50.887833,43.337563,86.649872,NaN,108.012688,615.005871566466,2.42733793098587,0.062194002576523,1.91578050369427,17.9138872227844,688.547684063215,2.47881023066662,0.0208120373681276,2.54634083509139,66.8173777300848,670.140570509604,80.9461999472974,0.0196939803925586,2.64705562229391
8,7.91671,24,24.297216,28.32,28.935204,88.088776,NaN,10.908846,NaN,46.857731,400,400.140411,25,34.023785,11.23699,70.537453,50.014423,401.407806,398.652832,400.337738,4179.28418,9.289446,9.469728,65.164391,57.845577,22.535694,82.024094,52.625069,32.296494,50.926239,16.675034,30.284273,50.902733,43.382824,86.614571,NaN,108.395508,614.985144965154,2.42721611089966,0.0621680763464711,1.91590107621181,17.9261043615706,688.645511679767,2.47906676210644,0.0208152209495917,2.54604292672291,66.8225184860517,670.102320606186,80.9353873299007,0.0196890696853807,2.64747280187377
8,7.917325,24,24.297548,28.32,28.932386,88.16378,NaN,10.910841,NaN,46.860458,400,400.184326,25,34.032707,11.214581,70.433189,50.014423,401.407806,398.652832,400.337738,4179.28418,9.289446,9.469728,65.178383,57.830555,22.556656,82.037872,52.605572,32.296494,50.926239,16.675034,30.284273,50.902733,43.382824,86.614571,NaN,108.395508,614.977464066181,2.42717802864647,0.0621614389943727,1.91592955369788,17.9290105214671,688.835331277106,2.47959026271974,0.0208260975399089,2.54525868528995,66.8232063767452,670.089489978113,80.9310277254468,0.0196879313474603,2.64758236310295
8,7.916788,24,24.299301,28.32,28.933529,88.246727,NaN,10.910996,NaN,46.896606,400,400.200012,25,34.035,11.205311,70.411148,50.014423,401.417755,398.62851,400.309631,4180.32959,9.291542,9.473603,65.115227,57.753769,22.573624,82.191833,52.581856,32.2971,50.940998,16.687738,30.268082,50.884743,43.39114,86.617302,NaN,108.809616,614.981646429061,2.42720292437775,0.0621668015019176,1.91590448295849,17.9264729568984,689.04054463976,2.48014805632008,0.0208363854655297,2.54447994156212,66.8268384054952,670.101756379015,80.9382304142337,0.0196869138425628,2.64760377950211
8,7.917105,24,24.300079,28.32,28.930477,88.334137,NaN,10.912507,NaN,46.946327,400,400.091858,25,34.030121,11.192566,70.418404,50.014423,401.372314,398.54776,400.288544,4182.72168,9.301033,9.46278,65.056473,57.768776,22.637356,82.204567,52.573307,32.294193,50.863411,16.710875,30.248119,50.924053,43.508591,86.537231,NaN,108.993782,614.974622871562,2.42717315040095,0.0621628546432284,1.915918914799,17.9279709386295,689.260315206476,2.48075161089204,0.0208485492641426,2.54359981567443,66.8284502753681,670.092745387245,80.9359674624022,0.0196855603917669,2.64771394857845
8,7.917105,24,24.300079,28.32,28.930477,88.334137,NaN,10.912507,NaN,46.946327,400,400.091858,25,34.030121,11.201811,70.377769,50.014423,401.372314,398.54776,400.288544,4182.72168,9.301033,9.46278,64.985229,57.830521,22.684498,82.198936,52.584259,32.294193,50.863411,16.710875,30.248119,50.924053,43.508591,86.537231,NaN,108.993782,614.974622871562,2.42717315040095,0.0621628546432284,1.915918914799,17.9279709386295,689.260315206476,2.48075161089204,0.0208485492641426,2.54359981567443,66.8284502753681,670.092745387245,80.9359674624022,0.0196855603917669,2.64771394857845
8,7.91812,24,24.298992,28.32,28.910746,88.372223,NaN,10.912575,NaN,47.012951,400,400.114441,25,34.037048,11.214891,70.362869,50.014423,401.432007,398.594452,400.324982,4181.303223,9.300766,9.469929,64.926117,57.846401,22.695904,82.175362,52.578674,32.30246,50.944572,16.677116,30.272791,50.919903,43.563358,86.515541,NaN,108.751831,614.933052702,2.42701464808348,0.0621469463837409,1.9159636486369,17.932767018692,689.360815837818,2.48103588848398,0.0208556247290336,2.54313239980415,66.8261982047824,670.034484128328,80.9123708175047,0.0196830300888809,2.64805377944694
8,7.920871,24,24.300348,28.32,28.891895,88.396461,NaN,10.913802,NaN,47.068989,400,400.149475,25,34.043755,11.239476,70.392624,50.0117,401.475525,398.658936,400.447388,4180.982422,9.301375,9.469666,64.902138,57.891411,22.658258,82.145264,52.579281,32.3148,50.862999,16.706499,30.243258,50.908382,43.444382,86.581497,NaN,109.034737,614.886720975732,2.42680467056388,0.0621152218144451,1.91609036906027,17.9457637759949,689.417923385267,2.48118602468544,0.0208575709702108,2.54295845483945,66.8290075838303,669.962810245121,80.8872960221163,0.0196771777724473,2.64863706225099
8,7.919731,24,24.303049,28.32,28.905519,88.436371,NaN,10.912092,NaN,47.1408,400,400.161407,25,34.043148,11.243091,70.438011,50.0117,401.475525,398.658936,400.447388,4180.982422,9.301375,9.469666,64.865181,58.00552,22.590731,82.139236,52.571697,32.3148,50.862999,16.706499,30.243258,50.908382,43.444382,86.581497,NaN,109.034737,614.917057857187,2.42692855414268,0.0621302758587953,1.91603868482448,17.9403783907362,689.510387301756,2.48142617401666,0.0208601897968445,2.54270069569413,66.834603201301,670.011985897002,80.9098248934915,0.0196775011885536,2.64845837306796
8,7.920662,24,24.303711,28.32,28.909412,88.433891,NaN,10.91465,NaN,47.205814,400,400.154388,25,34.037834,11.258183,70.528267,50.0117,401.36557,398.529266,400.328186,4181.203125,9.304554,9.475126,64.784485,58.05109,22.497969,82.175339,52.572632,32.31509,50.942181,16.705444,30.233952,50.899754,43.452686,86.585632,NaN,108.967323,614.921061010994,2.4269226584689,0.0621229163960418,1.91608308243568,17.9447764980463,689.501871053648,2.48139880244584,0.0208589918846672,2.54276640941426,66.8359745846223,670.011201100474,80.9104994633864,0.0196767792913112,2.64850426242254
8,7.920134,24,24.305454,28.32,28.895273,88.433701,NaN,10.914785,NaN,47.24424,400,400.066742,25,34.027153,11.237202,70.585594,50.0117,401.299927,398.445313,400.253479,4183.150879,9.308902,9.492537,64.793808,58.014767,22.500668,82.171631,52.586494,32.300148,50.971432,16.727728,30.203604,50.945656,43.426559,86.597893,NaN,109.221313,614.895929900798,2.42685031665772,0.0621231695452304,1.91605615321106,17.9422822368203,689.49556799391,2.48137131617527,0.0208567891675621,2.5428728482448,66.8395852074951,669.989017320879,80.9046803743915,0.0196736233406972,2.64876569428768
8,7.921069,24,24.307398,28.32,28.880287,88.443748,NaN,10.91577,NaN,47.23513,400,399.994873,25,34.033245,11.220525,70.612686,50.0117,401.299927,398.445313,400.253479,4183.150879,9.308902,9.492537,64.851898,58.013725,22.492418,82.162758,52.574528,32.300148,50.971432,16.727728,30.203604,50.945656,43.426559,86.597893,NaN,109.221313,614.863743705253,2.42672452419511,0.0621095707734455,1.91609802884403,17.9466990742688,689.514625284472,2.48141280756839,0.0208558718243302,2.54288372790919,66.8436119723797,669.948304811687,80.8921629848709,0.0196691070882338,2.64916926367892
8,7.921421,24,24.309656,28.32,28.866209,88.479248,NaN,10.916975,NaN,47.22633,400,399.92215,25,34.045521,11.213425,70.711235,50.0117,401.229218,398.399719,400.13147,4183.222656,9.300002,9.49808,64.834602,58.051003,22.480278,82.176117,52.562855,32.277592,50.934055,16.750441,30.182718,50.971947,43.518276,86.557083,NaN,109.32605,614.835461432266,2.42662364324902,0.0621016796594505,1.9161126235074,17.9483617842972,689.597356387333,2.48162856830685,0.0208583805090093,2.54264618216459,66.8482888474332,669.91702993686,80.8836713998403,0.0196648612027784,2.64952637038908
8,7.922227,24,24.311289,28.32,28.867035,88.441658,NaN,10.916416,NaN,47.232971,400,399.953552,25,34.052494,11.230134,70.794319,50.0117,401.229218,398.399719,400.13147,4183.222656,9.300002,9.49808,64.827629,58.042042,22.46167,82.210739,52.565678,32.277592,50.934055,16.750441,30.182718,50.971947,43.518276,86.557083,NaN,109.32605,614.834050292957,2.42660239857602,0.0620944760998991,1.91615072994015,17.9521688076863,689.496317660376,2.48133973740238,0.0208507063333455,2.54313890672073,66.8516709900769,669.912719713573,80.8844410079724,0.0196629335142657,2.64965645322294
8,7.922227,24,24.311289,28.32,28.863537,88.361618,NaN,10.916416,NaN,47.224998,400,400.010498,25,34.059689,11.246735,70.783447,50.0117,401.347809,398.490753,400.206726,4180.697266,9.301738,9.499139,64.844368,58.038273,22.466089,82.225113,52.6007,32.270779,50.9617,16.730856,30.192522,50.953884,43.562408,86.516388,NaN,109.604134,614.827347598556,2.42658020534703,0.0620933266819909,1.91615024292593,17.9521688076863,689.292731052843,2.48077664602562,0.0208386934391983,2.5439835280606,66.8516709900769,669.904862579098,80.8814756979668,0.0196624431350956,2.64971154720342
8,7.923332,24,24.311558,28.32,28.857939,88.291893,NaN,10.91859,NaN,47.216602,400,400.136749,25,34.076687,11.248645,70.748436,50.0117,401.544617,398.721252,400.464172,4182.455078,9.302955,9.495441,64.905457,58.067535,22.476622,82.217339,52.597237,32.278976,50.966309,16.734606,30.189484,50.969048,43.553505,86.514816,NaN,109.639023,614.812515831527,2.42650837872239,0.0620812418451056,1.91620157123487,17.9573876509299,689.114425275407,2.48028182528923,0.020827884588786,2.54473949574088,66.8522281056012,669.879962911762,80.8724737123778,0.0196606158287159,2.64990268293937
8,7.924006,24,24.312397,28.32,28.857939,88.291893,NaN,10.920538,NaN,47.216602,400,400.136749,25,34.076687,11.254258,70.665611,50.0117,401.544617,398.721252,400.464172,4182.455078,9.302955,9.495441,64.929825,58.074059,22.479342,82.220161,52.594643,32.278976,50.966309,16.734606,30.189484,50.969048,43.553505,86.514816,NaN,109.639023,614.810011746487,2.4264862331119,0.0620749940158451,1.91623335702606,17.9605706463022,689.111615779225,2.48026921769751,0.0208268385110204,2.54479013929475,66.8539656964127,669.873772353941,80.871369086336,0.019659377404361,2.64999747887772
8,7.924334,24,24.316126,28.32,28.858747,88.206238,NaN,10.919518,NaN,47.209011,400,400.234406,25,34.097588,11.262792,70.606094,50.0117,401.435364,398.610352,400.384766,4182.718262,9.302672,9.496015,64.930054,58.058323,22.462048,82.226242,52.59684,32.311424,50.977283,16.744602,30.174316,50.950169,43.506474,86.555954,NaN,109.569214,614.810341436653,2.42648058318808,0.0620722193732714,1.9162489363313,17.9621195690438,688.88109509718,2.47960988077943,0.0208093122457678,2.54593024281468,66.8616880076967,669.879102476915,80.8788538118789,0.0196559238877731,2.65018829174892
8,7.92515,24,24.318203,28.32,28.867188,88.124947,NaN,10.921088,NaN,47.162155,400,400.204803,25,34.104603,11.283592,70.598373,50.00967,401.371826,398.551514,400.32486,4182.720703,9.294821,9.485859,64.944298,57.988777,22.438499,82.222115,52.558853,32.316116,50.940319,16.727734,30.179176,50.96917,43.491642,86.565025,NaN,109.574036,614.823485022976,2.42650733266406,0.062067430300414,1.91628856625298,17.9659727820099,688.667120736664,2.4790057138884,0.0207944904351993,2.546930201248,66.8659888397974,669.892655076609,80.8870160704647,0.0196546612761621,2.65022024626074
8,7.924578,24,24.319572,28.32,28.879677,88.085922,NaN,10.920213,NaN,47.106812,400,400.120789,25,34.09861,11.302127,70.604774,50.00967,401.371826,398.551514,400.32486,4182.720703,9.294821,9.485859,64.937469,57.937408,22.42469,82.200745,52.519367,32.316116,50.940319,16.727734,30.179176,50.96917,43.491642,86.565025,NaN,109.574036,614.849542244113,2.4266053639554,0.0620768341237551,1.91626330787578,17.9632717858615,688.563115817299,2.47870993656246,0.0207869076136657,2.54743508727581,66.8688234695229,669.930053360199,80.9031369497631,0.019655605315515,2.65004151187536
8,7.926523,24,24.32201,28.32,28.872253,88.074211,NaN,10.919818,NaN,47.066696,400,400.067535,25,34.106133,11.29878,70.509727,50.00967,401.368347,398.572418,400.32486,4183.193848,9.298283,9.493093,64.968758,57.930122,22.427332,82.188866,52.517979,32.315762,50.964035,16.722523,30.178551,50.934811,43.519524,86.556145,NaN,109.405502,614.828090290468,2.426494367181,0.0620563731140854,1.9163540043223,17.9724555320246,688.525082781151,2.47859062119299,0.020782105455997,2.54771061055105,66.873871257084,669.895546600806,80.8936944565309,0.019650978091219,2.65043295004512
8,7.927456,24,24.32394,28.32,28.855968,88.100761,NaN,10.921514,NaN,47.026901,400,400.067413,25,34.117764,11.305228,70.369476,50.00967,401.368347,398.572418,400.32486,4183.193848,9.298283,9.493093,64.981789,57.935223,22.45664,82.184296,52.504768,32.315762,50.964035,16.722523,30.178551,50.934811,43.519524,86.556145,NaN,109.405502,614.793415422825,2.42636038643919,0.0620423819901095,1.91639585339738,17.9768603088851,688.586232373782,2.47874879550954,0.0207836996863318,2.54754094449346,66.8778669802969,669.851904664491,80.8800627484936,0.0196462967573862,2.65085795013544
8,7.927342,24,24.324696,28.32,28.845718,88.176277,NaN,10.922859,NaN,46.95969,400,400.05603,25,34.116096,11.30065,70.331619,50.00967,401.406128,398.595184,400.32608,4183.757813,9.297498,9.4777,65.012283,57.934395,22.461159,82.17263,52.515667,32.301224,51.008133,16.75626,30.143328,50.93795,43.47364,86.590805,NaN,109.200867,614.774196064914,2.42629908830589,0.0620400707187673,1.91638913233728,17.9763221250888,688.776043479331,2.47926981805924,0.020794125548062,2.54677218727694,66.8794320795312,669.831688665704,80.8735467119896,0.0196442683404629,2.65104654776856
8,7.929294,24,24.327539,28.32,28.847496,88.265709,NaN,10.925003,NaN,46.907661,400,400.109375,25,34.117622,11.276627,70.271835,50.00967,400.905396,398.298248,399.995239,4182.046875,9.258081,9.45643,65.010483,57.938736,22.457399,82.166672,52.521584,32.335361,50.982403,16.7446,30.148705,51.054867,43.508366,86.57711,NaN,109.553589,614.770348391538,2.42624625265243,0.062022581253126,1.91648151456549,17.985536556687,688.994233010587,2.47985723752267,0.0208040345067695,2.54598498662707,66.8853174366596,669.818567960028,80.8727720075213,0.0196405661000415,2.65131321087323
8,7.929133,24,24.328661,28.32,28.849482,88.301453,NaN,10.926253,NaN,46.849228,400,399.886536,25,34.117878,11.259303,70.235542,50.00967,400.905396,398.298248,399.995239,4182.046875,9.258081,9.45643,65.01474,57.963219,22.462917,82.136574,52.504509,32.335361,50.982403,16.7446,30.148705,51.054867,43.508366,86.57711,NaN,109.553589,614.774752928567,2.42626414386061,0.0620247239331857,1.91647416772494,17.9847766180389,689.081470744548,2.48009214457863,0.0208080092174975,2.54567084351751,66.8876399715384,669.827105536217,80.877639563559,0.0196399610489356,2.65132184150379
8,7.929133,24,24.328661,28.32,28.840237,88.301056,NaN,10.926253,NaN,46.785549,400,399.760529,25,34.118095,11.273014,70.377823,50.00967,400.905334,398.270355,399.96759,4184.457031,9.261005,9.459758,65.01268,57.934204,22.459106,82.129745,52.490494,32.321007,50.96637,16.760643,30.133869,51.007679,43.521473,86.586731,NaN,109.385048,614.757035130357,2.42620547465597,0.0620216873213484,1.91647298619298,17.9847766180389,689.080460112382,2.48008934853863,0.0208079495631549,2.54567508191564,66.8876399715384,669.806335246101,80.869805842075,0.0196386650059694,2.65146820989166
8,7.930194,24,24.331234,28.32,28.832912,88.315765,NaN,10.930487,NaN,46.739845,400,399.763489,25,34.111931,11.289452,70.594437,50.00967,401.119781,398.490875,400.211426,4186.070313,9.271686,9.468207,64.973495,57.928791,22.436604,82.146301,52.501778,32.312569,51.023941,16.748552,30.138174,50.962677,43.505268,86.573479,NaN,109.682365,614.739052517934,2.42612413837517,0.0620094610771148,1.91652217652154,17.98978445189,689.109284309482,2.4801542811529,0.0208069556758382,2.54567362941609,66.8929657661262,669.782593304674,80.864630706277,0.0196345748209897,2.65179346792559
8,7.930047,24,24.333788,28.32,28.832912,88.315765,NaN,10.930232,NaN,46.739845,400,399.763489,25,34.111931,11.280828,70.718468,50.00967,401.119781,398.490875,400.211426,4186.070313,9.271686,9.468207,64.936844,57.91338,22.438313,82.182175,52.5257,32.312569,51.023941,16.748552,30.138174,50.962677,43.505268,86.573479,NaN,109.682365,614.739599029709,2.42612896666444,0.0620108214966742,1.9165152321946,17.9890906532381,689.100728025472,2.48011590967827,0.0208037759865522,2.54582803303012,66.8982518148572,669.789316998251,80.8709170593958,0.0196324055540571,2.65190271164526
8,7.930483,24,24.336243,28.32,28.827557,88.357506,NaN,10.931308,NaN,46.690044,400,399.885437,25,34.111763,11.27599,70.762421,50.012669,400.962708,398.291412,400.046967,4186.492188,9.264759,9.458383,64.903236,57.897015,22.442648,82.183922,52.628307,32.296337,50.968906,16.73148,30.147297,50.968185,43.492531,86.58847,NaN,110.546692,614.727715022672,2.42608066034871,0.0620050278004183,1.91653516473676,17.9911484230214,689.198764822501,2.48037298439839,0.020806989921345,2.54553113537038,66.9033325692787,669.777034933009,80.8698914073598,0.0196291512953899,2.65214006453748
8,7.931394,24,24.337057,28.32,28.824871,88.376328,NaN,10.931152,NaN,46.623936,400,399.832092,25,34.119576,11.293192,70.73999,50.012669,400.992035,398.292328,400.050323,4186.956055,9.268161,9.464406,64.85244,57.859806,22.432035,82.194855,52.667831,32.302013,51.036373,16.74855,30.119555,50.993092,43.50877,86.598442,NaN,110.362518,614.719179824286,2.42603369164185,0.0619957165270345,1.91657788360114,17.9954477605831,689.243950391375,2.48049328805243,0.0208088030899374,2.5453798485011,66.9050171010639,669.762004922781,80.8654200367748,0.0196273887290838,2.65229620213146
8,7.931539,24,24.337923,28.32,28.815489,88.393005,NaN,10.930817,NaN,46.582718,400,399.773407,25,34.126865,11.299136,70.655136,50.012669,400.992035,398.292328,400.050323,4186.956055,9.268161,9.464406,64.860222,57.850704,22.442457,82.202347,52.650562,32.302013,51.036373,16.74855,30.119555,50.993092,43.50877,86.598442,NaN,110.362518,614.700659260141,2.42596938241115,0.061991293650932,1.91658359703403,17.9961320343701,689.283500397325,2.48059769823869,0.0208102290384032,2.54525469044244,66.9068091977711,669.740938315031,80.8587496609323,0.0196251968749761,2.65249828433161
8,7.931806,24,24.340418,28.32,28.79578,88.350166,NaN,10.932098,NaN,46.566811,400,399.828949,25,34.12291,11.331419,70.591515,50.012669,400.789673,398.078583,399.884125,4184.591797,9.259216,9.444669,64.873009,57.864685,22.447269,82.17894,52.613457,32.315094,50.978352,16.780012,30.080326,50.954082,43.526592,86.591675,NaN,110.245735,614.661892139503,2.42583551450414,0.0619823501626641,1.91659387110061,17.9973920178932,689.166098626962,2.48025859612644,0.0208006920251089,2.54586155242747,66.9119720724543,669.698444572344,80.8463964679488,0.0196200180010134,2.65295227259826
8,7.932841,24,24.342754,28.32,28.767414,88.306511,NaN,10.931182,NaN,46.535355,400,399.706909,25,34.128887,11.334653,70.66156,50.012669,400.789673,398.078583,399.884125,4184.591797,9.259216,9.444669,64.811325,57.847233,22.436831,82.135529,52.708527,32.315094,50.978352,16.780012,30.080326,50.954082,43.526592,86.591675,NaN,110.245735,614.603674519973,2.42562145338599,0.061963460375466,1.91663958043918,18.0022759288454,689.047118535072,2.47991600843741,0.0207912275707175,2.54646956154504,66.9168055700887,669.627252653825,80.8229980402545,0.0196132096925826,2.65360068359971
8,7.935239,24,24.344315,28.32,28.743906,88.291229,NaN,10.934477,NaN,46.509899,400,399.701385,25,34.143028,11.310468,70.821075,50.012669,401.055908,398.326904,400.117279,4186.196289,9.269743,9.461262,64.724892,57.833843,22.520123,82.113129,52.751541,32.305443,50.99511,16.779593,30.085005,51.03223,43.542446,86.590889,NaN,110.339638,614.549690946046,2.42539343901951,0.0619335716483444,1.91675059280328,18.0135897015422,689.002967741237,2.47978488069678,0.0207869891503402,2.54672794057807,66.9200352945427,669.549605919889,80.7960359743795,0.0196067829930252,2.65424860427489
8,7.933019,24,24.347065,28.32,28.730579,88.286026,NaN,10.934023,NaN,46.495514,400,399.76123,25,34.15538,11.302287,70.806381,50.012669,400.940582,398.141693,399.985535,4185.32959,9.277058,9.474359,64.666679,57.888596,22.59712,82.095383,52.694237,32.304581,51.023125,16.77334,30.074528,50.954632,43.558266,86.588966,NaN,110.307152,614.532412448781,2.42538175434965,0.0619497135311502,1.91664395818851,18.0031158199183,688.980493855921,2.47970688756785,0.0207827866252366,2.54695052030929,66.925724693499,669.550861644309,80.8005535302755,0.0196040780957189,2.65440914220515
8,7.933325,24,24.350452,28.32,28.726593,88.292374,NaN,10.932009,NaN,46.502312,400,399.729736,25,34.16132,11.291538,70.699844,50.012669,400.940582,398.141693,399.985535,4185.32959,9.277058,9.474359,64.606911,57.913452,22.595917,82.075989,52.772327,32.304581,51.023125,16.77334,30.074528,50.954632,43.558266,86.588966,NaN,110.307152,614.523633338038,2.42534639341598,0.0619455749256344,1.91665803474491,18.0045596452086,688.985301954208,2.47970071646135,0.0207795287410759,2.54708777749716,66.9327313010304,669.544984832111,80.8033210611222,0.0196002841984011,2.65465975294726
8,7.933325,24,24.350452,28.32,28.728985,88.308578,NaN,10.932009,NaN,46.491764,400,399.720276,25,34.158035,11.287366,70.618668,50.012669,400.880402,398.049133,399.861481,4188.612793,9.276654,9.475322,64.512062,57.879944,22.613266,82.074387,52.66592,32.330357,51.050655,16.795626,30.043526,50.988178,43.622444,86.547897,NaN,109.819626,614.528217984361,2.42536158050986,0.0619463608017313,1.91665828990661,18.0045596452086,689.026573554758,2.47981489974041,0.0207819638205085,2.54691380521772,66.9327313010304,669.550360369774,80.8053460198452,0.0196006196958642,2.65462147183262
8,7.933279,24,24.349865,28.32,28.729685,88.268677,NaN,10.932426,NaN,46.466446,400,399.598114,25,34.157635,11.258972,70.606728,50.023827,400.616669,397.925873,399.664276,4183.258789,9.266902,9.463995,64.45578,57.836327,22.606342,82.07373,52.641102,32.356956,51.03788,16.781254,30.060925,51.007801,43.628033,86.537888,NaN,109.604134,614.529730917345,2.42536753616016,0.0619470160459279,1.91665618455964,18.0043426021924,688.926910311698,2.47954253400774,0.020776696753606,2.54730691823495,66.9315170403127,669.55131782697,80.8048433852423,0.019601273335383,2.65457847159212
8,7.933598,24,24.351362,28.32,28.729965,88.208359,NaN,10.933823,NaN,46.443474,400,399.494751,25,34.163624,11.256626,70.599464,50.023827,400.616669,397.925873,399.664276,4183.258789,9.266902,9.463995,64.437973,57.80888,22.610144,82.085915,52.747238,32.356956,51.03788,16.781254,30.060925,51.007801,43.628033,86.537888,NaN,109.604134,614.529079841159,2.42535883355664,0.0619441590104898,1.91667133371145,18.0058477292749,688.768213387054,2.4790947987562,0.0207657646786473,2.54804846044582,66.9346136719811,669.551171685545,80.8069899988473,0.0195997497178261,2.65467178893812
8,7.934686,24,24.352385,28.32,28.728035,88.211502,NaN,10.932966,NaN,46.442425,400,399.583527,25,34.167152,11.258869,70.501564,50.023827,400.922424,398.214966,399.946289,4189.118652,9.284175,9.481896,64.474365,57.794449,22.614975,82.087799,52.797985,32.346336,51.040112,16.735634,30.10091,50.999023,43.566181,86.585785,NaN,109.919525,614.521329432917,2.425310836342,0.0619334685937022,1.91672270308253,18.0109808686606,688.772785298761,2.47910157209947,0.0207649655456612,2.54807678184747,66.9367297248298,669.536187788995,80.8028504446524,0.0195977797362376,2.65484159824174
8,7.936053,24,24.355257,28.32,28.730101,88.280266,NaN,10.935984,NaN,46.458408,400,399.654297,25,34.172886,11.265505,70.473831,50.023827,400.922424,398.214966,399.946289,4189.118652,9.284175,9.481896,64.451996,57.816017,22.634521,82.098312,52.823387,32.346336,51.040112,16.735634,30.10091,50.999023,43.566181,86.585785,NaN,109.919525,614.520199063381,2.42527904925009,0.0619215158862831,1.91678772996948,18.0174295847763,688.938339054564,2.47954316286854,0.0207717352891666,2.54750962294746,66.9426700365074,669.530564638592,80.8049568290354,0.0195945241024958,2.65505879057876
8,7.936058,24,24.355925,28.32,28.730101,88.280266,NaN,10.938119,NaN,46.458408,400,399.654297,25,34.172886,11.269054,70.493988,50.023827,400.813446,398.157288,399.848572,4187.276367,9.272607,9.48007,64.492813,57.832924,22.662441,82.105736,52.834591,32.329086,51.146404,16.753738,30.078535,50.960079,43.539608,86.596786,NaN,110.44799,614.520180444095,2.4252788850126,0.0619214696928317,1.91678796704656,18.0174531703877,688.93609748246,2.47953312193774,0.020770904986919,2.54755019228589,66.9440516213423,669.531815400046,80.8064104764596,0.0195939266540108,2.65509107292894
8,7.936534,24,24.357639,28.32,28.734329,88.321327,NaN,10.936705,NaN,46.473228,400,399.658081,25,34.170574,11.269532,70.434128,50.023827,400.823547,398.145142,399.867218,4190.056641,9.278759,9.479783,64.47953,57.843063,22.667339,82.150078,52.830208,32.334385,51.036697,16.751675,30.083426,51.094101,43.579048,86.570885,NaN,110.75135,614.526512140291,2.42529009569569,0.0619184610648955,1.91681097403034,18.0196984705192,689.034945768782,2.47979674788085,0.0207749453693464,2.5472126559659,66.9475964558557,669.539141812439,80.8116909015556,0.0195926507509068,2.655144547587
8,7.937683,24,24.359114,28.32,28.745344,88.327545,NaN,10.937959,NaN,46.502472,400,399.682678,25,34.155045,11.291845,70.392937,50.023827,400.823547,398.145142,399.867218,4190.056641,9.278759,9.479783,64.583191,57.806065,22.678667,82.145409,52.802822,32.334385,51.036697,16.751675,30.083426,51.094101,43.579048,86.570885,NaN,110.75135,614.543347687834,2.42532229790019,0.061911465983457,1.91686658966812,18.0251179150557,689.045838185567,2.47981840412498,0.0207740465891309,2.54723530992161,66.950646849021,669.553430152451,80.8192416899216,0.0195920510566189,2.65513364148383
8,7.938793,24,24.361221,28.32,28.758785,88.288139,NaN,10.940282,NaN,46.492393,400,399.655823,25,34.133579,11.295591,70.395409,50.023827,400.848145,398.165588,399.861542,4190.414063,9.280678,9.487214,64.636353,57.78194,22.664829,82.127045,52.780495,32.350452,51.049198,16.776251,30.048702,51.134354,43.579868,86.577614,NaN,110.958389,614.564979828265,2.42537118889288,0.0619056297981587,1.91692060289734,18.0303528618323,688.938382743438,2.47950901359172,0.020765507012852,2.54778709538996,66.9550040175292,669.574864294679,80.8304130503435,0.0195912583912858,2.65511077557612
8,7.938793,24,24.361221,28.32,28.748013,88.210526,NaN,10.940282,NaN,46.468441,400,399.631653,25,34.114544,11.292968,70.346573,50.023827,400.764343,398.108887,399.795288,4189.095703,9.281579,9.484495,64.641769,57.79097,22.674164,82.129173,52.747826,32.328129,51.043327,16.796249,30.022528,51.003815,43.580975,86.579025,NaN,110.91143,614.544330765534,2.425302792635,0.0619020925598823,1.91691949094385,18.0303528618323,688.740608828496,2.47896176876009,0.020753836447504,2.54862575244052,66.9550040175292,669.550653671037,80.8212948481752,0.0195897478889497,2.65528337689926
8,7.938273,24,24.363579,28.32,28.720594,88.150414,NaN,10.940001,NaN,46.439892,400,399.579681,25,34.111427,11.294646,70.408775,50.023827,400.764343,398.108887,399.795288,4189.095703,9.281579,9.484495,64.746391,57.77924,22.653814,82.123787,52.710117,32.328129,51.043327,16.796249,30.022528,51.003815,43.580975,86.579025,NaN,110.91143,614.493707694748,2.42514576469174,0.0618978891613748,1.91689205962744,18.0279005213662,688.579452615666,2.47850222114211,0.0207418608152202,2.54942270346027,66.9598799056723,669.499690128155,80.8055719796686,0.0195841849008912,2.65579263939233
8,7.940639,24,24.365913,28.32,28.69437,88.194283,NaN,10.942807,NaN,46.43906,400,399.683655,25,34.111988,11.288258,70.568298,50.023827,401.014313,398.356598,400.055695,4190.111816,9.292622,9.487952,64.842552,57.77393,22.690477,82.111557,52.665577,32.346024,51.104565,16.816862,30.00737,51.047817,43.614941,86.549179,NaN,110.827179,614.434622828526,2.42490152259581,0.0618674370992737,1.91700185288465,18.039057716383,688.683435360766,2.47877660539549,0.020745563775188,2.54908822744826,66.9647058174779,669.417812700439,80.7781810784172,0.0195767173224669,2.65652251637329
8,7.941194,24,24.366886,28.32,28.675373,88.253967,NaN,10.943806,NaN,46.474735,400,399.8396,25,34.109531,11.269116,70.697212,50.02174,401.287506,398.608368,400.335785,4192.018555,9.286307,9.483136,64.846672,57.796265,22.65616,82.095428,52.663811,32.334999,51.136513,16.803942,30.020952,51.067219,43.640068,86.553925,NaN,111.136559,614.396136819783,2.42476264090839,0.0618560771076468,1.91702648844876,18.0416745403444,688.832287694363,2.47918292505942,0.0207533325859261,2.54850060545411,66.9667175453666,669.370564316589,80.7618289906877,0.019572785590465,2.65692135523797
8,7.943712,24,24.370058,28.32,28.675373,88.253967,NaN,10.947583,NaN,46.474735,400,399.8396,25,34.109531,11.271957,70.624245,50.02174,401.287506,398.608368,400.335785,4192.018555,9.286307,9.483136,64.762367,57.789501,22.672577,82.096718,52.669708,32.334999,51.136513,16.803942,30.020952,51.067219,43.640068,86.553925,NaN,111.136559,614.386750269351,2.4246799474414,0.0618328536770981,1.91714617896236,18.0535452163031,688.821632563727,2.47913522922723,0.0207493934398107,2.54869379928335,66.9732754007683,669.347506037583,80.7578215896548,0.0195681431497448,2.65728315197562
8,7.941892,24,24.370909,28.32,28.65626,88.33847,NaN,10.946438,NaN,46.569035,400,399.93515,25,34.124123,11.261867,70.584724,50.02174,401.021027,398.314545,400.057037,4188.327637,9.282625,9.470543,64.765129,57.811726,22.631495,82.108437,52.686592,32.324806,51.108746,16.817694,29.997646,51.122505,43.621918,86.540749,NaN,111.037827,614.356894215678,2.42461831542208,0.0618433606173498,1.91705799260037,18.0449654180701,689.034111770836,2.47971820099379,0.0207610371966619,2.5478333467798,66.9750346659062,669.327359337945,80.7514933912659,0.0195660264536231,2.65748055865034
8,7.939826,24,24.371035,28.32,28.674681,88.400749,NaN,10.942914,NaN,46.594929,400,399.825714,25,34.15023,11.24122,70.48719,50.02174,400.842529,398.128784,399.860626,4190.097656,9.277575,9.466897,64.765404,57.778484,22.559742,82.106079,52.681465,32.333553,51.005959,16.811462,29.988838,51.004715,43.635437,86.550179,NaN,111.09803,614.399909334516,2.4248031785471,0.0618684728111319,1.91696141927004,18.0352241800205,689.192345269151,2.48015516720013,0.0207702333384785,2.54717213986304,66.975295140726,669.393031531947,80.7763932758945,0.0195699979508692,2.65701689528193
8,7.934373,24,24.371151,28.32,28.698051,88.406136,NaN,10.936049,NaN,46.587502,400,399.708801,25,34.172073,11.253933,70.474953,50.02174,400.842529,398.128784,399.860626,4190.097656,9.277575,9.466897,64.784523,57.749222,22.592106,82.088783,52.663288,32.333553,51.005959,16.811462,29.988838,51.004715,43.635437,86.550179,NaN,111.09803,614.46502441026,2.4251307327643,0.0619265103707893,1.91670476627447,18.0095042005433,689.205678099447,2.48019137731514,0.0207708979937705,2.54712144460118,66.9755349420455,669.509195856125,80.8202906049286,0.019577128779471,2.65619219850888
8,7.933055,24,24.371788,28.32,28.708166,88.338081,NaN,10.933258,NaN,46.580212,400,399.662598,25,34.180981,11.264678,70.484055,50.02174,400.997894,398.320892,400.031403,4189.756836,9.283611,9.4732,64.817039,57.792812,22.542368,82.075363,52.651707,32.335178,51.058758,16.754587,30.023083,50.994953,43.616802,86.567032,NaN,111.408615,614.489320660647,2.42523826581715,0.0619420166063847,1.91664329138113,18.003285683843,689.030172123538,2.47970225444081,0.0207598874394356,2.54789088580932,66.976851766775,669.548507328716,80.8360282142216,0.0195789376706849,2.65595059519974
8,7.930254,24,24.370764,28.32,28.701506,88.201118,NaN,10.930792,NaN,46.601795,400,399.749512,25,34.183002,11.276756,70.589302,50.02174,400.997894,398.320892,400.031403,4189.756836,9.283611,9.4732,64.812805,57.837555,22.509613,82.062119,52.633595,32.335178,51.058758,16.754587,30.023083,50.994953,43.616802,86.567032,NaN,111.408615,614.486987591237,2.42528802553134,0.0619657317472419,1.91650978165991,17.9900676322955,688.684547492268,2.47875183609543,0.0207405677371459,2.54931016874739,66.9747349118873,669.56411669495,80.8403995217977,0.0195809454781039,2.65577595570507
8,7.927001,24,24.369583,28.32,28.690737,88.045586,NaN,10.927006,NaN,46.595673,400,399.795868,25,34.188629,11.294957,70.580467,50.02174,401.054535,398.338287,400.072266,4190.886719,9.285702,9.472845,64.752708,57.865471,22.485992,82.049034,52.619072,32.293411,50.985359,16.736893,30.02655,50.977928,43.666264,86.527748,NaN,111.828735,614.478463485638,2.4253265804984,0.0619922973863326,1.91635441757582,17.9747122606279,688.291898700364,2.47767176572901,0.0207186131616957,2.55093759859139,66.972293417203,669.57545221002,80.8429311188947,0.019582845403309,2.65562220933314
