P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.924506,24,24.367912,28.32,28.679487,87.963242,NaN,10.922688,NaN,46.590237,400,399.789246,25,34.193977,11.277821,70.456665,50.02174,400.854828,398.148071,399.862518,4188.692871,9.273701,9.466372,64.713715,57.920834,22.473866,82.014931,52.620636,32.276608,50.892559,16.762323,30.00086,50.970867,43.652664,86.53495,NaN,112.068275,614.466196200981,2.42533718964958,0.0620117044968958,1.91623492776274,17.9629317901695,688.087449910759,2.47711525148631,0.0207082719849201,2.55174199137027,66.9688387881575,669.575935325446,80.8406557665077,0.0195845635859355,2.65551570738795
8,7.924506,24,24.367912,28.32,28.675282,87.95369,NaN,10.922688,NaN,46.564117,400,399.656342,25,34.193882,11.268837,70.363342,50.014587,400.740356,398.056976,399.726501,4185.771973,9.265615,9.459929,64.705101,57.906624,22.524195,82.035889,52.60833,32.272606,50.909271,16.751694,30.007105,50.885677,43.614326,86.557701,NaN,112.257263,614.458138434092,2.42531049304317,0.062010321755652,1.91623446101574,17.9629317901695,688.063075167075,2.47704775170166,0.0207068309093206,2.55184756958777,66.9688387881575,669.566485023791,80.8370970672807,0.0195839741074324,2.65558312759987
8,7.920993,24,24.364813,28.32,28.675282,87.95369,NaN,10.916439,NaN,46.564117,400,399.656342,25,34.193882,11.249676,70.214928,50.014587,400.740356,398.056976,399.726501,4185.771973,9.265615,9.459929,64.747841,57.91951,22.531536,82.067352,52.583416,32.272606,50.909271,16.751694,30.007105,50.885677,43.614326,86.557701,NaN,112.257263,614.471219808763,2.42542602782622,0.0620428784918583,1.9160680042224,17.9463400729244,688.073541180266,2.4770945074038,0.0207106805589561,2.55165626740335,66.9624314378569,669.601313445078,80.845656346168,0.0195892778843252,2.65514372046337
8,7.921208,24,24.362255,28.32,28.674364,87.954185,NaN,10.913124,NaN,46.541161,400,399.576508,25,34.199219,11.238594,70.206902,50.014587,400.852142,398.191559,399.858124,4189.20752,9.278011,9.459249,64.810211,57.877556,22.47715,82.083099,52.555901,32.27729,50.946213,16.762938,29.989798,50.98048,43.662121,86.51075,NaN,112.271721,614.468660325801,2.42541312835647,0.0620405832299725,1.91607808347073,17.9473556622789,688.083442035181,2.47713659795297,0.0207139334814889,2.55149295436141,66.9571421732622,669.591735944862,80.8382879807668,0.0195912657592806,2.65505429389276
8,7.919088,24,24.359451,28.32,28.66851,87.949318,NaN,10.911192,NaN,46.537354,400,399.629028,25,34.218296,11.234663,70.251503,50.014587,400.852142,398.191559,399.858124,4189.20752,9.278011,9.459249,64.858627,57.897545,22.472778,82.09301,52.541168,32.27729,50.946213,16.762938,29.989798,50.98048,43.662121,86.51075,NaN,112.271721,614.465337400854,2.42544570244535,0.0620583170101835,1.91597698581641,17.9373405929721,688.080491990261,2.47714451408074,0.0207166837346626,2.55137369497832,66.9513437668415,669.59777291954,80.836438951511,0.0195944769400655,2.65483848702183
8,7.916139,24,24.35861,28.32,28.652216,87.979897,NaN,10.90805,NaN,46.564384,400,399.73526,25,34.235294,11.226715,70.494347,50.014587,401.077972,398.35495,400.027344,4186.851563,9.284886,9.470177,64.913971,57.945511,22.566599,82.036194,52.52655,32.275875,50.884388,16.7617,29.988037,50.984356,43.623337,86.521721,NaN,112.050232,614.445099784255,2.42543929651859,0.0620803191073443,1.91583540010306,17.9234059733845,688.161343263621,2.4773732331157,0.0207223418233718,2.55098478347111,66.9496045607871,669.593857396048,80.8337275202634,0.0195950829584845,2.65481454271652
8,7.915265,24,24.35623,28.32,28.628353,88.050056,NaN,10.905528,NaN,46.627331,400,399.807861,25,34.246204,11.23756,70.632927,50.014587,401.091644,398.394714,400.080322,4189.036133,9.285736,9.465153,64.896545,57.961105,22.576809,82.010414,52.52103,32.27766,50.92897,16.74357,30.001356,50.943993,43.645309,86.516235,NaN,112.00087,614.402637425307,2.42531657378822,0.062080578828103,1.91579120111515,17.9192754136361,688.348311284361,2.47790457353699,0.0207358774814767,2.55006820281558,66.9446824253156,669.545753314403,80.8121086671718,0.019594488013752,2.65501052274248
8,7.914743,24,24.353933,28.32,28.614361,88.105606,NaN,10.905562,NaN,46.69035,400,399.822754,25,34.253036,11.254758,70.809074,50.014587,401.091644,398.394714,400.080322,4189.036133,9.285736,9.465153,64.88961,57.910954,22.531046,82.019447,52.516495,32.27766,50.92897,16.74357,30.001356,50.943993,43.645309,86.516235,NaN,112.00087,614.377776130897,2.42524492788342,0.062080819546632,1.9157648473571,17.916808260258,688.497682916266,2.47833127364108,0.0207471018382413,2.54932067529428,66.9399316016324,669.515892996294,80.7974833661817,0.0195949474208173,2.65508173777186
8,7.91319,24,24.351849,28.32,28.617226,88.100151,NaN,10.905547,NaN,46.744869,400,399.821838,25,34.252579,11.270891,70.859055,50.014587,401.17511,398.449371,400.104401,4186.131836,9.286069,9.472585,64.900085,57.857323,22.553261,82.05854,52.524734,32.283459,50.85006,16.765245,29.991608,50.927422,43.656582,86.521622,NaN,112.275345,614.389049162907,2.42531423784732,0.0620961838713062,1.91569158113763,17.9094675348159,688.49079144264,2.47832416617321,0.0207488713161979,2.54925256912111,66.9356210290226,669.536341304469,80.8021198927894,0.0195983314999,2.65480745425215
8,7.910932,24,24.348927,28.32,28.631149,88.022339,NaN,10.901717,NaN,46.820351,400,399.875732,25,34.252274,11.268667,70.920479,50.014587,401.011475,398.254547,399.976135,4187.009277,9.295572,9.479612,64.861763,57.970352,22.557949,82.094841,52.523582,32.304596,50.846432,16.77212,29.997051,50.896679,43.602764,86.549927,NaN,112.283768,614.424129205396,2.42547695635845,0.0621217456403967,1.91558629290331,17.8987925223203,688.302244956793,2.47781896360405,0.0207407802737637,2.54992334183867,66.9295766598434,669.588209568847,80.8173622457233,0.019604524821618,2.65425815325634
8,7.911825,24,24.34651,28.32,28.636789,87.907211,NaN,10.900696,NaN,46.88633,400,399.799927,25,34.257008,11.265726,70.847191,50.014587,401.011475,398.254547,399.976135,4187.009277,9.295572,9.479612,64.80426,57.997444,22.540649,82.082504,52.50499,32.304596,50.846432,16.77212,29.997051,50.896679,43.602764,86.549927,NaN,112.283768,614.431608316169,2.42548335804542,0.0621153043242075,1.91562926155613,17.9030145732717,688.016767628602,2.47704229634641,0.0207264204760382,2.55103994273744,66.9245765082129,669.585736852154,80.8128766632041,0.0196068164933664,2.65412685796462
8,7.911825,24,24.34651,28.32,28.641891,87.800873,NaN,10.900696,NaN,46.926395,400,399.778717,25,34.261017,11.255733,70.792763,50.008564,401.05484,398.327515,400.021149,4187.934082,9.285352,9.481954,64.752045,58.044147,22.513721,82.025032,52.48959,32.299408,50.874893,16.791489,29.977812,50.90432,43.606297,86.529037,NaN,112.73999,614.441381858246,2.4255157433579,0.0621169838787213,1.91562988337974,17.9030145732717,687.745432603315,2.47629068417935,0.020710360151223,2.55221769385873,66.9245765082129,669.597200120388,80.8171957650555,0.0196075319211672,2.65404536785066
8,7.909231,24,24.344906,28.32,28.641891,87.800873,NaN,10.901048,NaN,46.926395,400,399.778717,25,34.261017,11.245321,70.738052,50.008564,401.05484,398.327515,400.021149,4187.934082,9.285352,9.481954,64.742302,57.997879,22.469128,81.99865,52.485611,32.299408,50.874893,16.791489,29.977812,50.90432,43.606297,86.529037,NaN,112.73999,614.451038699471,2.42560114364312,0.0621410938046068,1.91550710425693,17.8907493253733,687.750859912832,2.47631492407454,0.0207123557498667,2.55211824881448,66.9212580388108,669.624284040872,80.825042913457,0.0196108457588357,2.65375420520555
8,7.908993,24,24.34236,28.32,28.648075,87.776573,NaN,10.900763,NaN,46.940384,400,399.807648,25,34.261093,11.236582,70.706558,50.008564,401.034271,398.304688,400.044159,4185.892578,9.283743,9.477387,64.731606,57.919815,22.407238,82.018036,52.472229,32.312954,50.809731,16.803164,29.970066,50.851452,43.531502,86.577698,NaN,112.672585,614.463770075609,2.42564822986236,0.0621453427718962,1.91549662232495,17.8896238383213,687.697457875986,2.47618158084407,0.0207118510861177,2.55223056180926,66.9159903556081,669.635958060529,80.8256995157093,0.0196141519234985,2.65351465635906
8,7.906648,24,24.341763,28.32,28.662289,87.802322,NaN,10.89725,NaN,46.957394,400,399.818604,25,34.25602,11.224543,70.626198,50.008564,400.970886,398.198761,399.95343,4184.606445,9.287466,9.489705,64.69104,57.927605,22.311459,82.040718,52.470276,32.306061,50.841602,16.843155,29.943403,50.906921,43.546803,86.566772,NaN,112.628052,614.499723257743,2.42581565366364,0.0621718337875128,1.91538755111271,17.8785331483369,687.765191211859,2.47637266544924,0.0207164857031382,2.55190735945914,66.9147551005732,669.694052685605,80.8467174159679,0.0196183818025561,2.65306605279384
8,7.907517,24,24.33926,28.32,28.669754,87.856796,NaN,10.897392,NaN,46.980305,400,399.757538,25,34.249187,11.216885,70.371025,50.008564,400.970886,398.198761,399.95343,4184.606445,9.287466,9.489705,64.628189,57.948265,22.348532,82.034988,52.471771,32.306061,50.841602,16.843155,29.943403,50.906921,43.546803,86.566772,NaN,112.628052,614.510788313688,2.4258344153186,0.0621662075167624,1.91542961467176,17.882643370617,687.912645937522,2.4767955189848,0.0207278302011275,2.55114902397463,66.909575885848,669.69578340974,80.8436917746574,0.0196210248243978,2.65289994416284
8,7.906738,24,24.336266,28.32,28.663925,87.92099,NaN,10.895271,NaN,47.009075,400,399.765808,25,34.251686,11.222599,70.146469,50.008564,400.972076,398.226624,400.020294,4185.916992,9.283463,9.486452,64.61718,57.966431,22.311279,82.027718,52.447777,32.293587,50.798347,16.853367,29.938335,50.884193,43.579399,86.537186,NaN,112.838707,614.502521948534,2.42582307264439,0.0621715351535024,1.91539202117695,17.8789588484626,688.086496433412,2.47729424203661,0.0207412481473222,2.55025673324527,66.9033801671949,669.685893324297,80.8355640716506,0.0196234405930857,2.65278595440893
8,7.904429,24,24.334473,28.32,28.660854,87.97213,NaN,10.894033,NaN,47.055023,400,399.800903,25,34.261791,11.259072,70.180679,50.008564,401.209442,398.385742,400.20517,4187.445313,9.297322,9.498369,64.631905,57.993019,22.275824,82.041428,52.463226,32.295025,50.804493,16.83316,29.962486,50.832649,43.524426,86.556816,NaN,113.086685,614.505231207271,2.42587962111831,0.0621920120234811,1.91528247030248,17.8680361476827,688.222947320617,2.47768242265385,0.0207511956115001,2.54958542627242,66.8996694978783,669.702392030914,80.839149026554,0.0196262870006793,2.65255900114382
8,7.904606,24,24.333122,28.32,28.658382,88.037025,NaN,10.892745,NaN,47.076542,400,399.896423,25,34.268581,11.287794,70.29287,50.008564,401.209442,398.385742,400.20517,4187.445313,9.297322,9.498369,64.63269,57.989635,22.260311,82.050293,52.483578,32.295025,50.804493,16.83316,29.962486,50.832649,43.524426,86.556816,NaN,113.086685,614.499838058393,2.42585810448888,0.0621895502691385,1.91529050518835,17.8688735274221,688.392928869024,2.47816084885028,0.0207626616329751,2.54879389239853,66.8968734257014,669.692123880069,80.8332928157428,0.0196270151947772,2.65254864232134
8,7.902498,24,24.3305,28.32,28.666037,88.148911,NaN,10.892331,NaN,47.1026,400,399.908325,25,34.263512,11.295569,70.554405,50.008564,401.09256,398.260956,400.117004,4185.767578,9.273271,9.475555,64.67598,57.96566,22.242941,82.084595,52.487679,32.306324,50.709003,16.863173,29.94701,50.826881,43.55463,86.534355,NaN,112.996407,614.522341749385,2.42597611025983,0.0622116988956815,1.91519193176324,17.8588997696993,688.686845598005,2.47898955243715,0.0207827781877983,2.54742029559215,66.8914465192149,669.728749687177,80.8432492194198,0.0196319586889243,2.65212861216744
8,7.901772,24,24.328644,28.32,28.668543,88.242332,NaN,10.891253,NaN,47.127857,400,399.816711,25,34.245663,11.274487,70.664673,50.008564,401.09256,398.260956,400.117004,4185.767578,9.273271,9.475555,64.72258,57.967442,22.223269,82.118912,52.488953,32.306324,50.709003,16.863173,29.94701,50.826881,43.55463,86.534355,NaN,112.996407,614.529841773106,2.42601592530317,0.0622192864908824,1.91515798383526,17.8554643317498,688.93100647311,2.47967593042746,0.0207991437934371,2.54630232415941,66.887604782216,669.739200041167,80.8444631180297,0.0196344925168743,2.65194084329843
8,7.901485,24,24.328152,28.32,28.674271,88.264191,NaN,10.890553,NaN,47.173454,400,399.773132,25,34.22805,11.299456,70.66214,50.008564,401.131653,398.155029,400.129425,4183.322754,9.29214,9.460557,64.728653,57.976185,22.186893,82.112076,52.495594,32.29567,50.752148,16.87504,29.946804,50.894772,43.584415,86.510109,NaN,112.922981,614.541879266431,2.42606172474604,0.0622238467909961,1.91514522611049,17.8541061813602,688.988313051972,2.4798373290614,0.0208030428706775,2.54603835410437,66.8865863538284,669.754446852664,80.8494898413712,0.0196359429547066,2.65180299749548
8,7.901485,24,24.328152,28.32,28.678408,88.230026,NaN,10.890553,NaN,47.219013,400,399.872192,25,34.203449,11.323072,70.726463,50.022789,401.164703,398.313629,400.198547,4184.533203,9.290426,9.460994,64.712898,57.998055,22.173645,82.162933,52.502529,32.292,50.818485,16.877735,29.952347,50.850449,43.641911,86.471107,NaN,113.037331,614.549802223428,2.42608797479768,0.0622252094585004,1.91514580481816,17.8541061813602,688.901321399914,2.47959661974144,0.0207979060522911,2.54640447417022,66.8865863538284,669.763739403492,80.8529941234594,0.0196365229100295,2.65173741321171
8,7.899414,24,24.32782,28.32,28.678408,88.230026,NaN,10.886877,NaN,47.219013,400,399.872192,25,34.203449,11.343923,70.635643,50.022789,401.164703,398.313629,400.198547,4184.533203,9.290426,9.460994,64.671333,58.008247,22.17754,82.144371,52.510868,32.292,50.818485,16.877735,29.952347,50.850449,43.641911,86.471107,NaN,113.037331,614.557504181288,2.42615619500615,0.0622445078481963,1.91504803436345,17.8443046544222,688.902435155868,2.47960161241721,0.0207983195358622,2.54638433658007,66.885899112926,669.787237884566,80.8613683640812,0.0196383260480964,2.65155127880276
8,7.900302,24,24.325884,28.32,28.679424,88.213486,NaN,10.886739,NaN,47.258438,400,399.888275,25,34.186024,11.346078,70.661804,50.022789,401.169098,398.27298,400.13562,4182.62793,9.293451,9.465353,64.641266,58.046356,22.173361,82.187714,52.526165,32.313244,50.834515,16.85607,29.983082,50.781124,43.594074,86.499939,NaN,112.949463,614.55614758799,2.42613338886458,0.0622365665945031,1.91509009621721,17.8485075686103,688.8668127881,2.47951417940686,0.0207982433624548,2.54644439101392,66.8818914473986,669.775362236507,80.8540462589006,0.019639548202127,2.65151627557505
8,7.899752,24,24.323507,28.32,28.68718,88.222061,NaN,10.886165,NaN,47.269394,400,399.881195,25,34.184345,11.329822,70.76091,50.022789,401.169098,398.27298,400.13562,4182.62793,9.293451,9.465353,64.683601,58.039928,22.189692,82.169785,52.540501,32.313244,50.834515,16.85607,29.983082,50.781124,43.594074,86.499939,NaN,112.949463,614.573046181271,2.42620071680859,0.0622442472074097,1.91506524265524,17.8459044532656,688.896622256836,2.47961035211217,0.0208024941477613,2.54620819021298,66.8769705511899,669.794527977507,80.8577839489711,0.019643155340176,2.65123539362202
8,7.899496,24,24.322065,28.32,28.692005,88.147575,NaN,10.884202,NaN,47.269478,400,399.854889,25,34.200996,11.314558,70.808411,50.022789,401.079803,398.221008,400.093536,4185.758789,9.287804,9.458332,64.743729,58.043369,22.180367,82.140587,52.541,32.292278,50.73354,16.90004,29.959879,50.782398,43.565659,86.521507,NaN,113.016876,614.583238217683,2.42623976251471,0.0622482226689236,1.9150538570819,17.8446927759271,688.711779184611,2.47910709578771,0.0207930839882266,2.54692129022548,66.8739851281394,669.805517802997,80.8598116942776,0.0196453041193193,2.65106957094846
8,7.901131,24,24.322161,28.32,28.697327,88.128448,NaN,10.885574,NaN,47.254974,400,399.762512,25,34.212494,11.304538,70.825668,50.022789,401.214661,398.249084,400.221619,4184.003906,9.308607,9.454988,64.76915,58.018475,22.181957,82.096657,52.537205,32.272846,50.774155,16.894617,29.982666,50.809807,43.546371,86.545174,NaN,112.996414,614.58735114901,2.42621967419978,0.0622347389365796,1.91513177461406,17.8524309214886,688.662739688508,2.47897080813416,0.020790085124708,2.54713339498701,66.8741838844271,669.798594959642,80.8573413541893,0.0196447746466254,2.65112421626839
8,7.900743,24,24.322357,28.32,28.705444,88.145493,NaN,10.887278,NaN,47.222485,400,399.839905,25,34.221577,11.250683,70.959206,50.022789,401.214661,398.249084,400.221619,4184.003906,9.308607,9.454988,64.730965,58.002861,22.200176,82.07489,52.513885,32.272846,50.774155,16.894617,29.982666,50.809807,43.546371,86.545174,NaN,112.996414,614.604338777141,2.42628395238082,0.062241027664713,1.91511463549015,17.8505946975259,688.70549564845,2.47908802368578,0.020792406778575,2.54696149429867,66.8745896766857,669.821735247055,80.8663578892892,0.0196460200148639,2.65097327768419
8,7.898326,24,24.319035,28.32,28.71026,88.110527,NaN,10.886971,NaN,47.18602,400,399.914368,25,34.227264,11.223166,71.067879,50.022789,401.218872,398.306305,400.24881,4187.188477,9.309722,9.457616,64.713684,57.992531,22.200094,82.08213,52.477436,32.300774,50.783527,16.879618,29.995443,50.736107,43.541462,86.531715,NaN,112.929008,614.622546599782,2.42639411811909,0.0622651433015029,1.9150013425496,17.8391546641313,688.627596873739,2.47889152203878,0.0207912823414754,2.5471364529032,66.8677115801054,669.854208822062,80.8737313738702,0.019651417560753,2.65054130864556
8,7.899185,24,24.319563,28.32,28.704494,88.067017,NaN,10.887731,NaN,47.147339,400,399.923157,25,34.223328,11.221525,71.012177,50.022789,401.362518,398.411316,400.331238,4187.97168,9.319422,9.453425,64.753677,57.994297,22.202751,82.165565,52.467861,32.298588,50.736073,16.90983,29.984568,50.792076,43.610634,86.466789,NaN,112.660568,614.608311478117,2.42632924220942,0.0622552355376341,1.91504100273032,17.8432207384244,688.514984893474,2.47857674527951,0.0207840710673595,2.54763917599331,66.8688048346568,669.83227899837,80.8662331071827,0.0196495130725754,2.65072787419005
8,7.899185,24,24.319563,28.32,28.698519,88.016708,NaN,10.887731,NaN,47.127388,400,400.009399,25,34.226635,11.231735,70.967323,50.022789,401.362518,398.411316,400.331238,4187.97168,9.319422,9.453425,64.765213,58.010342,22.199274,82.164253,52.457451,32.298588,50.736073,16.90983,29.984568,50.792076,43.610634,86.466789,NaN,112.660568,614.596869110737,2.42629133493669,0.062253267364272,1.91504012948427,17.8432207384244,688.38680198991,2.47822185659735,0.0207764898063459,2.54818510366703,66.8688048346568,669.8188593045,80.8611705524776,0.0196486755060616,2.65082229892001
8,7.898776,24,24.318119,28.32,28.700539,87.985458,NaN,10.887203,NaN,47.123806,400,400.037262,25,34.23061,11.252907,71.074585,50.029613,401.291138,398.427551,400.328186,4185.606934,9.310633,9.448212,64.765076,58.018944,22.192785,82.194809,52.410069,32.270969,50.801064,16.89378,30.005911,50.765965,43.634064,86.456627,NaN,113.098732,614.602257994296,2.42631762331223,0.0622577455767789,1.91502113148789,17.8412847785432,688.312029659217,2.47802312421295,0.0207735782444001,2.54843674725403,66.8658149068254,669.825328283562,80.8614907784823,0.0196505447136511,2.650688302529
8,7.897491,24,24.316727,28.32,28.700539,87.985458,NaN,10.885029,NaN,47.123806,400,400.037262,25,34.23061,11.270905,71.220833,50.029613,401.134277,398.318512,400.140503,4184.32373,9.305055,9.449741,64.73394,58.040756,22.175585,82.194176,52.445225,32.291203,50.814308,16.902527,30.002357,50.87281,43.522881,86.543472,NaN,113.381638,614.607034898373,2.42635995483896,0.0622697272086176,1.91496052580345,17.8352018819709,688.316717985635,2.478044113925,0.0207753133881643,2.54835148719796,66.8629325233395,669.837578677564,80.8640687837885,0.0196527221959776,2.6505168713413
8,7.897095,24,24.315067,28.32,28.705379,87.94442,NaN,10.884043,NaN,47.146011,400,399.943817,25,34.234806,11.273803,71.142021,50.029613,401.134277,398.318512,400.140503,4184.32373,9.305055,9.449741,64.768707,58.031654,22.165104,82.202789,52.458538,32.291203,50.814308,16.902527,30.002357,50.87281,43.522881,86.543472,NaN,113.381638,614.617775254517,2.42640370575027,0.0622750149004361,1.91494257238941,17.8333271616394,688.217724327639,2.47777952975031,0.0207711934071512,2.54869710994584,66.8594950362457,669.849804608121,80.8662445771963,0.0196551704230344,2.65032926988718
8,7.898538,24,24.313334,28.32,28.713711,87.949509,NaN,10.885622,NaN,47.185253,400,399.882751,25,34.236568,11.262769,70.946564,50.029613,400.904572,398.161041,399.949158,4183.482422,9.295372,9.44079,64.793503,58.006992,22.174894,82.207726,52.409817,32.287258,50.805099,16.890862,30.026699,50.837139,43.479431,86.566666,NaN,113.420158,614.628367292735,2.42640902784947,0.0622643034221817,1.91501185121285,17.8401581958215,688.23653433454,2.4778415903896,0.0207741218293711,2.5485352963956,66.8559061945598,669.848282324137,80.8631260792224,0.0196568349058879,2.65023384980649
8,7.898072,24,24.310566,28.32,28.716932,87.982742,NaN,10.882885,NaN,47.185867,400,399.782898,25,34.237579,11.258324,70.898445,50.029613,400.904572,398.161041,399.949158,4183.482422,9.295372,9.44079,64.839996,58.005943,22.184223,82.206703,52.420795,32.287258,50.805099,16.890862,30.026699,50.837139,43.479431,86.566666,NaN,113.420158,614.636267527639,2.4264448116134,0.0622697094954074,1.91499036110294,17.8379522934682,688.33054478912,2.47811785028531,0.0207825856653802,2.5480038373276,66.8501735897271,669.855508758958,80.8617894577574,0.0196600968623057,2.65001362867733
8,7.897668,24,24.308168,28.32,28.720682,88.041374,NaN,10.88301,NaN,47.163967,400,399.751678,25,34.246651,11.249415,70.883224,50.029613,401.082855,398.313416,400.037689,4183.810547,9.3075,9.450918,64.861168,57.989662,22.183949,82.168503,52.422451,32.262131,50.708031,16.903168,30.019342,50.852352,43.599583,86.48468,NaN,113.38765,614.644950180733,2.42648190869052,0.0622747121773566,1.91497187985507,17.836039802788,688.487986242244,2.47856758339827,0.0207944145501698,2.54722134640209,66.8452068689879,669.863926708917,80.8614460394868,0.0196630580487898,2.64980776304989
8,7.897717,24,24.307024,28.32,28.726414,88.128685,NaN,10.882809,NaN,47.158253,400,399.855469,25,34.242691,11.230973,70.799156,50.029613,401.538086,398.568756,400.408813,4184.302734,9.342643,9.452755,64.812164,57.957073,22.175861,82.150452,52.395508,32.285408,50.749722,16.911495,30.023544,50.817566,43.590168,86.488426,NaN,113.471916,614.655744711925,2.42651665629151,0.0622761433510267,1.91497505468806,17.8362717671259,688.714186937452,2.4792003581695,0.0208089917353738,2.54621005569841,66.8428372946267,669.87397823785,80.8635602228633,0.0196648477013572,2.64966723659234
8,7.897141,24,24.306017,28.32,28.733118,88.183693,NaN,10.880886,NaN,47.12991,400,400.041901,25,34.232773,11.243144,70.846786,50.029613,401.538086,398.568756,400.408813,4184.302734,9.342643,9.452755,64.763062,57.907776,22.177876,82.169121,52.437008,32.285408,50.749722,16.911495,30.023544,50.817566,43.590168,86.488426,NaN,113.471916,614.670722982677,2.4265781562561,0.0622837237355399,1.9149489323257,17.8335449357323,688.857610478462,2.4796031176344,0.020818526188982,2.54555888103799,66.8407514199347,669.893769879514,80.8695519940989,0.0196671063140251,2.64946685287774
8,7.897725,24,24.30378,28.32,28.744547,88.202148,NaN,10.884328,NaN,47.081676,400,400.12796,25,34.238487,11.269397,70.842949,50.029613,401.625336,398.546234,400.400513,4182.67334,9.339854,9.460921,64.696861,57.846577,22.149734,82.191277,52.475655,32.303764,50.732441,16.913788,30.024033,50.79755,43.544022,86.502144,NaN,113.430984,614.690439257396,2.42663141743255,0.0622820414555959,1.91497819751424,17.8363096387544,688.912087664591,2.47976677080092,0.0208240930439947,2.54522601012645,66.8361175217537,669.908225548263,80.8717253601042,0.0196702818837182,2.64922876043689
8,7.897753,24,24.303236,28.32,28.760847,88.203873,NaN,10.884317,NaN,47.04174,400,400.10141,25,34.242184,11.291574,70.583626,49.999863,401.413361,398.388458,400.386688,4184.674805,9.341699,9.457769,64.72364,57.81599,22.181253,82.203773,52.496208,32.284348,50.793201,16.889196,30.054918,50.74744,43.505928,86.534729,NaN,113.215523,614.721549416198,2.42673388674552,0.0622871488243573,1.91498203964504,17.8364421892306,688.91830204318,2.47978710336924,0.0208250312094808,2.54517464958216,66.8349905888581,669.943432412894,80.8842173020188,0.019673032468366,2.64894902548417
8,7.895205,24,24.300781,28.32,28.764858,88.194801,NaN,10.880974,NaN,47.010616,400,400.056274,25,34.247391,11.284165,70.248634,49.999863,401.413361,398.388458,400.386688,4184.674805,9.341699,9.457769,64.767479,57.80896,22.243675,82.209114,52.550079,32.284348,50.793201,16.889196,30.054918,50.74744,43.505928,86.534729,NaN,113.215523,614.738693847289,2.42684325073191,0.0623122415481538,1.91486272925475,17.8243786800106,688.903443521076,2.47976013287989,0.0208267298388475,2.54512293061661,66.8299046542659,669.977321213231,80.8934099462234,0.0196776433206873,2.64856208089267
8,7.894971,24,24.299686,28.32,28.754873,88.146011,NaN,10.880096,NaN,47.003254,400,400.058441,25,34.248592,11.285431,70.17392,49.999863,401.381561,398.327057,400.358154,4181.649414,9.349275,9.471663,64.782982,57.771584,22.30975,82.226486,52.564594,32.274239,50.767517,16.900658,30.048267,50.809673,43.481548,86.551857,NaN,113.30941,614.720443085221,2.42678762926847,0.0623111362363751,1.91485012719283,17.8232706631378,688.782928792637,2.4794329038415,0.0208207550755297,2.54557855405179,66.8276360580252,669.955474386594,80.8835551680302,0.0196773929003176,2.64864791280654
8,7.894971,24,24.299686,28.32,28.752541,88.040627,NaN,10.880096,NaN,46.983219,400,400.01181,25,34.244675,11.292495,70.309578,49.999863,401.330505,398.291534,400.325989,4179.641113,9.337395,9.461426,64.83136,57.697159,22.359703,82.194389,52.617783,32.294685,50.680141,16.919004,30.034679,50.809353,43.459938,86.572197,NaN,113.799355,614.715977655155,2.4267728383601,0.0623103680255719,1.91484975778302,17.8232706631378,688.514605888099,2.4786901277257,0.0208048847377172,2.54671211429314,66.8276360580252,669.950237923369,80.8815781491111,0.0196770660191147,2.64868452627149
8,7.893848,24,24.297123,28.32,28.750006,87.911964,NaN,10.879384,NaN,46.946938,400,399.971924,25,34.242512,11.300275,70.700363,49.999863,401.330505,398.291534,400.325989,4179.641113,9.337395,9.461426,64.823997,57.674488,22.356213,82.151558,52.607162,32.294685,50.680141,16.919004,30.034679,50.809353,43.459938,86.572197,NaN,113.799355,614.71529471452,2.42679375597755,0.062320014966045,1.91479649309387,17.8179527929726,688.195485309253,2.47782120631471,0.0207886825076448,2.54795064211959,66.822325792515,669.952599805582,80.8787096859169,0.0196798195557833,2.64851145760755
8,7.895032,24,24.295517,28.32,28.750006,87.911964,NaN,10.878063,NaN,46.946938,400,399.971924,25,34.242512,11.287092,70.819878,49.999863,401.508087,398.448334,400.481262,4181.34082,9.346102,9.474436,64.799278,57.670532,22.340288,82.097458,52.596447,32.309025,50.750275,16.891495,30.066923,50.714268,43.464539,86.542732,NaN,114.30735,614.710896929423,2.42675475027909,0.0623089636440843,1.91485222881806,17.8235595074706,688.200896646708,2.47784544082772,0.0207906874757052,2.54785221377168,66.8189981156924,669.935630214383,80.8699462136017,0.0196803933820097,2.64853198058918
8,7.895853,24,24.292437,28.32,28.745462,87.869957,NaN,10.878671,NaN,46.90134,400,400.05545,25,34.23608,11.264608,70.854507,49.999863,401.508087,398.448334,400.481262,4181.34082,9.346102,9.474436,64.828033,57.691208,22.333857,82.096886,52.581398,32.309025,50.750275,16.891495,30.066923,50.714268,43.464539,86.542732,NaN,114.30735,614.699146020315,2.42669888335074,0.062299805574388,1.91489017168744,17.8274469083557,688.104244184944,2.4775954710898,0.0207881930125544,2.54812111991041,66.8126158076703,669.909790811166,80.855670627636,0.019681912760525,2.64852447332351
8,7.893362,24,24.292458,28.32,28.756065,87.955116,NaN,10.877369,NaN,46.872936,400,400.089996,25,34.232773,11.243672,70.724609,49.999863,401.424103,398.425232,400.449768,4179.866211,9.337308,9.463558,64.825531,57.718254,22.336201,82.107086,52.569515,32.297752,50.7458,16.880873,30.080921,50.804375,43.464092,86.559532,NaN,114.301323,614.728701419481,2.42684819602788,0.0623265483722984,1.91477458958797,17.8156512091221,688.321129460116,2.47819603633026,0.0208010169834067,2.54719613724321,66.8126593254637,669.962691174252,80.8756763515445,0.0196851944957463,2.64815608270142
8,7.892408,24,24.290936,28.32,28.7649,88.05867,NaN,10.875135,NaN,46.871338,400,400.106812,25,34.238777,11.23468,70.640297,49.999863,401.313049,398.28418,400.310974,4180.003906,9.332446,9.463375,64.784554,57.713295,22.405998,82.12989,52.562454,32.295441,50.698856,16.88463,30.086699,50.761688,43.401119,86.585678,NaN,114.342262,614.749160972001,2.42693565926785,0.0623383673360248,1.91473113513947,17.8111329820971,688.589957449768,2.47894915844278,0.0208185269724887,2.54598479570951,66.8095052484348,669.990659433701,80.8840057455608,0.019688489180655,2.64786797628643
8,7.893496,24,24.289061,28.32,28.760956,88.123978,NaN,10.87537,NaN,46.845863,400,400.096619,25,34.238411,11.235712,70.621956,49.999863,401.313049,398.28418,400.310974,4180.003906,9.332446,9.463375,64.795845,57.725258,22.538429,82.11367,52.550365,32.295441,50.698856,16.88463,30.086699,50.761688,43.401119,86.585678,NaN,114.342262,614.737568958468,2.4268748013091,0.0623269086386779,1.91478168240619,17.8162858126082,688.762499465876,2.4794376037596,0.0208307035493787,2.54517006832698,66.8056194370875,669.965422397746,80.8717244099774,0.0196888214248833,2.64792963724181
8,7.891156,24,24.290737,28.32,28.748047,88.175941,NaN,10.876067,NaN,46.836803,400,399.950134,25,34.227207,11.247887,70.738235,49.999863,401.233704,398.219666,400.268433,4179.222656,9.329518,9.452945,64.904022,57.723873,22.61994,82.152206,52.546379,32.301926,50.762646,16.86858,30.105331,50.708622,43.408306,86.567497,NaN,114.251984,614.721541824623,2.42687002967351,0.0623445082332355,1.91466949058763,17.8052027914936,688.889121020156,2.47977840050089,0.020836430620644,2.54471632481864,66.8090928450047,669.967032839753,80.8747912234847,0.0196872165443305,2.64802070437478
8,7.891031,24,24.288897,28.32,28.737312,88.232681,NaN,10.874351,NaN,46.844036,400,399.940125,25,34.223549,11.247841,70.794586,50.004311,401.549927,398.550049,400.606476,4182.202637,9.341079,9.469404,64.906914,57.734539,22.650108,82.165001,52.558701,32.307571,50.724308,16.858379,30.117552,50.703552,43.436142,86.553482,NaN,114.327805,614.701452139029,2.42680606524057,0.0623421383790872,1.91466187161156,17.8046106817484,689.039653229059,2.4802055909479,0.0208472623621548,2.54400118822339,66.8052795474128,669.940765779242,80.8621724349146,0.0196874486831097,2.64809176338988
8,7.890978,24,24.287045,28.32,28.73694,88.271873,NaN,10.87535,NaN,46.865704,400,400.089783,25,34.22628,11.238457,70.729454,50.004311,401.549927,398.550049,400.606476,4182.202637,9.341079,9.469404,64.969536,57.724884,22.669333,82.206726,52.531109,32.307571,50.724308,16.858379,30.117552,50.703552,43.436142,86.553482,NaN,114.327805,614.700936740376,2.42680545248064,0.0623425108866432,1.91465931725784,17.8043596251328,689.145547047649,2.48050928436288,0.020855466885257,2.54347400748004,66.8014411614968,669.936902588379,80.857996297994,0.0196890921764581,2.64800565060946
8,7.890915,24,24.285027,28.32,28.748615,88.297928,NaN,10.873137,NaN,46.877808,400,400.082306,25,34.227913,11.229215,70.583031,50.004311,401.180237,398.17392,400.266266,4177.590332,9.323395,9.446786,64.996056,57.763077,22.651512,82.211388,52.537334,32.284077,50.688175,16.843596,30.130436,50.804226,43.431534,86.56337,NaN,114.430138,614.723524361672,2.42688157352362,0.0623469467440421,1.91465824378165,17.8040611977314,689.218562914629,2.48072294704348,0.0208619028205124,2.54307709595614,66.7972584800349,669.959876652874,80.8637121166325,0.019692580924451,2.64772210816808
8,7.889409,24,24.284372,28.32,28.753979,88.289154,NaN,10.872917,NaN,46.892853,400,399.976257,25,34.226986,11.219678,70.45668,50.004311,401.180237,398.17392,400.266266,4177.590332,9.323395,9.446786,64.983559,57.761459,22.647373,82.198914,52.54174,32.284077,50.688175,16.843596,30.130436,50.804226,43.431534,86.56337,NaN,114.430138,614.73938679237,2.4269652203107,0.0623627860783164,1.914588281445,17.7969268399658,689.198440430234,2.48067105499394,0.0208614027606317,2.54313037367781,66.7959008142558,669.988199225718,80.8734487439276,0.0196950163716815,2.64748464139181
8,7.888508,24,24.283449,28.32,28.752296,88.201332,NaN,10.872406,NaN,46.89254,400,399.946472,25,34.224651,11.217661,70.443192,50.004311,401.323303,398.297607,400.362488,4180.340332,9.326287,9.44208,64.982979,57.724808,22.647167,82.201401,52.552845,32.267853,50.706867,16.861921,30.111818,50.705814,43.431995,86.545517,NaN,114.453003,614.739510055964,2.42698424132864,0.062370652660075,1.91454562936468,17.7926580632673,688.978148890153,2.48006682293673,0.0208493534424367,2.54400537971399,66.7939875988693,669.993115209297,80.8739518250894,0.0196962630690675,2.64739407727247
8,7.888508,24,24.283449,28.32,28.75041,88.154533,NaN,10.872406,NaN,46.901737,400,399.885864,25,34.228645,11.234554,70.441322,50.004311,401.176147,398.141083,400.205139,4179.640625,9.320114,9.438672,64.975868,57.698311,22.682291,82.151657,52.522484,32.258495,50.640057,16.866932,30.114807,50.671612,43.48563,86.501724,NaN,114.333847,614.735899223202,2.42697228102199,0.0623700310700023,1.91454531597765,17.7926580632673,688.859080329812,2.4797372924741,0.0208423128082542,2.54450364254138,66.7939875988693,669.988880983856,80.8723524402901,0.0196959986608997,2.64742358439208
8,7.887702,24,24.282478,28.32,28.74424,88.133659,NaN,10.87168,NaN,46.887573,400,399.964111,25,34.239975,11.238165,70.517174,50.004311,401.176147,398.141083,400.205139,4179.640625,9.320114,9.438672,64.954315,57.687027,22.694328,82.114594,52.463428,32.258495,50.640057,16.866932,30.114807,50.671612,43.48563,86.501724,NaN,114.333847,614.727079415767,2.42695971860117,0.0623755322454774,1.91450638505726,17.7888390756137,688.809220761555,2.47960489099327,0.0208403844984905,2.54466761290535,66.7919748290687,669.982521119961,80.8685259046386,0.0196965901638655,2.64740867451985
8,7.886902,24,24.281624,28.32,28.74424,88.133659,NaN,10.869335,NaN,46.887573,400,399.964111,25,34.239975,11.231979,70.722313,50.004311,401.546173,398.460541,400.546387,4180.305176,9.337173,9.449902,64.947655,57.692654,22.69627,82.129799,52.443806,32.262726,50.621925,16.827774,30.147886,50.635185,43.456387,86.523056,NaN,114.546906,614.730049938189,2.42698608831328,0.0623830123633671,1.91446876310839,17.7850482332611,688.812084956858,2.47961774518579,0.0208414516220576,2.54461589297407,66.7902045366899,669.990174361786,80.870164180066,0.0196979376987224,2.64730325170083
8,7.88521,24,24.277988,28.32,28.733173,88.081329,NaN,10.868074,NaN,46.860859,400,400.091125,25,34.263386,11.243011,70.802208,50.004311,401.227203,398.171295,400.226196,4176.87207,9.321028,9.437868,64.931778,57.686222,22.656054,82.101761,52.406162,32.264469,50.645706,16.81798,30.158264,50.66671,43.471725,86.529869,NaN,114.616722,614.715145626007,2.42697168540151,0.0623951890888666,1.91438734274101,17.7770296697923,688.691115550531,2.4793038636391,0.0208381169882472,2.54495494344695,66.7826667967981,669.977912808276,80.8601991016293,0.0197008750194785,2.64716689565584
8,7.886102,24,24.275751,28.32,28.729052,88.081535,NaN,10.866602,NaN,46.858673,400,400.011353,25,34.292149,11.239814,70.658905,50.004311,401.227203,398.171295,400.226196,4176.87207,9.321028,9.437868,64.908485,57.67514,22.680883,82.090614,52.386768,32.264469,50.645706,16.81798,30.158264,50.66671,43.471725,86.529869,NaN,114.616722,614.703943968518,2.42691614408098,0.0623854870435871,1.91442860643167,17.7812571080307,688.699147776208,2.47933900462507,0.0208409443726732,2.54481703134782,66.7780288828387,669.953843785621,80.8478252384017,0.0197016503894414,2.64719812219967
8,7.88673,24,24.273979,28.32,28.737339,88.136108,NaN,10.867609,NaN,46.841358,400,399.947266,25,34.31702,11.220412,70.356674,50.0135,401.457886,398.406097,400.403198,4178.947754,9.333,9.450084,64.883904,57.743607,22.639172,82.080139,52.38353,32.291176,50.641163,16.816315,30.155828,50.684559,43.429665,86.539497,NaN,114.409676,614.717476894238,2.4269479948627,0.0623823459311986,1.91445952271707,17.7842331652093,688.8439510915,2.47975005965521,0.0208513759929676,2.5441270580052,66.7743548135713,669.961627562978,80.8481661752842,0.0197039419801653,2.64703579384614
8,7.888548,24,24.273275,28.32,28.76416,88.190392,NaN,10.867359,NaN,46.81794,400,400.012817,25,34.325146,11.196012,70.181152,50.0135,401.353851,398.327515,400.327637,4176.256348,9.331017,9.44178,64.849632,57.848511,22.654312,82.095909,52.373314,32.302406,50.716751,16.826508,30.148102,50.718102,43.450031,86.527328,NaN,114.217079,614.762075738346,2.42705815846847,0.0623741887715926,1.91454949207878,17.7928475837151,688.984398652269,2.480142837437,0.0208604239480386,2.54350741756237,66.7728950823144,669.999238737519,80.8613431509174,0.0197070087132453,2.64673104900853
8,7.888719,24,24.272923,28.32,28.793133,88.238609,NaN,10.866921,NaN,46.828308,400,399.999664,25,34.330418,11.201669,70.267014,50.0135,401.353851,398.327515,400.327637,4176.256348,9.331017,9.44178,64.838135,57.859909,22.600222,82.118752,52.377892,32.302406,50.716751,16.826508,30.148102,50.718102,43.450031,86.527328,NaN,114.217079,614.816911448926,2.42723624373677,0.0623821379137107,1.91456244315876,17.7936577756541,689.108204502249,2.48048747636135,0.0208681148054933,2.54297554410322,66.7721652047686,670.061591232485,80.8843873176529,0.0197112617421932,2.6462761899111
8,7.887196,24,24.270336,28.32,28.804075,88.244247,NaN,10.867836,NaN,46.855629,400,400.012573,25,34.337795,11.209254,70.451118,50.0135,401.419556,398.380219,400.375397,4177.129395,9.335963,9.444551,64.816902,57.808128,22.579445,82.081741,52.377178,32.319992,50.576588,16.819242,30.152361,50.674088,43.448029,86.52314,NaN,114.3218,614.843511655573,2.42735580834029,0.0623999835119917,1.91449281047758,17.7864414006995,689.131196891967,2.48056603798975,0.0208721972338031,2.54276026529955,66.7668007757204,670.098821882595,80.8946651226542,0.0197162237527337,2.64586032385414
8,7.885036,24,24.268162,28.32,28.810349,88.213974,NaN,10.866257,NaN,46.897713,400,400.027924,25,34.351711,11.19887,70.593941,50.0135,401.330139,398.313171,400.286652,4177.895508,9.336492,9.445879,64.860069,57.923416,22.539103,82.011024,52.37149,32.309158,50.624126,16.770073,30.194447,50.726681,43.465115,86.497131,NaN,114.366348,614.863536364286,2.42746676946031,0.0624222566274046,1.9143925276955,17.7762049939739,689.061491781934,2.48038570744017,0.0208703645642862,2.54294934859223,66.7622924156872,670.133820846574,80.9047076317831,0.0197206259038933,2.64548550295086
8,7.884727,24,24.266684,28.32,28.809715,88.196548,NaN,10.863974,NaN,46.962631,400,399.984192,25,34.36179,11.195284,70.694,50.0135,401.330139,398.313171,400.286652,4177.895508,9.336492,9.445879,64.891357,58.014534,22.598927,81.985619,52.373711,32.309158,50.624126,16.770073,30.194447,50.726681,43.465115,86.497131,NaN,114.366348,614.863468900218,2.42747293393543,0.0624249390844996,1.91437791400155,17.7747404504715,689.022124996882,2.48028530153456,0.0208695925873961,2.54304470332444,66.7592272213553,670.133088583964,80.9022648765686,0.0197220874002221,2.64540069646967
8,7.883473,24,24.265184,28.32,28.812593,88.1922,NaN,10.861597,NaN,47.029015,400,399.920807,25,34.377918,11.192315,70.683044,50.0135,401.318207,398.277924,400.251221,4172.922852,9.334402,9.455784,64.901512,58.038357,22.537775,81.996071,52.373848,32.303116,50.570099,16.780289,30.175522,50.742462,43.365036,86.560875,NaN,114.266441,614.873629926473,2.42753251083359,0.0624376240189838,1.91431959314915,17.7687965298543,689.016089720741,2.48027726281644,0.0208708150585234,2.54300032689931,66.7561162583852,670.151223545544,80.9069223614666,0.0197247497585543,2.64518395883691
8,7.885016,24,24.263996,28.32,28.827555,88.151497,NaN,10.862455,NaN,47.079483,400,399.907227,25,34.397217,11.188551,70.554924,50.0135,401.318207,398.277924,400.251221,4172.922852,9.334402,9.455784,64.919167,58.018883,22.484823,82.000587,52.37775,32.303116,50.570099,16.780289,30.175522,50.742462,43.365036,86.560875,NaN,114.266441,614.896549604113,2.42757650951798,0.0624281141850092,1.91439467752743,17.7761102027925,688.916553296919,2.48000864566239,0.0208661778339579,2.54336011976695,66.7536522732752,670.164458234682,80.9101851210369,0.0197267880540745,2.64502019272252
8,7.885016,24,24.263996,28.32,28.841509,88.143501,NaN,10.862455,NaN,47.114567,400,399.949097,25,34.399357,11.179488,70.339005,50.0135,401.368103,398.334229,400.269958,4174.716797,9.336278,9.463271,64.94194,58.036156,22.456753,82.043106,52.390739,32.296219,50.594036,16.759037,30.199574,50.716614,43.355015,86.566689,NaN,114.356728,614.923263085089,2.4276649692838,0.0624327125344483,1.91439721101903,17.7761102027925,688.896216250029,2.47995235673997,0.0208649745609698,2.54344501334104,66.7536522732752,670.19577883934,80.9220269538623,0.0197287438339198,2.64480365817121
8,7.885039,24,24.261688,28.32,28.844997,88.19635,NaN,10.861498,NaN,47.140251,400,400.05957,25,34.377537,11.186821,70.31736,50.002918,401.514923,398.413361,400.410034,4172.21875,9.341282,9.459301,64.985825,58.053349,22.428465,82.061653,52.396072,32.315945,50.619129,16.760075,30.203756,50.700016,43.415726,86.532967,NaN,114.631187,614.92985522067,2.42768632253988,0.0624336466798914,1.91439892668574,17.7762192126364,689.038345512597,2.48035904936883,0.0208758133816625,2.54274577783889,66.7488650803741,670.198785718539,80.9197829041222,0.0197312863891951,2.64464270844927
8,7.884185,24,24.258892,28.32,28.855124,88.225128,NaN,10.862698,NaN,47.154732,400,400.078003,25,34.357189,11.195133,70.377167,50.002918,401.514923,398.413361,400.410034,4172.21875,9.341282,9.459301,65.003319,58.03915,22.385088,82.051758,52.398582,32.315945,50.619129,16.760075,30.203756,50.700016,43.415726,86.532967,NaN,114.631187,614.952408465119,2.4277786588182,0.0624449762514382,1.91436075950681,17.7721714728305,689.120869430656,2.48060357479809,0.0208836399975908,2.54227364026173,66.743065232802,670.225961985962,80.9259640944346,0.0197358367686327,2.64428534018111
8,7.883096,24,24.257231,28.32,28.855124,88.225128,NaN,10.861058,NaN,47.154732,400,400.078003,25,34.357189,11.22522,70.55909,50.002918,401.244415,398.176056,400.18808,4175.111816,9.329061,9.455938,64.998344,57.99577,22.376392,82.031418,52.413452,32.282021,50.572521,16.770081,30.188347,50.68956,43.413967,86.515205,NaN,114.731094,614.956445604699,2.42781454546943,0.0624551706676713,1.91430972676312,17.7670094257094,689.12642526055,2.48062854822447,0.0208857189833085,2.54217376868588,66.739619520683,670.23539029468,80.9270970505096,0.0197381209723161,2.64411950119767
8,7.881681,24,24.255318,28.32,28.860357,88.279984,NaN,10.860292,NaN,47.178349,400,399.999634,25,34.349846,11.237522,70.611031,50.002918,401.244415,398.176056,400.18808,4175.111816,9.329061,9.455938,64.98925,57.967705,22.381754,82.010841,52.403702,32.282021,50.572521,16.770081,30.188347,50.68956,43.413967,86.515205,NaN,114.731094,614.971708168184,2.42789434815764,0.0624701456382292,1.91424441808906,17.7603012988583,689.272254851995,2.48104311653784,0.0208963588063856,2.54148202095586,66.7356508200314,670.259870620821,80.9335544662346,0.0197416026710872,2.64383470224647
8,7.882436,24,24.253963,28.32,28.860313,88.346039,NaN,10.859724,NaN,47.209927,400,400.048889,25,34.356205,11.238753,70.637054,50.002918,401.496246,398.433441,400.484589,4171.625977,9.336888,9.454012,64.958694,57.91935,22.367878,81.981285,52.391121,32.299,50.627686,16.785486,30.166485,50.637753,43.433887,86.506836,NaN,114.528862,614.96882543345,2.42786918688871,0.0624630605338561,1.91427977679912,17.7638806569879,689.444631402654,2.4815278377686,0.0209079768754197,2.54070953051716,66.7328396013681,670.248286477528,80.9271886507696,0.0197422628431312,2.64383233404422
8,7.882135,24,24.254635,28.32,28.86585,88.39122,NaN,10.859259,NaN,47.232979,400,400.080292,25,34.371494,11.225153,70.659004,50.002918,401.433289,398.372589,400.396515,4173.537109,9.332685,9.457705,64.917282,57.911507,22.373045,81.972,52.398247,32.282925,50.620171,16.766323,30.191233,50.617382,43.36969,86.53167,NaN,115.204185,614.980540435885,2.42791420219194,0.0624677040362406,1.91426672232564,17.7624536848419,689.557171849604,2.48183524995302,0.0209139178001665,2.540278685117,66.7342338145833,670.265552231834,80.9347033769652,0.0197426548410366,2.64375413981834
8,7.87954,24,24.25316,28.32,28.869974,88.427757,NaN,10.859389,NaN,47.265533,400,400.091034,25,34.363567,11.205711,70.694824,50.002918,401.433289,398.372589,400.396515,4173.537109,9.332685,9.457705,64.906631,57.910889,22.360428,81.969109,52.40239,32.282925,50.620171,16.766323,30.191233,50.617382,43.36969,86.53167,NaN,115.204185,614.998051766284,2.42802586785312,0.0624933733078702,1.91414599925252,17.7501497205618,689.654893990621,2.48211406295025,0.0209212465626686,2.53981105921717,66.7311735615413,670.302179665795,80.9463990112678,0.0197464481928205,2.64341257992472
8,7.877744,24,24.249609,28.32,28.860632,88.472435,NaN,10.855359,NaN,47.291336,400,400.115692,25,34.369503,11.194727,70.867447,50.002918,401.576019,398.552063,400.589569,4174.060547,9.332984,9.449018,64.9347,57.904045,22.323818,81.971596,52.390186,32.264297,50.624367,16.772781,30.18362,50.619022,43.372051,86.534294,NaN,115.384758,614.986825658076,2.42802586433244,0.0625071277669766,1.91406011689689,17.7416323989152,689.780179078296,2.48248108774798,0.0209323935260377,2.53913719204565,66.7238055589984,670.2951658892,80.9385469832628,0.0197496373412358,2.64324563091744
8,7.876589,24,24.249027,28.32,28.849716,88.491791,NaN,10.8528,NaN,47.303135,400,400.205048,25,34.394382,11.204063,70.867111,50.002918,401.480743,398.456665,400.545807,4173.568359,9.328539,9.45001,64.95816,57.905659,22.275644,81.999382,52.373138,32.276939,50.560928,16.755711,30.192099,50.678715,43.337914,86.537163,NaN,115.255951,614.970212371841,2.42799476123806,0.0625143583369074,1.91400392934844,17.7361541906528,689.831261399111,2.48262571177314,0.0209360242701924,2.53890275458947,66.7225978846089,670.283003300475,80.933093551246,0.0197494723658124,2.64329401964094
8,7.87642,24,24.246513,28.32,28.852051,88.433746,NaN,10.851782,NaN,47.302155,400,400.161682,25,34.411694,11.200872,70.821205,50.002918,401.480743,398.456665,400.545807,4173.568359,9.328539,9.45001,64.944412,57.924053,22.280949,82.010765,52.366837,32.276939,50.560928,16.755711,30.192099,50.678715,43.337914,86.537163,NaN,115.255951,614.975307866577,2.42801513206353,0.0625167130467899,1.91399647142869,17.7353525677627,689.692247315579,2.48225583693065,0.0209304688630299,2.53935339193193,66.7173809792927,670.285250878662,80.9302630959987,0.0197521813322643,2.6431262017064
8,7.87642,24,24.246513,28.32,28.858576,88.359749,NaN,10.851782,NaN,47.313545,400,400.039856,25,34.426765,11.180781,70.642044,50.002918,401.259583,398.237457,400.317474,4171.517578,9.314187,9.440128,64.937134,57.946228,22.277477,82.002251,52.356136,32.28994,50.531075,16.750507,30.195023,50.625359,43.355762,86.535179,NaN,115.302895,614.987796697701,2.42805648508139,0.0625188644217196,1.91399774355681,17.7353525677627,689.504314382948,2.48173603434479,0.020919364738004,2.54012166020245,66.7173809792927,670.29989328058,80.9358030058129,0.0197530958008776,2.64302553348134
8,7.876212,24,24.244236,28.32,28.855425,88.311264,NaN,10.850894,NaN,47.312294,400,399.996948,25,34.423897,11.177639,70.438622,50.005733,401.345947,398.279114,400.348755,4170.996582,9.320961,9.4372,64.931801,57.982182,22.251785,81.999969,52.350002,32.32251,50.555138,16.721968,30.220377,50.606556,43.345432,86.545242,NaN,115.261955,614.982536475596,2.42804337339777,0.0625197761662908,1.91398739270246,17.7343659376041,689.388744695858,2.48142950240882,0.0209149365735155,2.54049110216907,66.7126555320795,670.290752684275,80.9290110238253,0.0197548518888084,2.64295040649422
