P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.874805,24,24.243649,28.32,28.858381,88.298698,NaN,10.851198,NaN,47.296017,400,400.002258,25,34.41502,11.188525,70.400177,50.005733,401.345947,398.279114,400.348755,4170.996582,9.320961,9.4372,64.932037,58.000565,22.234304,81.964867,52.359306,32.32251,50.555138,16.721968,30.220377,50.606556,43.345432,86.545242,NaN,115.261955,614.993407704884,2.42810850024943,0.0625339486274444,1.91392212676908,17.7276914503794,689.358779718806,2.48134999789067,0.0209137844423001,2.54058723569265,66.7114372797812,670.312653309689,80.9364384070724,0.0197568196792414,2.64276437166492
8,7.87677,24,24.241827,28.32,28.85989,88.324753,NaN,10.849897,NaN,47.307785,400,400.076294,25,34.405106,11.205508,70.457085,50.005733,401.496613,398.393738,400.472382,4170.451172,9.327639,9.444607,64.911201,57.993198,22.224854,81.951256,52.326935,32.311733,50.539227,16.720928,30.236116,50.60582,43.380955,86.517876,NaN,115.261971,614.989014752156,2.42805327307382,0.0625160154818647,1.91401438161448,17.7370127194789,689.431050643266,2.48156048208645,0.0209199808290688,2.54020642015676,66.7076557832576,670.289498701003,80.9250096534133,0.0197572358855102,2.64281307685759
8,7.8758,24,24.240788,28.32,28.85989,88.324753,NaN,10.849538,NaN,47.307785,400,400.076294,25,34.405106,11.223938,70.598289,50.005733,401.560577,398.411285,400.51767,4172.570313,9.329984,9.447587,64.935654,57.982819,22.18866,81.940231,52.311195,32.311058,50.554234,16.699678,30.251482,50.677246,43.389717,86.5131,NaN,115.101875,614.992609063997,2.42808525482955,0.0625251124884717,1.91396898454087,17.732411594359,689.434517262477,2.48157608559073,0.0209212827945475,2.54014435930529,66.7054992800188,670.298769811124,80.9269966764241,0.0197588771390069,2.64268644893237
8,7.874109,24,24.239822,28.32,28.859344,88.326103,NaN,10.849269,NaN,47.356892,400,400.099854,25,34.406528,11.242067,70.679504,50.005733,401.560577,398.411285,400.51767,4172.570313,9.329984,9.447587,64.999428,57.987099,22.179762,81.973068,52.301537,32.311058,50.554234,16.699678,30.251482,50.677246,43.389717,86.5131,NaN,115.101875,614.997829581988,2.42813755396047,0.0625407964425823,1.91388975235423,17.7243894607292,689.441169286544,2.48160007916699,0.0209226961087897,2.54007260237633,66.7034942301729,670.315379052274,80.9318677414541,0.0197609022163539,2.64251390354791
8,7.87264,24,24.239555,28.32,28.865294,88.308067,NaN,10.846659,NaN,47.39735,400,400.143646,25,34.407112,11.241162,70.747459,50.005733,401.455536,398.273773,400.36731,4173.616211,9.331215,9.445848,65.045242,57.970131,22.176746,82.006409,52.297607,32.310581,50.509937,16.712185,30.245077,50.556328,43.410339,86.476051,NaN,115.393181,615.014659331806,2.42822370325927,0.0625565453910351,1.91382222579039,17.7174194701963,689.396245890778,2.48147734381061,0.0209203218983688,2.54024465045691,66.7029400287979,670.345355783837,80.9428214320686,0.0197630475194197,2.64229205983552
8,7.872934,24,24.237068,28.32,28.86952,88.253418,NaN,10.84796,NaN,47.444752,400,400.109375,25,34.414745,11.228034,70.834404,50.005733,401.455536,398.273773,400.36731,4173.616211,9.331215,9.445848,65.032036,57.937958,22.156233,82.028061,52.292686,32.310581,50.509937,16.712185,30.245077,50.556328,43.410339,86.476051,NaN,115.393181,615.021658078214,2.42824078705621,0.0625551793812764,1.91383682453236,17.718814493823,689.265715875989,2.48113058923283,0.0209152280860051,2.54066677971586,66.6977776408302,670.346489611281,80.9396106908558,0.0197656616338207,2.64213378213559
8,7.871725,24,24.234999,28.32,28.870619,88.147987,NaN,10.848484,NaN,47.507763,400,400.037323,25,34.414822,11.218605,70.76371,50.005733,401.507629,398.290955,400.375854,4173.641602,9.332478,9.446796,64.97905,57.921661,22.162851,82.041,52.282978,32.271751,50.570282,16.718004,30.240435,50.604595,43.401386,86.472618,NaN,115.621902,615.028239725099,2.42828762260613,0.0625668916157418,1.91378051485889,17.7130775697648,689.004716099947,2.48042027155743,0.0209019670238672,2.54164971424184,66.6934826130186,670.358983817636,80.9413117483177,0.0197685582938973,2.64192297254904
8,7.872295,24,24.23398,28.32,28.870983,88.091743,NaN,10.849693,NaN,47.553566,400,400.027344,25,34.413422,11.237465,70.746628,50.005733,401.537354,398.334564,400.354767,4175.822266,9.335944,9.453918,64.976898,57.925117,22.13954,82.042046,52.267757,32.259338,50.536133,16.73155,30.233282,50.597092,43.391331,86.487679,NaN,115.694122,615.026825011761,2.42827113077164,0.0625616602092188,1.9138072393087,17.7157824037991,688.865160004115,2.48003987295372,0.0208947791058121,2.54218214994245,66.691367174347,670.351129794965,80.9368476272577,0.019769110125939,2.64191514067869
8,7.872968,24,24.231525,28.32,28.873892,88.055717,NaN,10.851591,NaN,47.613533,400,400.035095,25,34.405849,11.242867,70.797699,50.005733,401.537354,398.334564,400.354767,4175.822266,9.335944,9.453918,64.970566,57.90303,22.146126,82.014244,52.24297,32.259338,50.536133,16.73155,30.233282,50.597092,43.391331,86.487679,NaN,115.694122,615.029899433898,2.42826737013288,0.062556302006657,1.91383929499511,17.7189758206146,688.781796223276,2.47982329138891,0.0208924324659695,2.5424154524942,66.6862703330066,670.344944635994,80.9309134623508,0.0197712355074933,2.64180899678245
8,7.871501,24,24.231037,28.32,28.878494,88.06707,NaN,10.852081,NaN,47.675697,400,400.005859,25,34.390663,11.23563,70.756882,50.018597,401.437714,398.349182,400.329803,4174.457031,9.332926,9.457232,64.975334,57.898537,22.121874,81.998924,52.232388,32.251495,50.577843,16.712381,30.259642,50.620041,43.330315,86.527374,NaN,116.001091,615.044140371641,2.42834490999283,0.0625715920422257,1.91377164535465,17.7120145780055,688.812294639022,2.47991054783675,0.0208947543623429,2.54226572749985,66.6852571468832,670.371435492539,80.9402272514402,0.0197733896896271,2.6415980728423
8,7.871015,24,24.230749,28.32,28.873245,88.118889,NaN,10.853098,NaN,47.716633,400,400.02298,25,34.371552,11.227396,70.579208,50.018597,401.456573,398.375793,400.412109,4176.02002,9.34269,9.456845,65.002197,57.887173,22.093737,81.988663,52.215878,32.228424,50.560322,16.688843,30.277508,50.558865,43.293415,86.544022,NaN,116.273148,615.035895047494,2.42832767876706,0.0625744246119866,1.91374785679103,17.7097081890056,688.944982143613,2.48027952218151,0.0209029173034166,2.54170072541863,66.6846591937895,670.364764637441,80.9372805106944,0.0197732676964231,2.64162632366924
8,7.870645,24,24.228626,28.32,28.866856,88.175102,NaN,10.852674,NaN,47.731712,400,400.065002,25,34.369572,11.208605,70.409218,50.018597,401.456573,398.375793,400.412109,4176.02002,9.34269,9.456845,65.027306,57.869129,22.090988,81.960869,52.209152,32.228424,50.560322,16.688843,30.277508,50.558865,43.293415,86.544022,NaN,116.273148,615.025038611247,2.42829939866703,0.0625757921088844,1.91372925793674,17.7079522259025,689.094940991836,2.48070686511812,0.0209140382259142,2.54098148933295,66.6802512013554,670.35055313267,80.9287937759228,0.0197745525615307,2.64159522713784
8,7.870645,24,24.228626,28.32,28.879183,88.196136,NaN,10.852674,NaN,47.737793,400,400.042786,25,34.380192,11.18245,70.250854,50.018597,401.361633,398.261353,400.284149,4170.70166,9.326271,9.449354,64.997055,57.858662,22.084227,81.946518,52.216805,32.246704,50.497677,16.732391,30.239202,50.592049,43.292477,86.545929,NaN,116.164787,615.048629167321,2.42837750713743,0.0625798578706804,1.91373177795187,17.7079522259025,689.148385674852,2.48085477382195,0.0209172017870154,2.54076079443024,66.6802512013554,670.378210094419,80.9392639465808,0.0197762803343404,2.64140593664125
8,7.871535,24,24.226957,28.32,28.884735,88.197151,NaN,10.853578,NaN,47.738998,400,400.001892,25,34.392029,11.19688,70.274307,50.018597,401.473389,398.423187,400.465454,4173.118164,9.330412,9.451578,64.895782,57.87149,22.085396,81.954216,52.221825,32.250504,50.492229,16.737806,30.226511,50.613583,43.302799,86.555969,NaN,116.161186,615.055958310769,2.42838333376108,0.0625733310117731,1.91377451065287,17.7121759264016,689.156542665907,2.48088700951497,0.0209194479690155,2.54065006221426,66.676785647209,670.376972433514,80.9363531999616,0.0197779113963002,2.64131350644165
8,7.869253,24,24.225739,28.32,28.890989,88.144928,NaN,10.849972,NaN,47.724415,400,400.049591,25,34.406433,11.201032,70.51503,50.018597,401.473389,398.423187,400.465454,4173.118164,9.330412,9.451578,64.862274,57.865288,22.075335,81.946159,52.252724,32.250504,50.492229,16.737806,30.226511,50.613583,43.302799,86.555969,NaN,116.161186,615.076376902809,2.42849822169821,0.0625968277127005,1.91366918228717,17.7013454639086,689.02792235009,2.48053808792152,0.0209131203030092,2.54112513695966,66.6742564478671,670.415244242876,80.949061759444,0.0197815491479398,2.64097827319369
8,7.868952,24,24.222876,28.32,28.890989,88.144928,NaN,10.845961,NaN,47.724415,400,400.049591,25,34.406433,11.187627,70.722549,50.018597,401.352081,398.276764,400.311584,4168.820801,9.327878,9.447483,64.79351,57.860619,22.05636,81.87484,52.240906,32.253975,50.512272,16.737803,30.23642,50.616966,43.274673,86.561523,NaN,116.222595,615.077491373529,2.42850814974741,0.0625996558306164,1.91365512283436,17.6999167334978,689.037498595496,2.48058116681567,0.0209167125326246,2.54095311441326,66.6683110000287,670.413095872991,80.944059882519,0.0197843465323292,2.64082000067313
8,7.86879,24,24.220936,28.32,28.900984,88.051521,NaN,10.84335,NaN,47.68639,400,399.992889,25,34.414822,11.199634,70.649368,50.018597,401.334534,398.304077,400.338959,4169.929688,9.322003,9.44115,64.747719,57.863239,22.058111,81.865097,52.308937,32.254547,50.489635,16.749889,30.2355,50.622257,43.284431,86.54364,NaN,116.173233,615.097218098502,2.42857681769653,0.0626044747324832,1.91364965254427,17.6991477656054,688.806609052257,2.4799532527774,0.0209050852496549,2.54182085375222,66.6642820000251,670.433572474528,80.9489762137998,0.0197876126623263,2.64056305446722
8,7.869095,24,24.220118,28.32,28.907951,87.967873,NaN,10.844572,NaN,47.687206,400,399.95459,25,34.410503,11.201087,70.561615,50.018597,401.334534,398.304077,400.338959,4169.929688,9.322003,9.44115,64.762718,57.857468,22.069567,81.864319,52.332619,32.254547,50.489635,16.749889,30.2355,50.622257,43.284431,86.54364,NaN,116.173233,615.109421471287,2.42861089746053,0.0626039066643117,1.91366536108429,17.7005955041226,688.596698116087,2.4793767726839,0.0208935069134989,2.54265838308101,66.6625831016631,670.444021443376,80.9517369049562,0.01978910332696,2.64044238258998
8,7.86775,24,24.219017,28.32,28.896366,87.896591,NaN,10.842176,NaN,47.700089,400,399.967316,25,34.404472,11.198809,70.558418,50.014729,401.451965,398.410553,400.43335,4168.662598,9.329286,9.446192,64.782364,57.859085,22.064396,81.884087,52.299911,32.270737,50.486843,16.723644,30.261084,50.644039,43.293869,86.540398,NaN,116.07692,615.092231092493,2.42858186419565,0.0626127252857574,1.91360011817564,17.6942109041997,688.419123693981,2.47889135814821,0.020884138148679,2.54335149290741,66.6602963746371,670.431562006267,80.9454077757746,0.0197894528122287,2.64046090857509
9,8.913808,27,27.441231,32.810001,32.07296,93.121429,NaN,12.268009,NaN,49.362396,400,399.907715,25,35.237072,11.341431,77.568542,49.988239,401.357544,398.395386,400.247406,4668.29541,9.780045,10.024677,67.083633,63.225834,27.086578,86.122803,57.547798,38.310585,57.371578,19.085014,33.836666,57.514194,50.617092,91.032753,0,591.498047,617.344200610571,2.41581481125223,0.0548705682601308,1.96374312131828,22.4345213963895,691.01532971604,2.4688430677682,0.0180273023600331,2.68762415086137,73.0409309840506,671.779942535444,86.1406952128082,0.0169598954721413,2.83752133114931
9,8.909961,27,27.436287,32.810001,32.05928,93.118683,NaN,12.262803,NaN,49.425594,400,400.068939,25,35.226128,11.337309,77.596497,49.988239,401.660126,398.729156,400.579468,4671.484375,9.777703,10.005816,67.103706,63.282875,27.055172,86.123489,57.548901,38.320362,57.242588,19.044418,33.870956,57.504486,50.602013,91.037979,0.0716625824570656,593.81781,617.331825657918,2.41584344167281,0.054895063057724,1.9635578855192,22.4178568442885,691.025289697683,2.4688945975557,0.0180319070833395,2.68731198049112,73.0315875439703,671.781843113936,86.1341724106214,0.0169639389097236,2.83716121748788
9,8.907335,27,27.430374,32.810001,32.051392,93.123924,NaN,12.256114,NaN,49.45829,400,400.198761,25,35.209728,11.340426,77.48555,49.988239,401.660126,398.729156,400.579468,4671.484375,9.777703,10.005816,67.111755,63.292271,27.020325,86.063423,57.530838,38.320362,57.242588,19.044418,33.870956,57.504486,50.602013,91.037979,0.0716625824570656,593.81781,617.326226730784,2.41587233622327,0.0549122357061864,1.96343040505702,22.4064784240945,691.060105143872,2.46901876700745,0.0180386521652925,2.68680204705976,73.0204111468157,671.782192171224,86.1256931363937,0.0169686668474077,2.8367498896967
9,8.907335,27,27.430374,32.810001,32.051605,93.14444,NaN,12.256114,NaN,49.458874,400,400.189178,25,35.199329,11.335627,77.314926,49.988239,401.603363,398.639252,400.531799,4666.813965,9.777471,10.01311,67.128647,63.289478,27.013481,86.041794,57.518993,38.34774,57.358036,19.07127,33.849953,57.379707,50.530914,91.081337,0,596.665955,617.326644941444,2.41587370650048,0.0549123003106562,1.96343025260975,22.4064784240945,691.115224201161,2.46916924868272,0.0180416257317027,2.68647326497398,73.0204111468157,671.782684478642,86.1258666828336,0.0169686949789788,2.8367449687629
9,8.906324,27,27.426243,32.810001,32.058968,93.158073,NaN,12.253245,NaN,49.452198,400,400.261353,25,35.185059,11.338871,77.219894,49.990219,401.556793,398.5849,400.486359,4664.443848,9.784101,10.007141,67.125023,63.292599,27.005001,86.061913,57.528416,38.337311,57.196327,19.041513,33.889191,57.438343,50.435196,91.114525,0,595.126282,617.344908349389,2.41595173770227,0.0549220689519218,1.9633737517624,22.4020971191919,691.166317551255,2.46932908329046,0.0180477837455338,2.68595836272564,73.0126018875319,671.803708565377,86.1272692317564,0.0169731868138237,2.8362501307723
9,8.90565,27,27.419867,32.810001,32.065212,93.148552,NaN,12.251255,NaN,49.468269,400,400.250732,25,35.168381,11.331511,77.228745,49.990219,401.556793,398.5849,400.486359,4664.443848,9.784101,10.007141,67.062973,63.285168,27.00157,86.158035,57.521484,38.337311,57.196327,19.041513,33.889191,57.438343,50.435196,91.114525,0,595.126282,617.359705099607,2.4160123471323,0.0549289874136162,1.96333515739607,22.3991760464448,691.163076779557,2.46935165506012,0.0180528618463531,2.68565272692901,73.0005469083213,671.814660068751,86.1218564597381,0.0169788934645195,2.83570149161959
9,8.904108,27,27.414341,32.810001,32.065212,93.148552,NaN,12.249768,NaN,49.468269,400,400.250732,25,35.168381,11.315624,77.3573,49.990219,401.606812,398.645691,400.532013,4670.185059,9.787976,10.011199,67.023468,63.239994,27.003027,86.204193,57.494125,38.330532,57.284374,19.037539,33.901894,57.429161,50.4953,91.071747,0,593.631165,617.365510015982,2.41605912020303,0.0549404856380569,1.96325705096387,22.3924925070475,691.182427205853,2.46943172085465,0.0180584605975526,2.68525623411248,72.9900972764545,671.822080319034,86.1164358165448,0.0169837230659571,2.83524690265821
9,8.901423,27,27.409405,32.810001,32.069809,93.16626,NaN,12.246141,NaN,49.459274,400,400.272339,25,35.15176,11.313087,77.313553,49.990219,401.606812,398.645691,400.532013,4670.185059,9.787976,10.011199,67.032509,63.215382,26.997688,86.240906,57.474091,38.330532,57.284374,19.037539,33.901894,57.429161,50.4953,91.071747,0,593.631165,617.384641040696,2.41617014077026,0.054961910660534,1.96311785923679,22.3808527986991,691.247249240994,2.46963302052225,0.0180660283194024,2.68462043091041,72.9807619712849,671.853581919249,86.1203692072524,0.0169894604653898,2.83459344135866
9,8.898739,27,27.404387,32.810001,32.079369,93.180603,NaN,12.243983,NaN,49.458519,400,400.220428,25,35.146507,11.309989,77.20079,49.990219,401.389038,398.475311,400.357971,4663.909668,9.763783,9.983957,67.07695,63.216007,26.982605,86.27253,57.464264,38.369858,57.178253,19.026102,33.917793,57.358189,50.44186,91.0923,0.0706868469715118,591.643738,617.41350774717,2.41631305704413,0.0549848460808484,1.96297535167168,22.3692148494814,691.303304953711,2.46981079523617,0.0180731925030888,2.68403343349648,72.9712702665123,671.896401130082,86.1281809504604,0.0169959119390099,2.83382264490846
9,8.896249,27,27.399616,32.810001,32.095497,93.187988,NaN,12.24052,NaN,49.465462,400,400.162354,25,35.1451,11.308008,77.285149,49.990219,401.574738,398.635498,400.498718,4664.202148,9.783239,10.020521,67.084671,63.238983,26.972359,86.250725,57.454933,38.355007,57.156338,19.020897,33.925732,57.335815,50.454926,91.089615,0,590.069153,617.454532462413,2.41649232360993,0.0550083374071757,1.96283825442893,22.3584157891563,691.339807745784,2.46993398032123,0.0180790997264288,2.68357532746636,72.9622445396209,671.952698429403,86.1411151739732,0.0170029383420795,2.83293631592059
9,8.895061,27,27.394665,32.810001,32.105679,93.176384,NaN,12.242544,NaN,49.485344,400,400.213684,25,35.14402,11.310364,77.348518,49.990219,401.574738,398.635498,400.498718,4664.202148,9.783239,10.020521,67.098679,63.225098,26.941011,86.2631,57.424969,38.355007,57.156338,19.020897,33.925732,57.335815,50.454926,91.089615,0,590.069153,617.478985535496,2.41659384274068,0.0550203038856253,1.96277120755808,22.3532626845991,691.325977734886,2.46992066393352,0.018082441479653,2.68340552349403,72.9528770222193,671.980753958154,86.1438246448957,0.0170084959413397,2.83231864675276
9,8.892653,27,27.388128,32.810001,32.113052,93.01738,NaN,12.240499,NaN,49.51709,400,400.22226,25,35.146538,11.314905,77.373505,49.990219,401.536163,398.605743,400.43634,4666.069336,9.766446,9.995716,67.159111,63.205986,26.792524,86.276115,57.416012,38.363293,57.183781,19.0186,33.922768,57.333733,50.470028,91.038643,0,588.475342,617.502510522159,2.41671431836376,0.0550405415908069,1.96264455933248,22.3428161213719,690.92202974618,2.46884998485229,0.0180660277915383,2.68546874475111,72.9405067410148,672.012919455799,86.1456846898609,0.0170155577070069,2.83155226639884
9,8.890578,27,27.380726,32.810001,32.119244,92.83136,NaN,12.237551,NaN,49.554749,400,400.220123,25,35.154362,11.320507,77.29641,49.990219,401.567108,398.633118,400.510284,4663.339844,9.771095,10.007174,67.169914,63.230953,26.684872,86.253571,57.438515,38.356937,57.142097,18.994652,33.941833,57.328976,50.469147,91.047096,0,589.246948,617.52246305568,2.41681709835107,0.0550579396093159,1.96253562319545,22.3338125376381,690.448250675173,2.46759227910433,0.0180465201927671,2.68792933572457,72.9264968576982,672.037250130205,86.1435254032081,0.0170228663056627,2.83080485124265
9,8.890578,27,27.380726,32.810001,32.129601,92.666878,NaN,12.237551,NaN,49.556969,400,400.23645,25,35.165958,11.32027,77.155869,49.990219,401.567108,398.633118,400.510284,4663.339844,9.771095,10.007174,67.102997,63.259247,26.646912,86.232727,57.457302,38.356937,57.142097,18.994652,33.941833,57.328976,50.469147,91.047096,0,589.246948,617.542789000724,2.41688368088648,0.0550610827396531,1.96252859610142,22.3338125376381,690.005914610781,2.46638337734591,0.0180225685813798,2.69061079081663,72.9264968576982,672.061173085507,86.1519766930634,0.0170242338564079,2.8305689359335
9,8.887245,27,27.376591,32.810001,32.164379,92.534691,NaN,12.232229,NaN,49.560135,400,400.191345,25,35.15844,11.301432,77.074203,49.990387,401.545685,398.61792,400.477814,4660.588379,9.774161,10.003505,67.004272,63.298931,26.63912,86.268349,57.493351,38.303345,57.208828,18.990059,33.956158,57.286507,50.360004,91.081863,0,593.215881,617.623560532181,2.41720837883273,0.0550965807097591,1.96233724229375,22.3193471664511,689.664745316721,2.46547095253667,0.0180074838154801,2.69248506423253,72.9186692188821,672.170801513609,86.1847123585227,0.0170338075730359,2.82920731648186
9,8.887509,27,27.371273,32.810001,32.164379,92.534691,NaN,12.229547,NaN,49.560135,400,400.191345,25,35.15844,11.280494,77.083977,49.990387,401.672577,398.725983,400.598358,4662.963379,9.772974,10.00569,66.908463,63.343002,26.623205,86.307007,57.495682,38.288975,57.117115,19.03632,33.91869,57.198479,50.344479,91.096359,0,597.141479,617.622569005054,2.41720036725209,0.0550946042215128,1.96235053727552,22.3204930836286,689.683567340836,2.46554861463864,0.0180128912125767,2.69209322467193,72.9086008105318,672.15886319325,86.1727732305004,0.0170373813043982,2.828961226689
9,8.886261,27,27.367338,32.810001,32.196606,92.487946,NaN,12.229105,NaN,49.575535,400,400.220551,25,35.152538,11.278845,76.911827,49.990387,401.672577,398.725983,400.598358,4662.963379,9.772974,10.00569,66.860222,63.339287,26.603836,86.308907,57.491055,38.288975,57.117115,19.03632,33.91869,57.198479,50.344479,91.096359,0,597.141479,617.690494394258,2.41744535552237,0.0551137282847286,1.96226634054325,22.3150758004664,689.571645075027,2.46526191559778,0.0180100653328854,2.69257682559272,72.9011498331461,672.240190136567,86.1958160066229,0.0170451799777222,2.82789507618772
9,8.885207,27,27.36285,32.810001,32.200668,92.459366,NaN,12.22487,NaN,49.578487,400,400.239685,25,35.148293,11.278334,76.772064,49.990387,401.426849,398.447754,400.335114,4655.904297,9.761216,9.988628,66.877762,63.298077,26.59906,86.274673,57.492447,38.296474,57.066895,19.025497,33.931229,57.209206,50.365772,91.056313,0,595.563293,617.702421417852,2.41750344155709,0.0551228552838214,1.96221065280401,22.3105001920173,689.510587222014,2.46511702659121,0.0180104548648677,2.69271938967879,72.8926507444889,672.25341220385,86.1939805956978,0.0170495303396518,2.82745958465841
9,8.8823,27,27.356884,32.810001,32.200809,92.474869,NaN,12.218885,NaN,49.582497,400,400.120239,25,35.144558,11.286666,76.788445,49.990387,401.426849,398.447754,400.335114,4655.904297,9.761216,9.988628,66.919868,63.292328,26.57654,86.209274,57.480278,38.296474,57.066895,19.025497,33.931229,57.209206,50.365772,91.056313,0,595.563293,617.713608583254,2.4175925671036,0.055144680841272,1.96206440668592,22.2978783035605,689.573458359443,2.46531838111882,0.018018792673521,2.69202219070279,72.8813510664227,672.275265342965,86.1930555390907,0.0170555599156093,2.82683927755571
9,8.878347,27,27.351654,32.810001,32.226246,92.556221,NaN,12.21288,NaN,49.571922,400,400.108887,25,35.138561,11.29358,76.789238,49.990387,401.543091,398.516998,400.440338,4655.834473,9.781618,10.014568,66.969589,63.320599,26.559652,86.194389,57.466362,38.309879,57.055218,18.975714,33.981411,57.137283,50.359394,91.067474,0,592.516479,617.77834579004,2.41787597777793,0.0551820448474748,1.9618493596156,22.2807099269752,689.810890392373,2.46599347990424,0.0180359976944288,2.69029619772629,72.8714438346245,672.368188041783,86.2183499407751,0.0170650637508117,2.82557678935469
9,8.874987,27,27.344284,32.810001,32.25502,92.693253,NaN,12.209185,NaN,49.556423,400,400.216797,25,35.122952,11.302805,76.760925,49.990387,401.736908,398.771515,400.634125,4660.339844,9.767218,9.999589,67.014877,63.330963,26.517302,86.193817,57.440113,38.302959,57.007862,18.954893,34.008869,57.193645,50.294468,91.087234,0,591.694275,617.847392259581,2.41816280170307,0.0552159969116015,1.96166245486868,22.2661126118447,690.205360976832,2.46710830064687,0.0180634828204576,2.68752021496266,72.8574803292628,672.458685508384,86.2397035395068,0.0170761477315135,2.82419616476253
9,8.871212,27,27.336416,32.810001,32.27927,92.778992,NaN,12.205382,NaN,49.52396,400,400.339386,25,35.116207,11.324195,76.817642,49.990387,401.736908,398.771515,400.634125,4660.339844,9.767218,9.999589,67.051674,63.335171,26.500555,86.202118,57.433708,38.302959,57.007862,18.954893,34.008869,57.193645,50.294468,91.087234,0,591.694275,617.909107245085,2.41843313939256,0.055251714713247,1.96145811299304,22.2497075145034,690.463390284896,2.46785238387011,0.0180839780003838,2.68556351543221,72.8425701229573,672.542404677798,86.2579559767369,0.0170872480602605,2.82285133514455
9,8.869774,27,27.330496,32.810001,32.293972,92.855789,NaN,12.204922,NaN,49.525158,400,400.262573,25,35.111324,11.331635,76.954559,49.990387,401.54776,398.582123,400.506775,4654.294922,9.764411,9.99832,67.077736,63.358692,26.481401,86.201302,57.41156,38.307594,56.943825,18.963236,34.016552,57.172581,50.272011,91.084785,0,590.288269,617.943330843629,2.418571203692,0.0552669861656045,1.96137701327293,22.2434570196839,690.690361147041,2.46850184521009,0.0181011758607456,2.68390448206153,72.8313493035562,672.58190873331,86.2633792554296,0.0170942609410261,2.82206859235493
9,8.868204,27,27.325096,32.810001,32.299129,92.916405,NaN,12.201789,NaN,49.537453,400,400.215271,25,35.115326,11.318592,77.063293,49.990387,401.552673,398.576721,400.512451,4654.96582,9.76879,10.005967,67.112839,63.365662,26.472126,86.179474,57.373405,38.316463,56.909336,18.980949,34.013378,57.062626,50.256828,91.084076,0,589.376953,617.959325492762,2.41865197924972,0.0552803564185543,1.96129530372634,22.2366319164756,690.871941109363,2.46902463097933,0.0181154836712829,2.68255048414099,72.8211124793386,672.60170813899,86.2625772256673,0.0170997323017666,2.82151208763292
9,8.867537,27,27.319134,32.810001,32.297966,92.986053,NaN,12.199484,NaN,49.583534,400,400.248505,25,35.126816,11.31024,77.164574,49.990387,401.552673,398.576721,400.512451,4654.96582,9.76879,10.005967,67.114655,63.393463,26.485689,86.174866,57.358089,38.316463,56.909336,18.980949,34.013378,57.062626,50.256828,91.084076,0,589.376953,617.959542381063,2.41866476125056,0.0552850197051847,1.96126266810907,22.2337320659555,691.079592737858,2.46962134273639,0.018131668088253,2.68102082588749,72.8098084742394,672.596105889032,86.2519595583319,0.0171042058864246,2.82116279623874
9,8.863825,27,27.311842,32.810001,32.30299,93.042816,NaN,12.198299,NaN,49.657616,400,400.291077,25,35.129425,11.307422,77.084282,49.985157,401.609283,398.657532,400.614655,4651.914551,9.764745,9.989552,67.076805,63.380154,26.49824,86.20591,57.370506,38.332924,56.872101,18.958878,34.046444,57.016254,50.213699,91.096436,0,590.312317,617.983294325615,2.41880972488088,0.0553144756887675,1.96107405852198,22.2175908416996,691.257221231408,2.4701425725483,0.0181473328595387,2.67960784363022,72.7959802183815,672.635731003591,86.2554508463778,0.0171123369408785,2.82028824440671
9,8.861289,27,27.305811,32.810001,32.310303,93.088539,NaN,12.195622,NaN,49.701511,400,400.292175,25,35.125374,11.307123,76.82386,49.985157,401.734558,398.760345,400.696136,4651.990234,9.773996,10.015581,67.049057,63.344971,26.494362,86.238235,57.395988,38.316578,56.764545,18.96681,34.047836,57.060833,50.139908,91.122284,0,592.545349,618.007128402776,2.41893368528981,0.0553357915434519,1.96094295434581,22.206560471031,691.400764980136,2.47056443394894,0.0181601082183636,2.67846386619486,72.7845411440478,672.669960757419,86.2588602780422,0.0171191480214807,2.81955189093275
9,8.861289,27,27.305811,32.810001,32.311104,93.094307,NaN,12.195622,NaN,49.716011,400,400.350159,25,35.128906,11.317731,76.752823,49.985157,401.734558,398.760345,400.696136,4651.990234,9.773996,10.015581,67.099815,63.337296,26.519108,86.252838,57.385151,38.316578,56.764545,18.96681,34.047836,57.060833,50.139908,91.122284,0,592.545349,618.00869911789,2.41893882740824,0.0553360347983299,1.96094247026431,22.206560471031,691.4162141,2.47060661683404,0.018160943567393,2.67837381843635,72.7845411440478,672.671808882035,86.259515747601,0.0171192536603635,2.8195341425478
9,8.858069,27,27.298613,32.810001,32.30822,93.109955,NaN,12.189831,NaN,49.704956,400,400.364868,25,35.135075,11.314145,76.778091,49.985157,401.667725,398.714111,400.647339,4647.197266,9.76129,9.978095,67.166924,63.376839,26.505041,86.249931,57.350811,38.298496,56.876484,18.955957,34.064518,57.019291,50.110683,91.131821,0,593.744385,618.015095245199,2.4190181115103,0.055359419553627,1.96078346722256,22.1925516923332,691.483216658512,2.47082525928648,0.0181705531651944,2.67762018604485,72.7708860828698,672.687979299551,86.25483498606,0.0171259750789053,2.8188931699124
9,8.858072,27,27.292845,32.810001,32.309677,93.112534,NaN,12.186668,NaN,49.677948,400,400.314453,25,35.126221,11.312277,76.850487,49.985157,401.516174,398.58606,400.491974,4645.847656,9.748735,9.975862,67.165474,63.396503,26.504963,86.239418,57.341515,38.323952,56.859062,18.935965,34.102036,56.967182,50.125584,91.110245,0,593.061768,618.017940879216,2.41902737306948,0.0553598395049545,1.96078274272102,22.1925647457297,691.510223302682,2.47092761580169,0.0181768135777759,2.67717215277142,72.7599418397267,672.681428404471,86.2441640333618,0.0171302482369218,2.81856685147929
9,8.856335,27,27.287958,32.810001,32.309677,93.112534,NaN,12.18224,NaN,49.677948,400,400.314453,25,35.126221,11.320555,76.900757,49.985157,401.516174,398.58606,400.491974,4645.847656,9.748735,9.975862,67.142113,63.454475,26.49654,86.223953,57.335709,38.323952,56.859062,18.935965,34.102036,56.967182,50.125584,91.110245,0,593.061768,618.02444091248,2.41908013674261,0.0553729337531007,1.96069606854559,22.1850062858945,691.527250067895,2.47099836011955,0.0181818030372118,2.67682680381247,72.7506678313645,672.692018610403,86.240849714288,0.0171347931709718,2.81813578391322
9,8.854805,27,27.282578,32.810001,32.313416,93.127243,NaN,12.178526,NaN,49.630383,400,400.253967,25,35.12389,11.356758,76.987038,49.985157,401.678406,398.743134,400.655334,4644.416992,9.76423,10.001335,67.079987,63.486423,26.509657,86.223961,57.367867,38.347775,56.776039,18.930357,34.121185,56.97403,50.137409,91.085747,0,591.074341,618.037496556458,2.41915061589975,0.0553856075613286,1.96061751969887,22.1783476736745,691.585356305263,2.47118371550975,0.0181894264292077,2.67621898345044,72.7404567969895,672.708128168172,86.2387819188382,0.0171400529609214,2.81761890795998
9,8.851491,27,27.27737,32.810001,32.326107,93.142136,NaN,12.174721,NaN,49.576344,400,400.312958,25,35.128193,11.394107,77.017883,49.985157,401.678406,398.743134,400.655334,4644.416992,9.76423,10.001335,67.048996,63.489662,26.491594,86.221886,57.420403,38.347775,56.776039,18.930357,34.121185,56.97403,50.137409,91.085747,0,591.074341,618.07477448783,2.41933275341521,0.0554144683052949,1.96044481155667,22.1639221361391,691.643337222565,2.47136787804543,0.0181969018339641,2.67562153540006,72.7305707489845,672.764659013876,86.2513142131475,0.0171474875062879,2.81672792893545
9,8.848048,27,27.269836,32.810001,32.337231,93.168655,NaN,12.169697,NaN,49.525742,400,400.391235,25,35.138802,11.410587,76.98838,49.985157,401.75,398.811035,400.69043,4647.145996,9.763567,9.990549,67.071449,63.484612,26.472023,86.254585,57.371082,38.36208,56.735527,18.91328,34.159637,56.907238,50.052582,91.137802,0,589.532288,618.109456380539,2.41950875792375,0.055443846583538,1.96026682924354,22.1489308736015,691.740485997707,2.47167052896972,0.0182084371415498,2.67468257806027,72.7162668404879,672.814993587373,86.2582914845041,0.017156447803817,2.81574120195553
9,8.845446,27,27.264427,32.810001,32.339092,93.208855,NaN,12.166219,NaN,49.525757,400,400.366821,25,35.14629,11.414614,77.014397,49.979858,401.685455,398.753784,400.571472,4641.236328,9.75678,9.986071,67.132378,63.485985,26.490395,86.274933,57.345078,38.369274,56.773388,18.922857,34.171223,56.841942,50.005939,91.150528,0,588.478943,618.122831845041,2.41959977482101,0.0554640731138607,1.96013624506531,22.1375985913851,691.86678478499,2.47204218170132,0.0182197787501221,2.67368560993954,72.7059955575941,672.838424371258,86.2587928626757,0.0171621566544641,2.81515468006738
9,8.843861,27,27.257225,32.810001,32.324558,93.244835,NaN,12.164063,NaN,49.56448,400,400.372253,25,35.150043,11.442786,77.070236,49.979858,401.804321,398.902802,400.701202,4638.877441,9.750196,9.980901,67.190849,63.481544,26.496433,86.297493,57.382095,38.374107,56.768356,18.907234,34.185539,56.834259,49.983753,91.15741,0,586.458923,618.100269032744,2.41955469470115,0.0554716371881359,1.96006575481839,22.1306943684274,691.987966057912,2.47240876513646,0.018232342643837,2.67263142842594,72.692317090542,672.809860950504,86.2382326909133,0.0171663427821981,2.81494240757765
9,8.840405,27,27.250677,32.810001,32.314571,93.252037,NaN,12.158156,NaN,49.596813,400,400.427673,25,35.162739,11.463499,77.061966,49.979858,401.804321,398.902802,400.701202,4638.877441,9.750196,9.980901,67.237625,63.491413,26.463743,86.34436,57.397739,38.374107,56.768356,18.907234,34.185539,56.834259,49.983753,91.15741,0,586.458923,618.093614724476,2.41959568301113,0.0554947399517975,1.95989952810156,22.1156369629886,692.029926127497,2.47255587586589,0.0182400816419259,2.67206438423746,72.6798783468533,672.813349178367,86.2300034342326,0.0171718363392467,2.81446932013886
9,8.836999,27,27.245434,32.810001,32.324795,93.286354,NaN,12.152544,NaN,49.616962,400,400.377472,25,35.170177,11.471899,77.015625,49.979858,401.720795,398.801422,400.621582,4640.770996,9.759688,9.995817,67.291214,63.464725,26.425255,86.360031,57.45002,38.343609,56.716351,18.922243,34.184788,56.807217,49.967522,91.154686,0,586.726196,618.126382481489,2.41976484606568,0.0555236289002183,1.95972430646384,22.1007931734564,692.139782730477,2.47288179379072,0.0182504023348067,2.67117734250587,72.6699169703634,672.865138830779,86.2408271544396,0.0171790403611289,2.81362576871455
9,8.837863,27,27.239412,32.810001,32.343048,93.251923,NaN,12.151918,NaN,49.584206,400,400.303894,25,35.164558,11.448709,77.175705,49.979858,401.720795,398.801422,400.621582,4640.770996,9.759688,9.995817,67.298119,63.440681,26.389273,86.36824,57.325813,38.343609,56.716351,18.922243,34.184788,56.807217,49.967522,91.154686,0,586.726196,618.158925087725,2.41985567051036,0.0555226375483178,1.95975691204586,22.104558994974,692.068679347146,2.47271773950026,0.0182515956166878,2.67128053631225,72.6584737380949,672.88743319819,86.2400471123946,0.0171851894304116,2.81301060100757
9,8.83269,27,27.232588,32.810001,32.358524,93.242775,NaN,12.148607,NaN,49.568958,400,400.103821,25,35.160374,11.403923,77.149124,49.979858,401.235321,398.503693,400.227112,4636.937012,9.711854,9.952424,67.258392,63.431396,26.363697,86.374031,57.300457,38.307316,56.606136,18.916639,34.213127,56.790001,49.978508,91.129623,0,589.240967,618.208575687768,2.42011224533717,0.0555665302476539,1.95949134661586,22.0820079738737,692.067896632837,2.47274960137964,0.0182572631326233,2.67094398636224,72.6455041832984,672.967915413747,86.2588031040817,0.0171953198782489,2.81179252479396
9,8.83269,27,27.232588,32.810001,32.358524,93.242775,NaN,12.148607,NaN,49.568958,400,400.103821,25,35.160374,11.36851,77.057755,49.979858,401.335632,398.54425,400.284973,4638.036621,9.728977,9.989797,67.230698,63.441551,26.348501,86.359566,57.312656,38.319115,56.701637,18.888081,34.25647,56.786957,50.00486,91.100098,0,590.804688,618.208575687768,2.42011224533717,0.0555665302476539,1.95949134661586,22.0820079738737,692.067896632837,2.47274960137964,0.0182572631326233,2.67094398636224,72.6455041832984,672.967915413747,86.2588031040817,0.0171953198782489,2.81179252479396
9,8.829833,27,27.226374,32.810001,32.396183,93.254982,NaN,12.145248,NaN,49.561577,400,400.067719,25,35.142601,11.333691,76.989571,49.979858,401.335632,398.54425,400.284973,4638.036621,9.728977,9.989797,67.255608,63.455959,26.341944,86.354042,57.22966,38.319115,56.701637,18.888081,34.25647,56.786957,50.00486,91.100098,0,590.804688,618.293031108606,2.42044064640415,0.0555996457063062,1.95932894428413,22.0695490973496,692.122028408411,2.47292831198284,0.0182653923869735,2.67032646668294,72.6336918261426,673.075261800495,86.288015513957,0.0172064958939468,2.81036558891816
9,8.828198,27,27.219408,32.810001,32.418243,93.249077,NaN,12.141977,NaN,49.55748,400,400.090179,25,35.13596,11.316586,77.031586,49.979858,401.461243,398.673279,400.343262,4637.59375,9.722528,9.99516,67.301476,63.442123,26.332708,86.344231,57.276642,38.323849,56.688499,18.910997,34.253101,56.800133,49.934383,91.150673,0,596.167603,618.342353612977,2.42063182045074,0.0556187584106443,1.95923600336383,22.062417817312,692.130389616306,2.4729858637106,0.0182716794867383,2.66993144759328,72.6204475282181,673.131988846749,86.2981483163576,0.0172153888186723,2.80936775162127
9,8.843489,27,27.216566,32.810001,32.451012,93.246559,NaN,12.156394,NaN,49.554768,400,400.131775,25,35.131409,11.322349,77.079819,49.986565,401.429993,398.688751,400.378662,4632.311523,9.703004,9.97186,67.336769,63.427773,26.32806,86.348808,57.198315,38.304852,56.909409,18.975739,34.259716,56.830807,49.931965,91.113846,0,597.913147,618.349511020135,2.42037719952959,0.0555128767521475,1.95997567026244,22.1290738135092,692.133509505146,2.47300855233513,0.0182742296715543,2.66977198820194,72.6150433557736,673.035578561364,86.2597322318296,0.0172121780859205,2.81008355786615
9,8.853706,27,27.21648,32.810001,32.481392,93.201927,NaN,12.174459,NaN,49.532204,400,400.156372,25,35.12561,11.328914,77.110855,49.986565,401.429993,398.688751,400.378662,4632.311523,9.703004,9.97186,67.357445,63.443398,26.32196,86.353561,57.222542,38.304852,56.909409,18.975739,34.259716,56.830807,49.931965,91.113846,0,597.913147,618.370927488289,2.4202618054385,0.0554449090440696,1.96046546108044,22.1735642669329,692.01463526836,2.47268451998715,0.0182678713736083,2.67044160111668,72.6148798167558,672.993957648716,86.2447977669744,0.0172098660285987,2.81046941989791
9,8.856421,27,27.215975,32.810001,32.515167,93.107147,NaN,12.179397,NaN,49.48925,400,400.203003,25,35.118824,11.336114,77.150627,49.986565,401.60791,398.792023,400.539001,4635.500977,9.734091,10.002068,67.376488,63.420918,26.308514,86.326111,57.252274,38.329121,56.874142,18.982622,34.282009,56.908207,49.93359,91.125511,0,593.853943,618.427011049856,2.42039605012763,0.0554346740870899,1.96058110454845,22.1853805357625,691.763216313159,2.4720006716057,0.0182546870478772,2.67184834419853,72.6139194924774,673.041336397419,86.2609277983395,0.0172129869327112,2.80998993701889
9,8.858249,27,27.216463,32.810001,32.515167,93.107147,NaN,12.18369,NaN,49.48925,400,400.203003,25,35.118824,11.358436,77.108368,49.986565,401.60791,398.792023,400.539001,4635.500977,9.734091,10.002068,67.390381,63.443745,26.285793,86.305992,57.186466,38.329121,56.874142,18.982622,34.282009,56.908207,49.93359,91.125511,0,593.853943,618.420189123424,2.42034058379875,0.0554208875488791,1.9606717846193,22.1933348903968,691.761521590883,2.47199361225188,0.0182541865704284,2.67188249809235,72.6148474892286,673.022241318969,86.2548373736143,0.0172114984209563,2.81020211562274
9,8.859878,27,27.217123,32.810001,32.543423,93.026031,NaN,12.187551,NaN,49.457275,400,400.299255,25,35.102608,11.357479,77.059311,49.986565,401.388397,398.645905,400.354828,4636.504883,9.713758,9.987091,67.439194,63.465469,26.296135,86.287758,57.238461,38.320423,56.870262,18.973455,34.309113,56.819847,49.868046,91.174583,0,592.121643,618.469512057118,2.42047240552799,0.0554171781433407,1.96073662912903,22.2004223016487,691.542442980936,2.4713921021454,0.0182417691631053,2.67317112912718,72.6161025466212,673.07075591992,86.2730554365505,0.0172137391134742,2.80979011951533
9,8.863172,27,27.217314,32.810001,32.555702,92.978439,NaN,12.190371,NaN,49.455818,400,400.159698,25,35.082012,11.363681,77.023666,49.986565,401.371124,398.60611,400.302277,4634.861816,9.716391,9.97204,67.440094,63.504646,26.301575,86.263817,57.290684,38.347778,56.899902,19.005737,34.284214,56.88652,49.931267,91.134575,0,590.486877,618.481298733031,2.42045125971006,0.055396079988599,1.96089304839841,22.214750829723,691.414538942073,2.4710418314731,0.0182346790152162,2.67391702834072,72.6164657482948,673.06348442681,86.2707433360181,0.0172131681483392,2.80987119722634
9,8.86812,27,27.217789,32.810001,32.5536,92.928413,NaN,12.197668,NaN,49.463783,400,400.08786,25,35.067814,11.372124,77.040207,49.986565,401.371124,398.60611,400.302277,4634.861816,9.716391,9.97204,67.4142,63.54554,26.324841,86.237061,57.290234,38.347778,56.899902,19.005737,34.284214,56.88652,49.931267,91.134575,0,590.486877,618.458712289241,2.4202877455202,0.0553581893122669,1.96113975436001,22.2362667267208,691.279098606949,2.47066951510126,0.0182269402362272,2.67472331486077,72.6173689901052,673.005533202479,86.2508072549268,0.0172094668658898,2.81044796418839
9,8.870136,27,27.215946,32.810001,32.540447,92.884399,NaN,12.202861,NaN,49.431641,400,400.175842,25,35.051262,11.356979,77.048103,49.986565,401.640076,398.941345,400.614868,4635.461914,9.719298,9.983878,67.421043,63.579926,26.399422,86.232506,57.2938,38.344425,57.050056,18.991961,34.298008,56.97963,50.003613,91.081444,0,590.219666,618.425391396692,2.42014224468363,0.055339035138271,1.96124743894403,22.2450305800903,691.167787769257,2.47037460965722,0.0182224468057878,2.67527514363037,72.6138643447301,672.950070163459,86.2284116567769,0.0172077872447875,2.81084711720747
9,8.871906,27,27.217739,32.810001,32.52697,92.80574,NaN,12.2066,NaN,49.385612,400,400.312256,25,35.031067,11.349941,77.010437,49.986565,401.626953,398.885162,400.565948,4638.974121,9.731809,9.998356,67.492783,63.567154,26.441753,86.226265,57.332069,38.339775,56.998482,18.947811,34.332561,56.964153,49.968121,91.107506,0,589.759827,618.392350101248,2.42000211695068,0.0553216394810088,1.96134322184138,22.2527238293713,690.951040179968,2.46977347126263,0.0182091888433166,2.67662705044696,72.6172739125857,672.902797261238,86.2141862808032,0.0172036272891938,2.811413039485
9,8.872989,27,27.218624,32.810001,32.521362,92.654549,NaN,12.207094,NaN,49.346077,400,400.342499,25,35.014969,11.354799,76.993591,49.986565,401.626953,398.885162,400.565948,4638.974121,9.731809,9.998356,67.506569,63.545948,26.468502,86.240562,57.33287,38.339775,56.998482,18.947811,34.332561,56.964153,49.968121,91.107506,0,589.759827,618.377306128897,2.4199333025878,0.0553117982026628,1.96140034318224,22.2574304992091,690.543077012178,2.46865405089121,0.0181862991625906,2.67906522625233,72.6189567649973,672.879590514103,86.2072113371424,0.0172015812495781,2.81169146820571
9,8.872962,27,27.218941,32.810001,32.516907,92.490311,NaN,12.208136,NaN,49.341812,400,400.316467,25,34.996201,11.358071,77.071243,49.986565,401.501312,398.881897,400.508118,4634.828613,9.704502,9.96922,67.506996,63.505924,26.494429,86.266502,57.343735,38.348629,57.002575,18.942602,34.329327,56.975464,49.933464,91.141022,0,589.216858,618.368668932176,2.41990553447039,0.0553106506478477,1.96140161183961,22.2573131635352,690.101743827664,2.46744573197671,0.0181620443715372,2.6816989339767,72.6195595392733,672.870157158547,86.2043145730905,0.0172007842081019,2.81180183770462
9,8.872962,27,27.218941,32.810001,32.511944,92.371162,NaN,12.208136,NaN,49.37627,400,400.281006,25,34.980453,11.364778,77.217407,49.993774,401.47757,398.790314,400.536682,4636.256836,9.718889,9.983083,67.560059,63.490231,26.509781,86.303375,57.3293,38.353901,57.029182,18.91885,34.350227,56.985859,49.875725,91.176918,0,588.00708,618.35893448875,2.41987368763898,0.0553091461159368,1.96140452473642,22.2573131635352,689.782108202862,2.46657140901078,0.0181446509805308,2.68361331644483,72.6195595392733,672.858712927036,86.2002445809383,0.0172001290300659,2.81191000039264
9,8.873279,27,27.218613,32.810001,32.50827,92.275749,NaN,12.209499,NaN,49.435234,400,400.279388,25,34.979095,11.375242,77.27977,49.993774,401.47757,398.790314,400.536682,4636.256836,9.718889,9.983083,67.582916,63.491161,26.522884,86.319359,57.314648,38.353901,57.029182,18.91885,34.350227,56.985859,49.875725,91.176918,0,588.00708,618.350544112939,2.41984050169128,0.0553056497664578,1.96142245286929,22.2586907547335,689.527141685149,2.46587540333079,0.0181310389784633,2.68513474227661,72.6189358484436,672.84622347326,86.1953288512639,0.0171996798921857,2.81200609349297
9,8.873972,27,27.219294,32.810001,32.517361,92.189743,NaN,12.209944,NaN,49.533535,400,400.281647,25,34.977749,11.396626,77.271309,49.993774,401.361542,398.742523,400.489746,4638.001953,9.709924,9.970094,67.624153,63.476597,26.548986,86.329796,57.284557,38.331165,57.066246,18.880098,34.391071,56.963741,49.892052,91.152473,0,587.966125,618.365786878994,2.41987783096039,0.0553031975883632,1.96145157764314,22.2617022084191,689.29373367683,2.46523322116466,0.0181177505945227,2.68658723648674,72.6202307611099,672.860808994833,86.2015003043861,0.0171999628582651,2.8119138453155
9,8.872214,27,27.221712,32.810001,32.527096,92.248306,NaN,12.209051,NaN,49.629879,400,400.224792,25,34.976311,11.412361,77.21431,49.993774,401.579987,398.9375,400.747437,4635.18457,9.708441,9.968955,67.651382,63.450638,26.582314,86.379623,57.193489,38.333168,57.016796,18.874273,34.39027,57.021576,49.851387,91.176926,0,589.88739,618.391447035724,2.41999358854761,0.0553193621338128,1.96135845880913,22.2540624265879,689.44249271398,2.46562837625342,0.018123841910991,2.68580822784129,72.6248283571965,672.906566832581,86.2212689180357,0.017200622101211,2.81164352590751
9,8.871709,27,27.221691,32.810001,32.533001,92.39888,NaN,12.206846,NaN,49.699409,400,400.328369,25,34.987892,11.404748,77.079788,49.993774,401.579987,398.9375,400.747437,4635.18457,9.708441,9.968955,67.660172,63.463547,26.626007,86.420227,57.142696,38.333168,57.016796,18.874273,34.39027,57.021576,49.851387,91.176926,0,589.88739,618.404914559891,2.42004678565059,0.0553249488847648,1.96132991623141,22.2518676307953,689.846795529054,2.4667347240837,0.0181458770932058,2.68336625115114,72.624788429042,672.925648400299,86.2280254135617,0.0172017312851319,2.81146197356047
9,8.872046,27,27.220362,32.810001,32.533001,92.39888,NaN,12.207136,NaN,49.699409,400,400.328369,25,34.987892,11.40774,76.943161,49.993774,401.492615,398.80484,400.684814,4634.679688,9.701576,9.95442,67.680779,63.448006,26.644295,86.422043,57.172722,38.358028,57.027077,18.85261,34.399696,57.022095,49.93338,91.135208,0,589.692383,618.40365617937,2.42003656987609,0.0553224151833117,1.9613466649215,22.2533322868792,689.851479017904,2.46675413370836,0.018147241159606,2.68326967806607,72.6222614995128,672.919690937005,86.2239859071278,0.017202467668578,2.81142921932452
9,8.873424,27,27.219975,32.810001,32.543793,92.556084,NaN,12.206273,NaN,49.794857,400,400.344208,25,35.006207,11.413118,76.954506,49.993774,401.492615,398.80484,400.684814,4634.679688,9.701576,9.95442,67.761314,63.402245,26.652416,86.427208,57.292374,38.358028,57.027077,18.85261,34.399696,57.022095,49.93338,91.135208,0,589.692383,618.419677946021,2.42006404499867,0.0553153278352309,1.96140886237554,22.2593208711573,690.274460807157,2.46791292122013,0.0181705727739011,2.68072395138536,72.621525649076,672.928899066898,86.2267019834366,0.0172033084623474,2.81131641317785
9,8.873196,27,27.219515,32.810001,32.554554,92.669785,NaN,12.205497,NaN,49.889099,400,400.282379,25,35.017433,11.418018,76.884583,49.993774,401.555328,398.708832,400.657745,4634.729004,9.714711,9.980592,67.806854,63.413208,26.65645,86.430084,57.323952,38.374519,57.009602,18.834698,34.408066,57.002579,49.90707,91.146149,0,590.430298,618.441635824574,2.42013999916133,0.0553203030828444,1.96139127478375,22.2583300639988,690.580771166801,2.46875266351426,0.0181876021342741,2.67888846276458,72.6206509844353,672.955404160637,86.2354657974003,0.0172051984229738,2.81103563699694
9,8.87412,27,27.21871,32.810001,32.553322,92.77578,NaN,12.206022,NaN,49.950924,400,400.098633,25,35.019932,11.430473,76.805016,49.993774,401.189911,398.44516,400.293427,4634.742188,9.687128,9.94724,67.723251,63.450302,26.65966,86.441246,57.337238,38.378086,57.005348,18.805119,34.421967,57.052563,49.906979,91.153549,0,595.346619,618.435769700671,2.42010409062226,0.0553129850336926,1.96143789901122,22.2623453247879,690.867446313943,2.46954020476678,0.0182038403256433,2.67716465845217,72.6191202941943,672.941114253857,86.2292192584792,0.0172050332529997,2.81111651226502
9,8.872462,27,27.217831,32.810001,32.554039,92.861977,NaN,12.207284,NaN,49.978214,400,399.959503,25,35.021305,11.450841,76.788506,49.993774,401.189911,398.44516,400.293427,4634.742188,9.687128,9.94724,67.684334,63.494637,26.692663,86.460579,57.247223,38.378086,57.005348,18.805119,34.421967,57.052563,49.906979,91.153549,0,595.346619,618.443365892085,2.42015894156609,0.0553256646379201,1.96135511078039,22.2551402333216,691.101219883709,2.47018335858282,0.0182172593685169,2.67575706339068,72.6174488551188,672.959314286497,86.2344238171142,0.0172067876892409,2.8108861058788
