P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.872462,27,27.217831,32.810001,32.5522,92.927727,NaN,12.207284,NaN,49.966171,400,400.000977,25,35.025646,11.468484,76.808075,50.015781,401.190674,398.554169,400.251892,4636.569824,9.68801,9.961023,67.709496,63.515987,26.691895,86.446289,57.260666,38.382313,56.943363,18.796173,34.405838,57.107407,49.867504,91.173363,0,595.618652,618.439758959056,2.42014714275608,0.0553251072450394,1.96135617692851,22.2551402333216,691.277117345433,2.47066389385668,0.0182267976816399,2.67473689978074,72.6174488551188,672.95507398684,86.2329153001012,0.0172065449971423,2.81092607318677
9,8.872779,27,27.216499,32.810001,32.54652,92.971931,NaN,12.206873,NaN,49.969505,400,400.004547,25,35.026154,11.445518,76.811913,50.015781,401.365295,398.716766,400.382874,4634.875488,9.700817,9.978322,67.782196,63.613106,26.69281,86.439377,57.301662,38.399426,56.969925,18.790962,34.397377,57.046368,49.765499,91.237694,0,592.482788,618.427434911034,2.42010109166567,0.0553210026019068,1.96137522394533,22.2565178815059,691.39997491677,2.47100611171421,0.0182345718859458,2.67395994811617,72.6149159475033,672.936232298368,86.2242878096612,0.0172065466994134,2.81101457739625
9,8.872962,27,27.215254,32.810001,32.548225,92.950516,NaN,12.207851,NaN,49.995705,400,400.088623,25,35.020012,11.437038,76.849243,50.015781,401.365295,398.716766,400.382874,4634.875488,9.700817,9.978322,67.820053,63.697865,26.683609,86.38678,57.352325,38.399426,56.969925,18.790962,34.397377,57.046368,49.765499,91.237694,0,592.482788,618.430095821083,2.42010648439622,0.0553201437657718,1.96138332556963,22.2573131635352,691.347045787406,2.47086774108898,0.0182327451634222,2.67420264358963,72.612548392091,672.936028024818,86.2224161661255,0.0172075446935739,2.81093318405097
9,8.871468,27,27.215704,32.810001,32.55632,92.880051,NaN,12.205365,NaN,49.996254,400,400.102142,25,35.019382,11.429914,76.818291,50.015781,401.296753,398.685059,400.318787,4632.612305,9.689072,9.954648,67.842682,63.752125,26.697189,86.30732,57.326759,38.370731,56.999989,18.790329,34.374043,56.998032,49.769733,91.233231,0,591.558228,618.451550270626,2.42020370415536,0.0553338295523266,1.96130442035134,22.2508201810716,691.156999795531,2.47034634166758,0.018222064226983,2.67532550368548,72.6134041445407,672.971741151225,86.2357721009069,0.0172092238940961,2.81062673799949
9,8.871266,27,27.213642,32.810001,32.561913,92.811066,NaN,12.203297,NaN,50.026497,400,400.094849,25,35.007179,11.372148,76.790955,50.015781,401.296753,398.685059,400.318787,4632.612305,9.689072,9.954648,67.833336,63.783848,26.704517,86.298126,57.322586,38.370731,56.999989,18.790329,34.374043,56.998032,49.769733,91.233231,0,591.558228,618.463273806995,2.42024570915782,0.0553370437994895,1.96129116126987,22.2499422195691,690.979608905406,2.46987192521089,0.0182141661046588,2.67625274175943,72.6094828081082,672.983288392673,86.2369019217959,0.017211557349813,2.81038011195887
9,8.873263,27,27.213461,32.810001,32.561913,92.811066,NaN,12.204606,NaN,50.026497,400,400.094849,25,35.007179,11.327055,76.737152,50.015781,401.249023,398.636658,400.259674,4634.368164,9.699076,9.976715,67.75985,63.834141,26.682135,86.330254,57.372025,38.376263,56.945766,18.755552,34.394833,56.958515,49.791714,91.214905,0,595.64032,618.455819582047,2.42018518311173,0.055322029787156,1.9613903348624,22.2586212241821,690.98024118312,2.46987455378505,0.0182143518438812,2.67623988328484,72.6091385868693,672.961224850797,86.2287899806977,0.0172104412995132,2.8105757737969
9,8.869959,27,27.209957,32.810001,32.583733,92.741798,NaN,12.20438,NaN,50.053898,400,400.075897,25,35.004322,11.311546,76.680145,50.015781,401.27066,398.639923,400.231628,4632.234375,9.705011,9.982141,67.723793,63.849068,26.584356,86.352509,57.413784,38.385834,56.971279,18.750757,34.393261,57.065033,49.81638,91.186424,0.0737166628241539,597.313599,618.510945829725,2.42042530205969,0.0553534875378621,1.96121377110593,22.2442611931854,690.807082495209,2.46941878590786,0.0182078842662261,2.67707325695392,72.6024744239659,673.041489487856,86.2522918886384,0.0172178782329165,2.8095865352611
9,8.871022,27,27.208567,32.810001,32.611526,92.653023,NaN,12.203326,NaN,50.074028,400,400.0849,25,35.020718,11.325499,76.737267,50.015781,401.436005,398.815125,400.361603,4633.504883,9.693662,9.959489,67.739746,63.86031,26.496572,86.356773,57.418278,38.384148,56.959751,18.722221,34.406414,57.049412,49.84956,91.165169,0.071133054792881,595.491089,618.561488762913,2.42057136642931,0.0553539147521089,1.96125066304787,22.2488816920467,690.57423377942,2.46878923759188,0.0181963998739722,2.67836896108988,72.5998306392793,673.09159295039,86.2681197576032,0.0172218736288817,2.80902342234853
9,8.871022,27,27.208567,32.810001,32.625156,92.549896,NaN,12.203326,NaN,50.074955,400,400.135712,25,35.029774,11.35859,76.714676,50.015781,401.436005,398.815125,400.361603,4633.504883,9.693662,9.959489,67.723312,63.876389,26.472622,86.384567,57.431622,38.384148,56.959751,18.722221,34.406414,57.049412,49.84956,91.165169,0.071133054792881,595.491089,618.588220556763,2.42065879141833,0.0553580448512842,1.9612429372021,22.2488816920467,690.297937586027,2.46803381695855,0.0181813818640534,2.68000084405102,72.5998306392793,673.123015564699,86.279306657007,0.017223671667198,2.80872881512487
9,8.87088,27,27.208603,32.810001,32.638638,92.55101,NaN,12.205051,NaN,50.072029,400,400.206818,25,35.032417,11.360448,76.488022,50.006443,401.371521,398.683746,400.27533,4634.066895,9.692297,9.964119,67.677582,63.888901,26.39962,86.367119,57.460728,38.39735,56.947208,18.705141,34.416492,56.93589,49.880852,91.144974,0,594.072998,618.615191448347,2.42074956530877,0.0553631979021169,1.96122829074837,22.2482644899424,690.300796699562,2.46804145616247,0.0181815072348776,2.67998573951233,72.5998991126995,673.155704900486,86.290997723741,0.0172255127788223,2.80842500451788
9,8.869984,27,27.207157,32.810001,32.626854,92.622101,NaN,12.204323,NaN,50.067303,400,400.184204,25,35.02589,11.361678,76.29071,50.006443,401.037048,398.496918,400.091888,4632.970215,9.673571,9.96214,67.701149,63.910233,26.359201,86.37883,57.457836,38.413383,56.930874,18.701189,34.411983,56.982121,49.856197,91.171883,0,592.237183,618.595421574771,2.42070113488146,0.0553663675100175,1.96119053930168,22.2443698643349,690.496348918662,2.46858332740922,0.0181933468421026,2.67875587042634,72.5971487093191,673.135806429669,86.2818257161434,0.0172255481211013,2.80851496198614
9,8.869586,27,27.205242,32.810001,32.600983,92.724609,NaN,12.203603,NaN,50.043861,400,400.037201,25,35.024689,11.36339,76.449127,50.006443,401.037048,398.496918,400.091888,4632.970215,9.673571,9.96214,67.703667,63.928871,26.322699,86.372391,57.475487,38.413383,56.930874,18.701189,34.411983,56.982121,49.856197,91.171883,0,592.237183,618.546168066279,2.42054725791734,0.055361521701061,1.9611854495197,22.2426397929186,690.7775591543,2.46936156062076,0.0182102263201756,2.67700648413483,72.5935060602846,673.077201449098,86.2581960576716,0.0172237491239283,2.8089365483458
9,8.870252,27,27.205288,32.810001,32.577168,92.819138,NaN,12.206276,NaN,50.05941,400,399.894836,25,35.017014,11.361593,76.578056,50.006443,401.031433,398.477509,400.162659,4631.082031,9.681938,9.949451,67.733131,63.940655,26.362658,86.355919,57.476486,38.404869,56.929939,18.685774,34.423851,56.965553,49.778381,91.216751,0,589.354126,618.496977118779,2.42037430777154,0.0553492937457562,1.96123206302272,22.245534804943,691.03038346456,2.47005225591512,0.0182239130517134,2.67553397531895,72.5935935622393,673.015122875183,86.2361644034334,0.0172201586025406,2.80952240407165
9,8.87047,27,27.204962,32.810001,32.559879,92.894341,NaN,12.203856,NaN,50.117195,400,399.878998,25,34.998379,11.356544,76.589767,50.006443,401.031433,398.477509,400.162659,4631.082031,9.681938,9.949451,67.786743,63.982632,26.325872,86.384232,57.458313,38.404869,56.929939,18.685774,34.423851,56.965553,49.778381,91.216751,0,589.354126,618.462255625656,2.42025678779814,0.0553424136244414,1.96125281073411,22.2464823868299,691.232684174641,2.47060660361804,0.0182351614645271,2.67434426216135,72.5929734372568,672.972327403654,86.2204622438028,0.0172179733433399,2.80990295789414
9,8.869587,27,27.203369,32.810001,32.53751,92.973557,NaN,12.202925,NaN,50.162773,400,399.834045,25,34.975132,11.347665,76.602798,50.006443,400.942841,398.400848,400.089661,4630.197266,9.664046,9.928338,67.904633,64.012634,26.263319,86.395035,57.449562,38.404243,56.963448,18.648687,34.440479,57.029446,49.757248,91.227646,0,589.739319,618.42168085826,2.42014004527005,0.0553422742106315,1.96122186645027,22.242644139903,691.450030659016,2.47120824811577,0.0182482809940232,2.67301036886241,72.5899431131482,672.927631927636,86.2022550914009,0.0172167073663447,2.81021709720585
9,8.869075,27,27.201504,32.810001,32.53751,92.973557,NaN,12.203545,NaN,50.162773,400,399.834045,25,34.975132,11.333442,76.790245,50.006443,401.000763,398.40213,400.169312,4632.954102,9.680661,9.948826,67.922791,64.034042,26.281548,86.402603,57.411015,38.412849,56.896141,18.671406,34.414242,56.918865,49.813694,91.177986,0.0720515102148056,592.213135,618.423592312604,2.42015556791074,0.0553461258015382,1.96119643431032,22.2404184367658,691.456520854127,2.47123527090047,0.018250195651442,2.67287918336137,72.5863951983236,672.929998939442,86.2004024428168,0.0172183569237226,2.81007006131101
9,8.869075,27,27.201504,32.810001,32.506039,93.045044,NaN,12.203545,NaN,50.182446,400,399.783997,25,34.956333,11.328297,76.958405,50.006443,401.000763,398.40213,400.169312,4632.954102,9.680661,9.948826,67.931526,63.958206,26.253557,86.425026,57.393951,38.412849,56.896141,18.671406,34.414242,56.918865,49.813694,91.177986,0.0720515102148056,592.213135,618.36187121276,2.41995364838446,0.0553365835835243,1.96121469200454,22.2404184367658,691.647557774454,2.47175700262201,0.0182605487069605,2.67178361975404,72.5863951983236,672.857441682765,86.1745851385481,0.0172142016130309,2.81075380600482
9,8.868582,27,27.199064,32.810001,32.485844,93.067528,NaN,12.200546,NaN,50.197876,400,399.816528,25,34.951271,11.333321,76.862167,50.006443,401.029694,398.526855,400.250061,4629.602539,9.661129,9.933641,67.929749,63.95295,26.247393,86.446465,57.408215,38.403099,57.01461,18.671383,34.411694,56.967949,49.90181,91.116272,0.070331372320652,594.22229,618.32410609862,2.41983901548619,0.0553341680889531,1.96120197242863,22.2382752389465,691.716100576493,2.47195634130474,0.0182663078660261,2.67126948848266,72.5817531423306,672.812052202033,86.1549096032608,0.0172135824257768,2.81101871637404
9,8.869124,27,27.197887,32.810001,32.482208,93.086853,NaN,12.201464,NaN,50.192902,400,399.85199,25,34.952576,11.348605,76.652824,50.006443,400.928589,398.430389,400.191223,4628.882813,9.659879,9.932337,67.897942,64.0298,26.319983,86.430206,57.434937,38.40382,56.905663,18.672863,34.411095,56.904907,49.880913,91.132973,0,592.916138,618.314950275093,2.41979924637011,0.0553289882132834,1.96123106518598,22.2406314475924,691.771805887042,2.47211431835344,0.018270312445851,2.67089271522483,72.5795138075528,672.795737072668,86.1474036577171,0.017213603305526,2.81109390722582
9,8.868452,27,27.197174,32.810001,32.483269,93.087891,NaN,12.20287,NaN,50.152161,400,399.865814,25,34.95512,11.372111,76.659317,50.006443,400.928589,398.430389,400.191223,4628.882813,9.659879,9.932337,67.859192,64.072922,26.384516,86.443504,57.447311,38.40382,56.905663,18.672863,34.411095,56.904907,49.880913,91.132973,0,592.916138,618.319541660122,2.41982643479808,0.0553343651439206,1.96119701391278,22.2377100809351,691.777053238394,2.47213220308226,0.0182711946939084,2.67082708675886,72.5781572332214,672.804278463564,86.1494111096379,0.0172146715578134,2.81096545845911
9,8.865111,27,27.197165,32.810001,32.482124,93.039223,NaN,12.199358,NaN,50.095284,400,399.840942,25,34.944023,11.382153,76.762581,49.994465,400.870026,398.423523,400.073242,4630.171875,9.674253,9.96044,67.904961,64.088905,26.306946,86.471703,57.466621,38.425629,56.934937,18.649319,34.416512,56.85437,49.877457,91.136642,0,591.741211,618.329776486798,2.4199204240216,0.0553591616509363,1.96103153544449,22.2231834330953,691.647082649244,2.47177734415816,0.0182641609935725,2.67156856047293,72.5781401093892,672.838033806017,86.1614072297144,0.0172166126615255,2.81064628524527
9,8.864481,27,27.195242,32.810001,32.483234,92.911659,NaN,12.195637,NaN,50.073433,400,399.874603,25,34.924076,11.384963,76.728653,49.994465,400.870026,398.423523,400.073242,4630.171875,9.674253,9.96044,67.950012,64.044846,26.276636,86.498611,57.462543,38.425629,56.934937,18.649319,34.416512,56.85437,49.877457,91.136642,0,591.741211,618.33430631664,2.41994665687428,0.0553642416825504,1.96099957161377,22.2204437465639,691.312860520912,2.47087407033592,0.0182476542894203,2.6733908519135,72.5744812181202,672.844148622861,86.1608026962365,0.0172185245526929,2.81045982900654
9,8.865087,27,27.194569,32.810001,32.484631,92.80072,NaN,12.193567,NaN,50.044819,400,399.909698,25,34.927227,11.362159,76.718391,49.994465,400.98114,398.576202,400.207458,4629.016602,9.660272,9.930933,68.046021,63.887794,26.27453,86.535614,57.474625,38.440514,56.959171,18.672644,34.395149,56.913849,49.888588,91.116707,0,589.564758,618.334782432231,2.41993723765823,0.0553601028099191,1.96102888602793,22.2230790667018,691.018531548568,2.47007326029842,0.0182322473955134,2.67506020334976,72.5732006547206,672.839605392613,86.1582131603234,0.0172188108515519,2.81045760134326
9,8.865378,27,27.193554,32.810001,32.48291,92.779953,NaN,12.19405,NaN,49.977707,400,399.866547,25,34.956184,11.35546,76.789948,49.994465,400.839722,398.446503,400.072205,4629.07373,9.658308,9.938468,68.111549,63.860703,26.280733,86.556374,57.465851,38.421085,56.877548,18.668701,34.395786,56.928764,49.864288,91.147781,0,587.618225,618.330320568072,2.41991736811413,0.0553573900086,1.96104435310215,22.2243444952176,690.966519954229,2.46993618570895,0.0182302741365974,2.67531111772152,72.571269298697,672.830718422877,86.1535835644048,0.0172191260797904,2.81047343266503
9,8.864693,27,27.191921,32.810001,32.478271,92.696251,NaN,12.195638,NaN,49.902756,400,399.816467,25,34.976353,11.349234,76.845032,49.994465,400.839722,398.446503,400.072205,4629.07373,9.658308,9.938468,68.107994,63.884663,26.299377,86.584496,57.474697,38.421085,56.877548,18.668701,34.395786,56.928764,49.864288,91.147781,0,587.618225,618.323781993762,2.41990838189106,0.0553611399118852,1.9610129925074,22.2213656887798,690.748248824979,2.46934776814887,0.0182197874082364,2.67650115038393,72.5681618884032,672.824677697619,86.149073071679,0.0172201063966784,2.81042102990158
9,8.864175,27,27.191303,32.810001,32.481659,92.575607,NaN,12.196446,NaN,49.839775,400,399.895691,25,34.987656,11.348721,76.859627,49.994465,400.991089,398.63208,400.264099,4631.483398,9.669176,9.949537,68.071465,63.897568,26.33675,86.628754,57.479454,38.424385,56.850498,18.676205,34.389267,56.921459,49.806885,91.183167,0,587.512268,618.332360662613,2.41994583405494,0.0553660680283324,1.96098527379323,22.2191129901042,690.427397818609,2.46847368981551,0.0182028650605869,2.67835349607288,72.5669858687128,672.837070051239,86.1525890927034,0.0172213184336969,2.81026279979227
9,8.862328,27,27.190466,32.810001,32.494003,92.438171,NaN,12.193616,NaN,49.788834,400,399.924866,25,34.992546,11.357298,76.817825,49.994465,400.884186,398.509918,400.101746,4631.521484,9.666732,9.948317,68.076935,63.945732,26.381567,86.642342,57.479324,38.397846,56.836113,18.683706,34.381416,56.95977,49.810066,91.173271,0,587.476196,618.36346408228,2.42008106326632,0.0553837238071214,1.96088636150704,22.2110798975514,690.062089139543,2.46747880656389,0.0181836896262214,2.68047430850317,72.5653930716955,672.884217743944,86.1681575938907,0.0172246995434214,2.80976264583239
9,8.861934,27,27.188242,32.810001,32.494003,92.438171,NaN,12.192678,NaN,49.788834,400,399.924866,25,34.992546,11.344216,76.72789,49.994465,400.884186,398.509918,400.101746,4631.521484,9.666732,9.948317,68.100273,63.901848,26.41,86.640312,57.493198,38.397846,56.836113,18.683706,34.381416,56.95977,49.810066,91.173271,0,587.476196,618.364935263314,2.42009301625146,0.0553866920597827,1.96086678939438,22.2093661280806,690.069908847133,2.46751125841929,0.0181859765195335,2.68031373292142,72.5611606552419,672.884681673216,86.1651081617791,0.017226533219708,2.80960949341482
9,8.862347,27,27.185921,32.810001,32.51762,92.3722,NaN,12.193992,NaN,49.735558,400,399.876617,25,34.994614,11.324972,76.718361,49.994465,400.865173,398.577728,400.153717,4628.335938,9.650107,9.931861,68.181328,63.938404,26.403925,86.672783,57.497776,38.410706,56.760738,18.70997,34.360313,56.916363,49.797123,91.187737,0,587.89386,618.40970325163,2.420231997526,0.0553907449439873,1.96087376786031,22.2111625398431,689.901222101509,2.46706134927117,0.018178733287425,2.6811998834511,72.5567433600467,672.930621845609,86.1781066636708,0.0172310513387032,2.80902230703956
9,8.862347,27,27.185921,32.810001,32.538441,92.429077,NaN,12.193992,NaN,49.668667,400,399.859314,25,34.999195,11.324507,76.768806,49.994465,400.865173,398.577728,400.153717,4628.335938,9.650107,9.931861,68.220551,63.965351,26.41186,86.704948,57.522598,38.410706,56.760738,18.70997,34.360313,56.916363,49.797123,91.187737,0,587.89386,618.45053048078,2.42036556037676,0.0553970602893269,1.96086191008122,22.2111625398431,690.053694845752,2.46747845357674,0.0181870364866857,2.68029114453634,72.5567433600467,672.978615873148,86.195193704418,0.017233800479275,2.80857165912504
9,8.860006,27,27.183695,32.810001,32.553566,92.520142,NaN,12.192333,NaN,49.62326,400,399.819427,25,34.996254,11.323586,76.76535,50.003662,400.788239,398.41272,400.044617,4629.848633,9.661847,9.958338,68.238625,63.986042,26.430321,86.723831,57.555813,38.384117,56.870682,18.694952,34.38242,56.89481,49.7794,91.192329,0,587.221008,618.488922269628,2.42053357972234,0.0554192898881242,1.9607372680356,22.2009791602156,690.305521557686,2.46817828853719,0.0182026066132274,2.67868427751771,72.552506597467,673.035157433083,86.2121127920017,0.0172388485286804,2.8078930215776
9,8.858823,27,27.181576,32.810001,32.569965,92.583847,NaN,12.188789,NaN,49.585918,400,399.82135,25,34.986923,11.33952,76.74015,50.003662,401.007477,398.676544,400.281494,4630.436523,9.653441,9.935207,68.300682,64.003014,26.441101,86.755745,57.55159,38.349308,56.847889,18.705996,34.378223,56.84642,49.754333,91.19973,0,586.88031,618.525488471318,2.42067463783756,0.0554331829111684,1.96066946318683,22.1958323439749,690.48356110044,2.46867568229991,0.0182140666879777,2.67752674612713,72.5484732430889,673.08219596139,86.2258071231797,0.0172432654707632,2.80731150639815
9,8.855568,27,27.181595,32.810001,32.590015,92.706024,NaN,12.184501,NaN,49.570129,400,399.926147,25,34.981251,11.338983,76.630798,50.003662,401.066406,398.735474,400.396545,4626.016113,9.653256,9.941243,68.33194,64.03862,26.434963,86.674942,57.561985,38.370197,56.862526,18.730782,34.353878,56.923935,49.723404,91.224998,0,587.36908,618.57693497298,2.42090194621526,0.0554638178472846,1.960497199471,22.1816683812789,690.810509721461,2.46956939070108,0.0182318237051661,2.67561333274678,72.5485094091997,673.163921172105,86.254950058562,0.0172479293617626,2.80654939627329
9,8.85441,27,27.179207,32.810001,32.616249,92.814697,NaN,12.181813,NaN,49.613586,400,400.027832,25,34.984539,11.337317,76.504013,50.003662,401.066406,398.735474,400.396545,4626.016113,9.653256,9.941243,68.338692,64.055534,26.437269,86.631752,57.549927,38.370197,56.862526,18.730782,34.353878,56.923935,49.723404,91.224998,0,587.36908,618.63268165231,2.42110528135635,0.0554805150527167,1.96042558240772,22.1766284830257,691.109513434344,2.47039844527668,0.0182500665000166,2.67375591699466,72.5439637490676,673.232883467849,86.2760802387215,0.0172538198754094,2.80574784390825
9,8.855519,27,27.177691,32.810001,32.648151,92.894722,NaN,12.181256,NaN,49.640591,400,399.972809,25,34.9916,11.341018,76.417686,50.003662,400.786133,398.387238,400.061249,4627.379395,9.660109,9.950231,68.304825,64.089989,26.425621,86.582603,57.563751,38.386135,56.828304,18.762241,34.347088,56.875446,49.711361,91.236137,0,586.381958,618.691092037379,2.42127617921641,0.0554818196982857,1.96046310674692,22.1814551311379,691.328709670514,2.47100489634647,0.0182632359724411,2.6724151513907,72.5410778202474,673.291694192671,86.2948570963537,0.0172584196644591,2.80510012563561
9,8.856809,27,27.176289,32.810001,32.681641,92.938614,NaN,12.181921,NaN,49.660789,400,399.83667,25,35.000511,11.351346,76.445587,50.003662,400.786133,398.387238,400.061249,4627.379395,9.660109,9.950231,68.29541,64.102829,26.53853,86.527664,57.579853,38.386135,56.828304,18.762241,34.347088,56.875446,49.711361,91.236137,0,586.381958,618.751944426338,2.42145175996112,0.0554822390893482,1.96050879283947,22.1870689787436,691.450869302492,2.47134560118585,0.0182710404649261,2.67164319559111,72.5384087979692,673.352387556892,86.3144751727188,0.017263034168819,2.80444360956394
9,8.853318,27,27.175507,32.810001,32.698952,92.952156,NaN,12.180177,NaN,49.687641,400,399.879272,25,34.998055,11.35358,76.643082,50.003662,400.990204,398.623169,400.305664,4629.342285,9.650035,9.9294,68.322136,64.10083,26.590981,86.557671,57.616341,38.362991,56.899036,18.745146,34.356319,56.909725,49.648247,91.28019,0,584.990356,618.798877411829,2.4216685638004,0.0555138400983112,1.96032733243371,22.1718753895655,691.489766554125,2.47145575323048,0.0182738069658475,2.67138104068962,72.5369200395177,673.428973508427,86.3406607206381,0.0172680528537697,2.8036822061115
9,8.852549,27,27.17346,32.810001,32.700771,92.938408,NaN,12.178001,NaN,49.728142,400,399.925262,25,34.997341,11.338602,76.864685,50.003662,400.995819,398.588654,400.272156,4627.169922,9.651836,9.931612,68.358215,64.123253,26.643795,86.55336,57.681358,38.361675,56.790726,18.733711,34.38002,56.864426,49.697765,91.227989,0,585.00238,618.80530531879,2.42170353901903,0.0555201994220265,1.96028845370488,22.1685279437019,691.460158552149,2.47138509582679,0.0182739199482147,2.67144773103901,72.5330228407176,673.43801178377,86.3409353508086,0.0172702367126343,2.80346300869369
9,8.852968,27,27.172997,32.810001,32.700771,92.938408,NaN,12.180274,NaN,49.728142,400,399.925262,25,34.997341,11.340783,76.932602,50.003662,400.995819,398.588654,400.272156,4627.169922,9.651836,9.931612,68.386597,64.130089,26.65748,86.481766,57.729134,38.361675,56.790726,18.733711,34.38002,56.864426,49.697765,91.227989,0,585.00238,618.803745895331,2.42169083460929,0.0555170348412694,1.96030911311486,22.1703518711005,691.461768802803,2.47139180552893,0.0182743961439994,2.67141523175885,72.5321413230987,673.432645066413,86.3383539809225,0.017270306697057,2.80348199213427
9,8.850615,27,27.16976,32.810001,32.706703,92.91716,NaN,12.176834,NaN,49.7658,400,399.946045,25,34.994186,11.333948,76.886353,50.003662,401.064209,398.609039,400.36322,4630.59668,9.665972,9.951005,68.39151,64.140625,26.657169,86.419456,57.675041,38.318169,56.779865,18.723505,34.390331,56.854,49.696598,91.223244,0,586.809326,618.824130614561,2.4218002011992,0.0555366089100922,1.96019000580195,22.1601083261156,691.41626484506,2.47128366322428,0.0182746462348362,2.67151323330835,72.5259779956319,673.466370347525,86.3457216299371,0.0172748726476553,2.80295591359146
9,8.850252,27,27.168692,32.810001,32.717678,92.854065,NaN,12.175189,NaN,49.803185,400,399.965973,25,34.995384,11.332467,76.813873,50.013458,400.78653,398.385223,400.039642,4626.208008,9.647159,9.930318,68.408234,64.17572,26.699635,86.380508,57.704887,38.345856,56.843185,18.727036,34.386356,56.911812,49.642323,91.259338,0,591.343994,618.846994194939,2.42188154394193,0.0555426799631755,1.96016638890215,22.1585278647314,691.251395203409,2.47083857445456,0.0182665954085884,2.67240655225326,72.5239443746204,673.493767964075,86.3539584396921,0.0172773101305857,2.80263225007471
9,8.851312,27,27.167728,32.810001,32.744194,92.768112,NaN,12.176645,NaN,49.823772,400,399.869385,25,35.004074,11.322796,76.758812,50.013458,400.78653,398.385223,400.039642,4626.208008,9.647159,9.930318,68.444283,64.19767,26.74214,86.457848,57.698326,38.345856,56.843185,18.727036,34.386356,56.911812,49.642323,91.259338,0,591.343994,618.895027405524,2.42201932855021,0.0555427095955019,1.96020481356317,22.1631428527334,691.025000362098,2.4702247537368,0.0182551108353297,2.67366478377889,72.5221087317975,673.541637454956,86.3696519733772,0.0172808339745717,2.80212697993048
9,8.851312,27,27.167728,32.810001,32.777664,92.682259,NaN,12.176645,NaN,49.81889,400,399.851898,25,35.018719,11.337484,76.752052,50.013458,400.985443,398.571533,400.221863,4626.95459,9.650297,9.937155,68.450119,64.235664,26.77483,86.451614,57.59589,38.346462,56.780384,18.728504,34.399261,56.904888,49.660389,91.243469,0,595.764282,618.960635171407,2.4222337954415,0.0555528555881353,1.96018756140022,22.1631428527334,690.795401055501,2.46959721921414,0.018242634616809,2.6749978723761,72.5221087317975,673.618745468484,86.3971731340075,0.0172852442132748,2.80141703212342
9,8.848755,27,27.168671,32.810001,32.791256,92.655647,NaN,12.175156,NaN,49.813324,400,399.877808,25,35.028893,11.364425,76.650948,50.013458,400.985443,398.571533,400.221863,4626.95459,9.650297,9.937155,68.473358,64.290901,26.817339,86.375282,57.59095,38.346462,56.780384,18.728504,34.399261,56.904888,49.660389,91.243469,0,595.764282,618.996781736456,2.42239838764779,0.0555763031683912,1.96005491197168,22.152009591406,690.720910773205,2.46938889120377,0.0182377938584515,2.67547994664653,72.5239043870794,673.679556155725,86.4202390886271,0.0172879530404727,2.80092038350558
9,8.846492,27,27.165918,32.810001,32.80217,92.66349,NaN,12.174726,NaN,49.80481,400,399.940125,25,35.043827,11.377335,76.497063,50.013458,401.241058,398.794373,400.486816,4625.972656,9.659721,9.937885,68.425522,64.294739,26.789562,86.339378,57.617699,38.348152,56.788746,18.753292,34.388317,56.891029,49.68528,91.237144,0,592.996826,619.026582421939,2.42253690821955,0.0555967264693795,1.95993822408058,22.1421544455154,690.751519529392,2.46948629206745,0.0182417682565777,2.67516168740484,72.5186620069017,673.724604833894,86.4323641698248,0.0172927725779465,2.8003255963263
9,8.845929,27,27.16383,32.810001,32.814342,92.725883,NaN,12.171249,NaN,49.747063,400,400.01004,25,35.069145,11.385633,76.434303,50.013458,401.06308,398.601227,400.285583,4627.177734,9.649474,9.928073,68.386307,64.304321,26.699657,86.370506,57.621613,38.36618,56.738129,18.777048,34.369274,56.815533,49.644871,91.248138,0,591.540161,619.052530202921,2.42263194765676,0.0556046757631336,1.95990448609055,22.1397023475512,690.925690906685,2.46997278657751,0.0182529880387807,2.67404307709999,72.5146856780985,673.755168624463,86.4402764581629,0.0172962222497363,2.79990802427347
9,8.845691,27,27.160971,32.810001,32.81572,92.799583,NaN,12.170032,NaN,49.687416,400,399.991455,25,35.090466,11.378349,76.591385,50.013458,401.06308,398.601227,400.285583,4627.177734,9.649474,9.928073,68.277611,64.334946,26.623817,86.391167,57.608852,38.36618,56.738129,18.777048,34.369274,56.815533,49.644871,91.248138,0,591.540161,619.056115044917,2.4226479895543,0.0556068942541429,1.95989211506441,22.1386657246167,691.13269208613,2.47055276547223,0.018266635391191,2.67270110923694,72.5092407005726,673.755991774256,86.436459114781,0.017298600688379,2.79971227566786
9,8.846298,27,27.158175,32.810001,32.80957,92.885506,NaN,12.169552,NaN,49.66198,400,400.01947,25,35.130737,11.375912,76.770622,50.013458,401.108826,398.648804,400.37323,4624.57373,9.651917,9.939706,68.228424,64.358772,26.644804,86.423584,57.606522,38.361668,56.770195,18.79558,34.370163,56.850727,49.698383,91.205956,0,589.244568,619.04180668119,2.42259019326272,0.0556004374223469,1.95992498814448,22.1413095081766,691.372010267974,2.47122061427459,0.0182819797176108,2.67118419571885,72.5039152842964,673.730372588114,86.4232875092962,0.0172994162662148,2.79976277927636
9,8.846177,27,27.157318,32.810001,32.807774,92.971024,NaN,12.167885,NaN,49.631153,400,399.963989,25,35.160034,11.346374,76.736633,50.013458,401.108826,398.648804,400.37323,4624.57373,9.651917,9.939706,68.239197,64.374168,26.616745,86.429497,57.628757,38.361668,56.770195,18.79558,34.370163,56.850727,49.698383,91.205956,0,589.244568,619.038736189393,2.42258235650411,0.0556008083718383,1.95991994567064,22.1407825042888,691.603365220412,2.47185687791742,0.0182952547742683,2.66981919968012,72.5022829110185,673.726072130478,86.4205189037977,0.0172998694048432,2.79974573261984
9,8.844998,27,27.156094,32.810001,32.807774,92.971024,NaN,12.166697,NaN,49.631153,400,399.963989,25,35.160034,11.337834,76.567513,50.013458,400.94278,398.433563,400.144531,4625.022461,9.653885,9.946485,68.297333,64.344025,26.596874,86.41568,57.629738,38.368202,56.780895,18.758917,34.429367,56.884335,49.610111,91.25415,0,586.422913,619.043116204132,2.42261809959297,0.0556097291821066,1.95986205811184,22.1356472059338,691.607616149162,2.47187460523878,0.0182965148652307,2.66973361716509,72.4999514253283,673.736806725901,86.4225927557772,0.0173014817585123,2.79956685425154
9,8.843727,27,27.154329,32.810001,32.800827,92.95224,NaN,12.166584,NaN,49.6399,400,399.898132,25,35.163151,11.335329,76.460075,50.017944,400.980865,398.564667,400.22168,4624.885742,9.647646,9.91917,68.350731,64.360069,26.586067,86.427322,57.626503,38.329617,56.742077,18.765173,34.424591,56.821499,49.590099,91.268883,0,585.717407,619.034222939522,2.42261213533429,0.0556172423151514,1.95980312370577,22.1301106259172,691.563596905679,2.47176319116506,0.0182956112956801,2.66989592211587,72.496589297184,673.731608342626,86.4181974327093,0.0173026244832151,2.79949824413619
9,8.843294,27,27.152109,32.810001,32.789402,92.825974,NaN,12.167274,NaN,49.647621,400,399.906433,25,35.174252,11.335186,76.492477,50.017944,400.980865,398.564667,400.22168,4624.885742,9.647646,9.91917,68.382187,64.396393,26.646656,86.453575,57.602066,38.329617,56.742077,18.765173,34.424591,56.821499,49.590099,91.268883,0,585.717407,619.013440967123,2.42255207962829,0.0556170556467356,1.95978756378027,22.128224309086,691.23408951523,2.47087408520496,0.01827959112348,2.67167036613359,72.4923602082895,673.706173366974,86.4059189058515,0.0173029812536895,2.79958494192739
9,8.843297,27,27.150017,32.810001,32.782677,92.664886,NaN,12.166605,NaN,49.6493,400,399.968231,25,35.192165,11.343207,76.450157,50.017944,401.225708,398.763702,400.433624,4625.461426,9.654255,9.943521,68.288025,64.398254,26.631205,86.469276,57.584705,38.348831,56.784622,18.78912,34.406376,56.725368,49.590874,91.261246,0,587.974609,619.000250237099,2.42250890911836,0.0556149936445198,1.95979107440045,22.1282373784889,690.810824184667,2.46972773724081,0.018258347255549,2.67401020688694,72.488374717577,673.687031519299,86.3960721615589,0.0173035935721289,2.79962247442225
9,8.843057,27,27.14893,32.810001,32.772041,92.593346,NaN,12.163923,NaN,49.655037,400,400.037842,25,35.2131,11.343565,76.447052,50.017944,400.958923,398.509918,400.197998,4625.616211,9.651299,9.938188,68.226601,64.291771,26.622513,86.454826,57.572628,38.319592,56.725189,18.810171,34.389633,56.815826,49.603729,91.255844,0,589.24939,618.980297778647,2.42244805246411,0.0556135849705418,1.95978461763958,22.1271918159653,690.623288533287,2.46922045985035,0.0182490598038396,2.67504690465317,72.486303770301,673.663270179041,86.3860211692517,0.0173031214426363,2.79976857468965
9,8.842397,27,27.147057,32.810001,32.755428,92.602097,NaN,12.163312,NaN,49.659538,400,399.957458,25,35.222778,11.347524,76.448105,50.017944,400.958923,398.509918,400.197998,4625.616211,9.651299,9.938188,68.249695,64.230621,26.609646,86.457779,57.569382,38.319592,56.725189,18.810171,34.389633,56.815826,49.603729,91.255844,0,589.24939,618.950193031147,2.42236164165839,0.0556135428980149,1.95976054255006,22.1243164116106,690.65324832641,2.46931171986406,0.0182522637131415,2.67477701249595,72.4827351912718,673.62896219344,86.3710725645488,0.0173026873165527,2.79995966995904
9,8.843443,27,27.146027,32.810001,32.746883,92.632088,NaN,12.16433,NaN,49.676662,400,399.922455,25,35.216919,11.364043,76.344872,50.017944,400.864197,398.44577,400.064667,4622.63623,9.641793,9.921517,68.295784,64.210365,26.612917,86.484749,57.583847,38.300922,56.776337,18.822451,34.382462,56.739193,49.671062,91.208046,0,593.685364,618.92955838983,2.42227517167371,0.0556030331593721,1.95981627817507,22.1288734188345,690.737060675507,2.46954600177077,0.0182576889113756,2.6742366701279,72.4807726786312,673.596092860017,86.3578514259247,0.0173016472346082,2.80019333078524
9,8.843443,27,27.146027,32.810001,32.752098,92.611176,NaN,12.16433,NaN,49.660263,400,399.814941,25,35.211353,11.382363,76.197952,50.017944,401.075806,398.618347,400.309601,4625.726074,9.666007,9.945953,68.286049,64.221413,26.600861,86.48925,57.619473,38.324883,56.834923,18.793901,34.417568,56.784164,49.629536,91.24118,0,590.486877,618.939778824834,2.42230858276239,0.0556046148512245,1.95981363786397,22.1288734188345,690.68113363525,2.46939310024586,0.0182546464657589,2.6745622147197,72.4807726786312,673.608104480445,86.3621410786225,0.017302334574181,2.80008309701178
9,8.844931,27,27.14411,32.810001,32.746311,92.544044,NaN,12.167521,NaN,49.610607,400,399.85675,25,35.200626,11.393724,76.212173,50.017944,401.075806,398.618347,400.309601,4625.726074,9.666007,9.945953,68.26796,64.206017,26.515341,86.476929,57.644016,38.324883,56.834923,18.793901,34.417568,56.784164,49.629536,91.24118,0,590.486877,618.922905354114,2.42222637768106,0.0555915990459246,1.95988973846228,22.1353553630327,690.50826174326,2.46892998720736,0.018246849979263,2.67547390051022,72.4771199675973,673.575234524132,86.3476431758798,0.0173020183728044,2.80025835640203
9,8.844723,27,27.143114,32.810001,32.7379,92.464493,NaN,12.169695,NaN,49.564819,400,400.026459,25,35.197716,11.404613,76.400635,50.017944,401.207001,398.730103,400.406036,4620.226563,9.65862,9.944492,68.293701,64.253372,26.444662,86.491096,57.649708,38.309635,56.767796,18.773083,34.443729,56.722977,49.60952,91.24688,0,587.571289,618.907194110315,2.42217879571199,0.055590621958206,1.95988379293269,22.1344493329419,690.29886822247,2.46836230160685,0.0182362852538934,2.67665124857753,72.4752220808157,673.556405844511,86.3394855282694,0.017301753827147,2.80036555285957
9,8.84426,27,27.14249,32.810001,32.737118,92.43364,NaN,12.168195,NaN,49.540768,400,400.071686,25,35.195843,11.416886,76.546265,50.020992,401.161835,398.72168,400.358032,4622.645508,9.646542,9.922625,68.32383,64.271042,26.436935,86.485168,57.62616,38.315601,56.732826,18.792465,34.422771,56.749062,49.686436,91.213303,0,586.856201,618.907383040501,2.42218782795919,0.0555938882843546,1.95986141728445,22.1324324886482,690.218467514805,2.46814549885447,0.0182324297158429,2.67709265462672,72.4740330162729,673.558573192648,86.3393611178444,0.0173023872948026,2.80030446594389
9,8.843388,27,27.141342,32.810001,32.741367,92.470306,NaN,12.168231,NaN,49.493088,400,400.04425,25,35.190971,11.421444,76.558372,50.020992,401.161835,398.72168,400.358032,4622.645508,9.646542,9.922625,68.364044,64.294609,26.429445,86.451828,57.60775,38.315601,56.732826,18.792465,34.422771,56.749062,49.686436,91.213303,0,586.856201,618.918952516691,2.4222414996968,0.055601776412081,1.95981637112499,22.1286338154995,690.320640156742,2.46843068905512,0.0182389599123573,2.67643286625785,72.4718453879827,673.57588130818,86.3438894971304,0.0173043152029652,2.80006980612366
9,8.84317,27,27.138531,32.810001,32.731842,92.576263,NaN,12.164955,NaN,49.445148,400,399.986755,25,35.188171,11.442394,76.518806,50.020992,401.08017,398.650818,400.261414,4622.453125,9.64455,9.933467,68.384743,64.29187,26.446636,86.438484,57.576866,38.333336,56.766144,18.772043,34.443863,56.784672,49.641674,91.233253,0,584.999939,618.901095827653,2.42218708546756,0.0556005373168633,1.9598104901922,22.1276841042487,690.613972276219,2.46924688670566,0.0182572934360659,2.67457295940918,72.4664884498934,673.551455703433,86.3311195055303,0.0173052124732777,2.80010857585088
9,8.842146,27,27.137411,32.810001,32.731842,92.576263,NaN,12.164059,NaN,49.445148,400,399.986755,25,35.188171,11.440774,76.619896,50.020992,401.08017,398.650818,400.261414,4622.453125,9.64455,9.933467,68.439552,64.31868,26.470985,86.451279,57.563065,38.333336,56.766144,18.772043,34.443863,56.784672,49.641674,91.233253,0,584.999939,618.904903214322,2.42221814739165,0.0556082888796168,1.95976012814138,22.1232228452695,690.617889879324,2.46926318984069,0.0182584484447258,2.6744932359409,72.4643539419598,673.560683640252,86.3328026904979,0.0173066553774868,2.79994996597551
9,8.841887,27,27.134651,32.810001,32.713703,92.695686,NaN,12.164486,NaN,49.409679,400,400.00473,25,35.190533,11.417167,76.761841,50.020992,400.971741,398.551575,400.192169,4622.87793,9.65404,9.945269,68.486771,64.324104,26.489855,86.478508,57.569736,38.328163,56.694874,18.753307,34.461697,56.821728,49.625622,91.238113,0,582.896912,618.870318239559,2.422109786109,0.0556047469699984,1.95975661473076,22.1220944003337,690.946804908066,2.47017617498601,0.0182786642438369,2.67244470795312,72.4590936179832,673.516954081391,86.3132113317023,0.0173064062023612,2.80016935692827
9,8.842318,27,27.132881,32.810001,32.701797,92.809586,NaN,12.165627,NaN,49.38044,400,399.950531,25,35.18124,11.377533,76.666008,50.020992,401.134552,398.722961,400.343079,4623.232422,9.651161,9.929239,68.518631,64.338692,26.521351,86.468834,57.587067,38.304321,56.698326,18.782887,34.436657,56.763447,49.642601,91.211113,0,581.539063,618.845382230469,2.42202042291473,0.055597872005523,1.95978391149861,22.1239722238664,691.257257304774,2.47103347778598,0.0182970296325393,2.6705690873224,72.4557199347562,673.481768792183,86.298097254957,0.0173058373601903,2.8003758250643
9,8.840376,27,27.133062,32.810001,32.693119,92.93486,NaN,12.164703,NaN,49.377857,400,399.939484,25,35.163231,11.369824,76.4524,50.020992,401.134552,398.722961,400.343079,4623.232422,9.651161,9.929239,68.551102,64.35508,26.570112,86.480553,57.603989,38.304321,56.698326,18.782887,34.436657,56.763447,49.642601,91.211113,0,581.539063,618.835599028613,2.42202374181387,0.0556099426611012,1.95969276940503,22.1155105949512,691.591062069244,2.47194455207203,0.0183150058445634,2.66867344083852,72.4560649349201,673.483275000598,86.2988958134075,0.0173057757557199,2.80037393287866
9,8.839986,27,27.132683,32.810001,32.695435,93.021515,NaN,12.163156,NaN,49.398224,400,400.077362,25,35.15099,11.364778,76.398087,50.020992,401.205597,398.77475,400.419922,4623.262207,9.653561,9.942404,68.589272,64.367455,26.601871,86.494064,57.613491,38.298607,56.710648,18.774971,34.444157,56.721348,49.641201,91.219643,0,581.046753,618.841588253128,2.42205041579207,0.0556135990233073,1.95967239285693,22.1138111331627,691.823572670277,2.47258150108694,0.0183279427143369,2.66733734354205,72.4553425292546,673.492207063446,86.3015396042721,0.0173065968254868,2.80026680260088
9,8.839986,27,27.132683,32.810001,32.717903,93.095627,NaN,12.163156,NaN,49.448738,400,400.123352,25,35.158054,11.353609,76.444092,50.020992,401.002167,398.596649,400.189453,4619.616211,9.652143,9.945483,68.569984,64.384514,26.628727,86.537094,57.625038,38.286304,56.671673,18.751646,34.471462,56.710136,49.561001,91.274429,0,583.723938,618.885618043961,2.42219437142658,0.0556204164357155,1.95966096902979,22.1138111331627,692.021213078358,2.47312119465449,0.0183386615055206,2.66622390697659,72.4553425292546,673.543953468304,86.3200202709078,0.0173095596700907,2.79979157782825
9,8.838834,27,27.130825,32.810001,32.735531,93.124588,NaN,12.1605,NaN,49.498859,400,400.049255,25,35.168022,11.362919,76.444099,50.020992,401.002167,398.596649,400.189453,4619.616211,9.652143,9.945483,68.551735,64.422676,26.637239,86.575897,57.632759,38.286304,56.671673,18.751646,34.471462,56.710136,49.561001,91.274429,0,583.723938,618.92444519597,2.42234225922641,0.0556344914494818,1.95959544248052,22.1087908630657,692.104849041442,2.47335885049414,0.0183447625845934,2.66566198923842,72.451800914761,673.593899297462,86.3351864726149,0.0173139371589006,2.79921105907337
9,8.838766,27,27.127291,32.810001,32.751194,93.133842,NaN,12.160416,NaN,49.525539,400,399.897461,25,35.168678,11.366069,76.416565,50.01741,400.958771,398.598724,400.186768,4618.231445,9.642135,9.922836,68.540504,64.42804,26.645124,86.588425,57.662239,38.262417,56.703701,18.757265,34.470894,56.732967,49.595592,91.245621,0,585.500732,618.955390993234,2.42244466134938,0.0556397586466489,1.95958425739393,22.1084945126652,692.141734733029,2.47347725636865,0.0183497432386958,2.66527959351099,72.4450640937586,673.624592078649,86.3410659396136,0.0173185825339833,2.79869715456416
9,8.837968,27,27.127661,32.810001,32.772598,93.115944,NaN,12.158422,NaN,49.52536,400,399.872437,25,35.160641,11.350846,76.407036,50.01741,400.958771,398.598724,400.186768,4618.231445,9.642135,9.922836,68.485321,64.458275,26.644361,86.612366,57.701565,38.262417,56.703701,18.757265,34.470894,56.732967,49.595592,91.245621,0,585.500732,619.000298599201,2.42260597628915,0.0556522987891881,1.95953443003895,22.1050166284758,692.092749579222,2.4733416641116,0.0183467755277312,2.66557241500991,72.4457694515782,673.683225935484,86.3625506534546,0.0173216362969968,2.79818540535801
9,8.837263,27,27.126129,32.810001,32.789783,93.071976,NaN,12.159065,NaN,49.497574,400,399.952209,25,35.157589,11.32061,76.500633,50.01741,401.183167,398.804413,400.396484,4620.070313,9.647921,9.927651,68.496117,64.478706,26.645817,86.626564,57.726635,38.267921,56.635052,18.76165,34.468063,56.754948,49.634331,91.201431,0,584.492004,619.03659168088,2.422737433761,0.0556628551347384,1.95949136230514,22.1019438698164,691.980837944634,2.47304377175943,0.0183419995295931,2.66612433096121,72.4428488412634,673.727833483548,86.3762899975781,0.0173254417975144,2.79767738182098
9,8.83783,27,27.122952,32.810001,32.801041,93.021049,NaN,12.157824,NaN,49.467384,400,400.060455,25,35.158527,11.326575,76.668182,50.01741,401.028687,398.674438,400.254852,4615.943359,9.645226,9.941692,68.528328,64.482033,26.637886,86.643723,57.751965,38.288609,56.672474,18.748106,34.48909,56.730896,49.680847,91.180801,0,584.625549,619.056545937603,2.42279233962722,0.0556619724543967,1.9595136520161,22.1044151664767,691.856047383873,2.47271890805002,0.0183379101561605,2.66666832107033,72.4367917964146,673.742068765264,86.3768093943559,0.0173288545074197,2.7973387083193
9,8.836056,27,27.120693,32.810001,32.806534,92.974167,NaN,12.158097,NaN,49.417034,400,400.031342,25,35.147758,11.320858,76.8918,50.01741,401.028687,398.674438,400.254852,4615.943359,9.645226,9.941692,68.544518,64.48616,26.653854,86.661621,57.71653,38.288609,56.672474,18.748106,34.48909,56.730896,49.680847,91.180801,0,584.625549,619.073896937826,2.42288132945443,0.055677086643412,1.95942398057329,22.0966827148491,691.738844736602,2.47241012379372,0.0183334554136968,2.66721702591846,72.4324846169526,673.7701483177,86.3835995815622,0.0173323092777067,2.79693443722315
9,8.834035,27,27.118786,32.810001,32.81036,92.966492,NaN,12.157324,NaN,49.407837,400,400.049744,25,35.139835,11.326063,76.825653,50.01741,401.072723,398.758698,400.295044,4622.041016,9.658512,9.942416,68.561371,64.511528,26.589567,86.638367,57.727482,38.273273,56.6479,18.726444,34.502697,56.718235,49.569576,91.24192,0,584.436646,619.088897105914,2.42296713905866,0.0556935742135857,1.95932306815561,22.0878722590778,691.72498594407,2.47238182020038,0.0183343118990679,2.66720004620676,72.4288483743914,673.797694488186,86.3907070838719,0.0173354458699588,2.79655848325446
9,8.832515,27,27.11665,32.810001,32.81036,92.966492,NaN,12.154396,NaN,49.407837,400,400.049744,25,35.139835,11.342837,76.757652,50.01741,401.043488,398.798431,400.320984,4619.875488,9.638515,9.92503,68.61908,64.516006,26.588409,86.628754,57.741989,38.279476,56.588127,18.731455,34.497196,56.744492,49.58699,91.23941,0,586.343445,619.094539892176,2.42301325315632,0.0557051061557159,1.95924859259058,22.0812449145907,691.732391871767,2.47241274580022,0.0183365161267018,2.66705143722155,72.4247752462925,673.810571302267,86.3922410670859,0.0173379306298141,2.79630116427349
9,8.831852,27,27.113079,32.810001,32.806454,93.024879,NaN,12.15244,NaN,49.41328,400,400.02652,25,35.122166,11.376572,76.643326,50.01741,401.043488,398.798431,400.320984,4619.875488,9.638515,9.92503,68.674759,64.508453,26.624191,86.614975,57.711002,38.279476,56.588127,18.731455,34.497196,56.744492,49.58699,91.23941,0,586.343445,619.089348335587,2.42300835647585,0.0557089522812103,1.95921799017987,22.0783539093189,691.900452637405,2.47288963494803,0.0183486516391246,2.66592588137913,72.4179651775867,673.802618942641,86.3842634450281,0.0173403982307735,2.79613909013076
9,8.831217,27,27.110722,32.810001,32.804062,93.073631,NaN,12.150499,NaN,49.415398,400,399.973755,25,35.09845,11.399145,76.690628,50.01741,400.651093,398.266632,399.8367,4614.431641,9.642732,9.931733,68.699265,64.498085,26.637703,86.597069,57.668945,38.283993,56.647346,18.761858,34.471527,56.729824,49.513611,91.269562,0,593.797302,619.087019201266,2.42301230644594,0.055713045888069,1.95918803087827,22.0755848484105,692.038556591165,2.47327857579776,0.0183581349064299,2.66503335954787,72.4134698908388,673.799951742346,86.3799210196219,0.0173421750974942,2.79600864770539
9,8.831217,27,27.110722,32.810001,32.801136,93.132347,NaN,12.150499,NaN,49.460613,400,399.717529,25,35.064899,11.387435,76.845955,50.01741,400.651093,398.266632,399.8367,4614.431641,9.642732,9.931733,68.686691,64.523598,26.490841,86.635681,57.64135,38.283993,56.647346,18.761858,34.471527,56.729824,49.513611,91.269562,0,593.797302,619.081286615031,2.42299356960156,0.0557121580465152,1.95918943703958,22.0755848484105,692.195010991775,2.47370575156514,0.0183666202188579,2.66415865378167,72.4134698908388,673.793215308703,86.3775117424199,0.0173417895096271,2.79606987254527
9,8.831525,27,27.108433,32.810001,32.807217,93.208885,NaN,12.150577,NaN,49.531418,400,399.755219,25,35.030354,11.362456,76.927238,50.01741,401.066711,398.716522,400.249542,4617.95166,9.651225,9.922648,68.658005,64.522644,26.42137,86.667809,57.619781,38.303165,56.613697,18.770403,34.471966,56.678253,49.467823,91.289925,0,598.512573,619.092057103786,2.42302316410482,0.0557116655110334,1.95920160400358,22.076927970223,692.406772085376,2.47429530820381,0.0183800338378996,2.66286698191635,72.4091040091386,673.79988553962,86.3766065597813,0.0173440454939049,2.79585904061765
9,8.83104,27,27.105301,32.810001,32.805378,93.259567,NaN,12.152094,NaN,49.620132,400,399.91748,25,35.010063,11.350525,76.906494,50.007538,400.945435,398.579681,400.157593,4616.748047,9.645424,9.926898,68.578888,64.486938,26.400906,86.714073,57.584858,38.300465,56.635429,18.736238,34.522121,56.668297,49.493889,91.273468,0,595.607849,619.090254544856,2.42302610417368,0.0557147886773613,1.95917872820735,22.0748129738876,692.552503212331,2.4747087796229,0.0183905783658449,2.66190524840589,72.4031297919041,673.795510046136,86.3705387457521,0.0173463599537451,2.79569327783274
9,8.830103,27,27.103758,32.810001,32.802967,93.259361,NaN,12.152034,NaN,49.705799,400,399.941742,25,35.002853,11.34819,76.830177,50.007538,400.945435,398.579681,400.157593,4616.748047,9.645424,9.926898,68.453773,64.483849,26.406397,86.714729,57.504654,38.300465,56.635429,18.736238,34.522121,56.668297,49.493889,91.273468,0,595.607849,619.089009261895,2.42303909792258,0.0557211700065867,1.95913398591397,22.0707266466628,692.557270413419,2.47472953505822,0.018392141593724,2.66180269787595,72.4001863618645,673.797504906297,86.3690339720635,0.0173477380073587,2.79557392403377
9,8.830329,27,27.100359,32.810001,32.800785,93.244896,NaN,12.149834,NaN,49.773518,400,399.998779,25,35.013332,11.354677,76.894638,50.007538,401.1633,398.768646,400.357086,4614.726563,9.658813,9.938614,68.327431,64.580063,26.407661,86.692612,57.429604,38.303192,56.564201,18.71167,34.546814,56.563694,49.459755,91.274971,0,591.424622,619.083895473561,2.42301826765349,0.0557187921483645,1.95914610225214,22.0717122787296,692.530477352544,2.47467347280188,0.018393564979407,2.66178281312836,72.3937019719212,673.784119289599,86.3593589127219,0.0173497562154198,2.79547246535378
