P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.827799,27,27.096266,32.810001,32.795528,93.242218,NaN,12.148474,NaN,49.784164,400,400.006897,25,35.036701,11.372063,76.82785,50.007538,401.120941,398.670135,400.262268,4613.021973,9.649498,9.917888,68.235039,64.530167,26.404472,86.619881,57.402622,38.323486,56.605766,18.682917,34.57465,56.600471,49.535755,91.24276,0,589.315552,619.08298814905,2.4230613852794,0.0557364084683088,1.95902469585841,22.0606773761103,692.537450116758,2.47471305329146,0.0183974058823925,2.66154212269785,72.3858927917875,673.792518377538,86.3564789420068,0.0173535911886535,2.79512772356298
9,8.826085,27,27.093626,32.810001,32.795528,93.242218,NaN,12.146905,NaN,49.784164,400,400.006897,25,35.036701,11.368712,76.69323,50.007538,401.120941,398.670135,400.262268,4613.021973,9.649498,9.917888,68.208504,64.476547,26.420578,86.669174,57.395226,38.323486,56.605766,18.682917,34.57465,56.600471,49.535755,91.24276,0,589.315552,619.089350142828,2.42311340869072,0.0557494297769084,1.95894076584047,22.0532002374169,692.546543997447,2.47475113039879,0.0184001329842147,2.66136155111578,72.3808553651925,673.806639423254,86.3577358423073,0.0173565637505054,2.7948265144948
9,8.826375,27,27.09174,32.810001,32.803947,93.241203,NaN,12.145087,NaN,49.766338,400,400.022919,25,35.039963,11.358251,76.617432,50.007538,401.044952,398.615662,400.222778,4613.995605,9.642213,9.909596,68.269547,64.480186,26.451473,86.691826,57.408398,38.262577,56.530128,18.716053,34.547199,56.55022,49.53141,91.238091,0,586.690125,619.104766193686,2.42315851189103,0.0557497816644985,1.95895097155999,22.0544654058114,692.550338798224,2.47477095954771,0.0184019350882354,2.66124749071123,72.3772564291581,673.819580752392,86.359655310039,0.0173588510296931,2.79458556942586
9,8.826739,27,27.089581,32.810001,32.805172,93.270264,NaN,12.144678,NaN,49.749481,400,400.007996,25,35.034569,11.361979,76.526649,50.007538,401.044952,398.615662,400.222778,4613.995605,9.642213,9.909596,68.316742,64.478104,26.449387,86.685234,57.404339,38.262577,56.530128,18.716053,34.547199,56.55022,49.53141,91.238091,0,586.690125,619.105815020459,2.42315530742265,0.0557473878572121,1.95896820961161,22.056053367089,692.63510256632,2.47501314309225,0.0184083564759798,2.66067392821526,72.373136309946,673.814680786048,86.3547983374141,0.0173603407671439,2.79448845580137
9,8.824944,27,27.088089,32.810001,32.788948,93.288887,NaN,12.143534,NaN,49.742714,400,399.930206,25,35.025383,11.371071,76.449013,50.007538,400.839233,398.321289,399.988647,4610.850586,9.641679,9.918754,68.308655,64.48243,26.444672,86.706993,57.380814,38.277775,56.63168,18.725197,34.556469,56.637848,49.475895,91.265511,0,585.287659,619.080695477463,2.42310591291395,0.0557561032524516,1.95888802288087,22.0482221579235,692.689783029864,2.47516986435469,0.0184125827756596,2.66029970751063,72.3702889114032,673.794333288643,86.3453722462015,0.0173603990281808,2.79457504492619
9,8.82294,27,27.085409,32.810001,32.768208,93.282829,NaN,12.141797,NaN,49.803291,400,399.881958,25,35.013969,11.381845,76.372314,50.007538,401.026855,398.511688,400.216461,4615.77002,9.660427,9.931561,68.333054,64.504539,26.445448,86.712509,57.376022,38.258934,56.572559,18.732082,34.546494,56.629616,49.493668,91.27478,0,583.229187,619.047507891293,2.42303395766289,0.0557650403574311,1.95879973090737,22.0394777438728,692.682887539978,2.47516451372227,0.0184144792376075,2.66020554131893,72.3651739812405,673.763813592994,86.3305980382015,0.0173608489998523,2.79467600539977
9,8.82294,27,27.085409,32.810001,32.760757,93.279648,NaN,12.141797,NaN,49.878933,400,399.94989,25,35.006477,11.374522,76.339088,50.007538,401.026855,398.511688,400.216461,4615.77002,9.660427,9.931561,68.40461,64.52668,26.452173,86.737274,57.37484,38.258934,56.572559,18.732082,34.546494,56.629616,49.493668,91.27478,0,583.229187,619.032912861311,2.42298624815315,0.0557627779159562,1.95880327190932,22.0394777438728,692.674425352206,2.47514142020053,0.0184140207097261,2.66025203448738,72.3651739812405,673.746663096203,86.3244613628029,0.0173598665678738,2.79483157625376
9,8.823763,27,27.08334,32.810001,32.773281,93.257111,NaN,12.141515,NaN,49.914536,400,399.991608,25,35.005405,11.357301,76.425888,49.996059,401.119904,398.738464,400.364166,4614.834961,9.647492,9.923211,68.404106,64.572639,26.464787,86.628326,57.381878,38.277855,56.464443,18.733978,34.553814,56.631035,49.419071,91.29586,0,580.204041,619.054389791816,2.4230414518647,0.0557603237577308,1.95883762724499,22.0430690643934,692.621589069449,2.47500762086207,0.0184129101637049,2.66044053073333,72.3612249150799,673.762915470853,86.3273015431706,0.017362494733241,2.79454845126156
9,8.825307,27,27.084751,32.810001,32.800842,93.256912,NaN,12.143533,NaN,49.850872,400,400.007538,25,35.000263,11.334103,76.573753,49.996059,400.943604,398.562988,400.225616,4611.387207,9.648072,9.929287,68.411011,64.585144,26.46142,86.700882,57.391323,38.288925,56.582047,18.752079,34.546612,56.562943,49.412094,91.305733,0,577.026062,619.10264731154,2.4231710484086,0.0557569549167412,1.95890016305641,22.0498059452405,692.616203008353,2.47498583083746,0.0184114229697474,2.66053974331394,72.3639180924193,673.811953720096,86.3468791361908,0.0173641461002672,2.79419660316566
9,8.825695,27,27.080952,32.810001,32.815941,93.293465,NaN,12.145102,NaN,49.799557,400,399.95752,25,34.993313,11.323016,76.649734,49.996059,400.943604,398.562988,400.225616,4611.387207,9.648072,9.929287,68.427574,64.565193,26.466526,86.74614,57.347706,38.288925,56.582047,18.752079,34.546612,56.562943,49.412094,91.305733,0,577.026062,619.130785022765,2.42325594331717,0.0557585891902988,1.95891202897215,22.0514987559428,692.726509865754,2.47530595922378,0.01842061930375,2.65974657119208,72.3566666931657,673.835875815085,86.3499803598048,0.0173686332006153,2.79373119806349
9,8.824292,27,27.078571,32.810001,32.824547,93.309036,NaN,12.144052,NaN,49.765762,400,399.93042,25,34.983891,11.30619,76.786613,49.996059,400.994507,398.567902,400.229553,4611.729492,9.652112,9.920503,68.481049,64.566055,26.471521,86.727127,57.354065,38.250702,56.570438,18.71896,34.586525,56.620281,49.343021,91.334862,0,578.718567,619.152848476999,2.42335362378168,0.0557718650478387,1.95883936088804,22.0453773289228,692.776108351801,2.47545327757965,0.0184253247620438,2.65935757382707,72.3521215280099,673.866856399354,86.3576485500037,0.0173723616816103,2.79329522101769
9,8.822683,27,27.075945,32.810001,32.835579,93.32032,NaN,12.142032,NaN,49.758511,400,399.889923,25,34.972221,11.288509,76.955162,49.996059,400.994507,398.567902,400.229553,4611.729492,9.652112,9.920503,68.584068,64.590744,26.456877,86.804558,57.374302,38.250702,56.570438,18.71896,34.586525,56.620281,49.343021,91.334862,0,578.718567,619.180426325063,2.42347308514243,0.0557874474202191,1.95875555952641,22.0383562240133,692.815140194367,2.47557299144425,0.0184296658106875,2.65901482329301,72.3471083216479,673.905241714031,86.3676184249246,0.017376715777058,2.79277681974564
9,8.819844,27,27.072718,32.810001,32.851418,93.243881,NaN,12.137802,NaN,49.764595,400,399.844482,25,34.971619,11.276127,76.88385,49.996059,400.884888,398.459534,400.154205,4610.180176,9.641334,9.915143,68.635208,64.563171,26.514416,86.822624,57.403442,38.243172,56.46328,18.685234,34.620548,56.579197,49.380985,91.322166,0,582.742859,619.221977670468,2.42366064843994,0.0558138525028006,1.95860956994698,22.0259655427843,692.622950543692,2.4750647291011,0.0184219862224073,2.65990939056875,72.3409472595789,673.967067200877,86.3851235337594,0.0173829062269955,2.79200863257006
9,8.818693,27,27.069729,32.810001,32.866863,93.063019,NaN,12.136383,NaN,49.773319,400,399.861084,25,34.968849,11.27785,76.662903,49.996059,401.057861,398.567291,400.255768,4612.020508,9.659511,9.942745,68.699059,64.554871,26.626984,86.743729,57.403919,38.257324,56.442875,18.708151,34.600918,56.607296,49.371464,91.309143,0,582.686279,619.2564947728,2.42379444199474,0.0558273011365706,1.95854635478535,22.0209412235346,692.151955861012,2.47379394714134,0.0183989685475775,2.66236417867967,72.3352400934693,674.009974939518,86.3962008116659,0.0173878184774452,2.79142742203162
9,8.818987,27,27.069273,32.810001,32.879761,92.876366,NaN,12.136405,NaN,49.759632,400,399.947906,25,34.964157,11.305668,76.634605,49.996059,401.057861,398.567291,400.255768,4612.020508,9.659511,9.942745,68.718674,64.583328,26.646315,86.660698,57.412262,38.257324,56.442875,18.708151,34.600918,56.607296,49.371464,91.309143,0,582.686279,619.280666501976,2.42386806508483,0.0558289783377966,1.9585548708885,22.0222246314826,691.656339113019,2.47244253556117,0.0183724303327053,2.66511357632087,72.3343693695179,674.035653229936,86.4047455119282,0.0173896634230271,2.79116690948031
9,8.817358,27,27.065063,32.810001,32.879761,92.876366,NaN,12.134077,NaN,49.759632,400,399.947906,25,34.964157,11.342812,76.664093,49.996059,401.138397,398.654846,400.352509,4610.953125,9.663484,9.949442,68.737671,64.613388,26.675711,86.610748,57.440079,38.236046,56.486336,18.701895,34.611206,56.569378,49.352589,91.32933,0,583.407349,619.2867033537,2.42391751257095,0.0558413801241931,1.95847540642385,22.0151131085889,691.670929152951,2.47250353048556,0.0183767887964197,2.66482129574329,72.32632992102,674.046110348878,86.4024483130696,0.017393721797884,2.79079840060079
9,8.817169,27,27.062634,32.810001,32.88541,92.735733,NaN,12.132358,NaN,49.750919,400,400.028198,25,34.970592,11.365725,76.727303,49.996059,401.195923,398.730835,400.391571,4611.931641,9.651588,9.92693,68.759689,64.651192,26.710344,86.621605,57.462799,38.211906,56.399452,18.702538,34.621422,56.584717,49.353447,91.32872,0,583.350769,619.29846709505,2.42395940083334,0.0558445340950076,1.95846365633693,22.0142879523276,691.304459028466,2.47151431720123,0.0183589110285117,2.66677002411383,72.3216910505168,674.056946131633,86.4028442765235,0.0173963388690914,2.79054278360671
9,8.815192,27,27.061337,32.810001,32.899323,92.684273,NaN,12.132889,NaN,49.76572,400,400.066132,25,34.982212,11.382749,76.576889,49.996059,401.195923,398.730835,400.391571,4611.931641,9.651588,9.92693,68.777885,64.671425,26.736792,86.604874,57.462063,38.211906,56.399452,18.702538,34.621422,56.584717,49.353447,91.32872,0,583.350769,619.33303895656,2.42410844631452,0.0558638157071788,1.9583610867145,22.0056557774744,691.171718142399,2.47115800568268,0.01835278300858,2.66745942503608,72.3192139280245,674.108280525923,86.4193803770904,0.0174003445344171,2.78999813509429
9,8.81539,27,27.057674,32.810001,32.902855,92.766869,NaN,12.130446,NaN,49.843304,400,400.03421,25,34.987923,11.393755,76.476273,49.99007,400.988953,398.592102,400.224915,4607.835449,9.642277,9.923414,68.757278,64.689568,26.756935,86.59713,57.457703,38.267315,56.445087,18.721901,34.604206,56.58596,49.378014,91.289772,0,588.588501,619.339222463943,2.42412503638178,0.0558633794670377,1.95836917169978,22.0065203688888,691.404705815427,2.4718131825007,0.0183685671501301,2.66595340008583,72.3122175262327,674.107871467677,86.4139771563362,0.01740333332733,2.78976322141487
9,8.81539,27,27.057674,32.810001,32.905563,92.860962,NaN,12.130446,NaN,49.882198,400,399.93988,25,34.991913,11.398816,76.505508,49.99007,401.129242,398.676208,400.318726,4611.114258,9.667705,9.949504,68.781967,64.692245,26.794594,86.582542,57.444359,38.251671,56.388363,18.715038,34.616405,56.531052,49.402092,91.283669,0,586.339783,619.344525726039,2.42414236423398,0.0558642014986088,1.95836797405694,22.0065203688888,691.65548676219,2.47249844391684,0.0183822093185766,2.66453927969188,72.3122175262327,674.114101958511,86.4162105190347,0.01740369008509,2.78970744872037
9,8.813442,27,27.054243,32.810001,32.917965,92.992783,NaN,12.132049,NaN,49.929619,400,399.990814,25,35.00103,11.420449,76.510529,49.99007,401.129242,398.676208,400.318726,4611.114258,9.667705,9.949504,68.815269,64.696136,26.815218,86.548218,57.436836,38.251671,56.388363,18.715038,34.616405,56.531052,49.402092,91.283669,0,586.339783,619.376027268635,2.42428085164531,0.0558828099765278,1.95826763883585,21.9980135667733,692.018456050388,2.47350719412723,0.018404847174789,2.6623381550722,72.3056635946137,674.157925978676,86.4269985727668,0.0174090216919209,2.78909218386734
9,8.813686,27,27.053257,32.810001,32.935017,93.067329,NaN,12.134493,NaN,50.002899,400,400.013611,25,35.008659,11.434362,76.428352,49.99007,401.164978,398.769806,400.358337,4610.236816,9.644464,9.925852,68.824532,64.67749,26.810751,86.547951,57.442074,38.236828,56.311794,18.708801,34.638252,56.482868,49.380577,91.294586,0,585.595886,619.408516241279,2.42438254319151,0.0558861265040227,1.95827207920171,21.9990791761234,692.220283609499,2.47406332179644,0.0184166458436975,2.66116874543943,72.3037800101263,674.192775815349,86.4380800549393,0.0174118282656976,2.78871679725707
9,8.812834,27,27.05175,32.810001,32.939762,93.125542,NaN,12.131636,NaN,50.076401,400,400.126862,25,35.0145,11.418565,76.410271,49.99007,401.164978,398.769806,400.358337,4610.236816,9.644464,9.925852,68.821098,64.641899,26.80057,86.54335,57.466461,38.236828,56.311794,18.708801,34.638252,56.482868,49.380577,91.294586,0,585.595886,619.420962286166,2.42443876204096,0.0558940610663129,1.95822855893199,21.9953581836741,692.380366604663,2.47450799270748,0.0184266155583595,2.66020967986074,72.3009010431473,674.210367428281,86.4422270393687,0.0174140755314418,2.78846185055675
9,8.811832,27,27.04871,32.810001,32.939762,93.125542,NaN,12.128372,NaN,50.076401,400,400.126862,25,35.0145,11.367842,76.521591,49.99007,401.15036,398.715942,400.334747,4609.491699,9.652189,9.940085,68.820274,64.635529,26.807568,86.523331,57.467793,38.209732,56.440895,18.682323,34.672737,56.471619,49.438313,91.236656,0,584.987976,619.424671435475,2.42446917833739,0.0559017002651341,1.9581798091638,21.9909817489707,692.390841764772,2.47455188679292,0.0184297649742453,2.66000174816489,72.2950930671142,674.216010548139,86.4398909893541,0.0174169007348063,2.78821395830569
9,8.811846,27,27.044094,32.810001,32.943794,93.139328,NaN,12.128003,NaN,50.124908,400,400.107239,25,35.006336,11.360502,76.596428,49.99007,400.951111,398.571716,400.180206,4609.518066,9.648275,9.938216,68.775909,64.644005,26.822378,86.552094,57.469444,38.200741,56.44733,18.707735,34.66003,56.489212,49.371387,91.269157,0,590.63855,619.432514992675,2.42449454750637,0.0559028174783706,1.95817875097865,21.9910428992775,692.443409800879,2.47471863456218,0.0184365384857548,2.65948444332854,72.2862731633683,674.217092432977,86.4336590345615,0.0174207630775601,2.78790439673132
9,8.810318,27,27.040659,32.810001,32.954601,93.115044,NaN,12.125732,NaN,50.135628,400,400.012543,25,34.993958,11.358307,76.582497,49.99007,400.951111,398.571716,400.180206,4609.518066,9.648275,9.938216,68.787476,64.682915,26.830956,86.575226,57.467766,38.200741,56.44733,18.707735,34.66003,56.489212,49.371387,91.269157,0,590.63855,619.45933177983,2.42461006521703,0.0559177509404694,1.95809980723313,21.9843683591098,692.390657134889,2.47459190074564,0.0184365928337922,2.65960510759951,72.2797090810168,674.252646298713,86.4414874235354,0.0174256279201335,2.78736474056244
9,8.808894,27,27.038155,32.810001,32.967384,93.11274,NaN,12.124437,NaN,50.123734,400,399.947205,25,34.988079,11.353622,76.636375,49.99007,401.09552,398.691406,400.303162,4608.992188,9.646411,9.920591,68.810707,64.707115,26.805668,86.589371,57.418751,38.19812,56.440094,18.695444,34.670414,56.495842,49.356869,91.288925,0,599.582764,619.489630715794,2.42473506129484,0.0559324950386713,1.95802516255029,21.9781473419337,692.393155624751,2.47461132743827,0.0184388560368708,2.65946770507317,72.2749236845276,674.29323058369,86.4524589773818,0.0174300145488253,2.78684139009712
9,8.808437,27,27.035328,32.810001,32.971424,93.126617,NaN,12.126664,NaN,50.141399,400,399.972076,25,34.992439,11.359166,76.565506,49.990952,401.079559,398.652405,400.26651,4607.149414,9.638572,9.918531,68.791344,64.705574,26.770256,86.525642,57.418861,38.201427,56.365177,18.676712,34.705254,56.441273,49.236202,91.365425,0.0707324370741844,602.523682,619.49923178636,2.42477477551464,0.0559372086750867,1.95800125287483,21.9761506932749,692.439794806078,2.47475289674235,0.0184437908150613,2.65907172214246,72.269520596816,674.3025840309,86.4517630401626,0.0174328796349208,2.78657495802966
9,8.807167,27,27.03363,32.810001,32.966057,93.160873,NaN,12.125323,NaN,50.172382,400,399.997009,25,35.004791,11.351185,76.523262,49.990952,401.079559,398.652405,400.26651,4607.149414,9.638572,9.918531,68.816933,64.714005,26.748838,86.494011,57.382843,38.201427,56.365177,18.676712,34.705254,56.441273,49.236202,91.365425,0.0707324370741844,602.523682,619.493421606915,2.42477900380217,0.0559452719904015,1.9579418221534,21.9706016203967,692.536718139767,2.47502605362883,0.0184504958704827,2.65845619540192,72.2662750971081,674.301144309505,86.4488124124013,0.0174341966504895,2.78647763439908
9,8.807097,27,27.030682,32.810001,32.961842,93.171242,NaN,12.125422,NaN,50.176361,400,400.033997,25,35.005314,11.345027,76.607033,49.990952,401.202515,398.727295,400.382751,4610.194336,9.659506,9.948094,68.823097,64.727196,26.678963,86.535789,57.333328,38.183556,56.384945,18.675041,34.702873,56.421036,49.261398,91.355408,0,593.055786,619.48542785116,2.42475416945054,0.0559445265795705,1.95794019766829,21.9702957489043,692.574423689479,2.47514383559935,0.0184550493391706,2.65810451121213,72.2606400209579,674.287074180609,86.4395369955886,0.0174358210028169,2.78641138904925
9,8.805961,27,27.028484,32.810001,32.956741,93.089989,NaN,12.121042,NaN,50.111866,400,400.116516,25,34.995895,11.366344,76.581779,49.990952,401.202515,398.727295,400.382751,4610.194336,9.659506,9.948094,68.891113,64.707657,26.667374,86.573196,57.266853,38.183556,56.384945,18.675041,34.702873,56.421036,49.261398,91.355408,0,593.055786,619.479643292618,2.42475603526869,0.055951649982066,1.95788715955738,21.9653316420196,692.365968809741,2.47458579487403,0.0184456003704225,2.65913972771166,72.2564382586523,674.283912532536,86.4352513409935,0.0174374520994186,2.78629692090127
9,8.805961,27,27.028484,32.810001,32.9632,92.974777,NaN,12.121042,NaN,50.032593,400,400.055939,25,34.990963,11.395978,76.286964,49.990952,401.208862,398.74472,400.358887,4608.954102,9.649364,9.933719,68.827835,64.612862,26.670633,86.568863,57.19894,38.211441,56.374485,18.700666,34.691753,56.39777,49.274174,91.32486,0,590.124512,619.492289277009,2.42479734716837,0.0559536111934674,1.95788444430416,21.9653316420196,692.059506663011,2.47374888362817,0.0184289484377675,2.66083187820155,72.2564382586523,674.298767792581,86.4405830095019,0.0174383028641636,2.78616507634529
9,8.804652,27,27.025522,32.810001,32.9632,92.974777,NaN,12.118626,NaN,50.032593,400,400.055939,25,34.990963,11.429029,76.00441,49.990952,401.08017,398.583466,400.259552,4603.390137,9.647826,9.939203,68.848412,64.530884,26.671181,86.580856,57.183651,38.231014,56.377716,18.690668,34.7131,56.406204,49.277416,91.315346,0,589.175964,619.497131494266,2.42483709455315,0.0559636068676338,1.95782087248383,21.9596109745688,692.069733079295,2.47379172565084,0.018432022041874,2.66062835577223,72.2507755995484,674.307894894127,86.4396132747701,0.017441268181204,2.78589211127195
9,8.804858,27,27.022032,32.810001,32.976479,92.925987,NaN,12.116812,NaN,49.97282,400,400.000488,25,34.995464,11.439134,76.03907,49.990952,401.08017,398.583466,400.259552,4603.390137,9.647826,9.939203,68.831909,64.498116,26.667746,86.630943,57.242016,38.231014,56.377716,18.690668,34.7131,56.406204,49.277416,91.315346,0,589.175964,619.522367487195,2.42491576674031,0.0559660657348163,1.95782533470652,21.9605112890715,691.951962785688,2.47348760655315,0.0184285854301132,2.66110848432873,72.2441029199832,674.33009698549,86.4425812118845,0.0174454185462859,2.78546919164883
9,8.804626,27,27.019592,32.810001,33.013069,92.963516,NaN,12.116377,NaN,49.915253,400,400.029785,25,35.010883,11.444347,76.300606,49.990952,401.137939,398.635406,400.305115,4604.328125,9.653771,9.948468,68.78508,64.5271,26.665575,86.659729,57.210968,38.249691,56.321468,18.684845,34.728558,56.355663,49.278694,91.29776,0,588.398315,619.594861658826,2.42515680542573,0.0559789466541405,1.95779896067645,21.959497341542,692.060244875042,2.47379566788329,0.0184365483760358,2.66038695364487,72.2394373902928,674.41251835051,86.468679556103,0.0174521519149656,2.78458203912338
9,8.80435,27,27.016891,32.810001,33.055092,93.048615,NaN,12.114687,NaN,49.840919,400,399.992249,25,35.015217,11.421685,76.426804,49.990952,401.049744,398.553192,400.209473,4605.664551,9.639108,9.922361,68.800827,64.55455,26.685417,86.6884,57.185524,38.237019,56.468426,18.698357,34.728119,56.442509,49.295994,91.297729,0,585.221497,619.678153580107,2.42543388431682,0.0559938110226563,1.95776849956307,21.9582910680722,692.295895907344,2.47445285428784,0.0184516551482449,2.65895260458844,72.2342724277238,674.507450422298,86.4989096906728,0.0174598167446085,2.78356990235937
9,8.811459,27,27.013676,32.810001,33.0499,93.154259,NaN,12.121943,NaN,49.830109,400,400.0065,25,35.022141,11.403255,76.452278,49.990952,401.049744,398.553192,400.209473,4605.664551,9.639108,9.922361,68.817146,64.554581,26.690998,86.692665,57.190067,38.237019,56.468426,18.698357,34.728119,56.442509,49.295994,91.297729,0,585.221497,619.641717564138,2.4251849570113,0.0559379695886447,1.95811514538934,21.9893525038162,692.587771556963,2.47526598653197,0.018470246672911,2.6571944716511,72.2281240607546,674.412315932096,86.4601322120951,0.0174570237109667,2.78420122558373
9,8.83688,27,27.014597,32.810001,33.036129,93.239799,NaN,12.147358,NaN,49.855064,400,400.054108,25,35.035095,11.380856,76.538582,49.989471,401.163574,398.773315,400.369141,4596.054688,9.632026,9.919649,68.762085,64.562431,26.653543,86.720192,57.205078,38.234016,56.74239,18.744759,34.726139,56.478992,49.304512,91.288322,0,586.106262,619.520707950755,2.42432615811431,0.0557404388970769,1.95935664713104,22.1002744801026,692.811853685147,2.47587300796145,0.0184816259738682,2.6560198747724,72.2298854383785,674.105136887026,86.351178435389,0.0174386631476071,2.78698490888732
9,8.864919,27,27.021875,32.810001,33.036129,93.239799,NaN,12.183406,NaN,49.855064,400,400.054108,25,35.035095,11.3474,76.480499,49.989471,400.960938,398.558624,400.159393,4601.294922,9.632866,9.916886,68.681252,64.583664,26.666485,86.733047,57.21907,38.21376,57.178188,18.846954,34.761242,56.737617,49.310246,91.280373,0,584.477539,619.416825190664,2.4234774069763,0.0555284136480138,1.9607256070245,22.2223484961494,692.786867457249,2.47576810764384,0.018474072268487,2.65651274972347,72.2438027295738,673.812733499268,86.2567723215629,0.0174158934257783,2.79007507218219
9,8.887125,27,27.033243,32.810001,33.026867,93.279922,NaN,12.216928,NaN,49.93787,400,399.956543,25,35.037582,11.325472,76.210159,49.989471,400.960938,398.558624,400.159393,4601.294922,9.632866,9.916886,68.671822,64.614853,26.666485,86.745758,57.222824,38.21376,57.178188,18.846954,34.761242,56.737617,49.310246,91.280373,0,584.477539,619.316268503566,2.42274687817609,0.0553586134615589,1.96181903112275,22.3188262867475,692.854430222548,2.47589519171331,0.0184680627744359,2.65670335339599,72.2655353766875,673.569987444449,86.1861678726979,0.0173926010202795,2.79300987656245
9,8.904113,27,27.050396,32.810001,33.026794,93.31163,NaN,12.247141,NaN,49.987644,400,399.86438,25,35.041317,11.318405,76.112129,49.989471,401.065796,398.633789,400.264587,4608.338867,9.651759,9.926279,68.652359,64.650253,26.662342,86.764572,57.220497,38.211483,57.285198,18.915674,34.736729,56.911625,49.350471,91.307861,0,583.928589,619.253021841568,2.4222335090472,0.0552313759593845,1.96265474426536,22.3925141800779,692.87979550266,2.47587799501364,0.0184548549894036,2.65740707299821,72.2983142625923,673.415337028947,86.1555264119216,0.0173696160431791,2.79554338297642
9,8.912498,27,27.065212,32.810001,33.036484,93.315117,NaN,12.261183,NaN,49.991871,400,399.918732,25,35.041439,11.314387,76.148705,49.989471,401.07254,398.654022,400.255127,4608.541992,9.646713,9.919679,68.620712,64.705971,26.679794,86.786705,57.225918,38.186886,57.35965,18.883373,34.76334,56.960648,49.384415,91.326843,0,584.631592,619.24087513203,2.42204266421721,0.0551716792723471,1.96306267598311,22.4288472912266,692.838183332869,2.47568986191327,0.0184400189071029,2.658361408375,72.3266144688294,673.372488836098,86.1615534450461,0.0173549871089454,2.79691127706586
9,8.922452,27,27.082584,32.810001,33.054073,93.228859,NaN,12.277399,NaN,49.97839,400,399.957611,25,35.028763,11.316106,76.329697,49.989471,401.07254,398.654022,400.255127,4608.541992,9.646713,9.919679,68.623253,64.702301,26.699825,86.792076,57.240475,38.186886,57.35965,18.883373,34.76334,56.960648,49.384415,91.326843,0,584.631592,619.238396743021,2.42185532631921,0.0551027896656998,1.96354394058022,22.4719464917954,692.549023918596,2.47481336698082,0.0184096173530091,2.66080275610644,72.3597818930231,673.33530991403,86.1733040061962,0.0173386029947433,2.79839856901585
9,8.930902,27,27.099764,32.810001,33.067211,93.13987,NaN,12.29011,NaN,49.966061,400,399.990814,25,35.008987,11.304905,76.670807,49.989471,400.787262,398.397858,399.99649,4612.101563,9.642771,9.931513,68.674774,64.687347,26.726063,86.7976,57.271717,38.202496,57.501896,18.852934,34.767277,57.057625,49.436329,91.33503,0,587.490662,619.232768016454,2.42168496747691,0.0550438884520418,1.96395380105218,22.5085059297527,692.252893844792,2.47391874295993,0.0183790208762677,2.66329242622556,72.3925668061003,673.303868937619,86.1868397083971,0.0173227254540595,2.79982308514372
9,8.937906,27,27.118385,32.810001,33.064972,93.057777,NaN,12.299553,NaN,49.948624,400,399.799347,25,35.002701,11.285649,76.612114,49.989471,400.787262,398.397858,399.99649,4612.101563,9.642771,9.931513,68.687973,64.692131,26.757061,86.830215,57.298363,38.202496,57.501896,18.852934,34.767277,57.057625,49.436329,91.33503,0,587.490662,619.202310712631,2.42145966388225,0.0549911971081037,1.96430144174955,22.5387899221586,691.969786482912,2.47305238659369,0.0183479343637962,2.66580062892169,72.4280837280634,673.255147851026,86.196295496428,0.0173046989994668,2.80150496496565
9,8.942875,27,27.132069,32.810001,33.055511,93.014153,NaN,12.308533,NaN,49.916714,400,399.732605,25,35.014427,11.265593,76.489906,49.989471,400.790527,398.370667,399.961548,4619.632813,9.654753,9.943995,68.647964,64.686951,26.762489,86.830017,57.290577,38.200905,57.538082,18.819807,34.763508,57.152786,49.461311,91.359207,0,590.235291,619.165229609505,2.42124936274249,0.0549514931025395,1.9645530313096,22.5602643928572,691.806063551204,2.47253675713311,0.0183275103858414,2.66740558362171,72.454172177634,673.203246851787,86.1975125858439,0.0172905444025121,2.80289238832898
9,8.948104,27,27.146866,32.810001,33.046658,93.011292,NaN,12.31548,NaN,49.898964,400,399.769653,25,35.03331,11.251153,76.447762,49.989471,400.852295,398.50119,400.095367,4618.519531,9.645127,9.922139,68.639038,64.715767,26.790817,86.848846,57.310127,38.195892,57.56934,18.785011,34.756866,57.260654,49.540432,91.358704,0,588.624634,619.128364906356,2.4210351635943,0.0549100877410449,1.96481749453373,22.582853047691,691.747123836396,2.47230175958395,0.0183118479150809,2.66847881033624,72.4823712733107,673.151848301579,86.2005302602921,0.017275523990659,2.80435199295854
9,8.95416,27,27.161503,32.810001,33.035828,92.962013,NaN,12.325132,NaN,49.881229,400,399.827698,25,35.058529,11.245788,76.513435,49.989471,400.852295,398.50119,400.095367,4618.519531,9.645127,9.922139,68.68222,64.742966,26.819031,86.857491,57.317612,38.195892,57.56934,18.785011,34.756866,57.260654,49.540432,91.358704,0,588.624634,619.084523340489,2.42078342368427,0.0548620165666892,1.96512459833682,22.60900213905,691.564768022181,2.47173054494553,0.0182896418699968,2.67024915507899,72.5102539298887,673.086660415833,86.1984185331464,0.0172598591176828,2.80593262513666
9,8.961143,27,27.176783,32.810001,33.025246,92.948456,NaN,12.333916,NaN,49.861767,400,399.913361,25,35.080528,11.258467,76.58371,49.991737,401.04187,398.602997,400.252991,4624.296387,9.669003,9.959014,68.759804,64.765526,26.83379,86.881973,57.335476,38.230167,57.650196,18.772917,34.744865,57.399792,49.59996,91.351875,0,587.206543,619.037698960823,2.42050543281305,0.0548072352166732,1.96547814319285,22.6391377990576,691.475444899953,2.4714102649483,0.0182719587260364,2.67152719908528,72.5393492500337,673.013125752355,86.1942837432806,0.0172432081880441,2.80763823577254
9,8.967473,27,27.190947,32.810001,33.025246,92.948456,NaN,12.342309,NaN,49.861767,400,399.913361,25,35.080528,11.26907,76.724434,49.991737,400.98584,398.546661,400.134644,4626.939453,9.656041,9.945606,68.830963,64.73951,26.833637,86.903877,57.388973,38.227348,57.704929,18.717703,34.756168,57.389149,49.562092,91.398895,0,585.922119,619.014094852145,2.42031507678759,0.0547605296815583,1.96579305842493,22.6664404991918,691.426170699962,2.47120500789354,0.0182574006633977,2.67252231412399,72.5663084112282,672.969135285064,86.1990790969034,0.0172291727130384,2.8089963685903
9,8.972972,27,27.203119,32.810001,33.014576,92.997116,NaN,12.349452,NaN,49.852413,400,399.884308,25,35.104889,11.278931,76.814629,49.991737,400.98584,398.546661,400.134644,4626.939453,9.656041,9.945606,68.858315,64.693336,26.844246,86.891022,57.418884,38.227348,57.704929,18.717703,34.756168,57.389149,49.562092,91.398895,0,585.922119,618.972604716091,2.42008124935077,0.0547167999054449,1.96607378132686,22.6901474323616,691.513869463743,2.47138385273867,0.0182519506936785,2.67263095237868,72.5894675321107,672.906073312718,86.1942225535838,0.0172156757950827,2.81040344069768
9,8.972972,27,27.203119,32.810001,33.011063,93.046936,NaN,12.349452,NaN,49.887482,400,399.900177,25,35.123878,11.29636,76.803864,49.991737,401.065552,398.631775,400.251556,4626.777344,9.668725,9.950347,68.903175,64.654907,26.873442,86.904015,57.46439,38.211533,57.71983,18.688955,34.724602,57.478531,49.628227,91.36908,0,585.838989,618.965697894909,2.4200586900433,0.0547157439286547,1.96607605200005,22.6901474323616,691.64700091778,2.47174742899579,0.018259164745233,2.67186787268139,72.5894675321107,672.897966788413,86.1913381228214,0.0172152115700871,2.81047983002541
9,8.977661,27,27.216736,32.810001,33.009918,92.984482,NaN,12.356139,NaN,49.915577,400,399.904205,25,35.144363,11.319388,76.695557,49.991737,401.065552,398.631775,400.251556,4626.777344,9.668725,9.950347,68.942177,64.652977,26.898382,86.896187,57.480515,38.211533,57.71983,18.688955,34.724602,57.478531,49.628227,91.36908,0,585.838989,618.945947425671,2.41991040667901,0.0546808850712992,1.96631059434011,22.7103539248109,691.432709466133,2.47109433865432,0.0182361475109233,2.6737831653242,72.6153666294193,672.868115041042,86.200400903784,0.0172024550606627,2.8116733841641
9,8.982256,27,27.229946,32.810001,33.009918,92.984482,NaN,12.362489,NaN,49.915577,400,399.904205,25,35.144363,11.323449,76.492737,49.991737,400.88559,398.419373,400.076447,4628.503418,9.663754,9.955207,68.908089,64.654961,26.923521,86.911644,57.518356,38.202721,57.814739,18.651234,34.712135,57.54752,49.720741,91.363983,0,587.360596,618.928794454111,2.4197723380703,0.054647095934199,1.96653988412158,22.7301478265368,691.386705257346,2.47090291933747,0.0182226031713501,2.67471445262498,72.6404821867042,672.841215726988,86.2099328705332,0.0171902095531098,2.81281342371049
9,8.98527,27,27.243988,32.810001,33.004093,92.797043,NaN,12.36693,NaN,49.894035,400,399.831726,25,35.146889,11.317129,76.451668,49.991737,400.841461,398.378265,399.975464,4631.425293,9.660261,9.950528,68.909805,64.673729,26.942352,86.916679,57.549435,38.181484,57.830868,18.621651,34.676678,57.560547,49.752388,91.352661,0,584.673706,618.906084913462,2.41964437570687,0.05462320089714,1.96669425066745,22.7431272120206,690.83596792047,2.46932851441917,0.0181810168928651,2.67863343069235,72.6671694024186,672.819360010167,86.2224671598457,0.017177591004105,2.81396300899869
9,8.984471,27,27.256382,32.810001,32.986843,92.737503,NaN,12.367747,NaN,49.849022,400,399.803223,25,35.12851,11.329572,76.48745,49.991737,400.841461,398.378265,399.975464,4631.425293,9.660261,9.950528,68.938156,64.700737,26.954718,86.923576,57.626564,38.181484,57.830868,18.621651,34.676678,57.560547,49.752388,91.352661,0,584.673706,618.875143720676,2.41955756478079,0.0546238877749199,1.96666582887477,22.7396867373101,690.633021053886,2.46871234456391,0.0181596704014692,2.68046011800891,72.6907158345825,672.809445270963,86.236866010812,0.0171670004122649,2.81488971383541
9,8.984843,27,27.268452,32.810001,32.972473,92.794647,NaN,12.367939,NaN,49.830311,400,399.769196,25,35.115124,11.36302,76.495827,49.991737,400.908234,398.49231,400.105927,4633.425293,9.659425,9.940717,68.988678,64.705582,26.951187,86.948647,57.676128,38.177998,57.849384,18.614149,34.639206,57.531796,49.775829,91.362625,0,584.457092,618.845492938632,2.41945407053016,0.0546168378454065,1.96669403429605,22.7412885882642,690.743895393122,2.4689554551101,0.018155628144259,2.68042063685206,72.7136388768414,672.792964310684,86.2484666457178,0.0171563056370515,2.81585797448196
9,8.988133,27,27.281088,32.810001,32.971603,92.893883,NaN,12.370602,NaN,49.832253,400,399.760254,25,35.109047,11.383447,76.434364,49.993324,400.794739,398.378235,400.050629,4636.386719,9.667893,9.955667,69.013283,64.737015,26.958834,86.952591,57.749954,38.161633,57.85223,18.558321,34.63998,57.617149,49.773888,91.407928,0,582.647766,618.831489657978,2.41934964092675,0.054592419536914,1.96685914713789,22.7554533775098,690.96562216884,2.46949859034024,0.0181571244593609,2.67975773359373,72.7376285623636,672.777103500935,86.2611097785239,0.017145199047349,2.81685940065625
9,8.990324,27,27.290478,32.810001,32.970009,92.969582,NaN,12.373973,NaN,49.875725,400,399.74411,25,35.105846,11.394814,76.352264,49.993324,400.794739,398.378235,400.050629,4636.386719,9.667893,9.955667,68.983414,64.746681,26.997562,86.924286,57.783543,38.161633,57.85223,18.558321,34.63998,57.617149,49.773888,91.407928,0,582.647766,618.820166927535,2.41927358560752,0.0545758627151349,1.96696984804575,22.7648844136884,691.13562817307,2.46991640908828,0.0181585164751406,2.67923686769829,72.7554501669779,672.765863493828,86.2707014146854,0.0171369834329235,2.81759901957522
9,8.991768,27,27.300249,32.810001,32.956482,92.971123,NaN,12.376208,NaN,49.938263,400,399.704102,25,35.106922,11.389377,76.338531,49.993324,400.763245,398.312469,399.943726,4640.751953,9.667655,9.957246,68.975143,64.755699,27.042122,86.912025,57.766407,38.145935,57.927689,18.534979,34.59293,57.642731,49.809654,91.387924,0,581.983215,618.788162045764,2.41914329206811,0.0545612076514343,1.96705134434485,22.7710991082644,691.105608042112,2.46978596549919,0.0181487649606726,2.67990872205849,72.7739899194879,672.735772932076,86.2741578683664,0.0171273891125846,2.81854540376149
9,8.993541,27,27.310091,32.810001,32.934025,92.984619,NaN,12.380373,NaN,50.026787,400,399.686462,25,35.116089,11.372766,76.316269,49.993324,400.763245,398.312469,399.943726,4640.751953,9.667655,9.957246,68.997169,64.772995,27.0487,86.908173,57.78653,38.145935,57.927689,18.534979,34.59293,57.642731,49.809654,91.387924,0,581.983215,618.737357798177,2.41894571893191,0.0545414620399882,1.9671555829042,22.778728753022,691.107371759387,2.4697420073089,0.0181406810156787,2.68039805442202,72.7926592729645,672.681612217746,86.2691864625242,0.017116368499128,2.81972893446913
9,8.996803,27,27.320457,32.810001,32.902462,92.994423,NaN,12.384184,NaN,50.050125,400,399.752808,25,35.129738,11.372339,76.315033,49.993324,400.840149,398.419464,400.046021,4644.076172,9.665432,9.947034,69.019707,64.791733,27.066517,86.874474,57.859367,38.147854,57.928482,18.547268,34.541985,57.692955,49.873493,91.370667,0,580.163147,618.663063219285,2.41864486916922,0.0545080777097027,1.96734112669323,22.7927630391185,691.097405591368,2.46966344147651,0.0181315335005743,2.6809831958022,72.8123170564924,672.591219431772,86.2521430732809,0.0171028626712737,2.82129939909117
9,8.996803,27,27.320457,32.810001,32.881901,92.955452,NaN,12.384184,NaN,50.053295,400,399.742554,25,35.130856,11.367881,76.326157,49.993324,400.846313,398.369507,400.045135,4645.558594,9.691289,9.977914,68.991829,64.795403,27.111742,86.950897,57.907841,38.158337,57.987476,18.545591,34.522369,57.665817,49.960571,91.333183,0,582.025391,618.622612570203,2.41851269572535,0.0545019015938809,1.96735555217,22.7927630391185,690.992913001404,2.46937804002042,0.0181258798173884,2.68159902050397,72.8123170564924,672.543717125262,86.2353074090456,0.0171001475505779,2.82175772123593
9,8.996122,27,27.330038,32.810001,32.848068,92.944763,NaN,12.385004,NaN,50.059963,400,399.80307,25,35.13113,11.349976,76.290253,49.993324,400.846313,398.369507,400.045135,4645.558594,9.691289,9.977914,68.916115,64.808807,27.115047,86.992523,57.957764,38.158337,57.987476,18.545591,34.522369,57.665817,49.960571,91.333183,0,582.025391,618.558600660818,2.41831564489703,0.054496725493057,1.96734521339274,22.7898334429754,690.930699840698,2.46916068377364,0.0181145647211875,2.68245446013254,72.8304811290993,672.489278957048,86.2298975634818,0.0170893351942611,2.82293315888763
9,8.994038,27,27.337816,32.810001,32.848068,92.944763,NaN,12.384854,NaN,50.059963,400,399.80307,25,35.13113,11.342508,76.317505,49.993324,400.97818,398.545746,400.194916,4647.987305,9.688587,9.97855,68.850716,64.699463,27.039982,86.93663,57.98077,38.148331,57.926105,18.493942,34.513958,57.809219,50.029263,91.328568,0,585.364746,618.56640368211,2.41837826532453,0.0545119948312765,1.96724047166481,22.7808672652823,690.903453707407,2.46904778251234,0.0181066423865422,2.68301219826161,72.8452234240376,672.525074680636,86.2538448280962,0.0170851335519736,2.8231139167477
9,8.99509,27,27.345198,32.810001,32.807362,92.995705,NaN,12.385379,NaN,50.065697,400,399.846558,25,35.156559,11.345443,76.25444,49.993324,400.704163,398.269989,399.886566,4645.214844,9.665667,9.948656,68.765961,64.694962,26.965918,86.828232,57.976128,38.163734,57.901085,18.513319,34.447128,57.845543,50.108524,91.29409,0,586.278381,618.482383613516,2.41808493127668,0.0544920532721141,1.96732225161571,22.7853935685611,691.014270115226,2.4693139522586,0.0181065196680137,2.68273209099606,72.8592121872589,672.432260648938,86.2316719888162,0.017073904230925,2.82451480867857
9,8.998832,27,27.352072,32.810001,32.781693,93.05674,NaN,12.385345,NaN,50.057907,400,399.745239,25,35.186878,11.34422,76.147179,49.993324,400.704163,398.269989,399.886566,4645.214844,9.665667,9.948656,68.73159,64.591644,26.909052,86.78447,57.919991,38.163734,57.901085,18.513319,34.447128,57.845543,50.108524,91.29409,0,586.278381,618.417859204313,2.41780740134324,0.0544569357916896,1.9675291255611,22.8014906362382,691.153940595564,2.46966138994834,0.0181083764065926,2.68225667542376,72.8722357085934,672.344257395207,86.2104870962282,0.0170633608976471,2.82583837369528
9,8.997248,27,27.359547,32.810001,32.766651,93.065697,NaN,12.384289,NaN,50.035652,400,399.638092,25,35.201126,11.347637,76.235069,49.993889,400.691528,398.226746,399.876038,4648.065918,9.681806,9.970132,68.684792,64.544334,26.906649,86.750305,57.860493,38.132721,57.846214,18.498331,34.420189,57.780476,50.110718,91.291534,0,584.868774,618.394201928488,2.41775826911307,0.0544640114115725,1.96746019136947,22.7946772981673,691.151818698334,2.46961863988632,0.0181020725037885,2.68264920327531,72.8863950538118,672.33935350715,86.2195908410407,0.0170570883028389,2.82639490589222
9,8.996784,27,27.36515,32.810001,32.747009,92.99527,NaN,12.383387,NaN,49.989559,400,399.620361,25,35.191322,11.341908,76.490463,49.993889,400.906464,398.485535,400.085693,4652.671875,9.684152,9.974184,68.675911,64.52932,26.922756,86.863708,57.84267,38.12199,57.870949,18.504784,34.388523,57.697525,50.160603,91.288612,0,582.967957,618.357296819389,2.41764588836912,0.0544615046174433,1.96745104877543,22.7926813051623,690.943215960723,2.4690212817951,0.018086161825777,2.68417003671747,72.8970064709326,672.308522776711,86.2168093657537,0.0170508372760485,2.82707748369819
9,8.996956,27,27.373104,32.810001,32.727364,92.888054,NaN,12.382025,NaN,49.949947,400,399.72522,25,35.18264,11.32194,76.605637,49.993889,400.906464,398.485535,400.085693,4652.671875,9.684152,9.974184,68.706802,64.538445,27.045279,86.843292,57.880821,38.12199,57.870949,18.504784,34.388523,57.697525,50.160603,91.288612,0,582.967957,618.318000981042,2.41751436107279,0.0544543392373188,1.96747403666978,22.7934212079316,690.627397809732,2.46811933694859,0.0180625075956273,2.68646133209061,72.9120675558859,672.274815193807,86.2164250018158,0.0170425419000415,2.82794929128882
9,8.998645,27,27.38084,32.810001,32.698364,92.832489,NaN,12.384836,NaN,49.924316,400,399.851227,25,35.194698,11.316855,76.663139,49.993889,400.807617,398.447662,400.044098,4649.888672,9.670252,9.95978,68.696396,64.542587,27.028126,86.833374,57.872707,38.142715,57.913025,18.508526,34.353558,57.851078,50.091343,91.355759,0,580.536255,618.254606171156,2.41727703128922,0.0544332560257964,1.96758059013791,22.8006863296495,690.450884210988,2.46759891277951,0.0180465685989187,2.68791932017951,72.9267126492294,672.20270865324,86.2021569588807,0.0170322314114757,2.82918421232742
9,9.001557,27,27.385798,32.810001,32.655014,92.857826,NaN,12.38889,NaN,49.919655,400,399.742371,25,35.210606,11.321399,76.709793,49.993889,400.825653,398.144562,400.006012,4653.996094,9.729939,9.970873,68.701012,64.542336,27.006746,86.824051,57.843994,38.159519,57.880104,18.559984,34.27739,57.794395,50.136147,91.342049,0,575.495972,618.158376144731,2.41691056232251,0.0543989169034859,1.96776004972358,22.8132097552129,690.501544430247,2.46771288441177,0.0180452175063299,2.68786878804381,72.9360970245874,672.079465752594,86.1658053368279,0.0170212237662579,2.83073585138008
9,9.002571,27,27.391356,32.810001,32.6348,92.935219,NaN,12.392937,NaN,49.954639,400,399.723083,25,35.233059,11.30921,76.874878,49.993889,400.825653,398.144562,400.006012,4653.996094,9.729939,9.970873,68.699654,64.538795,26.99173,86.835968,57.822712,38.159519,57.880104,18.559984,34.27739,57.794395,50.136147,91.342049,0,575.495972,618.114790604787,2.41674999422639,0.054385423646778,1.96782658337292,22.8175698929884,690.689995942275,2.46820030995067,0.0180508226346228,2.6870212019036,72.9466155231227,672.031230212958,86.1568408306013,0.0170140246085712,2.8315926197517
9,9.002571,27,27.391356,32.810001,32.6348,92.935219,NaN,12.392937,NaN,49.954639,400,399.723083,25,35.233059,11.305674,76.87648,49.993889,401.31131,398.611359,400.499359,4658.035156,9.738784,9.955481,68.711823,64.586891,26.904472,86.803795,57.796883,38.143372,58.000362,18.582876,34.232334,57.874832,50.218575,91.315224,0,573.055908,618.114790604787,2.41674999422639,0.054385423646778,1.96782658337292,22.8175698929884,690.689995942275,2.46820030995067,0.0180508226346228,2.6870212019036,72.9466155231227,672.031230212958,86.1568408306013,0.0170140246085712,2.8315926197517
9,9.004746,27,27.399143,32.810001,32.611145,92.998871,NaN,12.397651,NaN,49.977791,400,399.924774,25,35.241554,11.291046,76.615524,49.993889,401.31131,398.611359,400.499359,4658.035156,9.738784,9.955481,68.708206,64.592415,26.846077,86.774414,57.816242,38.143372,58.000362,18.582876,34.232334,57.874832,50.218575,91.315224,0,573.055908,618.060067734134,2.41653235171499,0.0543624117967828,1.96795471917491,22.8269210440168,690.833673373715,2.46855435174086,0.0180521634341519,2.68655923322421,72.9613496579094,671.966275987842,86.145220658559,0.0170040920462593,2.8327693082128
9,9.006588,27,27.406307,32.810001,32.577122,93.013466,NaN,12.399661,NaN,49.995331,400,400.038879,25,35.236584,11.290674,76.499466,49.993889,401.225677,398.540833,400.411011,4658.674805,9.739745,9.970846,68.651703,64.59697,26.809767,86.780014,57.832916,38.129456,58.003563,18.576418,34.226456,57.840126,50.336155,91.261459,0,572.287903,617.986185302541,2.41625795951278,0.0543387225396458,1.96807423257361,22.8348392053217,690.847742728304,2.46855746142167,0.0180470156163223,2.68684149195573,72.9749021635625,671.879868850307,86.1251388365329,0.0169934347499847,2.83411891557905
9,9.008397,27,27.410913,32.810001,32.548679,93.089371,NaN,12.401256,NaN,50.007225,400,400.035034,25,35.212696,11.284408,76.543427,49.997829,401.161407,398.439362,400.319763,4664.282227,9.752758,9.981466,68.609406,64.624916,26.822136,86.780006,57.855103,38.121368,57.961353,18.636625,34.141605,57.873718,50.32011,91.26046,NaN,571.96167,617.923401554925,2.41602044368083,0.0543169579115772,1.96818814009152,22.8426143537095,691.035499044624,2.46904747154328,0.0180533571268438,2.68595557062719,72.983614141492,671.802363077927,86.1044952257135,0.0169853297835495,2.8352073162155
9,9.004014,27,27.41618,32.810001,32.539509,93.146652,NaN,12.399883,NaN,50.022198,400,400.004211,25,35.19133,11.301174,76.642174,49.997829,401.161407,398.439362,400.319763,4664.282227,9.752758,9.981466,68.623123,64.659424,26.864597,86.781258,57.869377,38.121368,57.961353,18.636625,34.141605,57.873718,50.32011,91.26046,NaN,571.96167,617.921843016832,2.41609324520248,0.0543462148135525,1.96797259314586,22.823774083092,691.170885846146,2.46939114697736,0.0180563218909,2.68541846681028,72.9935749925951,671.837463676923,86.1245362474117,0.0169831359642307,2.8352202494289
9,8.986843,27,27.420218,32.810001,32.533894,93.184578,NaN,12.381039,NaN,50.007851,400,400.013702,25,35.177704,11.319471,76.583458,49.997829,401.190002,398.555664,400.406342,4659.708008,9.734019,9.958764,68.575172,64.66658,26.908869,86.78804,57.891884,38.073097,57.739071,18.586468,34.124222,57.800945,50.405788,91.254555,NaN,570.078918,617.975359060663,2.41657393455293,0.0544702354962571,1.96710592906552,22.7498998559631,691.258591393872,2.46961066839123,0.0180577249776761,2.6851033527203,73.0012105928519,672.017038968776,86.193759953727,0.0169901761528944,2.8337128157031
9,8.976634,27,27.418032,32.810001,32.533894,93.184578,NaN,12.359997,NaN,50.007851,400,400.013702,25,35.177704,11.328199,76.497528,49.997829,401.190002,398.555664,400.406342,4659.708008,9.734019,9.958764,68.560242,64.658951,26.914528,86.789444,57.907532,38.073097,57.739071,18.586468,34.124222,57.800945,50.405788,91.254555,NaN,570.078918,618.01371695805,2.41688145749387,0.0545451952473,1.96658925132889,22.7059288958141,691.26624118441,2.46964232647632,0.0180599393625414,2.68494675915584,72.9970771129544,672.123835816785,86.2282811193101,0.016998018210735,2.8325054475366
9,8.970291,27,27.41913,32.810001,32.516243,93.175468,NaN,12.345994,NaN,49.99453,400,400.054657,25,35.174175,11.340719,76.580215,49.997829,401.166351,398.459991,400.342255,4657.958984,9.745711,9.985054,68.578888,64.649811,26.929462,86.785286,57.903378,38.047668,57.746696,18.546263,34.12801,57.887749,50.41539,91.237007,0,568.777649,618.002831353312,2.41695907428904,0.054586530750391,1.96628149489092,22.6785906109803,691.237937645125,2.46955965133306,0.0180575076594988,2.68517051806751,72.9991533387856,672.153596504565,86.2403824024893,0.0169988416360641,2.83228656460445
9,8.967506,27,27.418217,32.810001,32.49588,93.165077,NaN,12.338495,NaN,49.998196,400,400.024963,25,35.165768,11.346117,76.820641,49.997829,401.074005,398.458099,400.2995,4659.494141,9.726059,9.954592,68.613197,64.675232,26.949173,86.747177,57.914024,38.057171,57.615139,18.555454,34.112202,57.684109,50.400684,91.241211,NaN,569.415649,617.973253511013,2.41691204923307,0.0546008953447359,1.96615554895869,22.6665827984751,691.213231382705,2.46949670740069,0.0180569274321495,2.68527068751247,72.9974269368714,672.135144356598,86.2325421956502,0.0169985163399191,2.83240634852038
9,8.962632,27,27.416891,32.810001,32.475586,93.158562,NaN,12.335708,NaN,49.978439,400,399.970551,25,35.152248,11.333013,76.916634,49.997829,401.074005,398.458099,400.2995,4659.494141,9.726059,9.954592,68.607025,64.666557,26.971224,86.747498,57.930897,38.057171,57.615139,18.555454,34.112202,57.684109,50.400684,91.241211,NaN,569.415649,617.95166213025,2.41692850134872,0.0546306862613635,1.96592393691653,22.6455614606447,691.200378911147,2.46946815768994,0.0180573270359168,2.6852794842619,72.9949195104826,672.138802867289,86.2319088298504,0.0169997829209783,2.83227937335969
