P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.958504,27,27.414131,32.810001,32.445084,93.155693,NaN,12.329952,NaN,49.926819,400,399.959869,25,35.145969,11.344735,76.741264,49.997829,401.124023,398.471649,400.381989,4657.549316,9.734574,9.963926,68.5933,64.653107,27.000326,86.745804,57.950348,38.05183,57.569389,18.611288,34.059605,57.67421,50.350975,91.267441,0,579.178406,617.907207047011,2.41685684424107,0.0546519259794084,1.9657373682889,22.6277510233747,691.202337368193,2.46948711065958,0.0180597079687248,2.68512732313877,72.9897001360392,672.108359123678,86.217152972613,0.0170002463353204,2.83239115816702
9,8.958344,27,27.410923,32.810001,32.398186,93.169456,NaN,12.328013,NaN,49.884613,400,399.986053,25,35.146393,11.325531,76.70105,49.997829,401.16861,398.527863,400.402802,4661.524902,9.735751,9.972929,68.602394,64.666786,27.013683,86.74408,57.941532,38.068016,57.599007,18.716478,33.997425,57.683956,50.297676,91.298378,0,587.60022,617.81561856186,2.41655997716336,0.0546389519966152,1.9657633631378,22.6270605751035,691.250517579114,2.46963445642457,0.0180649526523923,2.68467828917584,72.9836330546872,671.99622835186,86.172910835526,0.0169964009863744,2.83328109698269
9,8.955681,27,27.409449,32.810001,32.362381,93.197289,NaN,12.325241,NaN,49.853729,400,400.023285,25,35.141109,11.308105,76.765739,49.997829,401.16861,398.527863,400.402802,4661.524902,9.735751,9.972929,68.640869,64.702438,27.016525,86.750862,57.946037,38.068016,57.599007,18.716478,33.997425,57.683956,50.297676,91.298378,0,587.60022,617.755248573396,2.41641001344119,0.0546477923019456,1.96565474764198,22.6155675975461,691.330388808493,2.46985975506488,0.0180704770918663,2.68413052243762,72.9808451928019,671.939839484627,86.1508680767168,0.0169943551062568,2.8337392107326
9,8.954767,27,27.408039,32.810001,32.341625,93.230469,NaN,12.325564,NaN,49.835835,400,400.00177,25,35.142784,11.307716,76.902176,49.997829,400.885529,398.255157,400.144012,4659.403809,9.730713,9.957222,68.658051,64.714951,27.036676,86.767166,57.948883,38.048096,57.591492,18.778347,33.997005,57.612953,50.298695,91.287956,0,589.97644,617.717887139919,2.41630406780719,0.054648270819542,1.96562368889827,22.6116223774317,691.42436678548,2.47012322632776,0.0180767089683361,2.68350392198889,72.97817827074,671.899377870785,86.1345406954077,0.0169931677975272,2.8340441331327
9,8.954767,27,27.408039,32.810001,32.333,93.265488,NaN,12.325564,NaN,49.831905,400,399.887695,25,35.137756,11.30034,76.842056,50.000591,401.210144,398.53009,400.413086,4659.209473,9.73535,9.956056,68.647461,64.730545,27.043188,86.76725,57.985523,38.05154,57.608921,18.861456,33.974358,57.616356,50.319706,91.274055,0,589.283081,617.70093360823,2.41624857112698,0.0546456659482594,1.96563003800305,22.6116223774317,691.518330712925,2.47037967951032,0.0180817755411394,2.68295038327691,72.97817827074,671.879438966688,86.1275054460762,0.0169920281950083,2.83424229982562
9,8.952079,27,27.405556,32.810001,32.313042,93.301468,NaN,12.322607,NaN,49.845924,400,399.945374,25,35.123661,11.322788,76.670105,50.000591,401.210144,398.53009,400.413086,4659.209473,9.73535,9.956056,68.627327,64.743217,27.064734,86.778992,58.026554,38.05154,57.608921,18.861456,33.974358,57.616356,50.319706,91.274055,0,589.283081,617.671816725913,2.4162013451225,0.0546594845265442,1.96550850475271,22.6000180915449,691.623516597062,2.47067898771877,0.0180894953093699,2.68220666223177,72.9734815852917,671.858252771059,86.1164199617905,0.016992798421802,2.83428216586893
9,8.948263,27,27.405092,32.810001,32.276054,93.334099,NaN,12.317431,NaN,49.869251,400,399.969879,25,35.105328,11.347258,76.747398,50.000591,401.113556,398.401489,400.282471,4659.044434,9.743458,9.980364,68.655983,64.748016,27.07308,86.79203,58.069962,38.048092,57.649166,18.9179,33.964638,57.531433,50.338516,91.253448,0,585.370728,617.613477775359,2.41607864643623,0.0546765017107756,1.96534229626166,22.5835397568881,691.712649090458,2.4709244989767,0.0180946821391361,2.68166092358553,72.972603876276,671.813383850821,86.0999155116832,0.0169906035996651,2.83469669891808
9,8.946117,27,27.402235,32.810001,32.229694,93.344803,NaN,12.312006,NaN,49.860184,400,399.940704,25,35.104172,11.353801,76.848526,50.000591,401.199738,398.508636,400.343719,4661.763672,9.731061,9.959272,68.646057,64.726181,27.069279,86.766174,58.111546,38.034386,57.496159,18.97917,33.950695,57.575001,50.356785,91.241554,0,583.338745,617.530444007876,2.41584518435113,0.054678351648538,1.96526771158909,22.5742705868193,691.751310960272,2.47104409902261,0.0180991249107526,2.68129045673148,72.967199284377,671.724662938198,86.064464382738,0.0169878100951604,2.83538416496827
9,8.940948,27,27.398975,32.810001,32.229694,93.344803,NaN,12.304937,NaN,49.860184,400,399.940704,25,35.104172,11.346655,76.626251,50.000591,401.199738,398.508636,400.343719,4661.763672,9.731061,9.959272,68.592514,64.699821,27.069626,86.825447,58.156361,38.034386,57.496159,18.97917,33.950695,57.575001,50.356785,91.241554,0,583.338745,617.549902693492,2.41600148749597,0.0547165903393753,1.9650054518322,22.5519375387487,691.762672337795,2.47109119991144,0.0181024300862213,2.68105944768571,72.9610318112487,671.775271391102,86.0775719804658,0.0169933062857567,2.83465502646852
9,8.936089,27,27.396618,32.810001,32.193806,93.351463,NaN,12.299513,NaN,49.853947,400,399.966736,25,35.120602,11.317573,76.428566,50.000591,401.256378,398.549377,400.431702,4658.915527,9.738447,9.973467,68.538521,64.655457,27.068336,86.850082,58.191788,38.01833,57.506065,18.997292,33.949139,57.529728,50.339111,91.257507,0,580.684387,617.497677411232,2.41591754644074,0.0547417168284554,1.96478533885467,22.5309352260304,691.788740033826,2.47117396932042,0.0181057823126883,2.68078827797505,72.9565723414507,671.74111278541,86.0620925263055,0.0169932342530012,2.8348329846815
9,8.933416,27,27.391623,32.810001,32.173641,93.325386,NaN,12.295407,NaN,49.893955,400,399.993042,25,35.141808,11.3117,76.473289,50.000591,401.256378,398.549377,400.431702,4658.915527,9.738447,9.973467,68.501869,64.642075,27.069664,86.889748,58.233196,38.01833,57.506065,18.997292,33.949139,57.529728,50.339111,91.257507,0,580.684387,617.468122428199,2.41586867961344,0.0547554239252424,1.96466452242446,22.5193780027351,691.736237546504,2.47105538897284,0.0181070808553844,2.6808426070195,72.9471207788231,671.715070887542,86.0456368949865,0.016995732965653,2.83474833329525
9,8.932891,27,27.387384,32.810001,32.1511,93.273354,NaN,12.293671,NaN,49.905518,400,400.040771,25,35.155872,11.30829,76.73999,50.000591,401.15033,398.422913,400.264404,4661.60791,9.740516,9.97798,68.432571,64.649338,27.095276,86.871086,58.265671,38.045712,57.3848,19.027103,33.942944,57.484085,50.27467,91.294975,0,577.203003,617.425814023017,2.4157395206727,0.0547524931595801,1.9646544387411,22.5171077672968,691.611514034079,2.47073597621556,0.0181038604359048,2.68135772015949,72.9390986910071,671.661474619994,86.0205604577616,0.0169960520192409,2.834990574779
9,8.929204,27,27.382042,32.810001,32.130562,93.242081,NaN,12.288928,NaN,49.894474,400,400.014374,25,35.152489,11.297844,76.974518,50.000591,401.247498,398.545776,400.418732,4657.882324,9.733771,9.962888,68.326332,64.640205,27.09379,86.879257,58.264103,38.030869,57.42318,19.059177,33.938641,57.526794,50.326981,91.260384,0,580.157104,617.399352155391,2.4157189804899,0.05477361830703,1.96448237742998,22.5011614686298,691.546295070294,2.47058437558389,0.0181047594945526,2.68146953589117,72.9289878831177,671.645017151106,86.0069776191733,0.0169993780692392,2.83478631982754
9,8.924124,27,27.379541,32.810001,32.126438,93.196877,NaN,12.284063,NaN,49.850925,400,400.066895,25,35.144268,11.295717,77.005989,50.000591,401.247498,398.545776,400.418732,4657.882324,9.733771,9.962888,68.259956,64.648682,27.085958,86.880112,58.231792,38.030869,57.42318,19.059177,33.938641,57.526794,50.326981,91.260384,0,580.157104,617.410382476422,2.41584628908861,0.0548100774235324,1.96422761325317,22.479182517428,691.433800464209,2.47028968098575,0.0181007579466982,2.682003099177,72.9242537209091,671.686489531047,86.0179679610421,0.0170037504578041,2.83420047550019
9,8.918259,27,27.37714,32.810001,32.146866,93.111542,NaN,12.274129,NaN,49.810017,400,400.079956,25,35.138107,11.30184,76.980003,49.998631,401.194824,398.503204,400.387238,4658.140625,9.734985,9.970762,68.16214,64.703987,27.067911,86.891418,58.20895,38.036674,57.366364,19.084391,33.925415,57.442905,50.317673,91.239418,0,581.879761,617.472582849172,2.41615537917256,0.0548598527513793,1.96391560674223,22.4537957881714,691.213273279105,2.46969950926287,0.0180908382900895,2.6831806456171,72.9197085389547,671.793426514991,86.052213194975,0.0170117892569345,2.83297171853342
9,8.913532,27,27.370789,32.810001,32.188457,93.069565,NaN,12.266376,NaN,49.793339,400,400.074402,25,35.142086,11.304957,76.888657,49.998631,401.194824,398.503204,400.387238,4658.140625,9.734985,9.970762,68.104248,64.646927,27.029957,86.881752,58.186115,38.036674,57.366364,19.084391,33.925415,57.442905,50.317673,91.239418,0,581.879761,617.572040092852,2.41656610151765,0.0549076259237546,1.96364698947134,22.4333259869607,691.122858804457,2.46948400918871,0.0180912062674178,2.68339222264734,72.9076843938727,671.930158623181,86.0912578476023,0.0170246914620922,2.83118110724695
9,8.913532,27,27.370789,32.810001,32.224361,93.094131,NaN,12.266376,NaN,49.826622,400,400.105927,25,35.138496,11.317951,76.909561,49.998631,401.306213,398.634949,400.508972,4656.91748,9.745705,9.984164,68.081238,64.629143,27.018547,86.909073,58.187069,38.025501,57.205776,19.081507,33.935535,57.376163,50.273987,91.264229,0,579.889893,617.642542423772,2.41679698689923,0.0549185027849096,1.96362192681726,22.4333259869607,691.188774229481,2.46966399196591,0.0180947669976256,2.68300250878597,72.9076843938727,672.013105560802,86.1205597310048,0.0170294354339657,2.83036233137755
9,8.909032,27,27.366863,32.810001,32.260834,93.121483,NaN,12.262415,NaN,49.873425,400,400.100433,25,35.139862,11.341145,76.973297,49.998631,401.232819,398.627411,400.423157,4657.287109,9.718415,9.956744,68.111427,64.638748,27.01037,86.914017,58.1996,37.988049,57.107327,19.116728,33.919552,57.319481,50.313759,91.223381,0,585.616333,617.731063241315,2.41716780194854,0.0549630739311738,1.96336980852192,22.4138317820688,691.27587876843,2.46992121544072,0.0181027195398599,2.6822891824783,72.9002503587189,672.139647931381,86.1595788928549,0.0170398134547961,2.82884860171013
9,8.906597,27,27.36075,32.810001,32.260834,93.121483,NaN,12.254025,NaN,49.873425,400,400.100433,25,35.139862,11.362604,77.095894,49.998631,401.232819,398.627411,400.423157,4657.287109,9.718415,9.956744,68.075676,64.567322,26.904161,86.870613,58.191822,37.988049,57.107327,19.116728,33.919552,57.319481,50.313759,91.223381,0,585.616333,617.740207353097,2.41724157087817,0.0549812277729571,1.96324710876704,22.4032802375019,691.297244426339,2.47000976655902,0.0181089330983088,2.68185310624125,72.8886735328521,672.155735481475,86.1563922946541,0.0170456290679521,2.8282731324236
9,8.904516,27,27.355864,32.810001,32.289989,93.103081,NaN,12.252293,NaN,49.906849,400,400.084595,25,35.161957,11.358045,77.320045,49.998631,401.294159,398.653992,400.511108,4653.532227,9.730232,9.971944,68.101364,64.56691,26.963312,86.80629,58.180382,37.958656,57.088306,19.129023,33.937897,57.361061,50.255371,91.254089,0,583.979187,617.805256220757,2.41749201826218,0.0550055835347054,1.96312266589577,22.3942609970099,691.264969567259,2.46994580618661,0.0181112353546809,2.6817950616313,72.8794189855334,672.237394964402,86.1781797595153,0.0170542126859984,2.82713995399017
9,8.899901,27,27.348972,32.810001,32.328682,93.10759,NaN,12.245721,NaN,49.951771,400,400.100616,25,35.191833,11.332264,77.423012,49.998631,401.294159,398.653992,400.511108,4653.532227,9.730232,9.971944,68.187485,64.57933,27.078316,86.784645,58.172836,37.958656,57.088306,19.129023,33.937897,57.361061,50.255371,91.254089,0,583.979187,617.898524193435,2.41788049453148,0.0550517585325888,1.96286497430052,22.3742536519223,691.301144285573,2.47007866328852,0.0181188989178452,2.68123265987782,72.8663627393502,672.365234092967,86.2134160792684,0.0170670459430105,2.82542315655753
9,8.898776,27,27.343678,32.810001,32.359623,93.136574,NaN,12.24457,NaN,50.006584,400,400.075409,25,35.212139,11.323675,77.390053,49.998631,401.282684,398.64859,400.488983,4655.940918,9.723962,9.955557,68.271515,64.545074,27.13946,86.756081,58.150921,37.958981,57.138496,19.13047,33.960442,57.24926,50.257656,91.232063,0,581.372925,617.963473962053,2.41811337653909,0.05506953683331,1.96278827612355,22.3693753007204,691.397333245618,2.47036747493329,0.0181284833593273,2.680400121265,72.856332048953,672.439888002719,86.2321696670489,0.0170755598678794,2.82433751024342
9,8.896492,27,27.338345,32.810001,32.388142,93.190987,NaN,12.243592,NaN,50.077843,400,400.105103,25,35.21973,11.312001,77.24453,49.998631,401.204956,398.555756,400.409485,4652.772949,9.721866,9.95089,68.371017,64.538094,27.108824,86.720665,58.151466,37.976208,57.139622,19.155676,33.9594,57.219704,50.232845,91.247581,0,585.89801,618.028007969707,2.41836577849597,0.0550952466028734,1.96265532776703,22.3594697710433,691.561752435187,2.47084272502755,0.0181417868600797,2.6791697337205,72.8462259658145,672.521490656487,86.2533415612399,0.0170845039833255,2.8231844722433
9,8.895267,27,27.330524,32.810001,32.412239,93.255142,NaN,12.242211,NaN,50.146229,400,400.083954,25,35.209137,11.305329,77.170349,49.998631,401.204956,398.555756,400.409485,4652.772949,9.721866,9.95089,68.343643,64.507751,26.993271,86.708656,57.996384,37.976208,57.139622,19.155676,33.9594,57.219704,50.232845,91.247581,0,585.89801,618.079889689862,2.41855766807034,0.0551117057680176,1.96257856894594,22.3541562726022,691.760827205425,2.47142483716139,0.0181590270748896,2.67761841948922,72.8314023793627,672.577091724563,86.2617129070696,0.0170939631929684,2.8221170054108
9,8.892584,27,27.327202,32.810001,32.444965,93.295547,NaN,12.238368,NaN,50.221558,400,400.027649,25,35.194164,11.297587,77.272255,50.006931,401.168488,398.447479,400.281189,4655.29834,9.729694,9.979853,68.253838,64.521118,26.941755,86.712898,58.00074,37.96769,57.110359,19.159847,33.979916,57.259647,50.187481,91.264061,0,596.316833,618.154159415209,2.41884911589298,0.0551416899232455,1.96242367074297,22.3425167498825,691.880555161126,2.47176805009332,0.0181682487731243,2.67675881238777,72.82510502436,672.676165903462,86.2920176551596,0.017102293640475,2.82093701885185
9,8.890569,27,27.320198,32.810001,32.461906,93.321838,NaN,12.235683,NaN,50.255753,400,399.963165,25,35.167809,11.283286,77.287643,50.006931,401.168488,398.447479,400.281189,4655.29834,9.729694,9.979853,68.223518,64.535889,26.919039,86.70546,58.011837,37.96769,57.110359,19.159847,33.979916,57.259647,50.187481,91.264061,0,596.316833,618.194944372501,2.41901893742715,0.0551619039156693,1.96231240103067,22.33377348259,691.975260546716,2.47206121889437,0.0181791804750701,2.67586108125146,72.8118259656757,672.725226114689,86.2992774421889,0.017110728329155,2.81999224343383
9,8.888837,27,27.314987,32.810001,32.453026,93.326416,NaN,12.233953,NaN,50.25563,400,399.902832,25,35.142807,11.282118,77.206192,50.006931,401.038818,398.311768,400.118652,4651.539551,9.714521,9.950233,68.216759,64.53981,26.929129,86.708969,57.973812,37.982006,57.038399,19.170067,33.994808,57.212158,50.174252,91.258339,0,597.921509,618.183999810283,2.41901439031855,0.0551721830987447,1.96223139087427,22.3262570153447,692.00560992412,2.47216988714969,0.0181851513710309,2.67542506969873,72.8019446154211,672.714674349652,86.2879961936529,0.0171143176924383,2.81974188819375
9,8.888837,27,27.314987,32.810001,32.449062,93.322708,NaN,12.233953,NaN,50.229691,400,399.911804,25,35.139374,11.285835,77.073624,50.006931,401.104584,398.396973,400.240631,4647.125,9.715598,9.953306,68.139496,64.566574,26.917124,86.768127,57.955032,38.001087,57.078896,19.160894,34.025364,57.095219,50.191639,91.241486,0,593.138855,618.176221520177,2.41898893788552,0.0551709821153983,1.96223384996462,22.3262570153447,691.995689342255,2.47214281683461,0.0181846159729681,2.67548208775154,72.8019446154211,672.705525819377,86.2847517875622,0.0171137949458156,2.81982974724777
9,8.888081,27,27.30995,32.810001,32.459328,93.363235,NaN,12.231616,NaN,50.224365,400,399.952454,25,35.162624,11.300608,77.1315,50.006931,401.104584,398.396973,400.240631,4647.125,9.715598,9.953306,68.08149,64.585114,26.923424,86.763184,58.041199,38.001087,57.078896,19.160894,34.025364,57.095219,50.191639,91.241486,0,593.138855,618.199194144228,2.41907775826938,0.0551797549157103,1.9621897313937,22.3229758184672,692.121584047402,2.47251132884923,0.0181956000915519,2.67450733945288,72.7923918453932,672.728829420664,86.2857291183365,0.0171191803591181,2.81926617429671
9,8.885481,27,27.305393,32.810001,32.459328,93.363235,NaN,12.228379,NaN,50.224365,400,399.952454,25,35.162624,11.329889,77.132294,50.006931,401.154694,398.334381,400.228394,4648.232422,9.736184,9.969914,68.085548,64.616051,26.982206,86.73745,57.976616,37.988308,56.994591,19.123831,34.080311,57.072525,50.157051,91.256111,0,588.126221,618.208920402675,2.41915653703974,0.0551992363256706,1.96205992052529,22.3116897148893,692.137393124221,2.47257708874004,0.0182002460618848,2.67418871445586,72.7837482467176,672.749343038902,86.286413640686,0.0171240215667632,2.81876219109697
9,8.884464,27,27.298687,32.810001,32.444805,93.379852,NaN,12.22611,NaN,50.272076,400,399.939606,25,35.19323,11.32853,77.127457,50.006931,401.239319,398.465851,400.352173,4647.416992,9.717918,9.947389,68.119019,64.589104,26.974251,86.663651,57.923191,37.971645,56.955204,19.156334,34.071541,57.088726,50.106697,91.284813,0,586.096619,618.184230154848,2.41909411494333,0.0552024583736315,1.96201807513608,22.3072744525131,692.205078685804,2.47279506704189,0.0182094827553058,2.67346652255694,72.7710264795215,672.715422412808,86.2646779283836,0.0171274842418284,2.818635068506
9,8.882698,27,27.293335,32.810001,32.431728,93.374855,NaN,12.223053,NaN,50.330006,400,399.91925,25,35.21529,11.347784,77.261612,50.006931,401.239319,398.465851,400.352173,4647.416992,9.717918,9.947389,68.165413,64.588364,26.990175,86.643463,57.92131,37.971645,56.955204,19.156334,34.071541,57.088726,50.106697,91.284813,0,586.096619,618.165180408569,2.41906368127163,0.0552117358087093,1.96193793823232,22.299606556866,692.210272184554,2.47283582929865,0.0182142221143894,2.67316936155556,72.7608716376889,672.695316854761,86.2498006727286,0.0171306474012981,2.81846679623587
9,8.879588,27,27.28767,32.810001,32.428055,93.370224,NaN,12.219674,NaN,50.402061,400,399.994324,25,35.226929,11.369234,77.309685,50.006931,401.090698,398.290253,400.263763,4645.436035,9.721773,9.958065,68.187988,64.579239,26.998898,86.609489,57.906883,37.977905,56.91169,19.163008,34.078751,57.068233,50.100819,91.270393,0,583.374817,618.169609468445,2.41913437755937,0.0552339519927306,1.96178492815868,22.2861003503421,692.217527575696,2.47288378050047,0.0182193355659104,2.67284490992714,72.750121257274,672.71101893422,86.2471753912513,0.0171361118212232,2.81793445278833
9,8.878212,27,27.283234,32.810001,32.420898,93.364616,NaN,12.21747,NaN,50.466629,400,399.93103,25,35.238495,11.378993,77.242249,49.997803,401.211121,398.508759,400.38446,4642.115234,9.721557,9.949162,68.201035,64.585892,26.978874,86.630417,57.908134,37.986931,56.942467,19.147169,34.113903,57.010471,50.061562,91.26899,0,581.235718,618.16071674794,2.41913014956379,0.0552421089877948,1.96172061815514,22.2801235059045,692.217911531191,2.47290688138807,0.0182230551978022,2.67262109456255,72.7417019421295,672.701897167954,86.2375197035142,0.0171391675160657,2.81772273798627
9,8.877333,27,27.278744,32.810001,32.411144,93.321571,NaN,12.21502,NaN,50.496178,400,399.890686,25,35.247604,11.374342,77.107887,49.997803,401.211121,398.508759,400.38446,4642.115234,9.721557,9.949162,68.262199,64.633606,26.961411,86.61232,57.899994,37.986931,56.942467,19.147169,34.113903,57.010471,50.061562,91.26899,0,581.235718,618.14487076517,2.41909418338748,0.05524574974266,1.96168269574848,22.2763050930958,692.118425456373,2.47265775175952,0.0182214288130024,2.67296368285538,72.7331790742555,672.681275586832,86.2237038153921,0.0171416101021748,2.81761739906917
9,8.875039,27,27.274782,32.810001,32.405788,93.221252,NaN,12.212605,NaN,50.493641,400,400.02829,25,35.252346,11.348581,77.033997,49.997803,401.357208,398.653137,400.548981,4646.758301,9.729461,9.958143,68.344582,64.676857,26.943417,86.671066,57.907825,37.974968,56.857182,19.156771,34.124977,57.08815,50.002216,91.318054,0,579.738159,618.142946545851,2.41912936796341,0.0552613514991376,1.96157145851098,22.266338553576,691.863964626382,2.47198299978245,0.0182109867155603,2.6742213349644,72.7256575614089,672.687127728318,86.2200474856219,0.0171451418610057,2.8172943607489
9,8.874959,27,27.269453,32.810001,32.417267,93.160187,NaN,12.21242,NaN,50.480255,400,400.116089,25,35.253407,11.295511,77.16098,49.997803,401.357208,398.653137,400.548981,4646.758301,9.729461,9.958143,68.415237,64.669037,26.921391,86.650269,57.913422,37.974968,56.857182,19.156771,34.124977,57.08815,50.002216,91.318054,0,579.738159,618.165762623452,2.41920548417128,0.0552654337586867,1.96156049766806,22.2659909505096,691.719168101177,2.47161423708449,0.0182076039145173,2.67478602911083,72.7155396035032,672.705343496341,86.218802717261,0.0171504855473188,2.81676121845534
9,8.874438,27,27.264271,32.810001,32.449352,93.186516,NaN,12.210616,NaN,50.432144,400,400.092224,25,35.253616,11.275644,77.21711,49.997803,401.25174,398.550262,400.431488,4642.641602,9.718349,9.955397,68.470749,64.656502,26.915537,86.646408,57.876785,37.958801,56.931198,19.155088,34.152069,57.104584,49.926701,91.340477,0,575.050598,618.230646907468,2.4194272370174,0.055279077341582,1.9615151703507,22.2637271292681,691.807595561601,2.47188139177096,0.0182167089876244,2.67401731819268,72.7056993023081,672.77614699225,86.2364473772505,0.0171587207335829,2.81573700193736
9,8.8741,27,27.258453,32.810001,32.480198,93.236206,NaN,12.212658,NaN,50.362186,400,400.02652,25,35.255695,11.287034,77.116959,49.997803,401.055115,398.335327,400.240112,4641.378906,9.726936,9.967607,68.49202,64.643974,26.910683,86.619934,57.839977,37.918888,56.93388,19.110512,34.214211,57.087391,49.909569,91.341095,0,572.151855,618.292414691878,2.41963546130325,0.0552909695700236,1.96147991389607,22.2622584176291,691.960641849178,2.47232807804139,0.0182298400676862,2.67284899596677,72.6946495761315,672.840996110718,86.2510693546263,0.0171671311815997,2.81472892030187
9,8.872468,27,27.254807,32.810001,32.519344,93.271019,NaN,12.211259,NaN,50.306572,400,399.954254,25,35.262131,11.315617,77.123489,49.997803,401.055115,398.335327,400.240112,4641.378906,9.726936,9.967607,68.518585,64.640099,26.92494,86.608833,57.833801,37.918888,56.93388,19.110512,34.214211,57.087391,49.909569,91.341095,0,572.151855,618.375293917302,2.41993614754533,0.0553151027049972,1.96137561850739,22.2551663090179,692.066325581323,2.47263465779371,0.0182385977036709,2.672063558049,72.6877240629928,672.942806979615,86.2819781820668,0.0171759014065574,2.81351834204895
9,8.86975,27,27.249382,32.810001,32.546013,93.234978,NaN,12.20661,NaN,50.232403,400,400.040314,25,35.26548,11.316219,77.139305,49.997803,401.395813,398.695251,400.581543,4644.580078,9.725079,9.958063,68.498611,64.647446,26.958965,86.567421,57.833622,37.929626,56.854115,19.106567,34.239109,57.035332,49.859344,91.359024,NaN,571.647522,618.43774863481,2.42018965631089,0.0553436258988132,1.96122505067545,22.2433526935708,691.988833707666,2.47245016874437,0.0182389426237533,2.67223387190616,72.6774180626808,673.024608443934,86.3032217488439,0.0171849668990235,2.81238129277404
9,8.866209,27,27.243813,32.810001,32.567608,93.192719,NaN,12.202049,NaN,50.141708,400,400.080353,25,35.26973,11.304448,77.135727,49.997803,401.104401,398.397125,400.346405,4640.875488,9.720852,9.961959,68.467812,64.671761,26.980686,86.561356,57.815033,37.952991,56.817108,19.109076,34.240086,56.926807,49.815151,91.360847,NaN,570.567688,618.493314510984,2.42043554200207,0.055376819533718,1.96103692970348,22.2279579737452,691.895227284544,2.47222239171468,0.0182385361945052,2.6724893815171,72.6668368745489,673.103422487552,86.3232102871926,0.0171939800393066,2.81126562648515
9,8.866209,27,27.243813,32.810001,32.567608,93.192719,NaN,12.202049,NaN,50.141708,400,400.080353,25,35.26973,11.319792,76.947166,49.997803,401.104401,398.397125,400.346405,4640.875488,9.720852,9.961959,68.435989,64.662071,26.99164,86.533348,57.820171,37.952991,56.817108,19.109076,34.240086,56.926807,49.815151,91.360847,NaN,570.567688,618.493314510984,2.42043554200207,0.055376819533718,1.96103692970348,22.2279579737452,691.895227284544,2.47222239171468,0.0182385361945052,2.6724893815171,72.6668368745489,673.103422487552,86.3232102871926,0.0171939800393066,2.81126562648515
9,8.866025,27,27.238647,32.810001,32.598148,93.213875,NaN,12.201068,NaN,50.024509,400,400.042999,25,35.2673,11.333778,76.684799,49.997803,401.29541,398.611176,400.489014,4636.577148,9.723594,9.95938,68.426239,64.629913,26.977913,86.51162,57.866844,37.946064,56.862019,19.112816,34.260448,56.913891,49.889767,91.317383,NaN,570.6604,618.553890566163,2.42063700900505,0.0553874633219918,1.96101052870411,22.2271578988471,691.969685170692,2.47245135668013,0.018246882816255,2.67180579958615,72.6570199180564,673.166961575215,86.3383596937375,0.0172017955941913,2.81032304528788
9,8.863499,27,27.235022,32.810001,32.628433,93.241806,NaN,12.198148,NaN,49.990295,400,400.09613,25,35.263954,11.338987,76.460403,49.985134,401.12912,398.48996,400.359161,4638.533691,9.716858,9.948916,68.45916,64.622452,26.919769,86.488899,57.890465,37.889015,56.800457,19.073456,34.308743,56.923325,49.895077,91.310623,0,589.293945,618.622696050525,2.42090780645618,0.0554156682155469,1.96086850057595,22.2161730294983,692.056871902587,2.47270738371282,0.0182546300953876,2.67112826335257,72.6501304781896,673.258076662185,86.3655580773061,0.0172099405515379,2.80922666157885
9,8.862825,27,27.231047,32.810001,32.659996,93.284966,NaN,12.196672,NaN,49.992306,400,400.080627,25,35.260967,11.345747,76.491974,49.985134,401.12912,398.48996,400.359161,4638.533691,9.716858,9.948916,68.496422,64.606819,26.852142,86.510628,57.912403,37.889015,56.800457,19.073456,34.308743,56.923325,49.895077,91.310623,0,589.293945,618.687097958332,2.4211306276027,0.0554303137178853,1.96081775430497,22.2132416031285,692.185909152675,2.4730793556966,0.0182649333568696,2.67019770166948,72.642575047242,673.331344174848,86.3859118416062,0.0172173495615446,2.80827666761232
9,8.860383,27,27.225992,32.810001,32.679573,93.329506,NaN,12.194323,NaN,49.987244,400,400.017303,25,35.258572,11.345307,76.816368,49.985134,401.125336,398.432098,400.302277,4642.29834,9.729532,9.972379,68.526306,64.63726,26.832502,86.489212,57.948479,37.876274,56.828518,19.045538,34.34293,56.942757,49.874023,91.299461,0.0685187056660652,606.622559,618.734580398953,2.42133016176668,0.0554546543977222,1.96068639843296,22.2026192484046,692.322311143343,2.47347677682641,0.0182765392138986,2.6691749720781,72.6329656051605,673.394380068817,86.4010759572414,0.0172250506321263,2.80735239764078
9,8.861422,27,27.221622,32.810001,32.68821,93.355247,NaN,12.194039,NaN,49.99284,400,399.983337,25,35.248898,11.349593,77.022163,49.985134,401.125336,398.432098,400.302277,4642.29834,9.729532,9.972379,68.587563,64.657234,26.814823,86.483856,57.994019,37.876274,56.828518,19.045538,34.34293,56.942757,49.874023,91.299461,0.0685187056660652,606.622559,618.747645501796,2.42135404281909,0.0554494391271693,1.96073304280441,22.2071390141325,692.406119216122,2.47372725055015,0.0182847298346632,2.66848556131585,72.6246572363705,673.395438321324,86.3951553987324,0.0172286559027837,2.80705226311972
9,8.860401,27,27.215414,32.810001,32.695324,93.360756,NaN,12.194642,NaN,49.991287,400,400.084229,25,35.241398,11.330031,77.17054,49.985134,401.345734,398.670746,400.543121,4634.69043,9.731859,9.969572,68.639458,64.672699,26.806595,86.484024,58.000191,37.900604,56.715549,19.05431,34.352531,56.89222,49.790649,91.358597,0,597.23053,618.765396078023,2.42143059373364,0.0554592926946714,1.96067877685994,22.2026975537217,692.44227149407,2.47385686752916,0.018291887739037,2.66797388073118,72.6128526608645,673.412264307141,86.3922044155934,0.0172346553812043,2.80648341836549
9,8.858444,27,27.210527,32.810001,32.702663,93.310532,NaN,12.190459,NaN,49.980423,400,400.133698,25,35.237854,11.33182,77.283691,49.985134,401.213226,398.565033,400.355591,4635.67334,9.708535,9.946564,68.648232,64.700989,26.811502,86.500214,58.002323,37.919426,56.693195,19.019941,34.383751,56.84985,49.719391,91.389252,0,590.367676,618.787071522943,2.42153695501297,0.0554762762451689,1.96057823272619,22.1941833417819,692.325156127687,2.47356169453079,0.0182896557413162,2.66838936452403,72.60355853612,673.442081904695,86.3957888579127,0.0172403273256522,2.80588191468025
9,8.855127,27,27.206072,32.810001,32.702663,93.310532,NaN,12.187711,NaN,49.980423,400,400.133698,25,35.237854,11.326694,77.216507,49.985134,401.213226,398.565033,400.355591,4635.67334,9.708535,9.946564,68.623856,64.688988,26.805111,86.551552,58.010555,37.919426,56.693195,19.019941,34.383751,56.84985,49.719391,91.389252,0,590.367676,618.799419112158,2.42163750414846,0.0555013067232208,1.96041458440938,22.1797490988305,692.340558867734,2.4736259628421,0.0182942255338884,2.66808112504538,72.5950848825614,673.470552376263,86.3995188712854,0.0172455730449004,2.80532217635148
9,8.854172,27,27.200953,32.810001,32.724163,93.106079,NaN,12.187601,NaN,49.97813,400,400.05072,25,35.229,11.297771,77.170074,49.985134,401.033417,398.399811,400.255066,4636.494629,9.706439,9.948439,68.614311,64.620857,26.801128,86.615997,58.029301,37.928627,56.753704,18.988474,34.429291,56.859211,49.797222,91.326416,0,585.658447,618.845121471348,2.4218042563239,0.0555150346029082,1.96035614841726,22.1755925890739,691.812513916127,2.47221017295066,0.0182699459222285,2.67081432810519,72.585346958511,673.521679124496,86.4103739020807,0.0172526548692677,2.80450915926813
9,8.865907,27,27.199646,32.810001,32.740292,93.047119,NaN,12.197639,NaN,49.954445,400,400.011078,25,35.228161,11.269621,77.133133,49.985134,401.206665,398.563873,400.371521,4635.558594,9.718125,9.962834,68.599213,64.644829,26.766422,86.628563,58.038452,37.935963,56.933189,18.991358,34.445618,56.753239,49.784397,91.343094,0,582.378113,618.83307010051,2.42155203773127,0.0554314248139477,1.96092634031986,22.226644800921,691.659557388704,2.47179903646695,0.0182627565534387,2.67162173991752,72.5828604156638,673.428741084525,86.3753570820368,0.0172484040574335,2.80528416584351
9,8.865907,27,27.199646,32.810001,32.73838,93.017281,NaN,12.197639,NaN,49.926201,400,400.027435,25,35.219929,11.245688,77.236389,49.985134,401.206665,398.563873,400.371521,4635.558594,9.718125,9.962834,68.580589,64.62693,26.762838,86.639908,58.035545,37.935963,56.933189,18.991358,34.445618,56.753239,49.784397,91.343094,0,582.378113,618.829320808362,2.42153978070984,0.0554308456486907,1.96092737191884,22.226644800921,691.579834734164,2.47158132338675,0.018258436677905,2.67207804203549,72.5828604156638,673.424334384121,86.3737862364411,0.0172481520950478,2.80532507154237
9,8.878828,27,27.197836,32.810001,32.731327,92.988831,NaN,12.212805,NaN,49.875095,400,400.009552,25,35.202175,11.256082,77.35791,49.98201,401.160919,398.499847,400.325897,4630.008301,9.706919,9.93694,68.542648,64.545731,26.771572,86.636795,58.024464,37.975399,57.091297,19.074026,34.429329,56.917732,49.747974,91.342972,0,584.169373,618.767368173282,2.42110330719496,0.0553315286574914,1.96156975836498,22.2827992703222,691.510103711147,2.47139990621803,0.0182561747333094,2.67238690492433,72.5794167743845,673.26430356935,86.3141456385468,0.0172404703049561,2.80669362156641
9,8.88704,27,27.20064,32.810001,32.715363,93.030174,NaN,12.225972,NaN,49.827667,400,400.049561,25,35.188534,11.26082,77.275932,49.98201,401.160919,398.499847,400.325897,4630.008301,9.706919,9.93694,68.545898,64.440239,26.803352,86.645447,58.029274,37.975399,57.091297,19.074026,34.429329,56.917732,49.747974,91.342972,0,584.169373,618.705444766023,2.42075239605088,0.0552650764773049,1.96198544382676,22.3184573271669,691.610829758098,2.47166101259185,0.0182592829812714,2.67195044373304,72.5847514902094,673.143003401806,86.2749829274969,0.0172312518707622,2.8080132039656
9,8.895729,27,27.205538,32.810001,32.70916,93.104851,NaN,12.237155,NaN,49.762512,400,400.06601,25,35.175732,11.290473,77.158073,49.98201,401.214935,398.514099,400.347473,4632.394043,9.717334,9.962951,68.588051,64.427612,26.827797,86.662987,58.035114,37.966782,57.171902,19.072969,34.46006,56.999619,49.722366,91.378738,0,585.200989,618.660869793648,2.42044975753996,0.0551981207839618,1.96242004138177,22.3561602836681,691.793319977099,2.47213489874383,0.0182650623516382,2.67115338663836,72.5940691143696,673.042669382831,86.2463305627285,0.0172215324135474,2.80928036847486
9,8.901241,27,27.207386,32.810001,32.728409,93.181313,NaN,12.243454,NaN,49.730301,400,400.07312,25,35.159683,11.321446,76.770287,49.98201,401.227783,398.495544,400.323669,4634.125977,9.72398,9.96031,68.617592,64.414429,26.773756,86.635109,58.028412,37.944111,57.245235,19.022129,34.514557,57.136715,49.7523,91.376526,0,594.826538,618.678084940157,2.42040660080123,0.0551627197745721,1.96268237830561,22.380063719623,691.991111933168,2.47266566423644,0.0182742206449041,2.6701207000865,72.5975842923847,673.03034138175,86.2446111466278,0.017219326751172,2.80951955743216
9,8.903054,27,27.211639,32.810001,32.758118,93.198471,NaN,12.248204,NaN,49.721863,400,400.029022,25,35.152077,11.313187,76.543144,49.98201,401.227783,398.495544,400.323669,4634.125977,9.72398,9.96031,68.617111,64.396553,26.687963,86.646057,58.032642,37.944111,57.245235,19.022129,34.514557,57.136715,49.7523,91.376526,0,594.826538,618.729632935859,2.42054242402367,0.055158151196375,1.9627548493858,22.3879236326557,692.022185416912,2.47272927144609,0.0182723368238289,2.67015687898315,72.6056734559592,673.086480619234,86.2707348063529,0.0172190879589093,2.8092763820422
9,8.907171,27,27.216852,32.810001,32.758118,93.198471,NaN,12.256066,NaN,49.721863,400,400.029022,25,35.152077,11.330088,76.611954,49.98201,401.19455,398.500031,400.312561,4632.558594,9.711337,9.953248,68.594063,64.462364,26.655237,86.675079,58.061764,37.955589,57.205112,18.995682,34.538506,57.091393,49.778431,91.380638,0,596.758606,618.714277189896,2.42041801403176,0.0551274036309742,1.96295925511786,22.4057677327717,692.004116599335,2.47265395301192,0.0182669905928912,2.67051992229174,72.615587215257,673.050740086647,86.26554074961,0.0172128136689715,2.80996011886436
9,8.911529,27,27.222792,32.810001,32.789391,93.175621,NaN,12.261703,NaN,49.728966,400,400.008362,25,35.15036,11.343368,76.706284,49.98201,401.373596,398.681732,400.528595,4634.563477,9.716951,9.948371,68.570297,64.390862,26.638027,86.680931,58.084038,37.987255,57.146328,19.012774,34.517574,57.19479,49.804874,91.375397,0,592.928223,618.759412796216,2.42048703813196,0.0551043319086146,1.96315705691834,22.4246497920664,691.922487949684,2.47240151757359,0.0182575986513423,2.67128124769873,72.6268817734621,673.085772723316,86.2865843236369,0.017210000962905,2.81002755345657
9,8.914289,27,27.22732,32.810001,32.83131,93.151947,NaN,12.267759,NaN,49.762733,400,400.109314,25,35.157413,11.355686,76.625107,49.98201,401.373596,398.681732,400.528595,4634.563477,9.716951,9.948371,68.582001,64.367798,26.646402,86.710762,58.107719,37.987255,57.146328,19.012774,34.517574,57.19479,49.804874,91.375397,0,592.928223,618.831417033867,2.42067267177817,0.0550964092233335,1.96326914026765,22.4366046355735,691.843526892893,2.47216339857317,0.0182495353417271,2.67195828607184,72.6354902352362,673.160292137906,86.3196409249388,0.0172105922312542,2.80962997574598
9,8.916607,27,27.232279,32.810001,32.854881,93.139854,NaN,12.269876,NaN,49.774376,400,400.145355,25,35.160736,11.351859,76.560524,49.98201,401.242004,398.509552,400.317108,4636.732422,9.726802,9.96781,68.613388,64.369606,26.632706,86.743736,58.126541,37.997284,57.272392,18.963173,34.549595,57.123917,49.767715,91.415359,0,589.062805,618.869053450292,2.42075393585544,0.0550862478369979,1.96337017372114,22.4466428726735,691.793993008462,2.47200346739345,0.0182427053131549,2.67248998396927,72.6449168455759,673.198039214691,86.3402312416341,0.0172087313093522,2.80960657206601
9,8.91906,27,27.235498,32.810001,32.867962,93.12989,NaN,12.274907,NaN,49.767601,400,400.056519,25,35.171257,11.331944,76.669083,49.983601,401.089264,398.418701,400.235016,4637.392578,9.708952,9.935163,68.653679,64.381546,26.665676,86.773048,58.126244,38.001858,57.301472,18.991079,34.507183,57.160954,49.802277,91.382912,0,587.464111,618.885593808994,2.42076383568005,0.0550719213666359,1.96348409996339,22.4572636495298,691.756180849868,2.47188420578567,0.0182379665630163,2.67286793191086,72.6510351727921,673.207137298531,86.34811345096,0.0172066431554904,2.8097358584501
9,8.924253,27,27.239719,32.810001,32.8685,93.075272,NaN,12.279685,NaN,49.741127,400,399.975494,25,35.183556,11.323255,76.664223,49.983601,401.089264,398.418701,400.235016,4637.392578,9.708952,9.935163,68.674965,64.407707,26.69002,86.794518,58.111572,38.001858,57.301472,18.991079,34.507183,57.160954,49.802277,91.382912,0,587.464111,618.867291628562,2.4206106061405,0.0550334283875309,1.96374149031559,22.4797407579593,691.595489004159,2.47142444789956,0.0182257400250255,2.67400264770482,72.6590571577752,673.159314030746,86.3371854715477,0.0172004901974659,2.81046644205055
9,8.924253,27,27.239719,32.810001,32.865063,93.060181,NaN,12.279685,NaN,49.726223,400,399.94101,25,35.175674,11.313372,76.617233,49.983601,401.132141,398.458374,400.300079,4641.508789,9.715354,9.961116,68.656487,64.527275,26.702858,86.822327,58.098251,38.026154,57.348343,18.941078,34.55291,57.235161,49.79829,91.389519,0,585.148071,618.860542245509,2.4205885505427,0.055032391533909,1.96374355650402,22.4797407579593,691.555133877254,2.47131425354248,0.0182235553083472,2.67423500809444,72.6590571577752,673.151385357046,86.3343643851709,0.0172000369311572,2.81054096108284
9,8.928375,27,27.246229,32.810001,32.865063,93.060181,NaN,12.286057,NaN,49.726223,400,399.94101,25,35.175674,11.315855,76.648834,49.983601,401.022736,398.355621,400.201172,4636.813477,9.71246,9.937857,68.579666,64.506477,26.713516,86.802864,58.103516,38.046078,57.408844,18.906279,34.563923,57.226261,49.84951,91.372719,0,584.459473,618.845171488835,2.42046421421176,0.0550017395053812,1.96394829288918,22.4975753728497,691.532477153266,2.47121999595399,0.0182168892192382,2.67469336927379,72.6714275153254,673.117883431847,86.3318416557501,0.0171928510851585,2.81129087677359
9,8.932551,27,27.252541,32.810001,32.861786,93.099449,NaN,12.2916,NaN,49.710163,400,399.954926,25,35.167374,11.300391,76.786133,49.983601,401.022736,398.355621,400.201172,4636.813477,9.71246,9.937857,68.581978,64.499252,26.773952,86.814003,58.114017,38.046078,57.408844,18.906279,34.563923,57.226261,49.84951,91.372719,0,584.459473,618.823159207582,2.42031724575038,0.0549697255545369,1.96415786343021,22.5156374673369,691.615538566249,2.47141540100998,0.0182161130419747,2.67453226397717,72.683419479671,673.075901124383,86.326022393576,0.0171853436576218,2.8121084741643
9,8.934517,27,27.258638,32.810001,32.872227,93.156769,NaN,12.294107,NaN,49.711212,400,399.924072,25,35.156982,11.292347,76.83902,49.983601,401.063629,398.419403,400.247986,4639.133789,9.710699,9.940998,68.561783,64.522209,26.835918,86.838623,58.075096,38.042824,57.35965,18.890665,34.559566,57.20417,49.936279,91.324127,0,585.592224,618.836333553668,2.42032498526644,0.0549582767278452,1.96424920841827,22.5241386927688,691.747627407114,2.47174570153157,0.0182181681572287,2.67407884468377,72.695000961559,673.089159978987,86.3395394741001,0.0171811703881218,2.81239112144983
9,8.936886,27,27.265152,32.810001,32.889839,93.196892,NaN,12.296092,NaN,49.709789,400,399.914368,25,35.13578,11.308419,76.878654,49.983601,401.063629,398.419403,400.247986,4639.133789,9.710699,9.940998,68.492775,64.505051,26.866026,86.853806,58.049957,38.042824,57.35965,18.890665,34.559566,57.20417,49.936279,91.324127,0,585.592224,618.862092190401,2.42036661658277,0.0549460044616008,1.96435616811707,22.5343807158607,691.832279649173,2.47194439079308,0.0182173082746196,2.67391987269929,72.7073723680795,673.115316977234,86.3582431449489,0.0171773990843825,2.81257987695436
9,8.939037,27,27.269081,32.810001,32.914768,93.251381,NaN,12.301488,NaN,49.716702,400,399.89447,25,35.115902,11.31471,76.891075,49.983601,401.066528,398.365784,400.254974,4643.164063,9.72981,9.956606,68.473061,64.524452,26.90226,86.835083,58.065868,38.037277,57.453133,18.839195,34.583656,57.307655,49.93668,91.334854,0,584.516052,618.903040530664,2.42046179757808,0.0549375609173272,1.96444777007552,22.5436785220767,691.964319862302,2.4722852496658,0.0182211661579445,2.67336038294592,72.7148332457619,673.156285129092,86.3784801461471,0.0171765644576134,2.81245600068682
9,8.942387,27,27.2731,32.810001,32.932983,93.2883,NaN,12.306224,NaN,49.746487,400,399.861908,25,35.114254,11.313825,76.828415,49.983601,401.019043,398.310486,400.166138,4644.178223,9.725274,9.953525,68.500931,64.510361,26.911663,86.847649,58.128437,38.024582,57.436958,18.841074,34.571709,57.28434,49.918076,91.37072,0,584.195801,618.926332076233,2.42047777641349,0.0549182114331747,1.96460306924847,22.5581557966808,692.049066493849,2.47249654635387,0.0182223912411371,2.67307721236586,72.722464178532,673.168932811768,86.3887766780704,0.0171740397691316,2.81260530710839
9,8.945275,27,27.280212,32.810001,32.939465,93.318268,NaN,12.311446,NaN,49.802288,400,399.819336,25,35.115536,11.300014,76.595978,49.983601,401.052582,398.371155,400.197205,4642.501953,9.710332,9.942022,68.548592,64.521019,26.91032,86.85952,58.074238,38.039993,57.453747,18.790033,34.588741,57.363823,49.8978,91.373306,0,585.361084,618.928297508812,2.42043239005661,0.0548987654891683,1.96474262973801,22.5706333091762,692.10450565795,2.47261246957333,0.0182194527262811,2.67311655412007,72.7359657331857,673.16482650787,86.3975795841195,0.0171680614746085,2.8131194767677
9,8.947021,27,27.283043,32.810001,32.927475,93.338791,NaN,12.31398,NaN,49.847099,400,399.78476,25,35.114571,11.274849,76.615784,49.983601,401.052582,398.371155,400.197205,4642.501953,9.710332,9.942022,68.581467,64.528152,26.909779,86.842224,57.993034,38.039993,57.453747,18.790033,34.588741,57.363823,49.8978,91.373306,0,585.361084,618.898227625467,2.42030283793265,0.0548822239468599,1.9648369125623,22.5781754128234,692.149548223051,2.47272130167331,0.0182195239019202,2.67300113695574,72.741339409849,673.12310666849,86.3868363991756,0.0171633934335966,2.8137030765495
9,8.950346,27,27.290022,32.810001,32.898998,93.328018,NaN,12.31734,NaN,49.895927,400,399.790436,25,35.101391,11.259622,76.752403,49.989422,401.023956,398.289734,400.130676,4641.733398,9.727314,9.968382,68.584694,64.544563,26.90543,86.813065,57.956482,38.032196,57.50259,18.751488,34.608173,57.395096,49.976173,91.351433,0,594.506348,618.82986599535,2.4200198753235,0.0548490380954608,1.96502033310428,22.5925352521804,692.096545506713,2.47254198907028,0.0182108443521185,2.67365292823621,72.754584816924,673.033348852145,86.3650196739487,0.0171526356427239,2.81502076827887
9,8.952297,27,27.296009,32.810001,32.865826,93.232513,NaN,12.319245,NaN,49.93689,400,399.802368,25,35.088501,11.263684,76.773537,49.989422,401.023956,398.289734,400.130676,4641.733398,9.727314,9.968382,68.623756,64.524803,26.91514,86.799591,58.033821,38.032196,57.50259,18.751488,34.608173,57.395096,49.976173,91.351433,0,594.506348,618.757396663897,2.41974811327078,0.0548246167156251,1.96513872975253,22.6009593082284,691.820317296492,2.4717584154457,0.0181909393770926,2.67553833471992,72.7659454536708,672.945915699461,86.3426152944832,0.0171428136005228,2.81625343056295
9,8.952992,27,27.300066,32.810001,32.823559,93.048058,NaN,12.319889,NaN,49.985558,400,399.795776,25,35.09819,11.274949,76.729912,49.989422,400.952118,398.299316,400.098358,4642.776855,9.706836,9.940024,68.592117,64.52475,26.915012,86.79673,57.965683,38.054886,57.527988,18.710865,34.619061,57.350811,49.979515,91.363976,0,597.639832,618.671738676348,2.41945573016808,0.0548067465120053,1.965200709706,22.6039598637997,691.3123790595,2.47035157473451,0.0181601053414248,2.67868889818773,72.7736427369877,672.84776340882,86.3136342874349,0.0171339364122675,2.81746194517966
9,8.955667,27,27.304251,32.810001,32.798233,92.871841,NaN,12.323774,NaN,50.008041,400,399.751404,25,35.113323,11.302836,76.834991,49.989422,401.063965,398.331177,400.142273,4642.438477,9.715243,9.946012,68.584122,64.549995,26.961531,86.769501,57.933598,38.076832,57.486111,18.724621,34.581963,57.400555,50.051056,91.327484,0,592.607971,618.611968223396,2.41921247165442,0.0547793475070211,1.9653509562763,22.6155071697073,690.825444166683,2.46900080923444,0.0181302700372955,2.68176319010244,72.7815819584818,672.767492435146,86.2912008304299,0.0171259784096238,2.81851136331504
9,8.956591,27,27.309839,32.810001,32.778618,92.814873,NaN,12.325275,NaN,50.050781,400,399.843445,25,35.123631,11.319933,77.085831,49.989422,401.063965,398.331177,400.142273,4642.438477,9.715243,9.946012,68.594292,64.574394,27.003292,86.749146,57.920994,38.076832,57.486111,18.724621,34.581963,57.400555,50.051056,91.327484,0,592.607971,618.569962423772,2.41905862755028,0.0547666126538657,1.96541012972846,22.6194952583584,690.653041140603,2.46850208346969,0.0181162902020808,2.68307077932499,72.7921813165647,672.72176316102,86.283062136639,0.0171188659129557,2.81932647715669
9,8.956591,27,27.309839,32.810001,32.7644,92.793503,NaN,12.325275,NaN,50.083626,400,399.92157,25,35.133728,11.328331,77.266388,49.989422,401.15451,398.469025,400.278259,4644.436523,9.721723,9.961675,68.55294,64.583321,27.037016,86.769585,57.945526,38.063972,57.561352,18.732939,34.552036,57.328362,50.032246,91.340103,0,588.754639,618.542018155491,2.41896728298161,0.0547623292341796,1.96541956813069,22.6194952583584,690.595700273651,2.46834539482154,0.0181131831823688,2.68341194630928,72.7921813165647,672.688931434712,86.2714175498904,0.0171169896407894,2.81964162566728
9,8.958723,27,27.31691,32.810001,32.767296,92.767433,NaN,12.32572,NaN,50.11581,400,399.80603,25,35.134758,11.334118,77.285324,49.989422,400.929413,398.192688,400.01236,4646.658691,9.724051,9.962251,68.549644,64.609917,27.052708,86.746872,57.918636,38.091312,57.626289,18.726261,34.545265,57.466511,50.049152,91.3451,0,585.764404,618.53973546283,2.41892166116783,0.0547474579190327,1.96552438615421,22.6286960597747,690.500901995364,2.46805134382275,0.0181021784657819,2.68433923875673,72.8055912684555,672.68463510382,86.2801263348404,0.0171110540532914,2.82016031219651
9,8.962574,27,27.319824,32.810001,32.774902,92.728317,NaN,12.327473,NaN,50.158844,400,399.777618,25,35.145882,11.348137,77.263992,49.989422,400.929413,398.192688,400.01236,4646.658691,9.724051,9.962251,68.589462,64.63018,27.061226,86.704247,57.890965,38.091312,57.626289,18.726261,34.545265,57.466511,50.049152,91.3451,0,585.764404,618.54027995859,2.41885454020581,0.054721329022019,1.96571217457111,22.6453112588025,690.385643323067,2.46772192844879,0.0180935146563499,2.6851783014476,72.8111168166833,672.665495554417,86.2775572109845,0.017107616411754,2.82054120471482
9,8.963782,27,27.325113,32.810001,32.774902,92.728317,NaN,12.330832,NaN,50.158844,400,399.777618,25,35.145882,11.355979,77.15435,49.989422,401.117706,398.432007,400.242523,4645.416992,9.71501,9.949417,68.619888,64.64222,27.102581,86.700081,57.879986,38.092907,57.610474,18.682102,34.568981,57.518284,50.091087,91.334564,0,583.513306,618.535760602916,2.4188181614934,0.0547124189205561,1.96577269759214,22.6505221138722,690.367043392821,2.46764494065624,0.018088121938871,2.685561299522,72.821144708799,672.661466962145,86.2837837075724,0.0171031332289225,2.82093736766531
