P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.965593,27,27.329391,32.810001,32.779678,92.699265,NaN,12.336689,NaN,50.239704,400,399.846039,25,35.151634,11.353435,77.131752,49.990818,401.096375,398.328339,400.230255,4648.004883,9.740962,9.974162,68.66713,64.680412,27.103294,86.679298,57.862675,38.065987,57.630009,18.655436,34.578114,57.540943,50.027992,91.40818,0,586.138733,618.538373690264,2.41879431840078,0.054700503536904,1.96586022650191,22.6583331174257,690.273958794325,2.46736937127144,0.0180795312569074,2.68634041674725,72.8292546715945,672.660212850157,86.2895307505106,0.0170996228010938,2.82123859664919
9,8.968898,27,27.335026,32.810001,32.779514,92.72226,NaN,12.339685,NaN,50.331398,400,399.876617,25,35.14151,11.352427,77.013206,49.990818,401.096375,398.328339,400.230255,4648.004883,9.740962,9.974162,68.67247,64.694725,27.100494,86.665588,57.832893,38.065987,57.630009,18.655436,34.578114,57.540943,50.027992,91.40818,0,586.138733,618.525684589936,2.41869376067895,0.0546760977678961,1.96602601303047,22.6725848909943,690.315898804039,2.46745616075978,0.0180771373125844,2.68637774105486,72.8399356714551,672.63370242706,86.2882913372628,0.0170935805721579,2.82187522560348
9,8.968145,27,27.338619,32.810001,32.77763,92.774147,NaN,12.342494,NaN,50.405281,400,399.881226,25,35.129654,11.340798,76.84024,49.990818,401.098633,398.382813,400.302399,4651.942383,9.727608,9.9536,68.65123,64.67775,27.098543,86.661201,57.821926,38.057541,57.65498,18.67272,34.540207,57.614025,50.028744,91.413246,0,592.89563,618.524798456403,2.41870432250428,0.0546810783353892,1.96598953806207,22.6693381542885,690.442633131131,2.46778477268427,0.0180810290926804,2.68580098524024,72.8467452349427,672.643640104651,86.2970137674772,0.0170912622624527,2.82202239574452
9,8.970288,27,27.344425,32.810001,32.776203,92.794975,NaN,12.342294,NaN,50.476517,400,399.888947,25,35.13065,11.302733,76.823318,49.990818,401.053284,398.322052,400.257843,4647.374023,9.72306,9.963122,68.5737,64.666313,27.083195,86.68335,57.820061,38.039474,57.603935,18.655441,34.533195,57.585911,50.082966,91.394302,0,603.132751,618.513973031662,2.41863063875512,0.0546648625571065,1.96609797935404,22.6785776776438,690.478161474393,2.46785317653913,0.0180781466346754,2.68588575905195,72.8577475006097,672.627076166456,86.2995491611685,0.0170856543885267,2.82257517785143
9,8.971952,27,27.349754,32.810001,32.765404,92.788483,NaN,12.345108,NaN,50.536915,400,399.9039,25,35.131458,11.258422,76.996277,49.990818,401.053284,398.322052,400.257843,4647.374023,9.72306,9.963122,68.556526,64.668991,27.09634,86.669525,57.821671,38.039474,57.603935,18.655441,34.533195,57.585911,50.082966,91.394302,0,603.132751,618.486512180756,2.41851114444912,0.0546493593472702,1.96618886627696,22.6857508799678,690.441985665962,2.46772799826083,0.0180717772578854,2.68637632174326,72.86784429111,672.593227537944,86.2952735333125,0.017079444384416,2.82326326529505
9,8.973838,27,27.355043,32.810001,32.744854,92.78566,NaN,12.346152,NaN,50.603828,400,399.890778,25,35.131824,11.23502,77.146629,49.990818,401.082489,398.405304,400.337677,4647.506836,9.728892,9.968096,68.532745,64.650925,27.089581,86.67614,57.84919,38.037788,57.72694,18.684582,34.490639,57.602287,50.062801,91.395073,0,596.904297,618.439044260362,2.41832228557857,0.0546292921433884,1.96629775128257,22.6938799036483,690.415798272047,2.46763032019652,0.0180659839761332,2.68680528440468,72.8778638099047,672.534375661577,86.2820908178463,0.0170718404920739,2.82419185925183
9,8.977584,27,27.358452,32.810001,32.727814,92.83667,NaN,12.349091,NaN,50.676556,400,399.881409,25,35.139355,11.22549,77.147217,49.990818,401.082489,398.405304,400.337677,4647.506836,9.728892,9.968096,68.492226,64.620987,27.110741,86.744507,57.883698,38.037788,57.72694,18.684582,34.490639,57.602287,50.062801,91.395073,0,596.904297,618.391505182194,2.41809999029672,0.0545966096246693,1.96649792172943,22.7100221682368,690.540850478487,2.46795519849146,0.018069935374289,2.68622919385975,72.884321060041,672.460296572917,86.2608036670125,0.0170648758085026,2.82514255434413
9,8.980453,27,27.364887,32.810001,32.719002,92.830452,NaN,12.354194,NaN,50.718773,400,399.867798,25,35.134583,11.226257,77.102028,49.990818,401.015381,398.283081,400.246887,4651.726563,9.746156,9.973595,68.500435,64.598198,27.138832,86.768974,57.914989,38.041061,57.733917,18.708536,34.460793,57.634815,50.141777,91.354836,0,592.465881,618.363425247407,2.41795698899221,0.0545728703302078,1.9666484672371,22.7223819216003,690.501523720593,2.46781597812765,0.0180624864695897,2.68679536361644,72.896508417229,672.41987956036,86.2558251217224,0.0170574098561552,2.82597317704482
9,8.981818,27,27.369675,32.810001,32.712891,92.850014,NaN,12.356034,NaN,50.724262,400,399.904449,25,35.121613,11.256297,77.048622,49.990818,401.107697,398.464783,400.35022,4649.323242,9.728381,9.959598,68.495758,64.552551,27.199224,86.769043,57.91074,38.076324,57.765869,18.704987,34.450195,57.689613,50.155582,91.374924,0,588.971313,618.346290889579,2.41787661801616,0.0545610032383282,1.96672151102203,22.7282613724788,690.537249015693,2.46788996223581,0.0180604631456654,2.68682643448395,72.905575073828,672.399159665348,86.2554338253812,0.0170523908851049,2.82650076035191
9,8.984211,27,27.373955,32.810001,32.703136,92.937943,NaN,12.360085,NaN,50.709755,400,399.962708,25,35.114841,11.283243,76.998215,49.990818,401.107697,398.464783,400.35022,4649.323242,9.728381,9.959598,68.51709,64.497726,27.25997,86.753471,57.906242,38.076324,57.765869,18.704987,34.450195,57.689613,50.155582,91.374924,0,588.971313,618.318134156121,2.41774187991648,0.0545404948388035,1.96684899114244,22.7385671351637,690.758415786114,2.46847304815806,0.0180688907582102,2.68572078232851,72.9136787464925,672.358031809396,86.2470895820282,0.0170466145552566,2.82719348349593
9,8.984347,27,27.377945,32.810001,32.689854,92.980125,NaN,12.363493,NaN,50.681797,400,400.047577,25,35.118546,11.297306,77.011223,49.990818,401.215363,398.573059,400.458282,4652.278809,9.73877,9.97119,68.547501,64.467186,27.301828,86.765068,57.932655,38.064674,57.722195,18.69833,34.43919,57.702396,50.142834,91.390755,0,588.692017,618.291500414555,2.41765237273303,0.0545354996644001,1.96686536945085,22.7391527761768,690.857696890752,2.46872453390587,0.0180709616336584,2.6853321537946,72.921232467678,672.332664003691,86.2439031106376,0.0170419718071382,2.82771321177317
9,8.984347,27,27.377945,32.810001,32.678974,92.933777,NaN,12.363493,NaN,50.659016,400,400.059509,25,35.116268,11.274075,77.009827,49.981197,401.143005,398.467804,400.30365,4653.78418,9.739507,9.963493,68.58712,64.475365,27.264509,86.83242,57.958637,38.07114,57.799774,18.69998,34.425072,57.744637,50.124695,91.417191,0,588.971313,618.27010087678,2.41758240173958,0.0545322255009092,1.96687319579644,22.7391527761768,690.733219898276,2.46838453218597,0.0180642318113839,2.68607556303156,72.921232467678,672.307517166279,86.2350105031567,0.0170405354157169,2.82795923526561
9,8.985782,27,27.382448,32.810001,32.663635,92.905441,NaN,12.366066,NaN,50.630871,400,400.015625,25,35.120899,11.275077,76.850052,49.981197,401.143005,398.467804,400.30365,4653.78418,9.739507,9.963493,68.62394,64.505287,27.225214,86.781647,58.003147,38.07114,57.799774,18.69998,34.425072,57.744637,50.124695,91.417191,0,588.971313,618.234547642314,2.41744056230183,0.0545170769568476,1.96695665560681,22.7453317536232,690.641280555025,2.46811116420364,0.0180555411302816,2.68685694454111,72.929756372517,672.264214805925,86.2262318770695,0.0170344589735176,2.82869050526091
9,8.987795,27,27.387569,32.810001,32.643021,92.859818,NaN,12.36765,NaN,50.552952,400,400.075348,25,35.124817,11.280067,76.785713,49.981197,401.306793,398.603516,400.476471,4656.104492,9.748052,9.982316,68.629616,64.497284,27.197493,86.716919,58.055664,38.081573,57.835514,18.706224,34.407017,57.771725,50.211369,91.373459,0,586.716553,618.186446211128,2.41724738713851,0.0544961046874802,1.96707327818912,22.7539983253213,690.500668916883,2.467701761216,0.0180437087405064,2.68796502332797,72.9394488136965,672.203515008121,86.2122071489165,0.0170268959769953,2.82963594965068
9,8.99081,27,27.393742,32.810001,32.628086,92.79351,NaN,12.371454,NaN,50.488605,400,400.100464,25,35.133541,11.31374,76.817902,49.981197,401.265717,398.531403,400.400696,4657.730957,9.750929,9.991513,68.639885,64.432373,27.204622,86.721649,58.071941,38.068287,57.873158,18.714342,34.386379,57.746666,50.232433,91.378006,0,585.826965,618.145749240781,2.41706057800152,0.0544695031880933,1.96723658603873,22.7669761447533,690.300651616918,2.46712480975107,0.0180277947687728,2.68949112032624,72.9511305212955,672.146892077636,86.201159730843,0.0170187270079558,2.83061504251418
9,8.992763,27,27.401627,32.810001,32.628086,92.79351,NaN,12.373363,NaN,50.488605,400,400.100464,25,35.133541,11.343061,76.875031,49.981197,401.265717,398.531403,400.400696,4657.730957,9.750929,9.991513,68.679253,64.394363,27.219343,86.771729,58.060722,38.068287,57.873158,18.714342,34.386379,57.746666,50.232433,91.378006,0,585.826965,618.138416425414,2.4170018121433,0.0544551909146975,1.96733532099636,22.7753809681267,690.272862969621,2.46701003682298,0.0180197920628786,2.69006603479263,72.9660490742075,672.139190851185,86.2098861842651,0.0170119881192617,2.8312304720236
9,8.994602,27,27.406565,32.810001,32.597897,92.695114,NaN,12.3761,NaN,50.427757,400,399.994507,25,35.13979,11.364647,76.910286,49.981197,401.067322,398.356934,400.209473,4655.253906,9.738029,9.966847,68.69236,64.372932,27.231033,86.803833,58.046196,38.093445,57.857273,18.748299,34.338413,57.789532,50.261654,91.364212,0,586.24231,618.07211586247,2.4167522306021,0.0544326363399467,1.96745086979616,22.7832939628793,689.990648557799,2.46621443053092,0.018000448727175,2.69204091843868,72.9753901849259,672.057902344242,86.1883510889163,0.0170034021622395,2.83237149998067
9,8.995638,27,27.413057,32.810001,32.573189,92.552132,NaN,12.379105,NaN,50.401558,400,399.921661,25,35.135189,11.353074,76.814552,49.981197,401.312622,398.581512,400.445984,4659.157715,9.743114,9.972782,68.621918,64.294357,27.245327,86.697159,58.029663,38.082611,57.86121,18.755171,34.333111,57.731647,50.314747,91.344414,0,585.103455,618.019610432935,2.41656205358824,0.0544176153316194,1.96752193137823,22.7877512228397,689.582558769456,2.46506681690941,0.0179729987467135,2.69488874040033,72.9876690101772,672.000601340715,86.1775548621271,0.0169949483242647,2.83338423271897
9,8.998778,27,27.416553,32.810001,32.559933,92.364906,NaN,12.381028,NaN,50.339615,400,400.047943,25,35.116947,11.332159,76.771446,49.981197,401.312622,398.581512,400.445984,4659.157715,9.743114,9.972782,68.554955,64.32132,27.2673,86.723068,58.044571,38.082611,57.86121,18.755171,34.333111,57.731647,50.314747,91.344414,0,585.103455,617.981724851569,2.41638225149416,0.0543906453534404,1.967691164915,22.801258377841,689.065270597855,2.46363477651507,0.0179420678526346,2.69829410559675,72.9942803477734,671.941935258942,86.1619329243136,0.016988808347623,2.83420655666084
9,9.001126,27,27.421427,32.810001,32.539406,92.318291,NaN,12.386013,NaN,50.300797,400,399.996552,25,35.111065,11.326131,76.72963,49.981197,401.052338,398.291443,400.175201,4658.444824,9.74961,9.987703,68.539124,64.21759,27.317783,86.759674,58.058247,38.082737,57.889069,18.767248,34.324036,57.809429,50.337982,91.354462,0,586.50592,617.932503351844,2.41617947181214,0.054367295082994,1.96782602589642,22.8113563724959,688.922105511412,2.46321915223606,0.0179302939301435,2.69945010553087,73.0034965677048,671.877354189923,86.1462359892722,0.0169812326861613,2.83518409271579
9,8.994316,27,27.427658,32.810001,32.529015,92.367386,NaN,12.383155,NaN,50.253796,400,399.924438,25,35.108482,11.338264,76.780563,49.97678,401.10376,398.418457,400.256622,4662.316406,9.73568,9.96939,68.563194,64.279167,27.312584,86.789825,58.04781,38.076485,57.848343,18.789545,34.283588,57.837448,50.31662,91.370293,0,586.27478,617.937667549593,2.41631753659714,0.0544139998687857,1.96748840736111,22.7820634174174,689.032431054276,2.46349043772776,0.0179311682927737,2.69908330893841,73.0152769104225,671.937542968887,86.1765241089043,0.0169797055904344,2.83501365292996
9,8.982442,27,27.429062,32.810001,32.529015,92.367386,NaN,12.367718,NaN,50.253796,400,399.924438,25,35.108482,11.345988,76.742592,49.97678,401.10376,398.418457,400.256622,4662.316406,9.73568,9.96939,68.526024,64.200737,27.315763,86.82077,58.053074,38.076485,57.848343,18.789545,34.283588,57.837448,50.31662,91.370293,0,586.27478,617.982301072658,2.41667508934686,0.0545010601824756,1.96688671246352,22.7309489030438,689.027431656719,2.46346987281363,0.0179297448729424,2.69918848601595,73.017931033954,672.068414171315,86.2247362764132,0.0169860603217218,2.83381035854145
9,8.982442,27,27.429062,32.810001,32.522179,92.473907,NaN,12.367718,NaN,50.19416,400,399.90332,25,35.097321,11.347463,76.684494,49.97678,401.005157,398.33252,400.16687,4659.298828,9.735423,9.964828,68.45327,64.147369,27.324728,86.731422,58.080708,38.111141,57.728683,18.796442,34.235073,57.782673,50.317612,91.3815,0,584.613525,617.968855417708,2.41663110266594,0.0544990009808866,1.96689179974105,22.7309489030438,689.314855878072,2.46425610724135,0.0179453359349845,2.69738778443224,73.017931033954,672.05260659209,86.2191582242226,0.0169851578007609,2.83396710968591
9,8.978304,27,27.426264,32.810001,32.514919,92.611954,NaN,12.35845,NaN,50.127392,400,399.872833,25,35.092186,11.338091,76.758057,49.97678,401.005157,398.33252,400.16687,4659.298828,9.735423,9.964828,68.381592,64.11319,27.321671,86.715179,58.103168,38.111141,57.728683,18.796442,34.235073,57.782673,50.317612,91.3815,0,584.613525,617.970126084704,2.41670905699978,0.0545272048410801,1.9666877188477,22.7131242261038,689.696974237215,2.46531476237979,0.0179683425486764,2.69486880550622,73.0126415882879,672.07586819211,86.2233031654362,0.0169887157962097,2.83354452193814
9,8.977343,27,27.426908,32.810001,32.511864,92.739471,NaN,12.356084,NaN,50.066761,400,399.874634,25,35.097218,11.325432,76.949043,49.97678,401.010376,398.312927,400.151764,4662.444336,9.748971,9.993591,68.367645,64.161331,27.34898,86.797417,58.13707,38.1082,57.681133,18.794159,34.247322,57.737801,50.336937,91.362045,0,584.086243,617.967728847789,2.41671835848182,0.0545333460198387,1.96664134439069,22.7089837997479,690.038205671153,2.46624436818389,0.0179862875541109,2.69280303253763,73.0138590668886,672.080304973012,86.2258042398303,0.0169884558231307,2.83354473583332
9,8.976311,27,27.426401,32.810001,32.479706,92.854156,NaN,12.353106,NaN,50.061852,400,399.847565,25,35.104424,11.316224,77.021423,49.97678,401.130768,398.463257,400.292267,4663.426758,9.743092,9.969471,68.435539,64.275787,27.338707,86.792603,58.142677,38.086273,57.75597,18.806227,34.246613,57.670345,50.309536,91.364716,0,581.861694,617.908364455775,2.41654254496802,0.0545312392064723,1.96661293162287,22.704537110767,690.348708578592,2.46709535320562,0.0180034995256959,2.69088259140826,73.0129005878917,672.016262669071,86.2024687179198,0.0169852030927196,2.83414502982942
9,8.974122,27,27.425339,32.810001,32.460251,92.942276,NaN,12.350657,NaN,50.109882,400,399.927368,25,35.102116,11.336973,76.997185,49.97678,401.130768,398.463257,400.292267,4663.426758,9.743092,9.969471,68.509117,64.24453,27.333202,86.787773,58.154205,38.086273,57.75597,18.806227,34.246613,57.670345,50.309536,91.364716,0,581.861694,617.878333620187,2.41648334455837,0.0545414674405054,1.96651651928497,22.6951038897891,690.589501939379,2.46775839720747,0.0180173878353931,2.68936945370268,73.0108928424839,671.993185338794,86.1927833473267,0.0169847315595823,2.83430120124213
9,8.97413,27,27.425882,32.810001,32.461071,93.010773,NaN,12.351066,NaN,50.133469,400,400.054993,25,35.100288,11.347289,77.050323,49.97678,401.247131,398.533691,400.397491,4660.121094,9.74803,9.987132,68.511169,64.230225,27.372458,86.796585,58.162338,38.050446,57.74802,18.808521,34.246429,57.658901,50.332352,91.343269,0,581.867737,617.879916088897,2.41648837983907,0.0545416558268347,1.96651631506379,22.695138367859,690.771770089522,2.46825355268044,0.0180267864516322,2.68829932360817,73.011919408992,671.995916998412,86.1945361073964,0.0169844548110325,2.83431137430007
9,8.975231,27,27.427362,32.810001,32.463383,93.098373,NaN,12.352549,NaN,50.163948,400,399.97641,25,35.117119,11.358674,77.111626,49.97678,401.049408,398.335175,400.20166,4665.758789,9.755211,9.982535,68.566841,64.236374,27.302582,86.75988,58.172348,38.072704,57.793472,18.852465,34.219891,57.605301,50.350212,91.349258,0,583.52533,617.880323656244,2.4164700655794,0.0545342578309243,1.96657036815606,22.6998831972388,691.002013125509,2.46887499288571,0.0180379974286514,2.68699519550736,73.0147173383765,671.99184945756,86.1952514760476,0.0169830430866957,2.83445344249438
9,8.974525,27,27.427534,32.810001,32.459091,93.152992,NaN,12.352389,NaN,50.18721,400,399.88501,25,35.149105,11.369426,77.055237,49.97678,401.049408,398.335175,400.20166,4665.758789,9.755211,9.982535,68.618065,64.275261,27.241976,86.732956,58.194374,38.072704,57.793472,18.852465,34.219891,57.605301,50.350212,91.349258,0,583.52533,617.874537395862,2.41646373071996,0.0545381545037878,1.96653779682435,22.69684069457,691.148147673486,2.46927311985848,0.0180457403359142,2.68613231123833,73.0150424956673,671.989865163512,86.1948013380705,0.0169827927061729,2.83448497064673
9,8.971643,27,27.425285,32.810001,32.45002,93.165588,NaN,12.350883,NaN,50.22258,400,399.871277,25,35.174019,11.365713,76.90094,49.97678,401.029816,398.317413,400.175262,4665.486328,9.742696,9.974296,68.576607,64.30204,27.277649,86.72757,58.119431,38.082798,57.679222,18.853943,34.219582,57.717331,50.374569,91.340622,0,596.408325,617.867534241181,2.41649225582313,0.0545566160104176,1.96639854877169,22.6844189108166,691.189856870385,2.4693980638511,0.0180498425868364,2.68576953928426,73.0107907521485,671.996295823876,86.1938023358009,0.0169849522409555,2.83426660469007
9,8.971631,27,27.427181,32.810001,32.440399,93.1381,NaN,12.349468,NaN,50.24427,400,399.843597,25,35.185192,11.384232,76.813469,49.976135,401.155396,398.34671,400.324127,4662.615723,9.769931,9.984681,68.397903,64.321342,27.275135,86.725357,58.068901,38.067822,57.70895,18.919764,34.167393,57.747887,50.349941,91.355171,0,603.455322,617.848660604457,2.4164307097979,0.0545538031147668,1.96640508211777,22.6843671831791,691.109380965143,2.46916902433803,0.0180439397407501,2.68634522596511,73.014375165361,671.977399862886,86.189890745023,0.0169823620968552,2.83458456610836
9,8.973022,27,27.428066,32.810001,32.434464,93.068886,NaN,12.35083,NaN,50.249378,400,399.881744,25,35.195992,11.393263,76.849815,49.976135,401.155396,398.34671,400.324127,4662.615723,9.769931,9.984681,68.314491,64.320641,27.175276,86.739197,58.162003,38.067822,57.70895,18.919764,34.167393,57.747887,50.349941,91.355171,0,603.455322,617.831759419127,2.41635057304916,0.0545417816804016,1.96647998796668,22.6903629402037,690.920304274659,2.46864842016349,0.0180330079218631,2.68751999344927,73.0160482048747,671.950106705398,86.1815488150977,0.0169800981106972,2.83491673129232
9,8.972,27,27.429079,32.810001,32.435848,93.021622,NaN,12.350561,NaN,50.246979,400,399.973419,25,35.205856,11.345509,76.929741,49.976135,401.252563,398.484924,400.423523,4664.980957,9.757195,9.964156,68.285751,64.360054,27.086428,86.701874,58.197433,38.075005,57.811848,18.95245,34.143349,57.656479,50.297424,91.378685,0,598.695557,617.838324007865,2.41639029737486,0.0545497161902339,1.96642716339521,22.6859577847763,690.789704967958,2.46828679436334,0.0180251235912481,2.6883553532831,73.0179631701419,671.966101139569,86.1886630445045,0.0169802045033308,2.83482731830956
9,8.967383,27,27.428858,32.810001,32.433437,93.013702,NaN,12.345129,NaN,50.224091,400,399.970734,25,35.214993,11.32102,76.982277,49.976135,401.023163,398.257446,400.176605,4664.79541,9.745747,9.959358,68.292244,64.381126,27.074467,86.687782,58.127274,38.05962,57.614552,18.975607,34.114296,57.724293,50.380772,91.330643,0,592.192688,617.850941828178,2.41651403101261,0.0545829691694648,1.96619507598445,22.6660524082827,690.769189133803,2.46823185371389,0.0180241976735143,2.68846735308258,73.0175453985134,672.010189069721,86.2038954097672,0.0169828983311378,2.8343740632273
9,8.965358,27,27.427485,32.810001,32.417168,93.045128,NaN,12.341989,NaN,50.22337,400,399.879425,25,35.219807,11.302626,77.01825,49.976135,401.023163,398.257446,400.176605,4664.79541,9.745747,9.959358,68.232712,64.389694,27.059221,86.716896,58.098221,38.05962,57.614552,18.975607,34.114296,57.724293,50.380772,91.330643,0,592.192688,617.826567475779,2.41647044015958,0.0545929751628415,1.96610453383428,22.6573196069769,690.8584894448,2.46848248342816,0.0180301493167946,2.68786075110065,73.0149498638071,671.992192952176,86.1955513823814,0.0169829646893893,2.83445848063455
9,8.965766,27,27.427187,32.810001,32.400852,93.07354,NaN,12.343655,NaN,50.228973,400,399.857025,25,35.222965,11.306292,77.093193,49.976135,401.077393,398.281097,400.221771,4668.717285,9.761517,9.989503,68.16597,64.396606,27.042625,86.751167,58.034119,38.085567,57.657085,18.981434,34.113289,57.668636,50.399822,91.325531,0,590.409851,617.792954114932,2.41635314500106,0.0545850471855251,1.96613726944227,22.6590792211687,690.935896048802,2.46869532335676,0.0180345731458496,2.6873816908617,73.0143865081404,671.949538306967,86.1800707957584,0.0169807660233929,2.83486195110926
9,8.965264,27,27.425941,32.810001,32.386375,93.116989,NaN,12.342361,NaN,50.24754,400,399.841736,25,35.215855,11.296827,77.165092,49.976135,401.077393,398.281097,400.221771,4668.717285,9.761517,9.989503,68.16774,64.394325,27.029276,86.749046,58.089638,38.085567,57.657085,18.981434,34.113289,57.668636,50.399822,91.325531,0,590.409851,617.766378423013,2.41627513473237,0.0545843765133397,1.96612257276001,22.6569141973392,691.057012772468,2.46903215857382,0.0180421354481199,2.68659422416616,73.0120309502745,671.919391598894,86.1676258489721,0.0169800368834658,2.83507617858211
9,8.965264,27,27.425941,32.810001,32.378643,93.140106,NaN,12.342361,NaN,50.263569,400,399.832489,25,35.207703,11.288833,77.140938,49.976135,400.944183,398.218414,400.156311,4669.159668,9.757588,9.964523,68.216721,64.390106,27.044733,86.723801,58.093609,38.073864,57.588322,19.022692,34.076992,57.641167,50.378563,91.324837,0,585.780029,617.751176341054,2.41622537871129,0.0545820433102419,1.96612832362736,22.6569141973392,691.119114490569,2.46920170636359,0.0180454860899722,2.68622399041019,73.0120309502745,671.901513540352,86.1613200228278,0.0169790155894438,2.8352541433381
9,8.962886,27,27.424164,32.810001,32.376118,93.165276,NaN,12.340231,NaN,50.285538,400,399.926971,25,35.203392,11.294158,77.150955,49.976135,401.234039,398.384766,400.404144,4665.594727,9.77544,9.972116,68.193398,64.359184,27.043941,86.729713,58.015045,38.0704,57.5872,19.04248,34.073254,57.694527,50.462822,91.278786,0,584.821777,617.755156656151,2.41628089556009,0.0545988016183057,1.96600965311013,22.6466571581593,691.192944346113,2.46941201610026,0.0180509325980751,2.68569407689489,73.0086713977508,671.918444083846,86.1647085103929,0.0169813988455433,2.83496338329563
9,8.961842,27,27.423283,32.810001,32.376118,93.165276,NaN,12.337013,NaN,50.285538,400,399.926971,25,35.203392,11.308646,77.265968,49.976135,401.234039,398.384766,400.404144,4665.594727,9.77544,9.972116,68.239616,64.325996,27.02235,86.745209,57.978172,38.0704,57.5872,19.04248,34.073254,57.694527,50.462822,91.278786,0,584.821777,617.759083255172,2.41631240551943,0.0546064962675626,1.96595674347958,22.6421534368679,691.196029226715,2.46942477889605,0.0180518248195769,2.68563086349813,73.0070057391848,671.92826999326,86.1668939567884,0.0169826623074986,2.83480504668409
9,8.963875,27,27.422649,32.810001,32.385254,93.213936,NaN,12.338608,NaN,50.29224,400,399.935883,25,35.203358,11.308011,77.266319,49.976135,401.171997,398.326904,400.317291,4665.250977,9.775,9.981508,68.309372,64.329666,27.038166,86.76622,57.897877,38.075768,57.6129,19.062471,34.070431,57.771557,50.468594,91.258919,0,584.305359,617.769398594082,2.41630983648452,0.0545942710451434,1.9660530046157,22.6509232593271,691.328910856298,2.46979063166628,0.018059513758735,2.68481020212296,73.0058070447473,671.926270184505,86.1652669422278,0.0169830533852912,2.83478134037698
9,8.962155,27,27.42193,32.810001,32.417435,93.25425,NaN,12.337818,NaN,50.275185,400,399.950104,25,35.208015,11.313055,77.294586,49.979347,401.283112,398.526428,400.372955,4665.664063,9.761387,9.981258,68.36821,64.324493,27.014851,86.765068,57.884083,38.046291,57.691544,19.076622,34.05827,57.673988,50.434738,91.284271,0,583.801025,617.8391335125,2.41656880133539,0.0546166581763264,1.96594216770506,22.6435037308892,691.439646268876,2.47009641494152,0.0180660765586572,2.68411876981569,73.0044476164637,672.018102978272,86.1966226181082,0.0169888719848148,2.83381979046218
9,8.963941,27,27.421856,32.810001,32.437721,93.269203,NaN,12.339569,NaN,50.283752,400,400.050323,25,35.207905,11.318953,77.375893,49.979347,401.283112,398.526428,400.372955,4665.664063,9.761387,9.981258,68.350731,64.356392,27.008156,86.750999,57.851326,38.046291,57.691544,19.076622,34.05827,57.673988,50.434738,91.284271,0,583.801025,617.872302431865,2.41664542676479,0.0546096158254347,1.96601769393611,22.6512079413456,691.480038669474,2.47020701756402,0.0180683148356461,2.68387660017837,73.0043077015773,672.045512710426,86.2061879551535,0.0169904963372305,2.83354292750346
9,8.963062,27,27.420696,32.810001,32.460365,93.270348,NaN,12.338147,NaN,50.299511,400,400.028107,25,35.191406,11.321283,77.331993,49.979347,401.221832,398.400635,400.341675,4668.003418,9.784777,9.994966,68.374634,64.388123,27.019644,86.740395,57.832485,38.022388,57.564117,19.065813,34.079941,57.661282,50.390957,91.313705,0,582.700684,617.920123230048,2.41681761830003,0.0546229251078163,1.96595671248411,22.647416368268,691.487164342075,2.47023218453229,0.0180696552241003,2.68377572328183,73.002114403521,672.105421330039,86.2256484501245,0.0169948421933058,2.8328701163279
9,8.962842,27,27.419218,32.810001,32.484283,93.300446,NaN,12.339618,NaN,50.318348,400,400.026581,25,35.176964,11.324287,77.25872,49.979347,401.262054,398.416077,400.346771,4665.733887,9.777062,9.967016,68.38913,64.415314,27.018116,86.696419,57.809948,38.043068,57.609837,19.079138,34.076206,57.654591,50.376167,91.327827,0,582.092773,617.967971042897,2.41697810924124,0.0546317616112359,1.96592825963794,22.6464673539228,691.573093607242,2.47047397447247,0.0180755050785228,2.68319463035846,72.9993197366518,672.160587099298,86.2429783518178,0.0169991705475531,2.83222354086392
9,8.964359,27,27.420357,32.810001,32.488491,93.30722,NaN,12.338955,NaN,50.310101,400,400.044617,25,35.175282,11.317894,77.151001,49.979347,401.262054,398.416077,400.346771,4665.733887,9.777062,9.967016,68.394318,64.417244,27.031258,86.703049,57.801685,38.043068,57.609837,19.079138,34.076206,57.654591,50.376167,91.327827,0,582.092773,617.970546283723,2.41695942152662,0.0546218500840582,1.96600186632769,22.6530108917394,691.587293190443,2.47050710495712,0.0180753310068758,2.68316879700568,73.0014734176963,672.155807004447,86.2429440035439,0.0169979892405006,2.83234875378624
9,8.963014,27,27.42033,32.810001,32.497612,93.313278,NaN,12.337187,NaN,50.277397,400,399.995544,25,35.18544,11.322117,77.012466,49.979347,401.234924,398.402252,400.321991,4665.8125,9.772118,9.966225,68.407898,64.442513,27.017208,86.706169,57.820297,38.051533,57.617977,19.069345,34.09396,57.60321,50.412968,91.320915,0,579.747803,617.993528962113,2.4170586554817,0.0546345140150347,1.96592733224065,22.6472093120514,691.603641779645,2.47055185031179,0.0180762342096643,2.68307128434116,73.0014223654683,672.191425712526,86.2554812778719,0.0170000441129455,2.83199519464849
9,8.961083,27,27.42178,32.810001,32.493748,93.312805,NaN,12.333634,NaN,50.265751,400,399.969788,25,35.189266,11.347795,77.110794,49.979347,401.096191,398.198364,400.13858,4659.187012,9.775983,9.980298,68.400673,64.450424,27.02206,86.736206,57.833157,38.041035,57.530453,19.094984,34.075146,57.566978,50.38699,91.327095,0,579.489014,617.993183695576,2.41709204682586,0.0546475855998995,1.96583259499337,22.6388789379809,691.597311317434,2.4705274238247,0.0180746974631704,2.68318195032081,73.0041640049077,672.205891847549,86.2626937378035,0.0169997134265538,2.83195166708645
9,8.96027,27,27.421267,32.810001,32.47773,93.28891,NaN,12.332253,NaN,50.254833,400,399.867615,25,35.184624,11.34471,77.077042,49.979347,401.096191,398.198364,400.13858,4659.187012,9.775983,9.980298,68.450523,64.429413,27.038908,86.761871,57.861866,38.041035,57.530453,19.094984,34.075146,57.566978,50.38699,91.327095,0,579.489014,617.964748206311,2.4170135462116,0.0546487492928043,1.96580305278272,22.6353712449911,691.534983764883,2.47035986958195,0.0180717617593951,2.68352282669062,73.0031940444326,672.176806109341,86.2516791079835,0.0169984622869158,2.83220365582786
9,8.961153,27,27.419758,32.810001,32.463516,93.239098,NaN,12.331283,NaN,50.240379,400,399.89621,25,35.185089,11.319784,76.996338,49.979347,401.420166,398.536011,400.490997,4661.90625,9.788627,9.980179,68.454674,64.411919,27.031588,86.773788,57.850235,38.055195,57.561085,19.082062,34.102695,57.624054,50.37001,91.326408,0,580.272644,617.933489366099,2.41689547876052,0.0546379492925064,1.96585792570165,22.639180942446,691.406567604173,2.47001684349843,0.0180660837728293,2.68420389823752,73.0003408055375,672.131808571265,86.2336017377025,0.0169970968338134,2.83254488374352
9,8.960899,27,27.419128,32.810001,32.449192,93.198555,NaN,12.329893,NaN,50.214531,400,400.080566,25,35.198139,11.284524,76.95948,49.979347,401.420166,398.536011,400.490997,4661.90625,9.788627,9.980179,68.4263,64.353073,27.071066,86.763618,57.839073,38.055195,57.561085,19.082062,34.102695,57.624054,50.37001,91.326408,0,580.272644,617.906284652621,2.41681100099908,0.0546355005612705,1.96585546579199,22.6380850894142,691.29993292971,2.46972889138945,0.018060853080887,2.68480282247408,72.9991495570109,672.100378379898,86.2215914334038,0.0169958046709417,2.83281253199193
9,8.959825,27,27.418236,32.810001,32.429848,93.20314,NaN,12.328472,NaN,50.201946,400,400.166321,25,35.219791,11.272344,76.881828,49.969318,401.423157,398.530243,400.548737,4669.041992,9.789981,9.973551,68.349533,64.363342,27.047581,86.77523,57.873566,38.060577,57.549294,19.086441,34.101124,57.658382,50.314884,91.375992,0,583.264099,617.872293059187,2.41671897026188,0.0546375838593283,1.96581520968784,22.633451191114,691.315362841281,2.46977540693512,0.0180624205238236,2.68466607082166,72.9974628646305,672.065789799314,86.2080866648362,0.0169945408761094,2.8330937130654
9,8.959825,27,27.418236,32.810001,32.401909,93.219193,NaN,12.328472,NaN,50.208511,400,400.084381,25,35.241966,11.279966,76.776123,49.969318,401.178375,398.319519,400.319916,4661.126465,9.771284,9.971175,68.3134,64.370659,26.998539,86.767754,57.889755,38.066406,57.642254,19.108709,34.08239,57.613518,50.260509,91.404373,0,589.1073,617.81736986348,2.4165392276937,0.054629151949439,1.96583560271071,22.633451191114,691.358457738108,2.46989303647883,0.0180647444943067,2.68441101570113,72.9974628646305,672.001199902503,86.1852908770315,0.016990851864155,2.83373384703999
9,8.960911,27,27.415934,32.810001,32.392891,93.221634,NaN,12.329299,NaN,50.230438,400,399.945709,25,35.260952,11.296542,76.788406,49.969318,401.178375,398.319519,400.319916,4661.126465,9.771284,9.971175,68.339699,64.387581,27.005194,86.75209,57.860477,38.066406,57.642254,19.108709,34.08239,57.613518,50.260509,91.404373,0,589.1073,617.795558749326,2.41644842915505,0.0546184221233057,1.96589720699607,22.6381368625119,691.373059209984,2.46994424226524,0.0180674298700189,2.68420772057147,72.9931097945541,671.964662255126,86.1690525035418,0.0169906004137911,2.83393832898065
9,8.962156,27,27.414825,32.810001,32.385662,93.137573,NaN,12.329638,NaN,50.22522,400,399.939789,25,35.268513,11.305171,76.916878,49.969318,401.185028,398.292236,400.299561,4662.92334,9.786246,9.982289,68.364822,64.380859,26.995302,86.719223,57.858398,38.047871,57.651279,19.117456,34.085888,57.663116,50.280842,91.390053,0,599.327515,617.776665500459,2.41636434001423,0.0546070623194055,1.96596559856822,22.6435080448707,691.151249804979,2.46934421884248,0.0180563793348967,2.68546613515508,72.9910125817105,671.932563763648,86.156114721289,0.0169896509577058,2.83418089455847
9,8.961276,27,27.416046,32.810001,32.385662,93.137573,NaN,12.334248,NaN,50.22522,400,399.939789,25,35.268513,11.310744,76.936211,49.969318,401.167694,398.304291,400.295502,4664.246582,9.772432,9.959781,68.383018,64.369003,26.984716,86.705582,57.854515,38.047035,57.625732,19.107672,34.102722,57.627232,50.330338,91.348145,0,594.865051,617.779974729758,2.41639089971645,0.0546135492758929,1.96592101766177,22.6397116032417,691.146973586932,2.46932652556838,0.0180551421150392,2.6855537730272,72.9933215924309,671.944181322569,86.1619885251444,0.0169893409830521,2.83414940206848
9,8.961956,27,27.415108,32.810001,32.376259,92.985077,NaN,12.334658,NaN,50.176224,400,399.939606,25,35.26939,11.30522,76.999039,49.969318,401.167694,398.304291,400.295502,4664.246582,9.772432,9.959781,68.365997,64.348183,26.977615,86.699097,57.858383,38.047035,57.625732,19.107672,34.102722,57.627232,50.330338,91.348145,0,594.865051,617.758931700672,2.41630987197553,0.0546056985209686,1.96596241618214,22.6426452412534,690.740546425956,2.46822133145856,0.0180339719008731,2.68793482579157,72.9915477648127,671.913474024957,86.1497908002859,0.016988334497288,2.83439005594533
9,8.960808,27,27.414135,32.810001,32.374592,92.887047,NaN,12.33349,NaN,50.114834,400,399.976624,25,35.272758,11.303138,77.183907,49.969318,401.31192,398.400574,400.428436,4661.890625,9.788475,9.983626,68.319328,64.356438,26.986454,86.683418,57.855236,38.078156,57.623657,19.114964,34.096275,57.623646,50.378597,91.315865,0,589.315552,617.759972042141,2.41633379644113,0.05461365829255,1.96590547657523,22.637692475104,690.480395547491,2.46751549518287,0.0180207140622158,2.68945280127533,72.9897077006406,671.920417070834,86.1508260231326,0.0169895072123686,2.8342541559265
9,8.961597,27,27.414833,32.810001,32.378414,92.822426,NaN,12.330231,NaN,50.074303,400,399.960968,25,35.27565,11.289265,77.407288,49.969318,401.320404,398.443146,400.413422,4659.536133,9.773626,9.963854,68.294609,64.351456,26.956358,86.674881,57.860733,38.08725,57.716785,19.145359,34.071781,57.632301,50.402847,91.298485,0,586.096619,617.764518499579,2.41633457419284,0.0546089952572515,1.96594263093745,22.6410964733079,690.304106042468,2.46703040036852,0.0180106063260403,2.69055718564308,72.9910277106196,671.921882369373,86.1523576443013,0.0169890342608761,2.83428757798269
9,8.961572,27,27.414476,32.810001,32.389854,92.872353,NaN,12.331403,NaN,50.034588,400,399.955902,25,35.264641,11.278284,77.314583,49.969318,401.320404,398.443146,400.413422,4659.536133,9.773626,9.963854,68.34214,64.321335,26.962542,86.676346,57.890942,38.08725,57.716785,19.145359,34.071781,57.632301,50.402847,91.298485,0,586.096619,617.787102841142,2.41640893861263,0.0546126323663615,1.96593292117035,22.6409886186919,690.439674238592,2.46740256507653,0.0180182316347861,2.6897167102355,72.9903525797805,671.947995463847,86.1610524883333,0.0169908110116784,2.83400363623788
9,8.960959,27,27.414095,32.810001,32.394047,92.967789,NaN,12.333207,NaN,50.002384,400,399.983582,25,35.247139,11.276684,77.169746,49.965652,401.156982,398.267426,400.321106,4662.211426,9.779943,9.973136,68.380096,64.33078,26.986898,86.70253,57.936867,38.082603,57.596008,19.106636,34.11319,57.539639,50.33287,91.351692,0,583.371277,617.797650850998,2.41645441826443,0.0546184171220245,1.96589878762349,22.638343954392,690.697635012726,2.46810911708848,0.0180324880456582,2.68814080598721,72.989632054592,671.963689546017,86.1660367270376,0.016992011559759,2.83382165538346
9,8.962952,27,27.413927,32.810001,32.387653,93.065376,NaN,12.335812,NaN,50.019413,400,399.949158,25,35.233994,11.273488,77.051353,49.965652,401.156982,398.267426,400.321106,4662.211426,9.779943,9.973136,68.363991,64.317039,27.001467,86.712517,57.944489,38.082603,57.596008,19.106636,34.11319,57.539639,50.33287,91.351692,0,583.371277,617.777586325686,2.41635312798037,0.0546017964947618,1.96600445706565,22.6469418632329,690.96047503675,2.46882776020843,0.0180468224573962,2.68655703780243,72.9893143402687,671.927009541039,86.1528497053517,0.0169900497998781,2.83417435315393
9,8.963299,27,27.413437,32.810001,32.382774,93.154114,NaN,12.33737,NaN,50.052307,400,399.951141,25,35.222984,11.296185,77.121376,49.965652,401.2005,398.339081,400.368866,4661.553711,9.77567,9.974057,68.355057,64.323608,27.003447,86.729507,57.947227,38.044327,57.672195,19.109955,34.117531,57.60146,50.369755,91.326431,0,581.245361,617.766689136368,2.4163112611147,0.0545977669053368,1.96602565161972,22.6484386964117,691.200527069942,2.46948559023753,0.0180601824859593,2.68510273407191,72.9883876650051,671.911134289217,86.14653617714,0.0169895334795161,2.83429842393437
9,8.961093,27,27.411119,32.810001,32.38578,93.220833,NaN,12.334867,NaN,50.110889,400,399.933685,25,35.213028,11.329032,77.243408,49.965652,401.163544,398.281036,400.299042,4662.717773,9.783772,9.979125,68.3955,64.329369,27.016829,86.769356,57.961273,38.038467,57.611267,19.115591,34.110039,57.581371,50.330132,91.346062,0,580.966064,617.780894855796,2.41639718234243,0.0546149340371678,1.96591166071099,22.6389220815824,691.387742194358,2.47000806714105,0.0180721928074383,2.68387642316362,72.9840037522607,671.938067185751,86.1526699575139,0.0169929214895572,2.83387155013827
9,8.962101,27,27.411001,32.810001,32.407951,93.229652,NaN,12.333702,NaN,50.162041,400,399.94342,25,35.213467,11.314384,77.249588,49.965652,401.163544,398.281036,400.299042,4662.717773,9.783772,9.979125,68.414848,64.347374,27.00474,86.798607,57.956856,38.038467,57.611267,19.115591,34.110039,57.581371,50.330132,91.346062,0,580.966064,617.820691494133,2.41650941222971,0.0546141943096432,1.96594639403274,22.6432707752853,691.411823086644,2.47007437662264,0.0180735887612445,2.68372826155005,72.9837805774337,671.978191938406,86.1666584704827,0.0169953082805307,2.8334652813941
9,8.962101,27,27.411001,32.810001,32.429684,93.223083,NaN,12.333702,NaN,50.1604,400,399.948914,25,35.213406,11.310964,77.011436,49.965652,401.250397,398.392944,400.389435,4662.271484,9.772065,9.968761,68.395744,64.322144,27.015747,86.826836,57.937645,38.073616,57.623711,19.124338,34.099365,57.568256,50.336071,91.34642,0,581.221252,617.863417233916,2.41664923585489,0.0546207523132315,1.9659304689379,22.6432707752853,691.394193333888,2.47002625738155,0.0180726380466476,2.68383233628924,72.9837805774337,672.028434136051,86.184391743607,0.0169981786201563,2.83296735753309
9,8.96174,27,27.410231,32.810001,32.442043,93.180183,NaN,12.331178,NaN,50.108326,400,399.874084,25,35.212536,11.328248,76.97123,49.965652,401.04184,398.140472,400.178589,4658.78418,9.778873,9.973848,68.435974,64.32251,27.043577,86.858299,57.911873,38.038399,57.675705,19.136827,34.089424,57.48996,50.330601,91.340332,0,583.282166,617.88907063443,2.41673963704265,0.054627142691243,1.96590319057683,22.6417133974725,691.281736096637,2.4697230900321,0.0180672075706598,2.68445816123952,72.9823242491123,672.059609886861,86.1942785937359,0.0170005738949947,2.83260594882475
9,8.962864,27,27.41037,32.810001,32.442043,93.180183,NaN,12.332434,NaN,50.108326,400,399.874084,25,35.212536,11.319677,77.05471,49.965652,401.04184,398.140472,400.178589,4658.78418,9.778873,9.973848,68.421936,64.337608,27.037399,86.882584,57.896576,38.038399,57.675705,19.136827,34.089424,57.48996,50.330601,91.340332,0,583.282166,617.884846913221,2.41670572468592,0.0546188570346806,1.96596004449498,22.6465622561266,691.281249826013,2.4697210770835,0.0180670666903919,2.68446810887834,72.9825871470542,672.047660046034,86.1902619109015,0.016999780377908,2.83273373146978
9,8.959716,27,27.410383,32.810001,32.465797,93.085999,NaN,12.33108,NaN,50.050976,400,399.858521,25,35.22155,11.331757,76.957481,49.965652,401.170959,398.295471,400.315948,4661.562988,9.773293,9.958273,68.404869,64.314491,27.153053,86.87088,57.889484,38.039421,57.576649,19.079144,34.136429,57.667171,50.321682,91.344162,0,585.565796,617.943371087383,2.41695350610009,0.0546492352467888,1.96578366256044,22.6329808751101,691.028299647663,2.46903042641656,0.0180534054301484,2.68597142963134,72.9826117345788,672.136723885526,86.2217266228607,0.0170048568840083,2.83185422572455
9,8.960896,27,27.409712,32.810001,32.485363,93.021835,NaN,12.330268,NaN,50.006279,400,399.90918,25,35.239319,11.349005,76.845604,49.965652,401.14035,398.277588,400.347412,4660.100586,9.778619,9.970857,68.380531,64.339157,27.20916,86.831169,57.892887,38.041695,57.612801,19.072887,34.148766,57.655613,50.316963,91.35611,0,585.654846,617.977402403124,2.41704375663209,0.0546464352464002,1.9658291786711,22.6380721461325,690.858278972787,2.46856945488058,0.0180447777942303,2.68695260322265,72.9813426283785,672.168016726025,86.2318035616831,0.0170071793942926,2.83149949863183
9,8.963717,27,27.409824,32.810001,32.48616,93.016678,NaN,12.332685,NaN,49.97514,400,399.934143,25,35.261986,11.356355,76.933746,49.965652,401.14035,398.277588,400.347412,4660.100586,9.778619,9.970857,68.349205,64.369614,27.236353,86.850914,57.883011,38.041695,57.612801,19.072887,34.148766,57.655613,50.316963,91.35611,0,585.654846,617.968374818702,2.41696379071502,0.0546258783298087,1.96597111323477,22.6502417415797,690.844029022601,2.46852998666578,0.0180439158039926,2.68704363927918,72.9815544629541,672.139469297815,86.2218845713047,0.0170054598064249,2.83178884833412
9,8.963532,27,27.410385,32.810001,32.46883,93.051224,NaN,12.334441,NaN,49.951389,400,399.984528,25,35.271946,11.366502,77.092529,49.960682,401.259186,398.435333,400.446655,4664.038574,9.779747,9.96893,68.379997,64.366753,27.244215,86.873085,57.868645,38.047844,57.588097,19.05352,34.16275,57.520592,50.33173,91.331673,0,584.498047,617.934999417601,2.41685789429331,0.0546220145490824,1.96597432392911,22.6494437507318,690.934878288427,2.46877531931194,0.0180483598028439,2.68652896973494,72.9826155172746,672.102367685923,86.2095982028445,0.0170028932028253,2.83219371332281
9,8.963815,27,27.410793,32.810001,32.452793,93.030495,NaN,12.335017,NaN,49.971222,400,400.014069,25,35.263084,11.363555,77.111732,49.960682,401.103943,398.323456,400.377502,4659.143555,9.768843,9.954093,68.467262,64.281609,27.272493,86.890007,57.849281,38.017159,57.594482,19.065392,34.151203,57.528412,50.344143,91.328964,0,587.060913,617.902407619028,2.41674619175417,0.0546150912441936,1.96600030525337,22.6506644561574,690.877754045847,2.46861731278495,0.018044938625332,2.68689134787765,72.9833871827318,672.062920716433,86.1962636827215,0.0170003145516265,2.83261172492572
9,8.962419,27,27.412193,32.810001,32.452572,92.921188,NaN,12.333866,NaN,49.999325,400,399.979858,25,35.247803,11.367108,77.024612,49.960682,401.103943,398.323456,400.377502,4659.143555,9.768843,9.954093,68.529152,64.304558,27.274866,86.864082,57.82869,38.017159,57.594482,19.065392,34.151203,57.528412,50.344143,91.328964,0,587.060913,617.907218464197,2.41678688454293,0.0546253137552145,1.96592986638276,22.6446426101197,690.579037625632,2.46779453144916,0.0180276457680782,2.68875735287438,72.9860349877398,672.079923715424,86.2042996179818,0.0170001686183007,2.8325395055683
9,8.963461,27,27.413015,32.810001,32.466576,92.772614,NaN,12.335083,NaN,50.029259,400,400.002502,25,35.230194,11.342473,76.803955,49.960682,401.18396,398.476746,400.370331,4662.905273,9.753234,9.980621,68.592529,64.365707,27.266012,86.833839,57.831284,38.024178,57.598274,19.054976,34.154778,57.608791,50.238316,91.409828,0,593.162903,617.93083484055,2.41684553649705,0.0546218579128682,1.96597237169782,22.6491374915764,690.176478385224,2.46669058710493,0.0180051981288569,2.69123985587425,72.9875895794395,672.102398254755,86.2134279459809,0.0170007963213301,2.83237361355696
9,8.96273,27,27.413071,32.810001,32.490345,92.690987,NaN,12.337394,NaN,50.048779,400,399.990173,25,35.211281,11.324899,76.801735,49.960682,400.986389,398.191254,400.244232,4665.84375,9.778758,9.972952,68.594414,64.364899,27.257893,86.834351,57.838791,38.018616,57.618443,19.052263,34.155205,57.587658,50.230659,91.41478,0,593.248413,617.980309093867,2.41702047953103,0.0546344156994856,1.96591822561409,22.6459842127795,689.956547887079,2.46608921448553,0.0179932476233922,2.6925866544432,72.9876954870693,672.165363549526,86.2357422487481,0.0170043471910439,2.83175556421976
9,8.963107,27,27.411074,32.810001,32.511585,92.73188,NaN,12.337279,NaN,50.096283,400,399.888458,25,35.19772,11.306744,76.93618,49.960682,400.986389,398.191254,400.244232,4665.84375,9.778758,9.972952,68.614998,64.271408,27.264425,86.866318,57.859367,38.018616,57.618443,19.052263,34.155205,57.587658,50.230659,91.41478,0,593.248413,618.020649634657,2.41714572289469,0.0546380426556189,1.96592197818867,22.6476104827325,690.073693669096,2.46641922967815,0.0180012330201942,2.69176659162283,72.9839186433028,672.206978803173,86.2475412289108,0.0170083169575839,2.83120856441992
9,8.963339,27,27.41218,32.810001,32.522339,92.830658,NaN,12.338827,NaN,50.130302,400,399.871887,25,35.190948,11.292828,77.033722,49.960682,401.123596,398.366638,400.354156,4662.891602,9.759599,9.96101,68.594887,64.217293,27.250477,86.86557,57.853184,38.031151,57.598858,19.011854,34.188122,57.484734,50.301308,91.365257,0,589.472107,618.040920213686,2.41720789172881,0.054639575590998,1.9659259749691,22.6486112392894,690.335603642401,2.46712952237595,0.0180144941601308,2.69022920529382,72.9860104014531,672.231203592776,86.2577027076922,0.0170088172336048,2.83104554450829
9,8.96247,27,27.414381,32.810001,32.520527,92.941689,NaN,12.338729,NaN,50.160828,400,399.873657,25,35.198856,11.291397,77.241417,49.960682,401.037445,398.302643,400.316895,4662.045898,9.75685,9.961796,68.569954,64.187057,27.263956,86.863205,57.837326,38.0839,57.652004,19.023094,34.170521,57.556171,50.326328,91.346001,0,587.360596,618.040620112914,2.41722244439049,0.0546454354047741,1.96588341418889,22.644862618043,690.626463405596,2.46791330624423,0.0180284066932912,2.68858384125941,72.9901729219841,672.240177481575,86.264065994138,0.0170075729978469,2.83110763219096
9,8.96247,27,27.414381,32.810001,32.512951,93.020012,NaN,12.338729,NaN,50.194027,400,399.891083,25,35.201252,11.299545,77.362129,49.960682,401.037445,398.302643,400.316895,4662.045898,9.75685,9.961796,68.563995,64.178299,27.263128,86.86161,57.819771,38.0839,57.652004,19.023094,34.170521,57.556171,50.326328,91.346001,0,587.360596,618.025726559618,2.41717371958207,0.0546431505968954,1.96588884074173,22.644862618043,690.836991774858,2.46848831480071,0.0180397803505422,2.68731896361221,72.9901729219841,672.222665250702,86.2578805361302,0.0170065733235229,2.83128014875719
9,8.962533,27,27.414076,32.810001,32.512199,93.043976,NaN,12.335142,NaN,50.228283,400,399.962433,25,35.205868,11.302511,77.229881,49.970493,401.187134,398.366516,400.40155,4662.5625,9.77712,9.983733,68.535988,64.201019,27.269585,86.867386,57.8395,38.093922,57.630699,19.0056,34.18119,57.573441,50.34317,91.34494,0,584.967468,618.024011692842,2.41716698301497,0.0546424593343496,1.96589256017648,22.6451343912676,690.902456239325,2.46866859328703,0.0180435669785249,2.68691144063144,72.9895961226894,672.219725378734,86.2563996105525,0.0170066488789806,2.83128826063755
9,8.96296,27,27.416931,32.810001,32.516453,92.997856,NaN,12.33414,NaN,50.27169,400,399.93988,25,35.202728,11.288571,77.032028,49.970493,400.977509,398.221405,400.2099,4662.211426,9.749123,9.947267,68.54628,64.223228,27.241692,86.871254,57.850647,38.043732,57.5159,18.979166,34.209183,57.62962,50.335663,91.360237,0,583.810608,618.030771595152,2.41718146527127,0.0546405943798376,1.96591106415647,22.6469763728335,690.768491147944,2.46828867463176,0.0180339797794713,2.68786040184175,72.9949951506425,672.22978560516,86.264095467629,0.0170049451432205,2.83138435964214
