P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.964569,27,27.417725,32.810001,32.52739,92.887466,NaN,12.335182,NaN,50.311069,400,399.809326,25,35.195187,11.282014,76.733246,49.970493,400.977509,398.221405,400.2099,4662.211426,9.749123,9.947267,68.560295,64.221313,27.24983,86.807892,57.871067,38.043732,57.5159,18.979166,34.209183,57.62962,50.335663,91.360237,0,583.810608,618.046232923665,2.41720328718294,0.0546320331228348,1.96598443576594,22.6539166569272,690.468884274226,2.46746637431609,0.0180171359237755,2.68970709582522,72.9964965903708,672.23897894417,86.2684944807784,0.0170048364365197,2.83134806182904
9,8.964254,27,27.416857,32.810001,32.52739,92.887466,NaN,12.336622,NaN,50.311069,400,399.809326,25,35.195187,11.280954,76.714226,49.970493,401.063293,398.157928,400.237762,4665.220703,9.788699,9.971199,68.595329,64.209305,27.219046,86.708267,57.881153,38.028465,57.613071,18.988939,34.19622,57.620544,50.322655,91.383919,0,582.295044,618.047415401092,2.41721278550741,0.0546343545809947,1.96596853651356,22.6525580033045,690.471940153682,2.46747899544225,0.0180180157144806,2.68964395255235,72.9948552162812,672.240916760259,86.2679195251575,0.0170056395502808,2.83126962330545
9,8.963423,27,27.419064,32.810001,32.548138,92.725105,NaN,12.337626,NaN,50.317509,400,399.773468,25,35.197987,11.29019,76.874306,49.970493,401.063293,398.157928,400.237762,4665.220703,9.788699,9.971199,68.603058,64.21109,27.143579,86.755569,57.893314,38.028465,57.613071,18.988939,34.19622,57.620544,50.322655,91.383919,0,582.295044,618.091323678978,2.41737127699093,0.054646735787486,1.96591178192202,22.6489735774919,690.027235133889,2.46625295073484,0.0179921440105886,2.69246410062864,72.9990285401183,672.301636725841,86.2925689583876,0.0170073441753653,2.83082268688606
9,8.96574,27,27.419144,32.810001,32.555222,92.649002,NaN,12.338034,NaN,50.318481,400,399.871887,25,35.214565,11.303801,76.870872,49.970493,401.410156,398.447845,400.558258,4662.642578,9.79893,9.963593,68.610313,64.216087,27.19388,86.813843,57.889313,38.054127,57.671101,18.970181,34.211159,57.674927,50.315449,91.379593,0,582.274597,618.096555571533,2.41734697871045,0.0546317955933627,1.96602359714752,22.6589670906445,689.821999652665,2.46569155496007,0.0179809664494529,2.6937278457803,72.9991798112001,672.29303898148,86.2896478501236,0.0170067897145212,2.83091274151876
9,8.966038,27,27.420378,32.810001,32.553635,92.684418,NaN,12.338806,NaN,50.337185,400,400.016815,25,35.218781,11.315375,76.740341,49.970493,401.321808,398.307251,400.462708,4664.765625,9.798048,9.967505,68.538322,64.19957,27.135258,86.79464,57.898232,38.053974,57.637543,18.979559,34.194973,57.639896,50.361691,91.345123,0,587.176392,618.092317130926,2.41732778884035,0.0546291215542807,1.96603976453862,22.6602522646457,689.913027084554,2.46593432227182,0.0179848808432223,2.69323234529338,73.0015131249586,672.288239940632,86.2897425373591,0.0170055314385317,2.83104427583115
9,8.967285,27,27.422934,32.810001,32.550636,92.703598,NaN,12.339416,NaN,50.349236,400,400.034271,25,35.220272,11.309833,76.854965,49.970493,401.321808,398.307251,400.462708,4664.765625,9.798048,9.967505,68.406288,64.188789,27.106455,86.73674,57.908672,38.053974,57.637543,18.979559,34.194973,57.639896,50.361691,91.345123,0,587.176392,618.081740730955,2.41727090987138,0.0546190313693903,1.96610483176758,22.6656298171538,689.955645396992,2.4660382500383,0.0179850863721077,2.69310327702899,73.006345892656,672.272141670787,86.2877641549588,0.0170025740853109,2.83137745649186
9,8.964172,27,27.423061,32.810001,32.540352,92.659698,NaN,12.338199,NaN,50.35257,400,400.033997,25,35.224331,11.301618,76.947044,49.970493,401.386627,398.380066,400.536865,4665.289551,9.80814,9.980157,68.348686,64.194221,27.09622,86.703621,57.917519,38.028881,57.632374,18.98831,34.182549,57.572002,50.43375,91.282661,0,592.405701,618.073205987507,2.41729862126493,0.054638867322482,1.96595511943186,22.6522043162957,689.836952871275,2.4657131800342,0.0179785558838021,2.6938391879788,73.0065860094704,672.28231818025,86.291542627128,0.0170030535107806,2.83128590988671
9,8.965682,27,27.422077,32.810001,32.514984,92.525543,NaN,12.339788,NaN,50.318192,400,400.053772,25,35.233746,11.29595,76.9412,49.970493,401.286438,398.282043,400.415436,4663.975098,9.790613,9.959481,68.387032,64.174179,27.040752,86.710129,57.930492,37.98975,57.618835,18.97394,34.193241,57.574955,50.455647,91.277756,0,594.80011,618.017663912182,2.41708993370488,0.0546200912040265,1.96604955502267,22.6587169524617,689.478902480055,2.46473904629015,0.0179599661501067,2.69600149003115,73.00472555464,672.205637252445,86.2630348406818,0.0169994620396062,2.83197450211917
9,8.968225,27,27.423334,32.810001,32.485538,92.466774,NaN,12.341216,NaN,50.293743,400,400.029785,25,35.241699,11.286941,76.906227,49.970493,401.286438,398.282043,400.415436,4663.975098,9.790613,9.959481,68.335686,64.178467,27.035702,86.816467,57.934502,37.98975,57.618835,18.97394,34.193241,57.574955,50.455647,91.277756,0,594.80011,617.950218390089,2.41682383905014,0.0545924824176364,1.96619943606448,22.6696831026146,689.315966779201,2.46428726347776,0.0179500995646042,2.69708123653839,73.0071021632128,672.112139948006,86.2318504903243,0.016993122388686,2.83298445750799
9,8.965833,27,27.424202,32.810001,32.453186,92.476006,NaN,12.338716,NaN,50.266994,400,400.06015,25,35.246742,11.268755,76.882813,49.974808,401.414307,398.43399,400.567719,4665.755859,9.794668,9.959215,68.310867,64.121635,27.03911,86.827309,57.923908,38.050232,57.671532,18.970181,34.206989,57.660431,50.436836,91.316734,0,590.569946,617.895597149642,2.41668784708129,0.054600341608302,1.96610210236999,22.659368171802,689.337782429806,2.46434266932139,0.0179505696907558,2.69699058696306,73.008743241356,672.064742809825,86.2163820920263,0.0169897241861153,2.83351330937361
9,8.966299,27,27.424206,32.810001,32.411732,92.54377,NaN,12.337662,NaN,50.258343,400,400.134003,25,35.248215,11.25319,76.910965,49.974808,401.578278,398.509552,400.69632,4660.375,9.807278,9.985125,68.244591,64.073608,27.076893,86.822021,57.867256,38.06052,57.652744,18.993515,34.182076,57.672424,50.373173,91.341095,0,587.141541,617.812341516093,2.41640707298656,0.0545844041701374,1.96615621502623,22.6613778443101,689.520488572495,2.46484231111472,0.0179604710678085,2.69585439177525,73.0087508038359,671.963853830884,86.1807885775353,0.0169839592919134,2.83451473159868
9,8.967538,27,27.425093,32.810001,32.391289,92.589111,NaN,12.336534,NaN,50.266888,400,400.193634,25,35.255615,11.235976,76.996445,49.974808,401.578278,398.509552,400.69632,4660.375,9.807278,9.985125,68.273354,64.079597,27.1537,86.782234,57.872326,38.06052,57.652744,18.993515,34.182076,57.672424,50.373173,91.341095,0,587.141541,617.767486958334,2.41623814363626,0.0545691130337705,1.96623419557043,22.6667207852929,689.639560871723,2.4651635407315,0.0179661944943448,2.69516283330219,73.0104277630471,671.904660264816,86.1611970939555,0.0169798710815019,2.83516447102917
9,8.967064,27,27.42709,32.810001,32.379471,92.631752,NaN,12.337368,NaN,50.263645,400,400.168182,25,35.260559,11.244642,76.993942,49.974808,401.375183,398.334412,400.479187,4661.75,9.791521,9.962288,68.247101,64.079865,27.13641,86.774284,57.838974,38.064857,57.647102,19.01643,34.152802,57.678951,50.397137,91.347092,0,586.369934,617.746033137475,2.41617639220604,0.0545690372365902,1.9662189797389,22.6646768185936,689.747399220033,2.46544856358013,0.0179703949955123,2.69460039358434,73.0142031329727,671.885863013668,86.157470760275,0.0169772060147919,2.83548908852043
9,8.967698,27,27.427223,32.810001,32.374638,92.690483,NaN,12.338668,NaN,50.256172,400,400.057831,25,35.249218,11.26521,76.917725,49.974808,401.301422,398.250793,400.420441,4664.000977,9.79638,9.970735,68.211548,64.087433,27.077209,86.692642,57.853355,38.05859,57.618404,18.984146,34.178635,57.631001,50.321747,91.383118,0,589.520264,617.734145119497,2.41612615933628,0.0545629111739553,1.96625475116631,22.6674107139559,689.905156786732,2.46587916423144,0.0179788275792507,2.69363570846483,73.0144545647784,671.868039910614,86.1513786248864,0.0169760818206248,2.83567585514775
9,8.967698,27,27.427223,32.810001,32.364445,92.804382,NaN,12.338668,NaN,50.254089,400,399.989563,25,35.236118,11.27948,76.810928,49.974808,401.301422,398.250793,400.420441,4664.000977,9.79638,9.970735,68.219177,64.084793,27.055405,86.617706,57.807629,38.05859,57.618404,18.984146,34.178635,57.631001,50.321747,91.383118,0,589.520264,617.714103045891,2.41606055936348,0.0545598355456985,1.96626239235322,22.6674107139559,690.211852116594,2.46671736453198,0.0179954228057942,2.69175806525336,73.0144545647784,671.844470022507,86.1430670572924,0.0169747351909332,2.83591087294572
9,8.968058,27,27.42662,32.810001,32.358776,92.820686,NaN,12.33984,NaN,50.249004,400,400.02713,25,35.231506,11.296364,76.860222,49.974808,401.442719,398.375885,400.508087,4663.910645,9.803007,9.982672,68.246796,64.034065,27.054697,86.603546,57.911095,38.095417,57.633301,18.957064,34.205807,57.701031,50.367493,91.365349,0,593.094299,617.701601550579,2.4160132106854,0.0545554748252031,1.96628492076136,22.6689630204215,690.257863165237,2.46684605601886,0.0179984071017018,2.69144652629794,73.0133146071063,671.826434582054,86.135830571823,0.0169741850796627,2.8360492656223
9,8.966593,27,27.425579,32.810001,32.358776,92.820686,NaN,12.338683,NaN,50.249004,400,400.02713,25,35.231506,11.327739,77.056602,49.974808,401.409821,398.361603,400.485535,4665.4375,9.794599,9.970056,68.28978,63.995487,27.06102,86.58371,57.904129,38.074127,57.709518,18.935179,34.222965,57.684471,50.367523,91.356888,0,594.39679,617.707114423231,2.41605741903809,0.0545662604799401,1.9662105757509,22.6626457098466,690.261534675122,2.46686120804926,0.0179994618066941,2.69137043754756,73.0113465754505,671.840550995541,86.1392942488146,0.0169758210602147,2.83583672653091
9,8.965741,27,27.426781,32.810001,32.374229,92.771431,NaN,12.33692,NaN,50.240337,400,400.068451,25,35.222317,11.338475,77.165527,49.974808,401.409821,398.361603,400.485535,4665.4375,9.794599,9.970056,68.329765,63.954975,27.074743,86.667252,57.846504,38.074127,57.709518,18.935179,34.222965,57.684471,50.367523,91.356888,0,594.39679,617.740703427443,2.41618257926752,0.0545771980218976,1.96615579956898,22.6589714033609,690.124707629637,2.46648139776261,0.0179910723099757,2.69226721807749,73.0136189757863,671.887561470578,86.1576205036136,0.0169775492378082,2.83545090091484
9,8.964156,27,27.426105,32.810001,32.396526,92.69368,NaN,12.334301,NaN,50.232826,400,400.069458,25,35.214901,11.342672,77.077881,49.977539,401.440308,398.393066,400.490631,4666.184082,9.809224,9.992778,68.357941,63.938087,27.122971,86.774002,57.912853,38.083988,57.672874,18.953516,34.195877,57.621227,50.440166,91.304695,0,593.156921,617.790503215769,2.41637388848087,0.0545956021531766,1.96605889690687,22.6521353039195,689.917721855027,2.46591900434646,0.0179804266669164,2.69350050769262,73.0123409962679,671.955154684398,86.1804794929005,0.016981949006957,2.83473172159079
9,8.963787,27,27.425686,32.810001,32.406361,92.583946,NaN,12.333827,NaN,50.194935,400,400.067444,25,35.2127,11.353632,76.964272,49.977539,401.440308,398.393066,400.490631,4666.184082,9.809224,9.992778,68.403214,63.923706,27.159384,86.699364,57.982067,38.083988,57.672874,18.953516,34.195877,57.621227,50.440166,91.304695,0,593.156921,617.811226780505,2.41644830556466,0.0546012887477356,1.9660329412103,22.6505436809104,689.623538421395,2.46511681910501,0.0179648392163298,2.69529286499098,73.0115488637549,671.981183748079,86.1890532559571,0.0169837695722455,2.83444424482495
9,8.963906,27,27.426613,32.810001,32.41856,92.538261,NaN,12.334181,NaN,50.149139,400,400.034485,25,35.208427,11.341247,76.847404,49.977539,401.34552,398.311676,400.425293,4662.515137,9.804989,9.984728,68.416931,63.898201,27.172619,86.636467,57.999229,38.041985,57.524731,18.944796,34.215519,57.622108,50.415005,91.340309,0,588.351318,617.834763007509,2.4165232049975,0.0546040927323626,1.96602998325978,22.6510569738004,689.497097805465,2.46476652729528,0.0179572261605216,2.69612515628564,73.0133013736548,672.009672902933,86.2004516184155,0.0169846578228944,2.8342250010317
9,8.963722,27,27.425737,32.810001,32.434452,92.500946,NaN,12.334744,NaN,50.091194,400,400.013947,25,35.206291,11.313322,77.045395,49.977539,401.359039,398.313751,400.385834,4665.742188,9.799202,9.968422,68.355194,63.881886,27.175987,86.604774,57.937508,38.057632,57.67564,18.978722,34.177681,57.560528,50.352959,91.360474,0,586.18573,617.866698621024,2.41663100250408,0.0546102434087288,1.9660090056907,22.6502633087318,689.399590455728,2.46450417435148,0.0179526602192798,2.69668574404641,73.0116452813331,672.046922645763,86.2123228767447,0.0169874830949046,2.83379527941573
9,8.966172,27,27.426739,32.810001,32.457798,92.489891,NaN,12.334343,NaN,50.058235,400,400.020599,25,35.205208,11.295589,77.191025,49.977539,401.359039,398.313751,400.385834,4665.742188,9.799202,9.968422,68.353127,63.918301,27.178318,86.615585,57.888008,38.057632,57.67564,18.978722,34.177681,57.560528,50.352959,91.360474,0,586.18573,617.903390926646,2.41670729321144,0.0545992356445836,1.96611587684603,22.6608301514616,689.36621914312,2.46440798816801,0.017950028130477,2.69694596771048,73.0135395753928,672.076041288255,86.2240540950848,0.016988347087638,2.83357539034694
9,8.966139,27,27.426533,32.810001,32.471958,92.524925,NaN,12.336303,NaN,50.028244,400,400.023071,25,35.203323,11.292285,77.220016,49.977539,401.347168,398.312683,400.381073,4666.661133,9.803163,9.987309,68.391838,63.978134,27.242258,86.640579,57.899666,38.051193,57.676701,18.954138,34.202045,57.619217,50.355808,91.357193,0,587.375061,617.931355037438,2.41679938393656,0.0546037494820165,1.96610386064577,22.6606878366401,689.461424692825,2.46466936773627,0.0179553583878391,2.69634263870264,73.0131501340222,672.108786843049,86.2353119082446,0.0169903807860561,2.83323693795632
9,8.964242,27,27.427607,32.810001,32.465015,92.60112,NaN,12.337425,NaN,50.002541,400,400.041748,25,35.215389,11.275165,77.039299,49.977539,401.44397,398.411682,400.471619,4665.686035,9.804301,9.981205,68.380524,64.054214,27.291323,86.680725,57.931404,38.06834,57.565018,18.962494,34.19569,57.584496,50.432537,91.318436,0,593.023254,617.924831795853,2.41681193624209,0.054615631435018,1.96601299400598,22.6525062443782,689.66301854937,2.46521532837114,0.0179653998410895,2.69514860196687,73.0151804980004,672.115122721493,86.2391076107273,0.0169898864537122,2.83324784481916
9,8.96363,27,27.426888,32.810001,32.449684,92.699936,NaN,12.335567,NaN,49.953392,400,400.091431,25,35.229698,11.267641,76.967628,49.977539,401.44397,398.411682,400.471619,4665.686035,9.804301,9.981205,68.350792,64.06076,27.282274,86.633057,57.888062,38.06834,57.565018,18.962494,34.19569,57.584496,50.432537,91.318436,0,593.023254,617.896990490611,2.41673177183456,0.0546155167026745,1.96599321596012,22.649866471713,689.931803518311,2.46595364669116,0.0179805453449492,2.6934546135348,73.0138212573228,672.08509144139,86.2274644253009,0.0169887450387071,2.83349594244267
9,8.963813,27,27.427078,32.810001,32.440907,92.786606,NaN,12.335497,NaN,49.885994,400,400.11377,25,35.240757,11.266401,76.953545,49.977539,401.415741,398.372528,400.453308,4663.12793,9.797548,9.973244,68.316673,64.034294,27.263159,86.583908,57.871834,38.119678,57.612469,18.988939,34.176647,57.56292,50.410385,91.313683,0,595.776367,617.879047204109,2.41666978556,0.0546115202439327,1.96600888569836,22.6506558293634,690.16451261868,2.46658871536759,0.0179929814409388,2.69203942714201,73.0141804473502,672.063137975525,86.219992842802,0.0169873401816007,2.83372653365976
9,8.963893,27,27.426472,32.810001,32.426949,92.850243,NaN,12.334366,NaN,49.827515,400,400.053131,25,35.249077,11.253611,77.028229,49.977539,401.415741,398.372528,400.453308,4663.12793,9.797548,9.973244,68.341774,64.062531,27.234852,86.579475,57.859818,38.119678,57.612469,18.988939,34.176647,57.56292,50.410385,91.313683,0,595.776367,617.851304872411,2.41657757127095,0.0546067196208293,1.96602316148854,22.6510009000305,690.337928768806,2.46706555111053,0.0180028582925396,2.69095176040999,73.0130348135763,672.028970135187,86.2070556629224,0.0169858721645265,2.8340238007295
9,8.966343,27,27.425976,32.810001,32.406693,92.901726,NaN,12.337811,NaN,49.785267,400,399.982208,25,35.246178,11.254435,77.283546,49.976086,401.284882,398.231934,400.305054,4664.549805,9.806523,9.988836,68.369209,64.097176,27.237377,86.572151,57.884296,38.104637,57.579956,18.967281,34.199074,57.699928,50.299416,91.397537,0,593.521606,617.802268587571,2.41637332144047,0.0545825598737231,1.96616217651099,22.6615675948358,690.478191815599,2.46745119637481,0.0180108485933812,2.69007527351317,73.0120971187459,671.954731861943,86.1801428549833,0.0169820276553449,2.83472705773577
9,8.966348,27,27.426178,32.810001,32.390678,92.903091,NaN,12.339178,NaN,49.743221,400,399.970917,25,35.240925,11.24765,77.357323,49.976086,401.263824,398.234253,400.288666,4665.472656,9.803852,9.981642,68.351089,64.127571,27.234571,86.582092,57.899879,38.117966,57.601376,18.96332,34.218803,57.772827,50.251324,91.425438,0,590.223206,617.770761599026,2.41627011602636,0.0545776911017663,1.96617432184387,22.6615891573521,690.481152532777,2.46745829070895,0.0180108424187416,2.69006773873924,73.0124790040899,671.917990713429,86.1674762388236,0.0169797680087327,2.83510642242187
9,8.966348,27,27.426178,32.810001,32.388653,92.902931,NaN,12.339178,NaN,49.71933,400,400.014435,25,35.237236,11.247566,77.28051,49.976086,401.263824,398.234253,400.288666,4665.472656,9.803852,9.981642,68.338959,64.167564,27.219784,86.597565,57.893635,38.117966,57.601376,18.96332,34.218803,57.772827,50.251324,91.425438,0,590.223206,617.766780094498,2.41625708497025,0.0545770801007039,1.96617582870612,22.6615891573521,690.48072212173,2.46745711489279,0.0180108191565441,2.69007034503818,73.0124790040899,671.913308437979,86.1658247181148,0.0169795005370922,2.83515302603337
9,8.966999,27,27.428005,32.810001,32.399197,92.872482,NaN,12.337009,NaN,49.701519,400,400.107574,25,35.237556,11.244841,77.225655,49.976086,401.521973,398.473328,400.56488,4664.380371,9.807222,9.992499,68.348541,64.174141,27.214861,86.641487,57.906601,38.128029,57.668945,18.993511,34.187328,57.630447,50.287113,91.390915,0,586.375916,617.785063089064,2.416305294337,0.0545754675301987,1.96620098444604,22.6643965216189,690.392367565564,2.46720674571529,0.0180045405052704,2.69070010101333,73.0159328893492,671.933733192448,86.1756846574029,0.0169792115077765,2.83507542180032
9,8.966566,27,27.428812,32.810001,32.399197,92.872482,NaN,12.338558,NaN,49.701519,400,400.107574,25,35.237556,11.240806,77.157784,49.976086,401.490723,398.430359,400.546143,4665.132324,9.812675,9.991009,68.39138,64.209442,27.220707,86.679932,57.904327,38.127205,57.682854,18.993927,34.173183,57.672447,50.341206,91.371826,0,585.808899,617.786691552995,2.41631835819299,0.0545786560422407,1.96617903873372,22.6625292744869,690.389524098625,2.46719500763748,0.0180037230643753,2.69075894298277,73.0174584412006,671.939797603505,86.1789966896578,0.0169789149347746,2.83507057875299
9,8.966251,27,27.429726,32.810001,32.414169,92.837379,NaN,12.336617,NaN,49.671017,400,400.138092,25,35.241142,11.230885,77.148064,49.976086,401.406006,398.393982,400.448212,4664.939453,9.792567,9.969346,68.406982,64.210777,27.220387,86.70034,57.908688,38.126152,57.626289,19.051222,34.120487,57.716503,50.346153,91.37793,0,584.240417,617.817313517523,2.4164242020566,0.0545854929031035,1.96615198016053,22.6611708429585,690.291837361193,2.46692361238012,0.0179976901341722,2.69139995111869,73.0191862243431,671.979383125083,86.1942886139595,0.0169804475556125,2.83473974914662
9,8.966558,27,27.429283,32.810001,32.42173,92.825325,NaN,12.337036,NaN,49.642159,400,400.070282,25,35.250137,11.225863,77.193565,49.976086,401.406006,398.393982,400.448212,4664.939453,9.792567,9.969346,68.40226,64.205727,27.206577,86.718971,57.885426,38.126152,57.626289,19.051222,34.120487,57.716503,50.346153,91.37793,0,584.240417,617.83102535462,2.41646359120778,0.054585512954767,1.96616194068056,22.662494775073,690.260956552047,2.46684141272642,0.0179963845625038,2.69156514193843,73.0183488032097,671.992785213469,86.1983728439097,0.0169815658581718,2.83457612533401
9,8.966517,27,27.428905,32.810001,32.422642,92.86145,NaN,12.337342,NaN,49.653992,400,400.093109,25,35.25317,11.214499,77.257797,49.976086,401.409454,398.346222,400.475372,4668.113281,9.80684,9.986271,68.379951,64.201797,27.207653,86.730888,57.886005,38.13327,57.55925,19.040194,34.137085,57.656441,50.389481,91.366096,0,584.696594,617.832972639506,2.41647069619564,0.0545860900259101,1.96615919043787,22.6623179652169,690.359510884098,2.46711255069132,0.0180020240928122,2.69094603213655,73.0176342460882,671.994696468795,86.1984978797384,0.0169819761791429,2.83453116714294
9,8.966253,27,27.430017,32.810001,32.411438,92.928162,NaN,12.338186,NaN,49.680454,400,400.127319,25,35.250206,11.249726,77.440102,49.976086,401.409454,398.346222,400.475372,4668.113281,9.80684,9.986271,68.393082,64.180748,27.245115,86.76683,57.872292,38.13327,57.55925,19.040194,34.137085,57.656441,50.389481,91.366096,0,584.696594,617.811936433401,2.4164065690166,0.054584654252064,1.96615410226844,22.6611794680312,690.535079133957,2.46758671654904,0.0180105984509177,2.68993881686211,73.0197363080015,671.973540930091,86.1926505805364,0.016979882081255,2.83481782389604
9,8.967071,27,27.431831,32.810001,32.394375,92.983078,NaN,12.340865,NaN,49.724983,400,400.122009,25,35.253662,11.263911,77.489594,49.976086,401.470428,398.401886,400.528076,4664.94873,9.805608,9.986334,68.447464,64.212509,27.249048,86.78849,57.848175,38.112385,57.762943,19.041405,34.150871,57.611382,50.373878,91.36805,0,584.999939,617.775311253939,2.41627209231424,0.0545734825472122,1.96620822112583,22.6647070043324,690.676397519999,2.46796379545605,0.0180167403793593,2.68917852417977,73.0231652513904,671.928298396261,86.1793290155158,0.0169758532040686,2.83539267695769
9,8.966755,27,27.432936,32.810001,32.379833,93.057404,NaN,12.341331,NaN,49.810356,400,400.127197,25,35.258789,11.262538,77.535286,49.977459,401.395386,398.354797,400.496307,4667.099609,9.794744,9.962742,68.465218,64.235123,27.25576,86.775879,57.846489,38.103008,57.692616,19.018503,34.162701,57.584637,50.38932,91.353065,0,584.469116,617.747907334435,2.41618804546793,0.0545714217045207,1.9662030391228,22.6633443165936,690.872349347917,2.46849349564457,0.0180264112830884,2.68805662037029,73.025253911007,671.899973945353,86.1709463609367,0.016973355349412,2.8357508551006
9,8.966249,27,27.433571,32.810001,32.393711,93.112808,NaN,12.339363,NaN,49.875538,400,400.096252,25,35.266651,11.245944,77.508575,49.977459,401.395386,398.354797,400.496307,4667.099609,9.794744,9.962742,68.437286,64.237785,27.229166,86.777863,57.825401,38.103008,57.692616,19.018503,34.162701,57.584637,50.38932,91.353065,0,584.469116,617.777097347371,2.41629262053065,0.0545793353123535,1.96616704823003,22.6611622178847,691.019026855548,2.46889087042983,0.0180338042820491,2.68721067963109,73.0264541524045,671.938628579109,86.1855014229179,0.0169750573347637,2.83540952032946
9,8.966524,27,27.433329,32.810001,32.416149,93.147728,NaN,12.338074,NaN,49.947418,400,400.080078,25,35.275742,11.253916,77.404373,49.977459,401.417664,398.376373,400.506012,4667.035156,9.796064,9.973987,68.431671,64.22567,27.135395,86.784897,57.830929,38.095104,57.698067,18.996422,34.18922,57.663685,50.43298,91.335358,0,584.207886,617.820180032503,2.41642870633425,0.0545840796876116,1.9661643445672,22.6623481523084,691.113702529161,2.46915054086374,0.0180391109453473,2.68663307547373,73.0259967400739,671.98711934729,86.2022530952955,0.0169780191676191,2.83491045966754
9,8.965041,27,27.432598,32.810001,32.441036,93.183975,NaN,12.337076,NaN,50.004734,400,400.082031,25,35.269615,11.262969,77.319611,49.977459,401.280426,398.203125,400.375092,4664.353516,9.802315,9.979415,68.415924,64.221497,27.10042,86.773201,57.823109,38.11272,57.650887,18.993305,34.187191,57.623848,50.389545,91.354225,0,583.804626,617.874685671038,2.41663356958636,0.0546025110062537,1.96607092959469,22.6559524151851,691.21363415091,2.46942694304408,0.0180451023464941,2.68600069811563,73.0246150337084,672.059498659852,86.2267260289822,0.016982733984992,2.83414143588972
9,8.965359,27,27.431911,32.810001,32.454762,93.186211,NaN,12.338208,NaN,50.048424,400,400.016144,25,35.266804,11.270586,77.111809,49.977459,401.280426,398.203125,400.375092,4664.353516,9.802315,9.979415,68.388885,64.173973,27.091696,86.797066,57.821671,38.11272,57.650887,18.993305,34.187191,57.623848,50.389545,91.354225,0,583.804626,617.900476931987,2.41671228371561,0.0546043087440338,1.96607696847941,22.6573239198296,691.222045492587,2.46945328798182,0.0180461215871181,2.68591568567897,73.0233164687233,672.086620237555,86.2352984087855,0.0169848296098754,2.83382534264363
9,8.964784,27,27.432751,32.810001,32.446369,93.148582,NaN,12.337147,NaN,50.023033,400,400.015259,25,35.269569,11.282109,76.966751,49.977459,401.39151,398.347321,400.463165,4664.757813,9.789688,9.963959,68.397148,64.147919,27.061735,86.810287,57.827469,38.127628,57.650814,18.997889,34.176723,57.71244,50.376354,91.381416,0,586.631165,617.886136548045,2.41667563264735,0.0546060132230719,1.96605401821782,22.6548439718209,691.118022371025,2.46916518063981,0.0180398197556449,2.68657783296707,73.024904230389,672.074875105438,86.2323738114664,0.0169834899056217,2.83399942191618
9,8.966772,27,27.433256,32.810001,32.43903,93.057983,NaN,12.340197,NaN,49.966942,400,399.988831,25,35.27021,11.280271,76.84623,49.977459,401.39151,398.347321,400.463165,4664.757813,9.789688,9.963959,68.374146,64.123131,27.06085,86.791153,57.85424,38.127628,57.650814,18.997889,34.176723,57.71244,50.376354,91.381416,0,586.631165,617.864235453192,2.41656844718586,0.0545891556030511,1.96616001818761,22.6634176266412,690.872782273839,2.4684931026561,0.0180261713418766,2.68807040246427,73.0258587597166,672.037212814405,86.2198188162775,0.0169809374953996,2.83440777787894
9,8.966532,27,27.432066,32.810001,32.442558,92.960129,NaN,12.342416,NaN,49.885399,400,399.963379,25,35.277256,11.278754,76.792023,49.977459,401.268951,398.1716,400.368408,4668.283203,9.808855,9.979976,68.374847,64.000313,27.04941,86.787819,57.870865,38.106644,57.624603,18.998728,34.186668,57.63868,50.316994,91.41507,0,588.06366,617.872074140158,2.41659838545906,0.0545919873100399,1.96614527392851,22.6623826518185,690.613852630114,2.46779180822343,0.01801316880492,2.68956799150141,73.0236094513472,672.045950928862,86.221173194348,0.0169823843518007,2.83423934209906
9,8.966532,27,27.432066,32.810001,32.446762,92.906647,NaN,12.342416,NaN,49.801971,400,399.989136,25,35.288208,11.245827,76.918732,49.977459,401.406464,398.345612,400.461304,4667.018066,9.799796,9.968014,68.445419,63.992405,27.059731,86.802383,57.888588,38.08416,57.665047,19.022467,34.162006,57.565445,50.299667,91.397766,0,591.913391,617.880339808395,2.4166254332754,0.0545932553819394,1.96614218482178,22.6623826518185,690.469985894564,2.46739881924581,0.0180053958227399,2.69043840758156,73.0236094513472,672.055671180765,86.2246028331789,0.016982939297285,2.83414289280431
9,8.967702,27,27.433174,32.810001,32.446762,92.906647,NaN,12.342876,NaN,49.801971,400,399.989136,25,35.288208,11.226172,77.190445,49.984055,401.444092,398.426056,400.519073,4666.166016,9.803624,9.980482,68.450592,64.094154,27.053438,86.814957,57.901409,38.071236,57.635254,19.008934,34.17252,57.670364,50.398335,91.360313,0,598.832825,617.875942305937,2.4165901436041,0.0545846394382606,1.9662014048618,22.6674279620582,690.466083850293,2.467382709772,0.0180042738329699,2.69051909721491,73.0257037677482,672.04487063459,86.222401477767,0.0169814400140797,2.83432613149825
9,8.9664,27,27.432705,32.810001,32.447388,92.846588,NaN,12.343565,NaN,49.725361,400,400.020142,25,35.294811,11.224632,77.363373,49.984055,401.444092,398.426056,400.519073,4666.166016,9.803624,9.980482,68.390984,64.160278,27.056871,86.806206,57.933388,38.071236,57.635254,19.008934,34.17252,57.670364,50.398335,91.360313,0,598.832825,617.882066719193,2.41663344234889,0.0545944163949587,1.96613504471125,22.6618134069993,690.306118257042,2.466947983498,0.0179960130249798,2.69146672109199,73.0248172824962,672.059634648493,86.2269294221702,0.0169826565075495,2.83414743087052
9,8.966226,27,27.432148,32.810001,32.443726,92.775658,NaN,12.341307,NaN,49.661465,400,400.082367,25,35.29969,11.223531,77.450958,49.984055,401.319489,398.308258,400.379211,4669.133789,9.800651,9.978239,68.325989,64.177765,27.058073,86.809227,57.954372,38.101807,57.690174,19.018503,34.156586,57.679661,50.393288,91.357605,0,597.218506,617.875520712118,2.4166151303592,0.0545945933634803,1.96612892758599,22.6610630294326,690.117138136436,2.46643432779926,0.017986250980955,2.69259108664066,73.0237644480956,672.0521078392,86.2234646554915,0.0169826705354781,2.83418387581094
9,8.968077,27,27.433563,32.810001,32.445641,92.721848,NaN,12.3439,NaN,49.61388,400,400.050507,25,35.29834,11.24653,77.430435,49.984055,401.319489,398.308258,400.379211,4669.133789,9.800651,9.978239,68.30423,64.141006,27.049488,86.794601,57.977543,38.101807,57.690174,19.018503,34.156586,57.679661,50.393288,91.357605,0,597.218506,617.872328654584,2.41657162073897,0.054581540275173,1.96622121405903,22.6690449464371,689.967223536252,2.46601765789158,0.0179769771897924,2.69358316615822,73.0264390313852,672.038874607741,86.2208510638972,0.0169807878240751,2.83441236016567
9,8.968225,27,27.433426,32.810001,32.449383,92.736488,NaN,12.344289,NaN,49.573982,400,399.979614,25,35.295692,11.2634,77.346306,49.984055,401.12616,398.119385,400.157959,4667.890625,9.80382,9.976449,68.330826,64.108215,27.045277,86.788849,57.992554,38.118999,57.613781,19.035183,34.150074,57.64286,50.411705,91.348785,0,592.195068,617.879129970867,2.41659123316696,0.0545815792301772,1.96622594955025,22.6696831026146,690.007140019846,2.46612742851336,0.0179792497152588,2.69333105958704,73.0261800834034,672.045690124125,86.223056652891,0.0169812860599937,2.83433529884017
9,8.967275,27,27.432831,32.810001,32.444763,92.847656,NaN,12.341994,NaN,49.591801,400,399.880341,25,35.28986,11.289647,77.196564,49.984055,401.284119,398.304077,400.278015,4664.147461,9.792896,9.967803,68.394867,64.053123,27.062674,86.784363,57.989258,38.132656,57.67382,19.036423,34.141403,57.752026,50.439919,91.324821,0,588.855713,617.87361684544,2.41659016113661,0.0545871807005675,1.96618126141808,22.6655866954183,690.308548454686,2.46695400389426,0.0179960408284878,2.69145842868865,73.0250554438506,672.044294467765,86.2216999649888,0.0169816803543846,2.83430830133461
9,8.968361,27,27.431887,32.810001,32.438484,92.948921,NaN,12.339217,NaN,49.633755,400,399.904663,25,35.286404,11.302744,77.036308,49.984055,401.284119,398.304077,400.278015,4664.147461,9.792896,9.967803,68.409225,64.095795,27.056601,86.779739,57.981934,38.132656,57.67382,19.036423,34.141403,57.752026,50.439919,91.324821,0,588.855713,617.857188776595,2.41651700566405,0.0545772907772583,1.96624087351232,22.670269509584,690.584336746833,2.46771206744307,0.0180117215781529,2.68973710648896,73.0232711035591,672.016401840291,86.2104879249918,0.0169808398362569,2.83452041028596
9,8.969316,27,27.433186,32.810001,32.445087,93.029648,NaN,12.343989,NaN,49.698807,400,400.013031,25,35.274128,11.336571,76.8508,49.984055,401.492279,398.478638,400.478027,4665.762695,9.806137,9.981817,68.426918,64.107262,27.041073,86.814911,57.991028,38.137558,57.655457,19.04809,34.13298,57.667263,50.413437,91.355156,0,587.102966,617.866582002162,2.41653068841042,0.0545722522453218,1.96628435442528,22.6743871100132,690.796855220828,2.46828610603064,0.0180221301891825,2.68852281470618,73.025726449522,672.023524679147,86.2148879645637,0.0169802117488042,2.83453888845716
9,8.970097,27,27.433681,32.810001,32.455654,93.103828,NaN,12.34508,NaN,49.774986,400,400.101135,25,35.254929,11.366331,76.843147,49.984055,401.550751,398.430908,400.475494,4667.356445,9.823503,9.993584,68.453484,64.027184,27.052399,86.801231,57.992771,38.110847,57.683159,19.061209,34.118389,57.732971,50.398808,91.34626,0,585.857056,617.884424180126,2.41657512613499,0.0545696907611792,1.96631609427714,22.6777542487923,690.994509222286,2.46882338801066,0.0180323908812779,2.68736290596876,73.0266620660822,672.040334719338,86.2215376096912,0.016980777190163,2.83440596718974
9,8.970608,27,27.433306,32.810001,32.472893,93.180779,NaN,12.345319,NaN,49.819271,400,400.131256,25,35.237568,11.379108,76.953796,49.984055,401.550751,398.430908,400.475494,4667.356445,9.823503,9.993584,68.520592,64.020447,27.082682,86.759888,57.965729,38.110847,57.683159,19.061209,34.118389,57.732971,50.398808,91.34626,0,585.857056,617.916401097645,2.41667063335479,0.054571128377959,1.96632925389783,22.6799572154699,691.202570241778,2.46939325380065,0.0180439228076814,2.68610258130733,73.0259532668408,672.074021016619,86.2328784745514,0.0169829990122755,2.83404597593404
9,8.971001,27,27.433943,32.810001,32.487843,93.225853,NaN,12.345798,NaN,49.864937,400,400.089172,25,35.22879,11.348227,76.849083,49.984055,401.466339,398.351196,400.402374,4667.419434,9.802064,9.970169,68.565796,63.992649,27.113504,86.754463,57.953468,38.13065,57.753048,19.025784,34.153114,57.608456,50.432194,91.342751,0,583.893677,617.944321035402,2.41675496810477,0.0545727438264931,1.96633815191695,22.6816514109465,691.321398671829,2.4697144706154,0.0180498052184616,2.68542908683966,73.0271572760955,672.105411845956,86.2448803670254,0.0169842834264217,2.83377848216069
9,8.970958,27,27.434767,32.810001,32.494904,93.238419,NaN,12.346053,NaN,49.900314,400,400.058411,25,35.221287,11.305269,76.854126,49.972874,401.299652,398.199982,400.337952,4665.554688,9.811095,9.985497,68.586952,63.988754,27.156935,86.740494,57.93676,38.131767,57.709045,19.033915,34.141296,57.67646,50.346226,91.383621,0,583.170227,617.958366879157,2.41680169120265,0.0545751890105283,1.96633079957092,22.6814660436125,691.352260142271,2.46979464408191,0.0180507903133109,2.68528799024773,73.028714706955,672.123603586813,86.2524965357364,0.0169846653414291,2.83365475395493
9,8.969188,27,27.435207,32.810001,32.516308,93.227081,NaN,12.344934,NaN,49.96867,400,399.977295,25,35.223511,11.285455,77.08107,49.972874,401.299652,398.199982,400.337952,4665.554688,9.811095,9.985497,68.604332,64.058517,27.167679,86.76828,57.912354,38.131767,57.709045,19.033915,34.141296,57.67646,50.346226,91.383621,0,583.170227,618.007101579237,2.41699274358767,0.0545946696441044,1.96622570758262,22.6738352408798,691.320273790113,2.46970517332752,0.0180487038445984,2.68550006015621,73.0295463301667,672.193018097135,86.2776345379177,0.0169882761833431,2.83299797356831
9,8.967747,27,27.434799,32.810001,32.558769,93.211952,NaN,12.343901,NaN,50.035351,400,399.97171,25,35.227032,11.253882,77.287895,49.972874,401.400696,398.336884,400.410217,4665.477539,9.800109,9.973162,68.607246,64.091095,27.174887,86.785042,57.91655,38.136086,57.714516,19.03454,34.130711,57.691631,50.347088,91.376144,0,581.861694,618.095997163858,2.4173092902284,0.0546180801912135,1.96612231186406,22.6676220028032,691.281071046393,2.46960017989562,0.0180469263637834,2.68571199852717,73.0287751889869,672.306106672952,86.3169690120102,0.016995053183924,2.83185378731379
9,8.970222,27,27.434891,32.810001,32.586147,93.194305,NaN,12.345543,NaN,50.090176,400,400.020233,25,35.219501,11.257744,77.510788,49.972874,401.384186,398.298767,400.429932,4670.034668,9.81135,9.988571,68.631546,64.034462,27.186726,86.799995,57.914108,38.088928,57.638725,19.041428,34.131794,57.602566,50.37952,91.371025,0,579.501038,618.140539426546,2.41741077286817,0.0546081073467211,1.96622755763971,22.6782931434759,691.233351685658,2.46946947163471,0.018044277780843,2.68600024501844,73.0289490745272,672.342743357025,86.3300405887685,0.0169970695794942,2.83149920688607
9,8.970602,27,27.436764,32.810001,32.584694,93.160576,NaN,12.345093,NaN,50.080383,400,400.065582,25,35.213345,11.275061,77.650131,49.972874,401.384186,398.298767,400.429932,4670.034668,9.81135,9.988571,68.632484,64.034386,27.190922,86.862694,57.914413,38.088928,57.638725,19.041428,34.131794,57.602566,50.37952,91.371025,0,579.501038,618.136256629885,2.41738997762219,0.0546048722398409,1.96624776481621,22.6799313494679,691.136183786174,2.46919499872656,0.0180374962535417,2.68667424887841,73.032489060537,672.338451257115,86.3312407207361,0.0169953322772992,2.83166941535733
9,8.970602,27,27.436764,32.810001,32.571613,93.149963,NaN,12.345093,NaN,50.025795,400,400.12851,25,35.204308,11.280922,77.628899,49.972874,401.49173,398.448242,400.545227,4667.322266,9.810877,9.985995,68.578545,64.017159,27.183916,86.895241,57.917603,38.089184,57.683765,19.035172,34.128689,57.704636,50.356529,91.388641,0,580.817993,618.110536081512,2.41730584880356,0.0546009303554222,1.96625715150201,22.6799313494679,691.107669210023,2.46911715497564,0.0180359583463533,2.68684431712189,73.032489060537,672.30820897414,86.3205612635812,0.0169936073726215,2.83196737608417
9,8.970691,27,27.4375,32.810001,32.551823,93.14286,NaN,12.347382,NaN,49.989605,400,400.067871,25,35.203831,11.267096,77.555801,49.972874,401.282104,398.212036,400.313507,4667.362305,9.808105,9.986927,68.50386,64.014038,27.179535,86.860138,57.923519,38.106766,57.665131,19.0233,34.139362,57.651798,50.462009,91.331955,0,581.997742,618.071289606318,2.41717588193708,0.054594311150268,1.96627590253039,22.6803150271941,691.086004226991,2.46905438514346,0.0180341841379927,2.68701118240161,73.0338800563345,672.262741297919,86.3055750974473,0.0169904274163643,2.83246616850869
9,8.970685,27,27.438282,32.810001,32.551823,93.14286,NaN,12.348326,NaN,49.989605,400,400.067871,25,35.203831,11.245565,77.277542,49.972874,401.282104,398.212036,400.313507,4667.362305,9.808105,9.986927,68.430626,64.090141,27.16328,86.771599,57.947208,38.106766,57.665131,19.0233,34.139362,57.651798,50.462009,91.331955,0,581.997742,618.071312130317,2.41717606276884,0.054594355311569,1.96627559958694,22.6802891613676,691.083262962959,2.46904305129903,0.0180333928193722,2.68706746642247,73.0353579581546,672.264134929238,86.3072015606928,0.016989883959569,2.83250590886312
9,8.971083,27,27.439014,32.810001,32.532688,93.069275,NaN,12.34656,NaN,49.952541,400,399.987335,25,35.204449,11.236624,77.009193,49.972874,401.296967,398.278503,400.359161,4668.850586,9.795918,9.976484,68.429153,64.097527,27.058199,86.750946,57.95092,38.093956,57.651218,19.050591,34.119221,57.678001,50.432064,91.341919,0,586.586548,618.032192821084,2.41704098577297,0.0545856588689096,1.9663095592518,22.6820049003354,690.882921618198,2.46849245025325,0.0180219816939549,2.6883042967196,73.0367413358348,672.216825125807,86.2915626849557,0.0169866019438282,2.83302331553759
9,8.970452,27,27.439259,32.810001,32.510975,92.933838,NaN,12.346756,NaN,49.915577,400,399.976654,25,35.205963,11.250418,76.901955,49.9716,401.459656,398.394043,400.513885,4667.12793,9.816036,9.996159,68.4627,64.120193,27.09726,86.746368,57.966728,38.065025,57.610077,19.040808,34.125977,57.697754,50.405384,91.353378,0,596.598511,617.991868256934,2.41692033262386,0.0545837577162751,1.96629347002293,22.679284695292,690.517814658449,2.46749409790053,0.0180020662553533,2.6905187307667,73.0372043452952,672.173874401648,86.2767586916362,0.0169839562278448,2.83346491160079
9,8.970939,27,27.439266,32.810001,32.484528,92.807732,NaN,12.346897,NaN,49.917778,400,399.983978,25,35.210487,11.281675,76.986809,49.9716,401.459656,398.394043,400.513885,4667.12793,9.816036,9.996159,68.464798,64.131424,27.122437,86.749313,58.006367,38.065025,57.610077,19.040808,34.125977,57.697754,50.405384,91.353378,0,596.598511,617.938035582988,2.41673550999291,0.054572200623514,1.96633744895389,22.6813841369072,690.178369359386,2.46656666995425,0.0179837138808111,2.69258480192806,73.0372175740905,672.107458254718,86.2533316714271,0.0169801605910359,2.83412331691742
9,8.973299,27,27.439207,32.810001,32.464722,92.753426,NaN,12.349722,NaN,49.933075,400,400.080322,25,35.219425,11.29402,76.918762,49.9716,401.37851,398.371338,400.440887,4665.804199,9.793254,9.972129,68.501671,64.178635,27.13665,86.781944,58.033314,38.087593,57.67046,19.022467,34.144268,57.739056,50.381035,91.36853,0,598.301941,617.890219605732,2.41653692565715,0.0545488676496952,1.96647151727737,22.6915568376888,690.032330054142,2.46616786965243,0.0179758636486838,2.69347602820958,73.0371060741632,672.035988723779,86.2280316106973,0.0169761282492084,2.83482862237227
9,8.973639,27,27.43969,32.810001,32.46442,92.806335,NaN,12.348646,NaN,49.938065,400,400.06897,25,35.227818,11.298306,76.899834,49.9716,401.37851,398.371338,400.440887,4665.804199,9.793254,9.972129,68.536514,64.205345,27.135134,86.785782,58.0606,38.087593,57.67046,19.022467,34.144268,57.739056,50.381035,91.36853,0,598.301941,617.888347666879,2.41652473200982,0.0545462761254607,1.9664889597589,22.6930222344496,690.173111018438,2.46655021764851,0.0179830812233332,2.69263886580587,73.0380188563186,672.032426530976,86.2274766771158,0.0169755403383525,2.83489719295212
9,8.974199,27,27.440605,32.810001,32.465794,92.900238,NaN,12.349548,NaN,49.957573,400,400.002502,25,35.228928,11.309743,76.947556,49.9716,401.335815,398.301727,400.403625,4669.365234,9.803308,9.995152,68.564888,64.163589,27.149174,86.766365,58.070091,38.084614,57.773243,19.031197,34.13448,57.646076,50.393055,91.368042,0,594.931274,617.888944559811,2.41651669053947,0.054542572311643,1.966516301647,22.6954357402874,690.422661575825,2.46722754633907,0.0179958189736462,2.6911653253904,73.0397480062724,672.031089829333,86.2283343655481,0.0169747355503659,2.83497333129777
9,8.973454,27,27.442627,32.810001,32.465694,92.98822,NaN,12.349108,NaN,49.961773,400,399.993744,25,35.223183,11.315481,77.015976,49.9716,401.345917,398.303955,400.406921,4668.55957,9.808678,9.998374,68.522675,64.215111,27.157249,86.762825,58.078522,38.089809,57.809708,19.023272,34.137684,57.706757,50.401524,91.356415,0,592.940186,617.891548381747,2.41653850697614,0.0545480207444597,1.96647864605582,22.6922248912659,690.652260701875,2.46784476253809,0.0180065593406917,2.68987849270849,73.0435689880852,672.042362453316,86.2352478441546,0.016973769331722,2.83500020131131
9,8.973434,27,27.442604,32.810001,32.458195,93.060173,NaN,12.350882,NaN,49.949417,400,400.020752,25,35.218372,11.290481,77.065826,49.9716,401.397491,398.39566,400.481995,4670.550781,9.796262,9.971531,68.513634,64.24366,27.15432,86.777634,58.097919,38.100853,57.747684,19.005995,34.157822,57.662319,50.410191,91.375992,0,589.415527,617.876876923982,2.41649085712442,0.0545459069736568,1.96648319740768,22.6921386912798,690.845844323283,2.46837354106041,0.0180170284526966,2.68871083898148,73.0435255260986,672.02519890596,86.2291604525543,0.0169728079482351,2.83516922573825
9,8.974797,27,27.443081,32.810001,32.44907,93.11467,NaN,12.351435,NaN,49.949978,400,400.047821,25,35.217793,11.262941,77.168549,49.9716,401.397491,398.39566,400.481995,4670.550781,9.796262,9.971531,68.544182,64.259941,27.166954,86.787346,58.097343,38.100853,57.747684,19.005995,34.157822,57.662319,50.410191,91.375992,0,589.415527,617.853807950807,2.41639104577891,0.0545331335495308,1.96655904603552,22.6980128977012,690.99067358171,2.4687666458102,0.0180244507301119,2.68786630429294,73.0444268842252,671.990138916981,86.2174882083132,0.0169704269039568,2.83555077008071
9,8.972753,27,27.444931,32.810001,32.439888,93.140274,NaN,12.350675,NaN,49.930931,400,400.071808,25,35.209682,11.270256,77.248688,49.9716,401.463684,398.418304,400.554657,4664.891602,9.806796,9.987018,68.525192,64.23671,27.159214,86.763466,58.096092,38.13623,57.707253,18.984129,34.171097,57.766022,50.379208,91.399689,0,586.141174,617.843437070949,2.41639358818655,0.054545395663538,1.96646231185647,22.6892034976229,691.053001185416,2.46892770652133,0.0180262912440238,2.68758782780503,73.0479226044731,671.99419199508,86.2216056434897,0.0169691859129915,2.83563762333062
9,8.973661,27,27.444706,32.810001,32.43465,93.084259,NaN,12.349978,NaN,49.927479,400,400.087982,25,35.20277,11.296266,77.324654,49.9716,401.463684,398.418304,400.554657,4664.891602,9.806796,9.987018,68.481422,64.158401,27.14016,86.719757,58.109734,38.13623,57.707253,18.984129,34.171097,57.766022,50.379208,91.399689,0,586.141174,617.82972222872,2.41633250190722,0.0545371385401953,1.96651223748645,22.6931170528362,690.903220630388,2.46851987020605,0.0180183963535792,2.68847380848738,73.0474974589177,671.97185777692,86.2134027252133,0.0169680900038265,2.83584452756312
9,8.973848,27,27.44412,32.810001,32.436897,93.019775,NaN,12.349209,NaN,49.936008,400,399.966553,25,35.205318,11.332152,77.280144,49.9716,401.151581,398.094299,400.193604,4667.247559,9.800622,9.974941,68.415688,64.183762,27.110828,86.707138,58.118755,38.135548,57.709778,18.977465,34.172661,57.670277,50.364296,91.406532,0,584.943359,617.833437772218,2.41634132334383,0.0545364409830232,1.96652003750392,22.6939230022357,690.731883497589,2.46805487682806,0.0180096310281784,2.6894746109622,73.046390178447,671.974033530645,86.21331840362,0.016968680564118,2.83578255493495
9,8.973848,27,27.44412,32.810001,32.444809,92.979851,NaN,12.349209,NaN,49.955811,400,399.949707,25,35.205349,11.339228,77.133125,49.975845,401.436615,398.38089,400.453522,4668.604492,9.803486,9.979705,68.330307,64.180885,27.097858,86.719826,58.0998,38.136768,57.702515,18.968925,34.176258,57.685947,50.366337,91.399994,0,583.87207,617.848996855389,2.41639223809805,0.0545388265771631,1.96651413287848,22.6939230022357,690.624495976813,2.46776158835076,0.0180038329987338,2.69012298622081,73.046390178447,671.992330589993,86.2197708190459,0.0169697250837267,2.83560039132909
9,8.974659,27,27.444733,32.810001,32.452126,93.009308,NaN,12.353937,NaN,49.967197,400,400.056702,25,35.189438,11.31343,77.064606,49.975845,401.436615,398.38089,400.453522,4668.604492,9.803486,9.979705,68.368896,64.170593,27.095427,86.729843,58.088463,38.136768,57.702515,18.968925,34.176258,57.685947,50.366337,91.399994,0,583.87207,617.860336618668,2.41641487177437,0.0545350694796933,1.96654977359048,22.697418180254,690.701576472884,2.46796909312717,0.0180074910483477,2.68968888127712,73.0475484765245,672.00150474104,86.2238968672655,0.016969760921638,2.83555122973156
9,8.977216,27,27.446396,32.810001,32.453285,93.060471,NaN,12.355664,NaN,49.975685,400,400.050659,25,35.174541,11.305737,77.056007,49.975845,401.404083,398.322815,400.417358,4667.861816,9.813545,9.990596,68.283958,64.135078,27.093409,86.736801,58.072765,38.110138,57.790367,18.989531,34.159454,57.648796,50.373215,91.402733,0,583.792603,617.853001260431,2.41634524668047,0.0545166242753285,1.96667849914077,22.7084366014839,690.833326294482,2.46832070430062,0.0180132355072588,2.68898038270166,73.0506907093505,671.979305343922,86.2184847660518,0.0169671703289055,2.83588658772412
9,8.977439,27,27.44949,32.810001,32.453285,93.060471,NaN,12.354984,NaN,49.975685,400,400.050659,25,35.174541,11.307402,77.196289,49.975845,401.402374,398.291565,400.369354,4668.890625,9.814343,10.000719,68.268539,64.127731,27.044308,86.770859,58.048603,38.061275,57.747845,18.959126,34.188122,57.727768,50.436707,91.347481,0,583.976807,617.852162690638,2.41633852465769,0.0545149856544411,1.96668980346599,22.7093974261625,690.822457007017,2.4682758063534,0.0180101060966379,2.68920434558656,73.0565364249999,671.982138929043,86.2239798529545,0.0169648704250011,2.83607116784445
9,8.977633,27,27.450296,32.810001,32.444439,93.120209,NaN,12.35478,NaN,49.990761,400,400.030823,25,35.165825,11.31105,77.307419,49.975845,401.402374,398.291565,400.369354,4668.890625,9.814343,10.000719,68.250313,64.146011,27.036901,86.793015,58.05217,38.061275,57.747845,18.959126,34.188122,57.727768,50.436707,91.347481,0,583.976807,617.834035709512,2.41627574781345,0.0545108936696673,1.96670627692893,22.7102332862976,690.980247587728,2.46870268082274,0.0180179564331348,2.68829769670813,73.058059175889,671.960946056379,86.2176788597308,0.0169630195556524,2.83633782911752
