P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.977928,27,27.452396,32.810001,32.426723,93.127571,NaN,12.353706,NaN,50.035099,400,400.09726,25,35.176086,11.297472,77.308289,49.975845,401.509277,398.484589,400.559601,4669.437012,9.800156,9.970208,68.251999,64.132004,27.022818,86.776161,58.048069,38.072884,57.787132,18.953285,34.186714,57.747303,50.529316,91.309021,0,582.092773,617.798083678263,2.41615283628157,0.0545033856626168,1.96673458078383,22.7115042853287,690.992670084164,2.46872626655107,0.018016900490848,2.68833061398673,73.0620264806432,671.920338131926,86.2064154767224,0.016959031228178,2.83688751803128
9,8.976257,27,27.453354,32.810001,32.419197,93.133453,NaN,12.34901,NaN,50.113457,400,400.130005,25,35.189453,11.283437,77.268547,49.975845,401.306396,398.221344,400.317535,4664.52002,9.801252,9.985868,68.29071,64.105148,27.002804,86.780182,58.046551,38.068104,57.756912,18.97183,34.162823,57.633144,50.481876,91.346542,0,588.831665,617.789568450018,2.41615477730323,0.0545133950354575,1.96665547890576,22.7043044248511,691.005121381635,2.46875554816338,0.0180167847113822,2.68830496077729,73.0638362503216,671.922660297724,86.2086265990622,0.0169584019473031,2.83693030915559
9,8.977049,27,27.453533,32.810001,32.41716,93.144753,NaN,12.35019,NaN,50.17033,400,400.014282,25,35.194782,11.274401,77.087486,49.975845,401.306396,398.221344,400.317535,4664.52002,9.801252,9.985868,68.316727,64.079361,26.984659,86.791039,58.06398,38.068104,57.756912,18.97183,34.162823,57.633144,50.481876,91.346542,0,588.831665,617.782582795724,2.4161177876519,0.0545069608255646,1.9666972004506,22.7077170486613,691.034870299484,2.46883588471755,0.018018241870979,2.68813586387933,73.0641743960958,671.909671374737,86.2043084064699,0.0169575181259469,2.83707234438691
9,8.977505,27,27.454401,32.810001,32.411285,93.160919,NaN,12.351927,NaN,50.207703,400,399.978027,25,35.202801,11.27057,76.995285,49.975845,401.409698,398.367584,400.45166,4665.866211,9.800535,9.971889,68.27787,64.05278,27.018282,86.79071,58.062248,38.100323,57.688381,18.981426,34.156658,57.706215,50.400635,91.379135,0.0913948342204094,600.81427,617.769312726506,2.41606622575854,0.0545018390477797,1.96672478394988,22.7096817924387,691.075280751752,2.46894193468894,0.0180197074953632,2.68793828941705,73.0658140958579,671.89261434899,86.1995583504951,0.0169558541928367,2.83730255879902
9,8.977003,27,27.454861,32.810001,32.418159,93.175529,NaN,12.350798,NaN,50.236629,400,400.084534,25,35.208115,11.255363,76.877884,49.97448,401.440002,398.426117,400.535461,4668.361328,9.802691,9.985585,68.144577,64.010284,27.137209,86.809204,58.056213,38.115753,57.747032,18.979748,34.15168,57.712143,50.380791,91.40255,0,600.488037,617.784720583351,2.41612560432046,0.0545076000297086,1.9666941119992,22.7075188467576,691.112937149407,2.46904246873478,0.0180213596548349,2.68773655042293,73.0666830451236,671.91473225028,86.2080227431725,0.0169567510666309,2.83711327315362
9,8.978345,27,27.455616,32.810001,32.426651,93.1595,NaN,12.353775,NaN,50.225807,400,400.126648,25,35.205639,11.2449,76.851265,49.97448,401.440002,398.426117,400.535461,4668.361328,9.802691,9.985585,68.075798,63.923981,27.218355,86.832489,58.046906,38.115753,57.747032,18.979748,34.15168,57.712143,50.380791,91.40255,0,600.488037,617.796373349945,2.41613980172971,0.05450030052898,1.96675579303715,22.713300865572,691.067205535782,2.46891391329326,0.0180182736542449,2.68804869028752,73.0681092312345,671.92111445278,86.2113697945429,0.0169565150818649,2.83710153419287
9,8.978345,27,27.455616,32.810001,32.423168,93.095459,NaN,12.353775,NaN,50.202965,400,400.076904,25,35.20182,11.252928,77.001846,49.97448,401.311615,398.326172,400.464752,4672.292969,9.810114,9.986094,68.12674,63.869854,27.271343,86.801208,58.035278,38.134602,57.772263,18.977453,34.151997,57.664082,50.356907,91.413383,0,593.690186,617.789523134934,2.41611738426415,0.0544992505237316,1.96675842530167,22.713300865572,690.895027160716,2.46844383695468,0.0180089881343225,2.68908163197165,73.0681092312345,671.913058513449,86.2085303384992,0.016956055229935,2.83718199928094
9,8.978271,27,27.457497,32.810001,32.422218,92.997696,NaN,12.35369,NaN,50.185776,400,400.064117,25,35.201813,11.257165,77.109711,49.97448,401.311615,398.326172,400.464752,4672.292969,9.810114,9.986094,68.052399,63.850388,27.276834,86.772438,58.00983,38.134602,57.772263,18.977453,34.151997,57.664082,50.356907,91.413383,0,593.690186,617.787933116029,2.4161135006596,0.0544995077320936,1.966755388395,22.7129820524445,690.625437832416,2.4676984031408,0.0179928957698282,2.69080484579514,73.0716622878522,671.914852203486,86.2118969139128,0.0169546621970979,2.83729365889593
9,8.977151,27,27.458565,32.810001,32.413406,92.923172,NaN,12.356676,NaN,50.185802,400,400.079742,25,35.20771,11.242137,77.04184,49.97448,401.351379,398.366791,400.472717,4672.929199,9.791732,9.975389,68.056679,63.862858,27.287182,86.771385,57.968872,38.139919,57.766609,18.970577,34.155926,57.759499,50.362938,91.407364,0,590.219666,617.774816046696,2.41609055055758,0.0545050795093024,1.96670521306204,22.7081565371811,690.421098641072,2.46713502067479,0.01798098557084,2.69210053871387,73.0736795706121,671.908415512468,86.2111809223946,0.0169534458146922,2.83743155999792
9,8.979222,27,27.458649,32.810001,32.413406,92.923172,NaN,12.35964,NaN,50.185802,400,400.079742,25,35.20771,11.221723,76.931404,49.97448,401.14328,398.13974,400.295135,4672.538574,9.801765,9.991298,68.161995,63.89904,27.275074,86.748192,57.95528,38.155373,57.798843,18.989946,34.137341,57.724213,50.418362,91.377472,0,586.732239,617.767023682273,2.41602811248246,0.0544898658488387,1.96681033385528,22.7170790851102,690.420802563139,2.46713379928549,0.0179809006440213,2.69210667243052,73.07383823076,671.886120336795,86.203445840279,0.0169521063998338,2.83766024442639
9,8.978743,27,27.461401,32.810001,32.390869,92.925819,NaN,12.360228,NaN,50.205452,400,400.015289,25,35.198631,11.20302,76.857529,49.97448,401.14328,398.13974,400.295135,4672.538574,9.801765,9.991298,68.218346,63.926376,27.267456,86.70919,57.908524,38.155373,57.798843,18.989946,34.137341,57.724213,50.418362,91.377472,0,586.732239,617.72450040462,2.41589748570337,0.0544865891714063,1.96680315294129,22.7150155301262,690.418228329287,2.46711325087818,0.0179785034028361,2.6922642551921,73.079036034449,671.843844451788,86.1925509914943,0.0169475059439946,2.83827312806558
9,8.980104,27,27.462709,32.810001,32.380463,92.964027,NaN,12.360662,NaN,50.230671,400,399.926422,25,35.185459,11.214536,76.806671,49.97448,401.273773,398.187439,400.381378,4669.430176,9.80562,9.993241,68.103516,63.908417,27.264187,86.699387,57.897987,38.179111,57.85714,18.983269,34.13636,57.771725,50.475101,91.34877,0,584.933777,617.698910259702,2.41578946271392,0.0544734569519565,1.96688025828855,22.7208785721016,690.516475210602,2.46737519118514,0.0179827354339378,2.6917339859078,73.0815063627443,671.807244317966,86.1815592261312,0.0169443771684193,2.83873019856293
9,8.978638,27,27.462786,32.810001,32.399471,93.036407,NaN,12.358221,NaN,50.258247,400,399.948914,25,35.177589,11.242293,77.007996,49.97448,401.431458,398.370972,400.572784,4669.059082,9.795081,9.967103,68.102242,63.92593,27.253897,86.687386,57.917927,38.151085,57.761868,19.002035,34.116142,57.7421,50.47279,91.343216,0,583.010132,617.741813976798,2.415956022708,0.054489953973318,1.96679126977058,22.7145631742919,690.710989329903,2.46790605421637,0.0179931713244115,2.69055897127272,73.0816517844698,671.867226834312,86.202803480126,0.0169477401873788,2.83813452280735
9,8.977158,27,27.46339,32.810001,32.418785,93.145676,NaN,12.354603,NaN,50.311031,400,400.037292,25,35.161518,11.248489,77.184952,49.97448,401.431458,398.370972,400.572784,4669.059082,9.795081,9.967103,67.955978,63.951294,27.263311,86.670105,57.927364,38.151085,57.761868,19.002035,34.116142,57.7421,50.47279,91.343216,0,583.010132,617.785368608298,2.41612496015881,0.0545066498474116,1.96670150431394,22.7081866980237,691.002767547484,2.46869976912927,0.018008413486669,2.68883233555896,73.0827924843438,671.928960628096,86.2254353338964,0.0169507837159368,2.83755865336547
9,8.977373,27,27.463694,32.810001,32.434715,93.224953,NaN,12.352827,NaN,50.365482,400,400.064758,25,35.145924,11.244,77.172653,49.97448,401.264038,398.130188,400.355927,4670.493164,9.799737,9.981724,67.912674,63.953194,27.216326,86.658043,57.945667,38.153126,57.784542,18.988283,34.127632,57.776112,50.351067,91.426788,0,581.96521,617.815889381414,2.41622100426395,0.0545098726811155,1.96670040306487,22.7091130583513,691.214814384451,2.46927710690004,0.0180195929964565,2.68757869328878,73.0833666041852,671.96399246495,86.2382236517466,0.0169525412663536,2.83722963626179
9,8.976688,27,27.463005,32.810001,32.443027,93.269966,NaN,12.353765,NaN,50.393719,400,399.992218,25,35.138557,11.268951,77.089088,49.984791,401.268768,398.227203,400.343811,4669.359863,9.800869,9.968862,67.95475,63.939644,27.184185,86.643456,57.965702,38.172218,57.800934,18.965364,34.140316,57.80722,50.353077,91.434792,0,580.876953,617.834812757694,2.41629514819696,0.0545174120416778,1.96665942088399,22.7061615745577,691.338185908016,2.46961721112107,0.0180268055677556,2.68680834349457,73.0820653848166,671.989471118165,86.2462030278165,0.0169545426428193,2.83692791013351
9,8.975614,27,27.462891,32.810001,32.432587,93.308685,NaN,12.352243,NaN,50.421291,400,399.945679,25,35.137253,11.28942,77.160843,49.984791,401.268768,398.227203,400.343811,4669.359863,9.800869,9.968862,68.042557,63.921165,27.16073,86.624138,57.960976,38.172218,57.800934,18.965364,34.140316,57.80722,50.353077,91.434792,0,580.876953,617.818320321431,2.41626033983383,0.0545221581105651,1.96661279611578,22.7015336598987,691.442603191169,2.46990272311271,0.0180325228812273,2.68618210168422,73.0818500863204,671.976767927224,86.2415596708475,0.0169539083964222,2.83704682399151
9,8.974981,27,27.463154,32.810001,32.411236,93.330856,NaN,12.351489,NaN,50.439125,400,399.959686,25,35.142857,11.29278,77.212196,49.984791,401.276337,398.253357,400.332703,4671.181152,9.796856,9.978161,68.022194,63.891815,27.14596,86.62587,57.953136,38.137051,57.718761,18.966005,34.13092,57.717815,50.428139,91.410217,0,584.984314,617.778712409826,2.4161420150987,0.0545203733158631,1.96659674012127,22.6988058438585,691.501235173642,2.47006142020913,0.0180354637710696,2.68584780098744,73.0823467826997,671.934689724285,86.22711134973,0.0169512982037207,2.83748514257235
9,8.975929,27,27.462463,32.810001,32.410507,93.295441,NaN,12.352121,NaN,50.457325,400,399.950256,25,35.169731,11.324175,77.164642,49.984791,401.276337,398.253357,400.332703,4671.181152,9.796856,9.978161,68.045769,63.846058,27.128967,86.622597,57.928749,38.137051,57.718761,18.966005,34.13092,57.717815,50.428139,91.410217,0,584.984314,617.773712222406,2.41610873734935,0.054513185410661,1.96664539036921,22.702891051288,691.408523342162,2.46981182967222,0.0180310393254036,2.68636264978835,73.0810417665757,671.921559228723,86.221479494439,0.0169510979545232,2.83756876311099
9,8.975929,27,27.462463,32.810001,32.410507,93.295441,NaN,12.352121,NaN,50.457325,400,399.950256,25,35.169731,11.341436,77.251221,49.984791,401.331726,398.308716,400.36908,4671.609863,9.810664,9.993519,68.047737,63.830997,27.091764,86.631027,57.889183,38.111641,57.754219,18.978706,34.12376,57.755501,50.439316,91.391098,0,600.286987,617.773712222406,2.41610873734935,0.054513185410661,1.96664539036921,22.702891051288,691.408523342162,2.46981182967222,0.0180310393254036,2.68636264978835,73.0810417665757,671.921559228723,86.221479494439,0.0169510979545232,2.83756876311099
9,8.975848,27,27.462467,32.810001,32.43343,93.160912,NaN,12.355015,NaN,50.433693,400,399.994904,25,35.190163,11.360559,77.433777,49.984791,401.447876,398.455383,400.504303,4671.931641,9.798394,9.972491,67.997772,63.823849,27.071255,86.654694,57.883923,38.149796,57.721977,18.966629,34.135204,57.70142,50.412781,91.402473,0,595.470581,617.81909808596,2.41625871004157,0.0545206923157286,1.96662402929413,22.7025420111274,691.046970777008,2.46882498108295,0.0180115546019696,2.68852001751462,73.0810493210109,671.975463343229,86.2404836942929,0.0169541709228472,2.8370306588014
9,8.974927,27,27.463072,32.810001,32.45726,93.093208,NaN,12.353292,NaN,50.386391,400,400.065125,25,35.182003,11.367864,77.372803,49.984791,401.447876,398.455383,400.504303,4671.931641,9.798394,9.972491,67.996864,63.807442,27.033241,86.685486,57.871864,38.149796,57.721977,18.966629,34.135204,57.70142,50.412781,91.402473,0,595.470581,617.869425286811,2.41643982929014,0.0545346469022396,1.96655952655659,22.6985731326371,690.862784825492,2.46831914722894,0.0180011258002508,2.68965764730896,73.0821919195794,672.041583895054,86.2646714741267,0.0169574626450617,2.83641297469666
9,8.973927,27,27.462299,32.810001,32.46373,93.102394,NaN,12.351154,NaN,50.320358,400,400.092041,25,35.174343,11.336837,77.24781,49.984791,401.407104,398.403748,400.483429,4671.403809,9.800525,9.974997,67.961372,63.79763,27.031034,86.673241,57.856064,38.190083,57.660713,18.960392,34.133892,57.736156,50.429585,91.382401,0,592.089172,617.885908164173,2.41651160957113,0.0545439501995945,1.96650405790792,22.6942634798288,690.890206400673,2.46839781840137,0.0180032394670245,2.68945294891818,73.080732034032,672.066072161202,86.2721826865155,0.0169594740630147,2.83611597371693
9,8.957628,27,27.460896,32.810001,32.446171,93.122833,NaN,12.334658,NaN,50.234253,400,400.066254,25,35.173119,11.338185,77.267792,49.984791,401.337708,398.313568,400.391418,4674.964355,9.808554,9.997064,67.936714,63.778534,27.008726,86.665962,57.84478,38.205505,57.240841,18.942141,34.080067,57.712173,50.470181,91.361404,0,586.675659,617.912634624974,2.41689027202346,0.0546587174419921,1.96569230956463,22.6239707082092,690.950098287324,2.46856823723837,0.0180076215689113,2.6890209804992,73.0780822521597,672.199800362175,86.3173095306572,0.0169682166901933,2.83469107555112
9,8.936772,27,27.456743,32.810001,32.424053,93.171249,NaN,12.308492,NaN,50.166916,400,400.038361,25,35.191551,11.330562,77.405495,49.984791,401.337708,398.313568,400.391418,4674.964355,9.808554,9.997064,67.90641,63.754375,27.008486,86.689964,57.841278,38.205505,57.240841,18.942141,34.080067,57.712173,50.470181,91.361404,0,586.675659,617.947480849368,2.41737784880328,0.0548062768785369,1.96465547145941,22.5338878992684,691.094834652773,2.46898379413251,0.0180188371709497,2.68794091844366,73.0702380652539,672.368031700379,86.3706532487935,0.0169811112066826,2.83274304173844
9,8.92371,27,27.447016,32.810001,32.406281,93.219925,NaN,12.286734,NaN,50.099907,400,400.056885,25,35.202812,11.321598,77.519707,49.983532,401.279022,398.274658,400.327942,4670.963867,9.792219,9.966831,67.878471,63.750454,27.003647,86.683685,57.838139,38.198826,57.18552,18.922155,34.056068,57.579327,50.479317,91.362007,0,586.625122,617.961583044434,2.41765847612085,0.0548978515907761,1.96400997434317,22.4773909147833,691.259719331267,2.46948173875432,0.0180357219093404,2.68646099342301,73.0518621600346,672.45240158772,86.3863461442697,0.0169936628567231,2.83124815003425
9,8.913143,27,27.435738,32.810001,32.384083,93.247742,NaN,12.267943,NaN,50.044743,400,400.013824,25,35.204739,11.30494,77.411606,49.983532,401.42569,398.390686,400.488159,4665.190918,9.79943,9.978884,67.821266,63.760296,27.087656,86.587585,57.83289,38.189331,57.114456,18.873632,34.090824,57.377682,50.380836,91.380539,0,585.210632,617.957626146596,2.41783550931932,0.0549697611517913,1.96349357215157,22.4316411065255,691.373898315092,2.4698489175503,0.0180511570946575,2.68520911872048,73.0305499346189,672.496879452703,86.3857184309406,0.0170051835166834,2.83004273456116
9,8.899263,27,27.421593,32.810001,32.363922,93.294502,NaN,12.249163,NaN,50.020054,400,400.04657,25,35.204113,11.306711,77.259483,49.983532,401.42569,398.390686,400.488159,4665.190918,9.79943,9.978884,67.836494,63.762547,27.179237,86.527611,57.806026,38.189331,57.114456,18.873632,34.090824,57.377682,50.380836,91.380539,0,585.210632,617.970086594968,2.41812624283005,0.0550672006386401,1.96280991340267,22.371487140315,691.548851397989,2.47039610586634,0.0180722403242811,2.6834576743017,73.0038104341752,672.577344636554,86.3936725600536,0.0170210522558618,2.8282928252154
9,8.888946,27,27.408154,32.810001,32.363922,93.294502,NaN,12.233047,NaN,50.020054,400,400.04657,25,35.204113,11.291991,77.259987,49.983532,401.283295,398.234009,400.315125,4662.892578,9.795307,9.982009,67.817566,63.733627,27.052963,86.505753,57.767784,38.218872,57.009327,18.854906,34.102905,57.318779,50.359043,91.370369,0,582.888489,618.008746339902,2.41843887135271,0.0551443646582,1.96229276739397,22.3267300810678,691.595765863678,2.47059043514729,0.0180858549503378,2.68250103520622,72.9783957895813,672.666864920286,86.4058793546159,0.0170368872376568,2.82650783788875
9,8.880531,27,27.394112,32.810001,32.344597,93.306786,NaN,12.222457,NaN,50.018681,400,399.977905,25,35.203228,11.311957,77.321808,49.983532,401.283295,398.234009,400.315125,4662.892578,9.795307,9.982009,67.857513,63.727142,26.876631,86.483688,57.737835,38.218872,57.009327,18.854906,34.102905,57.318779,50.359043,91.370369,0,582.888489,618.002348969056,2.41856990282785,0.0552015699209281,1.96188368646564,22.2901960073791,691.677693126689,2.47088333860864,0.0181018679189132,2.68131054034136,72.9518306408191,672.690045258531,86.393761008775,0.0170494343243437,2.82533061706843
9,8.874697,27,27.380112,32.810001,32.324909,93.219063,NaN,12.214863,NaN,50.017445,400,399.98642,25,35.20829,11.340179,77.246231,49.983532,401.421997,398.422607,400.472168,4664.015137,9.790926,9.966012,67.911964,63.739372,26.89234,86.487083,57.722588,38.161316,56.871841,18.873053,34.078941,57.136505,50.253414,91.401443,0,586.256714,617.985575418599,2.41862045223676,0.0552393847256387,1.96160408638192,22.2648525343633,691.491306308082,2.47044382589361,0.0181033888155848,2.68169432788811,72.925334600291,672.684342598229,86.371483008944,0.0170603126818133,2.8244374369599
9,8.872734,27,27.368584,32.810001,32.299141,93.129837,NaN,12.208508,NaN,50.005829,400,400.051819,25,35.220913,11.375027,76.971001,49.983532,401.346436,398.307556,400.407043,4659.097168,9.797515,9.978165,67.988297,63.763248,26.786749,86.521324,57.697624,38.158192,56.852436,18.89826,34.091351,57.187042,50.227867,91.383484,0,592.842712,617.942382226443,2.41851455029608,0.0552463100554611,1.96152190252955,22.2563223185055,691.292270912715,2.46995746331101,0.0181021807718234,2.68227998990382,72.9035092399743,672.626599990118,86.3343531122449,0.0170662513072058,2.82421587658161
9,8.866693,27,27.357397,32.810001,32.293163,93.005386,NaN,12.201881,NaN,50.017891,400,400.075256,25,35.241669,11.400764,76.80748,49.983532,401.346436,398.307556,400.407043,4659.097168,9.797515,9.978165,68.017502,63.738094,26.801477,86.535278,57.638435,38.158192,56.852436,18.89826,34.091351,57.187042,50.227867,91.383484,0,592.842712,617.953283226872,2.41865954627169,0.0552899100039682,1.96122342258535,22.2300624603917,690.997527111166,2.4692079181879,0.018095512786488,2.68345254888176,72.8823227686835,672.659625363174,86.3298562092057,0.0170771045513363,2.82313864450043
9,8.861184,27,27.344536,32.810001,32.292667,92.857536,NaN,12.19798,NaN,50.039284,400,400.009857,25,35.250912,11.427164,76.71859,49.983532,401.349243,398.294891,400.392456,4657.091797,9.790113,9.950047,68.017509,63.72736,26.832565,86.546669,57.603493,38.146999,56.745083,18.947233,34.077412,57.015842,50.181126,91.38707,0,601.087463,617.972938218058,2.41882365412435,0.0553312262285523,1.96094839450451,22.2061037219735,690.645771986495,2.46831061002992,0.0180871302969809,2.68488844343988,72.8579578262493,672.696647520908,86.3243608968269,0.0170895382614559,2.82191124926916
9,8.861184,27,27.344536,32.810001,32.305038,92.750786,NaN,12.19798,NaN,50.065563,400,399.997192,25,35.254475,11.421534,76.802658,49.983532,401.349243,398.294891,400.392456,4657.091797,9.790113,9.950047,67.98513,63.718479,26.821905,86.541664,57.561237,38.146999,56.745083,18.947233,34.077412,57.015842,50.181126,91.38707,0,601.087463,617.997197064234,2.41890307444622,0.05533498342775,1.96094089535246,22.2061037219735,690.359068552732,2.46752716917636,0.0180716036576135,2.68660675080541,72.8579578262493,672.725197492239,86.334478636551,0.0170911684004348,2.821636087965
9,8.857292,27,27.334248,32.810001,32.310783,92.690231,NaN,12.190808,NaN,50.106636,400,400.105225,25,35.256268,11.401814,76.745926,49.982944,401.499664,398.479187,400.590942,4657.070313,9.790576,9.94887,67.979668,63.67474,26.855915,86.545609,57.51487,38.207874,56.674683,18.930166,34.134991,56.978939,50.110157,91.409302,0,595.241882,618.023028380721,2.4190581653313,0.0553660548261391,1.96074315645868,22.1891707532903,690.232588215459,2.46723229048547,0.0180732657621944,2.68683937929347,72.838461092114,672.763361387975,86.3331239821171,0.0171016109928691,2.82057408412421
9,8.85467,27,27.323851,32.810001,32.303108,92.746773,NaN,12.186014,NaN,50.131199,400,400.109711,25,35.253967,11.368532,76.530479,49.982944,401.357544,398.299286,400.482391,4650.744141,9.78618,9.960103,67.9058,63.642944,26.865978,86.567604,57.505508,38.236164,56.654659,18.9485,34.146133,57.027172,50.07188,91.412971,0,590.661438,618.017791637424,2.4190885543026,0.0553834941240213,1.96061692264542,22.1777601085196,690.421042195996,2.46779876326013,0.0180920947307746,2.68517278397907,72.8187521037024,672.756500759171,86.3156524176379,0.017109576919105,2.81993840091715
9,8.849656,27,27.313917,32.810001,32.306149,92.862823,NaN,12.182659,NaN,50.134865,400,400.056763,25,35.247383,11.342424,76.479591,49.982944,401.233276,398.176849,400.358307,4655.546875,9.789722,9.957692,67.855698,63.617149,26.846853,86.577675,57.500565,38.251606,56.629475,18.976002,34.16254,57.005718,50.044987,91.416328,0,588.576477,618.042512330884,2.41926042825236,0.0554222568337397,1.96036510080016,22.155932844207,690.767381422897,2.46879431064345,0.0181190987497516,2.68260005066477,72.7999154517016,672.801281777542,86.3171680406149,0.0171201268354082,2.8188391517564
9,8.846661,27,27.305267,32.810001,32.306904,92.979942,NaN,12.178415,NaN,50.146206,400,400.011963,25,35.246014,11.333998,76.642212,49.982944,401.233276,398.176849,400.358307,4655.546875,9.789722,9.957692,67.808167,63.606377,26.812782,86.554085,57.482986,38.251606,56.629475,18.976002,34.16254,57.005718,50.044987,91.416328,0,588.576477,618.05519471083,2.41935630038127,0.0554451081737045,1.96021542068865,22.1428904880914,691.111701290972,2.469777736525,0.0181449236537111,2.68012768549866,72.7835092375727,672.820931987868,86.3116318398326,0.0171282136539148,2.81806843220368
9,8.844468,27,27.294508,32.810001,32.313175,93.087166,NaN,12.178393,NaN,50.169312,400,399.852905,25,35.245163,11.330375,76.741638,49.982944,400.957886,397.910187,400.110138,4652.60498,9.763821,9.935814,67.801857,63.613323,26.783083,86.565125,57.465363,38.223061,56.63546,18.98954,34.184856,56.849289,50.005615,91.400841,0,587.865051,618.075687883153,2.41946320245187,0.0554635880561583,1.96010255456505,22.1333385535567,691.436505902606,2.47071808736708,0.0181714429891728,2.67768445767387,72.7630974084349,672.840925205956,86.3031716000925,0.0171380248832063,2.81715327318381
9,8.839312,27,27.284451,32.810001,32.313175,93.087166,NaN,12.171291,NaN,50.169312,400,399.852905,25,35.245163,11.328749,76.684196,49.982944,400.957886,397.910187,400.110138,4652.60498,9.763821,9.935814,67.823517,63.622063,26.781288,86.573242,57.422165,38.223061,56.63546,18.98954,34.184856,56.849289,50.005615,91.400841,0,587.865051,618.094964640638,2.41961996057936,0.055502586211966,1.9598459510968,22.1108739848265,691.471562004234,2.4708637205522,0.0181817118043268,2.67697291432824,72.7440118536595,672.880031447731,86.3025171444134,0.0171483697553553,2.81610421345149
9,8.837277,27,27.274134,32.810001,32.334518,93.221046,NaN,12.166996,NaN,50.194721,400,399.650665,25,35.239651,11.33378,76.815323,49.982944,400.749756,397.655121,399.849976,4650.769531,9.763123,9.951159,67.862862,63.598236,26.780973,86.572853,57.397629,38.220104,56.593544,19.03475,34.187954,56.824516,50.005074,91.377678,0,587.186096,618.14439806714,2.41981876787874,0.0555244806016491,1.95973261556484,22.1020048908892,691.865664852155,2.47199086153196,0.0182116190601439,2.67417905791133,72.7244273104054,672.933795794941,86.3067026736496,0.0171597693966673,2.81490010300749
9,8.833164,27,27.263771,32.810001,32.351315,93.328506,NaN,12.162745,NaN,50.243736,400,399.517975,25,35.230057,11.329351,77.009949,49.982944,400.985687,397.902771,400.110352,4650.912598,9.771986,9.945248,67.888451,63.556431,26.779274,86.549553,57.417381,38.19125,56.530174,19.051844,34.217724,56.790401,50.020229,91.377998,0,587.508728,618.192679345275,2.42005159145654,0.0555607452932052,1.95951888479275,22.0840747187004,692.188857477834,2.47292441976819,0.0182377295716471,2.67181424225948,72.7047497574236,672.999697815812,86.3151485022017,0.0171719075710026,2.81358035836541
9,8.831236,27,27.254879,32.810001,32.39323,93.424805,NaN,12.16029,NaN,50.325756,400,399.674896,25,35.213963,11.336298,77.052292,49.982944,400.985687,397.902771,400.110352,4650.912598,9.771986,9.945248,67.958908,63.539501,26.776993,86.552895,57.402405,38.19125,56.530174,19.051844,34.217724,56.790401,50.020229,91.377998,0,587.508728,618.282008726617,2.42037904428034,0.055588107554317,1.95940008930552,22.0756677043228,692.476823353108,2.4737543541939,0.0182607088022218,2.6697409709476,72.6878608325707,673.102134494372,86.3387265678481,0.0171849519381308,2.81201736895996
9,8.830072,27,27.244921,32.810001,32.412445,93.450157,NaN,12.157608,NaN,50.328712,400,399.659393,25,35.204124,11.351538,77.114883,49.982944,401.074799,398.006866,400.151337,4646.786621,9.75624,9.934869,67.987679,63.519016,26.759197,86.552658,57.372627,38.207088,56.463226,19.02561,34.292343,56.688473,49.953232,91.372917,0,586.082214,618.324001869894,2.42053765662777,0.0556027781103452,1.95933193788789,22.0705914479004,692.578898507277,2.47408242338606,0.0182745485104557,2.66867190823331,72.6689422235086,673.142035908606,86.3385455095835,0.0171952905101332,2.81097618769532
9,8.83144,27,27.23653,32.810001,32.412445,93.450157,NaN,12.159304,NaN,50.328712,400,399.659393,25,35.204124,11.368874,77.096115,49.990944,400.849182,397.840149,399.945007,4648.754395,9.769908,9.950561,67.980217,63.51606,26.751343,86.550941,57.411648,38.231552,56.538174,19.077461,34.29578,56.669537,49.913601,91.384583,0,588.114197,618.318897259815,2.42049606002232,0.0555924034698361,1.95939970281863,22.0765573069252,692.607870655947,2.47420329056114,0.0182831370935623,2.66809297601364,72.6529965701048,673.112652160569,86.3159806526425,0.0172004052001821,2.81069224597051
9,8.830298,27,27.230284,32.810001,32.431774,93.487587,NaN,12.158936,NaN,50.316322,400,399.576843,25,35.198769,11.373772,76.970535,49.990944,400.849182,397.840149,399.945007,4648.754395,9.769908,9.950561,67.965668,63.513573,26.742664,86.545799,57.413811,38.231552,56.538174,19.077461,34.29578,56.669537,49.913601,91.384583,0,588.114197,618.361030633543,2.42065472259263,0.0556069411590561,1.95933266416463,22.0715770825071,692.729269737867,2.47456558072332,0.0182949227113025,2.66710419862119,72.6411246884466,673.158940768622,86.3234372260736,0.0172081125648189,2.80984037880951
9,8.827946,27,27.223036,32.810001,32.450787,93.51123,NaN,12.155716,NaN,50.297852,400,399.579468,25,35.192581,11.347135,76.850212,49.990944,400.534546,397.82132,399.711761,4641.444336,9.711668,9.931459,67.972603,63.54747,26.738827,86.542122,57.376938,38.243584,56.531681,19.089544,34.326641,56.725426,49.839794,91.423218,0,587.269165,618.407054408229,2.42084813552424,0.0556305667690369,1.95920607843133,22.0613185980087,692.81730343055,2.47484186039077,0.0183057502137003,2.66625476452727,72.6273456848319,673.215992781111,86.3332876009065,0.0172172507647216,2.80882227941284
9,8.827946,27,27.223036,32.810001,32.462833,93.528946,NaN,12.155716,NaN,50.293686,400,399.61496,25,35.182785,11.303888,76.823997,49.990944,402.082764,398.795074,401.184601,4641.767578,9.837792,9.945008,67.990433,63.52681,26.714642,86.533195,57.395725,38.257824,56.485729,19.095388,34.344669,56.747375,49.83709,91.416252,0,587.013916,618.430654965991,2.42092536075939,0.0556342293246645,1.95919966384712,22.0613185980087,692.864536471683,2.47497067657378,0.018308299332138,2.6659919771935,72.6273456848319,673.243754344303,86.3431717604685,0.0172188381317639,2.80856242653664
9,8.827411,27,27.214916,32.810001,32.472557,93.5159,NaN,12.155499,NaN,50.25531,400,400.243958,25,35.181705,11.276775,76.729965,49.990944,402.082764,398.795074,401.184601,4641.767578,9.837792,9.945008,67.989922,63.573677,26.709139,86.513802,57.441772,38.257824,56.485729,19.095388,34.344669,56.747375,49.83709,91.416252,0,587.013916,618.451700583794,2.42100396300387,0.0556412463484661,1.9591680603852,22.0589848616133,692.85772729037,2.47499265743026,0.018314743703269,2.66562869011858,72.6119056198237,673.258026351798,86.3365425188314,0.0172262416045855,2.80788841029767
9,8.828211,27,27.20859,32.810001,32.482224,93.497147,NaN,12.154648,NaN,50.179413,400,400.579468,25,35.185417,11.302142,76.627312,49.990944,402.086792,398.804718,401.201172,4643.891602,9.847494,9.945533,67.986145,63.624142,26.661871,86.514236,57.407856,38.269016,56.531254,19.104336,34.375572,56.64032,49.804142,91.416107,0,590.489319,618.46765793832,2.42104161074257,0.05563811340133,1.9592024832412,22.0624745224453,692.82952974583,2.47494735497757,0.0183185310908464,2.6654728484986,72.5998743861946,673.26066106094,86.3283574022191,0.0172315271542998,2.80744286437738
9,8.825236,27,27.201763,32.810001,32.487442,93.514275,NaN,12.154054,NaN,50.089485,400,400.69696,25,35.188641,11.328269,76.602837,49.990944,402.239594,398.928497,401.400848,4640.683594,9.856715,9.939351,67.985863,63.605515,26.610884,86.502441,57.452274,38.249058,56.525429,19.099129,34.421188,56.604851,49.801838,91.389359,0,590.053528,618.488968543285,2.42116550545224,0.0556622853454706,1.95905277054238,22.04949617242,692.898686497462,2.47517008720805,0.0183279980254111,2.66475207251739,72.5868879225167,673.293432145192,86.3301868714383,0.0172389459836418,2.80668318926419
9,8.822065,27,27.196325,32.810001,32.488068,93.506874,NaN,12.149766,NaN,50.016174,400,400.796387,25,35.187878,11.320376,76.648285,49.990944,402.239594,398.928497,401.400848,4640.683594,9.856715,9.939351,67.983437,63.598515,26.545727,86.486824,57.448311,38.249058,56.525429,19.099129,34.421188,56.604851,49.801838,91.389359,0,590.053528,618.502010746221,2.42126593991199,0.0556865655521821,1.95889588631303,22.0356592415033,692.897684432142,2.47519454014399,0.0183325129762404,2.66448931894762,72.5765418660118,673.32016027226,86.3318703089502,0.0172448934921339,2.8060729283091
9,8.821398,27,27.190693,32.810001,32.493908,93.449532,NaN,12.147903,NaN,49.933205,400,400.709076,25,35.18087,11.312762,76.80304,49.990944,401.709656,398.937775,400.918457,4636.765137,9.744296,9.938339,67.979141,63.617325,26.502235,86.492622,57.419048,38.238075,56.514282,19.083298,34.464638,56.589104,49.80986,91.38842,0,588.748596,618.515935617742,2.42132365270059,0.0556934108339362,1.95885994287616,22.0327482649404,692.76427835376,2.47485882700897,0.0183300410094151,2.66495101126952,72.565825052597,673.331193061676,86.3276829597181,0.0172501029897338,2.80559628510014
9,8.820621,27,27.182198,32.810001,32.515999,93.373566,NaN,12.143615,NaN,49.889137,400,400.52533,25,35.183029,11.321062,76.9879,49.995098,401.514069,398.637512,400.68692,4637.384277,9.752478,9.953139,67.979713,63.653263,26.488485,86.476051,57.370453,38.236603,56.55513,19.074751,34.502254,56.59053,49.785587,91.40023,0,586.951355,618.562102440094,2.42148885431198,0.0557060350499909,1.95881024353059,22.0293570135196,692.5910949953,2.47442885029289,0.0183278231353378,2.66549409233646,72.5496571973511,673.375921675868,86.3313834797775,0.0172595716698296,2.80461721398966
9,8.819139,27,27.176996,32.810001,32.556713,93.318153,NaN,12.141445,NaN,49.835823,400,400.357697,25,35.195755,11.32533,77.131882,49.995098,401.514069,398.637512,400.68692,4637.384277,9.752478,9.953139,67.974792,63.655254,26.5688,86.470543,57.298168,38.236603,56.55513,19.074751,34.502254,56.59053,49.785587,91.40023,0,586.951355,618.647369094036,2.42179480202285,0.0557296839550497,1.95871653450382,22.0228881498053,692.461328767136,2.47410078988211,0.0183251802486691,2.66596029186618,72.5397547445763,673.476927512748,86.3599107411559,0.01726958381726,2.80333725141408
9,8.817885,27,27.170237,32.810001,32.602283,93.323769,NaN,12.137033,NaN,49.795208,400,400.334045,25,35.19503,11.302153,77.246849,49.995098,401.672516,398.789978,400.787842,4632.254883,9.740636,9.939777,67.991287,63.674198,26.641605,86.492653,57.255722,38.251801,56.456738,19.089975,34.516712,56.539982,49.706348,91.439743,0,585.204651,618.74129156786,2.42212487302956,0.0557530774615925,1.95863209060698,22.0174138725462,692.4996268124,2.47423910003898,0.018332937770374,2.66541146844771,72.5268862505018,673.583919564803,86.3883539703174,0.0172812081218504,2.8019031951936
9,8.815085,27,27.161438,32.810001,32.646725,93.289833,NaN,12.133278,NaN,49.799683,400,400.40036,25,35.18681,11.27788,77.1548,49.995098,401.721588,398.83667,400.872925,4632.113281,9.746223,9.938821,68.015747,63.681293,26.648911,86.505104,57.194954,38.235867,56.441551,19.08498,34.534527,56.589104,49.661564,91.448639,0,584.575012,618.838743985448,2.4224946492951,0.0557878987733481,1.9584728177396,22.005188542847,692.439541429059,2.4741191611995,0.0183370930901202,2.66531048740854,72.5101301338848,673.701661892606,86.4177270902053,0.0172951133504265,2.80024080056457
9,8.813635,27,27.155615,32.810001,32.69627,93.181625,NaN,12.132113,NaN,49.841194,400,400.437286,25,35.184078,11.251609,76.935135,49.995098,401.721588,398.83667,400.872925,4632.113281,9.746223,9.938821,68.00676,63.695858,26.623592,86.473022,57.153126,38.235867,56.441551,19.08498,34.534527,56.589104,49.661564,91.448639,0,584.575012,618.941161305438,2.42285599883684,0.0558140005941067,1.95837800942145,21.9988564480916,692.171185749844,2.47341585652481,0.0183274670562466,2.66652309968789,72.4990390002194,673.821523425785,86.4521690365896,0.0173067164445706,2.79876075868165
9,8.811506,27,27.148693,32.810001,32.740433,93.053452,NaN,12.130127,NaN,49.885754,400,400.421722,25,35.193333,11.232587,76.866158,49.995098,401.622833,398.740784,400.722412,4631.154785,9.750171,9.958689,67.980553,63.653233,26.605543,86.449234,57.134586,38.230465,56.345303,19.05875,34.586845,56.579716,49.636417,91.449783,0,588.424744,619.035550520166,2.4232034528005,0.055843643904623,1.9582530917104,21.9895578002295,691.853281389105,2.47258252567429,0.0183160667841269,2.66796911292284,72.4858522306272,673.934490010914,86.4825958641638,0.01731882434265,2.79727664475132
9,8.811536,27,27.142361,32.810001,32.768879,92.986282,NaN,12.129197,NaN,49.926395,400,400.440887,25,35.201504,11.223875,76.779663,49.995098,401.759552,398.905365,400.860168,4628.050293,9.736693,9.933414,67.977577,63.641361,26.591862,86.435402,57.131191,38.273609,56.371651,19.036455,34.625145,56.565022,49.593529,91.46357,0,593.693787,619.091143503422,2.42338463814259,0.0558520590105414,1.95824144595741,21.989688840073,691.696012890671,2.47218469998992,0.0183128685254385,2.66854324409993,72.473787197447,673.988682199799,86.4928775281707,0.0173270938651049,2.79636920298132
9,8.810951,27,27.13451,32.810001,32.768879,92.986282,NaN,12.128633,NaN,49.926395,400,400.440887,25,35.201504,11.200483,76.807755,49.995098,401.759552,398.905365,400.860168,4628.050293,9.736693,9.933414,67.957199,63.608692,26.593653,86.462723,57.143764,38.273609,56.371651,19.036455,34.625145,56.565022,49.593529,91.46357,0,593.693787,619.093313769089,2.42340241325202,0.0558565182638275,1.95821285133818,21.9871335040437,691.723248435248,2.47229836300475,0.0183209598442308,2.66799606573455,72.4588248730944,673.981468909995,86.4790229391724,0.0173330978216863,2.79592037104293
9,8.810932,27,27.129734,32.810001,32.789505,92.939774,NaN,12.130162,NaN,49.95023,400,400.47879,25,35.198616,11.204695,76.807785,49.995098,401.58255,398.769897,400.746918,4625.943359,9.735996,9.94375,67.927834,63.597809,26.586729,86.487175,57.163494,38.233269,56.387203,19.030205,34.657646,56.464607,49.643444,91.409554,0,598.942322,619.133774237129,2.42353501452902,0.0558629300503348,1.95820251308102,21.9870505081357,691.615727888813,2.47202858050333,0.0183191492572046,2.66836666198598,72.4497212261524,674.02087689965,86.4862612595517,0.0173392560689063,2.79525062979489
9,8.810932,27,27.129734,32.810001,32.811218,92.904381,NaN,12.130162,NaN,49.964611,400,400.418701,25,35.202084,11.239233,76.686546,49.995098,401.58255,398.769897,400.746918,4625.943359,9.735996,9.94375,67.880051,63.582447,26.584026,86.479256,57.159237,38.233269,56.387203,19.030205,34.657646,56.464607,49.643444,91.409554,0,598.942322,619.176292581423,2.42367398591021,0.0558695265339722,1.95819268161022,21.9870505081357,691.521276893093,2.47177056848397,0.0183140213477056,2.66890341208259,72.4497212261524,674.070857290377,86.5041431747212,0.0173421133294737,2.79479845559984
9,8.808332,27,27.124401,32.810001,32.821781,92.916733,NaN,12.127253,NaN,50.033039,400,400.468872,25,35.20388,11.267823,76.640709,49.995098,401.766541,398.973602,400.969849,4627.457031,9.741498,9.942357,67.89698,63.592003,26.570721,86.472733,57.120144,38.231487,56.413986,19.01062,34.673737,56.451603,49.620678,91.414215,0,597.585632,619.206614993255,2.4238205754335,0.05589256373587,1.95806106241552,21.9756919339331,691.572758878999,2.47193789270481,0.0183213118315382,2.66834348192555,72.439554424999,674.114329024134,86.5120458207006,0.0173489613348343,2.79405728524374
9,8.808195,27,27.117977,32.810001,32.829544,92.99411,NaN,12.124041,NaN,50.099754,400,400.517181,25,35.205025,11.310653,76.781822,50.000084,401.640717,398.864319,400.828979,4623.70752,9.746923,9.949327,67.943275,63.579353,26.563339,86.437454,57.107876,38.222015,56.367828,18.980425,34.718639,56.526787,49.568443,91.428009,0,600.147339,619.222323168513,2.42387441607743,0.0558959673526468,1.95805092505931,21.9750933561837,691.801446419713,2.47259470593227,0.0183391446026685,2.66672787284906,72.4273057249533,674.122546478818,86.5057687898087,0.0173546892672763,2.79356365008283
9,8.807663,27,27.111401,32.810001,32.840809,93.073593,NaN,12.124702,NaN,50.150242,400,400.496155,25,35.199551,11.331852,76.75869,50.000084,401.640717,398.864319,400.828979,4623.70752,9.746923,9.949327,67.980682,63.548553,26.551083,86.480789,57.104797,38.222015,56.367828,18.980425,34.718639,56.526787,49.568443,91.428009,0,600.147339,619.246351997409,2.42396266444838,0.0559034485267989,1.95801999282541,21.9727688872712,692.0361068415,2.47326848293939,0.0183574285434243,2.66508086816289,72.4147649148829,674.142870822954,86.5036093467647,0.017361236651319,2.79295133990061
9,8.806835,27,27.106434,32.810001,32.865547,93.112122,NaN,12.123577,NaN,50.169468,400,400.453705,25,35.184284,11.344107,76.674461,50.000084,401.479614,398.848297,400.735046,4622.313965,9.725161,9.92433,67.974892,63.521332,26.511486,86.462189,57.09465,38.244514,56.315289,18.967936,34.739914,56.48991,49.56052,91.428871,0,594.364319,619.297856537693,2.42414610672151,0.0559172819440311,1.9579687774986,21.9691508997644,692.155943322449,2.47362059157458,0.0183681246950341,2.66416375887052,72.4052910237966,674.200222577653,86.5170215544285,0.0173685854969082,2.79211169375226
9,8.804276,27,27.099054,32.810001,32.893173,93.153503,NaN,12.119386,NaN,50.14323,400,400.416412,25,35.178482,11.32363,76.672028,50.000084,401.562683,398.879181,400.760956,4619.398926,9.73173,9.931314,68.00943,63.509754,26.522064,86.45639,57.093464,38.259636,56.335022,18.957724,34.751434,56.431469,49.51297,91.458847,0,594.812134,619.361422242076,2.42440058723937,0.0559452098801402,1.95783224583961,21.9579676422042,692.291651642681,2.47402811551445,0.0183817230235788,2.66304169680892,72.3912122136337,674.278931159716,86.5346345031376,0.0173791358334475,2.79092518948399
9,8.803619,27,27.094074,32.810001,32.924053,93.22197,NaN,12.120415,NaN,50.11533,400,400.44696,25,35.181587,11.317919,76.707375,50.000084,401.562683,398.879181,400.760956,4619.398926,9.73173,9.931314,68.010262,63.505585,26.581825,86.451729,57.087952,38.259636,56.335022,18.957724,34.751434,56.431469,49.51297,91.458847,0,594.812134,619.424311322279,2.42461807876126,0.055959607706385,1.95778714717755,21.9550960574572,692.491109987291,2.47459757960771,0.0183967494147192,2.66168980746852,72.3817102275648,674.348504636342,86.5524291356011,0.0173871984385511,2.78997914181826
9,8.802484,27,27.090315,32.810001,32.938972,93.265778,NaN,12.118533,NaN,50.067253,400,400.502258,25,35.181904,11.31921,76.817314,50.000084,401.696991,399.009003,400.874451,4624.097656,9.751802,9.959169,68.028564,63.491421,26.606701,86.490196,57.074516,38.295506,56.330318,18.938768,34.780655,56.366096,49.448566,91.485336,0,593.159302,619.457718876803,2.42474797788153,0.0559728097947139,1.9577257165823,21.9501348820671,692.620640004564,2.47496998559823,0.0184069512761225,2.66078973489322,72.3745370640443,674.388692780299,86.5614489354098,0.0173925807042868,2.78937631153778
9,8.804586,27,27.084814,32.810001,32.95491,93.328392,NaN,12.118251,NaN,50.011368,400,400.371216,25,35.17625,11.319639,76.932693,50.000084,401.292145,398.898621,400.463989,4615.994141,9.678628,9.929539,68.087646,63.442787,26.557915,86.50103,57.068222,38.308762,56.321091,18.93252,34.791683,56.458519,49.412281,91.47776,0.087546743452549,592.599548,619.481145307583,2.42478607733145,0.055961593530189,1.95782113809902,21.9593225210205,692.806124509427,2.47550379859484,0.01842165982256,2.65950031807398,72.3640383381002,674.392829112547,86.5550506486147,0.0173973334713008,2.78898238585066
9,8.805609,27,27.079655,32.810001,32.96833,93.395859,NaN,12.11818,NaN,49.949764,400,400.250885,25,35.177345,11.316357,77.01532,50.000084,401.292145,398.898621,400.463989,4615.994141,9.678628,9.929539,68.186722,63.373474,26.501759,86.465263,57.047607,38.308762,56.321091,18.93252,34.791683,56.458519,49.412281,91.47776,0.087546743452549,592.599548,619.503635274163,2.42484084587215,0.055957856483745,1.95786519868993,21.9637933726476,693.003226930641,2.47606751811506,0.0184367070375958,2.65817062964556,72.3541908471666,674.403553000718,86.551505067006,0.0174021838841022,2.78855213445713
9,8.806908,27,27.075838,32.810001,32.977097,93.447922,NaN,12.119896,NaN,49.892807,400,400.242767,25,35.182858,11.30085,77.006744,50.000084,401.473877,398.886841,400.493347,4616.147461,9.6993,9.948935,68.141212,63.29929,26.57975,86.492279,57.050026,38.316689,56.32589,18.907522,34.823669,56.484657,49.378784,91.489868,0.0819638669490814,595.921997,619.515995261353,2.42485747819862,0.0559506008003708,1.95792460634169,21.9694698869606,693.154684557786,2.47649989469985,0.0184481437945615,2.65716069323697,72.3469040437711,674.40289262119,86.5458000331105,0.0174052822683843,2.78831042836338
9,8.805296,27,27.072762,32.810001,32.992168,93.461639,NaN,12.119546,NaN,49.841118,400,400.216095,25,35.188538,11.298317,76.809166,49.974579,401.493164,398.741821,400.42807,4617.369141,9.715346,9.957324,68.161575,63.280571,26.553734,86.438507,57.025978,38.316395,56.232155,18.874418,34.851585,56.411102,49.380402,91.49662,0.0632573515176773,595.081787,619.551464156449,2.42500280475749,0.055967484236387,1.95784007726774,21.9624254986107,693.201671720739,2.47664354423032,0.0184532970878047,2.65675566063457,72.341031269145,674.449811599364,86.5582228647096,0.0174104931885931,2.78769381549216
9,8.804459,27,27.067484,32.810001,33.016476,93.468994,NaN,12.117393,NaN,49.777386,400,400.271759,25,35.189285,11.309185,76.644485,49.974579,401.493164,398.741821,400.42807,4617.369141,9.715346,9.957324,68.225456,63.286381,26.565863,86.400696,56.997643,38.316395,56.232155,18.874418,34.851585,56.411102,49.380402,91.49662,0.0632573515176773,595.081787,619.602149181655,2.42518366152175,0.055981256550523,1.95778946716226,21.9587674619985,693.239291461427,2.47677272898718,0.0184598135287429,2.6562941578712,72.3309531976872,674.505677148183,86.5707080049102,0.0174180270349255,2.78685621579259
9,8.804783,27,27.063808,32.810001,33.016476,93.468994,NaN,12.119541,NaN,49.777386,400,400.271759,25,35.189285,11.306252,76.537575,49.974579,401.643677,399.066711,400.817719,4618.428711,9.701195,9.941941,68.221153,63.31348,26.549736,86.467239,56.958843,38.30743,56.334743,18.827114,34.888714,56.320133,49.316929,91.526138,0,592.19873,619.600951532504,2.42517382569057,0.0559787817620432,1.95780517692241,21.9601835064549,693.251881051519,2.47682557981279,0.0184636165535207,2.65604652625799,72.3239331790287,674.495735721022,86.5618774454471,0.0174204821703031,2.78670642223152
9,8.805185,27,27.05908,32.810001,33.035347,93.457863,NaN,12.121721,NaN,49.745068,400,400.398193,25,35.185799,11.285342,76.51255,49.974579,401.643677,399.066711,400.817719,4618.428711,9.701195,9.941941,68.227776,63.332191,26.57048,86.551781,56.92038,38.30743,56.334743,18.827114,34.888714,56.320133,49.316929,91.526138,0,592.19873,619.636411567189,2.42528229155281,0.0559814397230349,1.95781695482057,21.9619403973269,693.238508747674,2.4768129181716,0.0184669088443886,2.65588774576697,72.314903099097,674.526514672757,86.5661544929881,0.017426132410594,2.78612791293135
9,8.805185,27,27.05908,32.810001,33.0476,93.449783,NaN,12.121721,NaN,49.736416,400,400.447174,25,35.193043,11.259695,76.648308,49.974579,401.645081,398.967682,400.776794,4613.994141,9.710555,9.959405,68.243652,63.31971,26.579454,86.62365,56.900291,38.318611,56.239025,18.786304,34.928879,56.41803,49.316746,91.513313,0,591.353638,619.660400667807,2.42536063828255,0.0559851588165486,1.95781197574207,21.9619403973269,693.217048706521,2.47675438075379,0.018465747004444,2.65600364037835,72.314903099097,674.554697654062,86.57627041141,0.0174277439707256,2.78587856480811
9,8.807431,27,27.056396,32.810001,33.062965,93.466454,NaN,12.125134,NaN,49.732479,400,400.478668,25,35.207611,11.252892,76.675034,49.974579,401.015503,398.315063,400.036957,4615.186523,9.687739,9.953746,68.261063,63.350967,26.598927,86.670227,56.896637,38.34053,56.313435,18.768166,34.943691,56.437206,49.296883,91.524261,0,589.443176,619.682184468878,2.42539071920344,0.0559726710928284,1.95791455434008,21.9717551768227,693.270514394511,2.47691374053361,0.018470922139494,2.65558395372721,72.3097763514222,674.560840576846,86.5746339192862,0.0174303044159058,2.78565076511311
9,8.806883,27,27.05415,32.810001,33.090591,93.500557,NaN,12.12759,NaN,49.726219,400,400.181396,25,35.224075,11.278774,76.533844,49.974579,401.015503,398.315063,400.036957,4615.186523,9.687739,9.953746,68.304848,63.365494,26.574827,86.67334,56.906879,38.34053,56.313435,18.768166,34.943691,56.437206,49.296883,91.524261,0,589.443176,619.738297630153,2.4255839773124,0.0559852377720243,1.95787687222236,21.9693606449885,693.368753296286,2.47719300656148,0.0184781489122348,2.65494530891275,72.3054859362406,674.626446770917,86.5949744387672,0.0174359047916027,2.78492636387796
9,8.80739,27,27.051273,32.810001,33.120087,93.530022,NaN,12.128204,NaN,49.710896,400,399.950378,25,35.218006,11.307312,76.499855,49.974579,401.033234,398.271088,400.013977,4612.94873,9.68869,9.956661,68.297737,63.349953,26.541563,86.678032,56.902397,38.367565,56.342876,18.764828,34.941147,56.40213,49.333355,91.505302,0,589.466064,619.794175178457,2.42575716276032,0.0559903152396111,1.95788963791053,21.9715760276794,693.456810843819,2.47744766592334,0.0184853608058309,2.65433216594612,72.2999897587379,674.683733669973,86.61143182689,0.0174415492945142,2.7842358960233
9,8.806676,27,27.047447,32.810001,33.140732,93.53447,NaN,12.12885,NaN,49.675751,400,399.828583,25,35.203857,11.334367,76.589676,49.974579,401.120544,398.386353,400.105469,4611.053223,9.674668,9.946423,68.254738,63.3344,26.5266,86.688904,56.907173,38.367645,56.239948,18.730062,34.962639,56.372414,49.335484,91.475975,0,588.947205,619.837231044044,2.42591079319465,0.0560020302247238,1.95784696553199,21.9684561127107,693.481694292904,2.47753481720645,0.0184899615772535,2.65401249395142,72.2926799361488,674.732330625427,86.6234169130764,0.0174474794074768,2.78356183938476
