P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.807459,27,27.043896,32.810001,33.140602,93.564507,NaN,12.128697,NaN,49.638287,400,399.831757,25,35.200943,11.354404,76.71579,49.974579,401.120544,398.386353,400.105469,4611.053223,9.674668,9.946423,68.212898,63.38847,26.507975,86.686157,56.901875,38.367645,56.239948,18.730062,34.962639,56.372414,49.335484,91.475975,0,588.947205,619.834086521559,2.42588621116645,0.0559960114761085,1.95788486425431,21.9718775222267,693.573534537574,2.47780317713662,0.0184979527592048,2.65334836645627,72.2858948142955,674.717290826533,86.6129361528828,0.0174495459400757,2.78346525302774
9,8.806089,27,27.042309,32.810001,33.150955,93.574364,NaN,12.124424,NaN,49.621292,400,399.874481,25,35.196495,11.351151,76.739456,49.974579,401.16687,398.399445,400.149719,4612.963379,9.685118,9.971305,68.218872,63.315754,26.501167,86.658112,56.871384,38.323837,56.28056,18.668396,35.006645,56.427116,49.333603,91.48925,0,588.956848,619.859412297031,2.42599394415899,0.0560096145575639,1.95781459732141,21.9658910015082,693.605106487224,2.47789727582394,0.018501011755605,2.65310263288156,72.2828622129305,674.753280229356,86.6235977179604,0.0174529115916989,2.7830469545661
9,8.806108,27,27.038311,32.810001,33.180553,93.597702,NaN,12.122219,NaN,49.613899,400,399.882874,25,35.190773,11.340477,76.651596,49.976334,401.184296,398.451172,400.127136,4609.889648,9.673824,9.948673,68.228394,63.402142,26.490667,86.628281,56.87318,38.343925,56.285542,18.646938,35.024605,56.323566,49.292362,91.502541,0,586.981445,619.91728943585,2.42618254272584,0.056018446857307,1.95780403316155,21.9659740309232,693.680663442905,2.47812347437122,0.0185085034120228,2.65250567711997,72.2752218261163,674.814155510929,86.6397596452059,0.0174596879962019,2.78225594752317
9,8.803754,27,27.035789,32.810001,33.21925,93.603355,NaN,12.120179,NaN,49.600117,400,399.887238,25,35.167576,11.333735,76.607513,49.976334,401.184296,398.451172,400.127136,4609.889648,9.673824,9.948673,68.239624,63.383045,26.481619,86.621094,56.943485,38.343925,56.285542,18.646938,35.024605,56.323566,49.292362,91.502541,0,586.981445,620.001728798887,2.42650122931045,0.0560481699722012,1.95767573506945,21.9556861219601,693.704261681741,2.47820054723964,0.0185119279358021,2.65225771101934,72.2704017098119,674.924417034423,86.6757947470957,0.0174680703384999,2.7811297961491
9,8.804033,27,27.033489,32.810001,33.258446,93.573265,NaN,12.120443,NaN,49.557026,400,399.91214,25,35.141964,11.32028,76.724426,49.976334,401.154297,398.409485,400.123016,4606.584961,9.670321,9.947267,68.227135,63.301891,26.471077,86.636719,56.881031,38.341904,56.227524,18.644241,35.005196,56.338566,49.271019,91.507759,0,588.03717,620.077433563628,2.42674321228508,0.0560579231224905,1.95767454043336,21.9569055675491,693.632299137293,2.47801593324728,0.018509993248203,2.65252924626915,72.2660055875006,675.007473548754,86.7023795713094,0.0174747141844761,2.78025818667633
9,8.806262,27,27.031677,32.810001,33.298679,93.558701,NaN,12.124002,NaN,49.504585,400,399.817291,25,35.131958,11.325672,76.920525,49.976334,401.054291,398.299438,399.994812,4608.023438,9.680148,9.963566,68.223877,63.314674,26.471041,86.683723,56.836128,38.332344,56.280369,18.65069,34.988365,56.287796,49.292427,91.491646,0,593.436157,620.147987145472,2.42693268160056,0.0560530854612968,1.95776699234357,21.9666470013321,693.599852065166,2.47793659915236,0.0185097807580586,2.65261420175515,72.262542007057,675.072489614717,86.723181103607,0.0174799242672097,2.77957660419372
9,8.806262,27,27.031677,32.810001,33.320637,93.577141,NaN,12.124002,NaN,49.462639,400,399.784271,25,35.120174,11.330022,76.902191,49.976334,401.054291,398.299438,399.994812,4608.023438,9.680148,9.963566,68.222214,63.397678,26.471703,86.690765,56.877289,38.332344,56.280369,18.65069,34.988365,56.287796,49.292427,91.491646,0,593.436157,620.190975704839,2.42707295637495,0.0560597405514638,1.95775896670921,21.9666470013321,693.648763867595,2.47806997633318,0.0185124277978674,2.65235358210103,72.262542007057,675.122972019293,86.7413444406533,0.0174828080028157,2.77913823700615
9,8.808681,27,27.029613,32.810001,33.307407,93.585434,NaN,12.124671,NaN,49.488686,400,399.806885,25,35.113102,11.321189,76.760757,49.976334,401.115143,398.385895,400.042206,4608.067383,9.66844,9.937244,68.174278,63.484417,26.410957,86.660446,56.803951,38.316509,56.352787,18.604431,35.023911,56.304867,49.267529,91.493729,0.119999818503857,604.963684,620.156165410841,2.42691512895758,0.0560372526001221,1.95788018077366,21.977216747097,693.677801220984,2.47815957507552,0.0185157576851102,2.65209887777444,72.2585965212013,675.062564972343,86.7166650744126,0.0174810611509875,2.77953072779547
9,8.807351,27,27.02663,32.810001,33.307407,93.585434,NaN,12.125677,NaN,49.488686,400,399.806885,25,35.113102,11.268676,76.625046,49.976334,401.115143,398.385895,400.042206,4608.067383,9.66844,9.937244,68.152679,63.550186,26.34292,86.652565,56.816322,38.316509,56.352787,18.604431,35.023911,56.304867,49.267529,91.493729,0.119999818503857,604.963684,620.161063910264,2.42695543514447,0.0560474109925785,1.95781618369453,21.9714056169493,693.687977376728,2.47820238486722,0.018518850485072,2.65190006121619,72.252893894677,675.071854759991,86.7157505429956,0.0174840549235821,2.77925910321573
9,8.808066,27,27.024927,32.810001,33.284626,93.557297,NaN,12.126622,NaN,49.538067,400,399.794586,25,35.105801,11.25844,76.548866,49.976334,400.960602,398.244568,399.892242,4603.665527,9.666357,9.950197,68.144066,63.540871,26.319221,86.673584,56.890953,38.295696,56.320129,18.559025,35.053913,56.353374,49.321609,91.444908,0.0728268995881081,603.108704,620.113828660601,2.42678822070949,0.0560350452734438,1.95785901712818,21.9745297256319,693.619167465993,2.47802334881903,0.0185165778051434,2.65218353393208,72.2496380401225,675.008704765809,86.6905998035749,0.0174818527145127,2.7796989057717
9,8.809076,27,27.023693,32.810001,33.259224,93.540726,NaN,12.126472,NaN,49.597729,400,399.755096,25,35.094479,11.259703,76.542145,49.976334,401.00293,398.272125,399.952332,4601.595703,9.670341,9.949635,68.184013,63.573887,26.306833,86.6987,56.876522,38.289661,56.242264,18.532375,35.059853,56.300652,49.295662,91.460373,0.065453477203846,599.612854,620.060372636084,2.42659530114013,0.0560196332647248,1.95791718330866,21.9789424849961,693.57942881847,2.47792121118438,0.0185154784185191,2.6523353025208,72.2472787384308,674.937130052719,86.663091283109,0.0174787807974214,2.78024291482683
9,8.808435,27,27.020212,32.810001,33.242935,93.562386,NaN,12.124593,NaN,49.664986,400,399.749084,25,35.092316,11.265231,76.477448,49.976334,401.00293,398.272125,399.952332,4601.595703,9.670341,9.949635,68.224701,63.566982,26.361866,86.71241,56.898785,38.289661,56.242264,18.532375,35.059853,56.300652,49.295662,91.460373,0.065453477203846,599.612854,620.030843014653,2.42651064489686,0.0560195900281187,1.95789244558309,21.9761419550388,693.648752259914,2.47812783656684,0.0185221987239748,2.6517972928584,72.2406229241427,674.900585893428,86.6449754178901,0.0174795663995119,2.78033815042938
9,8.808011,27,27.019896,32.810001,33.238361,93.570595,NaN,12.121669,NaN,49.742607,400,399.775574,25,35.100147,11.280831,76.366463,49.980038,401.063293,398.330139,399.960266,4602.203125,9.675825,9.956369,68.258324,63.559322,26.440556,86.712547,56.858749,38.302063,56.297623,18.520912,35.057041,56.374355,49.221519,91.50457,0,594.838562,620.023450665281,2.42649427011668,0.0560214411951685,1.95787373808767,21.9742894161893,693.671598318643,2.47819173165915,0.0185237048218403,2.65166051623636,72.2400186868982,674.894141999675,86.6422063733656,0.0174794589636992,2.78037406088546
9,8.807667,27,27.018688,32.810001,33.224434,93.539421,NaN,12.122139,NaN,49.782089,400,399.795929,25,35.104916,11.284577,76.179611,49.980038,401.099884,398.39389,400.039642,4598.349609,9.663163,9.928061,68.23838,63.56353,26.48418,86.724396,56.857937,38.298496,56.308277,18.49737,35.060368,56.329689,49.189339,91.521172,0,591.427063,619.997451663928,2.42641570173291,0.0560198459082381,1.95786244188438,21.9727863648662,693.59305166857,2.47798363747015,0.0185204827724822,2.65201970436109,72.2377087683298,674.86376272968,86.6295546503954,0.0174787196423894,2.78056152467326
9,8.807954,27,27.015097,32.810001,33.204517,93.522423,NaN,12.120373,NaN,49.82185,400,399.823547,25,35.117432,11.287038,76.110939,49.980038,401.099884,398.39389,400.039642,4598.349609,9.663163,9.928061,68.21756,63.556705,26.456287,86.730827,56.783783,38.298496,56.308277,18.49737,35.060368,56.329689,49.189339,91.521172,0,591.427063,619.957398386287,2.42627971687678,0.0560116153119916,1.95788390683985,21.9740403670601,693.560229953396,2.47791226539296,0.0185217679076846,2.65202011946749,72.230841650294,674.808563281657,86.6045722125027,0.0174785290851924,2.78081283885843
9,8.807004,27,27.012787,32.810001,33.184967,93.491898,NaN,12.119411,NaN,49.869514,400,399.850464,25,35.12149,11.277081,76.126465,49.980038,401.130951,398.403381,400.066772,4601.858398,9.671692,9.952614,68.245956,63.53944,26.453035,86.692429,56.845627,38.363216,56.345551,18.482573,35.061451,56.313465,49.255672,91.473228,0,589.080872,619.922626113912,2.42618357974146,0.0560129418332253,1.95784558484098,21.9698893740185,693.487160281067,2.47772464769195,0.0185197807312228,2.65229738050921,72.2264238385453,674.769940827377,86.5873819599053,0.0174782281964908,2.78100190812667
9,8.807004,27,27.012787,32.810001,33.178196,93.45295,NaN,12.119411,NaN,49.917015,400,399.867188,25,35.121181,11.258805,76.280174,49.980038,401.130951,398.403381,400.066772,4601.858398,9.671692,9.952614,68.28566,63.517326,26.453182,86.668388,56.903179,38.363216,56.345551,18.482573,35.061451,56.313465,49.255672,91.473228,0,589.080872,619.909369532598,2.42614030447337,0.0560108883884139,1.95784820287605,21.9698893740185,693.383847860816,2.4774428525431,0.018514183931957,2.652849242534,72.2264238385453,674.754373216454,86.5817842543004,0.0174773375750593,2.78113802996659
9,8.807163,27,27.009205,32.810001,33.178181,93.427803,NaN,12.118223,NaN,49.983624,400,399.804077,25,35.118153,11.250463,76.620102,49.980038,400.989166,398.240997,399.924286,4601.106445,9.670414,9.934813,68.295006,63.490654,26.425575,86.656456,56.917015,38.390789,56.242115,18.457386,35.071335,56.278961,49.280304,91.460701,0,588.039551,619.908753594303,2.42613538653964,0.0560096695437839,1.95785588612915,21.9705841420734,693.329380313659,2.47731236426238,0.0185142873449921,2.65296630600856,72.2195727926841,674.746343268534,86.5737757690144,0.0174798379405213,2.78097795726189
9,8.80653,27,27.008236,32.810001,33.18153,93.417557,NaN,12.119345,NaN,50.035557,400,399.788483,25,35.109238,11.274233,76.91877,49.980038,401.146545,398.425781,400.104126,4599.727051,9.665841,9.933639,68.342285,63.522221,26.395063,86.624031,56.91927,38.383717,56.287437,18.452379,35.071232,56.374889,49.232174,91.475433,0,587.529175,619.917645533724,2.42617598831722,0.0560155197567154,1.95782402870479,21.9678181240379,693.305510968146,2.47725214337056,0.0185138201948058,2.65304692779209,72.2177193339106,674.759254888784,86.5770334102298,0.0174813775336833,2.78080279653017
9,8.807873,27,27.006397,32.810001,33.193562,93.434402,NaN,12.120564,NaN,50.102901,400,399.815979,25,35.108807,11.290514,77.158356,49.980038,401.146545,398.425781,400.104126,4599.727051,9.665841,9.933639,68.338409,63.529545,26.386835,86.591209,56.886391,38.383717,56.287437,18.452379,35.071232,56.374889,49.232174,91.475433,0,587.529175,619.936248517405,2.42621215934246,0.0560089119891432,1.95788421659676,21.9736864531025,693.35648590063,2.47740048921257,0.0185181516348891,2.65268453410318,72.2142016397821,674.769051584069,86.5779275448652,0.0174834580968947,2.78059901153329
9,8.806366,27,27.005592,32.810001,33.208019,93.442307,NaN,12.120712,NaN,50.18161,400,399.80719,25,35.132801,11.307555,77.202362,49.980038,401.076935,398.312103,400.0271,4604.628418,9.681423,9.95592,68.329414,63.506199,26.406422,86.581451,56.861279,38.345394,56.319237,18.435083,35.060627,56.344765,49.221577,91.491165,0,586.316895,619.970110958433,2.42635024999836,0.0560248055145418,1.95780594735588,21.9671014699662,693.380206126588,2.47746926121868,0.0185201239239216,2.65251853515263,72.2126617543424,674.817320213587,86.5941374935205,0.0174868852225942,2.78012595990418
9,8.801051,27,27.003227,32.810001,33.211056,93.452873,NaN,12.116782,NaN,50.241344,400,399.807312,25,35.154495,11.319166,77.146294,49.977917,401.008545,398.270752,399.966125,4601.69043,9.664125,9.925951,68.326187,63.467468,26.402006,86.590958,56.819283,38.351341,56.273804,18.465506,35.043499,56.316353,49.167458,91.522415,0,587.627869,619.99565244792,2.42653085384893,0.0560663507553505,1.95754852557333,21.9438704541156,693.416312324867,2.47757970023606,0.0185240986773434,2.65221062409635,72.2081375408903,674.878156771384,86.6126435666364,0.0174923209998144,2.77944404874142
9,8.803702,27,26.997894,32.810001,33.204094,93.450775,NaN,12.11775,NaN,50.246597,400,399.769409,25,35.163597,11.334686,76.954308,49.977917,401.008545,398.270752,399.966125,4601.69043,9.664125,9.925951,68.294884,63.449688,26.384563,86.60733,56.792488,38.351341,56.273804,18.465506,35.043499,56.316353,49.167458,91.522415,0,587.627869,619.972249956257,2.42640595824446,0.0560439708633764,1.95767894886331,21.9554588386425,693.42896685485,2.47764116972964,0.0185293367760552,2.65188377668075,72.1979344756686,674.823896688561,86.585502101968,0.0174936275854898,2.77957449480206
9,8.804029,27,26.997894,32.810001,33.203262,93.451813,NaN,12.118946,NaN,50.251732,400,399.843384,25,35.16301,11.323609,76.810356,49.977917,401.132904,398.381226,400.098358,4600.907227,9.673602,9.93311,68.285339,63.470131,26.32436,86.578156,56.77499,38.347836,56.208828,18.440313,35.066708,56.276875,49.117508,91.554512,0,589.842834,619.96941543239,2.4263907238371,0.0560412192844755,1.95769503413846,21.9568880846595,693.431719502593,2.47764867828945,0.0185294859565873,2.65186909777323,72.1979344756686,674.818416346259,86.5835304709733,0.0174933139944263,2.77962224941643
9,8.802419,27,26.996172,32.810001,33.203262,93.451813,NaN,12.117082,NaN,50.251732,400,399.843384,25,35.16301,11.32745,76.794624,49.977917,400.974701,398.258179,399.95401,4600.144531,9.65889,9.930407,68.248245,63.506195,26.281895,86.567169,56.785282,38.327927,56.277443,18.42322,35.078018,56.245064,49.103363,91.550903,0,595.663208,619.975351716557,2.42643955606111,0.0560535261232099,1.95761739678208,21.9498507476721,693.437601269033,2.47767342638845,0.0185312750660523,2.65175402731453,72.1946396273214,674.832970459609,86.5863058761321,0.0174955713831128,2.77938495569504
9,8.801022,27,26.994631,32.810001,33.203236,93.473541,NaN,12.114316,NaN,50.313549,400,399.845581,25,35.162502,11.342173,76.799423,49.977917,400.974701,398.258179,399.95401,4600.144531,9.65889,9.930407,68.228157,63.511131,26.243668,86.586578,56.768715,38.327927,56.277443,18.42322,35.078018,56.245064,49.103363,91.550903,0,595.663208,619.980451321093,2.42648176559451,0.0560642004223961,1.9575500566805,21.9437436714999,693.500476165842,2.47785271896189,0.018535998475405,2.65134429634864,72.1916909659138,674.845458588969,86.5885971802824,0.0174975610028623,2.77917736706993
9,8.799924,27,26.991095,32.810001,33.201405,93.51297,NaN,12.115494,NaN,50.367599,400,399.743134,25,35.165478,11.356462,76.823364,49.977917,401.069824,398.315521,400.05188,4600.639648,9.674892,9.949934,68.310921,63.521088,26.228731,86.604271,56.774357,38.343353,56.275421,18.426552,35.088619,56.263439,49.058041,91.573997,0,592.869202,619.980915006959,2.42650337458904,0.0560720431286985,1.9574978166726,21.9389431937163,693.617066212014,2.47818859320719,0.0185453364942947,2.65055339131898,72.1849244420241,674.84704445879,86.5841153223478,0.0175005780546833,2.7789367806632
9,8.798457,27,26.987823,32.810001,33.204121,93.557686,NaN,12.112951,NaN,50.423855,400,399.76181,25,35.16431,11.371757,76.856323,49.977917,401.048218,398.314575,400.02356,4599.734375,9.658355,9.923225,68.368111,63.49374,26.222649,86.611198,56.747643,38.358898,56.174923,18.431152,35.080223,56.241829,49.081463,91.568611,0,590.780579,619.991639338851,2.42656523459671,0.0560840907627068,1.95742610741555,21.9325287543172,693.746723589238,2.47855873896498,0.0185551565204951,2.64970860787737,72.1786625098409,674.863570866539,86.5853876914577,0.0175042323816284,2.77858326746635
9,8.798457,27,26.987823,32.810001,33.210308,93.565331,NaN,12.112951,NaN,50.48185,400,399.817993,25,35.155724,11.364397,76.950012,49.977917,401.048218,398.314575,400.02356,4599.734375,9.658355,9.923225,68.434364,63.491966,26.195974,86.617523,56.705166,38.358898,56.174923,18.431152,35.080223,56.241829,49.081463,91.568611,0,590.780579,620.003749927073,2.42660476553526,0.0560859678188543,1.95742381178967,21.9325287543172,693.766980202519,2.47861397751849,0.0185562536284245,2.64960161301142,72.1786625098409,674.87779164558,86.5905058016539,0.0175050461933918,2.7784596719396
9,8.797966,27,26.984564,32.810001,33.223259,93.559273,NaN,12.113444,NaN,50.548454,400,399.807251,25,35.155243,11.345487,76.922066,49.977917,401.041992,398.272888,400.03775,4600.368164,9.668588,9.934075,68.402481,63.51231,26.220522,86.631165,56.689384,38.365231,56.186344,18.455732,35.077103,56.238663,49.057491,91.571793,0,589.178345,620.030909904522,2.42670240662688,0.05609365430114,1.9573953812007,21.9303816874969,693.762031707222,2.47861697550391,0.01855877212852,2.64947007332379,72.1724248823599,674.907211782911,86.5964398866728,0.0175094284235493,2.77799538481968
9,8.798046,27,26.982336,32.810001,33.235073,93.55043,NaN,12.114432,NaN,50.585281,400,399.784729,25,35.153854,11.310316,76.722931,49.977917,401.041992,398.272888,400.03775,4600.368164,9.668588,9.934075,68.449379,63.528324,26.294615,86.642212,56.67886,38.365231,56.186344,18.455732,35.077103,56.238663,49.057491,91.571793,0,589.178345,620.053739784089,2.42677545701976,0.0560966259490273,1.95739489738275,21.9307315210838,693.74619284318,2.47858505922877,0.0185598195370249,2.64944590234963,72.1681602276192,674.929590131269,86.6013137541116,0.017512554408864,2.77765858680962
9,8.798089,27,26.979805,32.810001,33.241741,93.472618,NaN,12.111656,NaN,50.610275,400,399.734741,25,35.150311,11.307816,76.539459,49.977917,400.956299,398.170502,399.878143,4596.753906,9.668842,9.939935,68.409103,63.534298,26.261539,86.661858,56.680344,38.385677,56.219551,18.468847,35.068024,56.247177,49.023136,91.593979,0,587.378662,620.066633262838,2.42681675185771,0.0560983195637119,1.95739452923616,21.9309195556713,693.548627218628,2.47805904489659,0.0185512786475845,2.65036886908065,72.1633152698629,674.940013238101,86.6014517882765,0.01751524766783,2.77740622934651
9,8.796443,27,26.977711,32.810001,33.249573,93.346474,NaN,12.110095,NaN,50.642082,400,399.779816,25,35.160156,11.316319,76.443779,49.983143,401.281006,398.551025,400.232269,4593.978027,9.664313,9.923563,68.485229,63.506638,26.22913,86.679634,56.682991,38.38166,56.188042,18.438025,35.099129,56.321392,48.974754,91.620544,0,587.123474,620.088026937654,2.4269167163642,0.0561132951418945,1.9573124796832,21.9237212851135,693.221348301053,2.47717679817195,0.0185353209135348,2.65201026978274,72.1593065762241,674.972307978897,86.6100901695107,0.0175188308674556,2.77699255019572
9,8.796391,27,26.975721,32.810001,33.256104,93.176697,NaN,12.106977,NaN,50.688244,400,399.919006,25,35.166294,11.339769,76.379326,49.983143,401.281006,398.551025,400.232269,4593.978027,9.664313,9.923563,68.501923,63.482018,26.221464,86.665108,56.654205,38.38166,56.188042,18.438025,35.099129,56.321392,48.974754,91.620544,0,587.123474,620.101001664987,2.42696001401352,0.0561156744692982,1.95730761982147,21.9234938631259,692.77772056694,2.47597612256233,0.0185129369229297,2.65429868875962,72.1554967576707,674.984398297786,86.6116028255207,0.0175211720000145,2.77676066691926
9,8.795246,27,26.974882,32.810001,33.256428,92.974586,NaN,12.10553,NaN,50.702793,400,399.945679,25,35.186028,11.355294,76.363518,49.983143,401.103485,398.408752,400.084808,4597.813477,9.650881,9.91698,68.526169,63.434631,26.160976,86.637337,56.627022,38.355865,56.159637,18.470526,35.070068,56.198845,48.985043,91.608627,0,585.415283,620.105852959253,2.42699681824307,0.0561245404762969,1.95725243644749,21.9184859557449,692.243853017609,2.47452260462062,0.018484629213835,2.65716390276705,72.1538904434136,674.996169018872,86.6146441365563,0.0175225410052461,2.77660521920282
9,8.794105,27,26.973278,32.810001,33.256428,92.974586,NaN,12.102641,NaN,50.702793,400,399.945679,25,35.186028,11.364556,76.425339,49.983143,401.06134,398.281403,400.026093,4595.123047,9.66203,9.935144,68.512199,63.414429,26.175367,86.617416,56.567184,38.353989,56.173157,18.490728,35.046097,56.169933,48.98954,91.599998,0,586.953735,620.110055091132,2.42703143383704,0.0561332797600463,1.95719757229062,21.9134950670816,692.249377848158,2.47454579317261,0.018486299082616,2.65705445676632,72.1508193863309,675.005811739885,86.6158272506813,0.0175244224840172,2.77641933051221
9,8.791997,27,26.971439,32.810001,33.244762,92.894562,NaN,12.100384,NaN,50.69545,400,399.839081,25,35.200298,11.390433,76.482574,49.983143,401.06134,398.281403,400.026093,4595.123047,9.66203,9.935144,68.536499,63.411816,26.185883,86.619858,56.579773,38.353989,56.173157,18.490728,35.046097,56.169933,48.98954,91.599998,0,586.953735,620.094986341226,2.42702087731265,0.0561458914547887,1.95710038449651,21.9042731386962,692.043046855341,2.47399146155894,0.0184766392833212,2.65809697753099,72.1472982214964,674.99879104551,86.6106732290403,0.0175255454137318,2.77636248174755
9,8.792791,27,26.967987,32.810001,33.232548,92.924065,NaN,12.100606,NaN,50.685375,400,399.800903,25,35.211449,11.41187,76.517731,49.983143,400.94455,398.141663,399.870728,4596.463867,9.668538,9.931703,68.548401,63.430008,26.188305,86.594322,56.590988,38.359459,56.174484,18.483231,35.049721,56.124565,48.968311,91.607872,0,589.252991,620.068157560293,2.42691876394939,0.0561361008390023,1.95714294022028,21.9077468639373,692.133362017808,2.47425561179989,0.0184845028947456,2.65742956774678,72.140688124327,674.956005820609,86.5903344145675,0.0175259590968984,2.77651174024501
10,10.000595,30,30.480404,36.939999,36.733475,98.909592,NaN,13.834869,NaN,53.715969,400,399.963379,25,36.534004,11.394893,83.814293,49.998226,401.072113,398.201691,400.603912,5166.005859,10.297933,10.472788,72.348618,68.429085,30.924686,91.845207,63.061333,41.521294,63.922619,21.077583,38.89724,64.02697,56.837337,97.004013,0.0655412599444389,591.415039,622.526313015097,2.41435975418743,0.0489458212013863,2.0148345845706,26.9447579458311,696.179184554868,2.46883625680213,0.01604001078894,2.81153005188697,78.5544953000952,676.102010443454,91.9833621451561,0.0150184319705063,3.00503803790422
10,9.999042,30,30.476162,36.939999,36.717445,98.91069,NaN,13.834877,NaN,53.674538,400,399.921204,25,36.540749,11.379003,83.740219,49.998226,401.072113,398.201691,400.603912,5166.005859,10.297933,10.472788,72.349892,68.456116,31.002243,91.815796,63.064743,41.521294,63.922619,21.077583,38.89724,64.02697,56.837337,97.004013,0.0655412599444389,591.415039,622.499852453615,2.41429889459106,0.0489507155303149,2.01477690154306,26.9385755272322,696.197385660692,2.46890346655625,0.0160437459083351,2.81117156795818,78.547102733341,676.073417963122,91.9678431637575,0.0150196692314585,3.00508518625802
10,9.998368,30,30.472878,36.939999,36.717175,98.890656,NaN,13.833946,NaN,53.614799,400,399.86203,25,36.537888,11.358987,83.626663,49.998226,400.863098,397.99646,400.384003,5166.370605,10.286625,10.460839,72.367538,68.470581,31.075848,91.80957,63.049522,41.523502,63.877373,21.036972,38.918152,64.040794,56.834644,97.004585,0.0854278355836868,590.807129,622.501841750645,2.41431596225074,0.0489547077812259,2.0147416709458,26.9358921465698,696.152766440318,2.46879770016887,0.0160437374788331,2.81132551778443,78.5413791287775,676.074716815329,91.96362677254,0.015021856775396,3.0048290899321
10,9.998273,30,30.470463,36.939999,36.710739,98.86377,NaN,13.832508,NaN,53.547783,400,399.790588,25,36.534431,11.318266,83.528358,49.998226,401.096069,398.215088,400.598114,5170.988281,10.298688,10.471177,72.344315,68.46521,31.117777,91.807953,63.022911,41.559341,63.88118,21.023224,38.924088,63.985455,56.846004,96.988068,0.0959273502230644,594.615906,622.489231931829,2.41427676842186,0.0489534836653323,2.01474645803615,26.9355139146019,696.085784571849,2.46862806873231,0.0160420425139172,2.8116903036122,78.5371697759935,676.056778943907,91.9542384351259,0.0150224745229292,3.00487661784097
10,9.995199,30,30.465611,36.939999,36.715614,98.867477,NaN,13.833117,NaN,53.522091,400,399.884705,25,36.537964,11.314444,83.624237,49.998226,401.096069,398.215088,400.598114,5170.988281,10.298688,10.471177,72.33149,68.498024,31.120441,91.752808,63.014805,41.559341,63.88118,21.023224,38.924088,63.985455,56.846004,96.988068,0.0959273502230644,594.615906,622.510606650202,2.414394323793,0.0489734039832435,2.01457651356741,26.9232737028764,696.113503308771,2.46872350412106,0.016046658055792,2.81122908284548,78.5287119366762,676.09240908488,91.9592292065198,0.0150274767051672,3.00407777143836
10,9.991747,30,30.462839,36.939999,36.740711,98.870758,NaN,13.826918,NaN,53.510887,400,399.970306,25,36.546864,11.314003,83.772774,49.998226,401.114014,398.235291,400.617096,5169.075195,10.297848,10.46676,72.355835,68.53051,31.109818,91.764259,63.043316,41.554638,63.836124,21.008862,38.948112,63.985123,56.803383,96.983643,0,592.48877,622.574132471256,2.41465389758331,0.049001268573459,2.01435620867805,26.9095250626602,696.132605751188,2.46878680991059,0.0160494569789465,2.81094175205907,78.5238794095391,676.183018759047,91.9854756040212,0.0150340207136211,3.00274760636714
10,9.991747,30,30.462839,36.939999,36.770836,98.855865,NaN,13.826918,NaN,53.498138,400,399.995331,25,36.546066,11.318142,83.845741,49.998226,401.281433,398.375946,400.759674,5169.916016,10.305017,10.479321,72.380791,68.555664,31.10261,91.818649,63.060345,41.55275,63.850422,21.010731,38.941555,63.881432,56.763935,97.005013,0,591.130859,622.634814268827,2.41484970483447,0.0490096824227442,2.0143108821174,26.9095250626602,696.090740104077,2.46867427187542,0.0160473876361371,2.81124955264474,78.5238794095391,676.254517268578,92.0092901551349,0.0150377708292455,3.00185968290371
10,9.992013,30,30.459827,36.939999,36.806137,98.810005,NaN,13.827112,NaN,53.482605,400,400.058594,25,36.549755,11.305067,83.773468,49.998226,401.281433,398.375946,400.759674,5169.916016,10.305017,10.479321,72.351471,68.518806,31.132288,91.833092,63.062969,41.55275,63.850422,21.010731,38.941555,63.881432,56.763935,97.005013,0,591.130859,622.704922377193,2.41507169837245,0.0490179322296916,2.01427202458666,26.9105846123456,695.972541742889,2.4683695120216,0.0160435592324009,2.81196033546924,78.518628092466,676.331052359103,92.0305326382189,0.0150437307261144,3.00069230975226
10,9.990502,30,30.455921,36.939999,36.806137,98.810005,NaN,13.826023,NaN,53.482605,400,400.058594,25,36.549755,11.31248,83.725891,49.998226,401.013885,398.143311,400.50882,5165.982422,10.283313,10.468828,72.299286,68.477501,31.104488,91.90976,63.077744,41.567337,63.846584,21.014275,38.942627,63.985313,56.704517,97.043556,0,587.627869,622.710592096654,2.41511388827442,0.0490270659094414,2.01419244197207,26.9045656173453,695.986476782072,2.46842382511504,0.0160468624040371,2.81165021263137,78.5118175135827,676.340582568679,92.0281878720826,0.0150467553835695,3.00029062263725
10,9.988621,30,30.451422,36.939999,36.838596,98.739273,NaN,13.822756,NaN,53.46727,400,399.949554,25,36.555077,11.331567,83.744484,49.998226,401.013885,398.143311,400.50882,5165.982422,10.283313,10.468828,72.251999,68.478394,31.090292,91.921165,63.0905,41.567337,63.846584,21.014275,38.942627,63.985313,56.704517,97.043556,0,587.627869,622.783024158985,2.41537731812958,0.0490475031775942,2.01404518763584,26.8970718131763,695.80362403904,2.46795159337838,0.0160408281990071,2.81276142577715,78.5039721228374,676.430013255466,92.0516449139948,0.0150543539259047,2.99885974341526
10,9.989765,30,30.448997,36.939999,36.883831,98.726021,NaN,13.819848,NaN,53.47065,400,399.877869,25,36.554642,11.334059,83.606888,49.998226,401.01712,398.126526,400.50769,5162.041016,10.27873,10.458017,72.215118,68.487206,31.126112,91.893646,63.071079,41.579082,63.84338,21.016357,38.94305,63.889904,56.737278,97.02137,0,585.713806,622.869840531798,2.4156392603061,0.0490532118113515,2.01403845682983,26.9016295716573,695.775012068679,2.46788511529829,0.0160410354831776,2.81284413063828,78.4997430137954,676.52202708918,92.0789096077644,0.0150607463668266,2.99755110985711
10,9.987545,30,30.446285,36.939999,36.937168,98.768188,NaN,13.815922,NaN,53.490475,400,399.846222,25,36.549255,11.341198,83.543694,49.996243,401.08197,398.209137,400.561127,5164.368652,10.280951,10.458839,72.221901,68.494324,31.156693,91.827065,63.06546,41.603886,63.725922,21.000343,38.965992,63.874039,56.718372,96.999512,0.0754300206899643,587.425598,622.985574790171,2.41604765548981,0.049081525828677,2.01384372972303,26.8927846213123,695.903282555705,2.46824172448374,0.0160491985927323,2.81175191206231,78.4950130759742,676.667108185481,92.1234977362158,0.0150701047318344,2.99557513887816
10,9.984879,30,30.440441,36.939999,36.989601,98.859665,NaN,13.814337,NaN,53.513767,400,399.908295,25,36.548332,11.334573,83.4814,49.996243,401.08197,398.209137,400.561127,5164.368652,10.280951,10.458839,72.246651,68.481476,31.145031,91.775307,63.060413,41.603886,63.725922,21.000343,38.965992,63.874039,56.718372,96.999512,0.0754300206899643,587.425598,623.101139741223,2.41646251725869,0.0491122917117739,2.01362800437064,26.8821608083788,696.181218784372,2.46901416645526,0.0160668606582694,2.80939920746925,78.4848195694852,676.809844119531,92.162922385637,0.0150813666387154,2.99341053626613
10,9.988678,30,30.436216,36.939999,37.020332,98.937935,NaN,13.813911,NaN,53.548866,400,399.944183,25,36.55978,11.326419,83.33345,49.996243,401.214111,398.298462,400.692139,5158.917969,10.29963,10.482942,72.281723,68.485527,31.085684,91.795135,63.06424,41.609081,63.835709,21.001154,38.989052,63.848007,56.68853,97.01313,0.071115180850029,593.497559,623.148811205854,2.41655607192577,0.0490978704083876,2.01378233800395,26.8972989133448,696.416064508609,2.46966364315832,0.0160813018895585,2.80746176854142,78.4774490823709,676.837648242216,92.1662563596394,0.0150855602669464,2.99276788341246
10,9.987842,30,30.435587,36.939999,37.054573,98.99144,NaN,13.815001,NaN,53.561699,400,400.041382,25,36.57365,11.31639,83.295258,49.996243,401.017578,398.126648,400.49765,5158.100098,10.282619,10.454965,72.309639,68.502937,31.043396,91.846497,63.081123,41.609077,63.857841,20.996981,38.999203,63.901585,56.701443,96.997108,0.0622557401657104,592.684998,623.22088977519,2.41680167748265,0.0491124778071704,2.01368935664413,26.8939680157085,696.568481317418,2.47007595844445,0.0160892540749635,2.8063216694744,78.4763517273354,676.92642644395,92.1950398476504,0.0150906175060039,2.99164358100836
10,9.98649,30,30.432137,36.939999,37.083904,99.029648,NaN,13.819626,NaN,53.51572,400,399.962097,25,36.580383,11.304736,83.420845,49.996243,401.017578,398.126648,400.49765,5158.100098,10.282619,10.454965,72.298492,68.508194,31.026094,91.85939,63.092716,41.609077,63.857841,20.996981,38.999203,63.901585,56.701443,96.997108,0.0622557401657104,592.684998,623.285004923998,2.41702976218255,0.0491288394794164,2.01357680406852,26.8885807727846,696.687925479137,2.47041182524708,0.0160974684879682,2.80527592878337,78.470332533444,677.00455113209,92.2163002168344,0.0150969446990514,2.9904487929188
10,9.986636,30,30.429493,36.939999,37.095768,99.006287,NaN,13.819973,NaN,53.447952,400,399.903015,25,36.570438,11.296599,83.582375,49.996243,401.196075,398.250916,400.680573,5161.693359,10.304813,10.47215,72.288498,68.480797,31.037941,91.765511,63.094219,41.633297,63.816792,21.008448,39.001572,63.866306,56.716316,96.980026,0,589.795898,623.308348425347,2.4171026935085,0.0491312632871855,2.01356750507689,26.8891625570061,696.631766089271,2.47027236308001,0.0160964696702932,2.80554299583172,78.4657192022097,677.027205906789,92.220153623965,0.0150998452999085,2.98998503156161
10,9.988949,30,30.428312,36.939999,37.099834,98.849197,NaN,13.826481,NaN,53.389729,400,400.048279,25,36.562687,11.307695,83.718239,49.996243,401.196075,398.250916,400.680573,5161.693359,10.304813,10.47215,72.320328,68.491287,31.037365,91.704987,63.055008,41.633297,63.816792,21.008448,39.001572,63.866306,56.716316,96.980026,0,589.795898,623.307893824655,2.41706460404002,0.0491183973665798,2.01368235903006,26.8983786222028,696.194996027857,2.4691036010985,0.016075675016223,2.80865684471012,78.4636584565469,677.011505993933,92.2132400009267,0.0150997891665809,2.99009032384156
10,9.987141,30,30.426226,36.939999,37.084644,98.709106,NaN,13.826481,NaN,53.33094,400,400.164551,25,36.571594,11.309422,83.759903,49.996243,401.427551,398.503418,400.897675,5163.027344,10.310148,10.487837,72.317329,68.523804,31.007851,91.68203,63.050377,41.645798,63.808071,20.971373,39.014267,63.851273,56.702438,96.983246,0,588.876221,623.284062343995,2.41701641502448,0.0491251050040756,2.01360971450928,26.8911748447785,695.808774514986,2.46807418464058,0.0160579621947805,2.81138314100333,78.4600184094501,676.990749891739,92.2033610274095,0.015100055210145,2.990191960061
10,9.987646,30,30.426069,36.939999,37.045441,98.650856,NaN,13.827017,NaN,53.297771,400,400.082886,25,36.584747,11.303976,83.720078,49.996243,401.122955,398.205963,400.636932,5164.498047,10.298553,10.45355,72.326111,68.534004,30.994766,91.674332,63.043503,41.631378,63.859646,20.99719,38.990768,63.814198,56.639469,97.003014,0,587.561646,623.203233547391,2.41674786176314,0.0491111175248512,2.01369223105501,26.89318705799,695.645537477555,2.46763585260817,0.0160499833026568,2.81258188479238,78.4597444382894,676.892400463225,92.1702556842695,0.0150950059552296,2.99137289801316
10,9.984953,30,30.426022,36.939999,37.045441,98.650856,NaN,13.82082,NaN,53.297771,400,400.082886,25,36.584747,11.319525,83.63018,49.996243,401.122955,398.205963,400.636932,5164.498047,10.298553,10.45355,72.344315,68.562477,30.99527,91.632904,63.035683,41.631378,63.859646,20.99719,38.990768,63.814198,56.639469,97.003014,0,587.561646,623.21330184232,2.41682296316923,0.049127419721665,2.01355156342512,26.882455720954,695.645705503934,2.46763650742482,0.0160500231304863,2.8125781350694,78.4596624212305,676.919765920903,92.1793381033991,0.0150964698707026,2.99103746729917
10,9.984732,30,30.4233,36.939999,36.995598,98.515091,NaN,13.818628,NaN,53.277344,400,400.013489,25,36.591892,11.343953,83.63504,49.997295,401.133118,398.213104,400.626221,5161.856934,10.296084,10.470225,72.323013,68.556793,30.99452,91.66925,63.02829,41.629341,63.771439,20.970753,39.00893,63.840416,56.643555,97.017052,0,584.933777,623.113765366503,2.41650555421921,0.0491148548075602,2.01361166012665,26.8815749637819,695.273423293533,2.46664677636335,0.0160333957565373,2.81520363658075,78.4549122432529,676.799705446402,92.135370325594,0.0150919451208547,2.99230031573026
10,9.984732,30,30.4233,36.939999,36.974449,98.472519,NaN,13.818628,NaN,53.293369,400,400.037476,25,36.588058,11.346713,83.762611,49.997295,401.286438,398.318268,400.73114,5160.102539,10.303588,10.461071,72.279625,68.56852,31.083649,91.747025,63.032166,41.62579,64.011749,20.97591,39.017071,63.820015,56.685333,96.99659,0,584.112793,623.071179170575,2.41636823920245,0.0491089542766722,2.01364221413711,26.8815749637819,695.153555349479,2.46632424187485,0.0160274503530028,2.81610119267493,78.4549122432529,676.749547427294,92.1186096741288,0.0150893165402126,2.99291100933941
10,9.998929,30,30.423365,36.939999,36.952778,98.461563,NaN,13.83197,NaN,53.348019,400,400.088043,25,36.57777,11.348984,83.843651,49.997295,401.286438,398.318268,400.73114,5160.102539,10.303588,10.461071,72.181908,68.577347,31.119934,91.817543,63.046307,41.62579,64.011749,20.97591,39.017071,63.820015,56.685333,96.99659,0,584.112793,622.974377509262,2.41583147981633,0.0490170724692196,2.01441802025944,26.9381256521855,695.122467542541,2.46624030605711,0.0160258645389828,2.81633790297648,78.4550256789958,676.553601649459,92.053257621707,0.0150790017198929,2.99530968287019
10,10.020605,30,30.429876,36.939999,36.936356,98.37542,NaN,13.862374,NaN,53.452766,400,400.092499,25,36.570168,11.355646,83.902206,49.997295,401.234344,398.279663,400.657715,5161.206055,10.301533,10.47212,72.052528,68.558456,31.137707,91.805534,63.03669,41.607334,64.271187,21.096256,38.978256,64.00425,56.727272,96.951752,0,583.368835,622.860024742359,2.41512054970669,0.0488818915015312,2.01558282133522,27.0243539385889,694.85635928038,2.46549606375116,0.0160082989125225,2.81869263760706,78.4663874915855,676.303806306051,91.9791099951441,0.0150616791471155,2.99885348755549
10,10.030073,30,30.438992,36.939999,36.936356,98.37542,NaN,13.880442,NaN,53.452766,400,400.092499,25,36.570168,11.358095,83.935471,49.997295,401.234344,398.279663,400.657715,5161.206055,10.301533,10.47212,72.121506,68.540344,31.116215,91.799545,63.04097,41.607334,64.271187,21.096256,38.978256,64.00425,56.727272,96.951752,0,583.368835,622.824494052097,2.41485680017445,0.0488250142039077,2.01608231582496,27.0619752640844,694.823554530175,2.46536849672436,0.016000571817798,2.81943247317205,78.4822918876895,676.221231162288,91.9644731507194,0.0150514443966379,3.00053719525184
10,10.030787,30,30.447145,36.939999,36.928699,98.326378,NaN,13.88537,NaN,53.540222,400,400.082733,25,36.564617,11.344549,83.845261,49.997295,401.192841,398.226379,400.613983,5165.080078,10.308673,10.483558,72.238914,68.445663,31.149052,91.833878,63.02454,41.607967,64.239532,21.071268,39.02211,64.149887,56.743835,96.964455,0.124663315713406,590.646973,622.806376361902,2.41478712979582,0.0488185965902912,2.01613174151895,27.0648113048928,694.655874519859,2.46488203851223,0.0159867972142466,2.82114602974086,78.4965130181304,676.208062260675,91.9716170656047,0.0150454789105071,3.00129368909544
10,10.027839,30,30.449221,36.939999,36.922501,98.311836,NaN,13.880919,NaN,53.634674,400,400.090912,25,36.555038,11.329129,83.814499,49.997295,401.108673,398.181213,400.532928,5163.631348,10.298862,10.481989,72.302887,68.472298,31.114573,91.887451,63.043022,41.610661,64.171997,21.023161,39.022213,64.149666,56.743835,96.98703,0.122527949512005,650.48645,622.804948007611,2.41482894450699,0.0488345660208685,2.01598554574359,27.0531007577944,694.607360910265,2.46474250584655,0.0159830012727158,2.82162790740281,78.5001336724179,676.226453308752,91.9806812317812,0.0150451012799827,3.00121672684587
10,10.022774,30,30.452272,36.939999,36.910805,98.364853,NaN,13.871254,NaN,53.698627,400,400.036224,25,36.539215,11.354973,83.786308,49.997295,401.287506,398.290222,400.681458,5161.154785,10.307819,10.476098,72.306778,68.505554,31.085886,91.901054,63.055897,41.615196,64.169273,21.000874,39.017784,64.131538,56.716347,97.022247,0,598.407837,622.800383223807,2.41489401697684,0.048861733485273,2.01573601741267,27.03297481147,694.745934667792,2.46510240033005,0.0159878423533,2.82073830691075,78.5054544287092,676.254803900194,91.9944426686418,0.0150446157301962,3.00108729139799
10,10.022808,30,30.454197,36.939999,36.896305,98.438171,NaN,13.867826,NaN,53.775242,400,400.049805,25,36.524448,11.400064,83.761841,49.997295,401.287506,398.290222,400.681458,5161.154785,10.307819,10.476098,72.287842,68.433266,31.135323,91.894707,63.081085,41.615196,64.169273,21.000874,39.017784,64.131538,56.716347,97.022247,0,598.407837,622.77102724577,2.41479880084323,0.0488574886243551,2.01575991510498,27.033109936446,694.94576448973,2.465631940185,0.0159964711912793,2.81932740494821,78.508811296103,676.222932440233,91.9865460860342,0.0150416992695885,3.00162254680627
10,10.022808,30,30.454197,36.939999,36.884487,98.503227,NaN,13.867826,NaN,53.840942,400,400.059326,25,36.513119,11.399347,83.776428,50.003868,401.194672,398.25827,400.633514,5161.63623,10.297862,10.46783,72.346848,68.452499,31.124964,91.90155,63.07235,41.631321,64.131828,20.991716,38.999859,64.158226,56.836761,96.945442,0,594.473877,622.747204888476,2.41472196454188,0.0488541951931336,2.01577796333861,27.033109936446,695.129133613159,2.46612537105606,0.0160055643262174,2.81794391419225,78.508811296103,676.194877055909,91.9771998884395,0.015040227423583,3.00197074035123
10,10.024103,30,30.453939,36.939999,36.869038,98.547195,NaN,13.870038,NaN,53.923199,400,400.039368,25,36.487068,11.359697,83.839653,50.003868,401.194672,398.25827,400.633514,5161.63623,10.297862,10.46783,72.293106,68.462189,31.087854,91.926376,63.083637,41.631321,64.131828,20.991716,38.999859,64.158226,56.836761,96.945442,0,594.473877,622.711199107175,2.41458542272657,0.048842108344472,2.01587004345,27.0382563583181,695.253938191973,2.46646227166517,0.0160119230683332,2.81699206060058,78.5083613982967,676.144635083575,91.9601002242293,0.0150377580592346,3.00257617286426
10,10.02343,30,30.456112,36.939999,36.863724,98.50309,NaN,13.869789,NaN,54.011288,400,399.98584,25,36.450211,11.329299,83.898849,50.003868,401.080933,398.069824,400.522858,5163.008789,10.312407,10.475872,72.193161,68.486488,31.14744,91.930267,63.098164,41.684471,64.065498,20.944443,39.017193,64.158661,56.826107,96.947578,0,591.88446,622.703014683037,2.41456962593542,0.048844670834904,2.01584262134267,27.0355818693799,695.121869394996,2.46609757867369,0.0160039242288964,2.81810152674363,78.5121505608229,676.14213503597,91.9623424610398,0.0150362224254199,3.00276566423177
10,10.023392,30,30.455879,36.939999,36.863861,98.450432,NaN,13.869105,NaN,54.071064,400,400.003967,25,36.418213,11.310061,83.967026,50.003868,401.179932,398.214447,400.649719,5161.399414,10.312533,10.480575,72.142998,68.528671,31.190384,91.906677,63.044674,41.700764,64.142387,20.911516,39.028503,64.255623,56.821465,96.927505,0,590.620483,622.703433586362,2.41457157589247,0.0488449373464786,2.01584040256168,27.0354308541929,694.974282240628,2.46570144372665,0.015996761724534,2.81920242158444,78.5117442778456,676.142496643185,91.9621331843652,0.0150363919813414,3.0027441812581
10,10.02491,30,30.458542,36.939999,36.861816,98.456482,NaN,13.871154,NaN,54.119747,400,400.042633,25,36.399193,11.318997,83.821716,50.003868,401.179932,398.214447,400.649719,5161.399414,10.312533,10.480575,72.118752,68.537415,31.126963,91.877434,63.021305,41.700764,64.142387,20.911516,39.028503,64.255623,56.821465,96.927505,0,590.620483,622.693608980933,2.41451597002945,0.0488352476101295,2.01592379453713,27.0414631871866,694.981762293714,2.46571010969273,0.0159953534633544,2.81928932031891,78.5163876163237,676.126198161584,91.960474067988,0.0150338159249639,3.00314112197468
10,10.025566,30,30.462067,36.939999,36.857327,98.535294,NaN,13.870125,NaN,54.151306,400,400.078583,25,36.390949,11.325304,83.423599,50.003868,401.28006,398.308502,400.740814,5163.874023,10.319086,10.48702,72.144211,68.572456,31.129301,91.891052,63.032314,41.698261,64.154808,20.9438,38.991745,64.227753,56.81974,96.938446,0,589.285461,622.682094979429,2.41446849593568,0.0488300562712382,2.01596538848923,27.0440698380679,695.191235365962,2.46625857075086,0.0160033830665324,2.81789941026621,78.5225334930794,676.114163756546,91.9614556409515,0.0150309071328809,3.00354807211644
10,10.023014,30,30.461994,36.939999,36.848862,98.556084,NaN,13.868899,NaN,54.134979,400,400.162415,25,36.400906,11.320062,83.125,50.003868,401.28006,398.308502,400.740814,5163.874023,10.319086,10.48702,72.202141,68.574379,31.090092,91.927582,62.9613,41.698261,64.154808,20.9438,38.991745,64.227753,56.81974,96.938446,0,589.285461,622.674617923165,2.41448457974012,0.0488430279513896,2.01584344327782,27.0339286276471,695.250076884217,2.46641719070685,0.0160063477019396,2.81745321190578,78.5224062223983,676.119926425838,91.9632709751668,0.0150312566447619,3.00347098190757
10,10.024031,30,30.462513,36.939999,36.848862,98.556084,NaN,13.866344,NaN,54.134979,400,400.162415,25,36.400906,11.328279,83.095657,50.003868,401.194916,398.271667,400.695496,5162.811035,10.309856,10.476893,72.299194,68.597679,31.047676,91.917305,62.993511,41.70665,64.275024,20.927944,38.982407,64.21553,56.818291,96.934494,0,587.502686,622.670797109192,2.4144562317677,0.0488369175095791,2.01589722699365,27.0379702380014,695.248214381453,2.46640994514125,0.0160059086140742,2.81749505200822,78.5233110594649,676.11035633963,91.9608192230476,0.0150304192654043,3.0036280345684
10,10.02338,30,30.463078,36.939999,36.821705,98.479767,NaN,13.867721,NaN,54.075367,400,400.100891,25,36.421406,11.340296,83.231667,50.003868,401.231171,398.258636,400.691193,5170.594238,10.317308,10.479759,72.290855,68.620773,31.110943,91.899094,63.070282,41.696644,64.111702,20.937561,38.959236,64.220886,56.75967,96.977158,0,585.352661,622.618497553007,2.41429777136781,0.0488332583270575,2.01590461819668,27.0353831650983,695.031098741302,2.46582334713962,0.0159947698247142,2.81916079292207,78.5242960803489,676.053351293932,91.9426426263973,0.0150270631136791,3.0043799479906
10,10.023278,30,30.465691,36.939999,36.801445,98.272812,NaN,13.867483,NaN,54.006218,400,400.058044,25,36.433292,11.335198,83.38385,50.003868,401.231171,398.258636,400.691193,5170.594238,10.317308,10.479759,72.289871,68.637978,31.116245,91.861191,63.127316,41.696644,64.111702,20.937561,38.959236,64.220886,56.75967,96.977158,0,585.352661,622.578038468708,2.41416884890133,0.0488282225152625,2.01593051849181,27.0349778061137,694.437762638414,2.4642150853754,0.0159635839331972,2.82381751353386,78.5288513984515,676.010209390102,91.9319844568499,0.0150231116591188,3.00510957166573
10,10.02568,30,30.466648,36.939999,36.801491,98.045059,NaN,13.870895,NaN,53.950207,400,400.079926,25,36.43766,11.3361,83.604485,50.003868,401.386566,398.516937,400.931885,5161.80957,10.300375,10.456623,72.342468,68.62281,31.138338,91.904587,63.138008,41.736195,64.193047,20.974205,38.920494,64.254471,56.742134,97.002487,0,586.355469,622.569100501899,2.41410217790084,0.0488138074431966,2.01605768570854,27.0445228103827,693.790589788127,2.46246802513976,0.0159307771144792,2.82887296164115,78.5305196877538,675.987306841255,91.9257189779194,0.0150212917850939,3.00546583951824
10,10.024856,30,30.46796,36.939999,36.814957,97.928429,NaN,13.868884,NaN,53.928234,400,400.169922,25,36.432049,11.343963,83.822952,50.003868,401.386566,398.516937,400.931885,5161.80957,10.300375,10.456623,72.31913,68.60228,31.076717,91.945229,63.142853,41.736195,64.193047,20.974205,38.920494,64.254471,56.742134,97.002487,0,586.355469,622.599346104685,2.41421273544193,0.0488225103935556,2.01599318294824,27.0412486097472,693.455730845071,2.46156014434555,0.0159132354481801,2.83156624663968,78.5328067639431,676.029640482799,91.9416634487208,0.0150226663903438,3.00503265073671
10,10.025121,30,30.46913,36.939999,36.818428,97.861435,NaN,13.866624,NaN,53.904713,400,400.121338,25,36.419861,11.367455,83.820053,50.00993,401.289307,398.336182,400.788788,5163.001953,10.3027,10.452909,72.266342,68.600098,31.010044,91.964676,63.135216,41.726456,64.218674,20.94837,38.932289,64.163353,56.754166,96.984879,0,588.90271,622.605347506919,2.41422792292526,0.0488218863812646,2.01600184673181,27.0423016205409,693.261715989796,2.46103224036862,0.0159027922855758,2.83315982820841,78.5348462410932,676.036942968171,91.9457501183089,0.0150222942416219,3.00502693695444
10,10.025042,30,30.471333,36.939999,36.81509,97.817505,NaN,13.86844,NaN,53.912819,400,400.12204,25,36.417625,11.404954,83.680634,50.00993,401.28894,398.329224,400.765869,5165.067383,10.304206,10.460838,72.241806,68.612152,30.986946,91.975494,63.121712,41.723949,64.213303,20.925667,38.942978,64.178963,56.808304,96.958786,0,589.127808,622.59891505048,2.41420841513882,0.0488214303088361,2.01600282657203,27.0419877062495,693.129190752344,2.46066557838634,0.0158947220244944,2.83433058734662,78.5386862188229,676.033129972988,91.9476004386918,0.0150206720939032,3.00523557594292
