P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,10.023278,30,30.472494,36.939999,36.805519,97.879379,NaN,13.869011,NaN,53.94239,400,400.118286,25,36.417,11.427716,83.68647,50.00993,401.28894,398.329224,400.765869,5165.067383,10.304206,10.460838,72.252075,68.588165,30.978884,91.966721,62.975479,41.723949,64.213303,20.925667,38.942978,64.178963,56.808304,96.958786,0,589.127808,622.586251356805,2.41419534606486,0.0488293584346526,2.01592421762758,27.0349778061137,693.300286199269,2.46112177874149,0.0159024748694236,2.83304100627019,78.5407098329609,676.030102328562,91.9482368484313,0.0150197638787905,3.00535827181866
10,10.023278,30,30.472494,36.939999,36.785484,98.029953,NaN,13.869011,NaN,53.93811,400,400.121613,25,36.423405,11.421501,83.708443,50.00993,401.227417,398.253326,400.72113,5166.19043,10.311859,10.466143,72.279884,68.551498,30.968929,91.969345,62.987228,41.723045,64.211487,20.927334,38.935055,64.081795,56.77713,96.967628,0,588.947205,622.545862004499,2.41406503492265,0.0488237719697147,2.01595523822593,27.0349778061137,693.726615937986,2.4622705914638,0.0159236997288724,2.82969279016857,78.5407098329609,675.982526988798,91.9324082423904,0.0150172674214761,3.00595325516935
10,10.024905,30,30.47385,36.939999,36.749546,98.221497,NaN,13.868325,NaN,53.931519,400,400.069183,25,36.430286,11.389407,83.726395,50.00993,401.227417,398.253326,400.72113,5166.19043,10.311859,10.466143,72.305321,68.600571,30.902775,91.942413,63.014034,41.723045,64.211487,20.927334,38.935055,64.081795,56.77713,96.967628,0,588.947205,622.467290293138,2.4137858841013,0.048803977030753,2.01609741852355,27.0414433189401,694.26331750188,2.46371033171687,0.0159494786695199,2.82560231023821,78.543073254375,675.882654224274,91.9011117409278,0.0150111506090468,3.00730426678767
10,10.024179,30,30.475826,36.939999,36.749546,98.221497,NaN,13.869804,NaN,53.931519,400,400.069183,25,36.430286,11.358389,83.682701,50.00993,401.201477,398.253723,400.69165,5165.360352,10.309,10.47803,72.318573,68.641975,30.861059,91.906418,62.978352,41.719051,64.218208,20.925041,38.931267,64.21611,56.741329,96.996521,0,594.313782,622.470021814328,2.41380613210836,0.048808337314522,2.01605889777382,27.0385583725754,694.256168287201,2.46368259489125,0.0159478065011291,2.82576503821782,78.5465171491497,675.893011976974,91.9073560126394,0.0150104195003314,3.00731908855772
10,10.022832,30,30.474058,36.939999,36.72744,98.399857,NaN,13.866631,NaN,53.911983,400,400.045044,25,36.442745,11.344278,83.647018,50.00993,401.126953,398.103027,400.612061,5167.917969,10.320791,10.482306,72.296585,68.683418,30.862768,91.894089,62.88092,41.75547,64.163658,20.950256,38.906044,64.133179,56.734993,97.006195,0,595.589783,622.430523702103,2.41369988905557,0.0488102626446658,2.01602192219321,27.0332053185793,694.766197629346,2.46506322904381,0.0159743033158717,2.82176166396352,78.5434357778283,675.851574280645,91.8910723999342,0.0150093848762981,3.00770979811026
10,10.023533,30,30.472797,36.939999,36.744835,98.509727,NaN,13.869278,NaN,53.933968,400,400.023865,25,36.439339,11.330951,83.765053,50.00993,401.126953,398.103027,400.612061,5167.917969,10.320791,10.482306,72.271942,68.674332,30.864635,91.884399,62.871098,41.75547,64.163658,20.950256,38.906044,64.133179,56.734993,97.006195,0,595.589783,622.462954736718,2.41379350219029,0.048810903664631,2.01603197086353,27.0359911979075,695.080627665982,2.46591479352466,0.0159907353455897,2.81930984121927,78.5412379497391,675.883854498657,91.9000186751197,0.0150118930101471,3.00721202510606
10,10.018196,30,30.471565,36.939999,36.764118,98.603752,NaN,13.863738,NaN,53.91534,400,400.042419,25,36.428741,11.337485,83.885849,50.00993,401.134918,398.174225,400.640076,5165.903809,10.310596,10.485332,72.186356,68.601303,30.922565,91.880104,62.932091,41.745342,64.204887,20.956913,38.88974,64.221649,56.746349,96.989822,0,589.490173,622.52190131092,2.41406780267082,0.0488483586084976,2.01571906601502,27.0147775627317,695.350037906787,2.46664488838011,0.0160049055352336,2.81721627699594,78.5390905978655,675.982142311771,91.9309645391724,0.0150178467871835,3.00589010496476
10,10.017412,30,30.470816,36.939999,36.776924,98.653641,NaN,13.862553,NaN,53.899807,400,400.03363,25,36.429489,11.341325,83.868576,50.014729,401.262543,398.220001,400.711792,5165.235352,10.313873,10.481071,72.173225,68.515724,30.933081,91.867531,62.913551,41.722206,64.131767,20.945057,38.878101,64.126221,56.79628,96.969887,0,587.970947,622.550661950519,2.41417296084384,0.0488566456588612,2.01565776241129,27.0116606032573,695.493242876137,2.46703330230304,0.0160124967545321,2.81610415184605,78.5377850723905,676.019409229222,91.9423028894508,0.0150202858442053,3.00536925557313
10,10.017412,30,30.470816,36.939999,36.783279,98.722343,NaN,13.862553,NaN,53.853443,400,400.051392,25,36.439064,11.330913,83.740997,50.014729,401.262543,398.220001,400.711792,5165.235352,10.313873,10.481071,72.206619,68.476807,30.933931,91.865585,62.829407,41.722206,64.131767,20.945057,38.878101,64.126221,56.79628,96.969887,0,587.970947,622.563471424459,2.41421429104661,0.0488584182889311,2.01564796373555,27.0116606032573,695.68666529136,2.46755348157858,0.0160220696900167,2.81466232451745,78.5377850723905,676.034498672797,91.947323875469,0.0150210776229375,3.00518068829187
10,10.017516,30,30.469669,36.939999,36.779835,98.764267,NaN,13.861931,NaN,53.819046,400,400.051208,25,36.444481,11.296336,83.547562,50.014729,401.248108,398.247833,400.708893,5164.75,10.303053,10.474236,72.230637,68.477386,30.92823,91.885506,62.801338,41.694115,64.086685,20.943815,38.880371,64.067551,56.753483,96.98764,0,585.652466,622.556138556706,2.41418899195435,0.0488568321524997,2.0156587792079,27.012074087757,695.808747361144,2.46788669594525,0.0160288758638152,2.81369478438619,78.5357857745186,676.023539180699,91.9420529894945,0.015021242947659,3.00523379282712
10,10.018021,30,30.469627,36.939999,36.765236,98.760849,NaN,13.859867,NaN,53.746712,400,400.066956,25,36.423859,11.29066,83.453804,50.014729,401.227295,398.18338,400.656891,5165.62793,10.310172,10.472615,72.229698,68.503654,30.926363,91.890015,62.764427,41.697655,64.04911,20.92841,38.894253,64.117096,56.72052,97.001648,0,583.054626,622.524812920612,2.41407995591229,0.0488497228288948,2.01570806636762,27.0140818283451,695.799280115203,2.46786142138706,0.0160284356568706,2.81376273587329,78.5357125645884,675.983668627466,91.9287275669737,0.0150191777480578,3.00572923686592
10,10.016067,30,30.469719,36.939999,36.764561,98.710869,NaN,13.857143,NaN,53.616245,400,400.064667,25,36.405556,11.308103,83.46772,50.014729,401.227295,398.18338,400.656891,5165.62793,10.310172,10.472615,72.239021,68.536789,30.929405,91.852951,62.759171,41.697655,64.04911,20.92841,38.894253,64.117096,56.72052,97.001648,0,583.054626,622.530799390404,2.41413007559183,0.0488612871694098,2.01560561289503,27.0063128520417,695.6582930376,2.4674819111039,0.0160213989461978,2.81481484768414,78.5358729290941,676.002104595008,91.9349916952901,0.0150200858701397,3.00550538389508
10,10.017872,30,30.46876,36.939999,36.787735,98.683601,NaN,13.858932,NaN,53.48151,400,400.062073,25,36.401306,11.30787,83.525803,50.014729,401.262909,398.250366,400.713898,5165.158203,10.307796,10.481162,72.274658,68.55674,30.921928,91.829384,62.768826,41.706184,64.132858,20.931932,38.885441,64.124062,56.761063,96.99456,0,583.413391,622.570724034059,2.41423044007533,0.0488568946217027,2.01566544775166,27.0134894531908,695.584963663965,2.46728883970766,0.0160184108113614,2.81530974738427,78.534201284847,676.037306138773,91.9453471087396,0.0150225521614074,3.00499536224451
10,10.018411,30,30.469322,36.939999,36.802464,98.711136,NaN,13.862152,NaN,53.367851,400,400.059265,25,36.405655,11.302306,83.476883,50.014729,401.173615,398.127075,400.630859,5169.084473,10.316926,10.490759,72.316658,68.583786,30.92841,91.811256,62.777435,41.70224,64.122398,20.931311,38.870872,64.108612,56.708405,97.006203,0,586.114685,622.598386908783,2.4143111945857,0.048857761112464,2.01567129398337,27.0156323099302,695.660464817793,2.46748946187452,0.0160217717481545,2.81477750516079,78.5351809186812,676.067633978269,91.956235788304,0.0150237806496097,3.00465776801154
10,10.017211,30,30.470222,36.939999,36.792061,98.758263,NaN,13.859077,NaN,53.290401,400,400.050781,25,36.413315,11.297982,83.394394,50.014729,401.173615,398.127075,400.630859,5169.084473,10.316926,10.490759,72.330894,68.603607,30.921463,91.824539,62.757195,41.70224,64.122398,20.931311,38.870872,64.108612,56.708405,97.006203,0,586.114685,622.581928267767,2.41427700989677,0.0488620767329057,2.01562379954958,27.0108614560328,695.78987730556,2.46783357462773,0.0160275728039352,2.81386415211475,78.5367496979179,676.056505063981,91.9538061087166,0.0150226157275167,3.00486243099157
10,10.015858,30,30.469444,36.939999,36.792061,98.758263,NaN,13.855886,NaN,53.290401,400,400.050781,25,36.413315,11.325052,83.523125,50.014729,401.194824,398.190399,400.647552,5165.124023,10.292626,10.459901,72.320953,68.577438,30.952026,91.856735,62.779682,41.69001,64.048767,20.918411,38.877068,64.064232,56.743427,96.974411,0,588.060059,622.587013452785,2.41431474848103,0.0488702158125872,2.01555220339606,27.0054818159558,695.792657629743,2.46784440335979,0.0160282304121594,2.81380209705863,78.5353935775431,676.069114819023,91.9569013402301,0.0150237795827854,3.00464819744589
10,10.01353,30,30.469597,36.939999,36.775642,98.796417,NaN,13.852478,NaN,53.260735,400,400.045959,25,36.422256,11.353698,83.771538,50.009628,401.238556,398.268158,400.730316,5161.464355,10.30272,10.46577,72.347786,68.564171,30.955479,91.860718,62.779831,41.693546,64.134163,20.936098,38.859886,64.078804,56.769741,96.965775,0,588.645081,622.562670672192,2.41427291795214,0.0488796444669701,2.01545424899107,26.9962242486172,695.899453961753,2.46813088689929,0.0160334100395631,2.81301931430044,78.5356602717321,676.054072160558,91.9521116380581,0.0150228915479528,3.00484714686612
10,10.013457,30,30.468718,36.939999,36.760727,98.820366,NaN,13.851285,NaN,53.228565,400,400.094025,25,36.424747,11.358598,83.831154,50.009628,401.238556,398.268158,400.730316,5161.464355,10.30272,10.46577,72.38533,68.615723,30.946774,91.851227,62.789642,41.693546,64.134163,20.936098,38.859886,64.078804,56.769741,96.965775,0,588.645081,622.532884441425,2.41417795926812,0.0488759224922882,2.01547332351372,26.9959339299825,695.969953820704,2.4683242132941,0.01603748372865,2.81245165031934,78.5341280732107,676.018082715846,91.9388907365401,0.015021570532015,3.00523246313962
10,10.013363,30,30.468067,36.939999,36.744595,98.819977,NaN,13.851256,NaN,53.189838,400,400.093292,25,36.4375,11.368286,83.792122,50.009628,401.031647,398.131378,400.557404,5164.227539,10.288363,10.454111,72.379829,68.641396,30.979723,91.787323,62.817596,41.717648,64.0886,20.990892,38.811428,63.986095,56.81937,96.940247,0,593.168945,622.500724092881,2.41407566607297,0.0488719869099198,2.01549320736102,26.9955600927441,695.971182889382,2.46833032433523,0.0160379798529752,2.81240799609927,78.5329932827708,675.979759451209,91.9252175515463,0.0150199795888334,3.00566402740543
10,10.01196,30,30.466877,36.939999,36.712994,98.831108,NaN,13.852999,NaN,53.167606,400,400.025452,25,36.455502,11.353597,83.691681,50.009628,401.262756,398.29425,400.742004,5170.785645,10.315619,10.486032,72.359947,68.65638,31.01269,91.754128,62.835175,41.747303,64.143806,21.042124,38.765896,64.126778,56.746258,96.963051,0,593.070251,622.442309535734,2.41390928539585,0.0488716126202873,2.01546769051497,26.9899800674635,696.006731837601,2.46843102348205,0.0160405332860511,2.81208251893809,78.5309188857099,675.917232628131,91.9027312403936,0.0150174657895233,3.00635976536728
10,10.008794,30,30.465546,36.939999,36.674896,98.849426,NaN,13.850965,NaN,53.149448,400,400.025635,25,36.465267,11.341428,83.563927,50.009628,401.262756,398.29425,400.742004,5170.785645,10.315619,10.486032,72.368805,68.669777,31.02821,91.773575,62.836903,41.747303,64.143806,21.042124,38.765896,64.126778,56.746258,96.963051,0,593.070251,622.37743784313,2.41374985802343,0.0488800405784612,2.01535881733312,26.9773861157235,696.06298621555,2.46858798892577,0.0160442045650744,2.81159736419301,78.5285986237747,675.857036301425,91.8808243116178,0.0150151646146235,3.00701711118635
10,10.007156,30,30.463594,36.939999,36.636402,98.881821,NaN,13.847338,NaN,53.144287,400,400.084106,25,36.471424,11.323888,83.519302,50.009628,401.110107,398.171326,400.598541,5163.513672,10.301468,10.479129,72.392677,68.669243,31.006975,91.805763,62.836235,41.743073,64.047813,21.034645,38.779854,64.210007,56.779228,96.93689,0,589.374573,622.306024312308,2.41354519083048,0.0488791573256343,2.0153316731711,26.9708692108766,696.161012037047,2.46885990828752,0.0160503556616363,2.81077307798787,78.5251956621785,675.779398702296,91.8522418523085,0.0150123475720638,3.00784923499116
10,10.002466,30,30.461304,36.939999,36.599064,98.910408,NaN,13.840368,NaN,53.179001,400,400.026886,25,36.477409,11.3229,83.479919,50.009628,401.110107,398.171326,400.598541,5163.513672,10.301468,10.479129,72.413048,68.664787,31.000216,91.822235,62.864689,41.743073,64.047813,21.034645,38.779854,64.210007,56.779228,96.93689,0,589.374573,622.248438068058,2.41343330784821,0.0488969920757736,2.01514071850078,26.9522053729225,696.249508483534,2.46910765352877,0.0160562614296616,2.810002766592,78.5212032411816,675.73512443453,91.834275701596,0.0150115002524064,3.00823811041701
10,10.002,30,30.459568,36.939999,36.580177,98.914757,NaN,13.8372,NaN,53.191498,400,400.077606,25,36.477581,11.344677,83.584572,50.009628,401.249237,398.290741,400.736298,5162.917969,10.30519,10.47582,72.361069,68.723587,31.022943,91.825798,62.893883,41.748169,63.936977,20.994049,38.813766,64.055275,56.842609,96.900681,0,588.671509,622.212133066864,2.41332345280665,0.0488945238194008,2.01514538053272,26.9503505774093,696.267908671044,2.46916460022344,0.016058332738167,2.80977620001631,78.5181765160543,675.69242408491,91.8176196974956,0.0150103776374095,3.00864832050574
10,10.0001,30,30.456869,36.939999,36.579174,98.905701,NaN,13.835298,NaN,53.184711,400,400.091064,25,36.478722,11.34729,83.721169,50.009628,401.266418,398.366974,400.782318,5160.762207,10.298283,10.464605,72.307396,68.780197,31.049856,91.805908,62.909431,41.75201,63.963856,20.953217,38.865108,64.041176,56.830799,96.895912,0.106999419629574,595.253906,622.217268046195,2.41337002890782,0.0489057017875304,2.01504599335729,26.9427874509327,696.252071142852,2.46913368252509,0.0160593572610946,2.80974942505777,78.5134705278213,675.705371237283,91.8180944209473,0.015012800505997,3.00828688043233
10,10.0001,30,30.456869,36.939999,36.578236,98.893501,NaN,13.835298,NaN,53.152985,400,400.107941,25,36.472897,11.317579,83.657608,50.009628,401.334259,398.440094,400.870117,5161.756836,10.299541,10.456021,72.315323,68.815125,31.078054,91.775337,62.912018,41.729954,63.831333,20.946163,38.868042,63.933228,56.831028,96.899292,0.0720200836658478,594.562927,622.215377932369,2.41336392642589,0.0489054396206109,2.01504745325825,26.9427874509327,696.217790668343,2.46904154299738,0.016057663198781,2.81000053371068,78.5134705278213,675.70314402821,91.8173540664599,0.0150126834835489,3.00831492692823
10,9.99691,30,30.454878,36.939999,36.582577,98.878616,NaN,13.832488,NaN,53.171307,400,400.152924,25,36.458431,11.306037,83.469597,50.009628,401.334259,398.440094,400.870117,5161.756836,10.299541,10.456021,72.284927,68.822128,31.145596,91.784691,62.888241,41.729954,63.831333,20.946163,38.868042,63.933228,56.831028,96.899292,0.0720200836658478,594.562927,622.236137743514,2.41348133146189,0.0489259002068688,2.01487129782564,26.9300869912488,696.18305314194,2.46895676496809,0.0160572794810754,2.81014981161092,78.5099988027613,675.743004285969,91.8277814355717,0.0150160635031189,3.00766705661527
10,9.992493,30,30.453951,36.939999,36.605293,98.898193,NaN,13.822927,NaN,53.241024,400,400.109589,25,36.437336,11.308204,83.34446,50.012573,401.061646,398.156982,400.607117,5161.196289,10.303618,10.471702,72.30513,68.760017,31.23386,91.748871,62.878246,41.768112,63.911793,20.988432,38.816238,64.037071,56.857449,96.882492,0,589.913879,622.298531200937,2.41375255975657,0.0489589207082739,2.01460189695665,26.9124965294038,696.241363664575,2.46911749889808,0.0160607821783167,2.80967349722326,78.5083823238415,675.840608561627,91.858925875167,0.0150217894947053,3.00637331426418
10,9.990826,30,30.44923,36.939999,36.627102,98.911102,NaN,13.819452,NaN,53.319408,400,400.036896,25,36.418678,11.31392,83.310448,50.012573,401.061646,398.156982,400.607117,5161.196289,10.303618,10.471702,72.31823,68.737877,31.238586,91.712883,62.866302,41.768112,63.911793,20.988432,38.816238,64.037071,56.857449,96.882492,0,589.913879,622.348738273343,2.41394099178235,0.048975089045354,2.01448010749673,26.9058563117667,696.294432043704,2.46928051806845,0.0160665671503971,2.80903571788979,78.5001493684758,675.902295967452,91.8727578176839,0.015028079834992,3.00525481923294
10,9.986695,30,30.44593,36.939999,36.645264,98.910728,NaN,13.815325,NaN,53.394619,400,400.037598,25,36.403339,11.329401,83.359177,50.012573,401.169983,398.267456,400.715851,5160.914063,10.3054,10.476739,72.317764,68.762886,31.239929,91.694786,62.882774,41.786724,63.916077,21.017176,38.793289,64.016006,56.872589,96.85331,0,588.286316,622.400858616817,2.4141745663027,0.049005140129183,2.01423376434874,26.8893976598206,696.305122693688,2.46932350315104,0.0160693067146437,2.80878325619971,78.4943939041587,675.982598248312,91.8948089793745,0.0150344299769046,3.00401001530407
10,9.986527,30,30.443325,36.939999,36.663513,98.904549,NaN,13.813558,NaN,53.487461,400,399.978668,25,36.398659,11.319635,83.506119,50.012573,401.005646,398.109314,400.549866,5159.591309,10.292011,10.468189,72.327644,68.765259,31.231651,91.74791,62.864113,41.781525,63.864555,20.986151,38.830345,64.014328,56.813095,96.904396,0.0609351471066475,588.087708,622.438247598827,2.41429790968059,0.0490112574747923,2.01419718356824,26.888728211842,696.297035304307,2.46931301778737,0.0160706529112797,2.80870470925422,78.4898502314709,676.023707757226,91.9048063057733,0.0150382729596383,3.003307061695
10,9.985972,30,30.440464,36.939999,36.675251,98.819809,NaN,13.810368,NaN,53.543964,400,399.964905,25,36.39978,11.315753,83.51712,50.012573,401.005646,398.109314,400.549866,5159.591309,10.292011,10.468189,72.334908,68.768135,31.216354,91.788361,62.857826,41.781525,63.864555,20.986151,38.830345,64.014328,56.813095,96.904396,0.0609351471066475,588.087708,622.463975902505,2.41438973289867,0.0490178955236733,2.01415008118574,26.8865165839596,696.069149042333,2.4687127960714,0.0160613031972853,2.81022220117026,78.484859690661,676.052925592365,91.9104848888837,0.0150416574665656,3.0027343258255
10,9.985152,30,30.43804,36.939999,36.675251,98.819809,NaN,13.809361,NaN,53.543964,400,399.964905,25,36.39978,11.304493,83.433647,50.012573,401.190857,398.273712,400.732971,5161.567383,10.297631,10.463675,72.344681,68.775986,31.203629,91.807587,62.851242,41.758064,63.826244,20.984489,38.837803,64.05407,56.736935,96.930862,0.0603211000561714,587.970947,622.467057447177,2.41441265296561,0.0490228562885294,2.01410675723724,26.8832487887196,696.077787626722,2.46874648722766,0.0160633550175495,2.81003033578683,78.4806311373982,676.057646463915,91.9086253104664,0.015043473456758,3.00249870765456
10,9.981019,30,30.432957,36.939999,36.692165,98.681015,NaN,13.808178,NaN,53.562408,400,400.02475,25,36.410786,11.320934,83.399231,50.012573,401.274384,398.363403,400.799561,5162.407715,10.293036,10.458663,72.32354,68.833046,31.195372,91.808762,62.822113,41.768143,63.819412,21.013447,38.811749,63.835335,56.768188,96.916031,0,585.498352,622.516649683373,2.41463812723365,0.049052599984794,2.01386307589153,26.8667753096046,695.705740486197,2.46776803721464,0.0160483487604335,2.81250292760548,78.4717632306899,676.132311357026,91.9263034965712,0.0150506829513535,3.00120033480609
10,9.979078,30,30.429489,36.939999,36.711304,98.596832,NaN,13.805667,NaN,53.542324,400,400.068604,25,36.433819,11.334591,83.482536,50.012573,401.274384,398.363403,400.799561,5162.407715,10.293036,10.458663,72.251755,68.862007,31.229708,91.811256,62.812412,41.768143,63.819412,21.013447,38.811749,63.835335,56.768188,96.916031,0,585.498352,622.562480989243,2.41481677421029,0.0490697055615696,2.01373205714907,26.8590370679794,695.481317752945,2.4671793733803,0.016039555144795,2.81398390228543,78.4657122226525,676.19231197338,91.9413920647908,0.0150560779898343,3.00020402072291
10,9.978361,30,30.422649,36.939999,36.724045,98.543694,NaN,13.803064,NaN,53.509632,400,400.102783,25,36.451725,11.356474,83.6334,50.012573,401.206726,398.274536,400.722626,5161.554199,10.290366,10.448074,72.236694,68.894112,31.257668,91.795731,62.805119,41.773731,63.808678,21.06386,38.772198,63.837406,56.758118,96.890182,0,585.293701,622.590829404003,2.41491961486995,0.0490776107161779,2.0136752688101,26.8561783040864,695.356270554241,2.4668724848222,0.0160379400107611,2.81455002050594,78.4537761302142,676.219557821743,91.9407989080861,0.0150619384159655,2.99936938442431
10,9.975853,30,30.417593,36.939999,36.72974,98.510292,NaN,13.801978,NaN,53.479881,400,400.086761,25,36.464493,11.376969,83.697891,50.011509,401.455658,398.52478,400.946106,5164.21582,10.300995,10.460364,72.26519,68.908867,31.265598,91.785065,62.804798,41.737411,63.741444,21.068249,38.796131,63.847122,56.761356,96.879829,0,582.775391,622.611710527609,2.41502672803191,0.0490944014843206,2.01353469616824,26.8461774268302,695.280374521917,2.466690102415,0.0160375650084112,2.81484599398601,78.4449518473195,676.251047470072,91.9441479855095,0.015066867750542,2.99861282617914
10,9.974131,30,30.414242,36.939999,36.733047,98.509979,NaN,13.80239,NaN,53.465942,400,400.147949,25,36.489223,11.387928,83.661118,50.011509,401.455658,398.52478,400.946106,5164.21582,10.300995,10.460364,72.253334,68.928413,31.253447,91.832825,62.802719,41.737411,63.741444,21.068249,38.796131,63.847122,56.761356,96.879829,0,582.775391,622.624831376768,2.41509635429528,0.0491057658389915,2.01343913494042,26.8393097289409,695.291505564617,2.4667345131495,0.0160403634642452,2.81458341767038,78.4391026855142,676.271418233227,91.9462030918801,0.0150701093036563,2.99811802373741
10,9.971817,30,30.412933,36.939999,36.735695,98.560051,NaN,13.799003,NaN,53.468483,400,400.222839,25,36.503323,11.390026,83.61145,50.011509,401.202271,398.301086,400.701294,5161.41748,10.290394,10.45907,72.238976,68.817162,31.251137,91.7929,62.803432,41.730267,63.681137,21.062847,38.809719,63.900436,56.735489,96.892296,0,589.190369,622.638845317244,2.41517825169438,0.0491205406108341,2.0133134460156,26.8300796422411,695.437097591866,2.46713187176187,0.0160484610465461,2.81342841316262,78.4368176927708,676.29934614107,91.9536680340215,0.015072424122693,2.99767861644847
10,9.971817,30,30.412933,36.939999,36.74107,98.632553,NaN,13.799003,NaN,53.494694,400,400.149109,25,36.518673,11.385098,83.655685,50.011509,401.202271,398.301086,400.701294,5161.41748,10.290394,10.45907,72.220955,68.900124,31.242487,91.640938,62.795212,41.730267,63.681137,21.062847,38.809719,63.900436,56.735489,96.892296,0,589.190369,622.649666855699,2.41521317245639,0.0491220433500571,2.01330551505716,26.8300796422411,695.641021879764,2.4676804294455,0.0160585686599167,2.81191541931362,78.4368176927708,676.312095914411,91.9579213610588,0.0150730934262416,2.99752149490448
10,9.971073,30,30.408579,36.939999,36.750576,98.708809,NaN,13.794489,NaN,53.505768,400,400.110504,25,36.541698,11.392204,83.581642,50.011509,401.189545,398.299622,400.718933,5158.047852,10.288976,10.456573,72.260986,68.949661,31.233105,91.648247,62.80732,41.708874,63.710747,21.084503,38.792881,63.839737,56.63261,96.942162,0.106535837054253,601.806152,622.671596008301,2.41529572955302,0.0491292147619341,2.01325238038949,26.8271116404657,695.870921563377,2.46831755028407,0.0160728794234475,2.80998772995279,78.429216790177,676.335674526881,91.959633092759,0.0150771547568235,2.99691534659348
10,9.969391,30,30.403328,36.939999,36.779583,98.788239,NaN,13.790082,NaN,53.522297,400,400.092926,25,36.577045,11.386406,83.364677,50.011509,401.290985,398.423553,400.829102,5152.12793,10.279545,10.444197,72.318733,68.926102,31.22007,91.651985,62.815933,41.715714,63.668137,21.070555,38.822212,63.701889,56.630535,96.930992,0,597.666321,622.736299968744,2.41553117803437,0.0491475311673155,2.01312142850171,26.820401124263,696.112751743514,2.46899051376037,0.0160883790754389,2.80793662083285,78.4200488388273,676.413722248234,91.9782605410954,0.0150846583801045,2.9955756669991
10,9.965957,30,30.39962,36.939999,36.814201,98.848709,NaN,13.784492,NaN,53.566109,400,400.142334,25,36.619217,11.354772,83.148628,50.011509,401.290985,398.423553,400.829102,5152.12793,10.279545,10.444197,72.346466,68.851974,31.224724,91.642319,62.822655,41.715714,63.668137,21.070555,38.822212,63.701889,56.630535,96.930992,0,597.666321,622.818856000298,2.41585200246501,0.0491780591771923,2.01289080760948,26.806698243052,696.295693406687,2.46949837770556,0.016099923997414,2.80640729036279,78.4135741343495,676.525274532294,92.0102721330144,0.0150929196898442,2.99394078751927
10,9.964809,30,30.393314,36.939999,36.844742,98.901337,NaN,13.780615,NaN,53.618752,400,400.125275,25,36.655205,11.334494,83.193405,50.011509,401.341675,398.415253,400.828339,5151.779297,10.284505,10.446464,72.387207,68.875748,31.219418,91.640465,62.81699,41.737339,63.684216,21.074717,38.825672,63.832043,56.586746,96.939888,0,590.522949,622.884630005849,2.41608240655205,0.049193569750133,2.01278649197281,26.8021165431044,696.46574958299,2.4699827880772,0.016112576797587,2.80484159495522,78.4025615303162,676.5998906803,92.0262975724452,0.0151009302569339,2.99257429957118
10,9.962693,30,30.388535,36.939999,36.870762,98.966988,NaN,13.777838,NaN,53.642746,400,400.146393,25,36.665146,11.329759,83.282021,50.011509,401.341675,398.415253,400.828339,5151.779297,10.284505,10.446464,72.396011,68.900314,31.230932,91.601303,62.821423,41.737339,63.684216,21.074717,38.825672,63.832043,56.586746,96.939888,0,590.522949,622.944922516734,2.41631047826859,0.0492137013944285,2.01263833797136,26.7936705145838,696.666785120045,2.47054378718759,0.0161257333954462,2.803139878103,78.3942144441143,676.675960769257,92.0449785693114,0.0151080266206056,2.99130331688091
10,9.960164,30,30.383102,36.939999,36.905666,98.998672,NaN,13.775852,NaN,53.632515,400,400.171234,25,36.663261,11.317688,83.350655,50.011509,401.285034,398.41095,400.807068,5150.52002,10.282331,10.447739,72.460587,68.959702,31.207462,91.648933,62.814915,41.766644,63.670765,21.07597,38.829655,63.762856,56.620049,96.920982,0,587.119873,623.02463108807,2.41660772515666,0.049238832926032,2.01245632826462,26.7835742690934,696.774828383003,2.47085767193404,0.0161347324998365,2.80207889287393,78.3847238254557,676.776307113052,92.0708704931598,0.0151168225947364,2.98969387698083
10,9.95794,30,30.379866,36.939999,36.922153,98.920067,NaN,13.770609,NaN,53.574215,400,400.188843,25,36.656017,11.313462,83.43251,50.011509,401.362457,398.443329,400.876831,5150.52832,10.293466,10.457316,72.491989,68.972694,31.12937,91.689941,62.820694,41.766483,63.747829,21.094078,38.828854,63.758026,56.598152,96.917847,0,583.810608,623.066126620248,2.41677687823685,0.0492569698292432,2.01231683543649,26.7746940886567,696.56598526192,2.47031045851127,0.0161265862395108,2.80341083892326,78.3790703998513,676.833193947868,92.0853387745698,0.0151219109834891,2.98877245789311
10,9.954771,30,30.3741,36.939999,36.922153,98.920067,NaN,13.768208,NaN,53.574215,400,400.188843,25,36.656017,11.330213,83.520187,50.011509,401.362457,398.443329,400.876831,5150.52832,10.293466,10.457316,72.471954,68.936844,31.176167,91.635406,62.832958,41.766483,63.747829,21.094078,38.828854,63.758026,56.598152,96.917847,0,583.810608,623.077974876024,2.4168654409964,0.0492762587151906,2.01215149745424,26.7620381188568,696.586430258542,2.4703904031242,0.016131481540682,2.80296082996962,78.3689957950155,676.856819455636,92.0851170251217,0.0151269016555249,2.98807300362119
10,9.954771,30,30.3741,36.939999,36.947247,98.791367,NaN,13.768208,NaN,53.527248,400,400.153442,25,36.638885,11.346338,83.448929,50.013931,401.159119,398.256958,400.68692,5153.14502,10.293967,10.465529,72.428276,68.946831,31.14085,91.628494,62.832161,41.750275,63.643848,21.092224,38.840385,63.711632,56.626076,96.885963,0,584.148926,623.128467362535,2.41702827549466,0.0492832716138988,2.01211619873969,26.7620381188568,696.225521514645,2.46942023320291,0.0161136208545418,2.80557096036359,78.3689957950155,676.916293957049,92.1050233832531,0.0151300208674082,2.98735487646249
10,9.952895,30,30.37043,36.939999,36.965134,98.697365,NaN,13.763307,NaN,53.509655,400,400.109802,25,36.61937,11.340609,83.31926,50.013931,401.277679,398.34375,400.789368,5153.338867,10.299274,10.473333,72.416359,68.973503,31.139755,91.59008,62.845085,41.734932,63.60854,21.059113,38.874706,63.761768,56.589264,96.893051,0.162695780396461,602.099854,623.171466646431,2.41719675444711,0.0492996950450852,2.01199341128035,26.7545445851451,695.974776361192,2.46876189227001,0.0161036716491992,2.80720389147956,78.3625826348521,676.972279192386,92.1185969276499,0.0151353456884066,2.9864172583294
10,9.951572,30,30.367937,36.939999,36.97533,98.623199,NaN,13.763031,NaN,53.503529,400,400.158905,25,36.608696,11.327545,83.356537,50.013931,401.277679,398.34375,400.789368,5153.338867,10.299274,10.473333,72.442192,68.950989,31.036427,91.593231,62.845928,41.734932,63.60854,21.059113,38.874706,63.761768,56.589264,96.893051,0.162695780396461,602.099854,623.196922473434,2.41729987218976,0.0493106041359981,2.01191031020052,26.7492593438369,695.775415453265,2.46823649720562,0.0160954679071556,2.80853192592147,78.3582258844025,677.006171605968,92.1264357485139,0.0151387461602419,2.98583102569043
10,9.951223,30,30.36245,36.939999,36.986233,98.493896,NaN,13.76303,NaN,53.498962,400,400.192017,25,36.602722,11.334601,83.397591,50.013931,401.249359,398.338257,400.76767,5153.146973,10.291713,10.46981,72.482788,68.88414,30.859045,91.700371,62.845413,41.764236,63.601269,21.03599,38.906288,63.616882,56.537773,96.916603,0.095194973051548,617.231567,623.220161559651,2.4173803547412,0.0493157773284274,2.0118769762867,26.7478650409121,695.431720650978,2.46733561156513,0.0160821098650849,2.81077333868465,78.3486358560224,677.027262045552,92.1257732782146,0.0151434260629832,2.98518517148648
10,9.950394,30,30.358904,36.939999,36.984806,98.42572,NaN,13.762978,NaN,53.514889,400,400.15509,25,36.606468,11.351043,83.418259,50.013931,401.214294,398.279449,400.687714,5151.333008,10.283442,10.452372,72.49231,68.856781,30.832737,91.701805,62.829247,41.780457,63.521122,21.035175,38.902683,63.661751,56.432594,96.982216,0,603.906799,623.220386398613,2.41739426256375,0.0493204305325976,2.01183583216683,26.7445529284142,695.2527474367,2.46686933847954,0.016075609594951,2.81191118674533,78.3424375349456,677.026971934483,92.1206829076535,0.0151457213351547,2.98493518348983
10,9.947132,30,30.355587,36.939999,36.980293,98.458542,NaN,13.758863,NaN,53.567078,400,400.089417,25,36.619659,11.354624,83.487137,50.013931,401.214294,398.279449,400.687714,5151.333008,10.283442,10.452372,72.518867,68.844521,30.816479,91.63929,62.802158,41.780457,63.521122,21.035175,38.902683,63.661751,56.432594,96.982216,0,603.906799,623.223487829854,2.4174561483386,0.0493390557254307,2.01167243426116,26.7315182615426,695.356900312055,2.46716397976624,0.0160830146285907,2.8109611465663,78.336638988903,677.044552684933,92.1219026575542,0.0151488051208842,2.98448713065365
10,9.945507,30,30.353691,36.939999,36.971107,98.477585,NaN,13.755854,NaN,53.629635,400,400.075287,25,36.639805,11.368384,83.594009,50.013931,401.237793,398.332214,400.741364,5147.759766,10.281615,10.458314,72.547218,68.894897,30.870062,91.551674,62.779091,41.786633,63.527283,21.013508,38.92091,63.639668,56.410141,96.992622,0,596.547974,623.211076514045,2.41744198271925,0.0493463993182175,2.01160065240228,26.7250237346447,695.417207769624,2.46733446986977,0.0160872856551922,2.81041352865223,78.3333243130396,677.036506128835,92.1165369023663,0.0151496190554398,2.9844482100002
10,9.945093,30,30.347816,36.939999,36.955391,98.419792,NaN,13.748646,NaN,53.680351,400,400.111267,25,36.655548,11.414022,83.685364,50.013931,401.361359,398.41629,400.829559,5143.853516,10.286716,10.464375,72.536873,68.922394,30.802483,91.538048,62.774551,41.831703,63.460361,20.998316,38.954185,63.647053,56.413975,96.986916,0,592.105957,623.181008207606,2.41735161120412,0.0493445315613114,2.01160089398074,26.7233690047288,695.275789330532,2.46697933390142,0.0160842185855173,2.81114743569713,78.3230523374397,676.994596562752,92.0942210873525,0.0151512513121104,2.98453131620617
10,9.942465,30,30.344975,36.939999,36.946335,98.386917,NaN,13.741628,NaN,53.751453,400,400.14801,25,36.660854,11.425093,83.673828,50.013931,401.361359,398.41629,400.829559,5143.853516,10.286716,10.464375,72.533089,68.915886,30.702425,91.613617,62.738827,41.831703,63.460361,20.998316,38.954185,63.647053,56.413975,96.986916,0,592.105957,623.172606374078,2.41736634087483,0.0493580352418781,2.01147673821377,26.7128638895767,695.193540711445,2.46677026728845,0.016082045469745,2.81160622316313,78.3180845157965,676.995671721039,92.0905800665565,0.0151531605512546,2.9843153363119
10,9.94046,30,30.339344,36.939999,36.937134,98.34568,NaN,13.738315,NaN,53.817436,400,400.225098,25,36.671314,11.418802,83.758224,50.014271,401.32489,398.374084,400.76712,5143.63916,10.280586,10.461561,72.523308,68.884331,30.677279,91.656563,62.726707,41.880672,63.406151,20.974997,38.981167,63.624924,56.400112,96.984566,0,588.321228,623.161587146227,2.41736272267849,0.0493677017459251,2.01138518452362,26.7048477737555,695.097770908316,2.4665368609049,0.0160810784360576,2.81201717040303,78.3082369795882,676.985816594533,92.0793466257741,0.0151563169291574,2.98403112040757
10,9.941506,30,30.334808,36.939999,36.92646,98.315346,NaN,13.737719,NaN,53.900616,400,400.199463,25,36.668068,11.402298,83.721222,50.014271,401.392853,398.443451,400.814789,5144.456055,10.276682,10.442947,72.466797,68.85482,30.668417,91.672371,62.8484,41.908951,63.368378,20.970421,38.988037,63.629208,56.370502,96.988762,0,587.974609,623.136210385463,2.41726423211061,0.0493583311304141,2.01145438625494,26.7090298952115,695.028732765062,2.46637065070184,0.016080701875252,2.81228843698544,78.3003033509001,676.942970900473,92.0585990219998,0.0151570284949464,2.98422103715201
10,9.938144,30,30.332102,36.939999,36.916424,98.362053,NaN,13.734717,NaN,53.965714,400,400.201355,25,36.653503,11.382672,83.576088,50.014271,401.392853,398.443451,400.814789,5144.456055,10.276682,10.442947,72.447456,68.857185,30.644215,91.734718,62.872581,41.908951,63.368378,20.970421,38.988037,63.629208,56.370502,96.988762,0,587.974609,623.128582478294,2.41729315880698,0.0493760528426178,2.01129336021764,26.6955867854704,695.169758486061,2.46676199061476,0.0160895371196114,2.81109433343245,78.2955700179382,676.949433378198,92.0569523883009,0.0151591338815158,2.98394997825815
10,9.937672,30,30.327404,36.939999,36.898952,98.463074,NaN,13.736664,NaN,54.017841,400,400.144562,25,36.641933,11.382336,83.512604,50.014271,401.231171,398.293793,400.677277,5142.67334,10.274714,10.446767,72.476059,68.892288,30.663395,91.677162,62.855576,41.92905,63.491825,20.98123,38.983894,63.518372,56.412479,96.939674,0,588.043213,623.09520439543,2.41719302395569,0.049374048482315,2.01129299896067,26.6936992052525,695.470422932527,2.46759153482671,0.0161076457145342,2.8086198498457,78.2873514978052,676.90574255264,92.0356915064781,0.015159907503919,2.98413847238213
10,9.933535,30,30.324587,36.939999,36.899178,98.49218,NaN,13.734062,NaN,54.046185,400,400.134796,25,36.63987,11.39538,83.480972,50.014271,401.231171,398.293793,400.677277,5142.67334,10.274714,10.446767,72.444252,68.919029,30.630756,91.632126,62.843121,41.92905,63.491825,20.98123,38.983894,63.518372,56.412479,96.939674,0,588.043213,623.11111319546,2.41731023148687,0.0493993917756975,2.01107743532889,26.6771520723852,695.562221840233,2.46785076566617,0.0161141059653556,2.80779457631081,78.2824230583192,676.944274502206,92.0446360100777,0.0151637698526233,2.98347462742505
10,9.932823,30,30.319511,36.939999,36.910374,98.439598,NaN,13.734566,NaN,54.049046,400,400.203308,25,36.640186,11.380703,83.498283,50.014271,401.457733,398.500458,400.919037,5143.346191,10.277896,10.440398,72.366371,68.932343,30.620197,91.617462,62.82486,41.942978,63.418976,20.970827,39.014793,63.583378,56.314655,97.004929,0,594.720642,623.136288113046,2.4174027713314,0.0494068772573716,2.01102498195629,26.6743037122687,695.432698988472,2.46752423469978,0.0161110976967687,2.80847743109911,78.2735415182099,676.97037131313,92.0462332521441,0.0151684556182883,2.98279915000769
10,9.930218,30,30.316303,36.939999,36.916687,98.425285,NaN,13.728961,NaN,54.058796,400,400.183746,25,36.647758,11.33378,83.594406,50.014271,401.211517,398.259155,400.657288,5139.99707,10.274417,10.456591,72.416,68.942001,30.622421,91.589294,62.82592,41.922115,63.273682,21.007521,38.987572,63.539047,56.297878,96.991814,0,596.189209,623.158710356864,2.41751660297178,0.0494245750498532,2.01088092285927,26.6638811193574,695.403968219939,2.46746082424916,0.0161118354512181,2.80851825944444,78.2679278427448,677.00707595869,92.0540215442558,0.0151724787464793,2.98213076787953
10,9.926741,30,30.31004,36.939999,36.916687,98.425285,NaN,13.724551,NaN,54.058796,400,400.183746,25,36.647758,11.303272,83.683319,50.014271,401.211517,398.259155,400.657288,5139.99707,10.274417,10.456591,72.38588,68.970337,30.632633,91.551262,62.816223,41.922115,63.273682,21.007521,38.987572,63.539047,56.297878,96.991814,0,596.189209,623.171690716832,2.41761390134194,0.0494458519336924,2.01070032456107,26.6499665360024,695.426354500576,2.46754823263469,0.0161171769036339,2.80801977337331,78.2569668910089,677.033105477834,92.0539311203075,0.01517793933527,2.98137277524548
10,9.924472,30,30.304974,36.939999,36.906643,98.457336,NaN,13.722862,NaN,54.064789,400,400.180176,25,36.647732,11.294707,83.75634,50.014271,401.229156,398.308716,400.718781,5137.810547,10.268578,10.44556,72.407227,68.983971,30.622761,91.550293,62.749134,41.951626,63.300556,21.004183,39.002949,63.449863,56.361706,96.930168,0,592.237183,623.159965632377,2.41761227404117,0.0494569330862283,2.01059621397509,26.640884313847,695.534433853888,2.46786106703011,0.0161259702315135,2.80695589405506,78.2480995310653,677.024821315037,92.0440183326876,0.015180817381581,2.9811103784689
10,9.924472,30,30.304974,36.939999,36.897053,98.525887,NaN,13.722862,NaN,54.062645,400,400.09491,25,36.64394,11.293696,83.695313,50.014271,401.318481,398.402405,400.786591,5136.95459,10.264636,10.438919,72.460274,68.975113,30.637848,91.575356,62.713676,41.930618,63.318398,20.999386,39.018509,63.554276,56.39938,96.919296,0,588.61499,623.140683951945,2.41755008547317,0.0494542487393531,2.01060930159512,26.640884313847,695.726805177402,2.46837869293526,0.0161355265096568,2.80554767566736,78.2480995310653,677.002110657441,92.0364004918093,0.0151796248928342,2.98138164091564
10,9.923984,30,30.298954,36.939999,36.883453,98.62796,NaN,13.718384,NaN,54.075195,400,400.115448,25,36.637115,11.303127,83.595032,50.014271,401.318481,398.402405,400.786591,5136.95459,10.264636,10.438919,72.501747,68.925629,30.621868,91.59111,62.650337,41.930618,63.318398,20.999386,39.018509,63.554276,56.39938,96.919296,0,588.61499,623.115161749889,2.41747555045886,0.0494534301461271,2.01060253892929,26.6389307768028,696.034479563165,2.46923252887166,0.0161548719994538,2.80299167374038,78.2375608176862,676.96575350648,92.0157260589561,0.0151816535932024,2.98138650459692
10,9.923236,30,30.293798,36.939999,36.87006,98.703949,NaN,13.720576,NaN,54.082466,400,400.159973,25,36.630688,11.299614,83.495705,50.013863,401.297638,398.433472,400.826019,5134.299805,10.2616,10.426041,72.457352,68.879387,30.604916,91.614143,62.680607,41.946064,63.311947,20.992723,39.033428,63.550468,56.410042,96.889786,0,585.69696,623.091027111464,2.41740963521019,0.0494542617383335,2.01058199897859,26.6359362841857,696.265719572668,2.46987686196237,0.0161698342931772,2.80105054476005,78.2285333390099,676.93385600777,91.9977630387833,0.0151833519994507,2.98139973383416
10,9.920365,30,30.289104,36.939999,36.86261,98.772736,NaN,13.716201,NaN,54.101013,400,400.114563,25,36.620937,11.30117,83.462814,50.013863,400.526581,398.101166,400.16394,5137.277832,10.182387,10.425661,72.464577,68.871513,30.607584,91.620445,62.703453,41.946709,63.286652,21.006477,39.02623,63.409683,56.403828,96.893913,0,584.789307,623.086770304534,2.41744171009069,0.0494697649779602,2.01044300027489,26.6244411807718,696.474980951793,2.47045997968724,0.0161833904299228,2.7993022596762,78.2203137196792,676.938440153848,91.992686894672,0.0151866654187038,2.98100981251676
10,9.917974,30,30.284981,36.939999,36.870583,98.850067,NaN,13.71168,NaN,54.100677,400,399.804535,25,36.615276,11.302784,83.409958,50.013863,400.526581,398.101166,400.16394,5137.277832,10.182387,10.425661,72.444519,68.818901,30.617258,91.612274,62.648277,41.946709,63.286652,21.006477,39.02623,63.409683,56.403828,96.893913,0,584.789307,623.111726662406,2.41756037018179,0.0494866536949812,2.01030793903177,26.6148660729323,696.705976144682,2.47109894530083,0.0161976334712135,2.79743846546317,78.2130931536639,676.975505993124,91.9993137807993,0.0151913125479251,2.9802730278851
10,9.916038,30,30.280474,36.939999,36.880547,98.90226,NaN,13.710675,NaN,54.077118,400,399.67514,25,36.604149,11.292371,83.295448,50.013863,400.769836,398.257324,400.347809,5134.725586,10.196731,10.436716,72.434517,68.796684,30.636652,91.587723,62.610458,41.898426,63.309719,20.998346,39.045311,63.453632,56.271126,96.948067,0,593.924927,623.138983752542,2.41767919627137,0.049501316281567,2.01019391298602,26.6071118393889,696.867874751945,2.47155375572816,0.0162087104883655,2.79605435657284,78.2051992155967,677.012047788792,92.0052282212826,0.0151961846316696,2.97951601387864
10,9.916597,30,30.276482,36.939999,36.880722,98.942268,NaN,13.706684,NaN,54.085945,400,399.735229,25,36.600082,11.296492,83.226021,50.013863,400.823181,398.321716,400.388062,5136.095703,10.193159,10.454125,72.366325,68.780296,30.632858,91.594688,62.580811,41.912495,63.347633,20.965219,39.092037,63.452152,56.279121,96.942665,0,597.366516,623.137249059862,2.41766467602303,0.049497936839324,2.01022268424818,26.6093509081373,696.993808418407,2.47190961662608,0.0162176560766296,2.79495637530261,78.1982065266498,677.000678991723,91.9957899037541,0.0151982030481391,2.97936694989795
10,9.914638,30,30.270222,36.939999,36.888275,98.922882,NaN,13.705076,NaN,54.093521,400,399.80896,25,36.599308,11.296645,83.35743,50.013863,400.823181,398.321716,400.388062,5136.095703,10.193159,10.454125,72.298248,68.792221,30.633362,91.598274,62.541237,41.912495,63.347633,20.965219,39.092037,63.452152,56.279121,96.942665,0,597.366516,623.159743176561,2.41776851010221,0.0495120687259181,2.01011082090187,26.6015037478236,696.961713045081,2.47185064507107,0.0162203162455058,2.79485717789026,78.1872395898566,677.029077780291,91.9965063828884,0.0152037986278074,2.97858291274038
10,9.912712,30,30.266005,36.939999,36.912285,98.82811,NaN,13.700302,NaN,54.072861,400,399.845612,25,36.583199,11.30505,83.361038,50.013863,400.912048,398.414429,400.513336,5133.881836,10.193186,10.435278,72.271194,68.821442,30.640387,91.597733,62.521812,41.929401,63.232246,20.95212,39.089832,63.323265,56.244759,96.965607,0,592.471924,623.215190153077,2.41797810445133,0.049530611842883,2.00997861803318,26.5937876677003,696.711659030154,2.47119688364267,0.0162107893534194,2.79640705589038,78.1798508019129,677.099199471818,92.0141152185029,0.0152102485163411,2.97744969319275
10,9.911228,30,30.261084,36.939999,36.959587,98.739975,NaN,13.698088,NaN,54.008305,400,399.854309,25,36.556572,11.328783,83.350502,50.013863,400.912048,398.414429,400.513336,5133.881836,10.193186,10.435278,72.264206,68.820618,30.627193,91.612816,62.48922,41.929401,63.232246,20.95212,39.089832,63.323265,56.244759,96.965607,0,592.471924,623.315796298529,2.4183262600263,0.0495529675288922,2.00983851545273,26.5878416104092,696.482548365239,2.47060232846355,0.016202768966777,2.79778007770269,78.1712274903213,677.218851888096,92.0473882064297,0.0152197629712209,2.97568299976139
10,9.907559,30,30.256977,36.939999,37.012306,98.699677,NaN,13.696894,NaN,53.941353,400,399.827545,25,36.53775,11.331234,83.513855,50.013863,400.800415,398.334961,400.382111,5132.728516,10.183243,10.432349,72.161079,68.816238,30.616426,91.637428,62.50441,41.916443,63.237301,20.940037,39.101818,63.300877,56.232376,96.952751,0,588.193604,623.435415420062,2.41877060370551,0.0495902648306046,2.00957917900246,26.5731379438536,696.384342193307,2.4703561344557,0.0162006845883604,2.7982662075797,78.1640297542257,677.374882424525,92.0940670620952,0.0152306532685782,2.97355201014013
10,9.907528,30,30.251812,36.939999,37.059044,98.739723,NaN,13.697174,NaN,53.890511,400,399.853088,25,36.522839,11.349096,83.597092,50.014931,400.995605,398.428925,400.486694,5134.553223,10.20113,10.439794,72.128502,68.792114,30.616547,91.685051,62.447674,41.894623,63.234646,20.864212,39.183659,63.402695,56.251991,96.935402,0,588.651123,623.529453063883,2.4190742650349,0.0496035376957149,2.00951633280591,26.5730136930954,696.514670109766,2.47072910957787,0.0162106590539254,2.79706574721114,78.1549767355614,677.477928184185,92.1214727779072,0.0152394558149934,2.97197677437658
10,9.903346,30,30.248877,36.939999,37.102722,98.779182,NaN,13.695737,NaN,53.877945,400,399.941162,25,36.511337,11.361324,83.574677,50.014931,400.995605,398.428925,400.486694,5134.553223,10.20113,10.439794,72.177414,68.771736,30.601124,91.699638,62.425774,41.894623,63.234646,20.864212,39.183659,63.402695,56.251991,96.935402,0,588.651123,623.632775373568,2.41947420729796,0.0496414752093914,2.0092443406337,26.5562492525192,696.635403325777,2.47106653637834,0.0162186423924742,2.7960538891701,78.1498318405557,677.61955024491,92.16501896353,0.0152488177233569,2.97011293363077
10,9.901461,30,30.241516,36.939999,37.143383,98.808128,NaN,13.691962,NaN,53.898445,400,399.943268,25,36.501369,11.353486,83.480705,50.014931,400.988037,398.419769,400.459167,5135.395508,10.204983,10.456411,72.261314,68.780777,30.597816,91.651352,62.384224,41.884338,63.191925,20.880886,39.173271,63.306694,56.224373,96.924553,0,590.774597,623.721476947897,2.41979025523472,0.049664451480217,2.00909523365629,26.548691130923,696.742338402779,2.47138614772876,0.0162289502092818,2.79491197816557,78.1369266968725,677.723782774068,92.1897940193484,0.0152591271887022,2.96838050401544
10,9.900495,30,30.234377,36.939999,37.143383,98.808128,NaN,13.689883,NaN,53.898445,400,399.943268,25,36.501369,11.335151,83.460815,50.014931,400.851379,398.236847,400.361298,5129.770996,10.208226,10.447589,72.324669,68.803574,30.606573,91.645103,62.34919,41.925198,63.140045,20.93235,39.13089,63.299995,56.241554,96.905998,0,590.468811,623.725066366628,2.41981728543376,0.0496703970028177,2.00904563314536,26.544817435532,696.767554549376,2.47148509481741,0.0162350570823508,2.79436159329842,78.1244084197825,677.722762692126,92.1794357048105,0.015263770679936,2.96789078402927
10,9.897482,30,30.228724,36.939999,37.17445,98.815094,NaN,13.684758,NaN,53.910988,400,399.878571,25,36.480862,11.334099,83.455017,50.014931,400.851379,398.236847,400.361298,5129.770996,10.208226,10.447589,72.355507,68.866325,30.636818,91.651352,62.345356,41.925198,63.140045,20.93235,39.13089,63.299995,56.241554,96.905998,0,590.468811,623.798670293982,2.42010272267892,0.0496976421584448,2.00885153046633,26.5327334155306,696.806978136848,2.47161576127298,0.0162408597371637,2.79378883729119,78.1144942176728,677.818413714162,92.2037445046286,0.0152725109542858,2.96638407537724
