P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.897482,30,30.228724,36.939999,37.205067,98.811813,NaN,13.684758,NaN,53.929005,400,399.836517,25,36.463963,11.341643,83.335632,50.014931,400.886169,398.27887,400.355835,5126.800293,10.189307,10.42759,72.345985,68.901527,30.619081,91.66877,62.414997,41.91803,63.061584,20.929241,39.147205,63.279343,56.142735,96.940857,0,587.885498,623.860174708582,2.42030090680768,0.0497062083385922,2.00881284419555,26.5327334155306,696.797811609599,2.47159111764963,0.0162404050843789,2.79385349955558,78.1144942176728,677.890823451493,92.2281580563961,0.0152763096846711,2.96554602081864
10,9.896536,30,30.223598,36.939999,37.238686,98.828949,NaN,13.68086,NaN,53.908611,400,399.840698,25,36.45895,11.371296,83.368172,50.014931,400.881836,398.22464,400.37262,5124.456543,10.197222,10.428395,72.320755,68.939133,30.621519,91.673569,62.389961,41.925999,63.122776,20.89465,39.197083,63.239758,56.092499,96.976212,0,585.233521,623.931217982038,2.42054495663016,0.0497214407285187,2.00872218005753,26.5289388060181,696.863772236773,2.47179083030345,0.0162471668107638,2.79312184800624,78.1055030161909,677.972163806466,92.2484101153268,0.0152839527678443,2.96424819810088
10,9.894714,30,30.217842,36.939999,37.271152,98.856735,NaN,13.677994,NaN,53.824066,400,399.867645,25,36.456032,11.381959,83.406639,50.014931,400.881836,398.22464,400.37262,5124.456543,10.197222,10.428395,72.355949,68.9244,30.627777,91.700386,62.372925,41.925999,63.122776,20.89465,39.197083,63.239758,56.092499,96.976212,0,585.233521,624.003188660137,2.42080600846875,0.0497417498294629,2.00858852170037,26.5216296229518,696.96166819253,2.4720791432465,0.0162559429207821,2.79213453522746,78.0954053538617,678.058754657434,92.2695673940632,0.0152922876266829,2.96284925085573
10,9.892315,30,30.21209,36.939999,37.290962,98.885323,NaN,13.673714,NaN,53.742249,400,399.875244,25,36.451408,11.348674,83.324837,50.014931,401.073303,398.412079,400.55188,5127.574219,10.204839,10.445329,72.441444,68.946609,30.599037,91.700203,62.267296,41.936497,63.019279,20.856966,39.227699,63.298988,56.122566,96.9403,0,583.899719,624.051870822079,2.42100127774034,0.0497620814078334,2.00844146161447,26.5120042269875,697.061743639275,2.47237328903848,0.0162648258700176,2.79113472685046,78.0853132112325,678.121312990928,92.2826332189285,0.0152993611541055,2.9617297973792
10,9.8907,30,30.206421,36.939999,37.294624,98.931351,NaN,13.673226,NaN,53.652336,400,399.971741,25,36.442577,11.329064,83.335609,50.014931,400.877747,398.303436,400.451416,5125.32959,10.184731,10.422317,72.493576,68.978142,30.583786,91.676003,62.196892,41.904686,63.076233,20.846748,39.246948,63.19899,56.113892,96.939316,0,589.706787,624.065211006052,2.42107013953273,0.0497730670055443,2.00835452515098,26.505523474196,697.210137803942,2.47279692657365,0.0162760488901522,2.78980500314333,78.0753652307372,678.137802742908,92.2802668730405,0.0153039658734545,2.96114576263814
10,9.889023,30,30.200718,36.939999,37.265053,98.961685,NaN,13.668407,NaN,53.623356,400,399.933014,25,36.43079,11.346435,83.408737,50.014931,400.877747,398.303436,400.451416,5125.32959,10.184731,10.422317,72.452164,69.048584,30.571163,91.68087,62.168564,41.904686,63.076233,20.846748,39.246948,63.19899,56.113892,96.939316,0,589.706787,624.012038432832,2.42092574150659,0.0497751416703871,2.0083054131906,26.4987931038869,697.314800619723,2.47310315796889,0.0162851282978688,2.7887821458051,78.065356118945,678.076309399227,92.2515180357468,0.0153045042579854,2.9614531666356
10,9.886149,30,30.195999,36.939999,37.230583,98.968109,NaN,13.662197,NaN,53.651535,400,399.95343,25,36.409302,11.352593,83.388161,50.006813,400.933228,398.326355,400.495728,5120.620117,10.201769,10.450377,72.375847,69.087418,30.536011,91.695587,62.257637,41.91291,62.982296,20.879053,39.227818,63.131447,56.067268,96.948059,0,596.307251,623.953469689605,2.42078314319554,0.0497832348962085,2.00820125971641,26.4872568208434,697.349296270339,2.47321651480188,0.0162900598319107,2.78829906560924,78.0570728734662,678.016983458595,92.2248784449902,0.01530450674854,2.96180479276894
10,9.885535,30,30.191238,36.939999,37.191914,98.981735,NaN,13.661407,NaN,53.703964,400,399.934021,25,36.397392,11.344082,83.393799,50.006813,400.880615,398.318817,400.459137,5120.212891,10.190311,10.426517,72.289833,69.088676,30.535355,91.677643,62.26239,41.901531,62.965412,20.871143,39.251732,63.135212,56.058975,96.940994,0,594.141602,623.878091650332,2.42055011937253,0.0497762019623836,2.00821786806703,26.4847918961629,697.404007852421,2.47338438503978,0.0162960232056465,2.78767431013384,78.0487148833737,677.924560744157,92.1870076253697,0.0153027994139403,2.96253461175504
10,9.883802,30,30.183743,36.939999,37.162956,99.009842,NaN,13.662226,NaN,53.745926,400,399.892639,25,36.383717,11.340462,83.470261,50.006813,400.880615,398.318817,400.459137,5120.212891,10.190311,10.426517,72.254242,69.129974,30.532906,91.693314,62.239574,41.901531,62.965412,20.871143,39.251732,63.135212,56.058975,96.940994,0,594.141602,623.826368964908,2.42041124591154,0.0497787951296696,2.0081652969257,26.4778341011469,697.50865169011,2.47369840597967,0.0163063310072272,2.78656489886973,78.0355552440255,677.862357232518,92.1555069565425,0.0153044834038865,2.96272667762717
10,9.88032,30,30.177628,36.939999,37.14537,99.009232,NaN,13.658506,NaN,53.781223,400,399.924683,25,36.364582,11.307203,83.548912,50.006813,401.028015,398.399292,400.580811,5117.379395,10.202638,10.441127,72.286705,69.149879,30.530596,91.69725,62.244507,41.919807,62.926468,20.861986,39.257988,63.0993,56.018494,96.958786,0,588.692017,623.803977436134,2.42039495330003,0.0497953801251384,2.0080090450317,26.4638515695772,697.528401829214,2.47377827236809,0.0163114911345572,2.78611396428992,78.0248167077369,677.847045880969,92.1417662862297,0.0153077194414224,2.96247533392709
10,9.876032,30,30.169249,36.939999,37.134029,98.959213,NaN,13.651856,NaN,53.779556,400,399.924561,25,36.36441,11.298079,83.632431,50.006813,400.90567,398.322937,400.531738,5113.671387,10.198772,10.445693,72.353775,69.150513,30.545736,91.683228,62.293991,41.921814,62.859173,20.848459,39.274021,63.140575,55.947372,96.975914,0,585.762024,623.797119486839,2.42044168160338,0.0498187112857122,2.00780377238417,26.446627452257,697.418432884298,2.47351949093097,0.016311772000759,2.78644110576665,78.0100996136766,677.851286351908,92.1314510447626,0.015313480903237,2.96184066253525
10,9.873917,30,30.164373,36.939999,37.169949,98.88237,NaN,13.646577,NaN,53.760971,400,399.953339,25,36.380131,11.297673,83.615158,50.006813,400.90567,398.322937,400.531738,5113.671387,10.198772,10.445693,72.389244,69.122993,30.555731,91.711075,62.346375,41.921814,62.859173,20.848459,39.274021,63.140575,55.947372,96.975914,0,585.762024,623.877083563305,2.42073334322613,0.0498418572887578,2.00765127083244,26.4381298628969,697.221397615262,2.47301129941501,0.0163053356399204,2.78755295634578,78.0015338145637,677.950359912343,92.1580755176769,0.0153219099959134,2.96036242195425
10,9.871293,30,30.157242,36.939999,37.209961,98.820404,NaN,13.640465,NaN,53.736526,400,399.998627,25,36.400452,11.31554,83.564751,50.006813,400.955109,398.366211,400.613953,5115.956055,10.205598,10.444498,72.381233,69.123993,30.582378,91.722534,62.314888,41.926781,62.97691,20.83802,39.29916,63.172092,55.905865,96.990211,0,586.331421,623.96713853416,2.42106567902054,0.0498693058028598,2.00746835088379,26.427585372813,697.07372075947,2.47264557391147,0.0163028862965202,2.78820983803763,77.989004654639,678.060839605405,92.1854178088349,0.0153324314251421,2.95860122845933
10,9.869717,30,30.152212,36.939999,37.239487,98.800377,NaN,13.636604,NaN,53.760574,400,399.966614,25,36.412636,11.347281,83.461136,50.006813,400.894409,398.398132,400.581604,5114.402344,10.189323,10.429767,72.395401,69.129578,30.554579,91.686455,62.293373,41.89526,62.853096,20.830547,39.330971,63.090382,55.851273,97.012253,0,595.630676,624.032248878552,2.42130078569018,0.0498873345433725,2.0073521704106,26.421251261737,697.035580691744,2.47256508328114,0.0163044355980433,2.78821479507679,77.980165561666,678.139020599028,92.2048064794753,0.0153398674982786,2.95735962530841
10,9.866091,30,30.145197,36.939999,37.274014,98.699013,NaN,13.634341,NaN,53.761047,400,399.961731,25,36.416485,11.340979,83.347565,50.006813,400.894409,398.398132,400.581604,5114.402344,10.189323,10.429767,72.437637,69.157089,30.524975,91.670044,62.277855,41.89526,62.853096,20.830547,39.330971,63.090382,55.851273,97.012253,0,595.630676,624.114980379983,2.42162560618658,0.0499194703040861,2.0071260560162,26.4066751681199,696.777593436946,2.47190212896772,0.0162964219880484,2.78965112263578,77.9678363600786,678.246935133533,92.231491522649,0.0153501811781999,2.95564566974354
10,9.861952,30,30.140152,36.939999,37.274014,98.699013,NaN,13.629273,NaN,53.761047,400,399.961731,25,36.416485,11.330996,83.398987,49.998482,400.942261,398.374756,400.44754,5112.80127,10.18279,10.417592,72.428085,69.170174,30.509304,91.686241,62.221031,41.884979,62.794125,20.847223,39.327366,63.016933,55.735394,97.067978,0.0835740491747856,604.236633,624.130300712716,2.42174153572309,0.0499451348764847,2.0069156562627,26.3900320753934,696.79537898319,2.4719720718331,0.0163007604272122,2.78926471688647,77.9589681473321,678.28154844358,92.2361475124424,0.015355342783595,2.95490340154083
10,9.8612,30,30.132359,36.939999,37.311352,98.498146,NaN,13.624096,NaN,53.782127,400,399.952057,25,36.422318,11.318811,83.308159,49.998482,400.818939,398.244019,400.340515,5110.032715,10.186421,10.431396,72.401001,69.169258,30.471107,91.700356,62.176273,41.897732,62.819061,20.848467,39.341728,62.902359,55.675842,97.075394,0,599.868042,624.208015793569,2.42200397232809,0.0499602582858071,2.00683313133067,26.3870077023051,696.262298190926,2.4705722389203,0.0162795788780508,2.79260832932907,77.9452671670879,678.365471296431,92.253659463916,0.0153649174565034,2.95341437678689
10,9.860172,30,30.126183,36.939999,37.344418,98.320793,NaN,13.624691,NaN,53.818848,400,399.843475,25,36.438408,11.304771,83.08989,49.998482,400.818939,398.244019,400.340515,5110.032715,10.186421,10.431396,72.398933,69.145065,30.451897,91.680046,62.176712,41.897732,62.819061,20.848467,39.341728,62.902359,55.675842,97.075394,0,599.868042,624.278173814383,2.42224648473544,0.0499758974804756,2.00674199935512,26.3828730464587,695.78864856856,2.46932452112828,0.0162602075249265,2.79565540146895,77.9344070967094,678.444596503041,92.2718249739121,0.0153731699234303,2.95209499448797
10,9.860172,30,30.126183,36.939999,37.37492,98.212364,NaN,13.624691,NaN,53.874535,400,399.878906,25,36.456604,11.298195,82.702911,49.998482,400.909058,398.33847,400.445313,5107.490234,10.18243,10.423841,72.408043,69.149315,30.448555,91.643379,62.21579,41.967819,62.833954,20.865963,39.349239,62.927818,55.719597,97.052017,0,591.341614,624.339382913137,2.42244360934998,0.0499844381078983,2.00670624773529,26.3828730464587,695.485400501642,2.46850805764126,0.0162450810325374,2.79783399703785,77.9344070967094,678.516632549529,92.2962299950973,0.0153769505696145,2.95128445144542
10,9.859171,30,30.121044,36.939999,37.380024,98.311539,NaN,13.621275,NaN,53.92321,400,399.900635,25,36.475437,11.302571,82.612411,49.998482,400.972321,398.4664,400.51474,5105.79248,10.171086,10.412428,72.413605,69.157547,30.438202,91.63002,62.245167,41.97974,62.74086,20.855982,39.371685,62.92728,55.772289,96.975388,0.0939295366406441,591.759277,624.353324011089,2.42250461819593,0.0499920806206522,2.00664959789034,26.3788466820537,695.781031893725,2.46932651391273,0.016263345221984,2.79543937557649,77.92536919788,678.5310246465,92.2939294941862,0.0153811187316407,2.95076832497409
10,9.860123,30,30.115318,36.939999,37.375233,98.460159,NaN,13.621405,NaN,53.9841,400,399.960144,25,36.491501,11.300182,82.717316,49.998482,400.972321,398.4664,400.51474,5105.79248,10.171086,10.412428,72.407799,69.1661,30.509907,91.645317,62.312859,41.97974,62.74086,20.855982,39.371685,62.92728,55.772289,96.975388,0.0939295366406441,591.759277,624.340192093059,2.42244700393775,0.0499848298682875,2.00670340016428,26.3826759586714,696.216539242057,2.47052377954721,0.0162889729672751,2.79204077568594,77.9152975347804,678.501162515805,92.2758115364387,0.0153833554638124,2.950708841534
10,9.870253,30,30.114326,36.939999,37.375233,98.460159,NaN,13.631491,NaN,53.9841,400,399.960144,25,36.491501,11.304096,82.934464,49.998482,401.121948,398.524597,400.624451,5107.116211,10.196765,10.430646,72.399185,69.101402,30.483318,91.665489,62.346085,41.958221,62.992161,20.879677,39.392765,62.998894,55.787533,96.982452,0.124503150582313,598.472839,624.302745955326,2.42216345549729,0.0499220175547012,2.00721686344931,26.4234055857377,696.220050239533,2.4705375760107,0.016289827762419,2.79196405789847,77.9135525195088,678.396026049403,92.2388012364245,0.0153784947474931,2.95182296769044
10,9.875524,30,30.114412,36.939999,37.358562,98.723412,NaN,13.640213,NaN,54.010994,400,400.013611,25,36.484566,11.305979,83.183853,49.998482,400.814545,398.292511,400.318848,5104.679688,10.175792,10.424619,72.380142,69.021973,30.510641,91.702332,62.358131,41.971119,62.920544,20.885525,39.40411,63.028759,55.788063,96.981125,0.0958936959505081,605.352539,624.249786160715,2.42190819126211,0.0498847185075457,2.00750428201104,26.4445865454107,696.954060905821,2.47251171654565,0.0163262942042499,2.78682463889609,77.9137038028466,678.302891595341,92.207375608286,0.0153735463591923,2.95287934343494
10,9.876,30,30.111225,36.939999,37.348129,98.79837,NaN,13.642939,NaN,54.009697,400,399.932098,25,36.475456,11.304615,83.413597,49.998482,400.814545,398.292511,400.318848,5104.679688,10.175792,10.424619,72.391541,68.992378,30.480419,91.742889,62.357929,41.971119,62.920544,20.885525,39.40411,63.028759,55.788063,96.981125,0.0958936959505081,605.352539,624.227080557141,2.42182741926088,0.0498788539943229,2.00754095853307,26.4464988934659,697.174097649104,2.47311735094162,0.0163394169777365,2.78513632004641,77.908097299059,678.268481998287,92.1912657769868,0.015373856006076,2.9530474460724
10,9.876981,30,30.107044,36.939999,37.338627,98.856041,NaN,13.642887,NaN,54.009956,400,399.892456,25,36.465923,11.287841,83.548775,49.998482,400.889679,398.346588,400.442108,5102.619141,10.177586,10.405435,72.394829,68.952187,30.457348,91.738831,62.397854,41.997261,62.893276,20.897821,39.410641,62.982243,55.802074,96.956276,0,598.817139,624.204374433201,2.4217385323043,0.049870126143581,2.00760222898987,26.4504398851216,697.349354852093,2.47360687323667,0.0163509942996934,2.78371370987827,77.900741470597,678.229580804646,92.1722441762928,0.0153745901635486,2.95319761506133
10,9.877323,30,30.105881,36.939999,37.339237,98.830612,NaN,13.644037,NaN,53.985386,400,399.874542,25,36.468388,11.275065,83.41114,49.998482,400.889679,398.346588,400.442108,5102.619141,10.177586,10.405435,72.410744,68.911278,30.46418,91.728287,62.40144,41.997261,62.893276,20.897821,39.410641,62.982243,55.802074,96.956276,0,598.817139,624.204333385091,2.42173290706944,0.0498681812889889,2.00761888364123,26.45181374138,697.282643325324,2.47343264954019,0.0163484798768601,2.7841125859024,77.898695209032,678.225737691012,92.1693157327426,0.0153751610839685,2.95316050412572
10,9.875225,30,30.104681,36.939999,37.347298,98.790665,NaN,13.64468,NaN,53.922611,400,399.876282,25,36.469913,11.288604,83.213303,50.00095,400.867188,398.373169,400.467041,5102.148438,10.16192,10.399159,72.411339,68.878014,30.463869,91.685959,62.419903,41.997158,62.943409,20.906975,39.403267,62.909504,55.812584,96.958359,0,593.138855,624.228279874525,2.42184373211976,0.0498834169701475,2.00750257187062,26.4433852670234,697.175626059735,2.47315021181167,0.0163439874502723,2.7847881475822,77.8965837826329,678.264379668018,92.1807231439026,0.0153779891161356,2.95264073705141
10,9.875074,30,30.102865,36.939999,37.362072,98.794724,NaN,13.643148,NaN,53.834305,400,399.886383,25,36.470917,11.289743,83.082756,50.00095,400.896454,398.377197,400.504608,5102.510742,10.167758,10.393838,72.435387,68.880142,30.535736,91.671326,62.342216,42.038879,62.871407,20.888868,39.421402,62.919003,55.831806,96.935387,0,588.671509,624.258497175695,2.42194347483069,0.0498884853314154,2.00747722946151,26.4427785912206,697.193307041363,2.47320572908117,0.0163461136562335,2.78457253153347,77.8933883660687,678.298026275416,92.1895796358413,0.0153809641353041,2.95213528871893
10,9.875074,30,30.102865,36.939999,37.36869,98.820786,NaN,13.643148,NaN,53.753433,400,399.933777,25,36.471661,11.299123,83.113914,50.00095,400.896454,398.377197,400.504608,5102.510742,10.167758,10.393838,72.437508,68.896713,30.628216,91.690468,62.443668,42.038879,62.871407,20.888868,39.421402,62.919003,55.831806,96.935387,0,588.671509,624.27178263385,2.42198626001612,0.049890337005333,2.0074693282748,26.4427785912206,697.265872054479,2.47340081847572,0.0163497190307526,2.78407264225654,77.8933883660687,678.313657511383,92.1948746854319,0.0153817853872969,2.95195899259388
10,9.87696,30,30.100521,36.939999,37.363052,98.84259,NaN,13.646712,NaN,53.649189,400,399.957886,25,36.473045,11.309073,83.095245,50.00095,401.034912,398.505768,400.616089,5104.708008,10.177522,10.40897,72.386604,68.93251,30.572571,91.727158,62.476639,42.049366,62.875492,20.893032,39.416225,63.001972,55.823936,96.933456,0,586.50592,624.253487450864,2.42189704315519,0.0498770899747853,2.00757185952602,26.4503555243909,697.334794155082,2.47359640623522,0.0163547537522171,2.7834780406243,77.8892636637867,678.277457828816,92.1793341298143,0.0153814417753655,2.95220517810955
10,9.876925,30,30.097984,36.939999,37.363052,98.84259,NaN,13.64997,NaN,53.649189,400,399.957886,25,36.473045,11.311445,83.090263,50.00095,400.808228,398.206482,400.382019,5104.978027,10.187658,10.420412,72.285004,68.967323,30.457819,91.633911,62.470604,42.060944,62.969158,20.84531,39.457314,62.952477,55.694389,96.992493,0,585.583862,624.253616936192,2.42189802235887,0.0498773064972592,2.00757008140937,26.4502149228799,697.343692960827,2.47363148296635,0.0163569397667795,2.78328637511911,77.8847990604523,678.273913095606,92.1745849375696,0.0153829424453209,2.95206962442723
10,9.877241,30,30.096188,36.939999,37.35437,98.861946,NaN,13.652752,NaN,53.498848,400,399.842285,25,36.472572,11.325942,83.068779,50.00095,400.808228,398.206482,400.382019,5104.978027,10.187658,10.420412,72.222137,68.944466,30.477182,91.536575,62.374992,42.060944,62.969158,20.84531,39.457314,62.952477,55.694389,96.992493,0,585.583862,624.23501795158,2.42183304821315,0.0498729226500128,2.00759654141154,26.4514843404252,697.403859107371,2.4738011169651,0.016361163155518,2.78278125546069,77.8816382891011,678.247414055367,92.1630965197738,0.0153827441985319,2.95224438481114
10,9.875206,30,30.094667,36.939999,37.36351,98.850227,NaN,13.65221,NaN,53.396652,400,399.800323,25,36.467712,11.351418,83.102829,50.00095,400.732452,398.171783,400.371277,5101.914551,10.184632,10.427032,72.258293,68.941628,30.459337,91.452301,62.333828,41.9781,62.803139,20.825974,39.462563,63.020092,55.72681,96.978477,0,588.098572,624.260895633842,2.42194907824841,0.049888070795816,2.00748221588556,26.4433089307069,697.376579670109,2.47373447577629,0.0163608540870774,2.78289008475482,77.8789613740308,678.287462060485,92.1745355675378,0.0153858605146074,2.95168733622421
10,9.876033,30,30.092678,36.939999,37.370087,98.857002,NaN,13.650604,NaN,53.28273,400,399.785461,25,36.468143,11.362832,83.186852,50.00095,400.810089,398.287659,400.448486,5100.85498,10.167172,10.397744,72.2873,68.952515,30.440512,91.454819,62.196205,41.969009,62.836376,20.834715,39.452473,63.027237,55.71851,96.98745,0,591.009338,624.271039784755,2.42196846059104,0.0498847934665211,2.00751636047295,26.4466314697137,697.402406047376,2.47381264924997,0.0163635048757657,2.78261078206354,77.8754606338679,678.291482491791,92.1731159058297,0.0153873948991852,2.95150444847064
10,9.873972,30,30.089371,36.939999,37.370308,98.879669,NaN,13.648211,NaN,53.205849,400,399.856018,25,36.474174,11.370934,83.215225,50.00095,400.810089,398.287659,400.448486,5100.85498,10.167172,10.397744,72.294357,68.964142,30.427849,91.473846,62.252983,41.969009,62.836376,20.834715,39.452473,63.027237,55.71851,96.98745,0,591.009338,624.279106703742,2.42202755335139,0.0498976103660669,2.00741144699592,26.4383508572913,697.477060752221,2.47402787279599,0.0163694878690089,2.7819299067393,77.8696397486142,678.307981353623,92.1740814188959,0.0153904622747992,2.95108990913793
10,9.873949,30,30.088757,36.939999,37.382706,98.905754,NaN,13.650167,NaN,53.149956,400,400.087402,25,36.470879,11.338106,83.123734,49.995644,401.113068,398.563293,400.667542,5106.46582,10.189994,10.425459,72.304741,68.953796,30.425846,91.484825,62.280628,41.980972,62.895802,20.794291,39.48431,62.984634,55.626244,97.04673,0,593.227905,624.304079552741,2.42210834393478,0.0499012215780338,2.00739552605603,26.4382584415631,697.551770699338,2.47423138480773,0.0163736205323525,2.78138808318944,77.8685589488524,678.336551424475,92.1829046332605,0.0153923723129504,2.9507258665895
10,9.87394,30,30.086348,36.939999,37.398193,98.919128,NaN,13.648487,NaN,53.10305,400,400.148041,25,36.464954,11.298911,83.163742,49.995644,401.166534,398.600403,400.692352,5103.197754,10.192984,10.429309,72.308258,68.887657,30.431793,91.509399,62.267765,41.979733,62.761238,20.793486,39.486542,62.971611,55.566479,97.072952,0,590.890137,624.335201219466,2.42220870631867,0.0499056100528401,2.00737668284551,26.4382222788433,697.597398828515,2.47436462321487,0.0163775441435051,2.7809534166288,77.8643183162076,678.36950907484,92.1907069859721,0.0153957075843926,2.95018885190074
10,9.87394,30,30.086348,36.939999,37.401741,98.93882,NaN,13.648487,NaN,53.076626,400,400.094818,25,36.46188,11.271379,83.180382,49.995644,401.166534,398.600403,400.692352,5103.197754,10.192984,10.429309,72.329704,68.868782,30.42905,91.490738,62.266727,41.979733,62.761238,20.793486,39.486542,62.971611,55.566479,97.072952,0,590.890137,624.342323384476,2.42223164035752,0.0499066026136002,2.00737247722,26.4382222788433,697.652157690588,2.47451179321357,0.0163802628521301,2.78058050399572,77.8643183162076,678.377887845931,92.1935471108681,0.0153961478720477,2.95009469487183
10,9.875052,30,30.084442,36.939999,37.403454,98.960297,NaN,13.647556,NaN,53.040985,400,399.982574,25,36.451801,11.26374,83.109543,49.995644,400.888794,398.33197,400.393707,5103.405762,10.176163,10.424904,72.345078,68.866547,30.425182,91.454506,62.266533,42.00375,62.794376,20.80681,39.489235,62.869076,55.66674,97.013161,0,587.662781,624.341650915112,2.42221160598153,0.0499001987347015,2.00742684923222,26.4426902008004,697.718536363613,2.474698574382,0.0163848702122831,2.78003161657032,77.8609629417787,678.367633901163,92.1874068290676,0.0153968778389434,2.95007832304617
10,9.874104,30,30.082067,36.939999,37.403454,98.960297,NaN,13.648973,NaN,53.040985,400,399.982574,25,36.451801,11.2802,83.047073,49.995644,401.007355,398.466949,400.504639,5102.99707,10.176244,10.410617,72.365273,68.9552,30.415787,91.406311,62.253407,42.019325,62.966286,20.78886,39.514408,62.874596,55.671169,96.998245,0,589.05072,624.345155714858,2.42223812514146,0.0499060665970145,2.00737876518259,26.4388812401564,697.726839984639,2.47473134765098,0.0163869178591374,2.77985372442416,77.856781695386,678.37366534155,92.1861312585898,0.0153987760456293,2.94984659622427
10,9.875006,30,30.079895,36.939999,37.404297,98.963905,NaN,13.651297,NaN,53.044304,400,399.971985,25,36.440479,11.311292,83.01284,49.995644,401.007355,398.466949,400.504639,5102.99707,10.176244,10.410617,72.366814,68.979324,30.398924,91.383263,62.260056,42.019325,62.966286,20.78886,39.514408,62.874596,55.671169,96.998245,0,589.05072,624.343513241921,2.42221834191074,0.0499007192510475,2.00742351588296,26.4425053840018,697.744462101193,2.47478827031625,0.0163892885553102,2.77962302651939,77.8529576105767,678.363093166181,92.1795108497664,0.0153996667296478,2.94981540942932
10,9.874746,30,30.079527,36.939999,37.393929,98.970703,NaN,13.649517,NaN,53.100998,400,400.027832,25,36.418072,11.352408,83.019745,49.995644,401.086823,398.488556,400.536957,5103.119141,10.187712,10.421638,72.333977,68.962318,30.378593,91.350037,62.267128,42.000629,62.907536,20.774082,39.537041,62.904152,55.655418,97.00341,0,589.986145,624.323661584589,2.422158595305,0.0498994281168538,2.00742263227807,26.4414607554537,697.764643678128,2.47484412562218,0.0163905438220388,2.77946730788961,77.8523096780464,678.34069951796,92.1714050924948,0.0153987347906869,2.95004162327236
10,9.875683,30,30.077995,36.939999,37.378487,98.963158,NaN,13.648747,NaN,53.166241,400,400.051422,25,36.395454,11.363176,83.021507,49.995644,401.073059,398.541443,400.502136,5101.421387,10.178217,10.42986,72.312843,69.052078,30.373507,91.333237,62.242153,41.979,62.954453,20.756573,39.553822,62.993336,55.660267,96.99099,0,589.419128,624.289197381272,2.42203255748829,0.0498893092542353,2.00748856437821,26.4452253414556,697.749026937385,2.47480890634862,0.0163908239682641,2.77949490478585,77.8496122404393,678.292297401764,92.1528567016408,0.0153972106643207,2.95048012143468
10,9.876242,30,30.077002,36.939999,37.361176,98.927315,NaN,13.64712,NaN,53.225769,400,400.086121,25,36.384998,11.376444,83.110168,49.995644,401.073059,398.541443,400.502136,5101.421387,10.178217,10.42986,72.342064,69.123581,30.363611,91.34491,62.227318,41.979,62.954453,20.756573,39.553822,62.993336,55.660267,96.99099,0,589.419128,624.252377561172,2.42190500234867,0.049881007198767,2.00753762909152,26.4474711117436,697.652862734121,2.4745548402159,0.0163867336134185,2.7800971499437,77.8478637789161,678.244173420127,92.1351584584938,0.0153953417721221,2.9509533273743
10,9.876772,30,30.074867,36.939999,37.344044,98.915031,NaN,13.650632,NaN,53.282814,400,400.06546,25,36.389992,11.365575,83.248581,49.995644,400.859131,398.372345,400.389069,5099.883789,10.175832,10.40942,72.395485,69.141228,30.355225,91.337296,62.205956,42.001392,62.853127,20.75243,39.550407,62.903893,55.611019,97.017868,0,587.279968,624.216023008285,2.42177940587667,0.0498729347729262,2.00758509617839,26.4496002891338,697.626179929644,2.47449252896209,0.0163868793101926,2.7801692771959,77.8441043464441,678.195009341963,92.1155119682642,0.0153941782316868,2.95135982026855
10,9.877859,30,30.074158,36.939999,37.331085,98.924652,NaN,13.653054,NaN,53.325539,400,399.955811,25,36.398315,11.373118,83.357788,50.00528,400.802338,398.393677,400.407623,5100.046387,10.160345,10.398987,72.453094,69.028648,30.362656,91.274963,62.171486,42.004951,62.852886,20.780552,39.51709,63.015583,55.661106,96.993782,0,586.963379,624.18598331849,2.42166519738866,0.0498625850103031,2.00765595297315,26.4539668494748,697.655406844178,2.47457420398561,0.0163888191807123,2.77993426355623,77.8428558519643,678.15220241793,92.1000166245438,0.0153923989673071,2.95179382994687
10,9.878835,30,30.074547,36.939999,37.298466,98.950096,NaN,13.655616,NaN,53.398575,400,399.866699,25,36.405991,11.398941,83.453857,50.00528,400.802338,398.393677,400.407623,5100.046387,10.160345,10.398987,72.514275,69.116661,30.34824,91.214882,62.143768,42.004951,62.852886,20.780552,39.51709,63.015583,55.661106,96.993782,0,586.963379,624.116880668861,2.4214269465342,0.0498474215277054,2.00774505495513,26.4578872144631,697.724773574125,2.47475891636229,0.0163919954629859,2.77948312745575,77.8435408538875,678.065783377047,92.0712894339121,0.015387593816012,2.95279782963077
10,9.879201,30,30.073833,36.939999,37.277233,98.972031,NaN,13.656683,NaN,53.47369,400,399.892181,25,36.41647,11.418744,83.429901,50.00528,400.915894,398.455353,400.489563,5099.266602,10.163107,10.395132,72.518921,69.162247,30.340282,91.237846,62.095726,42.006767,62.881294,20.742634,39.543526,62.911835,55.633503,97.007271,0,588.019104,624.072894143876,2.42127937821882,0.0498392161582933,2.00778950189311,26.4593572781511,697.788231702699,2.47493259743093,0.0163956378156276,2.77901642602511,77.8422835442991,678.010791142933,92.0516674286625,0.0153851756557063,2.95337120636754
10,9.87857,30,30.072971,36.939999,37.282059,98.946732,NaN,13.655507,NaN,53.499054,400,399.947021,25,36.429676,11.42704,83.133759,50.00528,400.915894,398.455353,400.489563,5099.266602,10.163107,10.395132,72.499168,69.121376,30.374245,91.280098,62.08741,42.006767,62.881294,20.742634,39.543526,62.911835,55.633503,97.007271,0,588.019104,624.084921008843,2.42132825204709,0.0498444682978293,2.0077514816801,26.4568227991745,697.720932673645,2.47475553701048,0.0163928907326211,2.77942858853832,77.84076558496,678.027313790325,92.056054701722,0.0153866190339412,2.95312410812708
10,9.878204,30,30.072515,36.939999,37.301323,98.873199,NaN,13.65759,NaN,53.523365,400,399.957855,25,36.437138,11.407329,82.876053,50.00528,400.953033,398.492584,400.539368,5103.425293,10.168639,10.404199,72.465584,69.029106,30.345322,91.306023,62.082367,41.980804,62.902985,20.712425,39.570442,62.915634,55.656284,96.99736,0,587.755493,624.124953412031,2.42146308203946,0.0498521229422975,2.00770946518962,26.4553526666681,697.518098406468,2.47421238000666,0.0163831311030074,2.78078476619495,77.8399625672518,678.075853893101,92.0718545505836,0.0153894767068625,2.9525429046944
10,9.878781,30,30.074158,36.939999,37.33268,98.785164,NaN,13.654806,NaN,53.549587,400,400.033936,25,36.434784,11.386555,82.743958,50.00528,400.98291,398.505035,400.59433,5106.567383,10.178109,10.421145,72.410812,68.988106,30.331982,91.324532,62.061893,41.953117,63.001743,20.680532,39.578003,62.980782,55.643127,96.999596,0,585.830627,624.185772830964,2.42164971314998,0.0498573293822285,2.0077009257546,26.4576703164418,697.267454925901,2.47353133620072,0.0163695435417355,2.78258355718195,77.8428558519643,678.146546813961,92.0981006564541,0.0153921014869053,2.9518576979742
10,9.87797,30,30.072851,36.939999,37.352329,98.719131,NaN,13.653671,NaN,53.56126,400,400.022522,25,36.434677,11.379745,82.704376,50.00528,400.98291,398.505035,400.59433,5106.567383,10.178109,10.421145,72.352936,69.024178,30.336603,91.36277,62.063564,41.953117,63.001743,20.680532,39.578003,62.980782,55.643127,96.999596,0,585.830627,624.228222953916,2.42179945582658,0.0498678424391643,2.00763604149263,26.4544127249633,697.08826226399,2.47305526019876,0.0163615328087898,2.78374842204572,77.8405542654293,678.199229259199,92.1141207364261,0.0153957428401283,2.95117268402404
10,9.877327,30,30.073055,36.939999,37.371777,98.662643,NaN,13.653571,NaN,53.547493,400,399.94986,25,36.431229,11.365947,82.68219,50.00528,400.838226,398.392395,400.479126,5105.921875,10.164301,10.401514,72.329346,69.002327,30.329624,91.385597,62.047558,41.96011,62.982674,20.669704,39.58321,62.918949,55.632004,97.005585,0,586.933289,624.269645871192,2.42194318526294,0.0498772605782153,2.00758006144085,26.4518298096679,696.930265742011,2.47262945921159,0.0163535320382197,2.78484990050404,77.8409135082408,678.25204387567,92.1323040668113,0.0153983843868354,2.95059170214308
10,9.877327,30,30.073055,36.939999,37.392551,98.585213,NaN,13.653571,NaN,53.530594,400,399.946198,25,36.430233,11.362269,82.769691,50.00528,400.771881,398.304138,400.387756,5103.700195,10.160406,10.391982,72.334183,68.953262,30.310057,91.409859,62.068069,41.991482,62.915413,20.645765,39.598465,62.980453,55.671539,96.984894,0,591.706299,624.311351081587,2.42207748764848,0.0498830718158317,2.00755525599737,26.4518298096679,696.714576944677,2.47204929803331,0.0163427958519609,2.78634612509761,77.8409135082408,678.301103280313,92.1489325943533,0.0154009639218408,2.95003969176359
10,9.877308,30,30.071772,36.939999,37.396473,98.590744,NaN,13.651243,NaN,53.529099,400,399.911591,25,36.438492,11.351548,83.002426,50.00528,400.771881,398.304138,400.387756,5103.700195,10.160406,10.391982,72.27858,68.961006,30.302473,91.399185,62.067738,41.991482,62.915413,20.645765,39.598465,62.980453,55.671539,96.984894,0,591.706299,624.319294965384,2.42210337335078,0.0498842864023202,2.00754961806854,26.4517534852577,696.73450730308,2.47210855283284,0.0163446708686568,2.78614100923331,77.838654121168,678.308583285914,92.1496739522119,0.0154022119330172,2.94986696182213
10,9.875246,30,30.070313,36.939999,37.396473,98.590744,NaN,13.649341,NaN,53.529099,400,399.911591,25,36.438492,11.323816,83.17485,50.013535,400.979248,398.446716,400.527618,5103.359375,10.169868,10.404943,72.258812,68.996315,30.295921,91.40757,62.071278,41.986885,62.84399,20.653694,39.588894,62.928413,55.673424,96.984428,0,592.937805,624.326919721059,2.42216105299758,0.0498970452318491,2.00744497909132,26.4434696386166,696.739646321137,2.47212879220007,0.016345930611535,2.78602964864972,77.8360847036211,678.327406442491,92.1540150437859,0.0154041736800869,2.94955468578904
10,9.87518,30,30.068989,36.939999,37.392639,98.651787,NaN,13.649541,NaN,53.536884,400,399.949982,25,36.454185,11.306094,83.238106,50.013535,401.11676,398.552765,400.693909,5102.73584,10.187578,10.416585,72.25145,69.001923,30.287582,91.433777,62.072117,41.996208,62.889023,20.642437,39.595036,62.932831,55.596458,97.04287,0,588.066101,624.319467218101,2.42213811527572,0.0498963811572154,2.00744618643376,26.4432044703096,696.914334973174,2.47260449731039,0.0163555377473544,2.78474985615917,77.8337529480661,678.316987726742,92.1486313174898,0.0154045081537498,2.94958029351975
10,9.873303,30,30.067549,36.939999,37.402779,98.670883,NaN,13.649714,NaN,53.560516,400,399.997681,25,36.463402,11.307253,83.289787,50.013535,401.11676,398.552765,400.693909,5102.73584,10.187578,10.416585,72.236267,69.014778,30.263336,91.443657,62.059914,41.996208,62.889023,20.642437,39.595036,62.932831,55.596458,97.04287,0,588.066101,624.346761952153,2.4222561700554,0.0499108365739988,2.00733894202442,26.4356627005836,696.972571721464,2.47276746228787,0.0163594272204918,2.78427284706093,77.8312168090092,678.357895205399,92.1604880658635,0.0154076185610134,2.94902160448669
10,9.874222,30,30.065479,36.939999,37.424068,98.646027,NaN,13.651167,NaN,53.562347,400,400.072968,25,36.477631,11.320334,83.291626,50.013535,401.10675,398.596313,400.741058,5099.88916,10.183423,10.416121,72.21936,69.002373,30.261654,91.412491,62.079216,41.974884,62.887531,20.662434,39.569302,63.001347,55.569672,97.04911,0.0924863442778587,590.385742,624.386099451146,2.42236806565634,0.0499111024200435,2.00736036196494,26.4393553658948,696.91064082482,2.47261000307481,0.0163577702980295,2.78459390069722,77.8275709434983,678.395582672421,92.1703752026872,0.0154109796332823,2.94845622046603
10,9.87193,30,30.064516,36.939999,37.461048,98.551682,NaN,13.644632,NaN,53.600471,400,400.132843,25,36.492538,11.348688,83.176361,50.013535,401.179779,398.655151,400.77005,5102.87793,10.176475,10.39681,72.224586,69.003288,30.255184,91.456635,62.117111,41.95277,62.78183,20.665165,39.566566,62.890324,55.48584,97.092705,0.143824428319931,600.256897,624.468797069653,2.42267116388759,0.0499356376947971,2.00720079766209,26.4301453330211,696.651236308039,2.47191644382107,0.0163455170893515,2.78634382349876,77.8258747568735,678.504831666467,92.2060905944694,0.0154173639542302,2.94716755419577
10,9.870065,30,30.05994,36.939999,37.496609,98.474251,NaN,13.643538,NaN,53.654106,400,400.173462,25,36.493889,11.356754,83.177879,50.013535,401.179779,398.655151,400.77005,5102.87793,10.176475,10.39681,72.193771,68.999245,30.252541,91.471428,62.126091,41.95277,62.78183,20.665165,39.566566,62.890324,55.48584,97.092705,0.143824428319931,600.256897,624.547059230903,2.4229530989641,0.0499571365204584,2.00706502978434,26.4226499743958,696.45158103542,2.47139937018612,0.0163387183356928,2.78749878410091,77.8178142101533,678.600785221251,92.2322655075659,0.0154254581919783,2.94578268194045
10,9.869774,30,30.05929,36.939999,37.516731,98.478264,NaN,13.64307,NaN,53.707882,400,400.106659,25,36.498634,11.3556,83.275772,50.013535,400.917236,398.419159,400.545166,5100.099121,10.166117,10.396769,72.176079,68.992401,30.223995,91.454842,62.136032,41.930267,62.815598,20.655993,39.572899,62.858616,55.513435,97.056755,0.0965540111064911,608.801392,624.588519054394,2.42309123758604,0.0499645665158078,2.00702701931952,26.4214803637006,696.465061010453,2.4714385009736,0.016339837593081,2.78737073933741,77.8166691686766,678.650256971112,92.2481539091512,0.0154284910701763,2.94518752415585
10,9.87063,30,30.057871,36.939999,37.54282,98.54467,NaN,13.643714,NaN,53.758438,400,400.012939,25,36.50713,11.330942,83.243362,50.013535,400.94751,398.392059,400.492279,5101.560547,10.178131,10.423132,72.173347,68.956726,30.207598,91.420128,62.142574,41.930267,62.810902,20.649326,39.585613,62.83923,55.551361,97.048332,0.0745881944894791,602.150452,624.63772211712,2.42323584310664,0.0499665564098714,2.00704012742686,26.4249207958463,696.655116585649,2.47195610895443,0.0163502849359024,2.78597201735632,77.8141693881013,678.700907106067,92.2633730890759,0.0154320987284779,2.94452737458274
10,9.871543,30,30.057907,36.939999,37.57608,98.601509,NaN,13.645189,NaN,53.764721,400,399.952484,25,36.511513,11.284929,83.067909,50.013535,400.94751,398.392059,400.492279,5101.560547,10.178131,10.423132,72.176849,68.936089,30.191759,91.415825,62.155308,41.930267,62.810902,20.649326,39.585613,62.83923,55.551361,97.048332,0.0745881944894791,602.150452,624.701108852478,2.42342516667762,0.0499701966475247,2.00704794901075,26.4285900812059,696.813310498265,2.47238151981271,0.0163581391906565,2.78487584460945,77.8142328086171,678.770146268315,92.2869408964462,0.0154357113836707,2.9437618209491
10,9.87307,30,30.056858,36.939999,37.615387,98.625671,NaN,13.645955,NaN,53.739677,400,400.051697,25,36.512527,11.27248,82.897423,50.013535,401.193573,398.675323,400.783264,5100.671875,10.181344,10.426125,72.169617,68.955597,30.181707,91.451019,62.16581,41.949104,62.905056,20.659929,39.58749,62.924828,55.548519,97.049011,0,594.494324,624.774370677213,2.42363637234274,0.049971721396301,2.00707993153016,26.4347264352911,696.884282860957,2.47257704341107,0.0163623955402259,2.78433036636041,77.8123847810205,678.845711730999,92.3111516744247,0.015440379716689,2.94285354121726
10,9.872437,30,30.055698,36.939999,37.652328,98.67009,NaN,13.646833,NaN,53.722878,400,400.158447,25,36.506187,11.282788,82.696091,50.011238,401.084106,398.56073,400.700684,5097.65332,10.16844,10.408709,72.17083,68.929268,30.173092,91.464012,62.178696,42.001507,62.867245,20.663481,39.58942,62.960697,55.564728,97.023125,0,589.786255,624.850845475444,2.42389262265039,0.0499859636888032,2.00700602165281,26.4321827658475,697.012017203855,2.47292570811135,0.0163695531522531,2.78338865471126,77.8103411458292,678.937573653639,92.3407558260809,0.015445976959438,2.94175984708288
10,9.871711,30,30.054348,36.939999,37.675354,98.732559,NaN,13.643509,NaN,53.728615,400,400.10614,25,36.502296,11.301808,82.648079,50.011238,401.084106,398.56073,400.700684,5097.65332,10.16844,10.408709,72.135605,68.875824,30.203569,91.452393,62.172001,42.001507,62.867245,20.663481,39.58942,62.960697,55.564728,97.023125,0,589.786255,624.89973221266,2.42406158589484,0.0499968944145841,2.00694345732035,26.4292652347692,697.19059247703,2.47341188582606,0.0163793691910615,2.78209114045442,77.8079627000026,678.997244237114,92.359161445185,0.0154500105679688,2.941010234866
10,9.872917,30,30.052027,36.939999,37.678967,98.759758,NaN,13.639955,NaN,53.726196,400,400.017059,25,36.50124,11.315625,82.786285,50.011238,400.944427,398.421112,400.523682,5097.598633,10.172479,10.417477,72.078056,68.818947,30.270952,91.419991,62.137238,42.025673,62.905422,20.699926,39.561893,62.928116,55.511219,97.056763,0,586.610657,624.902541989268,2.42405122817997,0.0499904311015271,2.007000022834,26.4341116256682,697.274394452364,2.47364744700246,0.0163851379279267,2.78139745150634,77.8038733406433,678.989872343881,92.353421471829,0.0154511738881364,2.9409330525627
10,9.872917,30,30.052027,36.939999,37.671158,98.780998,NaN,13.639955,NaN,53.701832,400,400.035004,25,36.506294,11.317474,82.980797,50.011238,400.944427,398.421112,400.523682,5097.598633,10.172479,10.417477,71.999649,68.775574,30.311613,91.442505,62.112961,42.025673,62.905422,20.699926,39.561893,62.928116,55.511219,97.056763,0,586.610657,624.886869291638,2.42400080529094,0.0499882499019824,2.00700884836158,26.4341116256682,697.333467042234,2.47380627828308,0.0163880758019933,2.78099341651401,77.8038733406433,678.971442762156,92.3471551115758,0.0154502065048962,2.9411359769823
10,9.873158,30,30.050406,36.939999,37.657898,98.817459,NaN,13.642779,NaN,53.631248,400,400.062653,25,36.508907,11.32356,82.995079,50.011238,401.086517,398.580505,400.63678,5097.535156,10.159476,10.398535,71.953117,68.790787,30.213516,91.40728,62.112637,42.028641,62.889893,20.69993,39.57,62.916618,55.565704,97.006004,0,585.387634,624.859368440137,2.42390844955104,0.0499830529194943,2.00703598871479,26.4350800481207,697.440528956691,2.47410126194111,0.0163945172782899,2.78017949128675,77.801017162338,678.935183260899,92.3325686021053,0.0154493857925967,2.94142484021829
10,9.873629,30,30.053032,36.939999,37.657898,98.817459,NaN,13.645104,NaN,53.631248,400,400.062653,25,36.508907,11.315217,82.964218,50.011238,401.023529,398.529907,400.596375,5096.784668,10.161463,10.406858,72.01181,68.798935,30.169071,91.408043,62.086708,42.042488,62.930336,20.698877,39.575592,62.853935,55.58952,96.997841,0,585.255188,624.857633299544,2.42389529263418,0.0499801352840316,2.00705969097861,26.4369726411557,697.431332508671,2.47406496481334,0.0163922487177351,2.780376918959,77.8056440757491,678.934431388277,92.3359724659776,0.0154475923602104,2.94161243959471
10,9.875693,30,30.052532,36.939999,37.645096,98.805168,NaN,13.647465,NaN,53.521065,400,400.051025,25,36.512745,11.304302,83.240593,50.011238,401.023529,398.529907,400.596375,5096.784668,10.161463,10.406858,72.055359,68.793579,30.12734,91.396729,62.071827,42.042488,62.930336,20.698877,39.575592,62.853935,55.58952,96.997841,0,585.255188,624.824333295489,2.42375496443069,0.0499637770124599,2.00717816036476,26.4452655170554,697.398909045939,2.47397999930527,0.0163909815760229,2.78057242997413,77.8047631187697,678.882372365674,92.3175797662356,0.0154451930988765,2.94215267981364
10,9.876631,30,30.052483,36.939999,37.619949,98.816269,NaN,13.64949,NaN,53.437927,400,400.051178,25,36.511757,11.301101,83.319427,50.011238,400.999847,398.500366,400.592712,5099.266113,10.161638,10.401127,72.002762,68.792053,30.078115,91.456413,62.022011,42.048859,62.939953,20.701584,39.587254,62.920418,55.583458,97.001747,0,587.257141,624.770400561394,2.42356634785682,0.0499509452899212,2.00725417261794,26.4490338557774,697.429946623746,2.47406365840136,0.0163925584765779,2.78035819792666,77.8046767843725,678.81336566383,92.2940599797492,0.0154416021586371,2.94291196919461
10,9.87858,30,30.052933,36.939999,37.594234,98.873383,NaN,13.648705,NaN,53.380898,400,400.022278,25,36.51453,11.294037,83.08567,50.011238,400.983978,398.48111,400.547699,5096.767578,10.157265,10.389668,72.102165,68.77491,30.185884,91.549538,61.991283,42.005459,62.947487,20.658255,39.62878,62.9025,55.586163,96.992813,0,588.20929,624.711595706242,2.42334579482446,0.0499316993798789,2.00738205487446,26.4568629661707,697.587139011412,2.47448424101116,0.0164000611394461,2.7793114729478,77.8054696471722,678.733463558434,92.2675411780462,0.0154371049585604,2.94382766780702
10,9.878344,30,30.053505,36.939999,37.573704,98.922523,NaN,13.649265,NaN,53.333679,400,399.984711,25,36.505917,11.290196,83.002342,50.011238,400.983978,398.48111,400.547699,5096.767578,10.157265,10.389668,72.079552,68.812187,30.261745,91.551125,61.978386,42.005459,62.947487,20.658255,39.62878,62.9025,55.586163,96.992813,0,588.20929,624.671254565385,2.42321976160273,0.0499274237081716,2.0073938809251,26.4559150171503,697.721692797301,2.47484337623026,0.0164063515181839,2.7784282571937,77.8064774505518,678.688292645699,92.2529964297477,0.0154343501335726,2.94436801895483
10,9.880252,30,30.053711,36.939999,37.56245,98.976425,NaN,13.652912,NaN,53.30246,400,400.024689,25,36.487194,11.296234,83.063736,50.013706,401.101532,398.562225,400.667084,5098.094238,10.169356,10.397886,72.106888,68.832954,30.256645,91.602318,61.960297,41.972088,62.893559,20.651392,39.621017,62.925865,55.637024,96.980545,0,586.260376,624.641622837837,2.42309374236923,0.0499124758576291,2.00750331269364,26.4635784686799,697.87070931071,2.47524294268785,0.016413609934644,2.77743170930427,77.8068403970645,678.642563719022,92.2377543341003,0.0154318100281785,2.94489013994072
10,9.882109,30,30.054115,36.939999,37.557171,99.017075,NaN,13.657969,NaN,53.250164,400,400.082855,25,36.481991,11.29726,83.008049,50.013706,401.101532,398.562225,400.667084,5098.094238,10.169356,10.397886,72.233513,68.835876,30.189798,91.630051,61.949112,41.972088,62.893559,20.651392,39.621017,62.925865,55.637024,96.980545,0,586.260376,624.62417175019,2.42300775013387,0.049899517414444,2.00760330938022,26.4710360380922,697.982187500933,2.47554071493652,0.0164188653371151,2.7767013134133,77.8075521894581,678.611767039614,92.2278613008248,0.0154299221407685,2.94526035796268
10,9.881712,30,30.054871,36.939999,37.550785,99.016914,NaN,13.661114,NaN,53.159767,400,400.100555,25,36.490395,11.311778,82.883415,50.013706,401.029083,398.496124,400.613373,5102.462402,10.17733,10.414405,72.238075,68.870804,30.15649,91.64444,61.94553,42.013351,62.987347,20.661371,39.61655,62.955414,55.637554,96.966087,0,586.298828,624.612816530627,2.42297757930865,0.049900187833602,2.00759069563448,26.4694418028955,697.979103834906,2.47552909405987,0.0164181904255402,2.77676055983138,77.8088841373997,678.601909785495,92.2255700555743,0.0154288996047542,2.94542196612477
10,9.881712,30,30.054871,36.939999,37.545616,98.987976,NaN,13.661114,NaN,53.029984,400,400.052155,25,36.503643,11.320733,82.711105,50.013706,401.037659,398.476379,400.583008,5098.76709,10.176175,10.425832,72.194763,68.850792,30.150198,91.66758,61.946892,42.014923,62.915188,20.663471,39.614231,62.930656,55.623989,96.979713,0,585.509216,624.602439278717,2.42294417952747,0.0498987435801177,2.007596734234,26.4694418028955,697.898742109275,2.47531315640623,0.0164142011497563,2.77730181299982,77.8088841373997,678.589706389779,92.2214269771052,0.0154282583186879,2.94555780865071
10,9.880238,30,30.053295,36.939999,37.544949,98.928207,NaN,13.659185,NaN,52.914093,400,399.885071,25,36.518776,11.308042,82.610619,50.013706,401.037659,398.476379,400.583008,5098.76709,10.176175,10.425832,72.215523,68.817162,30.227154,91.703407,61.941311,42.014923,62.915188,20.663471,39.614231,62.930656,55.623989,96.979713,0,585.509216,624.606541018563,2.42298105640754,0.0499076723629811,2.00752299236864,26.4635222418529,697.738218826844,2.47488871804715,0.0164073173118587,2.77830566154051,77.806107454542,678.600748555024,92.2229754125946,0.0154298904199014,2.94532664637984
10,9.879901,30,30.055191,36.939999,37.544949,98.928207,NaN,13.660702,NaN,52.914093,400,399.885071,25,36.518776,11.279649,82.683105,50.013706,400.91507,398.347748,400.469025,5100.552734,10.169059,10.3993,72.231247,68.848839,30.159758,91.692787,61.931072,42.014381,62.951801,20.653881,39.61853,62.90197,55.578468,97.010353,0,583.884033,624.607784885935,2.4229904733326,0.049909756721256,2.00750595706411,26.4621687642002,697.731593890573,2.47486255255766,0.0164056799974455,2.77844738767796,77.8094479170336,678.607114687254,92.2277839527123,0.0154289595546563,2.945386018411
10,9.878652,30,30.054016,36.939999,37.530376,98.814713,NaN,13.659373,NaN,52.777229,400,399.915649,25,36.531231,11.273849,82.888962,50.013706,401.121918,398.53952,400.709778,5102.112305,10.181486,10.415812,72.222443,68.863441,30.187712,91.728004,61.892536,41.979153,62.930916,20.68388,39.584656,62.973541,55.554043,97.036522,0,583.297791,624.583140156811,2.42293121519471,0.0499134103812938,2.00745981489314,26.4571521676516,697.42025100046,2.47403083684988,0.0163910191599069,2.78050299335847,77.8073777657739,678.583650486688,92.2181771990721,0.015428510675979,2.94556649518915
