P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.877477,30,30.055353,36.939999,37.502678,98.721771,NaN,13.65729,NaN,52.643166,400,400.066986,25,36.545475,11.257355,82.971352,50.013706,401.121918,398.53952,400.709778,5102.112305,10.181486,10.415812,72.224106,68.874817,30.241962,91.626884,61.867825,41.979153,62.930916,20.68388,39.584656,62.973541,55.554043,97.036522,0,583.297791,624.53187604522,2.42278507999936,0.049912938392077,2.00743276171331,26.4524323670249,697.157050838801,2.47331726413509,0.0163770077829253,2.78237311985772,77.8097333286931,678.532321022163,92.2026203108328,0.015424920775813,2.94623035511721
10,9.877581,30,30.05418,36.939999,37.474804,98.685387,NaN,13.656445,NaN,52.537304,400,400.127563,25,36.552528,11.260052,82.731911,50.013706,401.097382,398.495087,400.681274,5101.242188,10.184738,10.421817,72.221306,68.867714,30.248491,91.61776,61.821323,41.975304,62.884773,20.671391,39.5994,62.912975,55.528419,97.038391,0.125731244683266,592.66095,624.475536229548,2.42260204144393,0.0499045024699157,2.00747073467041,26.4528501361887,697.059924502789,2.47306123446479,0.0163729835200117,2.78298037483894,77.8076667098167,678.463640507473,92.1776730206683,0.0154220932154617,2.94691622321745
10,9.877332,30,30.052954,36.939999,37.460403,98.570595,NaN,13.658621,NaN,52.489891,400,400.12326,25,36.547539,11.295179,82.704117,50.016155,401.046051,398.433533,400.651459,5103.000488,10.182143,10.416064,72.189423,68.851898,30.228195,91.651031,61.80442,41.968418,62.970867,20.683456,39.592018,62.89756,55.526077,97.051552,0.126670509576798,611.163269,624.447546513477,2.42251593194913,0.0499020166211348,2.00747508059385,26.4518498950213,696.744650865982,2.4722186153876,0.0163581315688181,2.7850952583655,77.805506647211,678.430292193407,92.164644008067,0.0154211579537481,2.94720449080135
10,9.87703,30,30.055922,36.939999,37.458149,98.432098,NaN,13.659517,NaN,52.478249,400,400.095276,25,36.55645,11.316254,82.766945,50.016155,401.046051,398.433533,400.651459,5103.000488,10.182143,10.416064,72.182564,68.862816,30.203211,91.691521,61.800659,41.968418,62.970867,20.683456,39.592018,62.89756,55.526077,97.051552,0.126670509576798,611.163269,624.44413749281,2.42250980862567,0.0499032549564462,2.00746243886205,26.450636726316,696.348255254741,2.47113898122903,0.0163363327286778,2.78801273872591,77.8107357836134,678.432631963173,92.1695857481442,0.0154193007566341,2.94738277807124
10,9.875429,30,30.05547,36.939999,37.453686,98.331757,NaN,13.658848,NaN,52.467693,400,400.090942,25,36.551476,11.356995,82.847092,50.016155,401.096924,398.516602,400.670868,5101.733398,10.17136,10.408752,72.174103,68.886017,30.188183,91.691727,61.810581,41.982281,62.927116,20.697836,39.589016,62.982586,55.525906,97.055267,0,602.34906,624.44109361045,2.42252573337679,0.0499119146741245,2.00738659773519,26.4442048712206,696.070004636097,2.47039203996118,0.0163227639005437,2.78994539792892,77.8099394585914,678.437752630444,92.17069146578,0.0154198715203005,2.94729438339778
10,9.875075,30,30.056284,36.939999,37.433144,98.282234,NaN,13.656883,NaN,52.496407,400,400.061066,25,36.541847,11.387382,82.975777,50.016155,401.039093,398.496155,400.641388,5101.341309,10.16368,10.392003,72.188255,68.930061,30.187489,91.706642,61.822765,41.978195,62.881527,20.666183,39.613483,62.970909,55.475018,97.080811,0.0628090426325798,595.233459,624.401165896509,2.42240286890759,0.0499083608881249,2.00739287787201,26.4427826089624,695.928929522757,2.47000867532,0.0163151625975438,2.79098505827287,77.8113735416233,678.394123596349,92.1570274397757,0.0154170345776484,2.94783860196877
10,9.876594,30,30.055182,36.939999,37.405407,98.350403,NaN,13.655657,NaN,52.53096,400,400.036041,25,36.533997,11.417783,83.12886,50.016155,401.039093,398.496155,400.641388,5101.341309,10.16368,10.392003,72.212204,68.998497,30.175148,91.750717,61.8396,41.978195,62.881527,20.666183,39.613483,62.970909,55.475018,97.080811,0.0628090426325798,595.233459,624.3398703327,2.42218109764386,0.0498912027470619,2.00750275651056,26.4488852162552,696.123041547518,2.47053607315851,0.0163256085457379,2.78955642988246,77.8094320607956,678.311413513356,92.1274328500377,0.0154134200658783,2.94868955910538
10,9.877517,30,30.054251,36.939999,37.39653,98.479332,NaN,13.657351,NaN,52.562511,400,400.100891,25,36.519009,11.436216,83.004448,50.016155,401.125214,398.532166,400.666595,5102.199219,10.168855,10.39656,72.215012,69.076897,30.172779,91.789116,61.789082,41.997314,62.889992,20.660767,39.627922,62.941422,55.507938,97.06749,0,590.207581,624.31863651852,2.42209789586158,0.0498830094218262,2.00756015810129,26.4525930478538,696.485818226045,2.47151651428834,0.0163443411797459,2.78696366113683,77.8077918010646,678.279587340476,92.115337953754,0.0154123670333517,2.94898249489379
10,9.877057,30,30.052021,36.939999,37.404877,98.624542,NaN,13.65805,NaN,52.635017,400,400.069305,25,36.50119,11.441557,82.941765,50.016155,400.960327,398.389557,400.553223,5103.246094,10.174382,10.410788,72.233917,69.169983,30.153578,91.781487,61.805099,41.990799,62.808125,20.686199,39.610081,62.952007,55.521233,97.061356,0,587.852966,624.337094444423,2.42216472122458,0.0498881898955599,2.00752687804504,26.4507451895257,696.898151483261,2.47263563820569,0.0163664188089835,2.7839844145261,77.803862768953,678.30055921705,92.1193309872968,0.0154149577726677,2.94859312880277
10,9.878901,30,30.051191,36.939999,37.425037,98.694534,NaN,13.659084,NaN,52.693733,400,400.028412,25,36.483631,11.411684,82.975365,50.016155,400.960327,398.389557,400.553223,5103.246094,10.174382,10.410788,72.250542,69.214951,30.138586,91.755157,61.793842,41.990799,62.808125,20.686199,39.610081,62.952007,55.521233,97.061356,0,587.852966,624.370749328819,2.42224346814531,0.0498824214908728,2.00759646529743,26.4581523108653,697.095875495889,2.47317108132774,0.0163768329575633,2.78257895352013,77.8024003358354,678.328043850649,92.1274921095209,0.0154169572096463,2.9482276182396
10,9.878901,30,30.051191,36.939999,37.458382,98.735573,NaN,13.659084,NaN,52.716114,400,400.02298,25,36.478203,11.364151,82.927818,50.016155,401.020416,398.428467,400.531738,5099.036621,10.174366,10.418155,72.247238,69.236496,30.128256,91.750069,61.809113,42.008873,62.892853,20.68243,39.613644,62.891056,55.555988,97.034203,0,585.423767,624.437691973675,2.42245900076542,0.049891745347229,2.00755695874884,26.4581523108653,697.210053662236,2.4734781232659,0.0163825139337461,2.78179516263215,77.8024003358354,678.406775948922,92.1542009959163,0.0154210978407508,2.9473460095064
10,9.879347,30,30.050455,36.939999,37.47237,98.807251,NaN,13.659147,NaN,52.741837,400,400.013641,25,36.489582,11.347642,82.846474,50.016155,401.147766,398.595306,400.733459,5098.513672,10.165947,10.388406,72.247353,69.226204,30.110897,91.742676,61.80785,42.012325,62.927071,20.645761,39.636597,62.874462,55.621738,97.001617,0,583.813049,624.464125826329,2.42253693848837,0.0498928975009696,2.00756304231259,26.4599436858625,697.411976267544,2.47402428367075,0.0163930638925006,2.78037667315017,77.8011035013793,678.434112185825,92.1624477704953,0.0154230264316295,2.94698966879188
10,9.881939,30,30.052223,36.939999,37.466526,98.875465,NaN,13.659008,NaN,52.764503,400,400.050293,25,36.505573,11.352824,82.646622,50.016155,401.147766,398.595306,400.733459,5098.513672,10.165947,10.388406,72.242249,69.152153,30.141327,91.721977,61.907593,42.012325,62.927071,20.645761,39.636597,62.874462,55.621738,97.001617,0,583.813049,624.442815941955,2.42242670767511,0.049875236584057,2.00770128729375,26.470353373855,697.595408973389,2.47450960063189,0.0164009619363725,2.77921895569876,77.8042186816543,678.396570573524,92.1521810404677,0.0154198725574551,2.94753130078966
10,9.881847,30,30.053314,36.939999,37.466526,98.875465,NaN,13.66046,NaN,52.764503,400,400.050293,25,36.505573,11.375267,82.632133,50.021984,400.90332,398.396271,400.433289,5099.464355,10.166766,10.39878,72.242348,69.152077,30.217827,91.726364,61.987961,42.021679,62.800686,20.629747,39.633076,62.878754,55.556313,97.029228,0,581.389832,624.443155913439,2.4224292794194,0.0498758053106263,2.00769662426965,26.469983928444,697.591592782274,2.47449453315618,0.0164000196091308,2.77930072890029,77.806140930454,678.399192316655,92.1545955037131,0.0154192824780309,2.94757715511514
10,9.879147,30,30.052729,36.939999,37.46109,98.91877,NaN,13.658711,NaN,52.761921,400,399.997894,25,36.53392,11.376206,82.838409,50.021984,400.952606,398.445251,400.513733,5098.446289,10.171758,10.406011,72.216103,69.165291,30.248161,91.720543,61.997246,42.035236,62.943893,20.593473,39.653873,62.933338,55.532516,97.060028,0,582.807861,624.442219455668,2.42246962552722,0.0498909809204595,2.00756622469185,26.4591403860192,697.713977107467,2.47482606083301,0.0164065037169013,2.77844083797692,77.8051102171809,678.413028953568,92.1584722256003,0.0154204003740109,2.94738204090983
10,9.876606,30,30.051062,36.939999,37.463276,98.95723,NaN,13.654541,NaN,52.791954,400,399.959229,25,36.569584,11.373364,82.947182,50.021984,400.952606,398.445251,400.513733,5098.446289,10.171758,10.406011,72.206062,69.177544,30.245975,91.697769,61.960083,42.035236,62.943893,20.593473,39.653873,62.933338,55.532516,97.060028,0,582.807861,624.455996193125,2.4225547996185,0.0499073121713691,2.007434923487,26.448933423712,697.826642595298,2.47513620524717,0.0164132501236862,2.77759395307001,77.8021730391907,678.441573287072,92.1658278329692,0.0154230136484545,2.9469480909656
10,9.874681,30,30.050825,36.939999,37.477924,99.001328,NaN,13.652827,NaN,52.844601,400,399.964966,25,36.602249,11.367269,82.908768,50.021984,400.921234,398.411133,400.459198,5096.631348,10.161425,10.389835,72.233772,69.148415,30.214468,91.677048,61.924793,42.028004,62.885757,20.607441,39.63459,62.914032,55.531078,97.039444,0,581.790649,624.492510942543,2.42270328767092,0.049923322454901,2.00732026742935,26.4411995951667,697.949937424307,2.47546857333812,0.0164195357026443,2.77675075783053,77.8017554457034,678.495454098482,92.1837822011669,0.0154260046175668,2.94633014219685
10,9.875544,30,30.048819,36.939999,37.488701,99.007355,NaN,13.651937,NaN,52.921833,400,399.948914,25,36.626484,11.36554,82.853394,50.021984,400.921234,398.411133,400.459198,5096.631348,10.161425,10.389835,72.216118,69.098152,30.200134,91.681892,61.924374,42.028004,62.885757,20.607441,39.63459,62.914032,55.531078,97.039444,0,581.790649,624.510956846992,2.4227487999249,0.0499209936070803,2.00735132028642,26.4446668975283,697.973668646909,2.47554119169975,0.0164220989181512,2.77648893118262,77.7982207753876,678.508986641564,92.1855731056627,0.0154280550174958,2.94604120759702
10,9.873589,30,30.047192,36.939999,37.494774,98.968674,NaN,13.650434,NaN,53.004704,400,399.928833,25,36.643505,11.368814,82.846642,50.021984,400.898987,398.403687,400.448456,5097.950195,10.159531,10.387021,72.239296,69.033257,30.250099,91.678764,61.966202,42.005878,62.835415,20.619118,39.620178,62.986198,55.536255,97.042618,0,580.382202,624.530366147789,2.42284270296662,0.0499347948341975,2.0072453292283,26.4368119139569,697.871935818237,2.47527499671547,0.0164181711855625,2.77709099786685,77.7953537867845,678.54078279619,92.1940942050567,0.0154308127116899,2.94557496748861
10,9.873662,30,30.045179,36.939999,37.494915,98.895363,NaN,13.648657,NaN,53.06192,400,399.9216,25,36.639912,11.3981,82.795723,50.021984,400.953217,398.410583,400.473267,5100.029297,10.174083,10.402124,72.255142,69.035278,30.260746,91.697998,61.991844,41.975483,62.862064,20.632652,39.61079,62.95805,55.414364,97.10733,0,582.911377,624.530379637339,2.42284157295287,0.0499343822353449,2.00724885665238,26.4371052407346,697.675330284929,2.47475548383735,0.016409794732971,2.77831659913459,77.7918064480742,678.537263614837,92.1900879074465,0.015431971789394,2.94547580519641
10,9.874427,30,30.045462,36.939999,37.492325,98.791054,NaN,13.649475,NaN,53.171181,400,399.944,25,36.629539,11.394723,82.80452,50.021984,400.916779,398.383057,400.422607,5099.147461,10.173915,10.417221,72.175598,69.049316,30.264235,91.696022,61.999565,41.978432,62.857395,20.67848,39.575859,62.830288,55.469387,97.096931,0,584.993958,624.522356145432,2.42280344803252,0.0499289215232054,2.00729057247263,26.4401790490418,697.384432863414,2.47397223938146,0.0163951390347559,2.78030825866425,77.7923051660796,678.523771844097,92.1859028166124,0.0154310735334698,2.94564556120864
10,9.873632,30,30.044308,36.939999,37.50309,98.754219,NaN,13.648966,NaN,53.274178,400,399.952057,25,36.635452,11.376501,82.887306,50.021984,400.916779,398.383057,400.422607,5099.147461,10.173915,10.417221,72.115158,69.08197,30.245745,91.701622,62.008591,41.978432,62.857395,20.67848,39.575859,62.830288,55.469387,97.096931,0,584.993958,624.546899612104,2.42289523409933,0.049936853685027,2.00723781158538,26.4369846956761,697.286052986414,2.47371280877655,0.0163910421378669,2.7809208375309,77.7902715015239,678.555524125719,92.1950712250231,0.0154335133775776,2.94521262340682
10,9.87413,30,30.043177,36.939999,37.532635,98.778046,NaN,13.650634,NaN,53.390316,400,399.918274,25,36.650921,11.3216,83.160233,50.017681,400.816864,398.275879,400.342773,5097.935547,10.172825,10.408554,72.11422,69.081665,30.254217,91.708565,62.040257,41.953976,62.980946,20.65304,39.607094,63.011978,55.559887,97.026161,0,593.797302,624.604365143994,2.42307220299237,0.0499420296464868,2.00722864394787,26.4389857088964,697.356271384704,2.47390659565649,0.016395315252052,2.78038308472295,77.7882783103003,678.618434832966,92.2148551379192,0.0154375756189858,2.9444353227069
10,9.874174,30,30.041653,36.939999,37.559437,98.800644,NaN,13.649323,NaN,53.488197,400,399.874664,25,36.655518,11.301961,83.304665,50.017681,400.816864,398.275879,400.342773,5097.935547,10.172825,10.408554,72.125526,69.081909,30.238489,91.697578,62.055672,41.953976,62.980946,20.65304,39.607094,63.011978,55.559887,97.026161,0,593.797302,624.658000151277,2.4232441242283,0.049949248655573,2.00719985316552,26.4391625016888,697.424434516156,2.47409657855831,0.016399756980048,2.77984011995325,77.7855924324332,678.678897390455,92.2332651139432,0.0154417713449709,2.94365961536918
10,9.872674,30,30.041527,36.939999,37.572197,98.852486,NaN,13.646221,NaN,53.544243,400,399.875519,25,36.653648,11.314184,83.358444,50.017681,400.859924,398.330017,400.431335,5097.648926,10.165794,10.402085,72.11573,69.087906,30.230061,91.678062,62.030716,41.956654,62.829605,20.673903,39.590927,62.946884,55.562386,97.032692,0,598.405457,624.689144339731,2.42336847431872,0.0499621048603453,2.00710945648302,26.4331351489735,697.568962306275,2.47448567423619,0.0164070296645886,2.77885092254779,77.78537036692,678.724139198399,92.2484598626024,0.015444232922309,2.9431495449442
10,9.872674,30,30.041527,36.939999,37.573376,98.899254,NaN,13.646221,NaN,53.566925,400,399.876495,25,36.6492,11.338765,83.247055,50.017681,400.790894,398.261566,400.383728,5098.196289,10.159053,10.384227,72.134499,69.098961,30.211903,91.619942,61.99229,41.985001,62.89283,20.666807,39.611465,62.91243,55.532562,97.039925,0.0669801235198975,593.967041,624.691510720981,2.42337609005002,0.0499624343763495,2.00710810105153,26.4331351489735,697.698903003189,2.47483495289661,0.0164134876421212,2.77797036616223,77.78537036692,678.726921978673,92.2494053785547,0.0154443791430015,2.94311872272658
10,9.873196,30,30.042551,36.939999,37.573376,98.899254,NaN,13.64506,NaN,53.566925,400,399.876495,25,36.6492,11.354552,83.250008,50.017681,400.790894,398.261566,400.383728,5098.196289,10.159053,10.384227,72.151253,69.125854,30.216749,91.574654,61.961308,41.985001,62.89283,20.666807,39.611465,62.91243,55.532562,97.039925,0.0669801235198975,593.967041,624.689585524371,2.42336150102439,0.0499592011231241,2.00713443492337,26.4352327438552,697.695324698848,2.47482081767094,0.0164126027227375,2.77804690978237,77.7871750688358,678.723172615452,92.2495601738998,0.0154434979848306,2.94323040026084
10,9.871286,30,30.041267,36.939999,37.580315,98.947845,NaN,13.641859,NaN,53.580116,400,399.836121,25,36.638275,11.372768,83.212753,50.017681,400.891418,398.344208,400.451172,5095.747559,10.156766,10.380569,72.20961,69.130844,30.24609,91.543037,61.960453,41.980488,62.829475,20.67161,39.60244,62.863235,55.481457,97.098557,0.117321483790874,600.796204,624.710556366875,2.4234597042066,0.0499729726486815,2.00703013277926,26.4275572407099,697.834772784934,2.47520126924293,0.0164204173661153,2.77703938570928,77.784912134204,678.757073380199,92.25928797719,0.0154461370902673,2.94276711537974
10,9.869574,30,30.041164,36.939999,37.599926,98.975334,NaN,13.640627,NaN,53.598782,400,399.838684,25,36.630363,11.392213,83.123581,50.017681,400.825165,398.239899,400.367249,5093.031738,10.167456,10.399942,72.27861,69.148094,30.250923,91.541626,61.962456,41.972004,62.835354,20.648073,39.622887,62.869873,55.499496,97.080154,0.0839416608214378,604.304016,624.756226908184,2.42363421431322,0.0499890633335643,2.00692143176396,26.420676492898,697.911463080125,2.47540781869682,0.0164242974535738,2.77651751195129,77.7847306026987,678.820683759185,92.2807627692111,0.0154495476838126,2.94205676771199
10,9.868055,30,30.041668,36.939999,37.620937,98.866112,NaN,13.638558,NaN,53.606945,400,399.823944,25,36.620407,11.426318,83.187035,50.017681,400.825165,398.239899,400.367249,5093.031738,10.167456,10.399942,72.310387,69.166687,30.181599,91.604095,61.955048,41.972004,62.835354,20.648073,39.622887,62.869873,55.499496,97.080154,0.0839416608214378,604.304016,624.803991422237,2.42381235479817,0.0500043523700362,2.00682105961673,26.414570704442,697.606332122877,2.47458550632422,0.0164087898096804,2.77860460738163,77.7856188687558,678.886562570111,92.3038601833505,0.0154526710904591,2.94136411756575
10,9.868285,30,30.039204,36.939999,37.6348,98.763428,NaN,13.637692,NaN,53.613647,400,399.75351,25,36.620468,11.448197,83.277367,50.017681,400.963043,398.401978,400.477509,5088.983887,10.156476,10.392981,72.38031,69.116409,30.052788,91.659187,61.969528,41.953911,62.828598,20.669943,39.609283,62.876713,55.615223,96.980301,0.0768110826611519,600.542175,624.830964540874,2.42389544626961,0.0500068004100085,2.00681694022372,26.4154952591247,697.329549079963,2.47385226105417,0.0163967281167592,2.78036143331027,77.7812761244628,678.913120990118,92.309455732151,0.015455712821072,2.94090312502136
10,9.869261,30,30.037205,36.939999,37.655201,98.783455,NaN,13.63452,NaN,53.599754,400,399.834015,25,36.630127,11.444749,83.264923,50.017681,400.963043,398.401978,400.477509,5088.983887,10.156476,10.392981,72.389465,69.055702,29.997507,91.67115,61.971516,41.953911,62.828598,20.669943,39.609283,62.876713,55.615223,96.980301,0.0768110826611519,600.542175,624.868310622053,2.42399990559013,0.0500064497853732,2.00684299094342,26.419418411128,697.39222911743,2.47402960452247,0.0164012258820244,2.77983132400791,77.7777527285076,678.948207201564,92.3186013861388,0.0154588918064932,2.94038040170348
10,9.869331,30,30.036858,36.939999,37.686893,98.829018,NaN,13.635708,NaN,53.608719,400,399.988342,25,36.637611,11.433898,83.227615,50.017681,401.020416,398.443115,400.570313,5092.01709,10.161613,10.381146,72.353333,69.012413,30.007784,91.631607,61.978539,41.974674,62.82011,20.657864,39.634514,62.774364,55.532555,97.037987,0,594.732666,624.931653207933,2.42420257047377,0.0500148697252208,2.00681084159806,26.4196997738069,697.52008105767,2.47437486336005,0.0164078234900837,2.77894372904125,77.7771410949184,679.021740848886,92.3431296999007,0.0154629849482134,2.93954846359641
10,9.869515,30,30.035376,36.939999,37.708,98.875664,NaN,13.642125,NaN,53.642513,400,400.024231,25,36.64352,11.408005,83.213417,50.014889,401.161438,398.593658,400.708221,5098.425293,10.170585,10.400635,72.323692,69.000015,30.002132,91.627502,61.970757,41.984528,62.846828,20.661818,39.642147,62.818771,55.498123,97.056206,0,589.727234,624.973333478765,2.42433369573781,0.050019624758404,2.00679643248969,26.4204393487304,697.654867165804,2.47474372749226,0.0164155476102012,2.77795396995449,77.7745288111906,679.067375252137,92.3565915746311,0.0154663718612747,2.93894678128523
10,9.870131,30,30.034668,36.939999,37.706779,98.954735,NaN,13.646185,NaN,53.722466,400,400.093445,25,36.641579,11.404918,83.154007,50.014889,401.161438,398.593658,400.708221,5098.425293,10.170585,10.400635,72.357994,69.006241,30.043762,91.602043,61.944191,41.984528,62.846828,20.661818,39.642147,62.818771,55.498123,97.056206,0,589.727234,624.968615824085,2.42430860791394,0.0500154648259417,2.00682873419054,26.4229152434091,697.876934463111,2.47534370279077,0.0164270710158145,2.77641888819066,77.773280802188,679.057110525708,92.3521130126712,0.0154663065268549,2.93901114091178
10,9.872808,30,30.036217,36.939999,37.695488,99.014954,NaN,13.64752,NaN,53.812866,400,400.053558,25,36.635807,11.387192,83.081116,50.014889,400.956604,398.445435,400.577362,5094.970703,10.163999,10.39587,72.391327,69.048622,30.02832,91.575882,61.921822,42.011887,62.927311,20.715334,39.592331,62.859398,55.58181,97.013939,0,587.60022,624.936100815479,2.42416094396601,0.0499957207312774,2.00697591154896,26.4336736197824,698.038695839137,2.47577154846774,0.0164340337105451,2.77541097655039,77.7760112328206,679.005535614612,92.3367241080823,0.0154625627553472,2.93968275766909
10,9.872997,30,30.036274,36.939999,37.686134,99.042603,NaN,13.646381,NaN,53.897335,400,400.027313,25,36.643188,11.364353,83.03421,50.014889,400.982727,398.463287,400.567963,5096.269531,10.158381,10.389715,72.360023,69.108681,30.01992,91.591064,61.886337,42.039516,62.918133,20.737001,39.58596,62.885468,55.590046,97.016457,0,585.154114,624.916631534093,2.42409526994885,0.0499919372549945,2.00699595541409,26.4344330956232,698.115227544708,2.47597692831581,0.0164377936416535,2.77490117228394,77.7761117049359,678.981621029041,92.328668794102,0.0154612689388609,2.93994942720737
10,9.874352,30,30.03404,36.939999,37.673302,99.053474,NaN,13.649053,NaN,53.976295,400,399.964478,25,36.650108,11.324253,83.018326,50.014889,400.982727,398.463287,400.567963,5096.269531,10.158381,10.389715,72.326553,69.123489,30.11187,91.645149,61.873547,42.039516,62.918133,20.737001,39.58596,62.885468,55.590046,97.016457,0,585.154114,624.885886889539,2.42397456803915,0.0499799597027697,2.00707860728791,26.4398777030033,698.153170968671,2.47608873978626,0.0164412215781343,2.77453391732454,77.772173791995,678.934054281159,92.3093775107922,0.0154602648894192,2.94032018326558
10,9.874663,30,30.035992,36.939999,37.649105,99.017014,NaN,13.652003,NaN,54.051979,400,400.019928,25,36.650448,11.313219,82.842003,50.014889,401.069,398.519714,400.626007,5096.772949,10.164808,10.392091,72.365883,69.101585,30.095743,91.625481,61.849243,42.022011,62.788387,20.679537,39.643185,62.85931,55.538891,97.050049,0,584.646057,624.836175360148,2.42380962620132,0.0499712748978975,2.00712172920335,26.4411272736343,698.045197215239,2.47579001105577,0.0164345120219634,2.77535594415347,77.7756146309114,678.876793540524,92.2926264456584,0.0154559521346403,2.94108409987145
10,9.874663,30,30.035992,36.939999,37.613777,98.960487,NaN,13.652003,NaN,54.149323,400,400.092926,25,36.650444,11.316622,82.769974,50.014889,401.095428,398.590942,400.667145,5095.872559,10.160922,10.404256,72.349228,69.05336,30.072269,91.596466,61.817459,42.001335,62.741253,20.696211,39.621021,62.853401,55.525581,97.055573,0,586.903198,624.765267052217,2.42358146486777,0.0499614054596869,2.00716204823322,26.4411272736343,697.888284900571,2.47536836102466,0.0164267198322017,2.77640996483563,77.7756146309114,678.793416891686,92.264281926784,0.0154515720498179,2.94200425854463
10,9.876007,30,30.036228,36.939999,37.590672,98.935532,NaN,13.650881,NaN,54.220337,400,400.091675,25,36.651264,11.314915,82.774384,50.014889,401.095428,398.590942,400.667145,5095.872559,10.160922,10.404256,72.335526,68.995323,30.104168,91.603607,61.826042,42.001335,62.741253,20.696211,39.621021,62.853401,55.525581,97.055573,0,586.903198,624.71393495726,2.42339467323677,0.0499466284762596,2.00725634164216,26.4465270157282,697.818169936192,2.47517888784759,0.0164230737828394,2.77689430380532,77.7760306221872,678.725527294877,92.2415381770814,0.0154478469837505,2.94277122460099
10,9.876803,30,30.03603,36.939999,37.590672,98.935532,NaN,13.654627,NaN,54.220337,400,400.091675,25,36.651264,11.288237,82.884338,50.014889,400.996948,398.420563,400.524292,5097.96875,10.178481,10.414956,72.352928,69.025848,30.145233,91.630508,61.815239,41.998058,62.858669,20.706184,39.615047,62.788731,55.538445,97.036308,0,588.867737,624.710999350927,2.42337243230575,0.0499417012034032,2.00729649988698,26.4497248233326,697.818861117603,2.47518161936999,0.0164232449311817,2.77687954418368,77.7756816127291,678.717094816935,92.2383964640357,0.0154475361802216,2.94285101925478
10,9.875042,30,30.035606,36.939999,37.558079,98.945198,NaN,13.652073,NaN,54.29327,400,400.04306,25,36.657471,11.283487,83.016518,50.016388,401.227631,398.645508,400.730225,5100.193848,10.185181,10.429889,72.376411,69.060837,30.165648,91.63739,61.805481,42.003506,62.839489,20.713688,39.60236,62.923912,55.496719,97.064072,0,593.21344,624.652072123129,2.42321109209471,0.0499434946602563,2.00724524220979,26.442650023289,697.847181340769,2.47525960205249,0.0164249448135168,2.77666706184056,77.7749342329182,678.657489738295,92.2175527328923,0.0154446868452537,2.94348244645504
10,9.875586,30,30.035126,36.939999,37.530033,98.996635,NaN,13.653213,NaN,54.367031,400,400.114502,25,36.666679,11.298338,83.073372,50.016388,401.227631,398.645508,400.730225,5100.193848,10.185181,10.429889,72.371475,69.111237,30.175472,91.677673,61.795551,42.003506,62.839489,20.713688,39.60236,62.923912,55.496719,97.064072,0,593.21344,624.593768679091,2.42301469289039,0.0499322880760793,2.00730523364232,26.4448356365889,697.991653402849,2.47564996076125,0.0164324520173103,2.77567108684661,77.7740881326598,678.584993059777,92.1922562905785,0.0154411965368593,2.9442542767452
10,9.87617,30,30.03393,36.939999,37.508518,99.061874,NaN,13.651602,NaN,54.438339,400,400.166138,25,36.664658,11.320038,83.078827,50.016388,401.184631,398.620331,400.735138,5097.594727,10.177712,10.410559,72.396034,69.127785,30.150875,91.705246,61.79332,42.018944,62.897842,20.724716,39.594013,62.844765,55.523525,97.029366,0,590.17511,624.548425115351,2.42285935300958,0.0499226591546923,2.00735982177411,26.4471818585438,698.176859320456,2.47615286853421,0.0164424733941318,2.77437002230888,77.7719798870822,678.526395877962,92.170685687303,0.0154389146843211,2.94482372025403
10,9.876526,30,30.034033,36.939999,37.479607,99.12558,NaN,13.652278,NaN,54.537125,400,400.174683,25,36.662369,11.355478,82.974731,50.016388,401.173706,398.566559,400.670349,5094.152344,10.177845,10.410608,72.362923,69.240433,30.128992,91.692955,61.828918,42.013416,62.887634,20.689724,39.641502,62.936607,55.479229,97.065231,0,586.393982,624.489074943494,2.42266257720449,0.0499123733873125,2.00741167784271,26.4486120398532,698.353207714949,2.47662615789014,0.0164511526437018,2.7731995914999,77.7721614526084,678.454670984232,92.1464766596083,0.0154350736946403,2.94562975540234
10,9.876694,30,30.033113,36.939999,37.454483,99.103745,NaN,13.65251,NaN,54.624523,400,400.149078,25,36.67231,11.337531,82.881897,50.016388,401.173706,398.566559,400.670349,5094.152344,10.177845,10.410608,72.311661,69.285873,30.11142,91.681496,61.868912,42.013416,62.887634,20.689724,39.641502,62.936607,55.479229,97.065231,0,586.393982,624.438019622655,2.4224955104519,0.0499043089313109,2.00744973878904,26.4492869437547,698.295850209097,2.47647614606494,0.0164489433227796,2.77353480081657,77.7705396851187,678.392224058133,92.1239932611552,0.0154324034577329,2.94626329038391
10,9.87662,30,30.034603,36.939999,37.435375,99.054314,NaN,13.649628,NaN,54.685276,400,400.154297,25,36.695278,11.318209,82.998634,50.016388,401.242676,398.615143,400.788483,5092.132813,10.1847,10.408033,72.234756,69.201172,30.101055,91.66436,61.889496,41.989697,62.885334,20.678474,39.64991,62.859726,55.47821,97.064659,0,583.679382,624.399934550671,2.42237407962781,0.0498994234186398,2.00746854972389,26.4489896656915,698.153541366604,2.47608724804366,0.016440850684361,2.77456002420778,77.7731662239429,678.350168462803,92.1118035216381,0.0154291954208823,2.94683595288814
10,9.877004,30,30.033926,36.939999,37.439117,98.946556,NaN,13.648162,NaN,54.719048,400,400.206512,25,36.702534,11.325208,83.129349,50.016388,401.242676,398.615143,400.788483,5092.132813,10.1847,10.408033,72.193497,69.215599,30.185097,91.612686,61.903996,41.989697,62.885334,20.678474,39.64991,62.859726,55.47821,97.064659,0,583.679382,624.406027343117,2.42238752731495,0.0498980938792148,2.0074835892305,26.4505322800571,697.856814873233,2.47529290814826,0.0164265843676886,2.77651652517341,77.7719728359838,678.354035813156,92.1121693362226,0.0154298511521926,2.9467460469415
10,9.876388,30,30.032928,36.939999,37.457874,98.895676,NaN,13.648693,NaN,54.731003,400,400.212708,25,36.699753,11.318139,83.249603,50.016388,401.238739,398.608765,400.798187,5092.192871,10.180418,10.399713,72.194191,69.260689,30.23918,91.578812,61.919167,41.991074,62.895645,20.702219,39.634102,62.904564,55.49913,97.063629,0,581.865295,624.445957452632,2.42252598294718,0.0499071506945033,2.00743024212352,26.4480576482118,697.719007864371,2.47492693525277,0.0164204267720163,2.77739512962284,77.7702135641626,678.403069415121,92.1274157997243,0.0154330976202072,2.94612944460939
10,9.877897,30,30.033159,36.939999,37.479271,98.888512,NaN,13.649363,NaN,54.760284,400,400.151917,25,36.693588,11.30403,83.190277,50.016388,401.268677,398.629578,400.831726,5091.181641,10.173104,10.387021,72.170418,69.27047,30.24905,91.567337,61.893356,41.967251,62.96788,20.718245,39.627052,62.946899,55.509998,97.05027,0,580.992554,624.483336333231,2.42262207554209,0.0499037962668751,2.0074814817169,26.4541194919477,697.698303045465,2.47487026393149,0.016419238149578,2.77754685418278,77.7706207744116,678.438526990343,92.139774741711,0.0154348085058736,2.9457496577443
10,9.878748,30,30.031834,36.939999,37.488892,98.932358,NaN,13.651846,NaN,54.775349,400,400.174622,25,36.682312,11.3397,82.798592,50.016388,401.268677,398.629578,400.831726,5091.181641,10.173104,10.387021,72.133957,69.271118,30.234205,91.569092,61.872028,41.967251,62.96788,20.718245,39.627052,62.946899,55.509998,97.05027,0,580.992554,624.499507105764,2.42266046176482,0.0499012213223892,2.00751325640771,26.4575377672234,697.824694236572,2.47521581859264,0.0164264344628786,2.77662622312124,77.7682850115291,678.450503915584,92.1419890858739,0.0154363238991255,2.94552492627166
10,9.880098,30,30.031227,36.939999,37.478344,98.988731,NaN,13.651303,NaN,54.822601,400,400.21286,25,36.673729,11.354471,82.627647,50.016388,401.341492,398.698181,400.925751,5092.687988,10.17517,10.385156,72.153275,69.277275,30.213291,91.631355,61.891834,41.941734,62.828941,20.705147,39.652523,62.87067,55.543011,97.036919,0,591.880859,624.473344567149,2.42255455422962,0.0498899229656843,2.00759403717054,26.4629599703785,697.98330739288,2.4756447515972,0.0164347329275248,2.77552870675364,77.7672149409237,678.410880562014,92.1276896177826,0.0154346451455915,2.94592513581311
10,9.879481,30,30.033155,36.939999,37.469654,99.034027,NaN,13.650851,NaN,54.839046,400,400.154266,25,36.676968,11.348925,82.670547,50.006001,401.059235,398.523224,400.652374,5092.411621,10.169092,10.408463,72.189423,69.299156,30.210651,91.70887,61.846149,41.914684,62.845482,20.704103,39.647076,62.860905,55.542435,97.012314,0,603.04364,624.458178193921,2.42251563862024,0.0498913094392571,2.00757303484125,26.4604818900903,698.102293645696,2.47595595314085,0.016439307956944,2.77482928808789,77.7706137231721,678.399641197839,92.1265694785361,0.0154327656011733,2.94618335367489
10,9.877112,30,30.032497,36.939999,37.46125,99.02153,NaN,13.651693,NaN,54.826057,400,400.04248,25,36.696301,11.326327,82.719391,50.006001,401.059235,398.523224,400.652374,5092.411621,10.169092,10.408463,72.205643,69.318634,30.199093,91.707779,61.807629,41.914684,62.845482,20.704103,39.647076,62.860905,55.542435,97.012314,0,603.04364,624.450059668864,2.42252755748509,0.0499036146616996,2.0074629382811,26.4509661324277,698.06990756761,2.47587184169904,0.0164381550587695,2.77501268648997,77.7694537844117,678.402979385084,92.1267827909244,0.0154333808603957,2.94610077204878
10,9.877112,30,30.032497,36.939999,37.455139,98.928139,NaN,13.651693,NaN,54.784317,400,400.084625,25,36.719234,11.316926,82.937988,50.006001,401.157623,398.544342,400.728638,5091.654785,10.184651,10.412949,72.182518,69.297592,30.253958,91.657394,61.792568,41.905006,62.77985,20.673288,39.678196,62.920261,55.529289,97.037941,0,597.028259,624.437792040841,2.4224880619784,0.049901905935658,2.00747014193698,26.4509661324277,697.810665114224,2.47517518715166,0.016425279198241,2.77675458408515,77.7694537844117,678.388552689216,92.1218860468584,0.0154326218814168,2.94626186854825
10,9.879739,30,30.033417,36.939999,37.455139,98.928139,NaN,13.653278,NaN,54.784317,400,400.084625,25,36.719234,11.294893,83.183083,50.006001,401.276459,398.68985,400.866516,5092.021484,10.185333,10.422859,72.175514,69.296082,30.276701,91.540695,61.860775,41.894077,62.877026,20.666185,39.692646,62.904282,55.49765,97.069366,0,591.436646,624.428084719928,2.4224146104668,0.0498856558161095,2.00760326235373,26.4615181189844,697.807453508177,2.47516249440072,0.0164244838161171,2.77682316353435,77.7710755777823,678.36314289643,92.1145483073438,0.0154306703550477,2.94660915804915
10,9.879255,30,30.034729,36.939999,37.450951,98.880409,NaN,13.653043,NaN,54.707756,400,400.200714,25,36.728001,11.295668,83.293427,50.006001,401.276459,398.68985,400.866516,5092.021484,10.185333,10.422859,72.153389,69.266762,30.306824,91.654457,61.922695,41.894077,62.877026,20.666185,39.692646,62.904282,55.49765,97.069366,0,591.436646,624.42146555809,2.422401073407,0.0498874781844102,2.00758368671962,26.4595741694152,697.670309457771,2.47478809086161,0.0164167621059238,2.77781639590301,77.7733883292884,678.360222719048,92.11539163321,0.0154296402394449,2.94673221352992
10,9.88101,30,30.035677,36.939999,37.449047,98.912308,NaN,13.65358,NaN,54.668064,400,400.249207,25,36.713306,11.3019,83.285408,50.006001,401.197815,398.602966,400.751953,5094.57959,10.174226,10.405292,72.175507,69.301544,30.308163,91.700844,61.968048,41.934162,62.913532,20.679302,39.674377,62.832851,55.444221,97.089676,0,588.478943,624.411156866778,2.42233969882641,0.0498760934614896,2.00767491436356,26.4666226625438,697.755598669652,2.47501315080697,0.0164203456598703,2.77728836062379,77.7750593843552,678.339267532747,92.1096061711143,0.0154279044679197,2.94703191996402
10,9.878966,30,30.035242,36.939999,37.464729,98.96582,NaN,13.653432,NaN,54.664688,400,400.183319,25,36.694324,11.3227,83.175697,50.006001,400.97998,398.390778,400.534821,5091.490234,10.170845,10.408326,72.211708,69.298149,30.31743,91.680031,61.979099,41.952179,62.977512,20.657207,39.696697,62.894909,55.49382,97.074287,0,587.001892,624.450193749994,2.42249820560277,0.0498931178296602,2.00755275677404,26.4584133893866,697.905707589483,2.47541849293915,0.0164281035190813,2.77625452116946,77.7742926078534,678.396493964387,92.1284185458982,0.0154312057433952,2.94636222874864
10,9.87953,30,30.034487,36.939999,37.471581,98.980446,NaN,13.654083,NaN,54.697025,400,400.054657,25,36.690102,11.312312,83.193085,50.006001,400.97998,398.390778,400.534821,5091.490234,10.170845,10.408326,72.227081,69.267845,30.315845,91.568497,61.993343,41.952179,62.977512,20.657207,39.696697,62.894909,55.49382,97.074287,0,587.001892,624.461865749621,2.42252672316361,0.0498915451049851,2.00757324320106,26.4606786947784,697.948943985034,2.47553801471625,0.0164307727280622,2.77592539150022,77.7729617453648,678.405745750699,92.1305033554655,0.0154321968222867,2.94620691350762
10,9.880432,30,30.034285,36.939999,37.45956,98.987808,NaN,13.655859,NaN,54.737446,400,399.969513,25,36.687195,11.286285,83.177223,50.006001,400.853851,398.267578,400.443268,5091.558594,10.175122,10.414705,72.214111,69.286728,30.31897,91.545097,61.986206,41.977154,62.925163,20.63847,39.714417,62.851479,55.513153,97.061981,0,589.659851,624.434399461225,2.42242381105725,0.049882606415143,2.00763315413085,26.4643013798163,697.970084146818,2.47559571454502,0.0164319622229956,2.77577310332304,77.7726056691335,678.367842927045,92.1173569127768,0.0154303377592244,2.94661643349505
10,9.880612,30,30.03846,36.939999,37.432182,98.963333,NaN,13.656961,NaN,54.732334,400,399.963196,25,36.675556,11.292402,82.928009,50.006001,400.945465,398.380981,400.532928,5096.5625,10.167035,10.397485,72.20697,69.292145,30.305874,91.591972,61.906094,41.983929,62.960316,20.664709,39.683598,62.840919,55.488308,97.097336,0,585.542908,624.378768611803,2.4222418103845,0.0498738388445962,2.00767476389383,26.4650242813012,697.887575848819,2.47535556124243,0.016424979250003,2.77654051017336,77.7799647868038,678.307806266145,92.1028233777574,0.0154243904568673,2.94757603587812
10,9.881646,30,30.038021,36.939999,37.405006,98.894653,NaN,13.659776,NaN,54.735054,400,399.998566,25,36.662304,11.307973,82.746521,50.006001,400.945465,398.380981,400.532928,5096.5625,10.167035,10.397485,72.20536,69.282539,30.305353,91.6418,61.919106,41.983929,62.960316,20.664709,39.683598,62.840919,55.488308,97.097336,0,585.542908,624.32038355321,2.42203721374642,0.0498598474550964,2.00775965608419,26.4691767617639,697.698372836644,2.47484899634466,0.0164158827147011,2.77779479621038,77.7791910152267,678.232402390917,92.0766311664399,0.015420715626703,2.94839117921939
10,9.882717,30,30.036795,36.939999,37.387009,98.814781,NaN,13.661541,NaN,54.747501,400,399.994904,25,36.652233,11.314631,82.825096,49.995602,400.967194,398.381897,400.508392,5097.891602,10.17695,10.408573,72.232452,69.239792,30.278061,91.592529,61.931221,42.00708,62.922424,20.65826,39.672108,62.904125,55.439632,97.106438,0,587.903503,624.280287612301,2.42189090593531,0.0498481952723144,2.00783563364105,26.4734774962243,697.480735819308,2.47426936647932,0.0164059106124083,2.77920787701637,77.7770300484611,678.177077924871,92.0561529666464,0.0154186222515099,2.94892783330572
10,9.882543,30,30.034111,36.939999,37.384483,98.790154,NaN,13.662516,NaN,54.773682,400,399.972137,25,36.64217,11.310409,82.894386,49.995602,401.022156,398.454926,400.559143,5096.861328,10.179463,10.421795,72.228088,69.208855,30.192776,91.607201,61.933674,42.009449,62.887928,20.678267,39.648331,62.881584,55.430801,97.101814,0.146270737051964,602.689758,624.275859555919,2.42187943963998,0.0498485641466282,2.00782982681409,26.4727788007,697.421684801295,2.47412244497248,0.0164048273730232,2.77947199086078,77.7722989485085,678.16875186018,92.0495729266182,0.0154199762021669,2.94883583886572
10,9.883114,30,30.033577,36.939999,37.389568,98.825363,NaN,13.661352,NaN,54.809246,400,400.048431,25,36.642273,11.30181,83.102722,49.995602,401.022156,398.454926,400.559143,5096.861328,10.179463,10.421795,72.249466,69.172104,30.129692,91.619751,61.944496,42.009449,62.887928,20.678267,39.648331,62.881584,55.430801,97.101814,0.146270737051964,602.689758,624.283956975423,2.42189634946458,0.0498464576211756,2.00785273220677,26.4750716126061,697.521403818079,2.47439289282527,0.0164101553151067,2.7787666972887,77.7713576248576,678.174103886433,92.0506405149504,0.0154206145752639,2.94873877536387
10,9.880902,30,30.034452,36.939999,37.389568,98.825363,NaN,13.661322,NaN,54.809246,400,400.048431,25,36.642273,11.303419,83.296814,49.995602,401.003662,398.42749,400.549103,5096.336914,10.179821,10.419342,72.220261,69.120567,30.100248,91.635788,61.93037,42.000488,62.880394,20.683056,39.645767,62.889954,55.406509,97.124184,0.0741199478507042,607.256958,624.29213976274,2.42195821061753,0.0498601292144904,2.00774035281476,26.4661889356155,697.518342435029,2.47438080267365,0.0164093987145177,2.77883230033593,77.7729000491216,678.198045243152,92.0599845639738,0.015421290531629,2.9485303152943
10,9.880902,30,30.034452,36.939999,37.405895,98.842339,NaN,13.661322,NaN,54.807564,400,400.052124,25,36.641724,11.298241,83.179352,49.995602,400.890289,398.382477,400.475739,5094.803711,10.16276,10.406099,72.193321,69.103172,30.073868,91.61245,61.908871,42.020271,63.033382,20.653862,39.673744,62.899288,55.379555,97.155685,0,596.998169,624.324919979932,2.42206376674909,0.0498646952723512,2.00772081747264,26.4661889356155,697.565513174176,2.47450761124087,0.0164117440655487,2.77851215384925,77.7729000491216,678.236596088927,92.0730601206459,0.0154233196963349,2.94809761627
10,9.881682,30,30.037077,36.939999,37.447968,98.855042,NaN,13.659463,NaN,54.795841,400,399.966492,25,36.63662,11.316078,82.989197,49.995602,400.890289,398.382477,400.475739,5094.803711,10.16276,10.406099,72.180756,69.037064,30.067791,91.555176,61.891384,42.020271,63.033382,20.653862,39.673744,62.899288,55.379555,97.155685,0,596.998169,624.406506757697,2.42231393684546,0.049871637346002,2.00771027127693,26.4693213298142,697.591628067772,2.47456623208795,0.016411229247486,2.7784693922731,77.7775271121465,678.332017542383,92.1091037992853,0.0154265879425762,2.94720957308037
10,9.882374,30,30.037525,36.939999,37.494251,98.8591,NaN,13.657047,NaN,54.740253,400,399.944824,25,36.625168,11.340939,82.989052,49.995602,400.939453,398.3815,400.482819,5089.010254,10.157436,10.392215,72.270828,69.003914,30.057404,91.514717,61.881992,42.035152,62.803139,20.658909,39.670887,62.922928,55.412067,97.125824,0,591.234436,624.496872119357,2.42259374379423,0.0498802970038585,2.00769055071362,26.4721001740035,697.601336416879,2.47459035292558,0.0164114024345745,2.77842649445373,77.778316766139,678.434915782986,92.1446504958593,0.0154317017312185,2.94609043941842
10,9.881446,30,30.035936,36.939999,37.536129,98.898315,NaN,13.65801,NaN,54.646046,400,399.942474,25,36.621044,11.361485,83.062157,49.995602,401.069794,398.521576,400.613464,5090.911621,10.162168,10.391034,72.263008,68.952751,30.08993,91.477859,61.867275,42.043587,62.836933,20.684525,39.638382,62.93222,55.398136,97.134079,0,587.467773,624.584375162491,2.4228903098309,0.0498977374436791,2.00759437770554,26.468373598894,697.715829409586,2.47490511708756,0.0164181905123611,2.77757024921294,77.7755159207441,678.540802153294,92.1783796662651,0.0154383317867422,2.94480125152557
10,9.880544,30,30.036007,36.939999,37.596264,98.902306,NaN,13.656026,NaN,54.512131,400,399.992706,25,36.610222,11.356586,83.026566,49.995602,401.069794,398.521576,400.613464,5090.911621,10.162168,10.391034,72.288254,68.924232,30.080437,91.466179,61.859695,42.043587,62.836933,20.684525,39.638382,62.93222,55.398136,97.134079,0,587.467773,624.708426856163,2.42330404262271,0.0499201165469407,2.00747882958941,26.4647511863194,697.726666520793,2.47493393184732,0.0164186799977335,2.77750063789168,77.7756410711103,678.692070782655,92.2298614375905,0.01544623641792,2.94312660858082
10,9.881207,30,30.036491,36.939999,37.644382,98.838264,NaN,13.656052,NaN,54.428188,400,399.965088,25,36.604202,11.364918,82.942314,49.993671,400.891296,398.322571,400.435089,5091.29834,10.165938,10.398394,72.242134,68.927475,30.072441,91.495346,61.838348,42.037903,62.834953,20.68161,39.641258,62.983017,55.42408,97.113129,0,584.76886,624.802577472049,2.42359635046558,0.0499294552296605,2.00745679745725,26.4674138036407,697.54705819318,2.47444900460945,0.0164094182197375,2.77874176054461,77.776494202689,678.799627356363,92.2670888450513,0.0154515647788862,2.94196977690452
10,9.879092,30,30.035418,36.939999,37.689415,98.813469,NaN,13.655409,NaN,54.392677,400,399.933319,25,36.603848,11.362197,82.876335,49.993671,400.891296,398.322571,400.435089,5091.29834,10.165938,10.398394,72.303268,68.95372,30.032078,91.487411,61.802086,42.037903,62.834953,20.68161,39.641258,62.983017,55.42408,97.113129,0,584.76886,624.900769202122,2.42394624947061,0.0499551146212823,2.00729881550923,26.4589194764729,697.481908901409,2.47427859383552,0.0164069198633067,2.77912933291072,77.774602844904,678.925835338019,92.3085027556595,0.0154589117613513,2.94050467716369
10,9.879296,30,30.034319,36.939999,37.720985,98.860374,NaN,13.653436,NaN,54.376381,400,399.919739,25,36.598583,11.365627,82.897072,49.993671,400.850464,398.338257,400.47876,5092.96875,10.164248,10.395761,72.361458,69.017776,30.129974,91.497368,61.779854,42.051319,62.878941,20.655979,39.672058,62.932423,55.469471,97.090851,0,583.778137,624.963387942598,2.42414441112005,0.0499626661138823,2.00727328063874,26.4597388455346,697.616085566311,2.47464414484434,0.0164143500813419,2.7781625317539,77.7726656028868,678.996558254994,92.331026210238,0.015463360685411,2.93965200668805
10,9.878019,30,30.032148,36.939999,37.728893,98.940979,NaN,13.65273,NaN,54.394966,400,400.024841,25,36.591244,11.377464,83.009689,49.993671,400.850464,398.338257,400.47876,5092.96875,10.164248,10.395761,72.350067,69.054863,30.173048,91.534149,61.781815,42.051319,62.878941,20.655979,39.672058,62.932423,55.469471,97.090851,0,583.778137,624.983962627706,2.42423111982431,0.0499727772512574,2.00720016304756,26.4546095517144,697.847535048325,2.47527581807446,0.0164273522174124,2.77648837561449,77.7688385505104,679.02489151488,92.337641090608,0.0154663005365679,2.93919297656427
10,9.879291,30,30.030453,36.939999,37.720512,99.025345,NaN,13.652371,NaN,54.435497,400,400.283295,25,36.579865,11.378634,83.061531,49.993671,401.438843,398.859009,401.041412,5094.980957,10.189141,10.401761,72.34832,69.082916,30.198755,91.556236,61.791622,42.016796,62.825432,20.708483,39.622948,62.907818,55.549744,97.029785,0,581.938721,624.962456912176,2.42414149656756,0.0499625650131925,2.00727356421978,26.4597187631082,698.087614219822,2.47592844661298,0.0164404475753437,2.77479026109233,77.765850444274,678.989514488099,92.3232441757875,0.0154655767128831,2.93946586416534
10,9.879875,30,30.031248,36.939999,37.720512,99.025345,NaN,13.653349,NaN,54.435497,400,400.283295,25,36.579865,11.345884,83.185028,49.993671,401.133606,398.556488,400.684814,5095.284668,10.178683,10.404812,72.332069,69.105637,30.221142,91.57888,61.792679,42.019894,62.836292,20.669941,39.675758,62.803577,55.517399,97.047035,0,580.666321,624.960306594007,2.42412519387481,0.0499589512375413,2.00730292696689,26.462064340186,698.084844975775,2.47591749416176,0.0164397603242983,2.77484919245794,77.7672519617689,678.984785776306,92.3227430836845,0.0154647965681468,2.93957199505527
10,9.877629,30,30.029808,36.939999,37.715294,99.075798,NaN,13.655479,NaN,54.477234,400,400.24585,25,36.570827,11.318801,83.207573,49.993671,401.133606,398.556488,400.684814,5095.284668,10.178683,10.404812,72.344376,69.113403,30.211592,91.596382,61.799118,42.019894,62.836292,20.669941,39.675758,62.803577,55.517399,97.047035,0,580.666321,624.958102572278,2.42415420348291,0.0499713948664745,2.00719590747062,26.4530429516396,698.229831369382,2.47631339444028,0.0164479532932687,2.77380730925601,77.7647133428331,678.993160978217,92.3235861423275,0.0154661997074448,2.93938185719027
10,9.877197,30,30.028664,36.939999,37.697506,99.052589,NaN,13.65608,NaN,54.493225,400,400.159851,25,36.57827,11.304645,83.203041,49.993671,401.197052,398.601166,400.770172,5097.345215,10.193648,10.419421,72.347298,69.095726,30.248615,91.603477,61.781567,42.018257,62.83844,20.674316,39.674934,62.832272,55.423504,97.106117,0,580.358093,624.923989349329,2.42405140840386,0.0499691025670028,2.00719430232205,26.4513075878673,698.169431423129,2.47615617736559,0.016445746682933,2.77415238901309,77.7626964836115,678.953823600102,92.3086101518351,0.0154648990767574,2.93973603694594
10,9.877902,30,30.026974,36.939999,37.662899,99.024521,NaN,13.655334,NaN,54.509605,400,400.204865,25,36.598873,11.297819,83.153305,49.993671,401.239929,398.649902,400.831024,5098.097168,10.195699,10.426793,72.299423,69.106903,30.26825,91.602097,61.771141,42.030392,62.78616,20.66683,39.696037,62.920246,55.39431,97.12529,0,581.235718,624.851928096482,2.42380824162149,0.0499550747671459,2.00726910084091,26.4541395764517,698.097445347943,2.47597023143485,0.0164433418848766,2.77454773587079,77.7597169231023,678.862347011311,92.2751420519024,0.0154612242548687,2.94062734632934
