P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.878152,30,30.026236,36.939999,37.640854,99.045868,NaN,13.654154,NaN,54.578075,400,400.28653,25,36.618526,11.294197,83.036385,49.993671,401.239929,398.649902,400.831024,5098.097168,10.195699,10.426793,72.249428,69.100342,30.256088,91.56321,61.749016,42.030392,62.78616,20.66683,39.696037,62.920246,55.39431,97.12529,0,581.235718,624.806756135183,2.42365888363686,0.0499473706411243,2.00730687809201,26.4551437921441,698.159238483914,2.47613952023959,0.0164469203171112,2.77409724297185,77.7584157486489,678.806628387946,92.255166937922,0.0154587902066634,2.94119123438744
10,9.878152,30,30.026236,36.939999,37.619797,99.081306,NaN,13.654154,NaN,54.612701,400,400.291626,25,36.615322,11.282186,82.774155,49.990841,401.261261,398.643799,400.831573,5096.638672,10.191239,10.412312,72.145897,69.088539,30.22718,91.524223,61.7118,41.972401,62.876667,20.679518,39.684811,62.908295,55.515404,97.05027,0,583.575867,624.764488020159,2.42352287723112,0.049941488980065,2.00733102622793,26.4551437921441,698.257535318684,2.47640360741551,0.0164517995036812,2.77344155249258,77.7584157486489,678.756932090177,92.2382718570152,0.0154561784607174,2.94173992704852
10,9.878123,30,30.027063,36.939999,37.582298,99.131287,NaN,13.656541,NaN,54.592995,400,400.254669,25,36.615242,11.306202,82.552673,49.990841,401.261261,398.643799,400.831573,5096.638672,10.191239,10.412312,72.112404,69.101395,30.180536,91.523643,61.70443,41.972401,62.876667,20.679518,39.684811,62.908295,55.515404,97.05027,0,583.575867,624.689321277492,2.42328145591336,0.0499311923902432,2.0073727797276,26.4550273040788,698.393257945167,2.4767645463969,0.0164579618516376,2.77258065469244,77.7598738381232,678.670001007986,92.2098800138837,0.0154510558422994,2.94275820430687
10,9.876799,30,30.027512,36.939999,37.582298,99.131287,NaN,13.654659,NaN,54.592995,400,400.254669,25,36.615242,11.345238,82.444084,49.990841,401.437164,398.849091,400.962463,5095.89209,10.180753,10.40612,72.119858,69.104042,30.21801,91.523285,61.692051,41.966774,62.806686,20.708696,39.663235,62.906986,55.448212,97.094193,0,586.615479,624.694204963413,2.42331844955153,0.0499393861806192,2.00730595551536,26.4497087544204,698.391697691783,2.47675837040246,0.0164575737169724,2.77261373127046,77.7606654600714,678.684210863544,92.2153355114336,0.015451502587793,2.94263160831379
10,9.876269,30,30.028061,36.939999,37.552006,99.163719,NaN,13.655437,NaN,54.495495,400,400.38858,25,36.609089,11.360906,82.48951,49.990841,401.362091,398.760468,400.885651,5099.801758,10.191154,10.399039,72.168556,69.10498,30.306881,91.545128,61.696308,41.939251,62.869022,20.69306,39.678211,62.878525,55.468697,97.077545,0,584.210327,624.635354781638,2.42313756629043,0.0499342017009615,2.00731423394669,26.4475795812957,698.479702944201,2.47699232744405,0.0164615591763197,2.77205763069907,77.7616333772881,678.618972504795,92.1939346154021,0.0154477056755521,2.94339224173331
10,9.876287,30,30.028101,36.939999,37.528046,99.1325,NaN,13.656466,NaN,54.420979,400,400.353546,25,36.591934,11.362213,82.634865,49.990841,401.362091,398.760468,400.885651,5099.801758,10.191154,10.399039,72.211143,69.135742,30.332945,91.546547,61.737949,41.939251,62.869022,20.69306,39.678211,62.878525,55.468697,97.077545,0,584.210327,624.587192759897,2.42298226070234,0.0499273936451441,2.00734297353993,26.4476518942108,698.39301411807,2.47675930272091,0.0164572314229788,2.77263478625234,77.7617038989517,678.56229582203,92.174736968577,0.0154446987035778,2.9440241786623
10,9.878149,30,30.028788,36.939999,37.523029,99.119095,NaN,13.655992,NaN,54.353504,400,400.211761,25,36.579834,11.385985,82.754684,49.990841,401.151489,398.550995,400.660583,5095.021973,10.185113,10.414621,72.245804,69.170723,30.3279,91.541901,61.77985,41.949249,62.919994,20.659094,39.721245,62.787498,55.567749,97.00985,0,582.149414,624.570248278249,2.42289780037051,0.0499144689553735,2.00744295783222,26.4551317416662,698.35345726325,2.47665000906505,0.0164547935504287,2.77293240837179,77.7629150971147,678.532501739681,92.1655769338847,0.015442672565313,2.94440252248816
10,9.877717,30,30.028061,36.939999,37.530308,99.101837,NaN,13.655198,NaN,54.295441,400,400.174286,25,36.573174,11.378767,82.829071,49.990841,401.275726,398.672791,400.808136,5098.01123,10.196943,10.415844,72.287125,69.14225,30.415382,91.53698,61.799835,41.970737,62.838314,20.663486,39.719254,62.911106,55.54707,97.037743,0,587.936035,624.58645506908,2.42295690747262,0.0499191763164968,2.00741262366454,26.4533964448476,698.308127243877,2.47653145277609,0.0164530474045556,2.77319713035759,77.7616333772881,678.552971922416,92.171514100231,0.0154442351176647,2.9441250350577
10,9.876814,30,30.028139,36.939999,37.529175,99.116966,NaN,13.655363,NaN,54.237602,400,400.22464,25,36.56424,11.368149,82.762863,49.990841,401.275726,398.672791,400.808136,5098.01123,10.196943,10.415844,72.297874,69.22168,30.43549,91.518974,61.822422,41.970737,62.838314,20.663486,39.719254,62.911106,55.54707,97.037743,0,587.936035,624.587513848811,2.42297482534301,0.049924447587069,2.00736829691506,26.4497690128181,698.349809693566,2.4766430795286,0.0164550616492055,2.77292380691083,77.7617708944651,678.559638193871,92.1738873229335,0.0154445335395499,2.94405631539204
10,9.876596,30,30.02935,36.939999,37.512348,99.137642,NaN,13.655556,NaN,54.206711,400,400.257355,25,36.562729,11.34635,82.683609,49.990841,401.216156,398.651306,400.735992,5099.175781,10.188464,10.419825,72.323135,69.296677,30.444698,91.514145,61.854286,41.96759,62.812763,20.6537,39.727493,62.824074,55.491306,97.06057,0,598.0672,624.554540545803,2.42287219261869,0.0499210932792204,2.00737689422805,26.4488932508353,698.402930858709,2.47678041894688,0.0164568590827272,2.77263211233927,77.7639059011247,678.524014710519,92.1634795775104,0.0154418505310984,2.94453552166445
10,9.876596,30,30.02935,36.939999,37.494282,99.116539,NaN,13.655556,NaN,54.198284,400,400.22287,25,36.571796,11.324135,82.75898,49.990841,401.216156,398.651306,400.735992,5099.175781,10.188464,10.419825,72.310707,69.375099,30.431486,91.530914,61.843132,41.96759,62.812763,20.6537,39.727493,62.824074,55.491306,97.06057,0,598.0672,624.51827508413,2.4227554532828,0.0499160429620956,2.00739801662512,26.4488932508353,698.3444159012,2.47662323775294,0.0164539561127596,2.7730209786304,77.7639059011247,678.481369100022,92.1489977775396,0.0154396075538099,2.94501016314835
10,9.877409,30,30.028551,36.939999,37.492241,99.049568,NaN,13.654911,NaN,54.183006,400,400.242249,25,36.587784,11.327938,82.793831,50.001549,401.311829,398.707001,400.859802,5096.311035,10.188721,10.405823,72.290955,69.40123,30.426538,91.539803,61.847103,41.959003,62.92363,20.677839,39.703724,62.83923,55.508442,97.060951,0,592.688599,624.511175538689,2.42271953590293,0.049910441519939,2.00744154905831,26.4521592085208,698.161443998407,2.47613521668054,0.0164454283479341,2.7742000040833,77.7624972626301,678.467015007857,92.1430074329214,0.0154393865830627,2.94511510028345
10,9.878881,30,30.028505,36.939999,37.492241,99.049568,NaN,13.656302,NaN,54.183006,400,400.242249,25,36.587784,11.323531,82.914299,50.001549,401.101898,398.544312,400.649567,5101.143555,10.186145,10.410965,72.245384,69.414963,30.422737,91.520866,61.854046,41.976395,62.846859,20.708061,39.67746,62.88549,55.510124,97.05619,0,591.76532,624.505739037297,2.42267838680468,0.0499013347859859,2.00751605392641,26.4580719787596,698.161604132475,2.47613585016631,0.0164454681163491,2.77419659974553,77.7624161636562,678.451912616402,92.1378153522043,0.0154386228877849,2.94528021056395
10,9.879574,30,30.029863,36.939999,37.496803,99.032303,NaN,13.656493,NaN,54.190758,400,400.193329,25,36.600361,11.289106,82.999382,50.001549,401.117767,398.558777,400.707001,5097.572266,10.187315,10.40889,72.139824,69.40271,30.391655,91.528656,61.841957,41.95372,62.85574,20.683895,39.685215,62.836979,55.563206,97.040985,0,586.645569,624.512337880621,2.42268849734886,0.049898323525477,2.00754577364944,26.4608554167441,698.108975556238,2.47598844832374,0.0164419161496234,2.77461735141659,77.7648103057121,678.457702419134,92.1416787900941,0.0154380197864477,2.94530909846648
10,9.878086,30,30.030228,36.939999,37.503868,99.060745,NaN,13.654754,NaN,54.218891,400,400.189789,25,36.620415,11.269394,83.078415,50.001549,401.117767,398.558777,400.707001,5097.572266,10.187315,10.40889,72.065628,69.373848,30.353268,91.543701,61.849068,41.95372,62.85574,20.683895,39.685215,62.836979,55.563206,97.040985,0,586.645569,624.532016088076,2.42277574627995,0.0499095030170173,2.00746218047426,26.4548786810109,698.186613308975,2.47619542918525,0.0164455177394446,2.77411701558381,77.7654537831388,678.490137746929,92.1532019485451,0.0154394819167146,2.94497288246995
10,9.877796,30,30.02956,36.939999,37.51162,99.091751,NaN,13.655774,NaN,54.223644,400,400.183197,25,36.64465,11.244716,83.03009,50.001549,401.125671,398.58844,400.742828,5097.240723,10.184524,10.409122,72.06308,69.356239,30.341734,91.538673,61.863476,41.930473,62.793915,20.659121,39.705162,62.875969,55.483204,97.071548,0,583.445862,624.548648653173,2.42283394537034,0.0499134641356173,2.00743843685167,26.4537137833751,698.274942166229,2.47643567978654,0.0164503635735902,2.77349404251325,77.7642761266778,678.510366827141,92.1591380697498,0.0154409923705596,2.94470179195347
10,9.877544,30,30.029127,36.939999,37.504097,99.109047,NaN,13.656668,NaN,54.231522,400,400.175659,25,36.67247,11.230885,82.959137,50.001549,401.125671,398.58844,400.742828,5097.240723,10.184524,10.409122,72.134544,69.34668,30.219891,91.559219,61.864494,41.930473,62.793915,20.659121,39.705162,62.875969,55.483204,97.071548,0,583.445862,624.534477190535,2.42279237664822,0.0499129204876379,2.00743449037434,26.4527015071445,698.324415256644,2.47657049616541,0.0164531180457345,2.77314273033793,77.7635127546409,678.494512933271,92.1531494262696,0.0154404479548848,2.94484848509825
10,9.877217,30,30.028234,36.939999,37.493347,99.137642,NaN,13.65696,NaN,54.259136,400,400.27002,25,36.713352,11.231204,82.929413,50.001549,401.31723,398.757599,400.932037,5099.638672,10.191415,10.400683,72.168938,69.318527,30.135454,91.588776,61.889175,41.880657,62.855381,20.648275,39.712662,62.963631,55.528309,97.053246,0,582.333618,624.514104833907,2.42273205056653,0.0499119387361918,2.00743053590678,26.4513879300108,698.406808638547,2.47679576841996,0.0164578237100167,2.77254991211007,77.7619383829567,678.471097097773,92.1439505655185,0.0154398132057073,2.9450478302243
10,9.877399,30,30.02879,36.939999,37.487358,99.1549,NaN,13.657555,NaN,54.266365,400,400.292297,25,36.739639,11.257055,82.965851,50.001549,401.261444,398.665131,400.832153,5095.181641,10.194801,10.418922,72.184586,69.277145,30.091703,91.644264,61.879383,41.918411,62.814209,20.653908,39.707806,62.896614,55.412716,97.118141,0,583.549438,624.501410121337,2.42268826010511,0.0499091383064351,2.00744677098665,26.452119038036,698.452723354445,2.47691663884443,0.0164597164899956,2.77227334439337,77.7629186231341,678.455959222876,92.1395875461212,0.0154386452611247,2.94525471893601
10,9.877859,30,30.025938,36.939999,37.482105,99.1418,NaN,13.655091,NaN,54.272346,400,400.210205,25,36.73769,11.250532,83.053116,50.001549,401.261444,398.665131,400.832153,5095.181641,10.194801,10.418922,72.22171,69.253822,30.07695,91.682327,61.881012,41.918411,62.814209,20.653908,39.707806,62.896614,55.412716,97.118141,0,583.549438,624.489165892923,2.42264145288086,0.0499048236609,2.00747622620322,26.4539668494748,698.426313383287,2.47685831044905,0.0164603803190485,2.77230434443119,77.757890335111,678.434458081367,92.1283017478247,0.0154394205808426,2.94529815707207
10,9.876751,30,30.024799,36.939999,37.468468,99.111023,NaN,13.653723,NaN,54.298279,400,400.110718,25,36.728882,11.264211,83.041176,50.001549,401.018219,398.414246,400.62384,5093.766113,10.187159,10.410142,72.21431,69.232231,30.068977,91.64521,61.886993,41.93082,62.866543,20.697849,39.669529,62.870022,55.402115,97.12442,0,586.799683,624.465883123285,2.42258429994653,0.0499078666300188,2.00743615765606,26.4495159270952,698.344940792311,2.47664476498568,0.0164571314620756,2.77278710413135,77.7558820896036,678.41182309248,92.1190249256191,0.0154389911230443,2.94547215075264
10,9.877501,30,30.024042,36.939999,37.455559,99.122391,NaN,13.653238,NaN,54.295189,400,400.0784,25,36.722374,11.294827,83.010185,50.006252,400.938843,398.310486,400.525696,5093.887695,10.178845,10.402183,72.230125,69.160835,30.057816,91.637466,62.014847,41.934208,62.831646,20.68161,39.675488,62.882858,55.34407,97.169991,0,591.213989,624.437197837986,2.42247989939371,0.0498996165727604,2.00748935492531,26.4525287755796,698.379091349234,2.47673984855101,0.0164593499038209,2.77252189719885,77.7545473405301,678.372520880887,92.1046243290577,0.0154374291302495,2.94585856961395
10,9.876389,30,30.022694,36.939999,37.455559,99.122391,NaN,13.653381,NaN,54.295189,400,400.0784,25,36.722374,11.320534,82.896675,50.006252,400.938843,398.310486,400.525696,5093.887695,10.178845,10.402183,72.230751,69.088272,30.054184,91.626434,62.023884,41.934208,62.831646,20.68161,39.675488,62.882858,55.34407,97.169991,0,591.213989,624.44130655369,2.42251099328541,0.0499064971700258,2.00743301980459,26.4480616655634,698.383775662081,2.47675839172514,0.0164605154387869,2.77242259615804,77.7521704702257,678.381797029617,92.105888783749,0.0154388184921935,2.94566220793142
10,9.878853,30,30.02438,36.939999,37.46286,99.105927,NaN,13.656977,NaN,54.264175,400,399.997528,25,36.71582,11.341457,82.744957,50.006252,401.065552,398.379578,400.657715,5095.844727,10.191154,10.416325,72.247849,69.06356,30.054575,91.592499,62.09272,41.958405,62.788269,20.672661,39.691456,62.854725,55.318077,97.176941,0,592.492371,624.446859157693,2.42248928520348,0.0498932942354559,2.00754923795364,26.4579595136103,698.332267045406,2.47661257176241,0.0164567925724421,2.7728501481892,77.7551433083452,678.376470884923,92.1064377372885,0.0154374110314372,2.94583775205724
10,9.878853,30,30.02438,36.939999,37.482639,99.093056,NaN,13.656977,NaN,54.204906,400,399.982941,25,36.710892,11.381214,82.685829,50.006252,401.065552,398.379578,400.657715,5095.844727,10.191154,10.416325,72.2687,68.999435,30.043797,91.565872,62.096329,41.958405,62.788269,20.672661,39.691456,62.854725,55.318077,97.176941,0,592.492371,624.486566243401,2.42261711578185,0.0498988238074198,2.00752592602549,26.4579595136103,698.296576163548,2.47651669283528,0.0164550214226528,2.77308755726662,77.7551433083452,678.423162842807,92.1222892848601,0.0154398678915428,2.94531687263862
10,9.878745,30,30.024323,36.939999,37.504795,99.107613,NaN,13.654492,NaN,54.153999,400,400.069427,25,36.714863,11.388707,82.685173,50.006252,401.095917,398.48111,400.79248,5094.410156,10.187758,10.407034,72.247803,68.97274,30.02035,91.565247,62.106766,41.965378,62.77739,20.660791,39.706497,62.814388,55.460541,97.098381,0,590.711975,624.53144351888,2.42276331613089,0.0499056852454845,2.00749443860988,26.4575257172773,698.33714019073,2.47662591456836,0.0164570738382359,2.77281486358422,77.7550428052623,678.476479084678,92.1403135081142,0.0154427109895095,2.94471899719556
10,9.879719,30,30.023806,36.939999,37.507675,99.067841,NaN,13.655252,NaN,54.129852,400,400.09906,25,36.7174,11.4,82.73394,50.006252,401.096497,398.472717,400.767914,5090.470215,10.190127,10.403936,72.172508,68.947914,30.010431,91.551201,62.120007,41.951565,62.837269,20.669735,39.712421,62.756901,55.480785,97.085236,0,589.342102,624.533628392841,2.42275470311988,0.0499004655276767,2.00754034796259,26.4614377918724,698.22864391971,2.47633672955899,0.0164520470301885,2.77351090568717,77.7541312178969,678.472534452004,92.1382515729779,0.0154428491652342,2.94472736690948
10,9.880219,30,30.022572,36.939999,37.495644,99.005173,NaN,13.65332,NaN,54.098549,400,400.120392,25,36.713058,11.410277,82.983742,50.006252,401.096497,398.472717,400.767914,5090.470215,10.190127,10.403936,72.126099,68.974518,30.019154,91.520981,62.159569,41.951565,62.837269,20.669735,39.712421,62.756901,55.480785,97.085236,0,589.342102,624.507628852536,2.42266297851021,0.0498940105025717,2.00757978804995,26.463445933924,698.059095997303,2.47588663745582,0.0164444828881434,2.77458068058448,77.7519553487859,678.437123574221,92.1245026302828,0.0154418112943314,2.94503688696272
10,9.879047,30,30.021824,36.939999,37.481468,99.015434,NaN,13.649765,NaN,54.075138,400,400.077942,25,36.702728,11.39097,83.121948,50.006252,400.970581,398.447998,400.67981,5090.915039,10.185652,10.414903,72.074661,68.972122,30.026802,91.509369,62.126888,41.93512,62.74086,20.624344,39.752968,62.838104,55.40218,97.149834,0,590.878113,624.48349879667,2.42260412462704,0.0498972964580541,2.0075371277995,26.4587387316275,698.090170075854,2.47597343930612,0.0164465436007543,2.77433480298385,77.7506363926344,678.414470985213,92.1157656779383,0.015441119553257,2.94523788805624
10,9.878203,30,30.022074,36.939999,37.478291,99.077042,NaN,13.649972,NaN,54.077385,400,400.110718,25,36.693298,11.349965,83.1978,50.006252,401.118317,398.596558,400.794006,5090.22168,10.186343,10.413286,72.01796,68.943611,30.012516,91.466309,62.111095,41.973637,62.802811,20.677866,39.704506,62.88237,55.372486,97.154396,0,594.660461,624.480238648364,2.42260718732774,0.0499016291979237,2.00749812857719,26.4553486498577,698.260186607502,2.4764291270555,0.0164548113745181,2.77321297106968,77.7510772230703,678.41597571327,92.1166260095554,0.0154410315623666,2.94523831661817
10,9.876921,30,30.022137,36.939999,37.484882,99.114014,NaN,13.64812,NaN,54.058472,400,400.128693,25,36.695644,11.336212,83.222717,50.006252,401.118317,398.596558,400.794006,5090.22168,10.186343,10.413286,71.993416,68.910103,30.017387,91.467484,62.087944,41.973637,62.802811,20.677866,39.704506,62.88237,55.372486,97.154396,0,594.660461,624.498205147278,2.4226856227328,0.0499114038332806,2.00742548189581,26.4501988541132,698.362486275181,2.47670366624836,0.0164598446713857,2.77253579388959,77.7511883118893,678.444723220326,92.1264752546325,0.0154425020216498,2.94492230143905
10,9.877243,30,30.020683,36.939999,37.497231,99.131363,NaN,13.649493,NaN,54.026447,400,400.058197,25,36.695522,11.317973,83.199677,49.987762,401.033203,398.482666,400.598938,5090.447754,10.17198,10.398612,71.984283,68.932655,30.039387,91.507355,62.084316,41.97258,62.821831,20.696194,39.701023,62.858154,55.399178,97.133163,0.0663147941231728,592.189026,624.521805671522,2.42275642262573,0.0499128636369245,2.00742730061394,26.4514923746187,698.415635497604,2.4768528653449,0.0164634884587652,2.77210946796844,77.7486244062675,678.46833946818,92.1324632522387,0.0154447168976998,2.94455936135162
10,9.87739,30,30.021099,36.939999,37.497231,99.131363,NaN,13.654036,NaN,54.026447,400,400.058197,25,36.695522,11.289133,83.040985,49.987762,401.033203,398.482666,400.598938,5090.447754,10.17198,10.398612,72.041145,69.016548,30.161905,91.490112,62.105453,41.97258,62.821831,20.696194,39.701023,62.858154,55.399178,97.133163,0.0663147941231728,592.189026,624.521262821973,2.42275231326362,0.0499119540451724,2.00743473885238,26.4520828845743,698.414190325539,2.47684714374314,0.0164631287272105,2.77214008806581,77.7493579682229,678.467480883169,92.1327529484425,0.0154443935116552,2.94459751693172
10,9.87727,30,30.019651,36.939999,37.521881,99.083702,NaN,13.653321,NaN,54.001972,400,400.0224,25,36.683575,11.277229,82.992821,49.987762,401.050049,398.470062,400.62619,5092.533203,10.17479,10.386036,72.088585,69.042572,30.073351,91.495483,62.136803,41.985306,62.818085,20.680153,39.718994,62.822056,55.408726,97.129372,0,589.935486,624.571188726032,2.42291495076298,0.0499195869568062,2.0073998511756,26.4516008361143,698.28708172956,2.47651209311659,0.0164578235390829,2.77291120195576,77.7468045741952,678.524654338714,92.1501487923148,0.0154483697573258,2.94386217746515
10,9.877526,30,30.021393,36.939999,37.545128,99.033203,NaN,13.654348,NaN,53.992695,400,400.024872,25,36.677792,11.272587,83.020668,49.987762,400.993164,398.384766,400.514465,5093.865234,10.176372,10.388168,72.196411,69.065567,29.994703,91.485191,62.134815,41.977009,62.774803,20.644543,39.75938,62.853996,55.544224,97.062828,0,584.619568,624.616909680664,2.42305799971696,0.0499245000713708,2.007385719482,26.4526292009752,698.14096475496,2.47611182495875,0.0164493640881764,2.77397348199818,77.7498763942588,678.579602912157,92.171248758289,0.0154500947315988,2.94337159600131
10,9.878199,30,30.019796,36.939999,37.550293,99.027069,NaN,13.653405,NaN,53.984287,400,399.992462,25,36.675293,11.266796,83.038765,49.987762,400.993164,398.384766,400.514465,5093.865234,10.176372,10.388168,72.149048,69.090942,29.954716,91.476318,62.12318,41.977009,62.774803,20.644543,39.75938,62.853996,55.544224,97.062828,0,584.619568,624.624794252441,2.42307256288987,0.0499217791417417,2.00741372048583,26.455332582614,698.129509007068,2.47608810326927,0.016449900497898,2.77396892854056,77.7470602705941,678.582455662053,92.1699879317563,0.0154513130574549,2.94323036837703
10,9.878199,30,30.019796,36.939999,37.558464,99.04303,NaN,13.653405,NaN,53.965332,400,399.979675,25,36.680794,11.279837,82.920891,49.987762,401.048004,398.433258,400.575775,5095.07373,10.185725,10.404882,72.121986,69.111862,29.947292,91.580734,62.104424,41.970337,62.829945,20.653072,39.75296,62.830593,55.509346,97.070129,0.0732251405715942,586.930847,624.641196791163,2.42312535435294,0.0499240624757492,2.00740422857764,26.455332582614,698.173781966137,2.47620705742702,0.0164520987663911,2.77367339221484,77.7470602705941,678.601741612953,92.1765408173279,0.0154523273582514,2.943016464324
10,9.878977,30,30.020859,36.939999,37.555637,99.081749,NaN,13.656201,NaN,53.936684,400,400.009155,25,36.684181,11.28691,82.917717,49.987762,400.907745,398.323242,400.467407,5092.944824,10.180121,10.406775,72.164429,69.124756,29.92668,91.569153,62.098209,41.977322,62.870148,20.677851,39.730293,62.962841,55.405174,97.142982,0.0930616557598114,598.375366,624.632650910486,2.42308534961299,0.0499184590487334,2.00744681674403,26.458457571781,698.277465341444,2.47648091795904,0.0164565099954215,2.77303638251097,77.748934760368,678.588769385787,92.1736174409236,0.0154509340188305,2.94323325422908
10,9.878836,30,30.021872,36.939999,37.549301,99.082909,NaN,13.655282,NaN,53.899681,400,399.976196,25,36.672523,11.300754,83.051765,49.987762,400.907745,398.323242,400.467407,5092.944824,10.180121,10.406775,72.27253,69.104111,29.911419,91.652328,62.094761,41.977322,62.870148,20.677851,39.730293,62.962841,55.405174,97.142982,0.0930616557598114,598.375366,624.620452070905,2.4230483528177,0.0499175608351674,2.00744706165294,26.457891231086,698.277159227207,2.47647561717708,0.0164557936068478,2.77308973887951,77.7507210322994,678.576818744447,92.1709717460552,0.0154496279092094,2.94343536218211
10,9.878448,30,30.022652,36.939999,37.557575,99.098991,NaN,13.653936,NaN,53.870335,400,400.012878,25,36.645367,11.308567,83.086006,49.987762,401.184845,398.622375,400.767456,5090.889648,10.17424,10.380425,72.301529,69.098,29.893988,91.628708,62.081867,41.98209,62.792343,20.69849,39.710709,62.842113,55.369019,97.168434,0.0737982615828514,600.829895,624.638493396332,2.42311265277634,0.0499222734181105,2.00741783920656,26.4563327594418,698.31904194933,2.47658468392599,0.0164573323238441,2.77285059781824,77.7520964121019,678.601514275614,92.1804512417444,0.0154504049359781,2.94321487957441
10,9.878465,30,30.022785,36.939999,37.579193,99.073532,NaN,13.65315,NaN,53.828541,400,400.137848,25,36.613823,11.336743,83.040482,49.992344,401.148987,398.55835,400.712677,5090.300781,10.179197,10.393651,72.326683,69.101173,29.972542,91.698151,62.064411,41.969448,62.871983,20.688475,39.716858,62.863503,55.358025,97.16539,0,593.699768,624.681826772085,2.42325184152438,0.0499282086803288,2.00739363554486,26.4564010439329,698.247979324042,2.4763931886548,0.0164537133652148,2.77333030808648,77.7523309292171,678.65257089507,92.1979857842625,0.0154530007100106,2.94265808952972
10,9.880106,30,30.023712,36.939999,37.579193,99.073532,NaN,13.652789,NaN,53.828541,400,400.137848,25,36.613823,11.32594,82.866241,49.992344,401.148987,398.55835,400.712677,5090.300781,10.179197,10.393651,72.306068,69.123344,30.061222,91.747536,62.035419,41.969448,62.871983,20.688475,39.716858,62.863503,55.358025,97.16539,0,593.699768,624.675772939721,2.42320599382575,0.0499180567388367,2.00747649149353,26.4629921003346,698.244754666241,2.4763804278284,0.0164529117580098,2.77339877653166,77.7539654734271,678.637253046586,92.1940745399165,0.015451575237514,2.94289133886747
10,9.879349,30,30.023462,36.939999,37.609043,99.044281,NaN,13.652439,NaN,53.757954,400,400.180634,25,36.584042,11.324577,82.76915,49.992344,401.221985,398.610413,400.81488,5092.495117,10.197786,10.405242,72.230545,69.14286,30.011023,91.74926,62.009026,41.98584,62.852871,20.689102,39.72739,62.824215,55.442165,97.129707,0,588.21167,624.738487182236,2.42341997545405,0.049931078476145,2.00740377032177,26.4599517188,698.164492269875,2.47616589475314,0.0164491004646939,2.77392138969548,77.7535246617031,678.71504642026,92.2201639090667,0.0154558324122335,2.94201304050206
10,9.878235,30,30.022747,36.939999,37.633278,99.003304,NaN,13.656527,NaN,53.698944,400,400.170532,25,36.573463,11.339414,82.692734,49.992344,401.221985,398.610413,400.81488,5092.495117,10.197786,10.405242,72.207504,69.141487,29.984768,91.728699,61.986099,41.98584,62.852871,20.689102,39.72739,62.824215,55.442165,97.129707,0,588.21167,624.791242793972,2.42360763345557,0.0499447409456409,2.0073197394975,26.4554771876354,698.053300625771,2.47587029168899,0.0164440739964806,2.77462836248615,77.7522639244093,678.782507881679,92.2420999019608,0.0154598567577707,2.9412188532511
10,9.880447,30,30.021656,36.939999,37.658993,98.911079,NaN,13.655076,NaN,53.643154,400,400.149414,25,36.575779,11.348838,82.683868,49.992344,401.000458,398.421326,400.557983,5090.998047,10.180974,10.411474,72.253639,69.15081,30.077477,91.760773,61.993423,41.966015,62.789318,20.693699,39.730759,62.723358,55.479671,97.068451,0,584.593079,624.83470920442,2.42371194412579,0.049938236383923,2.00740174388207,26.4643616219751,697.801139479329,2.47519745399591,0.0164323010725531,2.77626585106144,77.7503401529787,678.818935930814,92.2529646833715,0.0154625012841608,2.94074245743995
10,9.88627,30,30.021736,36.939999,37.660866,98.84655,NaN,13.664403,NaN,53.616089,400,400.064972,25,36.588882,11.353742,82.761414,49.992344,401.28183,398.697479,400.854828,5093.550293,10.1884,10.404403,72.305626,69.155128,30.190998,91.787476,61.990864,41.970428,62.929134,20.700544,39.729637,62.844624,55.496292,97.079521,0,581.58606,624.817006548521,2.42356146193402,0.0499027578178106,2.00769307928135,26.4877425663822,697.621671212068,2.47471469652027,0.0164233240863928,2.77748126933898,77.7504812196428,678.764074371591,92.234422515926,0.0154595643373216,2.94135319390446
10,9.88627,30,30.021736,36.939999,37.626629,98.787239,NaN,13.664403,NaN,53.639477,400,400.140656,25,36.614254,11.350481,82.819199,49.992344,401.28183,398.697479,400.854828,5093.550293,10.1884,10.404403,72.333771,69.154129,30.218006,91.800552,61.993893,41.970428,62.929134,20.700544,39.729637,62.844624,55.496292,97.079521,0,581.58606,624.748268483379,2.42334029253864,0.0498931991694862,2.00773267606582,26.4877425663822,697.456902924222,2.4742717315911,0.0164151292358966,2.77859812706498,77.7504812196428,678.683265552231,92.2069533371488,0.0154553162982339,2.94224639899229
10,9.892445,30,30.025187,36.939999,37.578503,98.62133,NaN,13.676696,NaN,53.696499,400,400.120697,25,36.616917,11.350932,82.806702,49.992344,400.882965,398.684875,400.521729,5094.473633,10.120656,10.397225,72.357895,69.113182,30.21315,91.790352,61.974007,41.977524,62.977348,20.713242,39.73217,62.968876,55.409306,97.132248,0,583.004089,624.628849871278,2.42285691201096,0.049841632810371,2.00810102208562,26.5125258637698,696.983526207259,2.47298349274947,0.0163891812148668,2.78201029411961,77.7565662044746,678.512003682594,92.153585112184,0.0154440019749746,2.9443830935435
10,9.89568,30,30.02804,36.939999,37.558781,98.5298,NaN,13.68245,NaN,53.787106,400,399.972626,25,36.608807,11.331813,82.795158,49.992344,400.875916,398.361877,400.365021,5100.706055,10.163389,10.396229,72.387985,69.025246,30.230053,91.777603,61.973103,41.970417,63.005093,20.716358,39.733524,63.007896,55.411888,97.137138,0,595.648743,624.577298533431,2.42263912338138,0.0498161707100755,2.008288139596,26.5255049767648,696.718766252058,2.47225867407399,0.0163740198335478,2.78398415172546,77.7615963533859,678.436852393594,92.1320523027111,0.0154381414344683,2.94541608990293
10,9.897404,30,30.029726,36.939999,37.554451,98.456215,NaN,13.686514,NaN,53.88773,400,399.91272,25,36.613155,11.311246,82.847054,49.992344,400.875916,398.361877,400.365021,5100.706055,10.163389,10.396229,72.344246,69.069229,30.253189,91.787399,61.970757,41.970417,63.005093,20.716358,39.733524,63.007896,55.411888,97.137138,0,595.648743,624.562234394804,2.42256300197061,0.0498043324321258,2.00838064001716,26.5324205508049,696.507909894812,2.47168388581946,0.0163623439972623,2.78553509683549,77.7645687797376,678.41164950686,92.1258526433706,0.015435688676028,2.94581322341552
10,9.89854,30,30.0334,36.939999,37.573933,98.425156,NaN,13.68991,NaN,53.970978,400,399.899231,25,36.621658,11.312297,82.890945,49.992344,400.985229,398.433624,400.404633,5098.504395,10.165112,10.411954,72.32193,69.026634,30.230721,91.798988,61.975113,41.94873,63.009022,20.708027,39.739841,63.027245,55.378696,97.178123,0,604.109009,624.597165989197,2.42265721688514,0.0498027688954956,2.00841501442474,26.5369769662812,696.40842026051,2.47139997185981,0.0163548483044081,2.78641946638435,77.7710456102123,678.451735834556,92.1445956640946,0.0154353422636171,2.9456189321994
10,9.900983,30,30.036158,36.939999,37.573933,98.425156,NaN,13.692347,NaN,53.970978,400,399.899231,25,36.621658,11.331174,82.965645,49.992344,400.985229,398.433624,400.404633,5098.504395,10.165112,10.411954,72.29615,69.089417,30.22644,91.809761,61.955479,41.94873,63.009022,20.708027,39.739841,63.027245,55.378696,97.178123,0,604.109009,624.588142661729,2.42258902675647,0.0497877153263903,2.00853879484885,26.5467743680296,696.398686767263,2.47136163821174,0.0163524614868793,2.78663090693536,77.7759072352098,678.4310831192,92.1414391011429,0.0154324133020406,2.94603911720476
10,9.903334,30,30.039911,36.939999,37.609711,98.431076,NaN,13.695195,NaN,54.057777,400,399.894592,25,36.619026,11.344869,82.922043,50.001259,400.78302,398.2677,400.309448,5094.984863,10.152844,10.391551,72.271439,69.127876,30.213245,91.81839,61.900105,41.926785,63.026531,20.686359,39.759701,63.024868,55.373665,97.19754,0,595.832886,624.651322991746,2.42275468120997,0.0497832191373352,2.00861528338995,26.5562011404913,696.401938002175,2.47135387298342,0.0163500369901458,2.78680348385012,77.7825222243338,678.497389545122,92.1691919826427,0.0154333935040293,2.94555787176916
10,9.903267,30,30.043339,36.939999,37.644344,98.489868,NaN,13.698423,NaN,54.122986,400,399.858795,25,36.617996,11.310324,82.866768,50.001259,401.012848,398.5466,400.542786,5097.619141,10.159141,10.395354,72.29081,69.107834,30.204359,91.80233,61.871918,41.944958,63.088684,20.669889,39.768295,63.092758,55.456108,97.156868,0,591.009338,624.721133929829,2.42298038811005,0.0497932940488022,2.00857082239571,26.5559325142142,696.553661356535,2.47174707414864,0.0163552397124444,2.78592364529853,77.788563810769,678.585139481977,92.2037741642746,0.01543571731934,2.94481655390482
10,9.903991,30,30.046419,36.939999,37.669842,98.592186,NaN,13.699542,NaN,54.152168,400,399.960419,25,36.615879,11.260994,82.849251,50.001259,401.012848,398.5466,400.542786,5097.619141,10.159141,10.395354,72.292511,69.001511,30.182505,91.817055,61.857506,41.944958,63.088684,20.669889,39.768295,63.092758,55.456108,97.156868,0,591.009338,624.769676903579,2.42312497246551,0.0497959477062107,2.00857733685079,26.5588352111779,696.82777468614,2.47247099300759,0.0163667752401319,2.78418119146199,77.7939916164947,678.642720000893,92.2276287584024,0.0154366867093488,2.94438801142677
10,9.906012,30,30.05073,36.939999,37.670586,98.675713,NaN,13.703616,NaN,54.152004,400,399.996399,25,36.610977,11.252417,82.819649,50.001259,400.985504,398.480438,400.524902,5096.594727,10.167323,10.395232,72.285309,68.935364,30.159409,91.821503,61.831783,41.930012,63.08197,20.653643,39.782616,63.097473,55.458469,97.139328,0,588.671509,624.76371436445,2.42307341512483,0.0497837119806442,2.00867864640637,26.5669370825002,697.045120521281,2.4730366129831,0.0163746248347991,2.78290429767672,77.8015880551893,678.630536050467,92.2295088284633,0.0154331679491481,2.9448192366117
10,9.90693,30,30.052608,36.939999,37.656727,98.772461,NaN,13.704776,NaN,54.131149,400,399.979858,25,36.599937,11.261556,82.882339,50.001259,400.933167,398.441772,400.468842,5100.291016,10.174348,10.416595,72.24585,68.930122,30.142679,91.793266,61.800537,41.963974,63.068893,20.642815,39.781731,63.091125,55.525082,97.106308,0,586.076172,624.732487894571,2.42295824586786,0.0497741964420975,2.00874148589225,26.5706168001192,697.307688280924,2.47373440697748,0.0163863931413103,2.78119952510631,77.8048970249653,678.591354214603,92.218826659465,0.0154298552697732,2.94538401103089
10,9.909011,30,30.056356,36.939999,37.643661,98.869949,NaN,13.707479,NaN,54.111393,400,399.97937,25,36.597221,11.266139,82.947746,50.001259,400.933167,398.441772,400.468842,5100.291016,10.174348,10.416595,72.264908,68.884644,30.124453,91.722961,61.790916,41.963974,63.068893,20.642815,39.781731,63.091125,55.525082,97.106308,0,586.076172,624.698559182223,2.42281575879127,0.0497577476959229,2.00886235028181,26.5789573698899,697.565619074671,2.47441130684362,0.0163966305726205,2.77963301407051,77.8115003878083,678.545076807675,92.2083507598475,0.0154249219390776,2.9461570923317
10,9.909011,30,30.056356,36.939999,37.655083,98.93898,NaN,13.707479,NaN,54.105244,400,400.017609,25,36.589283,11.255001,82.94091,50.001259,401.009796,398.502716,400.592804,5101.811523,10.186406,10.425692,72.304268,68.900551,30.140669,91.677368,61.791805,41.952564,63.076767,20.667601,39.758793,63.041481,55.487,97.143318,0,585.640381,624.721504330324,2.4228895850283,0.0497609330515171,2.00884875550022,26.5789573698899,697.757454972976,2.47492691925672,0.0164061606679814,2.77833187907089,77.8115003878083,678.572050179641,92.2175066695629,0.015426339499518,2.94585648107117
10,9.910523,30,30.059816,36.939999,37.680344,98.962143,NaN,13.709163,NaN,54.10112,400,400.022675,25,36.58186,11.263659,82.877327,50.001259,401.009796,398.502716,400.592804,5101.811523,10.186406,10.425692,72.317711,68.924225,30.132507,91.663033,61.813255,41.952564,63.076767,20.667601,39.758793,63.041481,55.487,97.143318,0,585.640381,624.76666990776,2.42301069104433,0.0497586760834639,2.00889526684558,26.5850166039087,697.809721336886,2.47505212679756,0.0164063691998972,2.77815508842167,77.8175957729595,678.621637263247,92.2391712892402,0.0154266365117627,2.94554202460583
10,9.912107,30,30.062563,36.939999,37.680344,98.962143,NaN,13.709793,NaN,54.10112,400,400.022675,25,36.58186,11.25872,82.932106,50.001259,400.90155,398.42688,400.488251,5100.859375,10.172011,10.4182,72.276711,68.963699,30.132324,91.642822,61.864086,41.986122,63.132252,20.678423,39.740074,63.034763,55.490864,97.14846,0,583.291809,624.760824143212,2.42296652943791,0.0497489351143581,2.0089754158885,26.5913636462951,697.80012687707,2.47501423240466,0.0164039980454504,2.77836023092532,77.8224346971552,678.609738454052,92.2389668818895,0.0154241788406328,2.94586317026073
10,9.911687,30,30.06426,36.939999,37.686279,98.967033,NaN,13.712898,NaN,54.089264,400,399.966888,25,36.581738,11.263215,82.990852,50.001259,400.90155,398.42688,400.488251,5100.859375,10.172011,10.4182,72.234116,69.007782,30.14422,91.624977,61.877357,41.986122,63.132252,20.678423,39.740074,63.034763,55.490864,97.14846,0,583.291809,624.774297328277,2.42301659720331,0.049753172265432,2.00894711345193,26.5896807908107,697.807785750372,2.47502733369666,0.0164032079741659,2.77839508658965,77.8254238424109,678.630650382103,92.2484348090097,0.0154241455587082,2.94574689319343
10,9.915002,30,30.068188,36.939999,37.668602,98.878403,NaN,13.718832,NaN,54.058586,400,400.029144,25,36.568268,11.265878,82.962967,50.011379,401.031372,398.504425,400.628632,5104.009766,10.17717,10.407395,72.21656,69.03904,30.132074,91.60598,61.873436,41.993057,63.101974,20.66218,39.732349,63.119812,55.535973,97.132774,0,581.233276,624.726547611897,2.42280992723208,0.0497278665204242,2.00913597936915,26.6029619074564,697.54771557843,2.47431104820659,0.0163875838233449,2.78036110356633,77.8323422323824,678.561192736802,92.230344320566,0.0154178771675361,2.94679093628992
10,9.916304,30,30.071108,36.939999,37.654995,98.832603,NaN,13.72234,NaN,53.992126,400,399.99469,25,36.561489,11.287721,82.960693,50.011379,400.992645,398.470764,400.562103,5106.140625,10.170276,10.404096,72.134796,69.066963,30.129667,91.616219,61.868103,42.000027,63.168472,20.646961,39.73587,63.134308,55.554592,97.129669,0,580.151123,624.694401325847,2.42268567169634,0.0497160735195818,2.00921824392745,26.6081773111879,697.410124256975,2.4739283248227,0.0163787353104678,2.78144966948001,77.8374847752474,678.520294235094,92.220545048772,0.0154137817971775,2.94744849679527
10,9.917709,30,30.075882,36.939999,37.636917,98.847855,NaN,13.722248,NaN,53.911041,400,399.968079,25,36.554478,11.296719,83.026245,50.011379,400.976105,398.423065,400.512268,5104.708008,10.171967,10.40369,72.136436,69.075577,30.115723,91.640259,61.866245,41.935993,63.115467,20.638224,39.725201,63.157681,55.561054,97.125801,0,577.721802,624.6528885995,2.42252963081671,0.0497024036829308,2.00931122694604,26.6138047376938,697.435820508654,2.47397638394395,0.0163767241975014,2.78151920501803,77.8458916435206,678.470639442364,92.2103700885704,0.0154079914255564,2.94833260876362
10,9.919124,30,30.079044,36.939999,37.614464,98.901901,NaN,13.723475,NaN,53.825508,400,399.924866,25,36.550903,11.292778,83.217621,50.011379,400.976105,398.423065,400.512268,5104.708008,10.171967,10.40369,72.172089,69.116982,30.106667,91.661491,61.856815,41.935993,63.115467,20.638224,39.725201,63.157681,55.561054,97.125801,0,577.721802,624.602544389931,2.42234500877629,0.0496874551806868,2.00941018005391,26.6194716265997,697.575056588508,2.47433672815433,0.0163814633642313,2.78073129902639,77.8514592572365,678.408058566902,92.1935662004199,0.0154025966044652,2.94925191563489
10,9.920104,30,30.08337,36.939999,37.593338,98.956406,NaN,13.723618,NaN,53.744278,400,399.972687,25,36.546005,11.298742,83.338287,50.011379,401.015717,398.445709,400.523407,5108.713867,10.183164,10.42387,72.195961,69.130463,30.086842,91.69072,61.896904,41.902462,63.212086,20.649866,39.706188,63.124252,55.574738,97.128365,0,579.561218,624.55647064098,2.42218107668723,0.0496755489910427,2.00948562835256,26.6233960504841,697.711467530782,2.47468429801877,0.016385257477588,2.78002478881578,77.8590756910108,678.354829948591,92.1815679819816,0.0153969186311886,2.95014819811993
10,9.922324,30,30.086079,36.939999,37.575005,99.019699,NaN,13.722223,NaN,53.674397,400,399.963684,25,36.537235,11.286999,83.185211,50.011379,401.015717,398.445709,400.523407,5108.713867,10.183164,10.42387,72.239975,69.162865,30.090652,91.721748,61.918171,41.902462,63.212086,20.649866,39.706188,63.124252,55.574738,97.128365,0,579.561218,624.511421265469,2.42200061611077,0.0496568140362059,2.00962086925991,26.6322850212541,697.877925917109,2.47511967073521,0.0163916528011087,2.77903458269872,77.8638447712926,678.293073887736,92.1644259705706,0.0153918695752481,2.95103020716271
10,9.922474,30,30.089434,36.939999,37.55759,99.071068,NaN,13.72193,NaN,53.61256,400,399.863007,25,36.533157,11.283586,82.976585,50.011379,400.804291,398.247528,400.379852,5103.662598,10.181751,10.416406,72.297501,69.194427,30.09992,91.707458,61.971092,41.917343,63.167233,20.650501,39.695465,63.142559,55.691624,97.066872,0.104090362787247,596.868164,624.475868682355,2.42188379767444,0.0496510378286376,2.00964987199858,26.6328855748189,698.008952829567,2.4754569312608,0.0163958416463266,2.77832026959817,77.8697506440365,678.255562160981,92.1564086691052,0.015387665239604,2.95168502173732
10,9.922474,30,30.089434,36.939999,37.553097,99.058235,NaN,13.72193,NaN,53.605255,400,399.820679,25,36.537945,11.282678,82.895294,50.011379,400.711853,398.197479,400.292389,5105.313477,10.173052,10.422977,72.327171,69.234062,30.180836,91.666451,62.001522,41.900291,63.14035,20.642382,39.689129,63.168648,55.663151,97.099892,0,600.20874,624.466839313071,2.42185473679901,0.0496497849338754,2.00965539638239,26.6328855748189,697.973297101274,2.47536113780355,0.0163940733285082,2.77856098075774,77.8697506440365,678.244946088503,92.1528121277821,0.0153871072123392,2.95180476783031
10,9.922724,30,30.092926,36.939999,37.552128,99.012306,NaN,13.722509,NaN,53.619015,400,399.805756,25,36.536053,11.311734,82.807693,50.011379,400.711853,398.197479,400.292389,5105.313477,10.173052,10.422977,72.313652,69.222664,30.25238,91.661209,61.976967,41.900291,63.14035,20.642382,39.689129,63.168648,55.663151,97.099892,0,600.20874,624.463967127232,2.42184149774742,0.0496479810818668,2.0096693108222,26.6338864826429,697.833461114589,2.47497004449944,0.0163847327768666,2.77968547008668,77.8758971361852,678.245482569828,92.1578789651793,0.0153848122896275,2.95204039613528
10,9.924216,30,30.095942,36.939999,37.552128,99.012306,NaN,13.725706,NaN,53.619015,400,399.805756,25,36.536053,11.328938,82.820572,50.01244,400.887634,398.336609,400.465729,5107.259766,10.180696,10.420197,72.303505,69.170357,30.298389,91.651314,61.974407,41.891739,63.252743,20.638403,39.683262,63.165936,55.637108,97.140373,0,592.05304,624.458447480525,2.42179989377498,0.0496388298694863,2.00974524935694,26.6398595163072,697.822922904577,2.47492845121256,0.0163821343206602,2.77991105905736,77.8812053435072,678.234923970429,92.1585217554401,0.0153822513460693,2.95236837371689
10,9.924007,30,30.099251,36.939999,37.546219,98.897614,NaN,13.725251,NaN,53.622665,400,399.873627,25,36.5354,11.316615,83.030968,50.01244,400.887634,398.336609,400.465729,5107.259766,10.180696,10.420197,72.260445,69.133629,30.334263,91.657181,62.021427,41.891739,63.252743,20.638403,39.683262,63.165936,55.637108,97.140373,0,592.05304,624.447345159123,2.42176749950251,0.049638463923066,2.00974189744527,26.6390228508264,697.492372864562,2.47402556669165,0.0163634525987225,2.7823324825011,77.887028759044,678.228179592925,92.1608668887125,0.0153796965316767,2.95267368375806
10,9.925255,30,30.103167,36.939999,37.532196,98.81356,NaN,13.725938,NaN,53.643635,400,399.921814,25,36.542042,11.305111,83.218048,50.01244,400.972198,398.439606,400.507355,5107.549805,10.176497,10.418926,72.228256,69.098251,30.343353,91.644325,61.957409,41.915321,63.19083,20.688618,39.634708,63.187233,55.607456,97.166153,0,587.832458,624.414543893722,2.42164198685768,0.0496269008584602,2.00982278797204,26.6440186329624,697.244693705848,2.4733425550248,0.0163484593523398,2.78423400717239,77.8939197728386,678.188350729916,92.1528587761237,0.0153750000291798,2.95339533763229
10,9.927211,30,30.10648,36.939999,37.506886,98.805267,NaN,13.72877,NaN,53.676838,400,399.940247,25,36.560966,11.275052,83.171417,50.01244,400.901611,398.35675,400.483917,5108.066406,10.184248,10.419798,72.193298,69.028008,30.348965,91.627327,61.956795,41.890652,63.282719,20.694221,39.628078,63.109634,55.677773,97.125587,0,584.6521,624.356433052973,2.42142369703299,0.049607852859915,2.00995393434753,26.6518476346494,697.209970433266,2.4732346431051,0.0163444580879465,2.78464405649743,77.8997491381936,678.11370380357,92.1322255045171,0.0153688748522433,2.95447082549772
10,9.928629,30,30.110916,36.939999,37.49194,98.738441,NaN,13.728987,NaN,53.669823,400,399.909973,25,36.580067,11.250221,82.997086,50.01244,400.901611,398.35675,400.483917,5108.066406,10.184248,10.419798,72.155807,68.975121,30.366411,91.596756,61.916664,41.890652,63.282719,20.694221,39.628078,63.109634,55.677773,97.125587,0,584.6521,624.321140614177,2.42128744723182,0.0495949958914552,2.0100449446524,26.6575225538235,697.008239496691,2.47267275506446,0.0163313868743029,2.78626783545869,77.9075536881494,678.070751216439,92.1239002390641,0.0153636702201955,2.9552664902499
10,9.928381,30,30.111053,36.939999,37.498669,98.61599,NaN,13.72842,NaN,53.631199,400,399.933929,25,36.590115,11.234317,83.071648,50.01244,401.03537,398.480927,400.589844,5106.252441,10.181395,10.425534,72.167824,68.974174,30.439262,91.583694,61.968472,41.896435,63.331078,20.697752,39.628098,63.216892,55.786186,97.029305,0,583.946655,624.335584584807,2.42133790339006,0.0495983918896202,2.01002387280128,26.6565300861342,696.666429791968,2.47175288334835,0.016314294577068,2.78865462327841,77.9077947071148,678.089392187733,92.1303999968156,0.015364559114648,2.9550642649153
10,9.929498,30,30.115376,36.939999,37.487793,98.507637,NaN,13.729805,NaN,53.593182,400,399.974518,25,36.591507,11.226398,83.298248,50.01244,400.947968,398.404083,400.538971,5103.007813,10.173122,10.405974,72.16951,68.982574,30.461906,91.569916,62.02314,41.881428,63.226944,20.685694,39.638493,63.219246,55.789436,97.054817,0,585.646423,624.309586238881,2.42123637877415,0.0495885158111285,2.01009449421464,26.6610000492682,696.348872450016,2.47087961014899,0.0162955238097778,2.79110931048465,77.9153995604978,678.058948582145,92.1261522559579,0.0153600881716525,2.95571056408034
10,9.931741,30,30.1194,36.939999,37.459206,98.463676,NaN,13.730653,NaN,53.552292,400,399.959747,25,36.57626,11.236323,83.465553,50.01244,400.947968,398.404083,400.538971,5103.007813,10.173122,10.405974,72.12458,68.995193,30.461489,91.544876,62.118214,41.881428,63.226944,20.685694,39.638493,63.219246,55.789436,97.054817,0,585.646423,624.243811264919,2.42098882749898,0.0495668071515284,2.01024504145604,26.6699748785383,696.211910700939,2.47049343315262,0.0162859451792129,2.7922870604205,77.9224776609433,677.974706300662,92.1032931338567,0.0153529885661854,2.95694970528826
10,9.935569,30,30.122364,36.939999,37.439674,98.500465,NaN,13.734569,NaN,53.516266,400,399.926605,25,36.562401,11.253686,83.618004,50.01244,400.873779,398.323853,400.458893,5102.772949,10.16637,10.392886,72.092316,69.024551,30.464888,91.523727,62.205406,41.902252,63.231094,20.692982,39.627495,63.243542,55.698513,97.131386,0,583.707153,624.190355274279,2.42075565052625,0.0495379320364132,2.01046558046324,26.6852882770189,696.30413861563,2.4707286130197,0.0162885073644525,2.79178997354141,77.927690780932,677.894090038811,92.0801886244505,0.0153467832176804,2.95807659316147
10,9.93689,30,30.127602,36.939999,37.435825,98.623428,NaN,13.737632,NaN,53.521088,400,399.848755,25,36.555115,11.266997,83.74427,50.01244,400.873779,398.323853,400.458893,5102.772949,10.16637,10.392886,72.080498,68.990082,30.444376,91.53289,62.205818,41.902252,63.231094,20.692982,39.627495,63.243542,55.698513,97.131386,0,583.707153,624.177718644123,2.42069389668577,0.0495287781406975,2.01053809682525,26.6905717561381,696.628795325333,2.47157906054619,0.0163010751960087,2.78977858544701,77.9369024638082,677.879573131746,92.0826237589535,0.0153425456175422,2.95860791083281
10,9.93689,30,30.127602,36.939999,37.4184,98.733429,NaN,13.737632,NaN,53.509785,400,399.83728,25,36.55814,11.280605,83.676315,50.005524,400.770966,398.290436,400.395447,5106.560059,10.167598,10.391461,72.101204,68.943031,30.424845,91.551537,62.243385,41.914562,63.348232,20.706707,39.610226,63.333302,55.738281,97.121208,0,581.517395,624.142684823913,2.42058109436128,0.0495239187149638,2.01056035925639,26.6905717561381,696.935555766828,2.47240406591433,0.0163163269355251,2.78763627259859,77.9369024638082,677.838374825486,92.0686999730281,0.0153403793179818,2.95907959064415
