P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.93821,30,30.1308,36.939999,37.4184,98.733429,NaN,13.74026,NaN,53.509785,400,399.83728,25,36.55814,11.278174,83.486847,50.005524,400.902527,398.388611,400.465729,5110.101563,10.178568,10.413922,72.144089,68.935852,30.41301,91.562401,62.322094,41.9086,63.330261,20.703793,39.605618,63.334812,55.753967,97.101944,0,580.145081,624.137788655904,2.42054428188293,0.0495158466809533,2.01062797372213,26.6958507215365,696.924296846151,2.47235976051993,0.0163135750744124,2.78788030691297,77.9425259365821,677.829835632902,92.070298409067,0.0153378099244386,2.95940070580815
10,9.939409,30,30.133934,36.939999,37.403198,98.813736,NaN,13.742174,NaN,53.531918,400,399.843689,25,36.566864,11.263656,83.414948,50.005524,400.902527,398.388611,400.465729,5110.101563,10.178568,10.413922,72.147476,68.944038,30.408379,91.560585,62.318043,41.9086,63.330261,20.703793,39.605618,63.334812,55.753967,97.101944,0,580.145081,624.102774342847,2.42041242181045,0.0495042769656284,2.0107089350738,26.7006453364577,697.13710469356,2.4729181920497,0.0163219986729174,2.78656466815077,77.9480364186689,677.786484518343,92.060046499721,0.0153334529351181,2.96011691029953
10,9.940209,30,30.136166,36.939999,37.400539,98.864815,NaN,13.743311,NaN,53.563026,400,399.878479,25,36.559887,11.258926,83.281761,50.005524,400.811462,398.261047,400.37439,5111.27832,10.186719,10.423983,72.180267,68.958023,30.416883,91.546783,62.320992,41.88623,63.391476,20.678783,39.618355,63.371975,55.788227,97.093102,0,579.350586,624.09445938321,2.42037289515556,0.0494986455772006,2.01075337231922,26.7038441765578,697.271576719514,2.47326989138793,0.0163271451463222,2.7857498175046,77.9519606507284,677.775471195104,92.0594566004279,0.015331394649269,2.96039938212526
10,9.942617,30,30.139986,36.939999,37.414581,98.89373,NaN,13.747422,NaN,53.555241,400,399.846832,25,36.540512,11.274857,83.162003,50.005524,400.794373,398.253387,400.365021,5113.821777,10.174324,10.408724,72.195679,68.969879,30.425346,91.536476,62.292164,41.869869,63.394268,20.69149,39.60289,63.360977,55.760719,97.124786,0,577.804871,624.113760065706,2.42039666758883,0.0494878471092159,2.01085874158364,26.7134715468057,697.338711102839,2.47343358086658,0.0163278584597922,2.78548342342618,77.9586763292114,677.790009491379,92.0697251096206,0.0153296281234831,2.96049942031241
10,9.944458,30,30.143122,36.939999,37.441578,98.94162,NaN,13.752712,NaN,53.522018,400,399.834625,25,36.526779,11.282373,83.146896,50.005524,400.794373,398.253387,400.365021,5113.821777,10.174324,10.408724,72.217125,69.011047,30.439434,91.537682,62.251228,41.869869,63.394268,20.69149,39.60289,63.360977,55.760719,97.124786,0,577.804871,624.161217990059,2.42052013912971,0.0494841282323355,2.01091834029175,26.7208308547098,697.461088736086,2.47374872945388,0.0163317806649849,2.78480198896508,77.9641890190579,677.839912506426,92.0909799097647,0.0153301742465191,2.9601456539888
10,9.947143,30,30.147736,36.939999,37.469467,99.004326,NaN,13.756693,NaN,53.522507,400,399.832489,25,36.524738,11.29712,83.242599,50.005524,400.492279,397.94223,400.103058,5113.197266,10.179794,10.415886,72.287323,69.049286,30.454023,91.54126,62.259972,41.89045,63.408646,20.67878,39.605026,63.415977,55.736923,97.144211,0,576.103943,624.207343192999,2.42062586768136,0.0494755067375976,2.01102004299654,26.7315622218459,697.619513826585,2.47415420972687,0.0163364745315777,2.78395127350451,77.9722990332962,677.88560325917,92.1128840101091,0.0153295198175995,2.95994377844485
10,9.948239,30,30.152142,36.939999,37.465176,98.993645,NaN,13.759268,NaN,53.538612,400,399.730682,25,36.541161,11.286915,83.363388,50.005524,400.492279,397.94223,400.103058,5113.197266,10.179794,10.415886,72.319489,69.042366,30.432478,91.513374,62.267387,41.89045,63.408646,20.67878,39.605026,63.415977,55.736923,97.144211,0,576.103943,624.194648923459,2.42056754397667,0.0494676210794354,2.011081712997,26.7359420878736,697.574338150077,2.47401348015186,0.0163312152007215,2.78448749054082,77.9800425443181,677.871053112728,92.1141448128018,0.0153258378206301,2.96041829259952
10,9.947228,30,30.157005,36.939999,37.457489,98.921722,NaN,13.760694,NaN,53.564796,400,399.749207,25,36.563034,11.30254,83.324127,50.005524,401.007446,398.494904,400.60553,5117.963867,10.187302,10.427119,72.302177,69.04763,30.404114,91.51339,62.246628,41.852543,63.347904,20.638174,39.631626,63.320702,55.752811,97.141632,0.100157611072064,583.792603,624.1829398203,2.42054594874713,0.0494716497995255,2.01103980663239,26.731901913886,697.356949361634,2.47340793707748,0.0163171034809402,2.78623467917462,77.9885882062546,677.87061724494,92.1208145258682,0.0153225960424696,2.96076293479861
10,9.94833,30,30.160324,36.939999,37.451317,98.8414,NaN,13.763107,NaN,53.57032,400,399.912811,25,36.575687,11.309211,83.146881,50.000008,400.945221,398.403564,400.52887,5116.17334,10.184057,10.411455,72.334801,69.082123,30.392973,91.496964,62.225212,41.878426,63.43441,20.666067,39.602551,63.391102,55.733128,97.164124,0.123381562530994,606.999329,624.166439631206,2.42047527524963,0.0494632035146595,2.0111042438806,26.7363057287342,697.121418171639,2.47276029169013,0.0163031447983631,2.78803770326635,77.9944200086954,677.849887385416,92.1184663710486,0.0153193105779459,2.96123293186153
10,9.94833,30,30.160324,36.939999,37.4599,98.734093,NaN,13.763107,NaN,53.601116,400,399.946075,25,36.589787,11.314697,82.939827,50.000008,400.945221,398.403564,400.52887,5116.17334,10.184057,10.411455,72.347122,69.107834,30.43116,91.478424,62.198067,41.878426,63.43441,20.666067,39.602551,63.391102,55.733128,97.164124,0.123381562530994,606.999329,624.183700891411,2.42053084816826,0.0494655954306032,2.01109317347963,26.7363057287342,696.82213036279,2.4719556198892,0.0162882838499541,2.79012515970283,77.9944200086954,677.870186611974,92.1253216325089,0.0153203771548421,2.96099972411293
10,9.948439,30,30.161272,36.939999,37.488262,98.642235,NaN,13.763856,NaN,53.630322,400,399.916168,25,36.605358,11.303159,82.733147,50.000008,400.824829,398.347107,400.408813,5118.333984,10.175308,10.411242,72.346794,69.104912,30.481665,91.468803,62.177513,41.823982,63.431641,20.709606,39.562107,63.409637,55.831066,97.11692,0,606.485352,624.240334839924,2.42071143537174,0.0494728332392819,2.01106227889917,26.7367412953478,696.56240351326,2.47125297458067,0.01627472903519,2.79199869855507,77.9960856441591,677.937605351236,92.1494219066514,0.0153232917392396,2.96029227542274
10,9.950075,30,30.165319,36.939999,37.488262,98.642235,NaN,13.766281,NaN,53.630322,400,399.916168,25,36.605358,11.275614,82.719635,50.000008,400.6297,398.13797,400.258026,5124.664551,10.193211,10.435147,72.25988,69.114784,30.460472,91.460754,62.171604,41.850079,63.451996,20.718559,39.543705,63.505966,55.795048,97.135674,0,594.488281,624.234268461306,2.42066585400209,0.049462849796933,2.01114606169222,26.7432783704501,696.548105345478,2.47119680383507,0.0162712521584491,2.79231050687468,78.0031957622901,677.92715513761,92.1515630348167,0.015320065376557,2.96069457528467
10,9.950132,30,30.167301,36.939999,37.504566,98.551735,NaN,13.770472,NaN,53.669983,400,399.801666,25,36.604362,11.278613,82.71434,50.000008,400.6297,398.13797,400.258026,5124.664551,10.193211,10.435147,72.207184,69.089638,30.447618,91.483833,62.162006,41.850079,63.451996,20.718559,39.543705,63.505966,55.795048,97.135674,0,594.488281,624.266846694403,2.42076981877185,0.0494670441494999,2.01112804018257,26.7435061149797,696.288303140227,2.47048926411316,0.0162569793779814,2.79425230691085,78.0066776395363,677.968171018493,92.1681943799233,0.0153209085541449,2.96036251687836
10,9.951715,30,30.171703,36.939999,37.508888,98.512093,NaN,13.77231,NaN,53.712566,400,399.704071,25,36.613419,11.276343,82.835434,50.000008,400.819458,398.315887,400.407959,5121.165527,10.188832,10.431013,72.219078,69.092133,30.516287,91.503326,62.180504,41.862835,63.437714,20.732517,39.531769,63.354004,55.818157,97.153282,0,588.52594,624.269670054068,2.42075370257712,0.0494585907892204,2.01120353750537,26.7498306381237,696.161916688004,2.47012997644055,0.0162476860322162,2.79538180697166,78.0144102129256,677.969027061006,92.1746506856762,0.0153180422611789,2.96065980736249
10,9.953023,30,30.176149,36.939999,37.498863,98.494759,NaN,13.768383,NaN,53.758312,400,399.749451,25,36.631477,11.265926,83.011703,50.000008,400.819458,398.315887,400.407959,5121.165527,10.188832,10.431013,72.142876,69.127762,30.508564,91.504364,62.189953,41.862835,63.437714,20.732517,39.531769,63.354004,55.818157,97.153282,0,588.52594,624.24465740828,2.42065236431103,0.0494478209694994,2.01128342121832,26.7550559039274,696.097692339381,2.46993773635884,0.0162414559900449,2.79607316418907,78.0222191849408,677.938815289817,92.1706766892161,0.0153135164380221,2.96131680158178
10,9.953499,30,30.177374,36.939999,37.500607,98.467094,NaN,13.769618,NaN,53.809132,400,399.876923,25,36.65086,11.277031,83.250381,50.000008,400.907806,398.423187,400.503143,5123.105957,10.185884,10.42175,72.168915,69.170296,30.571629,91.50209,62.191566,41.845936,63.440872,20.765638,39.505711,63.296299,55.829521,97.165268,0,583.462769,624.246399958139,2.42065039711508,0.0494454041925278,2.01130555817516,26.7569573283712,696.015984089326,2.46971251955802,0.0162365540670259,2.79672149957331,78.0243706223015,677.939972490523,92.1727839352478,0.0153127675021436,2.96138904389094
10,9.954511,30,30.182186,36.939999,37.511955,98.487038,NaN,13.769304,NaN,53.884903,400,399.917999,25,36.676601,11.297485,83.292938,50.000008,400.760773,398.267365,400.3367,5121.794922,10.178598,10.415796,72.232689,69.141327,30.508722,91.51535,62.191456,41.871315,63.557198,20.739786,39.523544,63.438683,55.76144,97.193581,0,580.281128,624.265471855756,2.42069568245408,0.0494423946868243,2.0113427746933,26.7609996311855,696.054686378204,2.46979563940656,0.0162351976209279,2.79669755228517,78.0328211610383,677.963884634996,92.1876005883874,0.0153108429490507,2.96145040945483
10,9.953896,30,30.183725,36.939999,37.520638,98.564842,NaN,13.769199,NaN,53.94907,400,399.848236,25,36.695946,11.282317,83.225365,50.000008,400.760773,398.267365,400.3367,5121.794922,10.178598,10.415796,72.16272,69.153557,30.578587,91.52066,62.199394,41.871315,63.557198,20.739786,39.523544,63.438683,55.76144,97.193581,0,580.281128,624.285216358197,2.42076902610169,0.0494485625458953,2.01130010766663,26.7585431293066,696.26676882258,2.47035952610552,0.016244697240058,2.79526544803357,78.0355236367575,677.993036647658,92.199600755546,0.0153113564350056,2.96122320195976
10,9.957696,30,30.187437,36.939999,37.530174,98.639557,NaN,13.774085,NaN,54.025047,400,399.75769,25,36.702347,11.291716,83.131424,50.000008,400.677856,398.173981,400.321777,5118.28418,10.191115,10.426683,72.102844,69.205292,30.639477,91.535049,62.193352,41.868465,63.524117,20.743748,39.520969,63.50856,55.840328,97.150017,0,579.421631,624.29030847974,2.42072494654051,0.0494280563468661,2.01148242360472,26.7737197357865,696.462433059884,2.47086963168734,0.0162518913080958,2.79407060057059,78.042041447102,677.982615179173,92.2012814529938,0.0153083571153357,2.96160187448516
10,9.958471,30,30.188734,36.939999,37.547798,98.673004,NaN,13.773624,NaN,54.086445,400,399.751099,25,36.7024,11.317554,83.145454,50.003666,400.685242,398.170807,400.250702,5121.671875,10.18784,10.4319,72.060272,69.181808,30.603222,91.550385,62.215485,41.846325,63.632774,20.73852,39.513454,63.503376,55.880299,97.146309,0,576.337463,624.322885855448,2.42081747217055,0.0494282413317424,2.01149940390627,26.7768144436619,696.551290874376,2.47110295134858,0.0162554215044471,2.79350956917921,78.044318670597,678.018405742529,92.2151836786269,0.0153093789207514,2.96128159034611
10,9.959708,30,30.191889,36.939999,37.559429,98.689415,NaN,13.772796,NaN,54.146648,400,399.74057,25,36.697224,11.328412,83.267548,50.003666,400.685242,398.170807,400.250702,5121.671875,10.18784,10.4319,72.037376,69.218079,30.609413,91.543076,62.244534,41.846325,63.632774,20.73852,39.513454,63.503376,55.880299,97.146309,0,576.337463,624.341696653879,2.42085833680887,0.0494239437359908,2.01154776042854,26.7817536311021,696.585983642233,2.47118246121572,0.0162549924063719,2.79342902599353,78.0498577819417,678.038166430893,92.2262751967311,0.0153083321693096,2.96127497296703
10,9.959708,30,30.191889,36.939999,37.553551,98.725449,NaN,13.772796,NaN,54.177158,400,399.703613,25,36.693985,11.30281,83.299423,50.003666,400.686523,398.125488,400.272888,5119.330078,10.195495,10.429124,72.059616,69.179222,30.638123,91.534592,62.25169,41.873627,63.593632,20.746027,39.503716,63.475956,55.88509,97.150444,0,576.76123,624.329872753907,2.42082028192315,0.0494223074975421,2.01155532721983,26.7817536311021,696.686629262738,2.47145311768814,0.0162599909632267,2.79271885489612,78.0498577819417,678.024262166919,92.2215799591564,0.0153076025159759,2.96143448789051
10,9.958904,30,30.194715,36.939999,37.52816,98.774338,NaN,13.7753,NaN,54.152611,400,399.709869,25,36.692993,11.260994,83.317322,50.003666,400.686523,398.125488,400.272888,5119.330078,10.195495,10.429124,72.075302,69.265282,30.637226,91.516914,62.234055,41.873627,63.593632,20.746027,39.503716,63.475956,55.88509,97.150444,0,576.76123,624.281778236518,2.42067827242917,0.0494201360918053,2.0115469012534,26.7785434100502,696.813169854948,2.47178101480788,0.0162643451330527,2.79197544136454,78.0548188978595,677.976702102296,92.2094805121156,0.0153032405460911,2.96217789831794
10,9.959365,30,30.197548,36.939999,37.52816,98.774338,NaN,13.77485,NaN,54.152611,400,399.709869,25,36.692993,11.244247,83.316422,50.003666,400.7724,398.288452,400.375732,5119.640625,10.189021,10.43397,72.095253,69.272331,30.626389,91.552963,62.24968,41.83543,63.497971,20.749378,39.494453,63.517612,55.890625,97.162369,0,582.795837,624.280068826046,2.42066543723658,0.0494173279973967,2.01157051938929,26.780384119727,696.803174737222,2.47174175289049,0.0162619161848802,2.79219305356289,78.0597919393625,677.976347759151,92.2133295671049,0.0153013517690096,2.96237980170347
10,9.960992,30,30.199888,36.939999,37.497429,98.80278,NaN,13.775357,NaN,54.10722,400,399.760651,25,36.702671,11.228358,83.3414,50.003666,400.66217,398.170807,400.276947,5119.735352,10.186386,10.413671,72.086243,69.323608,30.612991,91.54966,62.256187,41.812614,63.495968,20.789583,39.461895,63.480949,55.907574,97.150574,0.116221532225609,602.849854,624.212214732252,2.4204211440919,0.0493988632336134,2.01169378184234,26.7868800082452,696.87433074096,2.47192283249993,0.0162638512862287,2.79181479298288,78.0638992957125,677.890674938292,92.1876937389051,0.0152953109234943,2.96352959726633
10,9.961027,30,30.202766,36.939999,37.478264,98.833092,NaN,13.777927,NaN,54.080215,400,399.727905,25,36.710342,11.22362,83.393959,50.003666,400.66217,398.170807,400.276947,5119.735352,10.186386,10.413671,72.056404,69.281853,30.630001,91.559929,62.223606,41.812614,63.495968,20.789583,39.461895,63.480949,55.907574,97.150574,0.116221532225609,602.849854,624.173530496906,2.42029605591572,0.0493933133911253,2.01172055374265,26.7870197391603,696.948803946986,2.47211046216828,0.0162655831352296,2.79144186063774,78.0689506529404,677.849377534675,92.1777942463833,0.0152912443051891,2.96420736540431
10,9.962723,30,30.206009,36.939999,37.455246,98.873764,NaN,13.778161,NaN,54.067432,400,399.71521,25,36.706913,11.237808,83.394447,50.003666,400.69342,398.151093,400.24823,5124.166992,10.191683,10.43024,72.054649,69.232666,30.628784,91.558479,62.203342,41.817017,63.55135,20.806444,39.448521,63.497704,55.858402,97.176704,0.0661096200346947,607.37616,624.120928212147,2.42009974335159,0.0493765790996175,2.01183777358543,26.793790268976,697.050900125479,2.47237073070433,0.0162684350475936,2.79089525592363,78.0746421950302,677.782618894231,92.159823579684,0.0152856006777524,2.96520602750925
10,9.962597,30,30.207663,36.939999,37.427605,98.883789,NaN,13.779112,NaN,54.01231,400,399.689606,25,36.706074,11.274386,83.288437,50.003666,400.481506,397.970856,400.125183,5121.418945,10.196457,10.428037,72.057755,69.173843,30.664671,91.505562,62.199516,41.834343,63.428398,20.811052,39.444942,63.452301,55.886913,97.171722,0,595.1203,624.065786458406,2.41992420839448,0.049369647420473,2.01186765120391,26.7932872987542,697.073053449597,2.47242304527953,0.0162684054818328,2.79082609179126,78.0775448210057,677.72102374635,92.1413738157124,0.0152812760275279,2.96603530585215
10,9.963548,30,30.210262,36.939999,37.410324,98.898659,NaN,13.779778,NaN,53.975967,400,399.600769,25,36.708755,11.275356,83.291138,50.003666,400.481506,397.970856,400.125183,5121.418945,10.196457,10.428037,72.06665,69.141373,30.667545,91.479118,62.232471,41.834343,63.428398,20.811052,39.444942,63.452301,55.886913,97.171722,0,595.1203,624.027486294303,2.41978576985609,0.0493590466739483,2.01193938648921,26.797083411207,697.105400799531,2.47249862618683,0.0162682368573631,2.79073469623444,78.0821055895141,677.674425237811,92.1293116002411,0.015277115778077,2.9667583228624
10,9.963158,30,30.214382,36.939999,37.386585,98.891495,NaN,13.778772,NaN,53.935268,400,399.665649,25,36.70319,11.251335,83.373238,50.005043,400.506958,398.060516,400.170349,5123.661621,10.188174,10.432845,72.092422,69.136642,30.654591,91.507698,62.24744,41.852829,63.559669,20.820398,39.436661,63.471569,55.944298,97.136978,0,588.392273,623.981173807285,2.41964283703431,0.0493548064877397,2.01195076743126,26.7955266779661,697.07089809713,2.47238787540025,0.0162637171678491,2.79118952456625,78.0893348077159,677.628508641054,92.119618857215,0.0152719893535524,2.96758136535406
10,9.964295,30,30.216003,36.939999,37.357071,98.892914,NaN,13.781902,NaN,53.961441,400,399.627045,25,36.695633,11.247293,83.327568,50.005043,400.506958,398.060516,400.170349,5123.661621,10.188174,10.432845,72.140434,69.075653,30.641367,91.591408,62.275253,41.852829,63.559669,20.820398,39.436661,63.471569,55.944298,97.136978,0,588.392273,623.917565384979,2.41941992451452,0.0493396658732897,2.01204862750021,26.8000650294381,697.06914954916,2.47237608964077,0.0162625254960673,2.7912858178561,78.0921789084834,677.549563342997,92.0952966740192,0.0152667751248569,2.9686145696188
10,9.964914,30,30.218609,36.939999,37.335739,98.88588,NaN,13.782694,NaN,54.048283,400,399.627197,25,36.692314,11.261616,83.211311,50.005043,400.532959,398.110626,400.264771,5124.356934,10.18868,10.418495,72.189674,69.078835,30.642992,91.485405,62.274986,41.868229,63.619625,20.807264,39.448719,63.489227,55.953144,97.130173,0,584.635254,623.872341953051,2.41926444040587,0.0493299565799814,2.01210908064477,26.8025356170978,697.0403344511,2.47228724771999,0.0162593208036572,2.79162275176163,78.0967509767285,677.496752535414,92.081169340641,0.0152622846032304,2.96941429128168
10,9.964914,30,30.218609,36.939999,37.321827,98.907417,NaN,13.782694,NaN,54.113258,400,399.590088,25,36.692413,11.269813,83.250198,50.005043,400.511627,398.028961,400.181549,5122.558105,10.191111,10.417873,72.164063,69.080109,30.633699,91.436279,62.284229,41.871105,63.492725,20.796249,39.455505,63.519466,55.983566,97.13089,0,582.19751,623.844349361726,2.41917428097192,0.049326079639418,2.01212774659933,26.8025356170978,697.100453097266,2.47244883672091,0.016262301090528,2.79120191312736,78.0967509767285,677.463823997699,92.0700808221443,0.0152605547079766,2.96979897636215
10,9.967172,30,30.22117,36.939999,37.323097,98.940582,NaN,13.784567,NaN,54.149353,400,399.568298,25,36.694092,11.274317,83.320663,50.005043,400.557373,398.110748,400.226776,5124.993164,10.176096,10.408123,72.11705,69.107758,30.638872,91.492363,62.274277,41.853706,63.573723,20.792898,39.462528,63.516518,55.970547,97.149025,0,578.649963,623.838504945826,2.41911958776562,0.049312703570958,2.01224258647136,26.8115469206109,697.184000064054,2.47266218644422,0.0162646964359007,2.79075072160874,78.1012437958763,677.447756893373,92.0682691444626,0.0152580243291928,2.9701674796305
10,9.96996,30,30.225567,36.939999,37.318615,98.929764,NaN,13.789357,NaN,54.20026,400,399.559967,25,36.698536,11.28967,83.207489,50.005043,400.557373,398.110748,400.226776,5124.993164,10.176096,10.408123,72.076241,69.148575,30.643229,91.521347,62.300758,41.853706,63.573723,20.792898,39.462528,63.516518,55.970547,97.149025,0,578.649963,623.819112520432,2.41901285223749,0.0492945102470456,2.01239260435246,26.8226713025617,697.13832887564,2.47252022534763,0.0162594371100216,2.79129764542937,78.1089568586116,677.415483321351,92.0635830062654,0.0152534344454228,2.9708555448082
10,9.971241,30,30.228298,36.939999,37.306202,98.815643,NaN,13.790061,NaN,54.238213,400,399.531586,25,36.701965,11.302913,83.027534,50.005043,400.470276,398.063751,400.130127,5128.990723,10.169844,10.416297,72.079849,69.209351,30.622723,91.445953,62.314358,41.827381,63.605373,20.830387,39.428028,63.618866,55.924156,97.156044,0,582.250488,623.789364900258,2.41889669799159,0.0492832693316009,2.01247560255047,26.8277818485997,696.810015739808,2.47162578767137,0.0162413003959426,2.79374523147616,78.1137470425338,677.377227928934,92.0545457594143,0.015249627438267,2.97149679688364
10,9.973055,30,30.231895,36.939999,37.306202,98.815643,NaN,13.79236,NaN,54.238213,400,399.531586,25,36.701965,11.314863,83.065025,50.005043,400.470276,398.063751,400.130127,5128.990723,10.169844,10.416297,72.067001,69.210777,30.599705,91.442825,62.341942,41.827381,63.605373,20.830387,39.428028,63.618866,55.924156,97.156044,0,582.250488,623.782612883607,2.418846156233,0.0492722523990761,2.01256937442679,26.8350179737236,696.797317118118,2.47157594418673,0.0162382222181505,2.79402213769922,78.1200556789633,677.364254573946,92.0552362087972,0.0152465794676447,2.97190321450963
10,9.972528,30,30.234289,36.939999,37.277367,98.675148,NaN,13.79755,NaN,54.299248,400,399.556793,25,36.709072,11.293777,83.054695,50.005043,400.542755,398.085022,400.25943,5127.713379,10.18714,10.431971,72.075233,69.203354,30.607243,91.510254,62.371132,41.852329,63.630951,20.836216,39.422123,63.644711,56.108215,97.059059,0.241176620125771,618.021301,623.726542320149,2.418673904797,0.049267418050352,2.012581385224,26.8329158471434,696.39609689468,2.47048664569021,0.0162166838465118,2.79699323924955,78.1242540969092,677.30499834133,92.0386660713766,0.0152418915522551,2.97276867221164
10,9.975014,30,30.23752,36.939999,37.242493,98.590523,NaN,13.799702,NaN,54.346298,400,399.583832,25,36.717541,11.286742,83.008339,50.012726,400.459808,397.98175,400.18454,5126.53125,10.179498,10.419973,72.082596,69.216873,30.610947,91.55571,62.407524,41.861023,63.635265,20.848713,39.407684,63.528728,56.05962,97.116333,0.290110230445862,708.401001,623.647092371692,2.41837850592035,0.0492426074629305,2.01275788830403,26.8428314270363,696.147863877069,2.46980487595144,0.0162021588858131,2.79893840385573,78.1299199719875,677.202049894473,92.0085885802061,0.0152343572081139,2.9742100756349
10,9.975355,30,30.242207,36.939999,37.213806,98.605194,NaN,13.796152,NaN,54.376648,400,399.578217,25,36.717373,11.269313,83.094467,50.012726,400.459808,397.98175,400.18454,5126.53125,10.179498,10.419973,72.120743,69.241142,30.641897,91.589172,62.441952,41.861023,63.635265,20.848713,39.407684,63.528728,56.05962,97.116333,0.290110230445862,708.401001,623.588080711473,2.41818296811691,0.049232542615047,2.01281511915045,26.8441913874654,696.172294467485,2.46985016767296,0.0162001878277186,2.79900948868929,78.138138247037,677.137787879873,91.9935818043634,0.0152278993454948,2.97530159272676
10,9.975751,30,30.247272,36.939999,37.182011,98.623344,NaN,13.795959,NaN,54.408272,400,399.527832,25,36.714634,11.227156,83.301338,50.012726,400.458893,398.170044,400.290527,5128.605469,10.159964,10.404136,72.136833,69.211647,30.634323,91.609024,62.455193,41.901855,63.779911,20.816811,39.437164,63.626698,56.066811,97.10775,0,599.870483,623.522605745863,2.41796571403055,0.0492212766154923,2.0128797242317,26.8457706536001,696.205124660348,2.46991640657267,0.0161983778564589,2.79904015470428,78.1470181984702,677.066171915619,91.9766468503818,0.0152208076929077,2.97650933042351
10,9.978598,30,30.251806,36.939999,37.144638,98.596367,NaN,13.799779,NaN,54.47364,400,399.572357,25,36.718288,11.221218,83.440514,50.012726,401.293732,398.281433,401.035431,5132.482422,10.292164,10.382029,72.161369,69.201004,30.634027,91.632729,62.462013,41.925198,63.696323,20.84745,39.398392,63.647915,56.143726,97.085709,0,589.759827,623.436753558852,2.41764390528075,0.0491935884180956,2.0130798168526,26.8571232678009,696.113509818639,2.46965022006648,0.0161907490783388,2.7999366731333,78.1549662182849,676.955575030914,91.9458865457636,0.0152120162597972,2.97814542788998
10,9.979233,30,30.258364,36.939999,37.123547,98.587296,NaN,13.803547,NaN,54.537315,400,399.61084,25,36.722973,11.23273,83.664009,50.012726,401.293732,398.281433,401.035431,5132.482422,10.292164,10.382029,72.182648,69.185196,30.619265,91.669846,62.456841,41.925198,63.696323,20.84745,39.398392,63.647915,56.143726,97.085709,0,589.759827,623.391924886186,2.41748936253181,0.0491838576494873,2.01314246997756,26.8596550515448,696.064816242882,2.46949067596501,0.016183879713656,2.80063253829025,78.1664606307186,676.909126426141,91.9395336273589,0.0152052704975625,2.9791661004976
10,9.98229,30,30.262842,36.939999,37.120174,98.606415,NaN,13.80481,NaN,54.58646,400,399.938477,25,36.736919,11.237015,83.619041,50.012726,401.256653,398.226257,400.893127,5133.364746,10.288904,10.397521,72.20118,69.208572,30.613684,91.680443,62.464001,41.912144,63.686039,20.863699,39.377644,63.592579,56.13644,97.10154,0,588.098572,623.373720854615,2.41738224176126,0.0491643889419576,2.01330638120106,26.8718418451367,696.102454337954,2.46957242841289,0.0161827109798271,2.80059718482959,78.1743082461401,676.876825877371,91.935004093252,0.0152006349117302,2.97987094514709
10,9.98229,30,30.262842,36.939999,37.129288,98.607986,NaN,13.80481,NaN,54.638016,400,400.142944,25,36.741989,11.264114,83.405029,50.012726,401.256653,398.226257,400.893127,5133.364746,10.288904,10.397521,72.212143,69.211449,30.610062,91.656143,62.47588,41.912144,63.686039,20.863699,39.377644,63.592579,56.13644,97.10154,0,588.098572,623.392070070333,2.41744138036936,0.0491669298713013,2.01329351609554,26.8718418451367,696.106854051238,2.46958426332362,0.0161829294601784,2.80056549413671,78.1743082461401,676.89841671194,91.9422499668185,0.0152017701351907,2.97961329880159
10,9.983197,30,30.267895,36.939999,37.134037,98.53656,NaN,13.806471,NaN,54.689217,400,400.327362,25,36.740055,11.267645,83.244957,50.012726,401.631134,398.541504,401.213165,5135.129395,10.308395,10.423174,72.231018,69.205727,30.599785,91.592644,62.48056,41.955856,63.764973,20.869934,39.363323,63.685341,56.122631,97.109444,0,585.083069,623.398245063082,2.41744690999484,0.0491627584899213,2.01333403816394,26.8754570932666,695.888792115909,2.46897564880812,0.016168671880834,2.80240724445093,78.1831624518337,676.908116311431,91.9526264237281,0.0151989667505491,2.97985815499098
10,9.984334,30,30.272572,36.939999,37.134037,98.53656,NaN,13.806006,NaN,54.689217,400,400.327362,25,36.740055,11.270729,83.037285,50.012726,401.555145,398.440033,401.13031,5137.933594,10.312305,10.43446,72.213493,69.20414,30.640738,91.559944,62.556442,41.990997,63.726147,20.865774,39.370918,63.645023,56.135445,97.106461,0,583.131714,623.394000032436,2.41741521502009,0.0491558709949445,2.01339324091894,26.879988767776,695.872148914887,2.46891052847069,0.0161646752366431,2.80277498893015,78.1913567782078,676.903652097429,91.9577196117157,0.0151956663164644,2.98024524405443
10,9.987098,30,30.277683,36.939999,37.129566,98.401718,NaN,13.810443,NaN,54.756538,400,400.454773,25,36.740562,11.281221,83.014366,50.012726,401.555145,398.440033,401.13031,5137.933594,10.312305,10.43446,72.213799,69.206573,30.664288,91.480049,62.551529,41.990997,63.726147,20.865774,39.370918,63.645023,56.135445,97.106461,0,583.131714,623.374676864569,2.41730915863854,0.0491378878556799,2.01354354632688,26.8910035043674,695.475785589901,2.46782172773546,0.0161415126751804,2.80593528809609,78.2003103646306,676.872695494667,91.9545371494081,0.0151906900974489,2.98098009325408
10,9.988616,30,30.282278,36.939999,37.132328,98.403076,NaN,13.811923,NaN,54.815834,400,400.405273,25,36.759373,11.287142,83.050812,50.012726,401.6091,398.480713,401.176361,5140.262695,10.313065,10.436621,72.239288,69.242485,30.659098,91.400726,62.532623,41.999638,63.790028,20.87097,39.367882,63.681004,56.202854,97.095543,0,581.577576,623.374569315749,2.41728477415318,0.0491294694624456,2.01361872883243,26.8970518920638,695.463188844761,2.46776786477587,0.0161377762928894,2.80627191101039,78.2083590025562,676.870771945137,91.9603687392091,0.0151875791908723,2.98133137831489
10,9.989968,30,30.286331,36.939999,37.157166,98.494827,NaN,13.814226,NaN,54.875206,400,400.379211,25,36.778549,11.2947,83.011162,50.019524,401.416656,398.381165,400.979736,5135.414551,10.292208,10.407617,72.238869,69.240479,30.663551,91.372726,62.596325,41.981815,63.794407,20.852011,39.381893,63.736206,56.218128,97.082077,0,582.122864,623.419535455172,2.41740828227148,0.0491282096786421,2.01365392990588,26.9024382947884,695.706135345154,2.46840404518083,0.0161471094316656,2.80471038332523,78.2154574786886,676.922022991642,91.983272345181,0.0151876184136286,2.98100803475356
10,9.991089,30,30.291443,36.939999,37.176411,98.557243,NaN,13.81607,NaN,54.942894,400,400.304688,25,36.79335,11.297921,83.069809,50.019524,401.416656,398.381165,400.979736,5135.414551,10.292208,10.407617,72.255798,69.243843,30.658302,91.378922,62.613525,41.981815,63.794407,20.852011,39.381893,63.736206,56.218128,97.082077,0,582.122864,623.454103546851,2.41750193140701,0.0491267894200493,2.0136850528055,26.9069039825242,695.862955974861,2.46880376188894,0.0161514395447496,2.80383933167639,78.2244096447702,676.963982025118,92.0045506517245,0.0151864760569552,2.9808716154351
10,9.99114,30,30.295368,36.939999,37.20121,98.597534,NaN,13.818613,NaN,55.010872,400,400.317474,25,36.814983,11.317994,83.220963,50.019524,401.583862,398.529205,401.135773,5136.150391,10.308381,10.424571,72.247932,69.215981,30.657242,91.413193,62.604244,41.956669,63.802582,20.852634,39.376934,63.628544,56.23671,97.098724,0,583.075134,623.503850177032,2.41766142182548,0.0491333892425669,2.01365267900364,26.9071071406732,695.961945738505,2.46905300335819,0.0161536982956353,2.80332806532661,78.2312823296293,677.028183689714,92.0316186958414,0.015187279072669,2.98038528652671
10,9.99114,30,30.295368,36.939999,37.214264,98.656944,NaN,13.818613,NaN,55.036732,400,400.348511,25,36.826473,11.319778,83.389999,50.019524,401.4888,398.467682,401.05423,5135.978027,10.306979,10.432325,72.228714,69.231651,30.663282,91.452286,62.71608,41.97456,63.814308,20.897627,39.341133,63.668598,56.209393,97.109695,0,581.342834,623.530136279049,2.41774611796445,0.0491370253321907,2.013634291325,26.9071071406732,696.128455631399,2.46950087879739,0.0161619619912869,2.80212287434072,78.2312823296293,677.059113604278,92.0419971621916,0.0151889033394055,2.98001653719547
10,9.990322,30,30.299341,36.939999,37.210907,98.73764,NaN,13.817017,NaN,55.024094,400,400.328064,25,36.832474,11.323789,83.516785,50.019524,401.4888,398.467682,401.05423,5135.978027,10.306979,10.432325,72.174858,69.210136,30.666401,91.435165,62.682877,41.97456,63.814308,20.897627,39.341133,63.668598,56.209393,97.109695,0,581.342834,623.52642845925,2.41774712244459,0.0491410396246846,2.01359647596373,26.9038485516357,696.340417057757,2.47005362916303,0.0161697859821844,2.80080463557577,78.2382383555135,677.065514538723,92.0497389070365,0.0151866392702779,2.98022333556611
10,9.991665,30,30.301569,36.939999,37.196865,98.790764,NaN,13.817856,NaN,55.004505,400,400.390015,25,36.844463,11.313422,83.431366,50.019524,401.571655,398.543732,401.105408,5136.87207,10.310684,10.441067,72.123291,69.154686,30.681709,91.377083,62.603794,41.972576,63.890743,20.892195,39.350971,63.730667,56.234718,97.116806,0,583.794983,623.493141609977,2.4176186056629,0.0491290028876646,2.01368612503778,26.9091984303931,696.481283640703,2.47042270177338,0.0161752607281723,2.79991068509228,78.2421388813053,677.0219641446,92.0382647140432,0.0151828947321066,2.98090164859223
10,9.994131,30,30.302095,36.939999,37.186646,98.86499,NaN,13.82246,NaN,54.994526,400,400.424255,25,36.857677,11.29734,83.310318,50.019524,401.571655,398.543732,401.105408,5136.87207,10.310684,10.441067,72.06044,69.155846,30.682873,91.321877,62.606503,41.972576,63.890743,20.892195,39.350971,63.730667,56.234718,97.116806,0,583.794983,623.463358794063,2.41748360662623,0.0491112425916154,2.01382895045241,26.9190204397252,696.687193672145,2.47097396831055,0.0161851065620949,2.79846669127908,78.24305970889,676.973463670087,92.0227368530383,0.0151800036669899,2.98151854351771
10,9.995156,30,30.304747,36.939999,37.186646,98.86499,NaN,13.825315,NaN,54.994526,400,400.424255,25,36.857677,11.274233,83.491158,50.019524,401.584015,398.664978,401.160583,5140.575195,10.299569,10.436595,72.010658,69.120895,30.67141,91.344139,62.644798,41.937721,63.819851,20.901167,39.341167,63.715366,56.181469,97.15873,0,595.622253,623.459532381319,2.41745505699271,0.0491050457475845,2.01388233098005,26.9231024636975,696.677810246412,2.47093720792021,0.0161828460606559,2.79867228159335,78.2477021706635,676.967063561925,92.0243262182163,0.0151779329380018,2.98178438503767
10,9.997502,30,30.305477,36.939999,37.179497,98.935593,NaN,13.828428,NaN,54.964672,400,400.415588,25,36.863163,11.274634,83.539909,50.019524,400.932983,398.398163,400.510925,5137.731445,10.214899,10.43733,71.98745,69.094391,30.675087,91.369759,62.742905,41.950218,63.843777,20.901163,39.339535,63.856831,56.200706,97.138016,0,596.582947,623.436375575595,2.41734332235723,0.0490888760770369,2.01401472158646,26.9324441661582,696.872776117588,2.4714580627495,0.0161920055391099,2.7973231957544,78.2489800174292,676.927369521116,92.0120436986778,0.0151753708615169,2.98231152551208
10,9.998246,30,30.309372,36.939999,37.156792,98.990036,NaN,13.83044,NaN,54.933151,400,400.17868,25,36.866291,11.28911,83.5047,50.019524,400.932983,398.398163,400.510925,5137.731445,10.214899,10.43733,72.015091,69.079025,30.662802,91.394547,62.775902,41.950218,63.843777,20.901163,39.339535,63.856831,56.200706,97.138016,0,596.582947,623.387867924311,2.41717523853049,0.0490780571550655,2.0140859270203,26.9354064166152,697.011295078546,2.47181336186516,0.0161962229163218,2.79654440681804,78.2557977119174,676.871902529701,91.9989370296905,0.0151699109296332,2.98325476890624
10,9.999339,30,30.313515,36.939999,37.140045,99.054222,NaN,13.82699,NaN,54.879566,400,400.021606,25,36.860073,11.278426,83.447853,50.012154,401.185181,398.602539,400.797913,5138.210449,10.22377,10.433743,72.007187,69.086342,30.64628,91.410011,62.753456,41.943935,63.93573,20.908432,39.324524,63.885456,56.211002,97.155624,0,590.778198,623.350053953155,2.41703608994161,0.0490667901758327,2.01416695935451,26.9397579244156,697.176149616603,2.47223828174346,0.016201571473705,2.79559534830783,78.263048748487,676.827377048824,91.9898541460404,0.0151648643851775,2.9840858876117
10,9.999418,30,30.316534,36.939999,37.147129,99.091301,NaN,13.828255,NaN,54.821651,400,400.085663,25,36.847591,11.253557,83.368065,50.012154,401.361694,398.746033,400.934753,5139.790039,10.232084,10.443517,71.996796,69.092354,30.660309,91.426018,62.763268,41.929893,63.914772,20.938852,39.288715,63.690712,56.218224,97.160072,0,585.812561,623.364027120575,2.41707987277966,0.0490682862546559,2.01416091488302,26.9400724297707,697.2691590894,2.47247501587709,0.0162041255169959,2.79509692583404,78.2683320848549,676.84794229148,92.0010018169914,0.0151639719611454,2.98405490123677
10,10.001729,30,30.320972,36.939999,37.154217,99.098419,NaN,13.83224,NaN,54.738892,400,400.206146,25,36.842941,11.264922,83.372078,50.012154,401.361694,398.746033,400.934753,5139.790039,10.232084,10.443517,71.978073,69.039825,30.675436,91.486092,62.80471,41.929893,63.914772,20.938852,39.288715,63.690712,56.218224,97.160072,0,585.812561,623.369669502848,2.41706151666667,0.0490563056267317,2.0142713453624,26.9492719011126,697.273420390368,2.4724671461382,0.0162013312230311,2.79529721429582,78.2760979668745,676.847968609239,92.0072666461975,0.0151610742537727,2.98437228394086
10,10.002227,30,30.324501,36.939999,37.14999,99.086296,NaN,13.831439,NaN,54.647312,400,400.324341,25,36.849602,11.285589,83.469955,50.012154,401.355438,398.766357,400.959778,5141.997559,10.242298,10.459003,71.979797,69.038269,30.682775,91.552101,62.843384,41.917259,63.882027,20.908443,39.322128,63.719738,56.271149,97.113182,0,582.114502,623.359294367084,2.41702020842071,0.0490521220836401,2.01430341713685,26.9512541015888,697.227094473344,2.47232733791847,0.0161966526614405,2.79580676603016,78.2822725927106,676.838234413756,92.0089798745099,0.0151582584263224,2.98474201723862
10,10.002227,30,30.324501,36.939999,37.140518,99.079903,NaN,13.831439,NaN,54.58057,400,400.351349,25,36.860283,11.304205,83.456306,50.012154,401.355438,398.766357,400.959778,5141.997559,10.242298,10.459003,71.902542,69.05423,30.693417,91.582603,62.866085,41.917259,63.882027,20.908443,39.322128,63.719738,56.271149,97.113182,0,582.114502,623.340214820555,2.41695872005992,0.0490494840707889,2.01431705239745,26.9512541015888,697.209220477826,2.47227931963223,0.0161957691255114,2.79593280863706,78.2822725927106,676.815781616527,92.0014576896143,0.0151570793144751,2.98501216009798
10,10.00365,30,30.326574,36.939999,37.140991,99.085182,NaN,13.832004,NaN,54.514061,400,400.378204,25,36.859947,11.316654,83.336121,50.012154,401.401428,398.791351,400.97287,5142.512695,10.23772,10.45518,71.841164,69.046509,30.654474,91.541252,62.866856,41.928852,63.855019,20.897825,39.324608,63.844833,56.288349,97.127327,0,580.029541,623.335849535954,2.41692215943319,0.0490410271990323,2.0143906864176,26.9569177016093,697.216673062383,2.47229032164944,0.0161947346904141,2.79598791992936,78.2858994210415,676.80557332579,92.0009607838853,0.0151551897628451,2.98528358893848
10,10.003636,30,30.329311,36.939999,37.142063,99.11026,NaN,13.835996,NaN,54.437374,400,400.410309,25,36.837883,11.313758,83.249054,50.012154,401.310242,398.720001,400.902161,5147.242676,10.236146,10.44486,71.872292,69.052124,30.583805,91.493088,62.870846,41.929493,63.916122,20.886356,39.32748,63.824203,56.293129,97.12928,0,578.477844,623.338061284244,2.41692950867027,0.0490414102320974,2.01438840872336,26.9568619838934,697.277141551389,2.47244085537051,0.0161958712881667,2.79570377428641,78.2906876579574,676.812404710162,92.0071080989857,0.0151537618392866,2.98539746520057
10,10.005076,30,30.333591,36.939999,37.14431,99.154503,NaN,13.84142,NaN,54.343529,400,400.309418,25,36.820984,11.296724,83.091736,50.012154,401.310242,398.720001,400.902161,5147.242676,10.236146,10.44486,71.895264,69.053528,30.460419,91.463814,62.864166,41.929493,63.916122,20.886356,39.32748,63.824203,56.293129,97.12928,0,578.477844,623.337205841037,2.41690399465304,0.0490333470781281,2.01446038117515,26.9625926495742,697.385745303735,2.47271395825168,0.0161983414071656,2.79516151016382,78.2981746162635,676.809573201382,92.0121941412502,0.0151508199114858,2.98573832133144
10,10.008925,30,30.337538,36.939999,37.137028,99.187782,NaN,13.846176,NaN,54.251823,400,400.236847,25,36.814316,11.281844,83.153618,50.012154,401.245941,398.655823,400.769897,5148.285156,10.232011,10.450807,71.930672,69.014473,30.445055,91.499878,62.869656,41.896469,63.943771,20.901764,39.311554,63.837109,56.336021,97.111542,0,576.260437,623.308147864568,2.41674953930384,0.0490081064820582,2.01467207725207,26.9779072752167,697.464867079603,2.47290929512085,0.016199579111303,2.79481025290805,78.3050783308878,676.759151816689,92.0008750000379,0.0151455972711071,2.98662946965576
10,10.010338,30,30.340809,36.939999,37.137028,99.187782,NaN,13.847616,NaN,54.251823,400,400.236847,25,36.814316,11.268838,83.253609,50.006695,401.468323,398.833649,401.008392,5148.070801,10.248884,10.455602,71.987831,68.915558,30.473372,91.540268,62.869755,41.865616,63.954769,20.899055,39.296883,63.872295,56.325287,97.132393,0,576.177368,623.302864890149,2.41671019760731,0.0489995891703711,2.01474596184911,26.9835283190881,697.453356193482,2.47286414978657,0.0161967983054786,2.79506046034871,78.3107991200932,676.74973982797,92.0023370774598,0.0151429696610839,2.98697785982228
10,10.012192,30,30.344961,36.939999,37.121452,99.186096,NaN,13.851492,NaN,54.164223,400,400.260468,25,36.809669,11.246556,83.262245,50.006695,401.468323,398.833649,401.008392,5148.070801,10.248884,10.455602,72.110451,68.905029,30.485022,91.557358,62.86916,41.865616,63.954769,20.899055,39.296883,63.872295,56.325287,97.132393,0,576.177368,623.264549078688,2.41655743554177,0.0489840805897204,2.01486565906903,26.9909028196635,697.434029538286,2.47279418416632,0.016193036496169,2.79541133985854,78.3180600342557,676.700245477806,91.991626261326,0.015137663561926,2.98787438982808
10,10.012414,30,30.350464,36.939999,37.108086,99.154053,NaN,13.852598,NaN,54.076187,400,400.421936,25,36.817345,11.243774,83.281807,50.006695,401.628418,399.012512,401.180511,5149.132813,10.254456,10.474695,72.169655,68.917686,30.478273,91.555321,62.860931,41.872208,64.00119,20.900503,39.281372,63.98893,56.305508,97.15361,0,577.938538,623.236787770625,2.41646445463841,0.0489790216531576,2.01489682572115,26.9917857833933,697.325058980016,2.47247757732511,0.0161839359060222,2.79646393716849,78.327682349276,676.674623215507,91.9908159029767,0.0151327315435669,2.98858016437618
10,10.014879,30,30.35306,36.939999,37.097446,99.139099,NaN,13.851511,NaN,53.989494,400,400.511078,25,36.826923,11.219995,83.370399,50.006695,401.628418,399.012512,401.180511,5149.132813,10.254456,10.474695,72.087067,68.91877,30.48147,91.530449,62.861938,41.872208,64.00119,20.900503,39.281372,63.98893,56.305508,97.15361,0,577.938538,623.206125755322,2.41632671807728,0.0489612129569699,2.01504155168326,27.001588898798,697.274088086524,2.47232938447982,0.0161796646489997,2.79695845858339,78.3322211335052,676.628258710262,91.9789673158958,0.0151286055151071,2.98932911083144
10,10.016816,30,30.357834,36.939999,37.099319,99.14193,NaN,13.852663,NaN,53.896984,400,400.377258,25,36.832817,11.204784,83.479546,50.006695,401.364838,398.720917,400.954132,5148.849609,10.25843,10.475691,72.088577,68.919853,30.477097,91.518463,62.842117,41.863316,63.974861,20.928631,39.257751,63.969467,56.355865,97.122917,0,593.815369,623.202651429713,2.41628495465692,0.0489500732897263,2.01514030675931,27.0092909583449,697.265177079961,2.47228470350334,0.0161760001961822,2.79726944257326,78.3405670902333,676.620231144598,91.9830199711955,0.0151250745316523,2.98977019101927
10,10.017193,30,30.359299,36.939999,37.096066,99.130547,NaN,13.857286,NaN,53.812618,400,400.353424,25,36.828789,11.188611,83.582787,50.006695,401.266907,398.638489,400.870392,5153.092773,10.253602,10.479674,72.150597,68.919067,30.519739,91.499115,62.828167,41.835999,64.098564,20.949018,39.241287,63.883575,56.329109,97.161346,0,599.232483,623.194685232705,2.41625332974829,0.0489468985396271,2.0151648617857,27.0107898900354,697.228168113452,2.47217892859109,0.0161731831708617,2.79760730125667,78.3431280132195,676.610899580125,91.9819666654525,0.0151236305617425,2.98998901805176
10,10.01851,30,30.364634,36.939999,37.102428,99.084023,NaN,13.860159,NaN,53.71534,400,400.317169,25,36.8172,11.200333,83.504066,50.006695,401.266907,398.638489,400.870392,5153.092773,10.253602,10.479674,72.130775,68.974319,30.48974,91.498001,62.809544,41.835999,64.098564,20.949018,39.241287,63.883575,56.329109,97.161346,0,599.232483,623.202576958547,2.41625798995169,0.0489407440375675,2.01522452070503,27.0160258866787,697.079154735884,2.47175546112841,0.0161622213361516,2.79894155550104,78.3524531534215,676.620668863007,91.992763779299,0.015120670270361,2.99025447848553
10,10.01851,30,30.364634,36.939999,37.119274,99.037956,NaN,13.860159,NaN,53.65382,400,400.306641,25,36.812874,11.219619,83.328712,50.006695,401.246429,398.633575,400.863464,5152.359863,10.248843,10.466223,72.1036,68.969696,30.591541,91.506027,62.771271,41.838612,64.071732,20.917778,39.258419,64.024643,56.263988,97.206978,0,594.269165,623.236525221692,2.41636740840731,0.048945433275219,2.01519970218563,27.0160258866787,696.95019476783,2.47140899105554,0.0161558489264197,2.79985934121833,78.3524531534215,676.660622953805,92.0061262988006,0.0151227677736142,2.98976919688383
10,10.019627,30,30.368225,36.939999,37.142513,99.032883,NaN,13.862289,NaN,53.589485,400,400.296631,25,36.803356,11.220804,83.118912,50.006695,401.246429,398.633575,400.863464,5152.359863,10.248843,10.466223,72.106178,68.896423,30.656487,91.505669,62.745678,41.838612,64.071732,20.917778,39.258419,64.024643,56.263988,97.206978,0,594.269165,623.279177862658,2.41648725288045,0.0489451802092708,2.01522405247541,27.020466348088,696.923295487368,2.47132113115967,0.0161520973174422,2.80023869407729,78.3587292055717,676.709816820336,92.027647667185,0.0151230124617766,2.98943063491803
10,10.020218,30,30.370949,36.939999,37.164589,99.069649,NaN,13.858195,NaN,53.567062,400,400.34491,25,36.795204,11.24111,82.977173,50.006695,401.218048,398.946014,400.904724,5153.115234,10.197139,10.473616,72.052582,68.853981,30.659958,91.459595,62.724678,41.850479,64.069885,20.918821,39.254505,63.954544,56.258804,97.216118,0,589.866882,623.321455505912,2.41661417668305,0.0489477676894857,2.01522261691371,27.0228156308045,697.016611733271,2.47156002351448,0.0161548714073131,2.79971568923749,78.3634896007527,676.760287502674,92.0483739325133,0.0151238881269738,2.98901471893283
10,10.020596,30,30.374706,36.939999,37.185333,99.083786,NaN,13.857813,NaN,53.581959,400,400.16687,25,36.791939,11.269913,83.007713,50.006695,400.785095,398.458954,400.597412,5150.310547,10.212152,10.453331,72.092155,68.851654,30.640133,91.436752,62.703724,41.846504,64.014595,20.944454,39.228256,63.985607,56.273247,97.211418,0,587.769897,623.361845783361,2.41673836903166,0.0489512652046738,2.01521204942429,27.0243181644836,697.042918080604,2.4716143914386,0.0161536375661462,2.79972434552149,78.3700546946313,676.811325827949,92.0707477046175,0.0151241209695613,2.98866663479111
10,10.020624,30,30.379494,36.939999,37.185333,99.083786,NaN,13.858474,NaN,53.581959,400,400.16687,25,36.791939,11.278589,83.166,50.006695,400.785095,398.458954,400.597412,5150.310547,10.212152,10.453331,72.105728,68.86042,30.528702,91.449768,62.685642,41.846504,64.014595,20.944454,39.228256,63.985607,56.273247,97.211418,0,587.769897,623.361741101739,2.41673759005195,0.0489510967610586,2.0152135140021,27.0244294616214,697.026001668666,2.47154817015047,0.0161495741953036,2.80009459084235,78.3784204703762,676.818282096631,92.0798252077688,0.0151213708443874,2.98892621808461
10,10.022512,30,30.381115,36.939999,37.230347,99.082352,NaN,13.858902,NaN,53.603302,400,400.126678,25,36.787605,11.285786,83.575111,50.010452,401.143036,398.634369,400.754639,5152.880371,10.217225,10.456066,72.181229,68.858124,30.594105,91.484932,62.654129,41.816151,64.014763,20.97695,39.186676,63.875797,56.388622,97.155602,0,581.746155,623.445397974268,2.41697736100657,0.0489522613468536,2.01524659353958,27.0319335430344,697.016258173019,2.47151496188636,0.016148000406711,2.80024861659982,78.3812525101039,676.908308962993,92.1122348658366,0.0151250376261669,2.98795406581004
10,10.023158,30,30.385519,36.939999,37.268013,99.038216,NaN,13.861094,NaN,53.594685,400,400.134583,25,36.795982,11.2962,83.822327,50.010452,401.17276,398.647339,400.815399,5154.480469,10.23672,10.480252,72.189941,68.85952,30.637512,91.550407,62.647648,41.824131,64.080551,20.971727,39.194595,63.948589,56.452106,97.114059,0,580.521851,623.518890555296,2.41720394038156,0.0489588500807746,2.01522566906039,27.0345009093212,696.877067308198,2.47112190375782,0.0161381569084841,2.80147286126599,78.3889461176967,676.99773542,92.1483714320263,0.0151268610611053,2.98719075159558
