P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,10.023158,30,30.385519,36.939999,37.296936,98.971237,NaN,13.861094,NaN,53.583523,400,400.177094,25,36.811977,11.301991,83.912247,50.010452,401.17276,398.647339,400.815399,5154.480469,10.23672,10.480252,72.169067,68.951462,30.634975,91.552917,62.660015,41.824131,64.080551,20.971727,39.194595,63.948589,56.452106,97.114059,0,580.521851,623.57717632262,2.4173916970506,0.0489668910071071,2.01518388368918,27.0345009093212,696.689382408995,2.47061758421625,0.0161288810864723,2.80281916327751,78.3889461176967,677.066324785517,92.1713357676788,0.0151304557461988,2.98636494157629
10,10.023756,30,30.388464,36.939999,37.320293,98.888855,NaN,13.865376,NaN,53.543289,400,400.158264,25,36.824165,11.304417,83.828163,50.010452,401.211578,398.665253,400.832703,5150.741211,10.225757,10.471087,72.166992,69.04641,30.669792,91.556976,62.651024,41.835175,64.036285,20.934242,39.214046,63.988312,56.549412,97.033875,0,578.288818,623.622012734135,2.41752668478456,0.048969786954081,2.01518143055003,27.0368774034838,696.447957752481,2.46995597236869,0.0161149600672848,2.80471514060419,78.3940904265317,677.120096235744,92.1934879096392,0.0151313575557602,2.98592903634644
10,10.025665,30,30.389416,36.939999,37.332584,98.819572,NaN,13.867805,NaN,53.500618,400,400.171753,25,36.828934,11.323976,83.657211,50.010452,401.213287,398.66095,400.842773,5152.673828,10.221667,10.462561,72.178772,69.104111,30.718468,91.523651,62.659065,41.855679,64.153336,20.921095,39.227074,64.010361,56.451092,97.116005,0,580.009033,623.639657202099,2.41755340792437,0.0489617241673721,2.01526323972976,27.0444632089781,696.250204959152,2.4694202621902,0.0161045349201915,2.80619968820621,78.3957532913669,677.131299933434,92.1985798324633,0.0151313253027723,2.9858624589845
10,10.025829,30,30.392651,36.939999,37.321442,98.788513,NaN,13.86931,NaN,53.511772,400,400.204224,25,36.826279,11.342034,83.458885,50.010452,401.213287,398.66095,400.842773,5152.673828,10.221667,10.462561,72.180054,69.109436,30.781796,91.52005,62.671772,41.855679,64.153336,20.921095,39.227074,64.010361,56.451092,97.116005,0,580.009033,623.616590902531,2.41747652867928,0.0489576418332484,2.01528782729861,27.0451148474557,696.151526004573,2.46914095986208,0.016097474880484,2.80708907599526,78.4014035839505,677.108106779843,92.1953654817955,0.0151280064523429,2.98637232779342
10,10.025902,30,30.397131,36.939999,37.275349,98.780113,NaN,13.867536,NaN,53.522865,400,400.158661,25,36.825722,11.348181,83.430542,50.010452,401.0755,398.503296,400.64151,5152.251953,10.215883,10.458337,72.116272,69.080719,30.820219,91.525002,62.673702,41.866795,64.033157,20.922995,39.220657,64.008575,56.386269,97.165619,0,584.613525,623.523426049153,2.4171752799134,0.0489443914318975,2.01535827504935,27.0454049035335,696.11199842504,2.46901529752419,0.0160925063045948,2.80761435824416,78.4092276344737,677.004826674184,92.1670977059171,0.0151196828728823,2.98793670263507
10,10.027534,30,30.400167,36.939999,37.275349,98.780113,NaN,13.868284,NaN,53.522865,400,400.158661,25,36.825722,11.327511,83.484398,50.010452,401.0755,398.503296,400.64151,5152.251953,10.215883,10.458337,72.024544,69.112465,30.827465,91.528076,62.679649,41.866795,64.033157,20.922995,39.220657,64.008575,56.386269,97.165619,0,584.613525,623.517330179526,2.41712991379251,0.0489345831299,2.01544348707389,27.0518890409211,696.101189415293,2.46897310060832,0.0160899307795426,2.80785389486527,78.4145293142489,676.992843589102,92.1673629401222,0.0151170820496991,2.98829877285139
10,10.028316,30,30.406384,36.939999,37.210953,98.715096,NaN,13.869514,NaN,53.532619,400,400.120544,25,36.838451,11.29711,83.579964,50.010452,401.051117,398.49176,400.657257,5153.291016,10.222582,10.452007,71.954887,69.156563,30.809917,91.528923,62.698925,41.850533,64.05986,20.920488,39.221542,64.086899,56.405636,97.188629,0,587.125854,623.384616889079,2.41669002299153,0.0489119814842083,2.01557843094521,27.0549957493878,695.89641681986,2.46839559955382,0.0160756158178562,2.80968378887962,78.4253845936712,676.841547609631,92.12551190225,0.0151051149709982,2.99057568978392
10,10.026411,30,30.408112,36.939999,37.131622,98.61763,NaN,13.867398,NaN,53.571304,400,400.032379,25,36.857109,11.280246,83.587029,50.018517,400.979248,398.420959,400.529541,5153.681641,10.229436,10.479553,71.9459,69.171455,30.810322,91.501556,62.684933,41.850494,64.084366,20.946939,39.219372,64.142227,56.484257,97.133873,0,583.807007,623.231844571082,2.4162277421122,0.0489013610236589,2.0155956405097,27.0474273063293,695.616292991371,2.46763473900394,0.0160605780894484,2.81184159234903,78.4284014844483,676.675309311134,92.0723812077115,0.0150952776992623,2.99272155716049
10,10.031167,30,30.411177,36.939999,37.069061,98.65847,NaN,13.872789,NaN,53.657284,400,400.011292,25,36.872696,11.264658,83.557198,50.018517,400.979248,398.420959,400.529541,5153.681641,10.229436,10.479553,71.962166,69.128723,30.794899,91.470566,62.683193,41.850494,64.084366,20.946939,39.219372,64.142227,56.484257,97.133873,0,583.807007,623.087925819164,2.41568893430054,0.0488553917274773,2.01593877020693,27.0663206220432,695.720163943894,2.46790087965042,0.0160636681344643,2.81123686525609,78.4337522954527,676.483165607794,92.0125316493111,0.0150832101991685,2.99529175962431
10,10.034369,30,30.412355,36.939999,37.040302,98.707848,NaN,13.875068,NaN,53.767509,400,400.04068,25,36.87561,11.255801,83.57,50.018517,401.042206,398.529633,400.595764,5153.26123,10.235369,10.473526,71.942329,69.140686,30.837093,91.462059,62.674377,41.864376,64.206322,20.947954,39.204563,64.100616,56.575809,97.085304,0,587.330566,623.017945091916,2.41541292342362,0.0488281757725048,2.01615066512375,27.079036941421,695.854748647676,2.46825773878201,0.0160695437852715,2.81030722724942,78.435808710502,676.384157553897,91.9811485126928,0.015077250649406,2.99659262428689
10,10.038695,30,30.417282,36.939999,37.040302,98.707848,NaN,13.877891,NaN,53.767509,400,400.04068,25,36.87561,11.257802,83.636459,50.018517,400.987946,398.46048,400.473267,5156.413574,10.238997,10.492211,71.917976,69.136444,30.864779,91.456169,62.651031,41.850719,64.16066,20.968588,39.173985,64.100624,56.592682,97.080856,0,596.675598,623.001724226208,2.41529255111303,0.0488022377101882,2.01637857470346,27.0962123568462,695.837165931906,2.46818916647382,0.0160653668196608,2.81069842757996,78.444409018803,676.347633488851,91.975925034837,0.0150721392309154,2.99739919846062
10,10.040128,30,30.420422,36.939999,37.018959,98.701233,NaN,13.884291,NaN,53.869316,400,400.017731,25,36.862411,11.261073,83.629303,50.018517,400.987946,398.46048,400.473267,5156.413574,10.238997,10.492211,71.905685,69.156601,30.857914,91.419922,62.634537,41.850719,64.16066,20.968588,39.173985,64.100624,56.592682,97.080856,0,596.675598,622.953312610353,2.41511393224086,0.0487877121590412,2.0164866765431,27.1019005670349,695.80736343188,2.46809545654425,0.0160617845968121,2.81108499542277,78.4498894678996,676.287148343989,91.9601881180308,0.0150669294488436,2.99837264991052
10,10.040128,30,30.420422,36.939999,37.001022,98.607178,NaN,13.884291,NaN,53.944054,400,399.998901,25,36.847,11.261878,83.572701,50.018517,400.974304,398.449677,400.460724,5157.510254,10.240568,10.491297,71.913551,69.20343,30.848194,91.405449,62.624989,41.810165,64.184242,21.008369,39.136734,64.147217,56.623074,97.07795,0,594.577393,622.917142642776,2.41499731511197,0.0487827210108957,2.01651412399375,27.1019005670349,695.542874901398,2.46738409144439,0.0160486824129721,2.81304221113697,78.4498894678996,676.244571067478,91.9459892341257,0.0150646944411065,2.99889835400032
10,10.043013,30,30.424398,36.939999,36.990475,98.47477,NaN,13.889738,NaN,54.020199,400,399.995819,25,36.84203,11.254507,83.646866,50.018517,400.974304,398.449677,400.460724,5157.510254,10.240568,10.491297,71.911209,69.209366,30.837791,91.40934,62.613056,41.810165,64.184242,21.008369,39.136734,64.147217,56.623074,97.07795,0,594.577393,622.885046037245,2.41484845766495,0.0487625062316117,2.01668265391329,27.1133506026432,695.15595385635,2.4663259606209,0.0160268338415486,2.81614212926615,78.4568284093403,676.196213295381,91.9354903922338,0.015059579863097,2.99978537019906
10,10.044519,30,30.427507,36.939999,36.982697,98.376465,NaN,13.893179,NaN,54.073551,400,400.027771,25,36.844673,11.261053,83.752144,50.018517,401.2742,398.729828,400.704865,5160.48291,10.237729,10.477375,71.828621,69.203934,30.834063,91.416817,62.59993,41.81863,64.162155,21.023371,39.130474,64.171082,56.609699,97.077652,0,589.620117,622.863706397922,2.41475597444265,0.0487513256046551,2.01677421359513,27.1193266829029,694.867827374542,2.46553713952453,0.016010453783981,2.81847827045983,78.4622537634703,676.167130729347,91.9301950083349,0.0150560394606472,3.00037172635301
10,10.045744,30,30.431261,36.939999,36.9711,98.43483,NaN,13.893481,NaN,54.14735,400,400.169617,25,36.849232,11.283527,83.754204,50.018517,401.222626,398.626923,400.654694,5159.053223,10.241393,10.477024,71.765091,69.207092,30.827755,91.405441,62.586678,41.821125,64.253822,21.019812,39.137218,64.211723,56.579418,97.120972,0,583.652954,622.835717751563,2.41464647076153,0.0487407667106075,2.01685689716879,27.1241872201726,695.018803777032,2.46592729681311,0.0160154341113836,2.81754151949431,78.4688040967923,676.132804680709,91.9240677589665,0.0150518067116458,3.00107067322001
10,10.047184,30,30.435738,36.939999,36.954613,98.516144,NaN,13.895242,NaN,54.206932,400,400.171448,25,36.847591,11.289067,83.444801,50.018517,401.222626,398.626923,400.654694,5159.053223,10.241393,10.477024,71.764061,69.208405,30.820908,91.379135,62.579353,41.821125,64.253822,21.019812,39.137218,64.211723,56.579418,97.120972,0,583.652954,622.797056593576,2.41449917316735,0.0487275626217506,2.01695864149233,27.1299002760449,695.231780081627,2.4664810922606,0.0160230010311306,2.81618201943468,78.4766151639437,676.085768326475,91.9147334577179,0.0150464394874726,3.00198107517918
10,10.04981,30,30.438879,36.939999,36.926647,98.622505,NaN,13.89819,NaN,54.272808,400,400.115234,25,36.846226,11.279407,83.43988,50.006557,401.132385,398.512146,400.621216,5160.18457,10.248879,10.486038,71.824852,69.202011,30.81493,91.341805,62.584637,41.814114,64.305016,21.007093,39.153862,64.090576,56.61372,97.098358,0,579.166382,622.730780723382,2.41424418757163,0.0487040742332024,2.01714129999876,27.1403171237273,695.51995084034,2.46724278531384,0.016035180116222,2.81419795066211,78.482094762938,675.997410296911,91.8897540300694,0.0150397676475185,3.00331013185196
10,10.050117,30,30.444345,36.939999,36.911156,98.692932,NaN,13.898767,NaN,54.308086,400,400.158966,25,36.841145,11.269625,83.602661,50.006557,401.293274,398.682678,400.816315,5158.617676,10.252172,10.491248,71.877014,69.202354,30.820007,91.319702,62.566208,41.819656,64.332291,20.986256,39.171474,64.162933,56.610306,97.125069,0,582.258911,622.698378887876,2.41413486684943,0.0486979276094629,2.017181833109,27.1415348047224,695.698557709227,2.4676995822408,0.0160403654430803,2.81316279328373,78.4916293640393,675.965723355691,91.8869465945472,0.0150345686409953,3.00410479409351
10,10.053418,30,30.447065,36.939999,36.906136,98.771286,NaN,13.898866,NaN,54.329998,400,400.19754,25,36.839878,11.270892,83.454865,50.006557,401.293274,398.682678,400.816315,5158.617676,10.252172,10.491248,71.910378,69.204102,30.81946,91.2173,62.555542,41.819656,64.332291,20.986256,39.171474,64.162933,56.610306,97.125069,0,582.258911,622.675840935449,2.41401034314563,0.0486768007791186,2.01736479780793,27.1546261284703,695.909209571211,2.4682542949028,0.0160489694944683,2.81174962702345,78.496373490023,675.924357086384,91.8770316057131,0.015030637790677,3.00482047275496
10,10.054233,30,30.451475,36.939999,36.906136,98.771286,NaN,13.904955,NaN,54.329998,400,400.19754,25,36.839878,11.251132,83.279915,50.006557,401.09436,398.449158,400.602386,5160.208008,10.248996,10.491308,71.882599,69.200966,30.759832,91.173416,62.52702,41.815418,64.33741,21.017084,39.146511,64.206314,56.578541,97.139275,0,590.379761,622.672776194687,2.41398766434401,0.0486719315113108,2.01740804173279,27.1578578244644,695.893469123926,2.46819294530846,0.0160452380826839,2.81210013663299,78.504064549912,675.922706510232,91.8827304848068,0.0150277008712953,3.00516378155355
10,10.057132,30,30.455793,36.939999,36.897976,98.815529,NaN,13.909607,NaN,54.383801,400,400.075684,25,36.848888,11.247847,83.069885,50.006557,401.080902,398.467346,400.58313,5164.203125,10.236925,10.473294,71.885254,69.218727,30.643721,91.121727,62.511902,41.824867,64.403908,21.009989,39.14249,64.213531,56.592438,97.133652,0,594.168091,622.645410227037,2.4138539025425,0.0486523469598998,2.01757481789225,27.1693515900968,696.002464575891,2.4684673595779,0.0160477387180097,2.81152561627764,78.5115943187078,675.880367484447,91.8747622452422,0.0150226876720051,3.00600991459449
10,10.058727,30,30.462263,36.939999,36.87904,98.773315,NaN,13.910635,NaN,54.445438,400,400.095581,25,36.857933,11.254446,83.013931,50.006557,401.080902,398.467346,400.58313,5164.203125,10.236925,10.473294,71.922974,69.222717,30.613422,91.114632,62.508083,41.824867,64.403908,21.009989,39.14249,64.213531,56.592438,97.133652,0,594.168091,622.601203575777,2.41368629264986,0.0486375563957582,2.01768958683968,27.1756743065881,695.860657902928,2.46805819658842,0.0160363959851707,2.81291623210015,78.5228752049627,675.828903839921,91.8668154445196,0.0150158067544662,3.00712954586488
10,10.058207,30,30.465176,36.939999,36.87904,98.773315,NaN,13.912361,NaN,54.445438,400,400.095581,25,36.857933,11.245907,83.215736,50.006557,401.225677,398.593201,400.729279,5165.6875,10.250002,10.485262,71.947014,69.228958,30.618336,91.137856,62.512653,41.831276,64.414169,21.023109,39.122883,64.245804,56.646538,97.112564,0,589.187988,622.603160260855,2.41370076199993,0.0486406602649637,2.01766195043066,27.1736130628032,695.850254194666,2.46801766470706,0.0160339330751104,2.813148185947,78.5279536082725,675.838559354497,91.8741554759349,0.0150144332585369,3.00722192273243
10,10.058977,30,30.470407,36.939999,36.83741,98.794693,NaN,13.909785,NaN,54.511845,400,400.168884,25,36.857544,11.242266,83.353775,50.006557,400.957764,398.443848,400.551208,5162.137207,10.229772,10.467912,71.921272,69.219025,30.619276,91.142357,62.507256,41.865417,64.395584,21.014572,39.11166,64.245651,56.7309,97.095161,0,581.624512,622.516264490168,2.4134083811163,0.0486244792068657,2.01776924667947,27.1766652613861,695.891711932227,2.46810658038943,0.0160324856332445,2.81311965895319,78.537072164722,675.739688794614,91.8487034956261,0.0150058653199868,3.00884936860654
10,10.058977,30,30.470407,36.939999,36.817184,98.852455,NaN,13.909785,NaN,54.526134,400,400.083832,25,36.839546,11.24076,83.264656,50.006557,400.957764,398.443848,400.551208,5162.137207,10.229772,10.467912,71.900574,69.18869,30.620127,91.16127,62.494812,41.865417,64.395584,21.014572,39.11166,64.245651,56.7309,97.095161,0,581.624512,622.475452762044,2.41327672073814,0.0486188495172659,2.01780162990421,27.1766652613861,696.054168682581,2.46854332311239,0.0160405173375055,2.81192019914138,78.537072164722,675.691633975772,91.8327339414911,0.0150033412791088,3.00945517446059
10,10.04685,30,30.473501,36.939999,36.814014,98.916023,NaN,13.899414,NaN,54.494408,400,400.015717,25,36.823593,11.242972,83.111763,50.004337,400.851532,398.319489,400.418915,5163.140137,10.227544,10.465303,71.870224,69.192322,30.622963,91.167015,62.438995,41.862022,64.050781,20.967777,39.091312,64.254791,56.719929,97.085121,0,578.665588,622.514715891877,2.41359374491337,0.0486904194017826,2.01716148483356,27.1285752179181,696.221855748197,2.46898071072821,0.016046734242712,2.81085097627625,78.5424649775104,675.811992072165,91.8771236014423,0.0150076661008366,3.00816647056043
10,10.031764,30,30.472355,36.939999,36.815731,98.963478,NaN,13.875656,NaN,54.438396,400,399.914764,25,36.815903,11.250237,83.206108,50.004337,400.80484,398.324738,400.391754,5162.355469,10.233566,10.493992,71.854042,69.216797,30.59469,91.210129,62.418465,41.861053,64.0495,20.926117,39.108513,64.176918,56.704998,97.096619,0,579.454102,622.574934286925,2.41402521719659,0.0487812614112168,2.01635798827767,27.0686917541128,696.359298846005,2.46935503570514,0.0160542893547646,2.80978330864508,78.5404675601947,675.967781602889,91.9273061186182,0.0150165833020272,3.00612765339996
10,10.025141,30,30.470509,36.939999,36.815701,98.941826,NaN,13.864261,NaN,54.374107,400,399.848053,25,36.809593,11.255647,83.387016,50.004337,400.80484,398.324738,400.391754,5162.355469,10.233566,10.493992,71.879082,69.204796,30.580341,91.245644,62.427315,41.861053,64.0495,20.926117,39.108513,64.176918,56.704998,97.096619,0,579.454102,622.599774683214,2.41420962915393,0.0488210060394642,2.01600712378794,27.0423810922259,696.305027208373,2.46921714862218,0.0160528440309998,2.81008292652055,78.5372499565762,676.032335482397,91.9461693816212,0.0150211622843169,3.00518527781019
10,10.023156,30,30.46949,36.939999,36.817524,98.927856,NaN,13.861641,NaN,54.300247,400,399.895813,25,36.803181,11.259488,83.496689,50.004337,400.839783,398.359253,400.505554,5163.286133,10.238851,10.483418,71.866158,69.150475,30.578281,91.215225,62.426231,41.834564,64.065697,20.914865,39.126526,64.190178,56.668564,97.123878,0,578.789612,622.61091095737,2.41427682502879,0.0488334385312517,2.01589921345357,27.034492961006,696.269396233107,2.46912578439108,0.0160517657727835,2.8102900535685,78.5354737602192,676.055337897422,91.9523813908136,0.0150230270363291,3.00482352695553
10,10.02182,30,30.465578,36.939999,36.818344,98.956932,NaN,13.859783,NaN,54.223282,400,399.89093,25,36.790939,11.288551,83.6772,50.004337,400.839783,398.359253,400.505554,5163.286133,10.238851,10.483418,71.855682,69.096397,30.585789,91.157578,62.423786,41.834564,64.065697,20.914865,39.126526,64.190178,56.668564,97.123878,0,578.789612,622.617585134497,2.41431940645286,0.0488416953060616,2.01582723870905,27.029183226674,696.365016668865,2.46939964465909,0.0160591067041324,2.80938351034793,78.5286544086114,676.065006825992,91.9500613218189,0.015026060218021,3.00441711041816
10,10.01922,30,30.462641,36.939999,36.806942,98.981789,NaN,13.857475,NaN,54.143539,400,399.918152,25,36.77721,11.29948,83.758347,50.004337,400.895966,398.40863,400.522095,5163.480957,10.233771,10.480585,71.833061,69.100723,30.585957,91.191338,62.415478,41.822838,64.051361,20.950697,39.101456,64.117043,56.661312,97.134491,0,577.330627,622.604372723036,2.41431775479474,0.0488541452944191,2.01570721165871,27.0188484243004,696.445284321199,2.46962802590457,0.016065036920347,2.80864255625611,78.5235342158878,676.059990415884,91.9442338193773,0.0150276937590593,3.00426520473493
10,10.017491,30,30.460678,36.939999,36.795403,99.01828,NaN,13.853776,NaN,54.062546,400,399.86261,25,36.775822,11.298099,83.751587,50.004337,400.788635,398.223907,400.4151,5164.043457,10.24259,10.482594,71.838409,69.089569,30.577999,91.185951,62.409058,41.808975,64.083275,20.990892,39.054398,64.096153,56.729145,97.064369,0,576.909302,622.587612107908,2.41429093407744,0.0488613247507721,2.01563347459934,27.0119746927315,696.554733004562,2.46993059986547,0.0160717555099839,2.80774222906703,78.5201118224206,676.047248424676,91.9372134449094,0.0150282930117453,3.0042807988386
10,10.013703,30,30.457462,36.939999,36.796593,99.067055,NaN,13.851962,NaN,53.990269,400,399.780853,25,36.773727,11.281644,83.767784,50.004337,400.788635,398.223907,400.4151,5164.043457,10.24259,10.482594,71.872414,69.107796,30.598869,91.279488,62.404373,41.808975,64.083275,20.990892,39.054398,64.096153,56.729145,97.064369,0,576.909302,622.604246054964,2.41440433123729,0.0488844479453623,2.01543125572887,26.9969122578193,696.703065243286,2.47034302722799,0.0160812316819174,2.80649681711085,78.5145045131363,676.083814969906,91.9448336164428,0.0150322897109556,3.00359010017648
10,10.011191,30,30.45285,36.939999,36.796593,99.067055,NaN,13.845493,NaN,53.990269,400,399.780853,25,36.773727,11.279877,83.652672,50.004337,400.741943,398.218231,400.343506,5164.499512,10.236345,10.494567,71.879021,69.081665,30.61142,91.256714,62.424408,41.828503,63.950714,20.988003,39.054771,64.023636,56.747356,97.046471,0,576.951416,622.613684480241,2.41447440814213,0.0488995709801786,2.01529843961659,26.9869213500654,696.719423549179,2.47040690358328,0.0160851299574276,2.80613610809167,78.5064623782487,676.102465870215,91.9445157821327,0.0150362490331269,3.0030213423389
10,10.010224,30,30.450504,36.939999,36.802631,99.059929,NaN,13.842767,NaN,53.966011,400,399.771698,25,36.770855,11.258453,83.594749,50.004337,400.894379,398.33075,400.480927,5164.098633,10.246767,10.497671,71.893021,69.06665,30.604582,91.200256,62.38261,41.832291,64.00119,21.022573,39.034908,64.078964,56.632092,97.135017,0,574.941101,622.62948549794,2.4145406446155,0.0489070791026926,2.0152381140356,26.983074838172,696.70774752863,2.47038567293915,0.0160861263249741,2.80609734291996,78.5023711962049,676.123120753116,91.9480740642699,0.0150388495491554,3.00259328340999
10,10.007095,30,30.446865,36.939999,36.799324,98.997711,NaN,13.841702,NaN,53.981762,400,399.7948,25,36.762768,11.248416,83.684219,50.004337,400.894379,398.33075,400.480927,5164.098633,10.246767,10.497671,71.862686,69.088058,30.588566,91.176262,62.393482,41.832291,64.00119,21.022573,39.034908,64.078964,56.632092,97.135017,0,574.941101,622.63457480584,2.41460644578759,0.0489250077484602,2.01507783991905,26.9706265027434,696.546041541321,2.46996691387186,0.0160805821107225,2.80707802863515,78.4960246685024,676.141671426235,91.949103146777,0.0150421760437223,3.00209743609197
10,10.004301,30,30.442034,36.939999,36.789032,98.926102,NaN,13.838694,NaN,54.021175,400,399.976685,25,36.750774,11.250607,83.867149,50.012527,401.011322,398.492493,400.542419,5162.737305,10.228363,10.472088,71.808594,69.049667,30.577374,91.171844,62.38044,41.821533,63.861294,21.002607,39.06596,63.972717,56.576965,97.150452,0.172443240880966,603.607056,622.624330612046,2.41461750392348,0.0489389779965705,2.01494590862669,26.9595085122548,696.362157274937,2.46949362304945,0.0160747366741652,2.80816132920697,78.4875983410608,676.138441108165,91.9411908472125,0.0150451311149541,3.00178553401002
10,10.004301,30,30.442034,36.939999,36.779045,98.861305,NaN,13.838694,NaN,54.048893,400,400.003479,25,36.736839,11.261959,83.876778,50.012527,401.011322,398.492493,400.542419,5162.737305,10.228363,10.472088,71.786934,69.045425,30.587107,91.221336,62.349136,41.821533,63.861294,21.002607,39.06596,63.972717,56.576965,97.150452,0.172443240880966,603.607056,622.604207271506,2.41455257610645,0.0489361907049196,2.01496108205617,26.9595085122548,696.180153792214,2.46900442384322,0.0160657403309002,2.8094912961324,78.4875983410608,676.114736789045,91.9332944947703,0.0150438868710613,3.00208003327069
10,10.002645,30,30.441816,36.939999,36.769985,98.789337,NaN,13.838297,NaN,54.081924,400,400.052948,25,36.711308,11.283964,83.66301,50.012527,401.134857,398.586548,400.682953,5161.484863,10.238382,10.480972,71.819969,69.046089,30.601563,91.275314,62.316013,41.822273,63.854816,21.033644,39.056877,63.95459,56.598614,97.132515,0.0741349682211876,620.200134,622.59217295084,2.41453989601871,0.0489436481242524,2.01488736773184,26.95291782046,695.978684461247,2.4684637449439,0.0160559224392542,2.81095896888143,78.4872180764525,676.109779557504,91.9313347052855,0.0150437676689412,3.00212575371509
10,10.002671,30,30.439356,36.939999,36.73975,98.770035,NaN,13.836572,NaN,54.126839,400,400.095978,25,36.678474,11.273753,83.492279,50.012527,400.94162,398.439301,400.501312,5158.41748,10.221676,10.470523,71.818848,69.065163,30.60383,91.249702,62.275795,41.770504,63.881096,21.0728,39.032963,63.989502,56.675503,97.07299,0,605.563171,622.531154421472,2.414342591045,0.048935050844752,2.0149347848393,26.953021303684,695.933200599125,2.46835207281651,0.0160553203098176,2.81116331997195,78.4829268697298,676.034049547828,91.9026299856067,0.0150413830863609,3.00288847329736
10,10.002132,30,30.435116,36.939999,36.723801,98.754997,NaN,13.832919,NaN,54.169827,400,400.033875,25,36.657379,11.25509,83.456993,50.012527,400.94162,398.439301,400.501312,5158.41748,10.221676,10.470523,71.810303,69.101563,30.668413,91.310837,62.304092,41.770504,63.881096,21.0728,39.032963,63.989502,56.675503,97.07299,0,605.563171,622.501044148975,2.41425393560336,0.0489338485300879,2.01493063651799,26.950875976557,695.906054766367,2.46829738775347,0.0160568182914333,2.81113817019415,78.4755300079173,675.995308784205,91.883724904824,0.0150420917314145,3.00306149235054
10,9.993142,30,30.43222,36.939999,36.715317,98.659126,NaN,13.822897,NaN,54.163803,400,399.993683,25,36.633667,11.264893,83.607513,50.012527,401.07959,398.535706,400.59494,5160.083008,10.230369,10.473238,71.791573,69.112549,30.7481,91.346931,62.292294,41.762928,63.707893,21.074503,39.026688,63.973743,56.680862,97.078217,0,592.753601,622.517737932486,2.41444985234549,0.0489857459025324,2.01446826362624,26.9150814935828,695.646807724375,2.46761271991872,0.0160459240116972,2.81290029674555,78.4704773492903,676.062469823448,91.9019922660326,0.0150474928665178,3.00201416895351
10,9.984694,30,30.425392,36.939999,36.714024,98.519516,NaN,13.809258,NaN,54.139591,400,400.00473,25,36.605698,11.277913,83.712524,50.012527,400.974579,398.444336,400.492035,5158.811523,10.224848,10.467699,71.758308,69.120132,30.783077,91.33934,62.26347,41.815987,63.644341,21.082014,39.012066,63.84306,56.557411,97.136978,0,588.944824,622.546869429949,2.41467748743885,0.0490364640962181,2.01402416994969,26.8814235199321,695.278379989698,2.46665108836673,0.0160322399898496,2.81527864776416,78.4585630340873,676.135292889947,91.9165913572451,0.01505573749306,3.00061237904455
10,9.981988,30,30.41692,36.939999,36.712299,98.443306,NaN,13.809428,NaN,54.086147,400,399.999207,25,36.596073,11.284597,83.728989,50.012527,400.974579,398.444336,400.492035,5158.811523,10.224848,10.467699,71.70359,69.121574,30.769859,91.378632,62.284908,41.815987,63.644341,21.082014,39.012066,63.84306,56.557411,97.136978,0,588.944824,622.553557752601,2.41474190213201,0.0490523607594003,2.01388401084032,26.870638037655,695.094188201505,2.46619200246582,0.0160287793009141,2.81620408680291,78.4437771679342,676.146050486597,91.9081880214935,0.01506179073343,2.9998623235818
10,9.982016,30,30.412563,36.939999,36.719452,98.477318,NaN,13.810651,NaN,54.028175,400,400.076904,25,36.600372,11.288304,83.696709,50.012527,401.199768,398.587097,400.694092,5160.849121,10.243739,10.480063,71.647903,69.126999,30.74712,91.405617,62.356216,41.855637,63.730698,21.139074,38.991322,63.783119,56.556648,97.143349,0,585.370728,622.567857889834,2.41478760832034,0.0490541904207126,2.0138747791259,26.8707496500677,695.205589533986,2.46651058058031,0.0160372271743566,2.81513557840627,78.4361718061913,676.156172687986,91.9053971078994,0.0150651461862436,2.99941997288019
10,9.980947,30,30.407589,36.939999,36.719452,98.477318,NaN,13.808559,NaN,54.028175,400,400.076904,25,36.600372,11.285383,83.735664,50.012527,401.199768,398.587097,400.694092,5160.849121,10.243739,10.480063,71.606483,69.111809,30.734636,91.442879,62.395435,41.855637,63.730698,21.139074,38.991322,63.783119,56.556648,97.143349,0,585.370728,622.57187174329,2.41481748571648,0.0490606632002885,2.01381841619131,26.8664882847884,695.223427695793,2.46658004836942,0.0160414475044693,2.81473562071796,78.4274884002631,676.159585253871,91.8994966741416,0.0150685502350417,2.99901593028412
10,9.978497,30,30.404491,36.939999,36.724827,98.563843,NaN,13.807038,NaN,53.969818,400,400.11496,25,36.597488,11.253774,83.726784,50.006969,401.071136,398.529816,400.619598,5163.30957,10.240987,10.487006,71.606628,69.068947,30.741489,91.466637,62.404289,41.863876,63.727303,21.089497,39.049541,63.777889,56.548962,97.127937,0,588.175537,622.591893575677,2.41492089513137,0.0490770053334497,2.01368126994157,26.8567205637565,695.477980851469,2.4672783147721,0.0160561517348678,2.81267376341793,78.422079478116,676.192666336841,91.9061452190471,0.0150722969759913,2.99838181445527
10,9.97772,30,30.400801,36.939999,36.7131,98.669701,NaN,13.805296,NaN,53.9286,400,400.076447,25,36.593582,11.240252,83.357246,50.006969,400.844971,398.256653,400.368347,5160.499023,10.238761,10.485922,71.635025,68.995316,30.7199,91.469467,62.394234,41.879452,63.676971,21.098049,39.067699,63.797218,56.460419,97.155548,0,593.239929,622.571196191783,2.41486640743809,0.0490784350045587,2.01365779818546,26.8536224337477,695.788780292368,2.46813026683922,0.0160740335269411,2.81017914497396,78.4156363981142,676.16721376853,91.8924357309855,0.0150733536643383,2.99842801598768
10,9.976777,30,30.397163,36.939999,36.695667,98.72744,NaN,13.804421,NaN,53.911572,400,399.98996,25,36.600506,11.243529,83.068596,50.006969,400.844971,398.256653,400.368347,5160.499023,10.238761,10.485922,71.674339,68.936852,30.721794,91.498322,62.379601,41.879452,63.676971,21.098049,39.067699,63.797218,56.460419,97.155548,0,593.239929,622.539632948863,2.41477947916371,0.0490792755793461,2.01363409450626,26.8498621748911,695.963970419749,2.46861713138598,0.0160851554328283,2.80869900876798,78.4092835173118,676.129998260261,91.8748762971458,0.0150737588369754,2.99862343448482
10,9.976151,30,30.394379,36.939999,36.698452,98.741127,NaN,13.800022,NaN,53.908237,400,399.903992,25,36.599407,11.246676,83.098305,50.006969,400.786041,398.294891,400.404053,5160.270508,10.231657,10.486479,71.658333,68.868401,30.751617,91.509773,62.372021,41.903214,63.69548,21.098459,39.077431,63.706306,56.574867,97.100014,0,591.376465,622.547591423452,2.41481508053548,0.049083848117625,2.01359693850072,26.8473658252805,696.012330237975,2.46875921461376,0.016089421386172,2.80819733814799,78.4044215386398,676.138796778567,91.8738706327216,0.0150760278028941,2.99831219454729
10,9.976198,30,30.389374,36.939999,36.714371,98.688461,NaN,13.799887,NaN,53.949436,400,399.872009,25,36.588844,11.231102,83.185493,50.006969,400.906555,398.366882,400.487305,5156.233887,10.231253,10.486087,71.725883,68.869598,30.790686,91.54142,62.327652,41.884575,63.724091,21.079082,39.109898,63.744595,56.522392,97.118286,0,586.523987,622.579469250719,2.41491721533801,0.0490880138625522,2.01357570478088,26.8475532548761,695.882255105693,2.46843107613567,0.0160863429272281,2.80888531408277,78.3956799305391,676.168531809553,91.8767066045377,0.0150808391865998,2.99758116207996
10,9.976198,30,30.389374,36.939999,36.757267,98.544838,NaN,13.799887,NaN,53.952576,400,399.921265,25,36.590378,11.226584,83.322998,50.006969,400.906555,398.366882,400.487305,5156.233887,10.231253,10.486087,71.707596,68.846573,30.786638,91.523376,62.319912,41.884575,63.724091,21.079082,39.109898,63.744595,56.522392,97.118286,0,586.523987,622.66584222811,2.41519594050794,0.0491000045048738,2.01351207881695,26.8475532548761,695.478621186646,2.46734535761203,0.0160663337762009,2.8118622675089,78.3956799305391,676.270278677496,91.9106566988239,0.0150861847248206,2.99632735182442
10,9.974853,30,30.386204,36.939999,36.798157,98.494164,NaN,13.796501,NaN,53.944981,400,399.936005,25,36.599342,11.257769,83.460526,50.006969,400.906189,398.430267,400.496368,5156.068359,10.2157,10.460975,71.701546,68.803932,30.787317,91.479614,62.355526,41.923794,63.697083,21.087212,39.121826,63.789597,56.441196,97.146179,0,582.959595,622.75321639188,2.41549917067353,0.0491195860734321,2.01338112012287,26.8421893224433,695.347458560898,2.46700615761878,0.0160619561150006,2.81266666702692,78.3901427064301,676.376197239081,91.9415336993347,0.0150938068140011,2.99479645764011
10,9.9731,30,30.382097,36.939999,36.828159,98.542824,NaN,13.791797,NaN,53.909813,400,399.903259,25,36.607704,11.255711,83.507271,50.006969,400.906189,398.430267,400.496368,5156.068359,10.2157,10.460975,71.790298,68.771561,30.779715,91.476624,62.364513,41.923794,63.697083,21.087212,39.121826,63.789597,56.441196,97.146179,0,582.959595,622.820190479976,2.41574302681028,0.049138601090573,2.01324517749474,26.8351974684252,695.498987827581,2.46743161209353,0.0160722339822747,2.81132325001391,78.3829680992702,676.45902925216,91.9633953424002,0.0151008251481738,2.99348491395749
10,9.97114,30,30.37986,36.939999,36.86433,98.629211,NaN,13.790129,NaN,53.876705,400,399.938049,25,36.60038,11.231886,83.533989,50.006969,400.981079,398.457916,400.554871,5157.09375,10.225965,10.474406,71.767838,68.765259,30.777815,91.500648,62.349007,41.901379,63.714584,21.131578,39.095955,63.777691,56.485916,97.120293,0,581.280273,622.900351137722,2.41603268831766,0.0491605991799339,2.0130898386376,26.8273789268446,695.749756714113,2.46811587672609,0.0160861736509036,2.80935369253639,78.3790599171672,676.561414232888,91.9944468624511,0.0151076545005843,2.99207311757435
10,9.970072,30,30.377417,36.939999,36.891548,98.692368,NaN,13.790768,NaN,53.877792,400,399.900452,25,36.591919,11.225916,83.505081,50.006969,400.824005,398.321442,400.400452,5153.96875,10.219449,10.479388,71.761345,68.75515,30.824911,91.521927,62.363773,41.917969,63.718792,21.136368,39.105175,63.716541,56.468586,97.122581,0,580.716858,622.959140849462,2.41623925297819,0.049174685086708,2.01299460030691,26.8231181454539,695.935852630969,2.46862696221349,0.0160970403374392,2.80785860499882,78.3747915833305,676.633150842086,92.0149782498895,0.0151130084137182,2.99102335963551
10,9.97016,30,30.374565,36.939999,36.891548,98.692368,NaN,13.789447,NaN,53.877792,400,399.900452,25,36.591919,11.228975,83.492371,50.006969,400.824005,398.321442,400.400452,5153.96875,10.219449,10.479388,71.790131,68.777283,30.780731,91.513306,62.386028,41.917969,63.718792,21.136368,39.105175,63.716541,56.468586,97.122581,0,580.716858,622.958811438013,2.41623679477112,0.049174150896968,2.01299920650803,26.823469233718,695.946015759058,2.46866664125694,0.0160994631461557,2.8076331449124,78.3698083184698,676.62794274181,92.0092120209674,0.0151145900516821,2.99088127790662
10,9.967016,30,30.371319,36.939999,36.914345,98.751801,NaN,13.784632,NaN,53.902626,400,399.93576,25,36.589607,11.213006,83.616997,50.012276,400.913422,398.39093,400.539246,5152.273926,10.22386,10.47831,71.828903,68.725098,30.71596,91.536255,62.38306,41.904343,63.622368,21.113472,39.152512,63.794632,56.445034,97.134392,0,581.152649,623.016465611692,2.41647262071464,0.049199610234953,2.01280201105676,26.8109243985926,696.124395913125,2.46916038047086,0.0161104855045789,2.80615958816635,78.364136177922,676.709152193656,92.0317898982879,0.0151209640393803,2.98966119149695
10,9.963937,30,30.367409,36.939999,36.944271,98.81282,NaN,13.779995,NaN,53.957321,400,399.95697,25,36.592686,11.222605,83.705368,50.012276,400.870392,398.351044,400.510315,5150.499023,10.218878,10.475081,71.795723,68.653084,30.599182,91.54158,62.371868,41.887379,63.583527,21.109318,39.187687,63.757805,56.47057,97.111382,0,583.35321,623.088214230533,2.41675287593814,0.0492266783348688,2.01259851224234,26.7986361083428,696.309479002951,2.46967494882957,0.0161222844203731,2.80460913000814,78.3573031192528,676.805586267462,92.0585394396542,0.0151285691090398,2.98821222089955
10,9.965009,30,30.364227,36.939999,36.962379,98.87899,NaN,13.779097,NaN,54.002441,400,399.957703,25,36.598022,11.232469,83.736374,50.012276,400.870392,398.351044,400.510315,5150.499023,10.218878,10.475081,71.76326,68.593178,30.572851,91.573372,62.36385,41.887379,63.583527,21.109318,39.187687,63.757805,56.47057,97.111382,0,583.35321,623.120650550144,2.41684045738481,0.0492252207943294,2.01262877833443,26.8029147764929,696.50630274767,2.47021784660517,0.0161341711275755,2.80301956997188,78.3517417960185,676.832757495615,92.0631471851029,0.0151320664961729,2.98765546631623
10,9.963119,30,30.362055,36.939999,36.972191,98.945488,NaN,13.777744,NaN,54.026882,400,399.93869,25,36.597103,11.240726,83.805733,50.012276,400.868805,398.311523,400.49353,5148.120605,10.215633,10.464751,71.854958,68.52079,30.542515,91.54599,62.363701,41.888821,63.569908,21.125982,39.187389,63.603661,56.4333,97.131157,0,590.080017,623.147462870645,2.4169569205215,0.0492394492629363,2.01251629854734,26.7953710021852,696.700345660851,2.47074880201632,0.0161452355538506,2.80151073135147,78.34794543366,676.872004891127,92.0732236239424,0.0151355401347361,2.98702591120332
10,9.961487,30,30.357449,36.939999,36.985107,98.989578,NaN,13.776613,NaN,54.02359,400,399.923737,25,36.596169,11.255223,83.813965,50.012276,400.868805,398.311523,400.49353,5148.120605,10.215633,10.464751,71.859032,68.461266,30.520243,91.511772,62.345901,41.888821,63.569908,21.125982,39.187389,63.603661,56.4333,97.131157,0,590.080017,623.179554825942,2.41708631500867,0.0492529800670864,2.01241300837301,26.7888561691742,696.840138992436,2.47114446231926,0.016155256171614,2.80026928808131,78.3398940671692,676.91229060995,92.0802215792191,0.0151406542245235,2.98621027250143
10,9.959085,30,30.355097,36.939999,36.997055,99.027306,NaN,13.769425,NaN,54.003681,400,399.942932,25,36.59663,11.27444,83.75856,50.012276,400.913757,398.377289,400.524017,5149.817383,10.208538,10.460182,71.887543,68.406197,30.486767,91.509079,62.336353,41.892654,63.548569,21.112865,39.205627,63.594494,56.424438,97.12117,0,601.13208,623.212572246345,2.41723092707217,0.0492709286106772,2.01227109960849,26.7792661256333,696.954085605815,2.47146085223828,0.0161624771149624,2.79933384848875,78.3357823634674,676.96154669589,92.0934045794909,0.0151447708750937,2.98544911895149
10,9.958529,30,30.35104,36.939999,36.999069,99.076317,NaN,13.769208,NaN,54.025787,400,399.854919,25,36.605381,11.276193,83.742386,50.012276,400.789185,398.259674,400.400055,5147.71582,10.206442,10.444879,71.936813,68.393501,30.479273,91.493462,62.324242,41.873833,63.553711,21.081617,39.242191,63.598385,56.456993,97.102692,0.0851991847157478,602.043274,623.218701788656,2.41725952346439,0.049274874315183,2.01223932776207,26.7770460405066,697.105580384063,2.47188549813233,0.0161727041588235,2.79804590848238,78.3286894400271,676.965846462447,92.0891300406439,0.0151476409512826,2.98510719282254
10,9.958529,30,30.35104,36.939999,36.997238,99.121742,NaN,13.769208,NaN,54.055553,400,399.832703,25,36.626911,11.250031,83.697311,50.012276,400.845062,398.308472,400.422668,5153.786133,10.224479,10.480923,71.883324,68.38987,30.610641,91.463318,62.321175,41.895405,63.601395,21.122019,39.222046,63.65778,56.304424,97.166161,0,593.989929,623.215017376102,2.41724764394,0.0492743628979408,2.01224189034411,26.7770460405066,697.2326611733,2.47222688462293,0.0161789829490907,2.79714621203449,78.3286894400271,676.961507603652,92.0876765515009,0.0151474133301717,2.98515934256703
10,9.9601,30,30.345009,36.939999,36.992104,99.120049,NaN,13.773331,NaN,54.098877,400,399.837708,25,36.646957,11.221755,83.684479,50.012276,400.845062,398.308472,400.422668,5153.786133,10.224479,10.480923,71.808601,68.511597,30.63452,91.431046,62.325939,41.895405,63.601395,21.122019,39.222046,63.65778,56.304424,97.166161,0,593.989929,623.198817601279,2.41717045443462,0.0492633706279904,2.0123309069576,26.7833187446383,697.249188867878,2.47229749641267,0.0161838746258279,2.79671606603964,78.3181439709282,676.924179895243,92.0666755618373,0.0151493872802073,2.98517658723904
10,9.959187,30,30.341179,36.939999,36.990124,99.063766,NaN,13.776699,NaN,54.155479,400,399.936432,25,36.65274,11.223178,83.685791,50.017712,400.877808,398.401947,400.484436,5151.451172,10.220241,10.471289,71.809448,68.574966,30.534086,91.413216,62.339943,41.946674,63.548676,21.088282,39.249157,63.588177,56.319374,97.167168,0,587.218567,623.19824410571,2.4171831082825,0.04926837210109,2.01228612565489,26.7796733975778,697.105266867327,2.47192751001252,0.0161793511513569,2.79753479422371,78.3114461983347,676.922998572457,92.0608833982061,0.015151823365827,2.98491671065574
10,9.955982,30,30.338478,36.939999,36.992878,98.980804,NaN,13.77385,NaN,54.216629,400,399.946472,25,36.656132,11.251715,83.755493,50.017712,400.877808,398.401947,400.484436,5151.451172,10.220241,10.471289,71.848038,68.663475,30.485184,91.379272,62.337326,41.946674,63.548676,21.088282,39.249157,63.588177,56.319374,97.167168,0,587.218567,623.215757805539,2.41729050268735,0.0492886476507939,2.0121153799757,26.7668748130261,696.882657754461,2.4713411140839,0.0161701695669768,2.79897501713918,78.3067223856147,676.958127613002,92.0688481401864,0.0151554290250515,2.98430150970567
10,9.957142,30,30.334871,36.939999,36.993042,98.903893,NaN,13.772836,NaN,54.26873,400,399.896301,25,36.667019,11.258981,83.893127,50.017712,400.811615,398.375641,400.417572,5147.788086,10.208348,10.458354,71.842049,68.687737,30.551487,91.313133,62.354118,41.937843,63.437786,21.06831,39.278984,63.57338,56.356705,97.125343,0,584.839844,623.211755020097,2.41725916274769,0.0492816320685299,2.01217554164936,26.7715074106178,696.680097523778,2.47081240388321,0.0161625844847602,2.80023219627326,78.3004135465245,676.941215015567,92.0580993927135,0.0151568952233955,2.98424662359827
10,9.955962,30,30.330902,36.939999,36.995533,98.909439,NaN,13.767538,NaN,54.318554,400,399.975342,25,36.677231,11.242188,83.891754,50.017712,400.811615,398.375641,400.417572,5147.788086,10.208348,10.458354,71.75116,68.698242,30.638008,91.331589,62.358093,41.937843,63.437786,21.06831,39.278984,63.57338,56.356705,97.125343,0,584.839844,623.221174664843,2.4173082861486,0.0492895110867368,2.01211063184577,26.766794937185,696.709675665599,2.47090914692717,0.0161667306193285,2.79981299160645,78.2934708735053,676.953138830476,92.0565036633178,0.015160111718922,2.98381972713249
10,9.953989,30,30.330376,36.939999,37.006176,98.969833,NaN,13.766225,NaN,54.365841,400,400.06485,25,36.677975,11.23315,83.802917,50.017712,401.171295,398.674896,400.727081,5151.242188,10.220251,10.461206,71.675827,68.72673,30.694687,91.354271,62.373108,41.91124,63.536476,21.074747,39.265156,63.556034,56.332466,97.14167,0,582.22644,623.249956919519,2.4174324468694,0.0493044985348034,2.01199313890988,26.7589146074602,696.8805902782,2.47137077014709,0.0161755436205289,2.79856679765855,78.2925507281056,676.997686524445,92.070693925915,0.0151627931412881,2.98324803710957
10,9.951582,30,30.325291,36.939999,37.006176,98.969833,NaN,13.76028,NaN,54.365841,400,400.06485,25,36.677975,11.239399,83.673019,50.017712,401.02597,398.564148,400.558167,5147.053223,10.203794,10.450086,71.69442,68.697929,30.700348,91.373413,62.403957,41.884163,63.479465,21.081633,39.248932,63.610706,56.276703,97.153694,0,587.962524,623.258943862979,2.41749969138193,0.0493191619478455,2.01186795773186,26.7492992946816,696.898560841274,2.47144116931681,0.0161798713436191,2.79817363955956,78.2836547642768,677.014534212132,92.0691803990504,0.0151669979610279,2.98268314460469
10,9.950693,30,30.322462,36.939999,37.036064,99.035347,NaN,13.759542,NaN,54.377388,400,400.015137,25,36.675201,11.221797,83.656403,50.017712,401.036957,398.563843,400.5672,5146.234375,10.208201,10.447117,71.662346,68.684059,30.715729,91.379517,62.425568,41.881107,63.546082,21.082661,39.254662,63.454514,56.288868,97.143372,0.126708388328552,606.535889,623.32239149746,2.4177183858884,0.0493329293214287,2.01178042488307,26.7457475496011,697.091819473812,2.4719727726126,0.0161913444539419,2.79665599060224,78.2787050606024,677.090116414391,92.0905422212865,0.0151728124969021,2.98157772099126
10,9.952791,30,30.318935,36.939999,37.087757,99.081535,NaN,13.760108,NaN,54.3923,400,399.964417,25,36.673431,11.221419,83.721748,50.017712,401.036957,398.563843,400.5672,5146.234375,10.208201,10.447117,71.726936,68.69236,30.697964,91.409813,62.455727,41.881107,63.546082,21.082661,39.254662,63.454514,56.288868,97.143372,0.126708388328552,606.535889,623.41856073498,2.41799503231231,0.0493345816449346,2.01181822717677,26.7541291350853,697.233400532355,2.47236850088206,0.0162007320561779,2.79547331736472,78.2725336106034,677.185809920479,92.1176810450866,0.0151801383111154,2.98018559897921
10,9.951465,30,30.314066,36.939999,37.154144,99.090179,NaN,13.759274,NaN,54.423187,400,399.995636,25,36.657574,11.232401,83.628571,50.017712,400.873199,398.39975,400.38559,5143.687012,10.204486,10.449794,71.745651,68.703209,30.696249,91.441429,62.457802,41.873878,63.464817,21.062681,39.273537,63.609196,56.328213,97.101143,0,601.989136,623.557056781792,2.41846249334114,0.0493611969882403,2.0116589692924,26.7488318679516,697.274717189423,2.47250069151474,0.0162060717358421,2.79492977637954,78.264013044864,677.349175480612,92.1656721339955,0.0151918908183125,2.97789981445819
10,9.951166,30,30.311026,36.939999,37.240475,99.014153,NaN,13.758078,NaN,54.450947,400,399.93396,25,36.63673,11.234441,83.448669,50.017712,400.873199,398.39975,400.38559,5143.687012,10.204486,10.449794,71.750542,68.703583,30.696472,91.402481,62.462463,41.873878,63.464817,21.062681,39.273537,63.609196,56.328213,97.101143,0,601.989136,623.731832926287,2.41903041330617,0.0493871121506523,2.011527227484,26.7476373146816,697.072898596241,2.47197169633091,0.0161981504521661,2.79619482147367,78.2586926186329,677.552043440041,92.2295558715346,0.0152045155365229,2.97528892776167
10,9.949241,30,30.308365,36.939999,37.322609,98.892532,NaN,13.754411,NaN,54.43951,400,399.941376,25,36.631546,11.250875,83.323387,50.009026,401.010864,398.449219,400.485748,5144.892578,10.219122,10.469707,71.760605,68.66684,30.69109,91.372864,62.466442,41.911499,63.460838,21.00498,39.311966,63.560139,56.338085,97.094086,0,594.111511,623.904197966623,2.41961629254673,0.0494217627019209,2.01131892560358,26.7399459990519,696.742088246277,2.47109424662141,0.0161835798570242,2.79840327065515,78.2540351539578,677.762083723992,92.2964484361613,0.0152172629587575,2.97263585441846
10,9.948802,30,30.303717,36.939999,37.37859,98.793564,NaN,13.753086,NaN,54.415173,400,399.953033,25,36.645645,11.254463,83.381126,50.009026,400.777252,398.267792,400.293701,5137.691406,10.194319,10.438566,71.720543,68.7388,30.715216,91.378647,62.465336,41.955238,63.429352,20.978323,39.348862,63.496384,56.297665,97.099457,0,588.315247,624.018421836563,2.41999115136297,0.049440051006284,2.01122289514328,26.7381918268346,696.481511513067,2.47041397348442,0.0161738179726911,2.80002169718442,78.2458991405624,677.892006254299,92.3336524266856,0.0152271118450373,2.97079179567762
10,9.948802,30,30.303717,36.939999,37.409008,98.713692,NaN,13.753086,NaN,54.406147,400,399.879242,25,36.669796,11.260391,83.461662,50.009026,400.777252,398.267792,400.293701,5137.691406,10.194319,10.438566,71.68927,68.823624,30.794714,91.416901,62.45443,41.955238,63.429352,20.978323,39.348862,63.496384,56.297665,97.099457,0,588.315247,624.079598611296,2.42018815022429,0.0494485308334585,2.0111832595355,26.7381918268346,696.257804045456,2.4698124534832,0.0161627279604701,2.80162927381906,78.2458991405624,677.964008509922,92.3578925700969,0.0152308818862041,2.96995354295139
10,9.948599,30,30.300457,36.939999,37.442692,98.663292,NaN,13.752527,NaN,54.41407,400,399.895416,25,36.702618,11.270685,83.557541,50.009026,401.061401,398.523254,400.579651,5141.893555,10.208694,10.444372,71.711105,68.883034,30.801762,91.44503,62.451874,41.973843,63.322845,20.95314,39.376263,63.483116,56.31131,97.092949,0,586.785217,624.148095758006,2.42041193149975,0.0494591581494915,2.01112917687299,26.7373806528499,696.12816149396,2.4694779690394,0.0161585034422668,2.80239317352648,78.2401921477368,678.040838449622,92.3792010514937,0.0152370404327763,2.96883256381622
10,9.945631,30,30.296398,36.939999,37.46484,98.715607,NaN,13.74668,NaN,54.413841,400,399.987976,25,36.723038,11.284441,83.660278,50.009026,400.847198,398.267914,400.349609,5139.965332,10.204612,10.444173,71.767258,68.912735,30.797874,91.450607,62.455467,41.965988,63.344193,20.958759,39.390423,63.495396,56.235504,97.140678,0,585.66687,624.203645687979,2.42063804921074,0.0494834486753885,2.01094854000078,26.7255193444095,696.289146677228,2.46992855624763,0.0161692358763324,2.80101866982587,78.233085747203,678.117307283311,92.3992813428599,0.0152437041384262,2.96766242252498
