P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.947657,30,30.292028,36.939999,37.464771,98.809082,NaN,13.7503,NaN,54.396328,400,399.89093,25,36.734795,11.2971,83.854591,50.009026,400.847198,398.267914,400.349609,5139.965332,10.204612,10.444173,71.856644,68.920547,30.775902,91.429626,62.453285,41.965988,63.344193,20.958759,39.390423,63.495396,56.235504,97.140678,0,585.66687,624.19599306666,2.42058114041983,0.049471060501317,2.01105241414919,26.733616327136,696.566358692912,2.47069293428627,0.0161859386967615,2.79880215426193,78.2254340252741,678.089842939808,92.3839102888176,0.0152451326259216,2.96767459503563
10,9.945209,30,30.289101,36.939999,37.45335,98.815742,NaN,13.748653,NaN,54.383499,400,399.844055,25,36.737797,11.276292,83.838333,50.009026,400.922546,398.280701,400.438232,5137.99707,10.215578,10.455582,71.870071,68.92067,30.783674,91.4291,62.473785,41.944553,63.382057,20.942295,39.384762,63.457561,56.251865,97.09977,0,585.808899,624.182105024449,2.42057542234144,0.0494828231949519,2.01094168223031,26.7238326539495,696.595359858691,2.47078364046936,0.0161893593186792,2.79844190354303,78.2203084660896,678.083290324322,92.3776050077866,0.0152467096820704,2.96754565726654
10,9.944653,30,30.286892,36.939999,37.45335,98.815742,NaN,13.74774,NaN,54.383499,400,399.844055,25,36.737797,11.254948,83.741707,50.009026,400.973267,398.365814,400.533936,5138.011719,10.204587,10.443409,71.881981,68.920746,30.822086,91.416008,62.489426,41.927765,63.356346,20.940844,39.377724,63.44397,56.261368,97.095459,0,587.295593,624.184167201302,2.42059091965084,0.0494862186678431,2.01091319816008,26.7216102992418,696.603178813068,2.47081427606485,0.0161912439592646,2.79827053265297,78.2164399629181,678.085586829071,92.3752866811562,0.0152482792461055,2.96736454215124
10,9.940787,30,30.283752,36.939999,37.429455,98.794067,NaN,13.742325,NaN,54.430653,400,399.924988,25,36.756073,11.243485,83.520866,50.009026,400.973267,398.365814,400.533936,5138.011719,10.204587,10.443409,71.914101,68.916077,30.838428,91.426353,62.506256,41.927765,63.356346,20.940844,39.377724,63.44397,56.261368,97.095459,0,587.295593,624.150457837496,2.42054399396636,0.0495031762473523,2.01074581920741,26.7061552211347,696.553639854885,2.47069475899869,0.0161909169624102,2.79845966268545,78.2109406707546,678.063646476693,92.3634971113606,0.0152491909998645,2.96739875707781
10,9.940449,30,30.279182,36.939999,37.404762,98.820084,NaN,13.736248,NaN,54.489769,400,400.044952,25,36.776207,11.233634,83.462997,50.009026,401.127045,398.554321,400.749512,5136.574707,10.205338,10.436681,71.952225,68.961761,30.828382,91.472733,62.512615,41.922871,63.370857,20.944798,39.3899,63.476044,56.083992,97.207397,0,586.007568,624.102060265384,2.42039354517461,0.0494983564447737,2.01076023847483,26.7048037917982,696.642610224373,2.47095385162223,0.0161984256430381,2.79758630378492,78.2029361294119,678.001688635622,92.3362198338041,0.0152489457568148,2.967796376742
10,9.953524,30,30.27799,36.939999,37.363861,98.788651,NaN,13.747113,NaN,54.532368,400,400.066589,25,36.788883,11.235752,83.488174,50.009026,401.127045,398.554321,400.749512,5136.574707,10.205338,10.436681,71.970741,68.913422,30.771523,91.527031,62.522411,41.922871,63.370857,20.944798,39.3899,63.476044,56.083992,97.207397,0,586.007568,623.971256948897,2.41976410501543,0.049407147229663,2.01148497710108,26.7570571912586,696.558883742609,2.47073394338647,0.0161950836993868,2.79812061460865,78.2008481379193,677.769845023988,92.2564638603279,0.0152375801686035,2.97040788013282
10,9.961477,30,30.278723,36.939999,37.32658,98.717697,NaN,13.761576,NaN,54.57069,400,400.037659,25,36.785656,11.254424,83.568726,49.994675,401.036499,398.533356,400.625916,5134.354004,10.210519,10.464546,71.956955,68.88958,30.751352,91.560555,62.526436,41.935955,63.503159,20.980597,39.415474,63.380989,56.13126,97.179466,0,589.246948,623.866696061866,2.41930087408005,0.0493483148119305,2.01194406834348,26.7888162474434,696.357696588062,2.47018978596363,0.0161846097543386,2.79959781172844,78.202132120141,677.601706878678,92.2009070745581,0.0152282838293932,2.9724249339693
10,9.961825,30,30.282402,36.939999,37.308079,98.648376,NaN,13.765339,NaN,54.609482,400,400.000183,25,36.796852,11.291712,83.61338,49.994675,400.928497,398.452026,400.56546,5132.405273,10.202159,10.446596,71.954124,68.919792,30.74584,91.573792,62.531967,41.999996,63.510044,20.968098,39.435825,63.561256,56.196297,97.14595,0.0809989348053932,596.699707,623.828178335372,2.41917127937729,0.0493410400916416,2.01198679092487,26.7902055064033,696.150511644764,2.46961657999824,0.0161718367327181,2.80128076482542,78.2085761887305,677.559961548597,92.1920294290442,0.0152236816959893,2.97317403186851
10,9.961784,30,30.282455,36.939999,37.288147,98.575783,NaN,13.76526,NaN,54.675678,400,400.007843,25,36.802628,11.322862,83.527527,49.994675,400.963318,398.434662,400.562622,5132.693359,10.215732,10.460263,72.002159,68.930305,30.749681,91.585678,62.527798,42.030399,63.443031,20.954365,39.44862,63.507473,56.176281,97.148903,0.073550634086132,594.915649,623.788227706813,2.41904324400028,0.0493357332005284,2.01201144418638,26.7900418311906,695.946916415448,2.46906870024717,0.0161616937092067,2.80275506761354,78.2086690180934,677.51326652065,92.1763998623225,0.0152211978247979,2.97372611872202
10,9.961502,30,30.281738,36.939999,37.264904,98.516968,NaN,13.767282,NaN,54.722237,400,399.98877,25,36.797169,11.331312,83.297661,49.994675,400.963318,398.434662,400.562622,5132.693359,10.215732,10.460263,71.991653,68.92009,30.620306,91.554565,62.541489,42.030399,63.443031,20.954365,39.44862,63.507473,56.176281,97.148903,0.073550634086132,594.915649,623.742511797101,2.41890045752557,0.0493309689413845,2.01202819167937,26.7889160517151,695.784591151614,2.46863510241357,0.0161541166536306,2.80389569795197,78.2074131837143,677.460012922114,92.1574864554853,0.0152188743639293,2.97430165419575
10,9.960503,30,30.280968,36.939999,37.264904,98.516968,NaN,13.765413,NaN,54.722237,400,399.98877,25,36.797169,11.34851,83.311813,49.994675,400.76123,398.246704,400.415222,5132.717285,10.212534,10.454686,71.989624,68.913338,30.535179,91.507057,62.544144,42.060169,63.520569,20.930391,39.454521,63.488564,56.171585,97.143143,0.105805963277817,595.761902,623.746230055157,2.4189283129069,0.0493370485829731,2.01197657935461,26.7849277301206,695.787333798405,2.46864582851903,0.0161547742928523,2.80383499539608,78.2060644933596,677.469016838077,92.15943209093,0.0152198515914202,2.97414127814471
10,9.961977,30,30.280119,36.939999,37.250343,98.485535,NaN,13.763312,NaN,54.737648,400,399.897827,25,36.806717,11.373542,83.358994,49.994675,400.76123,398.246704,400.415222,5132.717285,10.212534,10.454686,71.967903,68.949348,30.502811,91.494781,62.54044,42.060169,63.520569,20.930391,39.454521,63.488564,56.171585,97.143143,0.105805963277817,595.761902,623.711446140472,2.41879282900726,0.0493240185533276,2.0120724157813,26.7908122980089,695.702216798142,2.4684204946479,0.0161511198487972,2.80440977835983,78.2045773998829,677.418232449791,92.1411655184731,0.0152177437713236,2.97467902537358
10,9.961977,30,30.280119,36.939999,37.242352,98.463005,NaN,13.763312,NaN,54.71936,400,399.903625,25,36.815346,11.375632,83.441696,49.994675,400.548401,398.039886,400.230469,5128.093262,10.19931,10.441353,71.951851,68.972458,30.497337,91.507317,62.511982,42.077534,63.525944,20.925808,39.469822,63.502151,56.130116,97.158554,0.105336248874664,598.44397,623.695367626579,2.41874102906172,0.0493217902550773,2.01208323491711,26.7908122980089,695.6390282552,2.46825046123481,0.0161479794338201,2.80487068742356,78.2045773998829,677.399310550844,92.1348047683477,0.0152167508845662,2.97490196585305
10,9.963147,30,30.279608,36.939999,37.234097,98.451431,NaN,13.765469,NaN,54.731541,400,399.688934,25,36.80555,11.354888,83.364731,49.994675,400.735413,398.215027,400.397278,5134.416016,10.207608,10.444492,71.920822,68.985146,30.521641,91.465515,62.461197,42.070957,63.485321,20.903528,39.489517,63.53302,56.162319,97.170517,0.0741511210799217,597.242554,623.674400872574,2.41865488902713,0.0493123705190344,2.01215494507902,26.7954827694572,695.608385950271,2.46817022282227,0.016146802273452,2.80506734770248,78.2036823255916,677.367067859411,92.1232489800119,0.015215393901609,2.97524593573951
10,9.962572,30,30.279951,36.939999,37.228672,98.464447,NaN,13.766738,NaN,54.736145,400,399.675995,25,36.796909,11.348238,83.109428,49.994675,400.735413,398.215027,400.397278,5134.416016,10.207608,10.444492,71.894341,68.98912,30.552841,91.456017,62.407513,42.070957,63.485321,20.903528,39.489517,63.53302,56.162319,97.170517,0.0741511210799217,597.242554,623.665626350484,2.41863575449132,0.0493143554789352,2.01213256773316,26.7931875025205,695.643671913421,2.46826368719184,0.0161483239772502,2.80482788198353,78.2042831301819,677.360600419495,92.1215573850258,0.0152148296103514,2.97534652154043
10,9.961563,30,30.280121,36.939999,37.235813,98.460258,NaN,13.765712,NaN,54.705791,400,399.871643,25,36.791828,11.324039,83.002632,49.98859,401.005981,398.458954,400.569733,5133.556641,10.21606,10.464885,71.886986,68.973206,30.578308,91.477058,62.381001,42.064892,63.49929,20.896858,39.49181,63.591343,56.13644,97.178291,0.0699508562684059,592.717529,623.683752173911,2.4187101854635,0.0493224857347809,2.01207068712771,26.7891595733687,695.631316065853,2.46822969918581,0.0161475947522373,2.80492709734851,78.2045809030859,677.388046954004,92.1310214558848,0.0152161585120209,2.97503487259857
10,9.964999,30,30.279865,36.939999,37.248196,98.505524,NaN,13.768741,NaN,54.70055,400,399.963348,25,36.78072,11.3141,83.098213,49.98859,401.025696,398.536713,400.631683,5134.019531,10.213869,10.470125,71.939018,68.872711,30.572384,91.466949,62.318073,42.118961,63.463074,20.897907,39.492119,63.519489,56.095448,97.197159,0.0672835782170296,591.975952,623.695874217231,2.41869464973804,0.0493050382089437,2.01223159446694,26.8028748651023,695.759174953753,2.46857485795295,0.0161541221325679,2.80398148865716,78.2041324916282,677.381982534813,92.1286232498442,0.0152160081113205,2.97508824646315
10,9.965015,30,30.28009,36.939999,37.259666,98.562126,NaN,13.769939,NaN,54.687973,400,400.012054,25,36.771,11.304727,83.021446,49.98859,401.025696,398.536713,400.631683,5134.019531,10.213869,10.470125,71.953117,68.802017,30.569288,91.378662,62.283012,42.118961,63.463074,20.897907,39.492119,63.519489,56.095448,97.197159,0.0672835782170296,591.975952,623.718894854939,2.41876855906997,0.0493081387428536,2.01221685498246,26.8029387233134,695.917052699006,2.46899864338963,0.0161618124369477,2.80284660609533,78.2045266034183,677.409322761572,92.1381296433892,0.0152172952754857,2.97478193363621
10,9.96643,30,30.279509,36.939999,37.270981,98.610771,NaN,13.775508,NaN,54.666698,400,400.078766,25,36.754036,11.291615,82.817596,49.98859,401.023499,398.509918,400.594025,5137.442383,10.214179,10.466622,71.96936,68.7416,30.571507,91.317596,62.25592,42.123013,63.551842,20.918512,39.45602,63.595909,56.090256,97.19957,0.1350427120924,597.998535,623.736395451451,2.41880246165027,0.0493026895103672,2.01227467259393,26.8085858867111,696.055438180896,2.4693734376709,0.0161690775525304,2.80181446793019,78.2035089145328,677.42082287062,92.141179213733,0.0152182796592162,2.97460535432864
10,9.966911,30,30.280035,36.939999,37.270741,98.668922,NaN,13.779648,NaN,54.64151,400,400.0979,25,36.749565,11.290634,82.768021,49.98859,401.106964,398.647705,400.693451,5134.320313,10.205994,10.45111,71.998703,68.738029,30.53863,91.290665,62.243645,42.106956,63.527588,20.893312,39.474007,63.525875,56.080631,97.20787,0.07972102612257,598.512573,623.734121809492,2.41878749799939,0.0492996985155263,2.01229986722438,26.8105053893677,696.216465182453,2.4698042625304,0.0161767135541406,2.80068116706608,78.2044302651915,677.416157252922,92.1403498664099,0.0152176899583607,2.9746975260665
10,9.966128,30,30.281265,36.939999,37.277748,98.760063,NaN,13.780397,NaN,54.622784,400,400.116913,25,36.754677,11.303612,82.942932,49.98859,401.106964,398.647705,400.693451,5134.320313,10.205994,10.45111,72.039734,68.756607,30.511288,91.287025,62.208069,42.106956,63.527588,20.893312,39.474007,63.525875,56.080631,97.20787,0.07972102612257,598.512573,623.751136652995,2.41885474555847,0.0493064118740363,2.01224989156689,26.8073806757146,696.467280995132,2.47047339166804,0.016188321363477,2.79894643776225,78.2065847056654,677.442594307686,92.1509657408952,0.0152182706271554,2.9744732188031
10,9.967563,30,30.281961,36.939999,37.282452,98.850906,NaN,13.782686,NaN,54.599686,400,400.098297,25,36.756424,11.275359,83.293442,49.98859,401.158661,398.677765,400.717957,5135.046387,10.207507,10.443392,72.093803,68.74791,30.521793,91.340439,62.203976,42.123524,63.5737,20.897261,39.461132,63.507607,56.056694,97.224922,0.0778157040476799,595.731812,623.755260772743,2.41884523997736,0.0492989995006219,2.01231769354293,26.8131071848073,696.719002332034,2.47114711265539,0.0162003267167136,2.79718809063944,78.2078037734598,677.440181080224,92.1511322964156,0.0152176877005647,2.97455086049619
10,9.966855,30,30.281971,36.939999,37.286957,98.919128,NaN,13.780541,NaN,54.532303,400,400.15509,25,36.750286,11.245023,83.527634,49.98859,401.344421,398.900909,400.904755,5133.919922,10.209136,10.436906,72.124542,68.748726,30.523275,91.340523,62.224121,42.116669,63.588997,20.885799,39.470684,63.58662,56.108036,97.171051,0.0774424821138382,594.848267,623.766961521639,2.41889417559776,0.0493045588885858,2.01227499872681,26.8102819164592,696.909750603231,2.47165978500981,0.0162097689181246,2.79583597427805,78.2078212886428,677.45807268459,92.15716145045,0.0152186198111061,2.97434096231633
10,9.964404,30,30.281689,36.939999,37.299065,98.96228,NaN,13.777187,NaN,54.474533,400,400.247711,25,36.745136,11.220545,83.690025,49.98859,401.344421,398.900909,400.904755,5133.919922,10.209136,10.436906,72.130478,68.775894,30.526222,91.362686,62.24675,42.116669,63.588997,20.885799,39.470684,63.58662,56.108036,97.171051,0.0774424821138382,594.848267,623.800446660244,2.41904097202824,0.0493228374939735,2.01213203521936,26.8005000845348,697.031372817463,2.47198787549025,0.016215982335467,2.79496219039455,78.2073273587611,677.511270552058,92.1746528870639,0.0152215953864441,2.97369545766317
10,9.964753,30,30.283049,36.939999,37.298775,98.972794,NaN,13.775545,NaN,54.427933,400,400.183533,25,36.748783,11.202756,83.809196,49.98859,401.12796,398.696838,400.659454,5133.337891,10.205704,10.442279,72.090401,68.767967,30.503899,91.397141,62.279526,42.127121,63.578865,20.859138,39.493439,63.726578,56.128757,97.161469,0.0759352073073387,594.289673,623.798564521303,2.41902936474831,0.0493206340453169,2.01215044843638,26.8018930356528,697.055961830882,2.4720480275056,0.0162162768087079,2.79485951294304,78.2097093988901,677.509100188335,92.1758330540322,0.0152205898280875,2.97381704646163
10,9.964858,30,30.283632,36.939999,37.27478,98.964447,NaN,13.778329,NaN,54.37323,400,400.184906,25,36.747688,11.185806,83.841629,49.98859,401.12796,398.696838,400.659454,5133.337891,10.205704,10.442279,72.054703,68.773392,30.497799,91.415245,62.292156,42.127121,63.578865,20.859138,39.493439,63.726578,56.128757,97.161469,0.0759352073073387,594.289673,623.749891745278,2.41887090863805,0.0493133069393884,2.01218826940435,26.8023121113705,697.030576000028,2.47197726729586,0.0162146245900452,2.79506884955374,78.2107304979028,677.452100789926,92.1574871747479,0.0152172175822896,2.97452871778948
10,9.964888,30,30.284542,36.939999,37.247902,98.958855,NaN,13.780929,NaN,54.289345,400,400.176422,25,36.746113,11.197754,83.805199,49.993656,401.089386,398.718842,400.733643,5139.908203,10.214077,10.458736,71.996078,68.76162,30.503077,91.421593,62.316368,42.164288,63.560871,20.865183,39.486221,63.627991,56.140511,97.164536,0.133241519331932,601.705017,623.695695949707,2.41869583860406,0.0493056312206029,2.01222625238555,26.8024318466948,697.011735268082,2.47192267026241,0.0162130745257731,2.79524913006255,78.2123242924854,677.389532711326,92.1377340542824,0.0152133383797759,2.97533036188652
10,9.964888,30,30.284542,36.939999,37.247902,98.958855,NaN,13.780929,NaN,54.289345,400,400.176422,25,36.746113,11.241913,83.504799,49.993656,400.976532,398.59436,400.633087,5136.751953,10.204115,10.440448,71.991486,68.798065,30.497108,91.415306,62.337059,42.176735,63.506496,20.866446,39.481392,63.665321,56.132141,97.160355,0.097235307097435,603.503479,623.695695949707,2.41869583860406,0.0493056312206029,2.01222625238555,26.8024318466948,697.011735268082,2.47192267026241,0.0162130745257731,2.79524913006255,78.2123242924854,677.389532711326,92.1377340542824,0.0152133383797759,2.97533036188652
10,9.964657,30,30.286757,36.939999,37.249947,98.994896,NaN,13.783526,NaN,54.205715,400,400.103882,25,36.742607,11.259268,83.216682,49.993656,400.880859,398.547119,400.580994,5138.767578,10.196718,10.437059,72.017189,68.849533,30.501724,91.442993,62.354511,42.214943,63.532753,20.868107,39.467995,63.615574,56.09584,97.20195,0.0683054104447365,597.657898,623.700671087253,2.41871553622526,0.0493076061289611,2.01221152790315,26.8015098778778,697.104657302601,2.47216272412996,0.0162161713839775,2.79470906624639,78.2162035375285,677.400097732412,92.144397717899,0.0152124410295446,2.97536258948436
10,9.9639,30,30.285603,36.939999,37.258953,99.030769,NaN,13.781872,NaN,54.182362,400,400.025513,25,36.728508,11.257918,83.155815,49.993656,400.880859,398.547119,400.580994,5138.767578,10.196718,10.437059,72.03212,68.793434,30.521271,91.436485,62.375629,42.214943,63.532753,20.868107,39.467995,63.615574,56.09584,97.20195,0.0683054104447365,597.657898,623.721611298296,2.41879502305647,0.0493147209755515,2.01216017306766,26.798488424409,697.208964466596,2.47244802627261,0.0162221158477188,2.79391541448516,78.214182504736,677.427378486193,92.1519456463774,0.0152146286246212,2.97495932189869
10,9.964172,30,30.286516,36.939999,37.253014,99.055573,NaN,13.778048,NaN,54.172276,400,400.019043,25,36.710953,11.247827,83.234413,49.993656,400.965088,398.560364,400.658112,5139.411133,10.215052,10.470222,72.083305,68.741394,30.537144,91.421616,62.430672,42.228951,63.487453,20.86145,39.476776,63.48801,56.1334,97.194008,0,592.990784,623.708648337264,2.41874894058002,0.0493114108075247,2.01218228522901,26.7995740915168,697.275044217426,2.47262158816411,0.0162247654130603,2.79349890734902,78.2157814723819,677.411933588362,92.1480371139128,0.0152132199449703,2.9752059702863
10,9.964462,30,30.287161,36.939999,37.243931,99.043167,NaN,13.779568,NaN,54.154152,400,400.035583,25,36.693802,11.211132,83.45755,49.993656,400.965088,398.560364,400.658112,5139.411133,10.215052,10.470222,72.13604,68.668655,30.587852,91.429817,62.434429,42.228951,63.487453,20.86145,39.476776,63.48801,56.1334,97.194008,0,592.990784,623.6892917404,2.41868197322248,0.0493071146305763,2.01220961109669,26.8007315803209,697.238114951671,2.47251955765796,0.0162225008892642,2.79379150034373,78.2169110599482,677.388451975916,92.1410515187192,0.015211565258512,2.97552856211077
10,9.963015,30,30.286839,36.939999,37.222713,99.054527,NaN,13.777481,NaN,54.133347,400,399.963867,25,36.681538,11.176342,83.743149,49.993656,400.838501,398.442596,400.553589,5140.112305,10.201257,10.443415,72.102119,68.602234,30.661106,91.450302,62.410263,42.248436,63.544716,20.858313,39.475578,63.52644,56.114082,97.211716,0,590.057129,623.651986059214,2.41858476847308,0.0493099988349117,2.01216359030308,26.7949558645885,697.270984930045,2.47260927414387,0.0162243454317046,2.79354412323047,78.2163471441597,677.352454773006,92.1285020065031,0.0152098874572895,2.97593063910225
10,9.964157,30,30.287815,36.939999,37.204704,99.069321,NaN,13.776816,NaN,54.121082,400,399.952026,25,36.671547,11.179259,83.873177,49.993656,400.948761,398.493561,400.657013,5136.599121,10.20409,10.443867,72.088379,68.559746,30.724958,91.481796,62.370338,42.270073,63.583447,20.840391,39.497929,63.557251,56.09211,97.219765,0.0675819143652916,590.778198,623.611494111116,2.41843616067737,0.0492980306917847,2.01224725842786,26.7995142207351,697.308875005304,2.47270681674708,0.0162255573420474,2.79332900932597,78.2180563900502,677.299657071583,92.1121346324534,0.0152064772466293,2.97662381277912
10,9.966174,30,30.287071,36.939999,37.193768,99.094955,NaN,13.777237,NaN,54.069443,400,399.988251,25,36.670853,11.188954,83.621544,49.993656,400.948761,398.493561,400.657013,5136.599121,10.20409,10.443867,72.039207,68.533615,30.755362,91.487419,62.396717,42.270073,63.583447,20.840391,39.497929,63.557251,56.09211,97.219765,0.0675819143652916,590.778198,623.58197168202,2.41830899974743,0.0492827173442494,2.01236671554278,26.8075642526273,697.383090172745,2.47290943897299,0.0162297326233254,2.79277079208575,78.2167534442054,677.252079791312,92.0951060909895,0.0152044675533697,2.97713410184979
10,9.966185,30,30.287428,36.939999,37.184715,99.084038,NaN,13.775021,NaN,54.003139,400,399.982513,25,36.67654,11.19451,83.326363,50.011272,400.966248,398.469543,400.552612,5138.738281,10.198486,10.441462,72.019844,68.545044,30.760412,91.514061,62.459915,42.246475,63.531513,20.833529,39.501694,63.580627,56.113075,97.212578,0.072024941444397,593.892456,623.563712670593,2.41824998941762,0.0492801256672909,2.01237970957332,26.8076081513623,697.351344112689,2.47282259856654,0.0162279203963792,2.79301145308005,78.2173786511722,677.231069524886,92.0885513440574,0.0152031308065367,2.97740833932797
10,9.96785,30,30.286858,36.939999,37.18782,99.078911,NaN,13.777328,NaN,53.941315,400,400.015808,25,36.67635,11.220898,83.280251,50.011272,400.955444,398.467255,400.524567,5139.899414,10.200311,10.434649,72.044983,68.582146,30.750265,91.51812,62.433472,42.271416,63.566368,20.841228,39.483902,63.566181,56.207539,97.130402,0.0844728872179985,595.6427,623.563755271476,2.41822368965667,0.0492708722247858,2.0124617575136,26.8142524141277,697.33903002387,2.47279200173508,0.0162276982094517,2.79306816718364,78.2163804188233,677.220597320917,92.0842323639469,0.0152029544911937,2.97749196776878
10,9.9681,30,30.286779,36.939999,37.190727,99.037422,NaN,13.778804,NaN,53.877769,400,399.983795,25,36.669891,11.247923,83.43692,50.011272,400.955444,398.467255,400.524567,5139.899414,10.200311,10.434649,72.071304,68.587326,30.763668,91.442688,62.44191,42.271416,63.566368,20.841228,39.483902,63.566181,56.207539,97.130402,0.0844728872179985,595.6427,623.568673673014,2.41823556903806,0.0492701637389728,2.0124707208406,26.8152499809526,697.22340982841,2.47248171295089,0.016222032582013,2.79387495028094,78.216242066167,677.224815981253,92.085538097622,0.0152032277062477,2.97743635812618
10,9.968443,30,30.288555,36.939999,37.202965,98.967339,NaN,13.780276,NaN,53.796593,400,399.964722,25,36.662033,11.263491,83.401634,50.011272,400.990753,398.487152,400.534149,5135.18457,10.199931,10.439478,72.081635,68.62307,30.788242,91.422646,62.444298,42.273613,63.559975,20.844143,39.467155,63.615215,56.208614,97.134682,0,596.687622,623.592023927429,2.41830536277142,0.0492714921373836,2.01247168353006,26.8166186128034,697.021292995187,2.47193087172473,0.0162108256854264,2.79539041155653,78.2193523060544,677.253007673975,92.0975049509697,0.0152035440604737,2.97722845638259
10,9.969959,30,30.288891,36.939999,37.231335,98.906723,NaN,13.781585,NaN,53.741501,400,400.002533,25,36.659958,11.244019,83.24276,50.011272,400.991638,398.446991,400.513916,5135.008301,10.210792,10.44736,72.047073,68.674828,30.780544,91.468765,62.458389,42.273289,63.545349,20.828941,39.460312,63.646961,56.175987,97.186829,0.0779384970664978,595.109436,623.643469447865,2.41844705322042,0.0492701913303717,2.01251132022304,26.8226673128763,696.850624322391,2.47147072880678,0.0162021477533486,2.79661536719204,78.2199407138207,677.305271919003,92.1155338692355,0.0152060669700952,2.97663371938739
10,9.969305,30,30.288561,36.939999,37.265606,98.894241,NaN,13.781164,NaN,53.67141,400,399.976501,25,36.657547,11.216223,83.195999,50.011272,400.991638,398.446991,400.513916,5135.008301,10.210792,10.44736,72.005714,68.693741,30.756033,91.478149,62.565296,42.273289,63.545349,20.828941,39.460312,63.646961,56.175987,97.186829,0.0779384970664978,595.109436,623.714874749224,2.4186874797089,0.049283717692338,2.01243066320744,26.820057995909,696.816881522245,2.47138147169043,0.0162007003423731,2.79683748586408,78.2193628133814,677.392593025959,92.1444107151738,0.0152108651308173,2.97557884670793
10,9.969991,30,30.287292,36.939999,37.265606,98.894241,NaN,13.780364,NaN,53.67141,400,399.976501,25,36.657547,11.213059,83.267853,50.011272,401.023254,398.431915,400.497009,5133.912109,10.214533,10.462729,72.023216,68.690926,30.75201,91.478371,62.596573,42.270355,63.593014,20.80331,39.478603,63.558849,56.138287,97.202271,0.0826293006539345,596.037598,623.712320258209,2.41866835950047,0.0492795497848216,2.01246615462027,26.8227949826585,696.821365536876,2.4713990501165,0.0162017828119284,2.79673947406991,78.2171404777674,677.383678283768,92.1396313262164,0.0152112289469391,2.9755941614671
10,9.97086,30,30.287861,36.939999,37.296574,98.837097,NaN,13.784023,NaN,53.60321,400,399.984192,25,36.657421,11.214239,83.361206,50.011272,400.996246,398.431091,400.520966,5136.464355,10.203825,10.435864,72.048599,68.664658,30.74659,91.480888,62.555504,42.250286,63.605453,20.831013,39.451065,63.611103,56.151196,97.177727,0.0611941181123257,596.600952,623.7714069715,2.41884490165942,0.0492829009433171,2.01246897397502,26.8262619004001,696.659503170027,2.47096147712162,0.0161933783605243,2.7979197654124,78.2181369477109,677.449034923594,92.1623977876459,0.0152142848550517,2.97486395085439
10,9.97086,30,30.287861,36.939999,37.321911,98.743477,NaN,13.784023,NaN,53.518574,400,400.011169,25,36.652382,11.224842,83.52919,50.011272,400.996246,398.431091,400.520966,5136.464355,10.203825,10.435864,72.029625,68.649651,30.742634,91.487289,62.437511,42.250286,63.605453,20.831013,39.451065,63.611103,56.151196,97.177727,0.0611941181123257,596.600952,623.822396462632,2.41900914058095,0.0492899606419615,2.01243463811642,26.8262619004001,696.397474376116,2.47025698554561,0.0161803896848567,2.79979223301288,78.2181369477109,677.509035098083,92.1825692306159,0.0152174319937183,2.97415782659547
10,9.970274,30,30.28837,36.939999,37.340073,98.67675,NaN,13.785187,NaN,53.438728,400,399.965637,25,36.644356,11.227749,83.500053,50.011272,401.053772,398.451904,400.531769,5139.655273,10.211606,10.449205,71.973656,68.631584,30.719229,91.538391,62.490387,42.253334,63.603523,20.841429,39.434448,63.639526,56.194653,97.145378,0,595.180481,623.861126050929,2.41914318496257,0.0492985807741237,2.01237985364842,26.8239240492289,696.208800705856,2.46974739336234,0.0161706864953698,2.80117484666439,78.2190283293683,677.55878167389,92.2000117921941,0.0152197072282677,2.97360920686944
10,9.97156,30,30.290022,36.939999,37.355389,98.635803,NaN,13.787264,NaN,53.38113,400,400.000793,25,36.634895,11.23264,83.417297,50.011272,401.053772,398.451904,400.531769,5139.655273,10.211606,10.449205,71.944298,68.638573,30.695019,91.55777,62.42725,42.253334,63.603523,20.841429,39.434448,63.639526,56.194653,97.145378,0,595.180481,623.887164388822,2.41920662751454,0.0492950345427208,2.0124255965495,26.829054423415,696.088213162801,2.46941588106098,0.0161635840831434,2.80213186232048,78.2219212989893,677.584475078031,92.21097180031,0.0152199716897917,2.97342418500426
10,9.971503,30,30.291664,36.939999,37.37075,98.592896,NaN,13.788243,NaN,53.359699,400,400.002411,25,36.628223,11.241762,83.45578,50.002525,401.039215,398.480042,400.606476,5139.729492,10.221407,10.455107,71.962166,68.666885,30.624033,91.592934,62.445972,42.276405,63.544018,20.831026,39.437649,63.658592,56.145176,97.209671,0,590.807129,623.91828906602,2.41930776873908,0.0492996593604617,2.01240199165718,26.8288270376277,695.962122096532,2.46906957426071,0.0161562137599651,2.80313116418397,78.2247966347734,677.6239281253,92.2265459211886,0.0152209639695304,2.97307719959804
10,9.970376,30,30.292347,36.939999,37.38744,98.584366,NaN,13.786406,NaN,53.362175,400,399.994965,25,36.626617,11.239706,83.462006,50.002525,400.803406,398.205505,400.315521,5138.505859,10.214463,10.466042,71.992706,68.685135,30.525978,91.605316,62.515327,42.309471,63.657684,20.845167,39.427868,63.683304,56.138615,97.206116,0,587.648315,623.956065744064,2.41944731571916,0.0493111550011066,2.01232149407201,26.8243309861916,695.9357803216,2.46899574501187,0.0161544437267871,2.80335829157438,78.2259926125884,677.675956280014,92.2450057807033,0.0152232436081954,2.97251569148034
10,9.971453,30,30.291876,36.939999,37.399426,98.623192,NaN,13.787362,NaN,53.373207,400,399.90451,25,36.62495,11.223625,83.216904,50.002525,400.803406,398.205505,400.315521,5138.505859,10.214463,10.466042,71.979218,68.687401,30.479956,91.607536,62.535957,42.309471,63.657684,20.845167,39.427868,63.683304,56.138615,97.206116,0,587.648315,623.976182014846,2.41949499224504,0.0493079493213145,2.01236096966773,26.8286275756262,696.046282731543,2.46929503832809,0.0161602478888761,2.80253280906965,78.2251678629347,677.692660121033,92.249964610098,0.015224427829043,2.97228695447713
10,9.976746,30,30.293385,36.939999,37.400711,98.713409,NaN,13.791996,NaN,53.396103,400,399.920227,25,36.625771,11.211044,83.068764,50.002525,400.911835,398.386475,400.479218,5135.039063,10.196724,10.435211,72.010956,68.655365,30.541204,91.582428,62.533527,42.300327,63.535187,20.865189,39.410267,63.557167,56.166409,97.177429,0,586.568481,623.959090125772,2.41935594164297,0.0492761668556898,2.01263215724455,26.8497385564459,696.29368212138,2.46995385464509,0.0161715008283503,2.80082765249093,78.2278101784352,677.644149120142,92.2357626846577,0.0152208961014962,2.97296150725989
10,9.976131,30,30.293272,36.939999,37.394707,98.82312,NaN,13.791798,NaN,53.443558,400,399.981476,25,36.627033,11.208286,82.920578,50.002525,401.082825,398.510834,400.612701,5136.671875,10.215367,10.473451,71.988785,68.671722,30.563398,91.675964,62.486641,42.293427,63.634033,20.868917,39.417961,63.647713,56.204403,97.154236,0,584.463074,623.949293131341,2.41933415289169,0.0492782279880126,2.01260851367552,26.8472860678098,696.601242841459,2.47078130406671,0.0161868246062892,2.79861821051685,78.227612314759,677.636015857489,92.2328684012338,0.0152205438138898,2.97304888298392
10,9.977965,30,30.294422,36.939999,37.384735,98.946075,NaN,13.791599,NaN,53.504719,400,400.038818,25,36.629047,11.21936,82.930618,50.002525,401.082825,398.510834,400.612701,5136.671875,10.215367,10.473451,72.009979,68.68438,30.487474,91.733879,62.449387,42.293427,63.634033,20.868917,39.417961,63.647713,56.204403,97.154236,0,584.463074,623.922402439574,2.41921846062729,0.0492643216721904,2.01271659988717,26.8545993406723,696.941136417167,2.47168990552607,0.0162028798146471,2.79626243102675,78.2296259447625,677.595494775659,92.220854287834,0.0152176660167618,2.97360538510548
10,9.978816,30,30.294703,36.939999,37.385696,98.985008,NaN,13.793434,NaN,53.528118,400,399.924286,25,36.625607,11.237872,82.93689,50.002525,400.854614,398.283203,400.438538,5136.542969,10.209606,10.452018,72.021217,68.694489,30.492741,91.73658,62.437672,42.279968,63.749279,20.84119,39.442417,63.648884,56.126553,97.200897,0,582.54425,623.92117148061,2.41920099676439,0.0492594261677192,2.01275923046087,26.8579924604101,697.048997071411,2.47197853975213,0.0162080280761197,2.79551461255869,78.2301179618139,677.589541612285,92.2192467653043,0.0152171698013778,2.97369510800482
10,9.979489,30,30.295698,36.939999,37.383942,99.014008,NaN,13.793688,NaN,53.509827,400,399.934235,25,36.614388,11.265362,83.095993,50.002525,401.075104,398.482635,400.619019,5136.185059,10.221674,10.462916,72.093483,68.68261,30.517687,91.691483,62.435024,42.267147,63.718063,20.854946,39.429928,63.737701,56.123104,97.215904,0,584.623169,623.915137799015,2.41917089164705,0.0492548553316845,2.0127963490941,26.8606757057744,697.126550893485,2.4721826001214,0.0162111910963106,2.79501934305393,78.2318601288139,677.580056205968,92.2174538664517,0.0152160206113308,2.97387673751768
10,9.978497,30,30.299639,36.939999,37.375172,99.022087,NaN,13.795738,NaN,53.45734,400,400.045776,25,36.607449,11.289685,83.134872,50.002525,401.075104,398.482635,400.619019,5136.185059,10.221674,10.462916,72.100128,68.661621,30.487946,91.712822,62.450447,42.267147,63.718063,20.854946,39.429928,63.737701,56.123104,97.215904,0,584.623169,623.901175795743,2.41914166497909,0.0492584314141783,2.01275699897867,26.8567205637565,697.135238369149,2.47218877767221,0.0162089492760255,2.79516287153503,78.2387600725488,677.575373751725,92.2214119794172,0.0152131935330153,2.97421002209573
10,9.978803,30,30.300068,36.939999,37.348198,99.024529,NaN,13.796221,NaN,53.406136,400,400.047516,25,36.596371,11.301512,83.135368,49.995457,400.971954,398.471466,400.565155,5137.819824,10.221229,10.469421,72.000015,68.678398,30.592464,91.721298,62.457062,42.203175,63.608925,20.875589,39.407009,63.642826,56.169781,97.188614,0,597.840881,623.845744460602,2.41895829506863,0.0492490643157496,2.0128094057789,26.857940628214,697.1405517159,2.47220118582541,0.0162089213496493,2.79514771244203,78.239511127965,677.509030179513,92.1997111036579,0.0152094343422921,2.97502072710892
10,9.980743,30,30.300379,36.939999,37.307812,99.029945,NaN,13.79854,NaN,53.341812,400,400.037628,25,36.583805,11.305201,83.254074,49.995457,400.908203,398.372559,400.474548,5138.051758,10.218785,10.471629,71.983551,68.681656,30.625673,91.693779,62.462036,42.19936,63.78146,20.882843,39.395214,63.668865,56.229221,97.138863,0.0669154822826385,604.22699,623.757230093129,2.41864243870422,0.0492260518324908,2.01296489782314,26.8656750395676,697.154593669134,2.47223756056012,0.0162094051928437,2.79506492408344,78.24005559419,677.394111087812,92.1615289479216,0.0152032041271921,2.97639799056616
10,9.98151,30,30.30196,36.939999,37.267868,99.039406,NaN,13.79747,NaN,53.288517,400,399.974335,25,36.578373,11.321691,83.415527,49.995457,400.908203,398.372559,400.474548,5138.051758,10.218785,10.471629,72.037064,68.699036,30.616247,91.712349,62.478706,42.19936,63.78146,20.882843,39.395214,63.668865,56.229221,97.138863,0.0669154822826385,604.22699,623.673965262233,2.41836206095052,0.0492102759578274,2.01305958880288,26.8687326189453,697.175464768585,2.47228675225659,0.0162093660167488,2.79500001920005,78.2428233760033,677.294093384442,92.1301550681833,0.0151969224030986,2.97769327842649
10,9.982795,30,30.303699,36.939999,37.267868,99.039406,NaN,13.794775,NaN,53.288517,400,399.974335,25,36.578373,11.320227,83.563187,49.995457,400.986572,398.483307,400.572571,5136.002441,10.212505,10.462293,72.071083,68.740784,30.48382,91.756226,62.481453,42.20829,63.707455,20.875568,39.411694,63.651798,56.259449,97.132431,0,595.399597,623.669177037974,2.4183262664766,0.0492024873423988,2.01312620360685,26.8738547748425,697.169335321954,2.47226271039403,0.0162078842933582,2.7951335056707,78.2458676308739,677.283660990215,92.1290969811994,0.0151952369133003,2.97794034394244
10,9.982795,30,30.303699,36.939999,37.233841,99.044662,NaN,13.794775,NaN,53.243523,400,400.008728,25,36.578308,11.285585,83.34362,49.995457,400.870728,398.305695,400.391785,5134.415039,10.208528,10.453935,72.047379,68.846107,30.527719,91.796021,62.473003,42.225109,63.792412,20.867634,39.413292,63.674694,56.208488,97.157089,0,590.478455,623.6006755908,2.41810557943188,0.0491930082222034,2.01317337340653,26.8738547748425,697.184026271698,2.47230218181846,0.0162086109215399,2.79503002611437,78.2458676308739,677.203051607256,92.1020324885413,0.0151910071965646,2.97889686904297
10,9.984996,30,30.305058,36.939999,37.213509,99.029266,NaN,13.797877,NaN,53.2384,400,399.948547,25,36.5774,11.265555,83.106621,49.995457,400.870728,398.305695,400.391785,5134.415039,10.208528,10.453935,72.043114,68.834389,30.535849,91.770363,62.455528,42.225109,63.792412,20.867634,39.413292,63.674694,56.208488,97.157089,0,590.478455,623.551534985692,2.41791237395068,0.0491740085981756,2.01331599820537,26.8826270883371,697.136200201518,2.47216776389961,0.0162053244284891,2.7954376561991,78.2482465713309,677.134549098104,92.0809523235915,0.0151865228124128,2.97980816323427
10,9.985416,30,30.305658,36.939999,37.185329,98.984154,NaN,13.801928,NaN,53.260509,400,399.945374,25,36.576241,11.248675,82.981773,49.995457,400.98111,398.473419,400.556458,5140.009277,10.218003,10.46919,72.103485,68.758591,30.596235,91.729401,62.451218,42.238613,63.77713,20.884512,39.384693,63.662914,56.174473,97.176498,0,587.279968,623.493232093746,2.41771785777517,0.0491636129135433,2.01337730181584,26.8843008808453,697.00795472847,2.47182055105317,0.016198573170882,2.796374690334,78.2492968496931,677.064419041525,92.0582652928209,0.015182448964367,2.98068657501324
10,9.986756,30,30.308628,36.939999,37.164249,98.996315,NaN,13.807138,NaN,53.289383,400,399.996307,25,36.566685,11.231302,83.18544,49.995457,400.746338,398.235413,400.33374,5139.488281,10.211471,10.461497,72.089859,68.780647,30.566347,91.744774,62.437988,42.249901,63.714485,20.854946,39.403503,63.678188,56.162304,97.190651,0,585.338257,623.445788302725,2.41754374735973,0.0491496244375612,2.01347667922251,26.8896407311514,697.03147975859,2.47187083903076,0.0161977254627098,2.7963628765374,78.2544954887952,677.005342274891,92.0426307530882,0.0151774049841914,2.98160375131206
10,9.988134,30,30.311026,36.939999,37.160736,98.986282,NaN,13.814228,NaN,53.301914,400,399.912689,25,36.549728,11.219422,83.473129,49.995457,400.746338,398.235413,400.33374,5139.488281,10.211471,10.461497,72.032646,68.778801,30.525444,91.794571,62.429523,42.249901,63.714485,20.854946,39.403503,63.678188,56.162304,97.190651,0,585.338257,623.433570986229,2.41748255261907,0.0491403034761178,2.01355337180674,26.8951314625007,696.994958169685,2.47176226362598,0.016194294548123,2.79674617662883,78.2586926186329,676.986633730286,92.0397340362731,0.0151748548308787,2.98199858690771
