P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.981497,24.5,24.671165,23.4,23.642788,89.541092,NaN,9.6841,NaN,43.408504,400,400.211975,25,32.560757,11.335856,72.042847,50.022381,401.346344,398.939972,400.493439,4255.369141,9.327862,9.580753,64.277351,58.373058,18.679216,82.921234,53.780418,31.443274,44.881283,14.956226,24.536707,45.008858,45.271633,87.102684,NaN,134.538345,608.460849339464,2.4260317219306,0.070084434307682,1.8701349176722,13.3001814708708,691.098593830468,2.48370607970686,0.0205718267889498,2.55302982498627,67.5928909046768,670.412145250492,81.599734748787,0.019333671942009,2.66820976983863
7,6.979826,24.5,24.668306,23.4,23.642788,89.541092,NaN,9.680976,NaN,43.408504,400,400.211975,25,32.560757,11.309144,72.086861,50.012737,401.330078,398.96933,400.397339,4258.325195,9.323628,9.582344,64.344658,58.366665,18.613136,82.93055,53.774166,31.391212,44.789295,14.933535,24.537891,44.94994,45.274387,87.108467,NaN,134.114624,608.467136672897,2.42609237055852,0.0701039805516189,1.87005744395783,13.2915181653726,691.108099091975,2.48374850491027,0.0205753006198109,2.55285911134359,67.5870344783812,670.428132348804,81.6015417697365,0.0193374793770174,2.66791702317213
7,6.979341,24.5,24.665813,23.4,23.632113,89.600449,NaN,9.680609,NaN,43.460358,400,400.216187,25,32.550819,11.281466,72.075668,50.012737,401.272186,398.886383,400.270874,4254.076172,9.317808,9.581092,64.28891,58.424751,18.591776,82.984299,53.767414,31.389423,44.818707,14.912909,24.54674,44.942627,45.253967,87.139351,NaN,134.088135,608.448998844582,2.42604271299522,0.0701057804523769,1.87002820541811,13.2890033947127,691.267889083331,2.48420318218166,0.0205871353790937,2.55207991591568,67.5819273563618,670.405695583391,81.5894826314616,0.0193385556476265,2.66792610177305
7,6.978792,24.5,24.66481,23.4,23.638905,89.656799,NaN,9.677193,NaN,43.532005,400,400.155609,25,32.541489,11.234325,72.066353,50.012737,401.272186,398.886383,400.270874,4254.076172,9.317808,9.581092,64.268021,58.394398,18.603594,83.004265,53.773285,31.389423,44.818707,14.912909,24.54674,44.942627,45.253967,87.139351,NaN,134.088135,608.463765681303,2.42610543805264,0.0701146705931061,1.87000705290314,13.2861566225022,691.415009104687,2.48461441201189,0.0205967080509557,2.55142438401425,67.5798725162578,670.426007060816,81.5956279192484,0.019340798942086,2.66771662455327
7,6.976345,24.5,24.664061,23.4,23.660799,89.69146,NaN,9.672626,NaN,43.524227,400,400.153564,25,32.538525,11.210322,71.971313,50.012737,401.388977,398.982178,400.403412,4253.422852,9.320154,9.591434,64.305496,58.278709,18.635136,83.024193,53.804798,31.402437,44.747368,14.896879,24.556204,44.95858,45.28236,87.13694,NaN,133.947311,608.513911250418,2.42633221413005,0.0701512676158601,1.86990761023207,13.2734659947739,691.505920619948,2.48486923088365,0.0206027541566419,2.55101467953063,67.5783380034518,670.505009280227,81.6241494469029,0.01934641220611,2.6670973832034
7,6.975068,24.5,24.662727,23.4,23.664299,89.624527,NaN,9.671128,NaN,43.510593,400,400.172272,25,32.537334,11.173163,71.779694,50.012737,401.222198,398.887421,400.259308,4252.569824,9.311845,9.588655,64.304283,58.264446,18.652031,83.021355,53.816029,31.404482,44.797012,14.878749,24.560356,44.928585,45.240967,87.16008,NaN,133.930466,608.525258183614,2.42640062864403,0.0701674974032838,1.86985072041887,13.2668419155421,691.339577245089,2.48441831600632,0.0205944564308513,2.55164150858306,67.5756048858435,670.526700204097,81.6303310097041,0.0193490674477407,2.66685806505244
7,6.975066,24.5,24.661863,23.4,23.663429,89.614632,NaN,9.671227,NaN,43.475178,400,400.142731,25,32.535683,11.177865,71.669601,50.012737,401.222198,398.887421,400.259308,4252.569824,9.311845,9.588655,64.239838,58.262459,18.664585,83.037216,53.807812,31.404482,44.797012,14.878749,24.560356,44.928585,45.240967,87.16008,NaN,133.930466,608.523638934688,2.42639522048879,0.0701672049423746,1.86985007027649,13.2668315404021,691.317196068597,2.48436152559548,0.0205940397251685,2.55169477676763,67.5738346514012,670.523109717337,81.6277207414379,0.0193496992167898,2.66683081240975
7,6.973401,24.5,24.659321,23.4,23.663429,89.614632,NaN,9.670145,NaN,43.475178,400,400.142731,25,32.535683,11.199971,71.681793,50.012737,401.120178,398.806641,400.175232,4250.95752,9.302917,9.580226,64.20623,58.262291,18.673058,83.070709,53.806641,31.405331,44.739494,14.888548,24.552809,44.894165,45.17057,87.208694,NaN,133.395981,608.529899839316,2.42645568058514,0.0701867171481547,1.86977299481325,13.2581934746715,691.325633000322,2.48439921485241,0.0205971302680291,2.55154366518258,67.5686261217264,670.539640545169,81.6302012596652,0.0193532296780466,2.66655456375413
7,6.973209,24.5,24.657925,23.4,23.655552,89.67749,NaN,9.670866,NaN,43.42923,400,400.069702,25,32.537079,11.216045,71.80687,50.012737,401.120178,398.806641,400.175232,4250.95752,9.302917,9.580226,64.171745,58.253819,18.689548,83.100983,53.83427,31.405331,44.739494,14.888548,24.552809,44.894165,45.17057,87.208694,NaN,133.395981,608.515893667942,2.42641303170541,0.0701861071537482,1.86975904701127,13.2571972755804,691.49062483122,2.48486192097942,0.020608144142772,2.55079802642343,67.5657655615277,670.521808022913,81.6214717409913,0.0193535086534539,2.66659756659271
7,6.973462,24.5,24.65579,23.4,23.648611,89.718002,NaN,9.671564,NaN,43.420586,400,399.954346,25,32.543282,11.238548,71.922409,50.012737,400.999451,398.64325,400.105591,4250.786133,9.308934,9.577622,64.133392,58.253815,18.709522,83.081566,53.847523,31.404682,44.769184,14.918749,24.516388,44.941578,45.164577,87.234421,NaN,133.395966,608.501964203575,2.42636011730738,0.0701806208178146,1.8697663075142,13.2585099711898,691.601026029463,2.48517831251402,0.0206167414262458,2.55024623242769,67.5613904720821,670.498903765598,81.609758988423,0.0193542048606785,2.66663175228448
7,6.973462,24.5,24.65579,23.4,23.647524,89.745766,NaN,9.671564,NaN,43.409546,400,399.953552,25,32.540054,11.245802,72.013062,50.012737,400.999451,398.64325,400.105591,4250.786133,9.308934,9.577622,64.144882,58.237503,18.729401,83.102211,53.871002,31.404682,44.769184,14.918749,24.516388,44.941578,45.164577,87.234421,NaN,133.395966,608.499931767977,2.42635326943396,0.0701802260491555,1.8697656108188,13.2585099711898,691.67182702825,2.4853734200738,0.0206208525028223,2.54995547613577,67.5613904720821,670.496474418803,81.6088479744506,0.0193540549684683,2.6666493366188
7,6.972208,24.5,24.654039,23.4,23.647049,89.739685,NaN,9.670666,NaN,43.419369,400,399.930298,25,32.53487,11.237991,72.110336,50.021481,401.081512,398.683746,400.152039,4253.008301,9.316895,9.589661,64.141182,58.244038,18.738026,83.089905,53.87579,31.357609,44.781124,14.893333,24.530964,44.882347,45.163479,87.250069,NaN,133.255127,608.503759630184,2.42639582162024,0.0701947543062802,1.86970724602428,13.2520032224047,691.662117782495,2.48535661503354,0.0206220817740897,2.54991567347701,67.5578020713318,670.508181112488,81.6106763569251,0.0193565074757374,2.66645671275252
7,6.971418,24.5,24.652269,23.4,23.648804,89.630096,NaN,9.668227,NaN,43.451809,400,400.004211,25,32.523296,11.218227,72.076653,50.021481,401.173676,398.759033,400.295135,4249.538574,9.316663,9.57814,64.198341,58.24691,18.757952,83.076744,53.852955,31.341185,44.75045,14.891254,24.527809,44.889542,45.147785,87.242523,NaN,133.314117,608.510011738049,2.4264355721828,0.0702046556868613,1.86967180391651,13.2479036312674,691.388483269389,2.48461251444556,0.0206079994460842,2.55096163397003,67.5541745382686,670.518856762082,81.6120907454263,0.0193589154380807,2.66627045106986
7,6.971175,24.5,24.649715,23.4,23.643848,89.544647,NaN,9.666416,NaN,43.501842,400,400.016785,25,32.509808,11.20897,71.935516,50.021481,401.173676,398.759033,400.295135,4249.538574,9.316663,9.57814,64.258179,58.233589,18.825186,83.152466,53.859425,31.341185,44.75045,14.891254,24.527809,44.889542,45.147785,87.242523,NaN,133.314117,608.501659475755,2.42641317879103,0.0702057053758779,1.86965736760583,13.2466425488842,691.178951545456,2.48404938067388,0.0205984341164303,2.55171284413826,67.5489398882956,670.505968043779,81.6035202918524,0.0193606446323071,2.66620630539788
7,6.969288,24.5,24.648422,23.4,23.635021,89.520386,NaN,9.666292,NaN,43.542633,400,400.07663,25,32.51067,11.21147,71.788071,50.021481,401.266998,398.848419,400.353088,4252.766113,9.315835,9.581871,64.266151,58.255619,18.836702,83.113213,53.890907,31.348665,44.739883,14.869384,24.547081,44.831524,45.134846,87.265739,NaN,132.986694,608.492252614584,2.42642612649372,0.0702246357512993,1.86956433720727,13.2368485956598,691.12133796402,2.4838978698277,0.0205964072540206,2.55189308331931,67.5462896143831,670.508057857374,81.6024124541878,0.0193620518547815,2.66611154239721
7,6.968864,24.5,24.644857,23.4,23.628613,89.524216,NaN,9.665154,NaN,43.603378,400,400.134369,25,32.512512,11.199505,71.906174,50.021481,401.267639,398.859222,400.359436,4249.275879,9.308158,9.571419,64.26545,58.251274,18.852903,83.16124,53.905869,31.364399,44.710712,14.895844,24.514605,44.841061,45.127724,87.273842,NaN,132.293304,608.481867049788,2.42640116544929,0.0702272830838385,1.86954058238346,13.2346476714579,691.142956113881,2.48397772606054,0.0206013143820665,2.55164003230322,67.5389818597992,670.4922999791,81.5912860908401,0.019364604365108,2.66600583379078
7,6.968053,24.5,24.642786,23.4,23.636272,89.560593,NaN,9.663364,NaN,43.644089,400,400.131622,25,32.506649,11.18041,72.095154,50.021481,401.267639,398.859222,400.359436,4249.275879,9.308158,9.571419,64.264633,58.216961,18.875086,83.122009,53.936729,31.364399,44.710712,14.895844,24.514605,44.841061,45.127724,87.273842,NaN,132.293304,608.499235516727,2.42647888028383,0.0702395847524801,1.86950798559926,13.2304376096947,691.24264557244,2.48426435133786,0.020609232801817,2.55113180366686,67.534736232584,670.515858092769,81.5970931494097,0.019368106636655,2.66570806972845
7,6.968798,24.5,24.641457,23.4,23.636272,89.560593,NaN,9.66336,NaN,43.644089,400,400.131622,25,32.506649,11.198387,72.33696,50.021481,401.115479,398.739014,400.193787,4248.037598,9.294506,9.575493,64.341187,58.165947,19.020023,83.040359,53.949829,31.346184,44.762356,14.887712,24.528254,44.863113,45.138054,87.256393,NaN,132.293304,608.496434067716,2.4264518103918,0.0702308405198079,1.86954246399613,13.234305065883,691.24705736591,2.48428406641693,0.0206108507230665,2.55105279189334,67.5320115917045,670.503681156655,81.5905808759513,0.0193686696619188,2.66571417424507
7,6.966339,24.5,24.640013,23.4,23.650497,89.589478,NaN,9.662563,NaN,43.689693,400,400.065643,25,32.500237,11.208002,72.426689,50.021481,401.115479,398.739014,400.193787,4248.037598,9.294506,9.575493,64.397186,58.164516,19.069931,83.04406,53.9431,31.346184,44.762356,14.887712,24.528254,44.863113,45.138054,87.256393,NaN,132.293304,608.532272973452,2.42663076604495,0.0702648788030755,1.86943790529032,13.2215387067448,691.325530914908,2.48450861720408,0.0206168930532408,2.55066227271655,67.5290510590545,670.564368627437,81.6112368399657,0.0193738438564092,2.66518737151638
7,6.964643,24.5,24.638462,23.4,23.655479,89.609085,NaN,9.659365,NaN,43.731644,400,400.049408,25,32.502167,11.222342,72.401688,50.021481,401.19928,398.765381,400.257233,4246.225098,9.300945,9.571155,64.506096,58.199207,19.122417,83.057686,53.917614,31.355673,44.715412,14.909591,24.510555,44.868668,45.1339,87.286469,NaN,131.885208,608.547961491424,2.42672378156517,0.0702866129984761,1.86936272691299,13.2127316681631,691.380683384969,2.48466947354515,0.0206216889227459,2.55036383424015,67.5258710064363,670.594362200486,81.6202232096888,0.0193772296237147,2.66487586295386
7,6.963852,24.5,24.634411,23.4,23.658731,89.606522,NaN,9.658239,NaN,43.765453,400,400.033936,25,32.51099,11.263659,72.196167,50.021481,401.196228,398.823608,400.30069,4248.419922,9.302742,9.574754,64.562958,58.207016,19.148539,83.082436,53.924679,31.366396,44.744434,14.892921,24.519419,44.82621,45.106731,87.293556,NaN,131.248413,608.55701356823,2.42677301273929,0.0702970905122988,1.86932828583735,13.2086235992192,691.387580330819,2.48471151733899,0.0206262424701967,2.55015062106039,67.5175644336173,670.60397725005,81.6179081866755,0.0193818326470525,2.6645576159313
7,6.963852,24.5,24.634411,23.4,23.650255,89.610405,NaN,9.658239,NaN,43.800346,400,400.064331,25,32.510033,11.304499,72.052483,50.021481,401.196228,398.823608,400.30069,4248.419922,9.302742,9.574754,64.586327,58.198673,19.111919,83.137634,53.900734,31.366396,44.744434,14.892921,24.519419,44.82621,45.106731,87.293556,NaN,131.248413,608.541169165135,2.42671962943995,0.0702940097037315,1.86932275258764,13.2086235992192,691.397482486457,2.4847388141677,0.0206268181753234,2.55010981753702,67.5175644336173,670.585038758392,81.6108008127626,0.0193806637805693,2.66469392938409
7,6.963564,24.5,24.632599,23.4,23.640762,89.650024,NaN,9.657427,NaN,43.874252,400,400.105499,25,32.507603,11.312401,72.085945,50.015793,401.255951,398.87323,400.369843,4246.166992,9.303715,9.567527,64.609322,58.196751,19.103506,83.162773,53.868439,31.369497,44.700909,14.901052,24.513374,44.806892,45.060287,87.330894,NaN,131.119598,608.524506343457,2.42667030808997,0.0702939439409702,1.86930324813529,13.2071277819495,691.504510430522,2.48504414023424,0.0206348979784399,2.54958695492796,67.5138485963627,670.56402991531,81.6002668704983,0.019381160875704,2.66473379018021
7,6.963935,24.5,24.630703,23.4,23.639181,89.676247,NaN,9.656369,NaN,43.925529,400,400.124451,25,32.507008,11.277691,72.121208,50.015793,401.173828,398.797546,400.301025,4248.492188,9.303885,9.569086,64.612656,58.224899,19.208345,83.160439,53.870251,31.369965,44.660446,14.928971,24.488438,44.829498,45.116497,87.304161,NaN,130.821075,608.520156307728,2.42664686440867,0.0702890089853643,1.86931937368104,13.2090546769766,691.577642905733,2.4852564959396,0.020641093292045,2.54920060139635,67.5099602817086,670.552038572513,81.5929938721745,0.0193822978873097,2.66470354975494
7,6.962239,24.5,24.62862,23.4,23.629951,89.718193,NaN,9.655866,NaN,43.972202,400,400.12619,25,32.507359,11.269986,71.89032,50.015793,401.173828,398.797546,400.301025,4248.492188,9.303885,9.569086,64.576241,58.250305,19.232655,83.122963,53.857819,31.369965,44.660446,14.928971,24.488438,44.829498,45.116497,87.304161,NaN,130.821075,608.509278630231,2.42665038461989,0.0703055896284138,1.86923493459532,13.2002453958156,691.691454230675,2.48558200973715,0.0206498440863561,2.54864023289105,67.5056882082208,670.549249806026,81.5889007171551,0.0193841884295367,2.66459552597244
7,6.963883,24.5,24.62779,23.4,23.616068,89.769516,NaN,9.655164,NaN,44.003105,400,400.175293,25,32.504269,11.29909,71.829063,50.015793,401.334412,398.901154,400.424164,4245.326172,9.311712,9.567681,64.590889,58.28183,19.23867,83.125786,53.861908,31.375065,44.677055,14.929594,24.495525,44.780064,45.096142,87.324036,NaN,130.967941,608.477146439124,2.42650317302997,0.0702812181716462,1.86930195156011,13.2087846046084,691.824987830748,2.48595470244981,0.0206584532763901,2.54805807356193,67.5039858660884,670.495420921098,81.5674863203139,0.019381686824614,2.66493234289094
7,6.96312,24.5,24.625933,23.4,23.611511,89.829704,NaN,9.655022,NaN,44.028393,400,400.211823,25,32.50956,11.340209,71.920952,50.015793,401.349396,398.889587,400.443146,4249.137695,9.334574,9.570859,64.601547,58.289417,19.227665,83.151367,53.88921,31.38176,44.651493,14.941053,24.489697,44.827229,45.057594,87.355774,NaN,130.882462,608.471497253217,2.42650220778394,0.070288528782636,1.86926369250343,13.2048216409244,691.984462701165,2.48640466073258,0.0206696209300869,2.54732632002443,67.5001769757182,670.491479206077,81.5632902507945,0.0193832825711326,2.66484646541618
7,6.961737,24.5,24.623873,23.4,23.611204,89.837677,NaN,9.653329,NaN,44.058071,400,400.224243,25,32.518501,11.364929,71.97657,50.015793,401.349396,398.889587,400.443146,4249.137695,9.334574,9.570859,64.63501,58.299732,19.269161,83.163994,53.91497,31.38176,44.651493,14.941053,24.489697,44.827229,45.057594,87.355774,NaN,130.882462,608.476123785434,2.42655055825777,0.0703046759136079,1.86919951015215,13.1976376281206,692.011572024258,2.48649107686055,0.0206733106872996,2.54712333835433,67.4959514596383,670.504636558104,81.5652139774551,0.0193861356327175,2.66462486422257
7,6.959397,24.5,24.622112,23.4,23.610903,89.789818,NaN,9.651167,NaN,44.040874,400,400.241821,25,32.521362,11.344327,71.923599,50.015793,401.309113,398.893982,400.413483,4246.032227,9.329518,9.569428,64.670235,58.300121,19.189175,83.211014,53.82946,31.370672,44.685684,14.91647,24.506546,44.797806,45.063557,87.347694,NaN,130.468369,608.48435920484,2.42663375623944,0.0703320901744605,1.86909108822101,13.1854800678313,691.895474759398,2.48618124666332,0.0206683777006561,2.54751425300849,67.4923390480336,670.530734254128,81.5724325554865,0.019389491955019,2.66432859348166
7,6.957703,24.5,24.619753,23.4,23.616816,89.693115,NaN,9.648685,NaN,44.016411,400,400.218658,25,32.5252,11.342077,72.017616,50.015793,401.309113,398.893982,400.413483,4246.032227,9.329518,9.569428,64.734955,58.309547,19.105013,83.206985,53.73941,31.370672,44.685684,14.91647,24.506546,44.797806,45.063557,87.347694,NaN,130.468369,608.501779153575,2.42673260950112,0.070354177507726,1.86901664045395,13.1766769438968,691.656879551109,2.48553719489675,0.0206569376965384,2.54837868120803,67.4874996300633,670.561225639624,81.5804273358907,0.0193937125260239,2.66396421100803
7,6.957284,24.5,24.616602,23.4,23.616816,89.693115,NaN,9.649093,NaN,44.016411,400,400.218658,25,32.5252,11.344424,72.080589,50.015793,401.235687,398.809204,400.332977,4248.348633,9.32514,9.567935,64.768745,58.318226,19.122299,83.214951,53.774971,31.399178,44.628654,14.916269,24.507555,44.755905,45.043194,87.36322,NaN,130.204742,608.503354144495,2.42674785020208,0.07035911022745,1.86899727396773,13.1744993039724,691.667304462976,2.48558386663328,0.020660779976639,2.54819300974072,67.48103490389,670.56052049882,81.575554357705,0.019396792299631,2.66377563088817
7,6.957208,24.5,24.614655,23.4,23.61591,89.622986,NaN,9.649397,NaN,43.987526,400,400.173798,25,32.532013,11.354043,72.056099,50.018246,401.284729,398.889343,400.359375,4245.846191,9.321215,9.576442,64.77108,58.320389,19.18685,83.240944,53.754204,31.371975,44.590603,14.930648,24.507111,44.786003,45.004372,87.396194,NaN,130.882492,608.501946510995,2.42674490882387,0.0703596754498192,1.86899316680822,13.1741043040278,691.495025532371,2.48512010333494,0.0206527633515355,2.54880900537503,67.477040044549,670.555700409269,81.5708973491272,0.0193984249116181,2.66369062347814
7,6.957256,24.5,24.613077,23.4,23.608957,89.634315,NaN,9.647954,NaN,43.988472,400,400.17627,25,32.538448,11.367285,72.126038,50.018246,401.284729,398.889343,400.359375,4245.846191,9.321215,9.576442,64.797531,58.316177,19.167297,83.231468,53.70565,31.371975,44.590603,14.930648,24.507111,44.786003,45.004372,87.396194,NaN,130.882492,608.488770974015,2.42669937322208,0.070356581140333,1.86899082621599,13.1743537780479,691.529125572639,2.48522308439692,0.0206563673570875,2.54859754258027,67.4738021260018,670.536487095309,81.5613763808999,0.0193988028822823,2.66373172625726
7,6.955485,24.5,24.60906,23.4,23.61294,89.676384,NaN,9.647503,NaN,44.007343,400,400.200378,25,32.546486,11.365362,72.239944,50.018246,401.313263,398.934906,400.383728,4247.725586,9.319082,9.580616,64.80117,58.330189,19.134014,83.210197,53.685188,31.391243,44.646408,14.928973,24.513147,44.763294,45.005886,87.403191,NaN,131.259308,608.502872129562,2.42678888392455,0.0703788856039487,1.86891158719404,13.1651483853826,691.649623316029,2.48557808920383,0.0206675017332653,2.54792264265216,67.4655588875127,670.560444102794,81.564495708927,0.0194042666201143,2.66331279602748
7,6.954349,24.5,24.608017,23.4,23.607777,89.747993,NaN,9.646189,NaN,44.021198,400,400.236359,25,32.570637,11.373753,72.516037,50.018246,401.384125,399.045044,400.472931,4244.845215,9.318599,9.583261,64.817505,58.341625,19.100431,83.20433,53.699577,31.410999,44.64679,14.936473,24.518528,44.754742,44.949364,87.441299,NaN,131.081131,608.497492947843,2.42679770084716,0.0703903902337624,1.86885569555769,13.1592427174065,691.835496859777,2.4860962743198,0.0206793783966446,2.54711922142373,67.463418394041,670.561547665622,81.5633847264436,0.0194053694476613,2.66324080579498
7,6.954349,24.5,24.608017,23.4,23.600534,89.796227,NaN,9.646189,NaN,44.03442,400,400.271271,25,32.600918,11.361011,72.657661,50.018246,401.384125,399.045044,400.472931,4244.845215,9.318599,9.583261,64.786369,58.233982,19.088951,83.226135,53.692459,31.410999,44.64679,14.936473,24.518528,44.754742,44.949364,87.441299,NaN,131.081131,608.483956843308,2.42675208698031,0.0703877547808851,1.86885092863696,13.1592427174065,691.958342599416,2.48643476496752,0.0206865162858455,2.54662156338674,67.463418394041,670.545367955139,81.5573096626993,0.0194043699901111,2.66335696932321
7,6.953724,24.5,24.607342,23.4,23.591965,89.855423,NaN,9.644006,NaN,44.050617,400,400.310791,25,32.638699,11.349471,72.487701,50.018246,401.491547,399.182617,400.600464,4245.651367,9.319791,9.586482,64.789085,58.202744,19.089796,83.218361,53.681454,31.406061,44.673122,14.921679,24.53566,44.717606,44.971916,87.443367,NaN,130.605621,608.470292276349,2.42672086434615,0.0703920012492416,1.86881640681476,13.1559932568517,692.111300180817,2.48686001159503,0.0206960948954489,2.54597369693633,67.4620330910581,670.532983354873,81.5516724211486,0.019404274549602,2.66340444043756
7,6.951536,24.5,24.605326,23.4,23.599424,89.876907,NaN,9.640252,NaN,44.075081,400,400.373962,25,32.677822,11.334461,72.032257,50.018246,401.491547,399.182617,400.600464,4245.651367,9.319791,9.586482,64.657402,58.207684,19.088923,83.221184,53.704384,31.406061,44.673122,14.921679,24.53566,44.717606,44.971916,87.443367,NaN,130.605621,608.492455846715,2.42684746587484,0.0704205079263011,1.868720218446,13.1446158479083,692.172640311611,2.48704048022987,0.020701731099164,2.54563589542021,67.4578954827273,670.573977557728,81.5641168438901,0.0194088071923074,2.66298634997516
7,6.949354,24.5,24.602724,23.4,23.619823,89.837845,NaN,9.639318,NaN,44.123104,400,400.297913,25,32.71833,11.331787,71.830452,50.018246,401.20401,398.822784,400.37265,4243.835938,9.326249,9.566921,64.670403,58.291759,19.058792,83.199844,53.721821,31.392918,44.614384,14.929395,24.536112,44.688869,44.935547,87.464012,NaN,130.272156,608.53877444636,2.42705533772586,0.0704536709314711,1.86863299127112,13.1332670076022,692.081776247746,2.48680500894927,0.0206991317772542,2.54588413827715,67.4525547999626,670.642663863529,81.5861087334774,0.019415632232966,2.66233455401613
7,6.949646,24.5,24.601425,23.4,23.644491,89.825005,NaN,9.641138,NaN,44.170525,400,400.245697,25,32.748905,11.330218,71.70092,50.018246,401.43396,399.079376,400.5495,4243.537598,9.301841,9.57841,64.675026,58.288555,18.960529,83.162056,53.743195,31.376829,44.662609,14.956883,24.530113,44.708447,44.969555,87.433571,NaN,130.815063,608.58377334538,2.42720002826755,0.0704592040442478,1.8686629162124,13.1347858864874,692.053370969908,2.48673416102376,0.0206988186160144,2.54593993773552,67.4498884047252,670.691469641844,81.6025436317399,0.0194199360698654,2.66190590102053
7,6.94768,24.5,24.599813,23.4,23.655617,89.879105,NaN,9.637259,NaN,44.232143,400,400.283844,25,32.761707,11.332064,71.80925,50.018246,401.43396,399.079376,400.5495,4243.537598,9.301841,9.57841,64.621849,58.295807,18.8309,83.172707,53.770599,31.376829,44.662609,14.956883,24.530113,44.708447,44.969555,87.433571,NaN,130.815063,608.611947007119,2.42734163410465,0.0704864581409444,1.86857970389381,13.1245585535778,692.196403050994,2.48713738059998,0.0207087854040624,2.54529184256455,67.4465793821681,670.738574901627,81.6178858320823,0.0194244456191963,2.66147081773755
7,6.94768,24.5,24.599813,23.4,23.653446,89.923775,NaN,9.637259,NaN,44.301586,400,400.316803,25,32.776604,11.319407,71.942856,50.018246,401.377045,399.039276,400.46637,4243.571289,9.307624,9.589737,64.599876,58.294571,18.777117,83.193619,53.786942,31.387653,44.579895,14.965437,24.535654,44.686077,44.938515,87.468994,NaN,130.810257,608.607890322164,2.42732796623733,0.070485667893807,1.8685782460478,13.1245585535778,692.310091053656,2.48745052631568,0.0207153864156639,2.54483612027777,67.4465793821681,670.733725993704,81.6160639536032,0.0194241461896568,2.66150541662488
7,6.946739,24.5,24.595911,23.4,23.656897,89.950211,NaN,9.636021,NaN,44.386078,400,400.227264,25,32.79509,11.283192,71.844971,50.025242,401.383606,399.001923,400.473328,4239.293457,9.29605,9.568915,64.618095,58.254498,18.740318,83.246887,53.820789,31.368044,44.557888,14.961066,24.567774,44.681728,44.916912,87.474182,NaN,130.865646,608.617872163392,2.42738394613942,0.0704980353314779,1.86853718548177,13.1196626200107,692.390202704027,2.48769343362826,0.0207240558548382,2.54434035167352,67.4385689020253,670.746005526906,81.6149775944005,0.0194287799268355,2.66117896043885
7,6.949063,24.5,24.593491,23.4,23.656897,89.950211,NaN,9.636337,NaN,44.386078,400,400.227264,25,32.79509,11.260112,71.709686,50.025242,401.383606,399.001923,400.473328,4239.293457,9.29605,9.568915,64.625893,58.258381,18.713644,83.279121,53.842873,31.368044,44.557888,14.961066,24.567774,44.681728,44.916912,87.474182,NaN,130.865646,608.609145406435,2.42729935473614,0.0704705990064149,1.86864432908747,13.131753283523,692.39816490869,2.4877291752318,0.0207270113859962,2.54419977735631,67.4336003641196,670.711294364711,81.5983987340221,0.0194290401853852,2.66127836501357
7,6.947745,24.5,24.591887,23.4,23.659018,89.93708,NaN,9.636181,NaN,44.447304,400,400.262848,25,32.807449,11.25843,71.726189,50.025242,400.944824,398.772675,400.167847,4239.634277,9.253959,9.550518,64.630661,58.239792,18.760292,83.29277,53.847885,31.358917,44.590214,14.985016,24.562922,44.687977,44.94413,87.459885,NaN,130.917404,608.618057980677,2.42736067949106,0.0704869286829302,1.86858498521015,13.12489672434,692.370034356457,2.4876608569389,0.0207270311457886,2.5442399208661,67.4303069653811,670.729932727949,81.6030590559222,0.0194317851254396,2.6610472493811
7,6.947279,24.5,24.590567,23.4,23.65707,89.768494,NaN,9.635969,NaN,44.508259,400,400.146271,25,32.820358,11.268517,71.913628,50.025242,400.944824,398.772675,400.167847,4239.634277,9.253959,9.550518,64.629425,58.223663,18.840578,83.278336,53.840435,31.358917,44.590214,14.985016,24.562922,44.687977,44.94413,87.459885,NaN,130.917404,608.616167794047,2.42736537820441,0.0704917216582945,1.86856219388208,13.1224722484994,691.945322602928,2.48649839384882,0.0207037186988065,2.54588509807812,67.4275965659869,670.729034527009,81.6007930371062,0.0194330413486151,2.66097285825134
7,6.945723,24.5,24.590004,23.4,23.657967,89.612473,NaN,9.634419,NaN,44.564812,400,399.827332,25,32.850864,11.262484,71.961143,50.025242,400.954651,398.828796,400.08548,4239.245117,9.245678,9.570104,64.605553,58.251831,18.877808,83.302704,53.834797,31.382174,44.583862,14.997724,24.565777,44.676418,44.903599,87.496475,NaN,130.757294,608.62368623179,2.42742766909497,0.0705104250425491,1.86849107858991,13.1143759193165,691.54984868697,2.48541166576792,0.0206812984965413,2.54746396255839,67.4264405063059,670.75003835748,81.6078641253246,0.0194348982225091,2.66078874663754
7,6.945679,24.5,24.586586,23.4,23.6635,89.576622,NaN,9.633947,NaN,44.600716,400,399.918945,25,32.873981,11.254959,71.91275,50.025242,401.04248,398.868103,400.11673,4244.544922,9.254977,9.584789,64.624138,58.292171,18.909998,83.307251,53.83773,31.392658,44.587715,15.017511,24.552715,44.697781,44.838741,87.525444,NaN,130.806656,608.634189792114,2.42746410245316,0.0705129591425545,1.86849278288953,13.1141469548261,691.469830404077,2.48521056113329,0.0206801599099541,2.54763517065105,67.4194215854206,670.756319834701,81.6052321273734,0.0194386836998796,2.66053492178251
7,6.943457,24.5,24.585732,23.4,23.660448,89.611603,NaN,9.631335,NaN,44.605625,400,400.028442,25,32.882065,11.279871,71.860016,50.025242,401.127014,398.96109,400.194397,4240.275879,9.250578,9.582541,64.641876,58.320992,18.919641,83.289703,53.84156,31.383911,44.572773,15.027305,24.548061,44.666965,44.797646,87.554016,NaN,130.794632,608.636828976652,2.42752579119581,0.0705381050277889,1.86838834676382,13.1025828565236,691.561768580106,2.48546888242562,0.020686390045714,2.54722131368416,67.4176677674278,670.776544281651,81.6115866692166,0.0194407820020762,2.66033877830607
7,6.943141,24.5,24.582106,23.4,23.653719,89.707359,NaN,9.632745,NaN,44.590851,400,400.062103,25,32.886292,11.283357,71.717026,50.025242,401.127014,398.96109,400.194397,4240.275879,9.250578,9.582541,64.710999,58.325233,18.894369,83.31237,53.841064,31.383911,44.572773,15.027305,24.548061,44.666965,44.797646,87.554016,NaN,130.794632,608.625442946168,2.42749493948582,0.0705393901373766,1.86836923456222,13.1009380555917,691.817608995489,2.48619473082448,0.0207050091070417,2.54601835062702,67.4102207186835,670.758549786444,81.5995263394676,0.019443276044059,2.66024506146079
7,6.943959,24.5,24.580999,23.4,23.654068,89.795532,NaN,9.633482,NaN,44.582333,400,400.072205,25,32.897846,11.305939,71.559105,50.025242,401.094025,398.921295,400.163025,4241.379883,9.253064,9.585278,64.770103,58.372704,18.874283,83.352463,53.844101,31.37405,44.547264,15.017517,24.578165,44.653187,44.741425,87.599861,NaN,130.882507,608.623024009976,2.42746734999588,0.070529848469583,1.86840715933635,13.1051956862491,692.045709315539,2.48682959510434,0.0207194125889242,2.54504857142314,67.4079470067303,670.746610121444,81.5934211223654,0.019443639373326,2.66026230308301
7,6.944356,24.5,24.579218,23.4,23.659534,89.870682,NaN,9.633467,NaN,44.605061,400,400.040344,25,32.918148,11.319105,71.501854,50.025242,401.094025,398.921295,400.163025,4241.379883,9.253064,9.585278,64.759796,58.407192,18.768824,83.412292,53.863205,31.37405,44.547264,15.017517,24.578165,44.653187,44.741425,87.599861,NaN,130.882507,608.631746335688,2.42748730352906,0.0705271469395,1.86842914533575,13.107261909104,692.242805342358,2.48738275401422,0.020732702798141,2.54417817011397,67.4042887774461,670.750225403838,81.5921784983043,0.0194456342295433,2.66012766852904
7,6.942758,24.5,24.576008,23.4,23.673672,89.930542,NaN,9.631492,NaN,44.654148,400,399.934784,25,32.929707,11.320101,71.541786,50.024357,400.907227,398.674103,399.887756,4239.603027,9.254306,9.57488,64.769012,58.421906,18.694454,83.428574,53.894783,31.361174,44.518936,15.029187,24.58284,44.65868,44.724251,87.610855,NaN,130.902969,608.664160145616,2.4276344852163,0.0705511838066849,1.86836512194347,13.0989444412002,692.405639253967,2.48784960671888,0.0207454731739233,2.54338437179871,67.3976948345644,670.796194865791,81.6047727129467,0.019451668030768,2.65960479430023
7,6.942758,24.5,24.576008,23.4,23.679152,89.984612,NaN,9.631492,NaN,44.699776,400,400.023224,25,32.923683,11.321177,71.602631,50.024357,401.300598,399.122437,400.35614,4241.749023,9.268125,9.581891,64.790253,58.417004,18.665174,83.425789,53.916229,31.346676,44.560513,15.053553,24.573431,44.636475,44.731091,87.612549,NaN,131.095581,608.674398796688,2.42766897894953,0.0705531792312934,1.86836884629885,13.0989444412002,692.543145272618,2.48822829895221,0.0207534578753752,2.5428382323709,67.3976948345644,670.808431761591,81.6093738084497,0.019452424033044,2.65951792523345
7,6.941111,24.5,24.576347,23.4,23.679152,89.984612,NaN,9.629511,NaN,44.699776,400,400.023224,25,32.923683,11.286671,71.765976,50.024357,401.300598,399.122437,400.35614,4241.749023,9.268125,9.581891,64.885254,58.374485,18.652426,83.447121,53.928703,31.346676,44.560513,15.053553,24.573431,44.636475,44.731091,87.612549,NaN,131.095581,608.680579626771,2.42772895467108,0.0705726569606832,1.86829302947852,13.0903704541751,692.5420314392,2.48822329428299,0.0207530433183742,2.54285784981147,67.3983912348081,670.830368427563,81.6181173742033,0.0194534418743457,2.65938297147494
7,6.942071,24.5,24.573771,23.4,23.668913,90.023651,NaN,9.629478,NaN,44.73896,400,400.15097,25,32.909523,11.264393,72.029823,50.024357,401.018646,398.821899,400.063782,4236.536133,9.259215,9.572411,64.933525,58.376102,18.665152,83.459602,53.913464,31.360714,44.555256,15.057511,24.576532,44.669346,44.765965,87.604027,NaN,130.931854,608.657847157198,2.4276295465457,0.0705575741443599,1.86833025492794,13.0953682246463,692.649752004644,2.48853464334363,0.020761955804342,2.5423160067768,67.3930992336217,670.790091317614,81.5992108823067,0.0194535171170858,2.65951145735117
7,6.941521,24.5,24.573284,23.4,23.660625,90.057182,NaN,9.628837,NaN,44.751472,400,400.074554,25,32.889336,11.233747,71.973518,50.024357,401.063873,398.877228,400.117645,4240.800781,9.262165,9.575271,64.89212,58.309753,18.757864,83.491585,53.893581,31.391441,44.549191,14.991271,24.652668,44.648346,44.697029,87.645271,NaN,130.257736,608.644426942038,2.42759740713179,0.0705610602323236,1.86829929696067,13.0925049810219,692.736590650464,2.48877652717154,0.0207674986320853,2.54195141650192,67.3920987191377,670.777742592467,81.5938564569495,0.0194532388035164,2.65956937879305
7,6.93963,24.5,24.571674,23.4,23.660122,90.076035,NaN,9.624463,NaN,44.75182,400,400.012695,25,32.883224,11.21388,71.845665,50.024357,401.063873,398.877228,400.117645,4240.800781,9.262165,9.575271,64.861206,58.30904,18.821573,83.503174,53.847954,31.391441,44.549191,14.991271,24.652668,44.648346,44.697029,87.645271,NaN,130.257736,608.650584813705,2.42766311597332,0.0705832477286251,1.86821188398735,13.082659351915,692.78979285963,2.48893220881592,0.0207722487294352,2.54166983443241,67.3887909573601,670.79792037144,81.5990923740983,0.0194560881000158,2.65932779080652
7,6.938306,24.5,24.570133,23.4,23.669945,90.016823,NaN,9.620828,NaN,44.748405,400,399.97998,25,32.87257,11.232813,71.862938,50.024357,400.992493,398.803711,400.073853,4237.094727,9.261029,9.567454,64.884705,58.352982,18.928917,83.5299,53.853584,31.374994,44.498646,15.002944,24.647987,44.641762,44.713913,87.6483,NaN,129.907425,608.673904710983,2.42777317237132,0.0706024962823349,1.86815764976375,13.0757646716431,692.644337144113,2.48854053304751,0.0207653983097006,2.54217450937902,67.3856248042077,670.833964927687,81.6103971372435,0.0194598492971625,2.6589780948761
7,6.938149,24.5,24.565252,23.4,23.679449,89.938171,NaN,9.619804,NaN,44.711487,400,399.935333,25,32.862358,11.255245,71.914452,50.024357,400.992493,398.803711,400.073853,4237.094727,9.261029,9.567454,64.911209,58.3545,18.96863,83.531845,53.850044,31.374994,44.498646,15.002944,24.647987,44.641762,44.713913,87.6483,NaN,129.907425,608.692248774587,2.42783870790378,0.0706078170224387,1.868156932878,13.074947035678,692.46040362001,2.48806191517426,0.0207597587375234,2.54268390796691,67.3755952702703,670.847714529126,81.6084424692913,0.0194655595584951,2.6585828324158
7,6.937964,24.5,24.563599,23.4,23.68461,89.886818,NaN,9.622108,NaN,44.695435,400,399.88208,25,32.856064,11.235891,71.988113,50.024357,400.916687,398.683105,399.96875,4234.596191,9.261048,9.579782,64.983627,58.344055,18.971889,83.510658,53.857166,31.363377,44.505165,15.050853,24.619331,44.620625,44.717789,87.637367,NaN,130.552673,608.702584409199,2.42787792845857,0.0706118872900718,1.86815196131128,13.0739835617715,692.335253743193,2.48772665953439,0.0207541949545526,2.54310692934347,67.3721983276548,670.858410535875,81.6100526736219,0.0194678670823717,2.65840628901284
7,6.93829,24.5,24.560638,23.4,23.689934,89.920311,NaN,9.620782,NaN,44.71925,400,399.902557,25,32.856922,11.211954,72.144638,50.024357,400.916687,398.683105,399.96875,4234.596191,9.261048,9.579782,64.983978,58.370747,18.96866,83.475044,53.802147,31.363377,44.505165,15.050853,24.619331,44.620625,44.717789,87.637367,NaN,130.552673,608.711307475401,2.4278995603444,0.0706099670755479,1.8681706090681,13.0756813463095,692.430158492722,2.48800499679944,0.0207627683399469,2.54259685402764,67.366112993602,670.86031973616,81.6064484408285,0.0194709352022446,2.6582121869652
7,6.940509,24.5,24.559914,23.4,23.702099,89.953125,NaN,9.621062,NaN,44.711311,400,399.921936,25,32.843964,11.202055,72.185837,50.022324,400.963165,398.733215,399.99704,4233.576172,9.252934,9.579424,64.964142,58.384029,18.834473,83.479324,53.713409,31.377426,44.465427,15.063356,24.620064,44.506596,44.695461,87.660103,NaN,130.701935,608.725709923121,2.42789530399115,0.070588135420636,1.86828101360573,13.0872361754925,692.515964395914,2.48824546093926,0.0207685013652085,2.54222433244268,67.3646249725686,670.857400056696,81.6042931864985,0.0194714762292218,2.65818868200585
7,6.938672,24.5,24.558704,23.4,23.71331,89.935944,NaN,9.622161,NaN,44.674778,400,399.871918,25,32.812584,11.199816,72.161034,50.022324,400.930023,398.711853,399.965607,4234.200195,9.254003,9.570362,64.983604,58.372574,18.699034,83.417603,53.69994,31.367491,44.501526,15.038355,24.652746,44.586105,44.736492,87.623726,NaN,130.488846,608.753545333757,2.42803275982336,0.0706139590359272,1.86820424179407,13.0776706999481,692.476261209938,2.48814303510337,0.0207674454164848,2.54232730317109,67.3621380129871,670.903807886594,81.6199868314664,0.019475549873665,2.65778694111508
7,6.937945,24.5,24.557371,23.4,23.720495,89.917763,NaN,9.618837,NaN,44.636776,400,399.860321,25,32.803047,11.238734,71.997276,50.022324,400.930023,398.711853,399.965607,4234.200195,9.254003,9.570362,65.01049,58.32336,18.614685,83.458931,53.713806,31.367491,44.501526,15.038355,24.652746,44.586105,44.736492,87.623726,NaN,130.488846,608.769694735775,2.42810445338248,0.0706251832072067,1.86817577888677,13.073884609324,692.434419117762,2.48803541639527,0.0207663920287467,2.54243334927895,67.3593981401498,670.926646574437,81.6266351007973,0.0194782897736765,2.65754450389718
7,6.937264,24.5,24.55423,23.4,23.720495,89.917763,NaN,9.618762,NaN,44.636776,400,399.860321,25,32.803047,11.282475,71.888443,50.022324,400.836517,398.586395,399.934753,4231.539063,9.245491,9.564605,65.012924,58.3825,18.666063,83.496292,53.666397,31.338018,44.573105,14.9946,24.69998,44.613712,44.777298,87.602875,NaN,129.38739,608.772248466685,2.42812925739835,0.0706332475777508,1.86814448431613,13.0703378133057,692.444742755712,2.4880818181073,0.0207702387301947,2.54225150666273,67.3529416286348,670.929327766748,81.6230607422936,0.0194815869413778,2.65733428556205
7,6.937572,24.5,24.549797,23.4,23.730309,89.890694,NaN,9.618685,NaN,44.599846,400,399.803375,25,32.806458,11.315054,71.870888,50.022324,400.893341,398.632629,399.979156,4231.626465,9.255495,9.573422,64.986748,58.434074,18.6138,83.457375,53.641357,31.369713,44.495037,15.060644,24.64081,44.565533,44.753689,87.618782,NaN,129.576385,608.789427629483,2.42817979597378,0.0706331745469667,1.86816541962132,13.0719419760601,692.39049761638,2.48795776673482,0.0207716697668437,2.542267628934,67.3438282782066,670.938620122069,81.6200895337875,0.0194865821952128,2.65699886003294
7,6.937572,24.5,24.549797,23.4,23.747385,89.894287,NaN,9.618685,NaN,44.588177,400,399.807129,25,32.803326,11.316705,71.912895,50.022324,400.893341,398.632629,399.979156,4231.626465,9.255495,9.573422,64.927139,58.476143,18.589977,83.426743,53.622574,31.369713,44.495037,15.060644,24.64081,44.565533,44.753689,87.618782,NaN,129.576385,608.821328523112,2.42828724660374,0.070639393659895,1.86817724551563,13.0719419760601,692.3996319189,2.48798292715752,0.0207722006940636,2.54223140948237,67.3438282782066,670.976741162391,81.6344376644547,0.0194889379461984,2.65673037430014
7,6.936016,24.5,24.548595,23.4,23.75976,89.931328,NaN,9.618411,NaN,44.597256,400,399.853577,25,32.808189,11.291242,71.897774,50.022324,400.944183,398.713654,400.088348,4231.734375,9.252725,9.570943,64.853706,58.504799,18.699963,83.397652,53.585365,31.377516,44.55389,15.064385,24.64394,44.564144,44.668442,87.681305,NaN,130.415436,608.850279156204,2.42842178155374,0.0706623326673025,1.86811441110365,13.0638372913992,692.497740435557,2.48826003004649,0.0207791456771605,2.54178906412236,67.3413569964304,671.022130289201,81.6497703250678,0.01949294169596,2.65633799306845
7,6.935964,24.5,24.546114,23.4,23.757799,89.990524,NaN,9.617058,NaN,44.601021,400,399.8974,25,32.812767,11.258512,71.721451,50.022324,400.978973,398.758911,400.136383,4230.634766,9.242581,9.565273,64.833305,58.450603,18.688814,83.403572,53.564613,31.387701,44.4949,15.050645,24.665121,44.577728,44.603306,87.712234,NaN,130.470825,608.846810677077,2.42841133714972,0.0706622345525697,1.86811065842228,13.0635664175978,692.656327709892,2.48871097776309,0.0207909265902279,2.54105238102828,67.3362558352089,671.0135882123,81.642936264136,0.019494889490151,2.6562472095704
7,6.933499,24.5,24.54351,23.4,23.759892,90.029106,NaN,9.615727,NaN,44.621162,400,399.926514,25,32.815487,11.238636,71.739441,50.022324,400.978973,398.758911,400.136383,4230.634766,9.242581,9.565273,64.834305,58.367455,18.633902,83.393364,53.549156,31.387701,44.4949,15.050645,24.665121,44.577728,44.603306,87.712234,NaN,130.470825,608.859958374551,2.42851429680655,0.0706922140919583,1.86799900351312,13.0507242386075,692.762897194496,2.48901933952146,0.0207998119192514,2.54051721936133,67.3309013579899,671.045040924618,81.650980759114,0.0194994319443891,2.65586802432601
7,6.933218,24.5,24.541773,23.4,23.75728,90.070343,NaN,9.612064,NaN,44.661346,400,399.943176,25,32.825413,11.223778,72.011848,50.014881,400.918427,398.70755,400.10437,4229.693359,9.250715,9.565373,64.882347,58.331097,18.615335,83.419937,53.565491,31.358484,44.443085,15.050653,24.676714,44.613422,44.639362,87.689774,NaN,130.774185,608.856132181534,2.42850810059518,0.0706945944341373,1.86798428426531,13.0492600684699,692.873342714394,2.48933337929945,0.0208080241441542,2.5400070628909,67.3273294128589,671.039455345167,81.6463447774582,0.0195008207665947,2.65580170295173
7,6.933004,24.5,24.538157,23.4,23.749857,90.07814,NaN,9.61322,NaN,44.693607,400,399.9646,25,32.828827,11.228265,72.143967,50.014881,400.706268,398.595428,399.875122,4227.460449,9.225256,9.553641,64.912857,58.276005,18.583891,83.474609,53.577309,31.363937,44.388885,15.038371,24.692202,44.579105,44.677303,87.65007,NaN,131.478424,608.843068157808,2.42846919516454,0.0706944276610786,1.86796927452265,13.0481449771514,692.904990491679,2.48944122718991,0.0208136072012008,2.53972215488113,67.3198929060339,671.018600179456,81.6332188409683,0.0195031423275034,2.65572839247292
7,6.932119,24.5,24.537264,23.4,23.751886,90.011513,NaN,9.612311,NaN,44.74123,400,399.858765,25,32.826218,11.228915,72.051651,50.014881,400.706268,398.595428,399.875122,4227.460449,9.225256,9.553641,64.89798,58.311478,18.574738,83.462418,53.569084,31.363937,44.388885,15.038371,24.692202,44.579105,44.677303,87.65007,NaN,131.478424,608.850174785143,2.42851420541073,0.0707056628225057,1.86793008851549,13.043533231746,692.738682400284,2.48898844037899,0.0208048733346505,2.5403332482985,67.3180562746317,671.032827440994,81.6372739269573,0.0195049134213716,2.65557429061946
7,6.931943,24.5,24.535576,23.4,23.764553,89.947815,NaN,9.61145,NaN,44.757828,400,399.813995,25,32.833584,11.21218,71.85659,50.014881,400.754517,398.626251,399.880005,4226.339844,9.228764,9.550618,64.981773,58.316483,18.459709,83.482407,53.555458,31.397301,44.471165,15.045025,24.691999,44.566528,44.638248,87.688835,NaN,132.487198,608.874495345794,2.42860030959252,0.0707123657717468,1.86793089548756,13.0426160419045,692.582388633808,2.48856770217258,0.0207975400689124,2.5408720206513,67.3145844310106,671.060083730905,81.6450769829517,0.0195082838816297,2.65528063423027
7,6.932089,24.5,24.53331,23.4,23.778732,89.886421,NaN,9.612495,NaN,44.739876,400,399.750031,25,32.837536,11.195374,71.835068,50.014881,400.754517,398.626251,399.880005,4226.339844,9.228764,9.550618,65.058578,58.346897,18.392389,83.533333,53.535599,31.397301,44.471165,15.045025,24.691999,44.566528,44.638248,87.688835,NaN,132.487198,608.900433873464,2.42868419065237,0.070715799770486,1.8679475515588,13.0433768937831,692.433820708968,2.4881714781458,0.0207912501366004,2.54135659099477,67.3099234866474,671.085423568574,81.6513171476115,0.0195121136284044,2.65496556338131
7,6.933357,24.5,24.531635,23.4,23.785074,89.848297,NaN,9.612435,NaN,44.681152,400,399.614868,25,32.837463,11.19562,71.753426,50.014881,400.479492,398.383057,399.64682,4226.549805,9.224102,9.542865,65.108749,58.357876,18.37112,83.533867,53.520187,31.367455,44.409195,15.034202,24.705147,44.512711,44.651348,87.666351,NaN,132.665375,608.907530498688,2.42867789516462,0.0707030713250873,1.86801014404859,13.0499843431539,692.34243341317,2.48792932702225,0.0207876701445045,2.54164300241731,67.3064779645464,671.079921544726,81.6468029478186,0.0195134471923694,2.65490244174768
7,6.931016,24.5,24.52916,23.4,23.769882,89.823532,NaN,9.612538,NaN,44.634003,400,399.412903,25,32.847576,11.19963,71.702721,50.014881,400.416748,398.229645,399.504425,4224.905273,9.222082,9.556181,65.143608,58.372913,18.3538,83.525558,53.507908,31.362234,44.438824,15.022325,24.728762,44.535118,44.640369,87.681068,NaN,132.650925,608.887922495112,2.42866761045676,0.0707253052966712,1.86789213210283,13.0377848777873,692.287626132599,2.48779251066776,0.0207870452513833,2.54174907657291,67.3013864962959,671.071442778851,81.6400010616083,0.0195153964720758,2.65481160834221
7,6.929013,24.5,24.528204,23.4,23.769882,89.823532,NaN,9.61018,NaN,44.634003,400,399.412903,25,32.847576,11.216783,71.524063,50.014881,400.416748,398.229645,399.504425,4224.905273,9.222082,9.556181,65.163559,58.396408,18.353058,83.545906,53.488365,31.362234,44.438824,15.022325,24.728762,44.535118,44.640369,87.681068,NaN,132.650925,608.895425971132,2.42874060029904,0.0707490787221871,1.86780031152396,13.0273443915796,692.290769930593,2.48780664694807,0.0207882183278459,2.54169368659739,67.2994197490313,671.095473335903,81.6476594991623,0.019517837294443,2.65458543759866
7,6.928402,24.5,24.526278,23.4,23.762737,89.814926,NaN,9.609236,NaN,44.612984,400,399.444397,25,32.855179,11.224816,71.420799,50.014881,400.606506,398.506042,399.724823,4226.024414,9.226238,9.550362,65.201439,58.41156,18.36447,83.556488,53.501347,31.372606,44.438213,15.026907,24.718529,44.56234,44.648911,87.692947,NaN,132.880844,608.884369467978,2.42871792188037,0.0707537292206007,1.86776726329107,13.0241591570965,692.27522995762,2.48777486448239,0.020789309289198,2.54166880519342,67.2954572778174,671.083667917734,81.6404046934321,0.0195190328455452,2.65455118738809
7,6.928402,24.5,24.526278,23.4,23.774,89.870972,NaN,9.609236,NaN,44.586452,400,399.587097,25,32.851753,11.224699,71.553505,50.014881,400.653503,398.497314,399.777527,4228.137695,9.242481,9.552034,65.229774,58.385914,18.36499,83.552872,53.47858,31.367037,44.457893,15.038986,24.710203,44.520348,44.652519,87.678284,NaN,133.818588,608.905406175451,2.42878877201868,0.0707578341119711,1.8677752184047,13.0241591570965,692.417664522903,2.4881672538287,0.0207975949706228,2.54110519346158,67.2954572778174,671.108805202363,81.6498745116124,0.0195205866129381,2.65437539497983
7,6.928301,24.5,24.525145,23.4,23.786837,89.929176,NaN,9.607081,NaN,44.59309,400,399.659271,25,32.851471,11.238922,71.750511,50.014881,400.653503,398.497314,399.777527,4228.137695,9.242481,9.552034,65.258026,58.341743,18.37439,83.541916,53.476654,31.367037,44.457893,15.038986,24.710203,44.520348,44.652519,87.678284,NaN,133.818588,608.929761108704,2.42887320128393,0.0707637117996614,1.86777967556261,13.0236326090175,692.56926851788,2.4885913301211,0.0208075849067567,2.54045693235503,67.2931261821301,671.136549222746,81.658675925413,0.0195234341649611,2.65411284073814
7,6.927815,24.5,24.522758,23.4,23.800741,89.99749,NaN,9.60565,NaN,44.621094,400,399.633057,25,32.861298,11.270266,71.840927,50.011772,400.540985,398.453125,399.673218,4223.098633,9.223928,9.540385,65.267433,58.328686,18.37192,83.556381,53.483849,31.366285,44.452583,15.042736,24.714218,44.501659,44.641602,87.686035,NaN,134.456619,608.957550514158,2.42897836861321,0.070774550690442,1.86776728184761,13.0210988430423,692.750618149073,2.48910444252961,0.0208206009947912,2.53963882087831,67.2882147739134,671.16920319807,81.6675016520624,0.0195278393201137,2.65374028095122
