P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.935964,24.5,24.546114,23.4,23.757799,89.990524,NaN,9.617058,NaN,44.601021,400,399.8974,25,32.812767,11.258512,71.721451,50.022324,400.978973,398.758911,400.136383,4230.634766,9.242581,9.565273,64.833305,58.450603,18.688814,83.403572,53.564613,31.387701,44.4949,15.050645,24.665121,44.577728,44.603306,87.712234,NaN,130.470825,608.846810677077,2.42841133714972,0.0706622345525697,1.86811065842228,13.0635664175978,692.656327709892,2.48871097776309,0.0207909265902279,2.54105238102828,67.3362558352089,671.0135882123,81.642936264136,0.019494889490151,2.6562472095704
7,6.933499,24.5,24.54351,23.4,23.759892,90.029106,NaN,9.615727,NaN,44.621162,400,399.926514,25,32.815487,11.238636,71.739441,50.022324,400.978973,398.758911,400.136383,4230.634766,9.242581,9.565273,64.834305,58.367455,18.633902,83.393364,53.549156,31.387701,44.4949,15.050645,24.665121,44.577728,44.603306,87.712234,NaN,130.470825,608.859958374551,2.42851429680655,0.0706922140919583,1.86799900351312,13.0507242386075,692.762897194496,2.48901933952146,0.0207998119192514,2.54051721936133,67.3309013579899,671.045040924618,81.650980759114,0.0194994319443891,2.65586802432601
7,6.933218,24.5,24.541773,23.4,23.75728,90.070343,NaN,9.612064,NaN,44.661346,400,399.943176,25,32.825413,11.223778,72.011848,50.014881,400.918427,398.70755,400.10437,4229.693359,9.250715,9.565373,64.882347,58.331097,18.615335,83.419937,53.565491,31.358484,44.443085,15.050653,24.676714,44.613422,44.639362,87.689774,NaN,130.774185,608.856132181534,2.42850810059518,0.0706945944341373,1.86798428426531,13.0492600684699,692.873342714394,2.48933337929945,0.0208080241441542,2.5400070628909,67.3273294128589,671.039455345167,81.6463447774582,0.0195008207665947,2.65580170295173
7,6.933004,24.5,24.538157,23.4,23.749857,90.07814,NaN,9.61322,NaN,44.693607,400,399.9646,25,32.828827,11.228265,72.143967,50.014881,400.706268,398.595428,399.875122,4227.460449,9.225256,9.553641,64.912857,58.276005,18.583891,83.474609,53.577309,31.363937,44.388885,15.038371,24.692202,44.579105,44.677303,87.65007,NaN,131.478424,608.843068157808,2.42846919516454,0.0706944276610786,1.86796927452265,13.0481449771514,692.904990491679,2.48944122718991,0.0208136072012008,2.53972215488113,67.3198929060339,671.018600179456,81.6332188409683,0.0195031423275034,2.65572839247292
7,6.932119,24.5,24.537264,23.4,23.751886,90.011513,NaN,9.612311,NaN,44.74123,400,399.858765,25,32.826218,11.228915,72.051651,50.014881,400.706268,398.595428,399.875122,4227.460449,9.225256,9.553641,64.89798,58.311478,18.574738,83.462418,53.569084,31.363937,44.388885,15.038371,24.692202,44.579105,44.677303,87.65007,NaN,131.478424,608.850174785143,2.42851420541073,0.0707056628225057,1.86793008851549,13.043533231746,692.738682400284,2.48898844037899,0.0208048733346505,2.5403332482985,67.3180562746317,671.032827440994,81.6372739269573,0.0195049134213716,2.65557429061946
7,6.931943,24.5,24.535576,23.4,23.764553,89.947815,NaN,9.61145,NaN,44.757828,400,399.813995,25,32.833584,11.21218,71.85659,50.014881,400.754517,398.626251,399.880005,4226.339844,9.228764,9.550618,64.981773,58.316483,18.459709,83.482407,53.555458,31.397301,44.471165,15.045025,24.691999,44.566528,44.638248,87.688835,NaN,132.487198,608.874495345794,2.42860030959252,0.0707123657717468,1.86793089548756,13.0426160419045,692.582388633808,2.48856770217258,0.0207975400689124,2.5408720206513,67.3145844310106,671.060083730905,81.6450769829517,0.0195082838816297,2.65528063423027
7,6.932089,24.5,24.53331,23.4,23.778732,89.886421,NaN,9.612495,NaN,44.739876,400,399.750031,25,32.837536,11.195374,71.835068,50.014881,400.754517,398.626251,399.880005,4226.339844,9.228764,9.550618,65.058578,58.346897,18.392389,83.533333,53.535599,31.397301,44.471165,15.045025,24.691999,44.566528,44.638248,87.688835,NaN,132.487198,608.900433873464,2.42868419065237,0.070715799770486,1.8679475515588,13.0433768937831,692.433820708968,2.4881714781458,0.0207912501366004,2.54135659099477,67.3099234866474,671.085423568574,81.6513171476115,0.0195121136284044,2.65496556338131
7,6.933357,24.5,24.531635,23.4,23.785074,89.848297,NaN,9.612435,NaN,44.681152,400,399.614868,25,32.837463,11.19562,71.753426,50.014881,400.479492,398.383057,399.64682,4226.549805,9.224102,9.542865,65.108749,58.357876,18.37112,83.533867,53.520187,31.367455,44.409195,15.034202,24.705147,44.512711,44.651348,87.666351,NaN,132.665375,608.907530498688,2.42867789516462,0.0707030713250873,1.86801014404859,13.0499843431539,692.34243341317,2.48792932702225,0.0207876701445045,2.54164300241731,67.3064779645464,671.079921544726,81.6468029478186,0.0195134471923694,2.65490244174768
7,6.931016,24.5,24.52916,23.4,23.769882,89.823532,NaN,9.612538,NaN,44.634003,400,399.412903,25,32.847576,11.19963,71.702721,50.014881,400.416748,398.229645,399.504425,4224.905273,9.222082,9.556181,65.143608,58.372913,18.3538,83.525558,53.507908,31.362234,44.438824,15.022325,24.728762,44.535118,44.640369,87.681068,NaN,132.650925,608.887922495112,2.42866761045676,0.0707253052966712,1.86789213210283,13.0377848777873,692.287626132599,2.48779251066776,0.0207870452513833,2.54174907657291,67.3013864962959,671.071442778851,81.6400010616083,0.0195153964720758,2.65481160834221
7,6.929013,24.5,24.528204,23.4,23.769882,89.823532,NaN,9.61018,NaN,44.634003,400,399.412903,25,32.847576,11.216783,71.524063,50.014881,400.416748,398.229645,399.504425,4224.905273,9.222082,9.556181,65.163559,58.396408,18.353058,83.545906,53.488365,31.362234,44.438824,15.022325,24.728762,44.535118,44.640369,87.681068,NaN,132.650925,608.895425971132,2.42874060029904,0.0707490787221871,1.86780031152396,13.0273443915796,692.290769930593,2.48780664694807,0.0207882183278459,2.54169368659739,67.2994197490313,671.095473335903,81.6476594991623,0.019517837294443,2.65458543759866
7,6.928402,24.5,24.526278,23.4,23.762737,89.814926,NaN,9.609236,NaN,44.612984,400,399.444397,25,32.855179,11.224816,71.420799,50.014881,400.606506,398.506042,399.724823,4226.024414,9.226238,9.550362,65.201439,58.41156,18.36447,83.556488,53.501347,31.372606,44.438213,15.026907,24.718529,44.56234,44.648911,87.692947,NaN,132.880844,608.884369467978,2.42871792188037,0.0707537292206007,1.86776726329107,13.0241591570965,692.27522995762,2.48777486448239,0.020789309289198,2.54166880519342,67.2954572778174,671.083667917734,81.6404046934321,0.0195190328455452,2.65455118738809
7,6.928402,24.5,24.526278,23.4,23.774,89.870972,NaN,9.609236,NaN,44.586452,400,399.587097,25,32.851753,11.224699,71.553505,50.014881,400.653503,398.497314,399.777527,4228.137695,9.242481,9.552034,65.229774,58.385914,18.36499,83.552872,53.47858,31.367037,44.457893,15.038986,24.710203,44.520348,44.652519,87.678284,NaN,133.818588,608.905406175451,2.42878877201868,0.0707578341119711,1.8677752184047,13.0241591570965,692.417664522903,2.4881672538287,0.0207975949706228,2.54110519346158,67.2954572778174,671.108805202363,81.6498745116124,0.0195205866129381,2.65437539497983
7,6.928301,24.5,24.525145,23.4,23.786837,89.929176,NaN,9.607081,NaN,44.59309,400,399.659271,25,32.851471,11.238922,71.750511,50.014881,400.653503,398.497314,399.777527,4228.137695,9.242481,9.552034,65.258026,58.341743,18.37439,83.541916,53.476654,31.367037,44.457893,15.038986,24.710203,44.520348,44.652519,87.678284,NaN,133.818588,608.929761108704,2.42887320128393,0.0707637117996614,1.86777967556261,13.0236326090175,692.56926851788,2.4885913301211,0.0208075849067567,2.54045693235503,67.2931261821301,671.136549222746,81.658675925413,0.0195234341649611,2.65411284073814
7,6.927815,24.5,24.522758,23.4,23.800741,89.99749,NaN,9.60565,NaN,44.621094,400,399.633057,25,32.861298,11.270266,71.840927,50.011772,400.540985,398.453125,399.673218,4223.098633,9.223928,9.540385,65.267433,58.328686,18.37192,83.556381,53.483849,31.366285,44.452583,15.042736,24.714218,44.501659,44.641602,87.686035,NaN,134.456619,608.957550514158,2.42897836861321,0.070774550690442,1.86776728184761,13.0210988430423,692.750618149073,2.48910444252961,0.0208206009947912,2.53963882087831,67.2882147739134,671.16920319807,81.6675016520624,0.0195278393201137,2.65374028095122
7,6.927241,24.5,24.519295,23.4,23.809114,90.027046,NaN,9.605297,NaN,44.64254,400,399.572937,25,32.86478,11.303039,71.758354,50.011772,400.550171,398.402252,399.650696,4226.188477,9.236502,9.550229,65.272354,58.326912,18.371202,83.573387,53.481518,31.394472,44.36491,15.041707,24.729181,44.474171,44.601383,87.704453,NaN,134.716614,608.975338297537,2.42905195057403,0.0707844202585963,1.86774695831572,13.0181061192812,692.837019188323,2.48936221354035,0.0208292138774658,2.53914673323928,67.2810887867658,671.188548150539,81.6697463865068,0.0195324989089453,2.65339569330874
7,6.928652,24.5,24.51825,23.4,23.816801,90.066216,NaN,9.606558,NaN,44.632526,400,399.542145,25,32.849636,11.314867,71.549278,50.011772,400.550171,398.402252,399.650696,4226.188477,9.236502,9.550229,65.311058,58.334171,18.382378,83.60791,53.488422,31.394472,44.36491,15.041707,24.729181,44.474171,44.601383,87.704453,NaN,134.716614,608.984413556701,2.42904888137722,0.0707704626395368,1.86781702131944,13.0254624695736,692.939890433466,2.4896514460339,0.0208362750050056,2.53869933381027,67.2789382897957,671.185417952399,81.6670442425992,0.0195333509448721,2.65335423967565
7,6.92872,24.5,24.517553,23.4,23.821863,90.110664,NaN,9.608133,NaN,44.607971,400,399.567169,25,32.829865,11.321632,71.479294,50.011772,400.765167,398.665375,399.852295,4228.141602,9.235335,9.563716,65.327667,58.378479,18.378605,83.629272,53.507389,31.374882,44.374722,15.033165,24.752213,44.475929,44.64164,87.692154,NaN,135.113876,608.993613900247,2.42907824165094,0.0707714995822301,1.86782373627236,13.0258169645657,693.055000338998,2.48997234393368,0.0208436845071564,2.53822113615212,67.277503900892,671.194473994735,81.6694419383871,0.0195346080728866,2.65324895049844
7,6.92774,24.5,24.515682,23.4,23.831797,90.118744,NaN,9.606508,NaN,44.584217,400,399.64801,25,32.824009,11.297769,71.693405,50.011772,400.610992,398.492523,399.704559,4227.620117,9.237841,9.561474,65.31823,58.379101,18.376255,83.624863,53.528214,31.33535,44.383503,15.000668,24.790089,44.528831,44.617287,87.713173,NaN,135.390747,609.015836949346,2.42917642912138,0.0707867584897489,1.86778597062595,13.0207078180961,693.081626780899,2.49005637803141,0.0208471731480974,2.53803475197263,67.2736533309302,671.225657980691,81.678470359567,0.0195384077625545,2.6529186244125
7,6.927588,24.5,24.51395,23.4,23.839247,90.110588,NaN,9.605483,NaN,44.559658,400,399.61673,25,32.827038,11.296193,72.045723,50.011772,400.610992,398.492523,399.704559,4227.620117,9.237841,9.561474,65.291061,58.370983,18.3666,83.620972,53.553257,31.33535,44.383503,15.000668,24.790089,44.528831,44.617287,87.713173,NaN,135.390747,609.030320827435,2.42922882181401,0.0707912787106481,1.86778434026636,13.019915331295,693.066590053624,2.49002492460956,0.02084809812834,2.53801605756324,67.2700886299859,671.240864199961,81.6816798568396,0.0195410811325728,2.6527080902992
7,6.926598,24.5,24.513699,23.4,23.839275,90.138947,NaN,9.606542,NaN,44.537682,400,399.608856,25,32.82317,11.305062,72.270012,50.011772,400.871826,398.615234,400.006897,4225.118164,9.272371,9.548343,65.277397,58.381535,18.360531,83.622864,53.570805,31.319279,44.355835,15.00213,24.800501,44.51688,44.573494,87.751396,NaN,135.859039,609.034078034495,2.42926507270848,0.0708030510754641,1.86773907662489,13.0147534257723,693.139382053377,2.49022674248956,0.0208525861633612,2.53772306996023,67.2695720207867,671.253236749732,81.6859785213841,0.0195420970624022,2.65260689480556
7,6.925692,24.5,24.513472,23.4,23.838295,90.171921,NaN,9.604793,NaN,44.491585,400,399.775146,25,32.818146,11.306343,72.290039,50.011772,400.838715,398.466766,399.897095,4225.015625,9.285271,9.551517,65.264824,58.347843,18.353172,83.669502,53.582619,31.291574,44.407475,14.973167,24.835716,44.46011,44.556705,87.767052,NaN,136.329712,609.035638065619,2.42929192644674,0.0708134609624481,1.86769693865662,13.0100290231665,693.223797082478,2.49046039834306,0.0208577233227332,2.53738684479183,67.2691048050608,671.26232184919,81.689072969923,0.0195428857831992,2.65253002916007
7,6.925687,24.5,24.510927,23.4,23.846378,90.203743,NaN,9.605078,NaN,44.470264,400,399.814514,25,32.81414,11.309182,72.163971,50.011772,400.838715,398.466766,399.897095,4225.015625,9.285271,9.551517,65.234184,58.336338,18.363392,83.714775,53.585457,31.291574,44.407475,14.973167,24.835716,44.46011,44.556705,87.767052,NaN,136.329712,609.050753391989,2.42934294033495,0.0708164661075982,1.86770251013775,13.0100029490397,693.312844848879,2.49072009343429,0.0208655365310741,2.53693083961672,67.263866414981,671.275449509756,81.6903163733232,0.0195462450930566,2.6522850084029
7,6.924605,24.5,24.508398,23.4,23.848146,90.238106,NaN,9.604057,NaN,44.475708,400,399.938416,25,32.812157,11.305814,72.177521,50.006329,401.273102,398.911316,400.343414,4225.491211,9.286322,9.569646,65.189522,58.359489,18.360228,83.716164,53.595642,31.302299,44.479565,14.964409,24.851236,44.470623,44.472923,87.81324,NaN,136.446503,609.058103817684,2.42939349129933,0.0708299729984441,1.86765431422435,13.004360181296,693.408265613854,2.49099721712608,0.0208737030735874,2.53645214975542,67.2586605529065,671.288443393489,81.691533386628,0.019549580731342,2.65204199921652
7,6.92584,24.5,24.507471,23.4,23.843105,90.248962,NaN,9.605226,NaN,44.471161,400,400.083557,25,32.815849,11.312854,72.214195,50.006329,401.273102,398.911316,400.343414,4225.491211,9.286322,9.569646,65.168259,58.329834,18.371767,83.735756,53.581966,31.302299,44.479565,14.964409,24.851236,44.470623,44.472923,87.81324,NaN,136.446503,609.044067897777,2.42931678174686,0.0708134548391185,1.86770715688554,13.0108008110364,693.438823990794,2.49108663395122,0.0208764401058724,2.53629392553775,67.2567522532508,671.259411923976,81.6792370357552,0.0195487147261783,2.65218750559402
7,6.924759,24.5,24.505331,23.4,23.844801,90.20343,NaN,9.605615,NaN,44.474323,400,400.008484,25,32.817478,11.324898,72.20388,50.006329,401.133881,398.669617,400.161774,4226.004395,9.285645,9.555504,65.181862,58.330788,18.385601,83.749138,53.590858,31.312904,44.413651,14.959209,24.862856,44.402969,44.522751,87.785782,NaN,136.436874,609.051280314987,2.42936684364018,0.0708269229280853,1.86765894875056,13.0051633505978,693.330315643107,2.49080031573134,0.0208723664260634,2.53661579634741,67.2523466941437,671.27299165338,81.6812412382499,0.0195516976647514,2.65196392453766
7,6.924022,24.5,24.504457,23.4,23.844801,90.20343,NaN,9.605381,NaN,44.474323,400,400.008484,25,32.817478,11.325395,72.134407,50.006329,401.100037,398.725006,400.139526,4224.374512,9.272455,9.561952,65.247978,58.36573,18.399994,83.724792,53.60696,31.317558,44.351582,14.979425,24.853966,44.445274,44.529789,87.793373,NaN,136.344162,609.054037813431,2.42939370527394,0.070835686012046,1.86762525675781,13.0013194924355,693.333167924767,2.49081318632245,0.0208734405860172,2.53656613414251,67.2505473312486,671.280814144956,81.6829183820508,0.0195530567722009,2.65185685041009
7,6.92373,24.5,24.502733,23.4,23.848904,90.180916,NaN,9.604711,NaN,44.470486,400,399.847778,25,32.813408,11.323794,72.05825,50.006329,401.100037,398.725006,400.139526,4224.374512,9.272455,9.561952,65.282936,58.405003,18.391842,83.733032,53.593487,31.317558,44.351582,14.979425,24.853966,44.445274,44.529789,87.793373,NaN,136.344162,609.062793123045,2.42943014937793,0.0708406539645701,1.86761486442611,12.9997964692242,693.281685349691,2.49068139843584,0.0208722437947167,2.53668774648571,67.2469978744904,671.290374585828,81.6840135377369,0.0195553750497045,2.65168641542137
7,6.92373,24.5,24.502733,23.4,23.855146,90.194611,NaN,9.604711,NaN,44.464344,400,399.95752,25,32.799469,11.306994,72.076096,50.006329,401.184937,398.767548,400.212463,4225.631348,9.281661,9.555551,65.322083,58.399052,18.383633,83.743332,53.579502,31.321861,44.325333,14.970888,24.865141,44.431572,44.533955,87.780861,NaN,136.166,609.07445078907,2.42946940051106,0.0708429290696178,1.86761936405921,12.9997964692242,693.316424373433,2.49077700926202,0.0208742608578024,2.53655415050244,67.2469978744904,671.304302325977,81.6892660418198,0.0195562359834681,2.65158986842771
7,6.921507,24.5,24.499804,23.4,23.865469,90.21653,NaN,9.603388,NaN,44.475307,400,400.020233,25,32.790291,11.289865,72.204483,50.006329,401.180145,398.784302,400.211304,4226.600098,9.273526,9.54729,65.359894,58.441422,18.227562,83.73909,53.576614,31.336473,44.381332,14.927761,24.913183,44.422806,44.552025,87.762413,NaN,135.379898,609.102044737505,2.42961534052686,0.0708731381642964,1.86752527129354,12.9882001189412,693.381575899165,2.49097314385476,0.0208810892863487,2.5361743347859,67.2409670736516,671.350359662031,81.7023738052743,0.0195620182264848,2.65109414851181
7,6.921996,24.5,24.500107,23.4,23.877316,90.198753,NaN,9.602795,NaN,44.470291,400,400.012451,25,32.788258,11.259296,72.319504,50.006329,401.180145,398.784302,400.211304,4226.600098,9.273526,9.54729,65.406525,58.420834,18.184816,83.730431,53.596672,31.336473,44.381332,14.927761,24.913183,44.422806,44.552025,87.762413,NaN,135.379898,609.122340752759,2.42967200430905,0.0708716375495968,1.86755619371521,12.9907512386931,693.335500075117,2.49084459701703,0.0208780990517777,2.53636458928585,67.2415909747237,671.371059917247,81.7106231534142,0.0195629939414193,2.65096923612073
7,6.923492,24.5,24.498306,23.4,23.892342,90.195686,NaN,9.604697,NaN,44.432774,400,399.92865,25,32.780704,11.227436,72.264717,50.006329,401.107605,398.680786,400.121613,4226.802734,9.275505,9.547036,65.466675,58.474628,18.196259,83.748955,53.600063,31.311325,44.383808,14.967755,24.889891,44.461941,44.516739,87.793655,NaN,135.598999,609.144809184509,2.4297119557064,0.070859316015222,1.86763540029178,12.9985550659411,693.333597950922,2.49084971107893,0.0208798617369248,2.53629216874675,67.237882487448,671.381713605817,81.7120212414995,0.0195654577854538,2.65078697853011
7,6.92342,24.5,24.497005,23.4,23.910149,90.170029,NaN,9.604782,NaN,44.380516,400,399.934082,25,32.76796,11.209656,72.166824,50.016201,400.996521,398.639008,400.025848,4223.904297,9.265831,9.547912,65.488571,58.510765,18.288689,83.742279,53.595684,31.311317,44.320316,14.952559,24.915682,44.415485,44.528061,87.782127,NaN,135.273972,609.17833544361,2.42982653685409,0.0708666616386841,1.8676450523401,12.9981795091675,693.272768094252,2.49068976537831,0.020877682479379,2.53646829557747,67.2352034361004,671.419829114583,81.7245081522736,0.019569117857268,2.6504452826209
7,6.921723,24.5,24.494806,23.4,23.925259,90.091713,NaN,9.602381,NaN,44.303303,400,399.920044,25,32.753208,11.19443,72.111649,50.016201,400.996521,398.639008,400.025848,4223.904297,9.265831,9.547912,65.497833,58.519737,18.351873,83.728149,53.56435,31.311317,44.320316,14.952559,24.915682,44.415485,44.528061,87.782127,NaN,135.273972,609.212898123213,2.42998337292823,0.0708923601632003,1.86757865795983,12.9893270103161,693.081279808847,2.4901752922229,0.0208688453031415,2.53710883309237,67.2306749578815,671.471183667343,81.7406870556414,0.0195744967081648,2.64995864131812
7,6.920426,24.5,24.494064,23.4,23.925259,90.091713,NaN,9.599532,NaN,44.303303,400,399.920044,25,32.753208,11.173016,72.024834,50.016201,401.12793,398.727417,400.189972,4222.333008,9.273392,9.545386,65.466682,58.512676,18.300089,83.721985,53.579075,31.321426,44.320332,14.9536,24.918072,44.335258,44.501537,87.801285,NaN,133.991913,609.217745214121,2.43003064321003,0.0709077996454494,1.86751951515781,12.9825600551519,693.083704990543,2.49018623172608,0.0208697579379589,2.53706652056762,67.2291468621956,671.486507070857,81.7453906167,0.0195761878464439,2.64980840993896
7,6.920933,24.5,24.49193,23.4,23.923119,90.066048,NaN,9.600314,NaN,44.252575,400,399.955963,25,32.739857,11.155593,71.870193,50.016201,401.12793,398.727417,400.189972,4222.333008,9.273392,9.545386,65.455788,58.487537,18.214937,83.752922,53.588707,31.321426,44.320332,14.9536,24.918072,44.335258,44.501537,87.801285,NaN,133.991913,609.211853978141,2.42999871149404,0.0709009836921751,1.86754106633304,12.9852053833795,693.02556550995,2.49003842960777,0.0208685985980826,2.53719646683608,67.2247518486479,671.470997110437,81.7364338281775,0.0195773700527966,2.64978681120609
7,6.921965,24.5,24.489731,23.4,23.910042,90.085152,NaN,9.598771,NaN,44.205387,400,399.982819,25,32.729679,11.145038,71.715981,50.016201,400.895233,398.553619,399.94873,4224.080566,9.266811,9.535927,65.404808,58.488037,18.172827,83.764763,53.566257,31.332293,44.275375,14.95319,24.930241,44.453785,44.48745,87.814041,NaN,134.082199,609.183574665126,2.42987888847425,0.0708839343255163,1.8675785847567,12.9905895152115,693.081221377549,2.49020429203507,0.0208741210148121,2.53688375171428,67.2202226653322,671.42416980871,81.715563725797,0.0195766819663022,2.64997714738796
7,6.922788,24.5,24.491356,23.4,23.899616,90.143204,NaN,9.598027,NaN,44.150394,400,399.890198,25,32.718201,11.124389,71.759834,50.016201,401.074158,398.674744,400.088348,4222.915527,9.278643,9.542585,65.393494,58.424179,18.211327,83.759483,53.570091,31.349949,44.327,14.931726,24.954479,44.397343,44.498188,87.816475,NaN,133.619934,609.161026466348,2.42978334588598,0.0708703417674213,1.86760854781823,12.9948828316113,693.223170471647,2.49058571284553,0.020880678422982,2.53640876947911,67.2235696356344,671.393446399302,81.7063348063116,0.0195731525922909,2.65028700794786
7,6.920124,24.5,24.488693,23.4,23.896013,90.201614,NaN,9.596916,NaN,44.099335,400,399.882019,25,32.716045,11.130263,71.831642,50.016201,401.074158,398.674744,400.088348,4222.915527,9.278643,9.542585,65.37458,58.396873,18.221254,83.770683,53.492531,31.349949,44.327,14.931726,24.954479,44.397343,44.498188,87.816475,NaN,133.619934,609.164257025076,2.42985779338082,0.0709007349299165,1.86748435537512,12.9809842690162,693.379991121503,2.49103265130429,0.0208925588695639,2.5356889346689,67.2180846363443,671.41465185721,81.7104619091134,0.019577135083488,2.64998026196894
7,6.921123,24.5,24.487755,23.4,23.898764,90.232277,NaN,9.596625,NaN,44.068226,400,399.902893,25,32.727764,11.147564,71.82312,50.016201,400.919861,398.608093,399.970795,4222.15918,9.263916,9.543963,65.349991,58.335224,18.233749,83.748856,53.466705,31.356474,44.318993,14.947351,24.937111,44.375793,44.467438,87.836479,NaN,134.426468,609.16565994489,2.42983867346982,0.0708898450310912,1.86753194421867,12.9861966924403,693.460795913265,2.4912604232049,0.0208982277169614,2.53533836291701,67.2161525246041,671.406030646508,81.7058439029855,0.0195775433313567,2.64998321707419
7,6.921123,24.5,24.487755,23.4,23.913561,90.259933,NaN,9.596625,NaN,44.044476,400,399.893738,25,32.739838,11.17143,71.803497,50.016201,401.079315,398.67276,400.079742,4222.474609,9.28019,9.543901,65.339638,58.313015,18.277407,83.755814,53.441799,31.331686,44.342369,14.977551,24.926878,44.389843,44.461494,87.846741,NaN,135.224609,609.193293894931,2.42993169948152,0.0708952383352495,1.86754274270008,12.9861966924403,693.530909528607,2.4914533631249,0.0209022983839519,2.53507070201934,67.2161525246041,671.439042049742,81.7183016501836,0.0195795839918812,2.64975564312079
7,6.921857,24.5,24.48661,23.4,23.92424,90.284821,NaN,9.598605,NaN,44.042542,400,399.909973,25,32.75378,11.17738,71.761009,50.016201,401.079315,398.67276,400.079742,4222.474609,9.28019,9.543901,65.361961,58.28714,18.259346,83.777,53.46534,31.331686,44.342369,14.977551,24.926878,44.389843,44.461494,87.846741,NaN,135.224609,609.210494255982,2.42997208347435,0.0708903939920043,1.86758402414141,12.9900260872983,693.59772807898,2.49164380861843,0.0209073695893688,2.53476558447416,67.2137939546213,671.451131136218,81.7211986038785,0.019581480332192,2.64960343287337
7,6.920026,24.5,24.486462,23.4,23.92548,90.291695,NaN,9.597833,NaN,44.046089,400,399.947693,25,32.774433,11.198551,71.669975,50.016201,401.119049,398.713196,400.125671,4222.353516,9.291202,9.553267,65.384689,58.290283,18.247662,83.750381,53.491577,31.356287,44.324265,14.958807,24.949743,44.451473,44.435654,87.859825,NaN,135.332947,609.219652723854,2.43004661194751,0.0709126429366379,1.86750143976708,12.9804729102958,693.615633722923,2.49169392739774,0.0209085630446368,2.53469091474353,67.2134890853795,671.477289685656,81.7308563278013,0.0195832457609844,2.6494144314624
7,6.920195,24.5,24.484684,23.4,23.920204,90.306442,NaN,9.59726,NaN,44.053326,400,399.966614,25,32.802319,11.22176,71.608398,50.020687,400.99588,398.612793,400.000397,4224.056641,9.28436,9.551341,65.354912,58.276558,18.258001,83.724487,53.526714,31.350536,44.319099,14.951308,24.956774,44.331581,44.346733,87.924454,NaN,135.709747,609.20916821196,2.43000728522135,0.0709087075561451,1.86750527939581,12.981354739855,693.658799285077,2.49182292344185,0.020912920578631,2.53444842500692,67.2098264263868,671.459851599774,81.7216885640206,0.0195839525093877,2.64942747089875
7,6.919009,24.5,24.482731,23.4,23.926769,90.277725,NaN,9.594942,NaN,44.065845,400,399.923065,25,32.828999,11.221267,71.513191,50.020687,400.99588,398.612793,400.000397,4224.056641,9.28436,9.551341,65.42923,58.288689,18.257826,83.73407,53.533024,31.350536,44.319099,14.951308,24.956774,44.331581,44.346733,87.924454,NaN,135.709747,609.225860223004,2.43009178540162,0.0709252245006668,1.86745602322345,12.9751659436818,693.592373401491,2.49165139193553,0.0209110996796528,2.53461490344894,67.205803039137,671.486013523269,81.7287233211211,0.0195875302956994,2.64912996880228
7,6.917412,24.5,24.480253,23.4,23.94672,90.222481,NaN,9.592753,NaN,44.048878,400,399.955658,25,32.840523,11.242837,71.531082,50.020687,401.072296,398.733246,400.060608,4226.555664,9.280879,9.547303,65.531754,58.247772,18.281294,83.755554,53.538979,31.325294,44.283165,14.923192,24.983892,44.352379,44.399391,87.886139,NaN,136.191269,609.269083712644,2.43027540970966,0.0709515240135128,1.86739794683914,12.9668312270551,693.460412892761,2.49130252200677,0.020906019349996,2.53500844921842,67.2006977490603,671.546325082501,81.7478893344116,0.0195937464525154,2.6485666577453
7,6.919151,24.5,24.481207,23.4,23.968201,90.218834,NaN,9.593479,NaN,44.013138,400,399.927429,25,32.838287,11.272923,71.75666,50.020687,401.072296,398.733246,400.060608,4226.555664,9.280879,9.547303,65.553482,58.203274,18.327913,83.775398,53.530258,31.325294,44.283165,14.923192,24.983892,44.352379,44.399391,87.886139,NaN,136.191269,609.302702953021,2.4303470399916,0.0709386346496936,1.86749301230456,12.9759069706324,693.448058200367,2.49126303327892,0.0209043079138737,2.53509775564728,67.2026632698985,671.573616215192,81.7595804384621,0.0195944750398144,2.64843671793146
7,6.919878,24.5,24.479975,23.4,23.987,90.245514,NaN,9.594468,NaN,43.975418,400,399.85614,25,32.829723,11.296821,71.932961,50.020687,400.926117,398.552887,399.909729,4224.213867,9.279729,9.552349,65.469978,58.227119,18.326271,83.786774,53.551514,31.352524,44.257687,14.914656,25.004284,44.358524,44.412109,87.890747,NaN,136.168396,609.335095452368,2.43043870204622,0.0709368262940611,1.86754001251909,12.9797006441423,693.519704843355,2.49146728762739,0.0209097522155282,2.53477004138606,67.2001249763937,671.603734165402,81.769162477674,0.0195975736367484,2.64815626927762
7,6.919496,24.5,24.477257,23.4,24.004957,90.271774,NaN,9.594307,NaN,43.944359,400,399.82724,25,32.816223,11.304991,72.030235,50.020687,400.955536,398.552094,399.942932,4221.331055,9.287454,9.556177,65.367714,58.226944,18.323727,83.791016,53.566811,31.371761,44.303852,14.922772,24.995667,44.401657,44.413822,87.88047,NaN,136.019135,609.370057084838,2.4305654802423,0.0709479197567522,1.86753593826121,12.9777073062737,693.595114681305,2.4916904361135,0.0209169635210185,2.5343631185371,67.1945247329043,671.643403551019,81.7801943076796,0.0196027554529179,2.64772155757847
7,6.918592,24.5,24.476707,23.4,24.025911,90.274734,NaN,9.593708,NaN,43.937248,400,399.868286,25,32.804405,11.308855,72.14563,50.020687,401.064423,398.689758,400.081512,4224.133789,9.286203,9.559872,65.454613,58.20393,18.335602,83.723488,53.580784,31.367525,44.321724,14.923395,25.000656,44.415386,44.369999,87.906372,NaN,135.937286,609.412563461844,2.43073010538129,0.0709663252152214,1.86751041318239,12.9729897644777,693.604407002871,2.49171917061259,0.0209180763634374,2.53430355105071,67.1933914406276,671.700757436585,81.8010586974212,0.0196068519209328,2.64729648644578
7,6.918785,24.5,24.47613,23.4,24.025911,90.274734,NaN,9.5944,NaN,43.937248,400,399.868286,25,32.804405,11.291069,72.122589,50.020687,401.064423,398.689758,400.081512,4224.133789,9.286203,9.559872,65.499359,58.236633,18.375294,83.58754,53.597481,31.367525,44.321724,14.923395,25.000656,44.415386,44.369999,87.906372,NaN,135.937286,609.411843170589,2.43072307278187,0.0709640255531017,1.86751918866373,12.973996976952,693.606285513257,2.49172766068936,0.0209187869365897,2.53427097833889,67.1922024934368,671.697129890126,81.7988503737071,0.0196072076169109,2.64728668863748
7,6.921309,24.5,24.47533,23.4,24.075708,90.211075,NaN,9.597713,NaN,43.928604,400,399.91568,25,32.784691,11.277742,71.950119,50.020687,400.995514,398.581818,400.009338,4220.004883,9.286531,9.558414,65.4879,58.263489,18.399216,83.524406,53.610489,31.345793,44.403404,14.909426,25.027523,44.389801,44.439888,87.869324,NaN,136.346573,609.495426187378,2.4309440452677,0.0709521017215003,1.86767109573658,12.9871671123902,693.447544140451,2.49129543374119,0.0209104021556567,2.53484013632441,67.1905540049527,671.773998101016,81.8267284442868,0.0196127604779775,2.64671427811771
7,6.921412,24.5,24.472052,23.4,24.075708,90.211075,NaN,9.600574,NaN,43.928604,400,399.91568,25,32.784691,11.269683,71.936928,50.020687,400.995514,398.581818,400.009338,4220.004883,9.286531,9.558414,65.487114,58.288208,18.415009,83.577538,53.591164,31.345793,44.403404,14.909426,25.027523,44.389801,44.439888,87.869324,NaN,136.346573,609.495041959579,2.43094029381518,0.0709508751958218,1.8676757752406,12.9877044872063,693.458226769329,2.49134369901136,0.0209144398417253,2.53465463983796,67.1837989005626,671.76623691273,81.819037006822,0.0196155762107436,2.64657098170384
7,6.922302,24.5,24.471689,23.4,24.085558,90.245934,NaN,9.601317,NaN,43.907257,400,399.940125,25,32.784401,11.28347,72.064728,50.020687,401.027893,398.653107,400.088165,4221.008301,9.269706,9.53963,65.499184,58.303459,18.421188,83.659981,53.578552,31.327967,44.268433,14.887364,25.059885,44.407722,44.344849,87.922401,NaN,136.817261,609.510118882812,2.43096977465027,0.0709438657185227,1.86772357629868,12.9923475772924,693.547758601116,2.49159217580972,0.0209200187006889,2.53429767670502,67.1830508102802,671.775989679923,81.8221951302325,0.0196165436879658,2.64648281239679
7,6.921321,24.5,24.471907,23.4,24.088284,90.278839,NaN,9.602814,NaN,43.904648,400,399.941681,25,32.798847,11.302751,71.966003,50.027378,401.133545,398.675385,400.21701,4222.706055,9.283826,9.541306,65.538689,58.317406,18.433704,83.652283,53.549522,31.341785,44.325371,14.886106,25.063112,44.426758,44.364059,87.91198,NaN,136.717331,609.518869320838,2.43102263030764,0.0709565391333246,1.86768105778851,12.9872297194678,693.63043490414,2.49181842070379,0.020924592434644,2.53399316678922,67.1835000776204,671.795179819793,81.8297629385803,0.0196175100060668,2.64636516532579
7,6.921619,24.5,24.471066,23.4,24.088524,90.289963,NaN,9.602611,NaN,43.898872,400,399.964966,25,32.806267,11.349901,71.676331,50.027378,401.133545,398.675385,400.21701,4222.706055,9.283826,9.541306,65.583359,58.33223,18.449869,83.595627,53.561176,31.341785,44.325371,14.886106,25.063112,44.426758,44.364059,87.91198,NaN,136.717331,609.518206081714,2.43101328530922,0.0709530779357194,1.86769477236825,12.9887844362252,693.661359178863,2.49190835205111,0.0209272651088967,2.53383880982324,67.1817668783238,671.7902126937,81.8266651804614,0.0196180487556208,2.64634867423214
7,6.921619,24.5,24.471066,23.4,24.097576,90.308037,NaN,9.602611,NaN,43.938999,400,400.007233,25,32.801826,11.361389,71.467026,50.027378,401.103455,398.684723,400.197052,4218.407227,9.270227,9.5324,65.584999,58.360157,18.446735,83.582275,53.564945,31.340389,44.358055,14.894226,25.07126,44.42112,44.407284,87.890518,NaN,136.813629,609.5351124855,2.43107016268208,0.0709563745258971,1.867701558359,12.9887844362252,693.707154212917,2.49203435331697,0.0209299238425666,2.5336652719738,67.1817668783238,671.81040305078,81.8342948936636,0.019619296017329,2.64621124205537
7,6.927749,24.5,24.470402,23.4,24.091209,90.337234,NaN,9.608674,NaN,43.971256,400,399.982727,25,32.804001,11.352657,71.470428,50.027378,401.16748,398.709045,400.268219,4222.634766,9.28801,9.539946,65.534668,58.369156,18.43693,83.595261,53.555561,31.310961,44.432255,14.90484,25.073364,44.460793,44.42321,87.889931,NaN,137.325256,609.500353811971,2.43080697231603,0.0708811248823066,1.86797532308194,13.0207547412545,693.783284464162,2.49224762980727,0.0209350357648577,2.53334804700476,67.1803984230053,671.715676892602,81.7975380626611,0.0196141112205831,2.6468169171125
7,6.927749,24.5,24.470402,23.4,24.091209,90.337234,NaN,9.608674,NaN,43.971256,400,399.982727,25,32.804001,11.335191,71.552811,50.027378,401.16748,398.709045,400.268219,4222.634766,9.28801,9.539946,65.497299,58.38493,18.411684,83.631744,53.560108,31.310961,44.432255,14.90484,25.073364,44.460793,44.42321,87.889931,NaN,137.325256,609.500353811971,2.43080697231603,0.0708811248823066,1.86797532308194,13.0207547412545,693.783284464162,2.49224762980727,0.0209350357648577,2.53334804700476,67.1803984230053,671.715676892602,81.7975380626611,0.0196141112205831,2.6468169171125
7,6.92676,24.5,24.47262,23.4,24.083103,90.325142,NaN,9.607479,NaN,44.025894,400,400.078308,25,32.794804,11.282083,71.48465,50.027378,401.383026,398.98291,400.466125,4221.132813,9.281438,9.545663,65.493484,58.388336,18.382477,83.616241,53.552567,31.301954,44.372696,14.8861,25.095566,44.424473,44.406685,87.915619,NaN,137.314423,609.488902231159,2.43079203137755,0.0708899320916572,1.86792434121704,13.0155981384608,693.74543723126,2.49213073208318,0.0209305252168754,2.5335887298954,67.1849694493437,671.714723777959,81.8003990781908,0.0196118225048361,2.6469562693699
7,6.925457,24.5,24.472961,23.4,24.09502,90.243256,NaN,9.607682,NaN,44.074078,400,400.156128,25,32.782257,11.231376,71.413673,50.027378,401.265778,398.831726,400.334045,4220.361328,9.283443,9.544323,65.534882,58.411919,18.376268,83.599075,53.561634,31.284481,44.423603,14.849014,25.145817,44.411766,44.381248,87.934959,NaN,138.170303,609.516023138663,2.43091435432394,0.0709097663265148,1.8678739865654,13.0088035241878,693.53682895978,2.49155477695136,0.0209180576015069,2.53439536141066,67.1856721809723,671.75881220929,81.8175513926068,0.0196142036704474,2.64667599004348
7,6.937,24.5,24.47332,23.4,24.112968,90.229752,NaN,9.616312,NaN,44.112934,400,400.130127,25,32.772141,11.206731,71.613297,50.027378,401.265778,398.831726,400.334045,4220.361328,9.283443,9.544323,65.575859,58.438557,18.383789,83.545418,53.557022,31.284481,44.423603,14.849014,25.145817,44.411766,44.381248,87.934959,NaN,138.170303,609.506484291233,2.43060716046554,0.0707792134625467,1.86841214642369,13.0689627748446,693.501434070615,2.49145530764408,0.0209156275948582,2.53454595479366,67.1864119989889,671.650478587556,81.7771467125683,0.0196071489428146,2.64743705819429
7,6.95102,24.5,24.47921,23.4,24.128651,90.256622,NaN,9.637166,NaN,44.17889,400,400.115814,25,32.770779,11.192026,71.66909,50.027378,401.199951,398.795868,400.299042,4221.282227,9.277701,9.54036,65.610664,58.449337,18.381012,83.519348,53.538307,31.299992,44.615917,14.931684,25.111187,44.516815,44.323372,87.988525,NaN,139.850845,609.483455169854,2.43019625837406,0.0706190029908238,1.86906209631762,13.1419323080617,693.55035215089,2.49155602430152,0.0209123289692974,2.53461954837169,67.198548796165,671.516191365639,81.7349959139847,0.0195929313865036,2.64871086331846
7,6.957768,24.5,24.48406,23.4,24.136297,90.295013,NaN,9.645615,NaN,44.234932,400,400.125305,25,32.77092,11.189529,71.639053,50.027378,401.199951,398.795868,400.299042,4221.282227,9.277701,9.54036,65.650574,58.441422,18.371777,83.50737,53.533619,31.299992,44.615917,14.931684,25.111187,44.516815,44.323372,87.988525,NaN,139.850845,609.472546097305,2.42999935191629,0.0705421545222284,1.86937533541987,13.1770147552672,693.631863914969,2.49175240375261,0.0209120073463016,2.53452329619099,67.2085409463834,671.45581425367,81.7192571062089,0.019584329314467,2.64941771159809
7,6.962733,24.5,24.488934,23.4,24.13732,90.338417,NaN,9.655748,NaN,44.289551,400,400.099792,25,32.767735,11.202473,71.662193,50.018963,401.171997,398.741425,400.206787,4224.644043,9.28301,9.545842,65.687119,58.40527,18.381979,83.512207,53.521576,31.322887,44.678207,14.964587,25.098736,44.576443,44.372124,87.969414,NaN,141.312256,609.455911230886,2.42982563208302,0.0704840357520683,1.86960268895357,13.2028114700749,693.726006254109,2.49198337327278,0.0209123932322806,2.53438043323848,67.2185810441348,671.403710942893,81.7066839352387,0.0195762169345153,2.65007024284235
7,6.967813,24.5,24.498241,23.4,24.140553,90.382477,NaN,9.662357,NaN,44.312019,400,400.055145,25,32.770901,11.216389,71.737625,50.018963,401.254547,398.839691,400.283417,4223.963379,9.299521,9.57252,65.687523,58.391445,18.375484,83.541229,53.514847,31.316658,44.701324,14.97979,25.090046,44.667702,44.376137,87.982422,NaN,142.194641,609.442974293409,2.42966172439359,0.070425447432568,1.86983701833225,13.2291916528188,693.807396761914,2.49215373882048,0.0209074233532038,2.53448137291075,67.2377486403794,671.363761421056,81.7051544060818,0.019564413361363,2.65090716864326
7,6.971519,24.5,24.503693,23.4,24.140257,90.348297,NaN,9.669484,NaN,44.312828,400,400.071869,25,32.768112,11.224298,71.819847,50.018963,401.254547,398.839691,400.283417,4223.963379,9.299521,9.57252,65.658028,58.389397,18.3895,83.561234,53.53001,31.316658,44.701324,14.97979,25.090046,44.667702,44.376137,87.982422,NaN,142.194641,609.428569966594,2.42952550772796,0.0703817963762235,1.87000620952698,13.2484277753127,693.703017653021,2.49183525260568,0.0208956964128452,2.53511797685918,67.2489743932871,671.326089056418,81.6988801813646,0.0195566207076135,2.65149686426625
7,6.97682,24.5,24.510429,23.4,24.140257,90.348297,NaN,9.676667,NaN,44.312828,400,400.071869,25,32.768112,11.220655,71.894997,50.018963,401.282776,398.797394,400.28598,4226.616211,9.308208,9.572299,65.652481,58.406105,18.387407,83.585075,53.549648,31.323095,44.759335,14.970824,25.101177,44.645321,44.406361,87.986626,NaN,142.823029,609.40875298397,2.42933340630576,0.0703195906336231,1.87024868946732,13.2759296958223,693.681088189405,2.49173620945454,0.0208874193148068,2.53549844010448,67.2628413305229,671.271093054401,81.6879486954542,0.0195464744914819,2.65228516421278
7,6.980122,24.5,24.518404,23.4,24.142996,90.264626,NaN,9.679612,NaN,44.288387,400,400.090332,25,32.764954,11.220804,72.080063,50.018963,401.126617,398.687561,400.162781,4225.495605,9.298517,9.568047,65.622787,58.46859,18.390203,83.614159,53.55727,31.307535,44.812,14.971858,25.093863,44.704659,44.440308,87.988136,NaN,143.703018,609.401529037964,2.42923102451852,0.0702818812423658,1.87040172078812,13.2930528899103,693.442897926693,2.49103505485358,0.0208653165674482,2.5367618797062,67.279255209466,671.250348535707,81.6917417360895,0.0195372097086936,2.65291149640093
7,6.980122,24.5,24.518404,23.4,24.154612,90.163025,NaN,9.679612,NaN,44.287682,400,400.066467,25,32.765141,11.210551,72.332291,50.018963,401.126617,398.687561,400.162781,4225.495605,9.298517,9.568047,65.61274,58.50713,18.387466,83.626869,53.554062,31.307535,44.812,14.971858,25.093863,44.704659,44.440308,87.988136,NaN,143.703018,609.42325567086,2.42930410464062,0.0702860883342407,1.87040973053393,13.2930528899103,693.185109987374,2.49032560629195,0.0208503559668604,2.53775510016146,67.279255209466,671.27628077063,81.7015170777969,0.0195388121528707,2.65273117359797
7,6.984942,24.5,24.525131,23.4,24.163757,90.11055,NaN,9.685918,NaN,44.286266,400,400.054443,25,32.757954,11.20108,72.477951,50.018963,401.177673,398.694336,400.196075,4230.139648,9.30414,9.573276,65.637894,58.523251,18.410095,83.663551,53.571682,31.319141,44.818817,14.967691,25.101259,44.82753,44.503178,87.964355,NaN,144.593842,609.422338575092,2.42918711469495,0.0702329674536349,1.87063669015266,13.3180372604139,693.029923506614,2.48985983890506,0.0208343649035225,2.53865545934775,67.2930973772639,671.247907669233,81.7006186162935,0.0195303295822665,2.65333540708343
7,6.987898,24.5,24.531847,23.4,24.176163,90.103165,NaN,9.690859,NaN,44.271259,400,400.064972,25,32.749775,11.19862,72.602524,50.018963,401.177673,398.694336,400.196075,4230.139648,9.30414,9.573276,65.693222,58.505486,18.429964,83.70533,53.601879,31.319141,44.818817,14.967691,25.101259,44.82753,44.503178,87.964355,NaN,144.593842,609.434492529366,2.42915818133904,0.0702028856793093,1.8707805633623,13.333353335796,692.989198079037,2.48970921641026,0.020825035788379,2.53911270820442,67.3069140642803,671.250754866481,81.7114725373339,0.019523790914464,2.65372196422153
7,6.990622,24.5,24.539055,23.4,24.174631,90.095673,NaN,9.694954,NaN,44.24754,400,400.140808,25,32.74374,11.204795,72.637321,50.018963,401.374542,398.911407,400.416962,4228.954102,9.312791,9.574328,65.759377,58.484959,18.424816,83.710426,53.621918,31.314224,44.844547,14.949982,25.101326,44.751156,44.480793,87.997681,NaN,145.072952,609.42143898422,2.42904997531396,0.0701704974284067,1.87090431170416,13.3474631076577,692.946577724874,2.48955057209381,0.0208150914764076,2.53959982203526,67.3217397702701,671.226426256148,81.7128040839384,0.0195150859980237,2.65432803902371
7,6.993027,24.5,24.544762,23.4,24.163395,90.134232,NaN,9.696796,NaN,44.224495,400,400.11499,25,32.741863,11.191475,72.595764,50.015301,401.222046,398.724701,400.223877,4230.864258,9.304568,9.572766,65.792854,58.470219,18.42749,83.706642,53.622364,31.293976,44.857567,14.953104,25.089155,44.81245,44.51889,87.981705,NaN,145.363083,609.39142054626,2.42889226398685,0.0701383472528133,1.87100693079275,13.3599171536897,693.025819257522,2.4897360090147,0.0208137798086992,2.53954497669095,67.3334758373474,671.181595891815,81.7042304862054,0.0195066181016375,2.65498711629469
7,6.996439,24.5,24.550459,23.4,24.156929,90.201294,NaN,9.701886,NaN,44.171291,400,400.073486,25,32.737041,11.187215,72.347221,50.015301,401.222046,398.724701,400.223877,4230.864258,9.304568,9.572766,65.793335,58.464294,18.445787,83.707985,53.606834,31.293976,44.857567,14.953104,25.089155,44.81245,44.51889,87.981705,NaN,145.363083,609.366555409983,2.42872816213425,0.0700961969102037,1.87115908074174,13.3775804274953,693.177478671731,2.49012079883896,0.0208166795406011,2.5392083021759,67.3451892947252,671.134474901923,81.6947862278988,0.0194980219083967,2.65566262290917
7,6.998342,24.5,24.557697,23.4,24.148172,90.249458,NaN,9.703787,NaN,44.101387,400,400.045166,25,32.733051,11.178803,72.132271,50.015301,401.210236,398.769409,400.273315,4231.202148,9.304849,9.570312,65.833473,58.47451,18.446335,83.706917,53.601074,31.29953,44.995338,14.955167,25.070873,44.793297,44.550293,87.986153,NaN,145.999893,609.343047122162,2.428604230532,0.0700708427050288,1.87124055630644,13.3874291363307,693.276115934865,2.49035078358098,0.0208149067926416,2.53914695312745,67.3600682169009,671.104607849983,81.6940906517073,0.0194889578398122,2.65631160714022
7,7.002735,24.5,24.56426,23.4,24.151279,90.266495,NaN,9.70818,NaN,44.045784,400,400.136505,25,32.722485,11.178281,72.015976,50.015301,401.198273,398.747528,400.235352,4233.714844,9.302398,9.570717,65.864555,58.454922,18.424879,83.729332,53.634468,31.29915,45.013256,14.951831,25.052477,44.914196,44.57616,87.974106,NaN,146.128693,609.332416636938,2.4284649717065,0.0700207922533961,1.87144437354908,13.4101569500537,693.297930047501,2.49037322420797,0.0208093807135575,2.53935372047348,67.3735567143142,671.067980686469,81.6898713629059,0.0194801538724612,2.65696786748567
7,7.004,24.5,24.569477,23.4,24.160629,90.282455,NaN,9.711264,NaN,44.003189,400,400.103607,25,32.717728,11.174024,72.066101,50.015301,401.198273,398.747528,400.235352,4233.714844,9.302398,9.570717,65.917702,58.477573,18.399006,83.740387,53.652065,31.29915,45.013256,14.951831,25.052477,44.914196,44.57616,87.974106,NaN,146.128693,609.345179160455,2.4284781083789,0.0700094470045949,1.87150869127574,13.4166996585353,693.321411518252,2.49040796669288,0.0208053460681994,2.53949422362997,67.3842769351169,671.08280386731,81.7030561728902,0.0194758713523068,2.65718072366694
7,7.007559,24.5,24.577826,23.4,24.156153,90.308144,NaN,9.715455,NaN,43.969025,400,400.170868,25,32.713482,11.180981,72.088913,50.015301,401.438812,399.028809,400.508881,4234.133301,9.303761,9.561558,65.948677,58.494656,18.456934,83.794304,53.672634,31.29044,44.921337,14.933931,25.052065,44.929913,44.643036,87.958504,NaN,146.362259,609.323476704261,2.42832133122838,0.0699664306638566,1.87166927943415,13.4351024942764,693.359371527479,2.49046462531716,0.020798915140737,2.53971752730727,67.4014294275059,671.043427143112,81.7004126734118,0.0194651270133931,2.65796600852863
7,7.007559,24.5,24.577826,23.4,24.152567,90.317284,NaN,9.715455,NaN,43.966343,400,400.263763,25,32.705048,11.201887,72.074142,50.015301,401.308838,398.877441,400.328491,4236.347656,9.295711,9.557402,65.958664,58.394115,18.430666,83.787918,53.705418,31.295822,45.027206,14.902044,25.059477,44.91523,44.660522,87.959114,NaN,146.52597,609.31676490246,2.4282987557041,0.0699651350878575,1.87166691728855,13.4351024942764,693.382584134042,2.49052849048317,0.0208002597444153,2.53962746323484,67.4014294275059,671.035416243048,81.697398784265,0.019464632478142,2.65802252160035
7,7.009329,24.5,24.586182,23.4,24.149462,90.330788,NaN,9.719069,NaN,43.976971,400,400.233398,25,32.693672,11.213981,72.181915,50.015301,401.308838,398.877441,400.328491,4236.347656,9.295711,9.557402,65.926697,58.410313,18.320076,83.78389,53.743526,31.295822,45.027206,14.902044,25.059477,44.91523,44.660522,87.959114,NaN,146.52597,609.304324626556,2.42821526394511,0.0699434400630971,1.87174626340313,13.4442522233573,693.389583137446,2.49049993753282,0.0207920329409576,2.53997113779909,67.4185919161058,671.022049938984,81.7045568060262,0.0194554932816535,2.65862565528859
7,7.011928,24.5,24.59289,23.4,24.149462,90.330788,NaN,9.722851,NaN,43.976971,400,400.233398,25,32.693672,11.197076,72.294853,50.015301,401.304138,398.892975,400.345947,4236.615234,9.293173,9.563887,65.918518,58.469704,18.360645,83.780746,53.76915,31.302992,45.025166,14.856842,25.081097,44.956684,44.579651,88.034286,NaN,146.595779,609.29459003491,2.42812138900907,0.0699132495113463,1.87186581557705,13.4576842466541,693.367664404,2.49040127129881,0.0207838384342713,2.5403541192285,67.4323663851301,671.001785976852,81.7067194260994,0.0194475725979865,2.65917762981396
7,7.015023,24.5,24.600996,23.4,24.135593,90.300354,NaN,9.726899,NaN,43.971493,400,400.183929,25,32.695404,11.194201,72.222473,50.015301,401.400421,398.986237,400.405945,4239.799805,9.300352,9.564781,65.920906,58.437614,18.395164,83.781792,53.779816,31.309334,45.016674,14.832888,25.07251,44.981243,44.623123,88.008743,0,146.654785,609.257033008371,2.4279222960727,0.0698723181530652,1.87199925057033,13.4736748840403,693.263837762701,2.49006927783244,0.0207694640264208,2.54111891787461,67.4490077936727,670.946896952711,81.697907060926,0.0194361306137834,2.66006090170347
7,7.015508,24.5,24.60705,23.4,24.122274,90.257317,NaN,9.726471,NaN,43.953602,400,400.183228,25,32.694118,11.193286,72.063942,50.015301,401.400421,398.986237,400.405945,4239.799805,9.300352,9.564781,65.935349,58.41066,18.361227,83.781036,53.723328,31.309334,45.016674,14.832888,25.07251,44.981243,44.623123,88.008743,0,146.654785,609.230282256496,2.42782091214384,0.0698618826487238,1.87201297151065,13.4761802151161,693.134647434326,2.48967921519845,0.0207557420034733,2.54189386485534,67.4614338103967,670.922685452725,81.6976402462654,0.0194286248533833,2.66060237636909
