P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.018978,24.5,24.614853,23.4,24.117424,90.236488,NaN,9.729279,NaN,43.933998,400,400.244598,25,32.699123,11.184059,72.069199,50.02039,401.377441,399.022827,400.415283,4238.828613,9.299805,9.56444,65.947838,58.370182,18.266809,83.812553,53.775749,31.324125,45.109509,14.837457,25.043447,44.946476,44.762886,87.938469,0,146.652359,609.208196151319,2.42766509111595,0.0698199007498719,1.87216975557792,13.4941012299901,693.056138835889,2.4894186202587,0.0207431574854342,2.54255009480543,67.4774463122827,670.882549185025,81.6939455657771,0.0194184047293958,2.66136462801099
7,7.0214,24.5,24.621918,23.4,24.119892,90.230667,NaN,9.733348,NaN,43.919231,400,400.272095,25,32.726345,11.171393,72.283379,50.02039,401.377441,399.022827,400.415283,4238.828613,9.299805,9.56444,65.954933,58.386784,18.224482,83.822289,53.746777,31.324125,45.109509,14.837457,25.043447,44.946476,44.762886,87.938469,0,146.652359,609.203736894356,2.42759321557137,0.0697927341488209,1.87228300293699,13.5066059172221,693.01818526027,2.48927385512899,0.0207336871056101,2.54301487374774,67.4919410759893,670.870760742515,81.6998296537816,0.0194106708044768,2.66188061792937
7,7.023,24.5,24.629311,23.4,24.111263,90.234879,NaN,9.735244,NaN,43.884579,400,400.264038,25,32.738029,11.16329,72.348854,50.02039,401.37677,399.03656,400.374847,4239.45459,9.295045,9.564615,65.94326,58.271252,18.215919,83.835083,53.762497,31.33849,45.091049,14.809963,25.052113,44.960049,44.787434,87.941467,0,146.550034,609.181581478633,2.42748112549266,0.0697710956092925,1.87235130101274,13.5148649073284,693.004662783285,2.48919446834185,0.0207252988349243,2.54339839866248,67.5071054264167,670.845332548026,81.7010712937592,0.0194017749412841,2.66251443304818
7,7.023942,24.5,24.635908,23.4,24.101648,90.274635,NaN,9.736408,NaN,43.84306,400,400.167114,25,32.747585,11.170921,72.287971,50.02039,401.113007,398.812744,400.174683,4240.484863,9.288267,9.556855,65.935982,58.25882,18.224571,83.868202,53.684837,31.314425,45.149296,14.820995,25.011206,45.045212,44.748238,87.997498,0,146.677643,609.160045970336,2.42738656987225,0.0697567238278703,1.87238866395295,13.5197267388322,693.084154712772,2.4893755891671,0.0207231172671086,2.54337946873944,67.5206341507639,670.824576071174,81.7029088104505,0.0193939603750374,2.66306673134987
7,7.025928,24.5,24.641251,23.4,24.087582,90.293503,NaN,9.738272,NaN,43.794518,400,400.097656,25,32.767677,11.171264,72.236465,50.02039,401.113007,398.812744,400.174683,4240.484863,9.288267,9.556855,65.846596,58.249973,18.250835,83.89846,53.737213,31.314425,45.149296,14.820995,25.011206,45.045212,44.748238,87.997498,0,146.677643,609.126258813965,2.42722630437472,0.0697286737053441,1.87247146687567,13.5299752669396,693.114636224361,2.48942899677955,0.0207193897444872,2.54349780769396,67.5315892522273,670.778066181069,81.6932493170894,0.0193858026112628,2.66372720123238
7,7.028869,24.5,24.648241,23.4,24.074125,90.294731,NaN,9.741945,NaN,43.74094,400,400.200745,25,32.79055,11.15386,72.305244,50.02039,401.473419,399.119934,400.540588,4241.01709,9.310502,9.566898,65.807182,58.242626,18.252022,83.897232,53.783249,31.311375,45.175369,14.772247,25.034126,44.997154,44.749786,88.00531,0,146.882294,609.090024925668,2.4270354245367,0.0696898208539227,1.87259890598762,13.5451480409708,693.094853075583,2.4893347234353,0.0207110646868943,2.54388790815445,67.5459186086882,670.723881816804,81.6831224743425,0.0193755452574891,2.66454490417474
7,7.028869,24.5,24.648241,23.4,24.071917,90.280769,NaN,9.741945,NaN,43.678459,400,400.287567,25,32.815338,11.126025,72.228668,50.02039,401.217896,398.889404,400.310272,4245.042969,9.313081,9.578294,65.75795,58.22636,18.235859,83.878502,53.727612,31.328079,45.206909,14.761828,25.020557,45.114845,44.835155,87.957428,0,147.035172,609.085890228807,2.42702151344445,0.0696890243565864,1.8725975263355,13.5451480409708,693.05933433345,2.48923699351555,0.0207090098181228,2.54402819189934,67.5459186086882,670.71894571341,81.6812699739279,0.0193752408411103,2.66458037635773
7,7.030613,24.5,24.654991,23.4,24.077686,90.265518,NaN,9.745101,NaN,43.647011,400,400.217834,25,32.826035,11.124738,72.082932,50.02039,401.217896,398.889404,400.310272,4245.042969,9.313081,9.578294,65.705231,58.208977,18.240234,83.871094,53.676613,31.328079,45.206909,14.761828,25.020557,45.114845,44.835155,87.957428,0,147.035172,609.090148327156,2.4269949541131,0.0696709580156115,1.87268174682028,13.5541432178339,692.998396488635,2.48903086218031,0.0206985550672696,2.54457100557793,67.5597530702688,670.722597593855,81.6925032364333,0.0193687919131351,2.66496856386316
7,7.032472,24.5,24.661921,23.4,24.080326,90.231583,NaN,9.74752,NaN,43.627205,400,400.215973,25,32.820713,11.139076,72.039696,50.02039,401.341248,398.947021,400.433716,4244.715332,9.328519,9.585797,65.75193,58.209476,18.271786,83.873337,53.674942,31.315157,45.293095,14.769939,24.98801,45.116856,44.859131,87.959404,0,147.225372,609.088115230721,2.42694454510065,0.0696504448358046,1.87276934242567,13.5637297284004,692.889292612667,2.4886911708849,0.020685133687646,2.54531423422281,67.5739534880441,670.718130225004,81.7009530092629,0.0193616682485169,2.66542635601527
7,7.03591,24.5,24.667263,23.4,24.080326,90.231583,NaN,9.7504,NaN,43.627205,400,400.215973,25,32.820713,11.15943,72.095695,50.031918,401.5578,399.152344,400.62442,4246.666016,9.315784,9.571276,65.832626,58.259426,18.277386,83.870682,53.64719,31.315762,45.244064,14.760156,24.981804,45.143429,44.888687,87.966324,0,147.291565,609.075210224032,2.42682058732679,0.0696107763765644,1.87292836377763,13.5814539200643,692.871752795809,2.48861249853979,0.0206786422526644,2.54562337484318,67.5848978516133,670.684485029245,81.6961380941526,0.0193543179928465,2.66599712814212
7,7.036971,24.5,24.674404,23.4,24.077982,90.246605,NaN,9.752705,NaN,43.614822,400,400.338806,25,32.816437,11.165038,72.08036,50.031918,401.5578,399.152344,400.62442,4246.666016,9.315784,9.571276,65.865685,58.266994,18.286636,83.8526,53.630112,31.315762,45.244064,14.760156,24.981804,45.143429,44.888687,87.966324,0,147.291565,609.06683685536,2.42676756972088,0.0695976970082853,1.87297601291819,13.5869224871694,692.886545542459,2.48861257679068,0.0206721807347063,2.54588448625666,67.5995251131008,670.679490001026,81.7047014632855,0.0193469610191648,2.66647231813655
7,7.037878,24.5,24.680876,23.4,24.068394,90.270897,NaN,9.753923,NaN,43.588943,400,400.391876,25,32.819122,11.176178,71.947418,50.031918,401.383911,398.975677,400.471375,4249.907715,9.312926,9.563134,65.790543,58.218307,18.32486,83.82457,53.620876,31.322943,45.27948,14.758484,24.94507,45.191471,44.877964,87.999321,0.132243782281876,147.27713,609.045473122943,2.42667445581276,0.0695837853140076,1.87301209904266,13.5915968311343,692.927140395423,2.48868747097761,0.0206679000490397,2.5460127840276,67.612779279055,670.658966888462,81.706465365071,0.019339311194858,2.66701883435726
7,7.038223,24.5,24.685917,23.4,24.050091,90.268044,NaN,9.754252,NaN,43.569344,400,400.28537,25,32.817528,11.179173,71.904045,50.031918,401.268372,398.823242,400.349609,4250.643555,9.321368,9.583637,65.671127,58.194973,18.404083,83.805382,53.642555,31.271465,45.324829,14.785765,24.902298,45.138531,44.86916,88.007141,0.137403011322022,147.479355,609.00989571736,2.42654667424221,0.0695732115665856,1.87301686311052,13.5933747174565,692.90332282116,2.48859326959989,0.0206613625564089,2.54633365089114,67.623101054625,670.623370294928,81.7004893163976,0.0193321468994096,2.66758685431163
7,7.040038,24.5,24.69232,23.4,24.034468,90.260963,NaN,9.757368,NaN,43.583584,400,400.188293,25,32.818333,11.198085,71.99733,50.031918,401.268372,398.823242,400.349609,4250.643555,9.321368,9.583637,65.669922,58.271755,18.441729,83.798332,53.659878,31.271465,45.324829,14.785765,24.902298,45.138531,44.86916,88.007141,0.137403011322022,147.479355,608.973815057427,2.42638278778791,0.0695466691245112,1.87309144136807,13.602726887311,692.86425804252,2.48844938038255,0.02065255282271,2.54677677060426,67.6362093285505,670.577591195634,81.6926933499325,0.0193230156300082,2.66831343832826
7,7.041929,24.5,24.697289,23.4,24.025509,90.280365,NaN,9.756392,NaN,43.598362,400,400.202789,25,32.819485,11.2051,72.182892,50.031918,401.302948,398.813751,400.37796,4248.461914,9.323532,9.575023,65.601631,58.311539,18.433218,83.781128,53.662231,31.28314,45.299675,14.78202,24.876394,45.192215,44.835632,88.066704,0.162854820489883,147.45047,608.949928423167,2.42625816450733,0.0695216654073311,1.87317368734201,13.6124687722094,692.897347209035,2.48851219381786,0.0206493839497044,2.54686742701763,67.6463801442771,670.542969751163,81.6869874986648,0.0193159878601582,2.66887149736545
7,7.046754,24.5,24.70417,23.4,24.017239,90.30143,NaN,9.762755,NaN,43.64259,400,400.149689,25,32.81955,11.201931,72.480499,50.031918,401.065369,398.593536,400.099457,4250.022461,9.312799,9.581005,65.567558,58.282124,18.436256,83.798294,53.662003,31.291229,45.33289,14.784098,24.868731,45.216415,44.864601,88.046104,0.205431878566742,147.496201,608.916301582685,2.4260321772928,0.0694631788839761,1.87339259173697,13.6373170387614,692.928395818729,2.4885585330481,0.0206441443795643,2.54705195002276,67.6604620030921,670.476070405757,81.671992729489,0.0193050917359722,2.66978355563391
7,7.049124,24.5,24.711847,23.4,24.004192,90.299957,NaN,9.765751,NaN,43.698479,400,400.01001,25,32.816387,11.202473,72.741562,50.031918,401.065369,398.593536,400.099457,4250.022461,9.312799,9.581005,65.56382,58.230003,18.447878,83.828964,53.659565,31.291229,45.33289,14.784098,24.868731,45.216415,44.864601,88.046104,0.205431878566742,147.496201,608.882948132789,2.42586454935329,0.0694312425454778,1.87349488146951,13.6495177068938,692.899422590445,2.48843522035308,0.0206346274309985,2.54751224656265,67.6761693820635,670.431409350058,81.6665028070758,0.0192947877218695,2.67058428802122
7,7.051294,24.5,24.717602,23.4,23.999174,90.292747,NaN,9.768215,NaN,43.750774,400,400.012512,25,32.811134,11.198629,72.570183,50.031918,401.237122,398.827332,400.321899,4249.786133,9.313397,9.579211,65.567833,58.218258,18.442055,83.816978,53.664883,31.294199,45.302887,14.768896,24.861614,45.267258,44.841141,88.075653,0.239704817533493,147.677963,608.86538606151,2.4257547544156,0.0694045134542736,1.87359274290707,13.6606861304526,692.862140070192,2.48829997222803,0.0206265977014948,2.54792000753617,67.6879418828486,670.403554432744,81.6644984231666,0.0192874136169923,2.67114421240224
7,7.053587,24.5,24.723774,23.4,23.988314,90.309448,NaN,9.773064,NaN,43.809669,400,400.067535,25,32.804825,11.189665,72.270638,50.031918,401.200317,398.764313,400.26593,4252.203125,9.318586,9.582613,65.618118,58.235386,18.449724,83.813301,53.670502,31.311718,45.379944,14.7843,24.827814,45.275005,44.859779,88.080498,0.290104180574417,147.72731,608.836413183341,2.42560370339071,0.069374285094185,1.87369296097515,13.6724848493395,692.884407204512,2.48832621494724,0.0206215855230979,2.54810783359977,67.7005651130602,670.361861362846,81.6579289151679,0.0192787804115687,2.67183202622659
7,7.055728,24.5,24.729708,23.4,23.980728,90.319832,NaN,9.77705,NaN,43.846352,400,400.061768,25,32.802711,11.205729,72.168106,50.031918,401.200317,398.764313,400.26593,4252.203125,9.318586,9.582613,65.645638,58.267754,18.438026,83.824303,53.712208,31.311718,45.379944,14.7843,24.827814,45.275005,44.859779,88.080498,0.290104180574417,147.72731,608.814143696478,2.42547877815604,0.0693469963878924,1.87378812481669,13.6834988935052,692.891362825645,2.48831168932258,0.0206159345421885,2.54834639846058,67.7126993409295,670.328974823212,81.6543123884027,0.0192709270271178,2.67244135771486
7,7.055728,24.5,24.729708,23.4,23.980728,90.319832,NaN,9.77705,NaN,43.846352,400,400.061768,25,32.802711,11.225794,72.358109,50.035931,401.147247,398.688538,400.168304,4251.093262,9.313745,9.582834,65.650429,58.234482,18.423439,83.813293,53.730255,31.322685,45.33984,14.79493,24.795673,45.317631,44.942593,88.050385,0.316205352544785,147.745361,608.814143696478,2.42547877815604,0.0693469963878924,1.87378812481669,13.6834988935052,692.891362825645,2.48831168932258,0.0206159345421885,2.54834639846058,67.7126993409295,670.328974823212,81.6543123884027,0.0192709270271178,2.67244135771486
7,7.057641,24.5,24.736067,23.4,23.971512,90.298576,NaN,9.779652,NaN,43.872574,400,399.990814,25,32.790329,11.227582,72.521301,50.035931,401.085266,398.610291,400.048584,4253.859375,9.312834,9.59339,65.55571,58.236584,18.415884,83.789963,53.74411,31.359503,45.438877,14.816162,24.762196,45.290039,44.937603,88.063568,0.333642154932022,147.534698,608.78967544644,2.42535178859567,0.0693217492189368,1.87387180851596,13.6933379423815,692.816279441626,2.48806904966425,0.0206051161783753,2.54893404878807,67.7257002053992,670.296170323027,81.651353747846,0.0192626649899474,2.67307719315634
7,7.059109,24.5,24.742485,23.4,23.959457,90.270615,NaN,9.78232,NaN,43.879322,400,399.944366,25,32.787128,11.202834,72.537224,50.035931,401.085266,398.610291,400.048584,4253.859375,9.312834,9.59339,65.443718,58.265999,18.447329,83.795235,53.74931,31.359503,45.438877,14.816162,24.762196,45.290039,44.937603,88.063568,0.333642154932022,147.534698,608.761559897598,2.42522291470507,0.0693005899743764,1.87393320590517,13.7008869088774,692.723881170379,2.48777843664674,0.0205932418889145,2.54959550020063,67.7388191452886,670.262805989142,81.6482769859399,0.0192543143827197,2.67372158827092
7,7.058277,24.5,24.747231,23.4,23.94523,90.252716,NaN,9.782569,NaN,43.893906,400,400.026154,25,32.796417,11.16978,72.478683,50.035931,401.416534,398.926025,400.360718,4257.355957,9.326054,9.603301,65.357971,58.318565,18.517933,83.79969,53.763443,31.337099,45.388451,14.772634,24.776114,45.382137,45.016495,88.021782,0.333827555179596,147.649048,608.738032055125,2.42516313109744,0.0693050001569416,1.87388624950681,13.69660861768,692.662615256531,2.48758296278911,0.0205848714771241,2.55005710135488,67.748518728064,670.250731612229,81.6507159711932,0.0192489176563619,2.67410562176026
7,7.056845,24.5,24.751734,23.4,23.930798,90.248093,NaN,9.780036,NaN,43.913834,400,400.157715,25,32.803116,11.144633,72.509926,50.035931,401.416534,398.926025,400.360718,4257.355957,9.326054,9.603301,65.40963,58.334106,18.491688,83.826134,53.791862,31.337099,45.388451,14.772634,24.776114,45.382137,45.016495,88.021782,0.333827555179596,147.649048,608.716380403315,2.42512366005729,0.0693162139334209,1.87381121515356,13.6892441494597,692.635993333139,2.48748420144333,0.0205787513161351,2.55036797893176,67.7577203887028,670.245393888082,81.655318914315,0.0192441758817955,2.67442499761613
7,7.054784,24.5,24.755981,23.4,23.911602,90.272766,NaN,9.77509,NaN,43.921513,400,400.178986,25,32.810539,11.136086,72.346947,50.035931,401.301331,398.807037,400.267456,4255.743652,9.311308,9.587404,65.468285,58.361725,18.475424,83.833572,53.813267,31.329418,45.383877,14.747637,24.763563,45.341461,45.039349,88.014206,0.299568384885788,147.797134,608.688172632048,2.42507680268028,0.069332929189841,1.87370411336415,13.6786429349394,692.684929358394,2.48759481067135,0.020577256253266,2.55036110411555,67.766397771873,670.236940577177,81.6583823493204,0.019239494709345,2.67475159635433
7,7.056316,24.5,24.760592,23.4,23.898321,90.287231,NaN,9.776749,NaN,43.899799,400,400.063446,25,32.819302,11.157302,71.939445,50.035931,401.143066,398.655945,400.118652,4254.183594,9.299817,9.581138,65.407997,58.37812,18.479853,83.824074,53.820332,31.307606,45.385994,14.773258,24.730598,45.310833,44.999435,88.047188,0.301989227533341,148.025848,608.657517586731,2.42493785486413,0.0693105821067483,1.87376790831342,13.6865233374385,692.706635580577,2.48762843156592,0.0205738197255325,2.55048097714785,67.7758176044039,670.196511023954,81.650027252556,0.0192324897573141,2.67533766603181
7,7.059727,24.5,24.764414,23.4,23.877018,90.289009,NaN,9.781324,NaN,43.872795,400,400.017181,25,32.828106,11.188456,71.75061,50.035931,401.143066,398.655945,400.118652,4254.183594,9.299817,9.581138,65.355865,58.401443,18.471315,83.78714,53.822403,31.307606,45.385994,14.773258,24.730598,45.310833,44.999435,88.047188,0.301989227533341,148.025848,608.604747784873,2.42468063608317,0.0692638333449938,1.87391493376138,13.704064533564,692.698582955629,2.48758464114736,0.0205694690631201,2.55068589706311,67.7836245850114,670.112602061607,81.6242725511718,0.019223581368724,2.67619803451188
7,7.060709,24.5,24.769712,23.4,23.848652,90.29567,NaN,9.783143,NaN,43.83987,400,400.077698,25,32.83223,11.218326,71.818771,50.035931,401.294312,398.768219,400.290649,4256.791992,9.313887,9.590321,65.357651,58.413658,18.531078,83.763039,53.805611,31.31587,45.332424,14.792223,24.70363,45.271835,45.035011,88.04351,0.348451465368271,148.083618,608.547890488944,2.42446630881048,0.0692423770553658,1.87394480421686,13.7091133470406,692.698123179631,2.48755339534576,0.0205640580580639,2.55092662563656,67.7944450072249,670.046748269473,81.6074409705355,0.0192143423349295,2.67701828219108
7,7.061307,24.5,24.773764,23.4,23.830742,90.318504,NaN,9.784257,NaN,43.820675,400,400.145294,25,32.836666,11.223905,72.05899,50.024006,401.325836,398.883118,400.351807,4259.345215,9.31489,9.590939,65.353722,58.39933,18.545511,83.697533,53.825169,31.320801,45.463974,14.792829,24.690071,45.404221,45.043991,88.050095,0.341578543186188,148.14502,608.512073219816,2.42433176688456,0.0692290836463539,1.87396272049084,13.7121876254349,692.743025353282,2.48765401224871,0.0205625323355599,2.55092712587048,67.8027194740187,670.006803474328,81.5984670898143,0.019207919810512,2.67756903812552
7,7.062123,24.5,24.7803,23.4,23.830742,90.318504,NaN,9.785926,NaN,43.820675,400,400.145294,25,32.836666,11.21164,72.064896,50.024006,401.325836,398.883118,400.351807,4259.345215,9.31489,9.590939,65.398193,58.382927,18.685162,83.675774,53.897911,31.320801,45.463974,14.792829,24.690071,45.404221,45.043991,88.050095,0.341578543186188,148.14502,608.508996029669,2.42430238483664,0.0692197462685454,1.87400087209318,13.7163823177079,692.721497967298,2.4875578155178,0.0205546527482643,2.55130916704679,67.8160642964597,670.008932336668,81.608854262458,0.0192016626422157,2.67796168129839
7,7.063913,24.5,24.782764,23.4,23.818161,90.284752,NaN,9.786411,NaN,43.805107,400,400.136139,25,32.855736,11.189313,71.926758,50.024006,401.280029,398.81308,400.295685,4258.32373,9.313323,9.585803,65.434776,58.348282,18.672564,83.687897,53.926987,31.321972,45.432991,14.816163,24.658764,45.350552,45.076633,88.043587,0.352356165647507,148.197968,608.478667509946,2.42415854547269,0.069194741554814,1.874077598011,13.7255826581601,692.627258298767,2.48728459248181,0.0205467145484654,2.55180367605807,67.8210944601224,669.962635673956,81.5951844858195,0.0191964042526504,2.6784616019205
7,7.064204,24.5,24.788015,23.4,23.805344,90.21402,NaN,9.790941,NaN,43.802223,400,400.118835,25,32.874718,11.156892,71.964432,50.024006,401.281952,398.870483,400.321075,4261.600098,9.313399,9.596551,65.391243,58.321743,18.673918,83.670586,53.92601,31.293344,45.39896,14.835748,24.625809,45.28743,45.102474,88.029495,0.378310114145279,148.250931,608.453549631485,2.42406718242793,0.0691867994953706,1.87408412333946,13.7270781935146,692.429404856688,2.48671046347712,0.0205299691732799,2.55284940501745,67.8318129244986,669.940303426878,81.5945565144707,0.0191899006830262,2.67895731203009
7,7.064774,24.5,24.792736,23.4,23.787663,90.158653,NaN,9.790104,NaN,43.805759,400,400.106873,25,32.876732,11.155273,72.116898,50.024006,401.281952,398.870483,400.321075,4261.600098,9.313399,9.596551,65.38102,58.315552,18.618633,83.679108,53.940697,31.293344,45.39896,14.835748,24.625809,45.28743,45.102474,88.029495,0.378310114145279,148.250931,608.418263042492,2.42393507152933,0.0691739167779282,1.87410106582332,13.7300074610383,692.272442826004,2.48625179489683,0.0205161216415458,2.55370808168902,67.8414480820205,669.902496193828,81.5873775347127,0.0191829639745364,2.67953626350703
7,7.066367,24.5,24.797331,23.4,23.778439,90.142876,NaN,9.792942,NaN,43.830647,400,400.118622,25,32.876095,11.167791,72.074211,50.024006,401.257507,398.82074,400.305878,4263.030762,9.314882,9.587595,65.366943,58.329872,18.616432,83.714935,53.935757,31.306776,45.495857,14.857815,24.597258,45.35725,45.108292,88.053864,0.379085302352905,148.087204,608.394963839926,2.42381950038425,0.0691523891534801,1.87417062631978,13.7381930689634,692.216958475624,2.48607312832382,0.0205082621973792,2.55414535057074,67.85082475862,669.870312179586,81.5821162743745,0.0191764985689595,2.68006581397549
7,7.067951,24.5,24.804207,23.4,23.774101,90.157349,NaN,9.797718,NaN,43.85957,400,400.110199,25,32.871067,11.176688,71.975197,50.024006,401.104126,398.740997,400.175507,4268.019531,9.309979,9.593022,65.374626,58.30492,18.655403,83.730484,53.945118,31.302347,45.471222,14.842612,24.609461,45.363567,45.105026,88.056282,0.405480176210403,147.960815,608.38085428492,2.42373509647992,0.0691327319267424,1.87424248723143,13.7463310815219,692.231188702982,2.48607348851665,0.020502120153963,2.55439891048142,67.8648536613871,669.853554341705,81.5859643505008,0.0191687609234415,2.68062306965707
7,7.068274,24.5,24.807697,23.4,23.760056,90.120728,NaN,9.797079,NaN,43.863094,400,400.070801,25,32.850872,11.200194,72.164337,50.024006,401.104126,398.740997,400.175507,4268.019531,9.309979,9.593022,65.386894,58.322678,18.629375,83.759567,53.982918,31.302347,45.471222,14.842612,24.609461,45.363567,45.105026,88.056282,0.405480176210403,147.960815,608.353311038517,2.42363481227744,0.0691239872054876,1.87424999888824,13.7479903722958,692.12608757874,2.48576449298581,0.0204925199102915,2.55499213008388,67.8719730872472,669.824669205324,81.5803169076052,0.0191635804655284,2.68105949708081
7,7.068274,24.5,24.807697,23.4,23.745277,90.107239,NaN,9.797079,NaN,43.889793,400,400.062103,25,32.821491,11.201001,72.39769,50.024006,401.234528,398.816345,400.293335,4266.467285,9.317794,9.587047,65.405594,58.41256,18.758612,83.781235,53.986748,31.272858,45.512123,14.828025,24.616825,45.410114,45.233124,87.991661,0.39894437789917,148.081192,608.325611556939,2.4235415174549,0.0691186668856376,1.87424199776168,13.7479903722958,692.091622326876,2.48566961638521,0.0204905299354545,2.55513493905217,67.8719730872472,669.791575279304,81.5679738813971,0.0191615428189173,2.681308810375
7,7.068131,24.5,24.81147,23.4,23.734003,90.116997,NaN,9.796417,NaN,43.89769,400,400.109528,25,32.796707,11.197455,72.512329,50.024006,401.342255,398.941406,400.392944,4270.057617,9.322305,9.603019,65.385208,58.432739,18.790854,83.763412,53.992554,31.289112,45.491344,14.851775,24.588154,45.438305,45.222427,87.995544,0.376215219497681,148.216019,608.305021495416,2.42347549399267,0.0691162410761309,1.87422920202276,13.7472557705852,692.104066160305,2.48568259142696,0.0204874308885995,2.55525504246194,67.8796689711775,669.775384355373,81.5674806748466,0.0191568694405271,2.68166798267952
7,7.068365,24.5,24.816311,23.4,23.731848,90.148285,NaN,9.795887,NaN,43.915516,400,400.165741,25,32.772457,11.20248,72.506943,50.024006,401.342255,398.941406,400.392944,4270.057617,9.322305,9.603019,65.408447,58.354992,18.772266,83.757263,53.973801,31.289112,45.491344,14.851775,24.588154,45.438305,45.222427,87.995544,0.376215219497681,148.216019,608.300098692994,2.42345346483047,0.0691127931319646,1.87423901968886,13.7484578404082,692.167992107272,2.48583125879409,0.0204862242551117,2.55521034418564,67.8895419920387,669.776842862918,81.5751392468612,0.0191522438380132,2.68196127089911
7,7.067641,24.5,24.819763,23.4,23.727034,90.182434,NaN,9.795104,NaN,43.939579,400,400.157104,25,32.760483,11.21892,72.463257,50.021099,401.25351,398.836304,400.249878,4267.912109,9.319136,9.597621,65.438492,58.434151,18.857967,83.765602,53.969109,31.300085,45.521667,14.891557,24.555374,45.418655,45.197594,88.026649,0.377748847007752,148.353256,608.293810853462,2.42344914039239,0.0691193278939039,1.87420245286929,13.7447385207664,692.243826976617,2.48602052376783,0.0204871094743674,2.55505338477514,67.8965813191815,669.781919689275,81.5821054001372,0.0191491950515216,2.68213995846816
7,7.069098,24.5,24.824596,23.4,23.716928,90.210968,NaN,9.797111,NaN,43.974907,400,400.137573,25,32.750401,11.231218,72.473671,50.021099,401.330322,399.006042,400.343811,4266.73291,9.31161,9.599751,65.455826,58.364388,18.92,83.721542,53.98243,31.297167,45.55975,14.930088,24.512794,45.443699,45.275993,87.994186,0.370770037174225,148.470032,608.26936590849,2.42333288100749,0.0690990526378387,1.87426540292176,13.7522231085428,692.300749703868,2.48614993651437,0.0204855069127196,2.55503760389766,67.9064355472249,669.749932226662,81.5772839837396,0.0191425217364507,2.68268566674561
7,7.068336,24.5,24.826647,23.4,23.709347,90.233086,NaN,9.794961,NaN,43.981445,400,400.114807,25,32.743206,11.219302,72.437515,50.021099,401.330322,399.006042,400.343811,4266.73291,9.31161,9.599751,65.418808,58.342716,18.866955,83.724678,53.998783,31.297167,45.55975,14.930088,24.512794,45.443699,45.275993,87.994186,0.370770037174225,148.470032,608.25803614395,2.42331245344847,0.0691050230046294,1.87422556366901,13.7483088675358,692.350480128283,2.4862752316996,0.0204863018706262,2.55492531720309,67.9106169899673,669.746611901582,81.5790611898249,0.0191403215923525,2.68283983987934
7,7.069575,24.5,24.830816,23.4,23.703218,90.235123,NaN,9.798173,NaN,43.97802,400,400.103455,25,32.74432,11.181495,72.483398,50.021099,401.270905,398.835938,400.240814,4270.022949,9.335211,9.606696,65.3619,58.344292,18.878674,83.69088,54.014507,31.2988,45.450562,14.973433,24.471197,45.371529,45.348324,87.964729,0.371919840574265,148.557892,608.241867354595,2.42322914751847,0.0690886716982254,1.87428046467199,13.7546732034504,692.341903104361,2.48622812787326,0.0204815939561825,2.55514999530438,67.9191156693742,669.725039424861,81.5771495955166,0.0191349382009779,2.68326557554429
7,7.070271,24.5,24.834126,23.4,23.688959,90.199409,NaN,9.800055,NaN,43.977314,400,400.097321,25,32.743702,11.145479,72.585686,50.021099,401.270905,398.835938,400.240814,4270.022949,9.335211,9.606696,65.235344,58.366718,18.897102,83.680893,54.01329,31.2988,45.450562,14.973433,24.471197,45.371529,45.348324,87.964729,0.371919840574265,148.557892,608.212511535731,2.42311405779132,0.0690755947404492,1.87430556428794,13.7582479660271,692.239691231849,2.48592818409268,0.0204723556174566,2.55572335096477,67.9258624769087,669.69054721427,81.5691628882911,0.019129596421196,2.68373552033495
7,7.070801,24.5,24.837746,23.4,23.664904,90.151711,NaN,9.800238,NaN,44.001713,400,400.087097,25,32.73415,11.158209,72.597221,50.021099,401.173584,398.82605,400.166809,4272.09082,9.319867,9.60915,65.189423,58.368683,18.913559,83.688278,53.968132,31.30069,45.437916,14.979684,24.477846,45.486755,45.287178,88.003502,0.372434824705124,148.625305,608.165421483282,2.42294308048487,0.0690608865215154,1.87431773326805,13.7609699531699,692.105788220574,2.48553924381238,0.0204609765443419,2.55644419272107,67.9332403858911,669.636823222047,81.554470845484,0.0191227706262158,2.68437166899778
7,7.071058,24.5,24.841545,23.4,23.664904,90.151711,NaN,9.80071,NaN,44.001713,400,400.087097,25,32.73415,11.19331,72.618393,50.021099,401.363831,398.943573,400.318939,4272.865234,9.336008,9.61382,65.170395,58.427006,18.915413,83.717239,53.958496,31.306137,45.545868,15.004871,24.458282,45.527248,45.261364,88.039108,0.37667915225029,148.607254,608.164449814601,2.42293382725753,0.0690579545015501,1.87432981804358,13.7622898059827,692.093205424065,2.48548321584824,0.0204564162710299,2.55666965208443,67.940982243864,669.640805114053,81.5615422063015,0.0191193239599172,2.68458104472733
7,7.071104,24.5,24.843729,23.4,23.650415,90.116745,NaN,9.800383,NaN,44.022102,400,400.140198,25,32.724819,11.195606,72.634613,50.021099,401.254028,398.894623,400.231323,4273.124512,9.330921,9.623484,65.135521,58.393501,18.91585,83.65538,53.948574,31.309719,45.594112,15.037569,24.425863,45.544605,45.289753,88.021553,0.365897089242935,148.642181,608.137118755008,2.42284067362049,0.0690522129067488,1.87432434802796,13.7625260404964,691.996563250832,2.48520489656663,0.0204486372805802,2.55717231300573,67.94543254272,669.611938029772,81.5540027603261,0.0191154255056207,2.68493848166876
7,7.072789,24.5,24.84729,23.4,23.639271,90.131477,NaN,9.800753,NaN,44.035603,400,400.173279,25,32.722176,11.206368,72.538597,50.021099,401.254028,398.894623,400.231323,4273.124512,9.330921,9.623484,65.094353,58.358017,18.905344,83.638992,53.949493,31.309719,45.594112,15.037569,24.425863,45.544605,45.289753,88.021553,0.365897089242935,148.642181,608.109858249186,2.42270962738639,0.0690289834198292,1.87439779179921,13.771178632642,692.022432656979,2.48525606459561,0.0204465377905312,2.55722672798785,67.9526880991351,669.572261983514,81.54446641765,0.0191095249805259,2.68546561176406
7,7.074104,24.5,24.8521,23.4,23.626909,90.152985,NaN,9.803246,NaN,44.013809,400,400.085876,25,32.722389,11.206643,72.495377,50.023048,401.035156,398.547577,399.979889,4277.384766,9.330863,9.610013,65.03019,58.472618,18.893984,83.685471,53.962414,31.308365,45.586281,15.070066,24.417086,45.48967,45.327721,88.010773,0.396918773651123,148.654205,608.081712153941,2.42258420875746,0.0690095422028097,1.87445326000299,13.7779301932107,692.061493287988,2.48533651352499,0.0204439404051419,2.5572830199146,67.9624872572384,669.536967106211,81.5384036960237,0.0191026829567078,2.68603892433609
7,7.075123,24.5,24.856176,23.4,23.612017,90.180794,NaN,9.805308,NaN,43.98769,400,399.979889,25,32.718456,11.207479,72.27005,50.023048,401.035156,398.547577,399.979889,4277.384766,9.330863,9.610013,65.010117,58.380836,18.931631,83.688843,53.974724,31.308365,45.586281,15.070066,24.417086,45.48967,45.327721,88.010773,0.396918773651123,148.654205,608.049941862995,2.42245346249372,0.068992568843799,1.87449354482998,13.7831613745317,692.119103201889,2.48547214477589,0.0204431534096544,2.55722845900915,67.9707899587192,669.498378433129,81.5300387262608,0.0190963525051783,2.68659167646152
7,7.07515,24.5,24.859097,23.4,23.584257,90.207489,NaN,9.807537,NaN,43.944618,400,399.998749,25,32.728222,11.226072,71.969055,50.023048,401.170044,398.762085,400.145721,4276.944336,9.321856,9.607574,65.007027,58.371975,18.976339,83.723061,54.008408,31.276594,45.457756,15.080293,24.410471,45.513615,45.305786,88.03598,0.404135197401047,148.891357,607.997803911948,2.42227713715049,0.0689822669983471,1.87448052265549,13.7832999753138,692.177692230543,2.48561695933109,0.0204435869357218,2.55711732963281,67.9767393261878,669.441417962456,81.5131404186246,0.019090012999818,2.687212749126
7,7.074538,24.5,24.863438,23.4,23.564369,90.186096,NaN,9.806917,NaN,43.90794,400,400.013,25,32.74432,11.247551,71.838959,50.023048,401.170044,398.762085,400.145721,4276.944336,9.321856,9.607574,65.048065,58.372818,19.012377,83.742439,54.019684,31.276594,45.457756,15.080293,24.410471,45.513615,45.305786,88.03598,0.404135197401047,148.891357,607.962841614565,2.42217353732041,0.0689820787697006,1.87444146785973,13.7801582618106,692.108603200488,2.48540239358012,0.0204352302663594,2.55760332051123,67.9855799167365,669.41296081963,81.5089450790844,0.019084051940577,2.68770609892803
7,7.07491,24.5,24.865759,23.4,23.562708,90.18457,NaN,9.80726,NaN,43.866638,400,400.002197,25,32.754414,11.271071,71.866951,50.023048,401.235565,398.790955,400.204956,4276.366699,9.328312,9.606075,65.071884,58.367905,19.036692,83.745911,54.036861,31.281181,45.495628,15.116949,24.37612,45.504517,45.351673,88.023666,0.394217044115066,149.11647,607.95831961186,2.42214964880454,0.0689772422555345,1.87445816704288,13.7820679546846,692.097009285618,2.48535743075528,0.0204322240501501,2.55775759041007,67.9903062335987,669.408917639413,81.5108595725888,0.0190815531022579,2.68788428571145
7,7.07491,24.5,24.865759,23.4,23.564064,90.151695,NaN,9.80726,NaN,43.796059,400,399.938477,25,32.751316,11.296317,71.908028,50.023048,400.963837,398.580902,399.953735,4277.54248,9.31812,9.604184,65.083817,58.316845,19.080441,83.754532,54.037933,31.293568,45.500065,15.115282,24.388489,45.515911,45.363796,88.026031,0.39529949426651,149.17424,607.960861377605,2.42215821520519,0.06897773053052,1.87445886008873,13.7820679546846,692.012917224763,2.48512597503238,0.0204273760419236,2.55810936708451,67.9903062335987,669.411955811258,81.5119898984158,0.0190817400977554,2.68786095898558
7,7.074635,24.5,24.869497,23.4,23.551062,90.095398,NaN,9.807921,NaN,43.758247,400,399.848724,25,32.744427,11.289865,71.97023,50.023048,401.096252,398.680054,400.084015,4282.598633,9.327739,9.610179,65.049706,58.348106,19.080708,83.723152,54.00919,31.29088,45.512184,15.132569,24.375731,45.494659,45.32209,88.066376,0.405498743057251,149.165817,607.937531131985,2.42208597781727,0.0689761816677559,1.87443924687748,13.7806562264972,691.856478449409,2.48467432601512,0.0204145914869377,2.55893686770571,67.9979173289584,669.393467869844,81.5106183322226,0.0190769795518466,2.68824002781934
7,7.07763,24.5,24.872906,23.4,23.525684,90.066437,NaN,9.811722,NaN,43.733528,400,399.876617,25,32.740597,11.290881,72.158707,50.023048,401.096252,398.680054,400.084015,4282.598633,9.327739,9.610179,65.039948,58.37225,19.079561,83.684128,53.98909,31.29088,45.512184,15.132569,24.375731,45.494659,45.32209,88.066376,0.405498743057251,149.165817,607.878615241283,2.42181779143915,0.0689329352577848,1.87456779692341,13.7960290511824,691.771041140225,2.48441995554585,0.0204062331527317,2.5594528814866,68.0048577831664,669.304858319418,81.4826851683081,0.0190682229879982,2.6891384482934
7,7.077983,24.5,24.875198,23.4,23.510513,90.035126,NaN,9.815424,NaN,43.718948,400,399.961823,25,32.739975,11.289024,72.226685,50.023048,401.213562,398.828979,400.222656,4280.585938,9.327335,9.610906,65.052505,58.360165,19.087242,83.654076,54.013008,31.285761,45.551842,15.157768,24.367012,45.56234,45.289726,88.086372,0.416694223880768,149.081543,607.848838512585,2.4217092192868,0.0689234546695595,1.87457685768826,13.7978406240445,691.68327843519,2.48416544351235,0.0203988647613962,2.55992867095871,68.009523711232,669.270725532848,81.4733718693319,0.0190639021712351,2.68954738517873
7,7.078765,24.5,24.878551,23.4,23.510513,90.035126,NaN,9.816669,NaN,43.718948,400,399.961823,25,32.739975,11.297101,72.170128,50.023048,401.213562,398.828979,400.222656,4280.585938,9.327335,9.610906,65.080627,58.309227,19.083092,83.564499,53.947872,31.285761,45.551842,15.157768,24.367012,45.56234,45.289726,88.086372,0.416694223880768,149.081543,607.845874972318,2.42168106250128,0.0689145551446867,1.87461381941878,13.8018535595554,691.672132066892,2.48411592211603,0.0203948500500053,2.56012964189895,68.0163489819997,669.267131972918,81.4769789402008,0.019060434631298,2.68978833669594
7,7.079415,24.5,24.881781,23.4,23.508497,90.032928,NaN,9.818191,NaN,43.735466,400,400.000641,25,32.748665,11.307286,72.097748,50.023621,401.111481,398.633392,400.085083,4283.867676,9.349471,9.628745,65.097435,58.282555,19.044662,83.658791,53.950405,31.276428,45.581303,15.162764,24.36418,45.515072,45.351658,88.062172,0.407283037900925,149.045425,607.839632288642,2.42164492050812,0.0689064334776077,1.87464353919458,13.8051888710153,691.655765474293,2.48405272150544,0.0203906588568136,2.56034716140006,68.0229232226983,669.260470955061,81.47926461381,0.0190568982556598,2.69004522917085
7,7.080001,24.5,24.884531,23.4,23.504084,90.080315,NaN,9.816808,NaN,43.758781,400,399.970062,25,32.737469,11.317783,72.132515,50.023621,401.007324,398.574829,400.024292,4285.96875,9.336598,9.621491,65.057434,58.32119,19.01338,83.673775,53.92038,31.257738,45.52589,15.193185,24.33271,45.517719,45.370304,88.061966,0.402920216321945,149.15979,607.82913838418,2.42159593594233,0.0688981782521876,1.87466904594934,13.8081955890489,691.767943678308,2.4843461364851,0.0203943648257984,2.55999862395004,68.0285199801348,669.248339784184,81.4788097326826,0.0190534905145566,2.6903139620387
7,7.080049,24.5,24.8867,23.4,23.501465,90.130211,NaN,9.818174,NaN,43.739323,400,399.904114,25,32.719341,11.32379,71.981712,50.023621,401.007324,398.574829,400.024292,4285.96875,9.336598,9.621491,65.062088,58.352032,19.027277,83.622192,53.915283,31.257738,45.52589,15.193185,24.33271,45.517719,45.370304,88.061966,0.402920216321945,149.15979,607.824046684712,2.42157765730948,0.0688966893512476,1.87467001224201,13.8084418649887,691.888463198437,2.4846657339621,0.0203991331989029,2.55958938692167,68.0329339669315,669.245990091977,81.4811344478761,0.0190512474820576,2.69047016636439
7,7.080323,24.5,24.891186,23.4,23.496868,90.160568,NaN,9.817953,NaN,43.71764,400,399.920746,25,32.713306,11.321216,71.882477,50.023621,401.127228,398.66272,400.161316,4283.768555,9.344299,9.626055,65.094025,58.339577,19.051287,83.607758,53.931126,31.256935,45.543537,15.203388,24.332815,45.524929,45.442219,88.017647,0.399482667446136,149.233231,607.814390171843,2.4215387419236,0.0688919177288924,1.87468068550354,13.80984766658,691.951272952935,2.48481343443991,0.0203982448752825,2.55953009044999,68.0420622066071,669.240734737712,81.4857957988769,0.0190465852503317,2.69079638187116
7,7.079818,24.5,24.893486,23.4,23.487127,90.207146,NaN,9.81975,NaN,43.727833,400,399.975098,25,32.711212,11.334592,72.010818,50.023621,401.127228,398.66272,400.161316,4283.768555,9.344299,9.626055,65.107407,58.31649,19.046476,83.59008,53.99379,31.256935,45.543537,15.203388,24.332815,45.524929,45.442219,88.017647,0.399482667446136,149.233231,607.79804346966,2.42149536437098,0.0688941547612791,1.87465196318615,13.807256650732,692.062851848179,2.48510761793966,0.0204023623604739,2.55916613236056,68.0467418313957,669.229731901008,81.4850984132757,0.0190436842811782,2.691028029148
7,7.082264,24.5,24.895071,23.4,23.474075,90.248672,NaN,9.820419,NaN,43.717133,400,400.033447,25,32.711147,11.332122,72.119537,50.023621,401.170868,398.747162,400.206543,4286.661621,9.343717,9.625289,65.052628,58.311405,19.03685,83.603455,53.957333,31.281939,45.556656,15.224426,24.322165,45.594624,45.430275,88.033546,0.404246360063553,149.262131,607.764300338131,2.42132481330561,0.0688616417729513,1.87476126843747,13.8198051346217,692.163861864057,2.48537669292847,0.0204065873584565,2.55881490106521,68.049966513818,669.172268151295,81.4660844225303,0.0190386157297889,2.69157452646257
7,7.084205,24.5,24.899035,23.4,23.464802,90.294556,NaN,9.821734,NaN,43.69828,400,400.048859,25,32.70578,11.299364,72.343971,50.023621,401.380432,398.919495,400.378723,4284.467285,9.353251,9.626839,64.955696,58.344658,19.041908,83.557655,53.996078,31.283115,45.565212,15.282126,24.26948,45.572063,45.395378,88.071808,0.419533044099808,149.321091,607.739553664525,2.42119633132338,0.0688362462250822,1.8748486384098,13.8297605907873,692.268131912295,2.48564134553301,0.0204086076602796,2.55855938162075,68.0580305950282,669.134252589925,81.45781002021,0.0190324452777807,2.69212256274656
7,7.084417,24.5,24.900532,23.4,23.459141,90.300415,NaN,9.819979,NaN,43.66214,400,400.101013,25,32.705231,11.284654,72.591011,50.023621,401.380432,398.919495,400.378723,4284.467285,9.353251,9.626839,64.907494,58.372723,19.010052,83.506989,54.006386,31.283115,45.565212,15.282126,24.26948,45.572063,45.395378,88.071808,0.419533044099808,149.321091,607.728135951527,2.42115291772067,0.0688318001211813,1.87485592034081,13.8308478242934,692.278164753983,2.48566054429692,0.0204076811785198,2.55858566157011,68.0610757345131,669.121706831641,81.4553588719867,0.0190302268414933,2.69231562356851
7,7.083961,24.5,24.903229,23.4,23.466492,90.235573,NaN,9.819771,NaN,43.620293,400,399.994537,25,32.700123,11.240223,72.820541,50.023621,401.028168,398.639954,400.048218,4283.995117,9.330003,9.61763,64.861763,58.383415,18.965961,83.472397,53.999069,31.315466,45.620216,15.299407,24.254625,45.569248,45.382065,88.081917,0.418101757764816,149.224777,607.743647654165,2.42121579636289,0.0688396266862857,1.87483790686708,13.8285092168689,692.103295656579,2.4851642250978,0.0203949050925961,2.55944128183059,68.0665615197609,669.149136708885,81.4695264796551,0.0190293096151248,2.69227444787563
7,7.083838,24.5,24.905716,23.4,23.469313,90.151161,NaN,9.819633,NaN,43.570694,400,399.93219,25,32.698048,11.209805,72.920074,50.023621,400.989868,398.558105,400.000732,4286.628418,9.340106,9.617348,64.81295,58.378441,18.946301,83.436516,54.064617,31.30691,45.607121,15.2967,24.266796,45.557949,45.351299,88.112274,0.408861070871353,149.265732,607.749403092906,2.42123805456421,0.0688420396352806,1.87483346065618,13.8278783892813,691.878949839008,2.48453282203053,0.0203794868303576,2.56050017430564,68.07161976183,669.161762381867,81.4778850665392,0.0190276845160298,2.69233496369073
7,7.085023,24.5,24.908689,23.4,23.454002,90.086243,NaN,9.821396,NaN,43.510303,400,399.868134,25,32.696632,11.212887,72.847771,50.023621,400.989868,398.558105,400.000732,4286.628418,9.340106,9.617348,64.784599,58.383499,18.944799,83.523743,54.131653,31.30691,45.607121,15.2967,24.266796,45.557949,45.351299,88.112274,0.408861070871353,149.265732,607.716202066367,2.42109862078604,0.0688230668169177,1.87488213259282,13.8339555387335,691.702817742379,2.48403129529127,0.0203663546264574,2.56138272764874,68.0776659671822,669.117972207684,81.4660083704642,0.0190221194530687,2.69286538343444
7,7.08661,24.5,24.909887,23.4,23.454002,90.086243,NaN,9.824456,NaN,43.510303,400,399.868134,25,32.696632,11.215118,72.659607,50.020756,401.012634,398.629089,399.999023,4282.169922,9.338797,9.61653,64.749863,58.364948,18.943214,83.557327,54.226822,31.316154,45.566231,15.279418,24.294325,45.579857,45.336166,88.133987,0.41929504275322,149.124863,607.710181022311,2.42104150141284,0.068805045733652,1.87495734361467,13.8420931296851,691.698833442221,2.48401360954587,0.020364923458279,2.56145465960375,68.0801021923487,669.099995618211,81.4611009005021,0.0190198568119297,2.69308190309091
7,7.087133,24.5,24.913605,23.4,23.450365,90.077179,NaN,9.825768,NaN,43.476051,400,399.849091,25,32.705112,11.19816,72.557999,50.020756,400.884857,398.450073,399.85318,4281.740723,9.333927,9.620713,64.718971,58.346306,18.953201,83.568817,54.181644,31.278955,45.56937,15.26796,24.310028,45.53651,45.425327,88.090065,0.430182307958603,149.177841,607.70137734506,2.42099968785805,0.0687977996677861,1.87498037701325,13.8447745997068,691.663247359459,2.48389479644214,0.0203591443911918,2.56177673072378,68.0876624697211,669.092238839993,81.4637079181573,0.0190157911396412,2.69337987652456
7,7.086665,24.5,24.916927,23.4,23.456173,90.106987,NaN,9.824245,NaN,43.458385,400,399.830872,25,32.717056,11.180329,72.612152,50.020756,400.884857,398.450073,399.85318,4281.740723,9.333927,9.620713,64.717354,58.293167,18.965078,83.605339,54.069668,31.278955,45.56937,15.26796,24.310028,45.53651,45.425327,88.090065,0.430182307958603,149.177841,607.714042882892,2.42105324575758,0.0688052026518441,1.87496100123806,13.8423751267056,691.728557017775,2.48405597346793,0.0203595777713007,2.56165161142253,68.0944167919062,669.117548360154,81.4780072854817,0.0190141429394717,2.69339479066041
7,7.087067,24.5,24.919949,23.4,23.454124,90.150322,NaN,9.825869,NaN,43.445576,400,399.833344,25,32.72506,11.184694,72.589607,50.020756,401.062439,398.661652,400.064117,4286.874512,9.333239,9.62725,64.703102,58.273102,18.943502,83.610573,53.993118,31.271988,45.681644,15.282734,24.299526,45.586975,45.490078,88.050362,0.432567238807678,149.256088,607.708675820281,2.42102582571701,0.0687999016609063,1.87497906434788,13.844436219565,691.829513160552,2.48431693858724,0.0203623645818918,2.561361759491,68.100560562319,669.113570001473,81.4809897310441,0.019010983048222,2.69361886633372
7,7.087067,24.5,24.919949,23.4,23.440342,90.194229,NaN,9.825869,NaN,43.432453,400,399.824768,25,32.743279,11.20869,72.41748,50.020756,400.868256,398.452209,399.839478,4285.53125,9.320324,9.620193,64.727852,58.266933,18.874966,83.616386,54.046574,31.281321,45.602814,15.293786,24.285997,45.632664,45.52346,88.038887,0.418635308742523,149.356003,607.682834904671,2.4209387011159,0.0687949416221002,1.87497241386915,13.844436219565,691.941964414286,2.48462644687138,0.020368840489637,2.56088568128973,68.100560562319,669.082673417802,81.4695199563916,0.0190090823951528,2.69385993349458
7,7.083497,24.5,24.920362,23.4,23.41338,90.209465,NaN,9.823587,NaN,43.417458,400,399.74939,25,32.764656,11.239931,72.322678,50.020756,400.868256,398.452209,399.839478,4285.53125,9.320324,9.620193,64.70948,58.284161,18.780048,83.640228,54.095894,31.281321,45.602814,15.293786,24.285997,45.632664,45.52346,88.038887,0.418635308742523,149.356003,607.645833039027,2.42089676740588,0.0688257777094439,1.87479011874754,13.826129467313,691.979609678695,2.48472773710949,0.0203705939455069,2.56074552147243,68.1014001538175,669.068588051601,81.4649009926025,0.0190078175406938,2.69399630865342
7,7.073306,24.5,24.918411,23.4,23.41338,90.209465,NaN,9.809687,NaN,43.417458,400,399.74939,25,32.764656,11.255917,72.311043,50.020756,400.63092,398.17691,399.670654,4282.625977,9.323465,9.605195,64.674675,58.280361,18.74835,83.644089,54.110664,31.257221,45.406174,15.28569,24.25927,45.516708,45.430096,88.09449,0.305702745914459,149.65097,607.684500712825,2.42126386288785,0.0689417244733551,1.87430723423502,13.7738331588712,691.986086664516,2.4847565006808,0.0203729229014835,2.56062887909925,68.0974338558172,669.195064300778,81.5089793745703,0.0190174791694848,2.69288588187875
7,7.069804,24.5,24.918339,23.4,23.408903,90.218323,NaN,9.802341,NaN,43.406937,400,399.577423,25,32.773739,11.270882,72.327217,50.020756,400.991852,398.517151,399.976959,4284.381348,9.337746,9.628465,64.628258,58.292152,18.756184,83.663162,54.08596,31.23418,45.44418,15.286935,24.260237,45.470531,45.44141,88.092529,0.252410501241684,149.785812,607.689392616608,2.4213617921096,0.0689800292887679,1.87413924949482,13.7558494111585,692.009007270466,2.48481998331182,0.0203743147197912,2.56052885210004,68.0972874784804,669.229659468509,81.5217207155079,0.0190196761520401,2.69261227831131
7,7.069887,24.5,24.918219,23.4,23.418489,90.196503,NaN,9.799414,NaN,43.383736,400,399.559692,25,32.779499,11.271049,72.45047,50.020756,400.991852,398.517151,399.976959,4284.381348,9.337746,9.628465,64.60083,58.287781,18.743923,83.658104,54.05381,31.23418,45.44418,15.286935,24.260237,45.470531,45.44141,88.092529,0.252410501241684,149.785812,607.707043385721,2.42141937914635,0.0689825383094332,1.87414796413285,13.7562757153137,691.953532411703,2.48466798315029,0.0203712409977251,2.5607575789658,68.0970435155454,669.249855928425,81.5290446896672,0.0190210338656138,2.69244770245449
7,7.067225,24.5,24.916525,23.4,23.419062,90.178467,NaN,9.797446,NaN,43.409904,400,399.833374,25,32.784775,11.237039,72.469078,50.019264,401.203949,398.707245,400.189667,4284.373535,9.350651,9.642187,64.589386,58.286213,18.772785,83.656311,54.023331,31.242966,45.509804,15.296508,24.255337,45.503548,45.443138,88.087082,0.205799534916878,149.695541,607.718211296302,2.42151896863068,0.0690131141104523,1.87402233826294,13.7426013260434,691.912971280162,2.48456584588446,0.0203706037929252,2.56085145117412,68.0935994777199,669.281956231949,81.5384702957012,0.0190246423622838,2.6920905538669
7,7.066049,24.5,24.914963,23.4,23.408522,90.236465,NaN,9.793328,NaN,43.421467,400,400.028015,25,32.790405,11.199983,72.197426,50.019264,401.333527,398.846741,400.368835,4286.991211,9.361358,9.644225,64.636147,58.271191,18.787552,83.572311,54.021435,31.254427,45.476246,15.299845,24.256664,45.538754,45.458775,88.073616,0.160212829709053,149.642578,607.702918494885,2.42149477048645,0.0690227368124597,1.87396141880215,13.7365591391731,692.066659611801,2.48499757234976,0.0203810195728244,2.56013146836806,68.0904236502499,669.270401797653,81.5318755186437,0.0190254394140734,2.69208070333542
7,7.065266,24.5,24.914448,23.4,23.417683,90.279594,NaN,9.793332,NaN,43.406647,400,400.151001,25,32.777309,11.187073,71.879776,50.019264,401.333527,398.846741,400.368835,4286.991211,9.361358,9.644225,64.661888,58.239967,18.776636,83.553291,54.034138,31.254427,45.476246,15.299845,24.256664,45.538754,45.458775,88.073616,0.160212829709053,149.642578,607.72305449021,2.42158089365793,0.0690349801820842,1.87392901581901,13.7325357413068,692.178772725852,2.48530896589975,0.0203879894752476,2.55963658025057,68.0893765295875,669.299968695983,81.5420997740453,0.0190277545684074,2.69181857026406
