P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.065817,24.5,24.913404,23.4,23.416452,90.307388,NaN,9.794271,NaN,43.412468,400,400.164581,25,32.766518,11.189943,71.846588,50.019264,401.213928,398.742188,400.240997,4284.52832,9.357268,9.641605,64.640228,58.203735,18.739389,83.581772,54.011101,31.274694,45.394798,15.313813,24.25555,45.452099,45.461273,88.072113,0.143590196967125,149.384964,607.718658641325,2.42155324564292,0.0690282450325408,1.87395444481741,13.735367055559,692.253370125739,2.48552007488032,0.0203933298941879,2.55927611705877,68.087253772843,669.288175733054,81.5361798073261,0.0190280372014881,2.6918435271096
7,7.06885,24.5,24.913687,23.4,23.416452,90.307388,NaN,9.7979,NaN,43.412468,400,400.164581,25,32.766518,11.190555,71.968803,50.019264,401.185547,398.7052,400.216156,4288.863281,9.360634,9.64333,64.609856,58.190159,18.708513,83.617104,53.966896,31.260378,45.49688,15.324631,24.267262,45.477879,45.467747,88.073608,0.16878092288971,149.382553,607.707158252532,2.4214438893571,0.0689936318368418,1.87409788619096,13.7509492164863,692.252432497625,2.48551590725402,0.0203929919488216,2.5592929498067,68.0878292010673,669.249927780405,81.5223890347263,0.0190254119726661,2.69215830702445
7,7.070165,24.5,24.915092,23.4,23.418411,90.28083,NaN,9.801783,NaN,43.433182,400,400.104279,25,32.769516,11.186482,72.311012,50.019264,401.185547,398.7052,400.216156,4288.863281,9.360634,9.64333,64.685814,58.144058,18.695379,83.627182,53.958202,31.260378,45.49688,15.324631,24.267262,45.477879,45.467747,88.073608,0.16878092288971,149.382553,607.705842958453,2.42140886522494,0.0689793399383926,1.87416107790755,13.7577035505441,692.179801616812,2.48530818424579,0.0203874025728378,2.55966165596483,68.0906859361743,669.240178647973,81.5208395386452,0.0190234563383414,2.69232355093246
7,7.069376,24.5,24.917988,23.4,23.419657,90.146805,NaN,9.803241,NaN,43.445187,400,400.095062,25,32.775169,11.183092,72.526321,50.019264,401.460785,399.006317,400.504974,4288.223633,9.352592,9.641079,64.719894,58.12571,18.676559,83.618866,53.950096,31.273859,45.502071,15.327962,24.279078,45.499989,45.389862,88.137238,0.172754302620888,149.332001,607.711170153624,2.42144518067444,0.0689887873308337,1.87412437398096,13.7536510612732,691.827022209646,2.48432107371905,0.0203641867486874,2.56128239242478,68.0965738844041,669.258567832415,81.531939823982,0.019021792453643,2.6923653172633
7,7.065903,24.5,24.916525,23.4,23.417459,90.028824,NaN,9.798708,NaN,43.439007,400,400.224487,25,32.771545,11.17243,72.577042,50.019264,401.192688,398.770355,400.244415,4285.187012,9.3516,9.642363,64.753189,58.139339,18.654575,83.609612,53.938549,31.278179,45.468307,15.340674,24.260448,45.497128,45.415031,88.130577,0.135474190115929,149.507751,607.720219654403,2.42155650754656,0.0690276263076291,1.87395901917749,13.7358089519884,691.529636108402,2.48351056346596,0.020348516063196,2.56248059713122,68.0935994777199,669.295270945353,81.5434162544603,0.0190254610319276,2.69198726412425
7,7.067097,24.5,24.91568,23.4,23.420223,90.008904,NaN,9.795638,NaN,43.426708,400,400.175476,25,32.766121,11.180174,72.550789,50.019264,401.192688,398.770355,400.244415,4285.187012,9.3516,9.642363,64.753983,58.165142,18.617107,83.673836,53.936558,31.278179,45.468307,15.340674,24.260448,45.497128,45.415031,88.130577,0.135474190115929,149.507751,607.720872353437,2.4215309200799,0.0690149935584151,1.87401686976013,13.7419437090055,691.481404362961,2.48338248977305,0.0203465820450635,2.5626478218377,68.0918814590642,669.284587647998,81.5382020833408,0.0190256196824649,2.69201631384327
7,7.065683,24.5,24.913919,23.4,23.434824,90.021278,NaN,9.79551,NaN,43.415672,400,400.130707,25,32.760735,11.192015,72.490128,50.019264,401.229706,398.747772,400.224365,4288.900391,9.362367,9.648808,64.768669,58.129261,18.622543,83.720406,53.926365,31.281469,45.460125,15.336093,24.285086,45.460205,45.439056,88.107979,0.112077839672566,149.505356,607.753594950379,2.42167416367391,0.0690363997253055,1.87395740285994,13.7346785113574,691.518978701476,2.48349582037336,0.0203505133015818,2.56240616048941,68.0883009265418,669.332044719084,81.5532368244046,0.0190302374108424,2.69153633257791
7,7.065683,24.5,24.913919,23.4,23.455286,90.069244,NaN,9.79551,NaN,43.44046,400,400.080139,25,32.756908,11.222044,72.530342,50.019264,401.229706,398.747772,400.224365,4288.900391,9.362367,9.648808,64.806313,58.082336,18.623272,83.743828,53.889034,31.281469,45.460125,15.336093,24.285086,45.460205,45.439056,88.107979,0.112077839672566,149.505356,607.791939973056,2.42180344776696,0.0690437775194028,1.87396780104687,13.7346785113574,691.64187450016,2.48383419427945,0.0203575977764932,2.56188212133981,68.0883009265418,669.377903306516,81.5702760193738,0.0190330566984349,2.69118136308725
7,7.065653,24.5,24.914722,23.4,23.461594,90.123657,NaN,9.795069,NaN,43.484016,400,400.067078,25,32.759365,11.237565,72.606293,50.007717,401.192169,398.809174,400.212769,4285.07373,9.332114,9.631132,64.838623,58.094032,18.579565,83.738678,53.862442,31.256632,45.425488,15.31485,24.316963,45.457321,45.520462,88.057777,0.0942792370915413,149.747314,607.803874649891,2.42184438325785,0.0690463943675849,1.87396959982671,13.7345243583523,691.778588689415,2.48420606079198,0.0203646709123416,2.56133798064537,68.0899336404739,669.393952464272,81.5774227561897,0.019033268023579,2.69110829182459
7,7.067491,24.5,24.916641,23.4,23.449368,90.160522,NaN,9.797962,NaN,43.53825,400,400.001373,25,32.767494,11.230483,72.674728,50.007717,401.158112,398.684937,400.131226,4288.422852,9.336341,9.626929,64.827721,58.078239,18.566509,83.694588,53.83326,31.288237,45.493221,15.350878,24.305969,45.468784,45.508308,88.074944,0.106935612857342,149.607681,607.773997454968,2.42170087414754,0.0690210044329055,1.8740502130095,13.7439679083618,691.866629662291,2.48443764494438,0.0203678185097072,2.56105284713353,68.0938353206432,669.346698932386,81.5626927078558,0.0190285108597258,2.6915960481035
7,7.069954,24.5,24.915031,23.4,23.430847,90.217583,NaN,9.801268,NaN,43.577549,400,399.983704,25,32.773907,11.262402,72.69693,50.007717,401.158112,398.684937,400.131226,4288.422852,9.336341,9.626929,64.820641,58.063797,18.54981,83.689125,53.797287,31.288237,45.493221,15.350878,24.305969,45.468784,45.508308,88.074944,0.106935612857342,149.607681,607.729950105095,2.42149505831395,0.0689862287983783,1.87415732025792,13.7566198376625,692.018091613295,2.48486353366126,0.0203781551964577,2.56033921379328,68.0905619096237,669.270633257689,81.5320617489072,0.0190253880149207,2.69208323938293
7,7.070876,24.5,24.917427,23.4,23.426657,90.285583,NaN,9.804104,NaN,43.64447,400,399.976318,25,32.773422,11.301623,72.540367,50.007717,401.13382,398.727783,400.151917,4286.569336,9.333603,9.627907,64.778328,58.055176,18.567421,83.70446,53.800655,31.287502,45.498974,15.368166,24.307495,45.456985,45.524605,88.061165,0.113682806491852,149.511368,607.718601223756,2.42143534784177,0.0689742050917879,1.8741988361233,13.7613551278787,692.184227393562,2.48530726402718,0.0203853148693524,2.55974965605175,68.0954333379856,669.254013186772,81.5294209811111,0.0190220537190344,2.69236493417612
7,7.071589,24.5,24.918697,23.4,23.426657,90.285583,NaN,9.804988,NaN,43.64447,400,399.976318,25,32.773422,11.300747,72.481712,50.007717,401.058655,398.589264,400.038727,4290.29834,9.334247,9.628872,64.755981,58.022678,18.523106,83.746613,53.793118,31.235237,45.462132,15.385669,24.30315,45.424652,45.519028,88.075233,0.113376714289188,149.581207,607.715897446029,2.42140965010534,0.0689660767074867,1.87423256924227,13.7650167050161,692.180017215348,2.48528855640127,0.0203837987546373,2.55982531191559,68.0980152959825,669.247314433297,81.5288055726934,0.0190204163808031,2.69249791423416
7,7.07042,24.5,24.918671,23.4,23.433842,90.263214,NaN,9.805305,NaN,43.770695,400,399.94165,25,32.773769,11.266751,72.636322,50.007717,401.058655,398.589264,400.038727,4290.29834,9.334247,9.628872,64.776939,58.006344,18.550943,83.730614,53.784958,31.235237,45.462132,15.385669,24.30315,45.424652,45.519028,88.075233,0.113376714289188,149.581207,607.733796346905,2.42149718784806,0.0689819941841731,1.87418086159525,13.7590132191233,692.122840021002,2.48513137322646,0.0203805343277364,2.56006447016671,68.0979624379925,669.278313261797,81.5402807944881,0.0190223475036359,2.6922555385094
7,7.071492,24.5,24.919722,23.4,23.442505,90.203308,NaN,9.806408,NaN,43.871025,400,399.912964,25,32.774498,11.260914,72.79554,50.007717,401.112457,398.745575,400.156555,4287.555664,9.330216,9.629825,64.799332,58.021412,18.691158,83.712067,53.771126,31.209808,45.454178,15.410876,24.286585,45.51619,45.48959,88.094147,0.0879573002457619,149.677505,607.745968115377,2.42151329565987,0.0689728939999215,1.87423590235842,13.7645185821892,691.965967948273,2.48469378141896,0.0203704501361153,2.56077384883509,68.1000990874695,669.286025801956,81.54469489027,0.0190218076171184,2.69226263364152
7,7.071927,24.5,24.921705,23.4,23.45422,90.174065,NaN,9.804415,NaN,43.971085,400,399.952972,25,32.78083,11.273045,72.634773,50.007717,401.294617,398.851624,400.290619,4288.302246,9.340932,9.634377,64.818405,58.032814,18.751171,83.677887,53.784317,31.229774,45.51965,15.409824,24.305689,45.545376,45.52359,88.086807,0.0872576534748077,149.630554,607.766275775708,2.42157164849543,0.0689721569514657,1.87426234565436,13.7667523926213,691.884490819869,2.4844584199511,0.0203637708601157,2.56120930271184,68.1041302784467,669.310495577414,81.5567069909739,0.0190213988021331,2.69219906089879
7,7.07095,24.5,24.92244,23.4,23.462523,90.228401,NaN,9.805207,NaN,44.084682,400,400.07135,25,32.78978,11.289155,72.430771,50.007717,401.294617,398.851624,400.290619,4288.302246,9.340932,9.634377,64.822304,58.025028,18.8113,83.673111,53.79808,31.229774,45.51965,15.409824,24.305689,45.545376,45.52359,88.086807,0.0872576534748077,149.630554,607.785541075674,2.42165932157699,0.0689862874065968,1.87422033297532,13.7617351639725,692.021201179339,2.48483054848243,0.0203709052031885,2.56066502263408,68.1056243801697,669.342992504086,81.5698614795991,0.0190226873052406,2.6919938380992
7,7.066586,24.5,24.921988,23.4,23.463577,90.271584,NaN,9.801113,NaN,44.128601,400,400.003693,25,32.811462,11.304129,72.402405,50.009823,400.96814,398.561005,399.970581,4283.589844,9.326692,9.623999,64.806236,58.024807,18.788628,83.667351,53.766827,31.252407,45.449051,15.395462,24.326975,45.444656,45.450626,88.131409,0.0634785518050194,149.86409,607.804055349233,2.42182327536847,0.0690364567895097,1.87401467476389,13.7393182909726,692.133267376478,2.48514146516037,0.0203778083075025,2.56017213701356,68.1047055623581,669.400291945429,81.5904824931119,0.0190266450493389,2.69152125512372
7,7.060011,24.5,24.918751,23.4,23.470543,90.309204,NaN,9.788956,NaN,44.138885,400,399.92688,25,32.832096,11.317036,72.490952,50.009823,401.082062,398.604767,400.043213,4286.931152,9.339838,9.630587,64.812454,58.073723,18.8489,83.636978,53.766029,31.248411,45.434319,15.387341,24.323177,45.517365,45.415585,88.160126,0,150.473221,607.842017993168,2.42210437730877,0.0691140978782857,1.87370790483818,13.7055247324341,692.240300906622,2.48545411986566,0.0203872133158544,2.55957476058635,68.0981250778274,669.493854037919,81.6204829716081,0.0190355182648806,2.69059257441008
7,7.059584,24.5,24.916332,23.4,23.482582,90.336548,NaN,9.78593,NaN,44.118668,400,399.885468,25,32.842876,11.29434,72.654053,50.009823,401.082062,398.604767,400.043213,4286.931152,9.339838,9.630587,64.818092,58.153206,18.802477,83.644341,53.766705,31.248411,45.434319,15.387341,24.323177,45.517365,45.415585,88.160126,0,150.473221,607.866192650567,2.42219582571493,0.0691233242312728,1.87369401453318,13.7033292761885,692.318297626735,2.48568227780782,0.0203941273580874,2.5591377629761,68.0932070820578,669.521692362057,81.6272689233689,0.0190395639754911,2.69022437430068
7,7.060315,24.5,24.916513,23.4,23.482582,90.336548,NaN,9.785381,NaN,44.118668,400,399.885468,25,32.842876,11.304674,72.754196,50.009823,400.863983,398.491333,399.900665,4284.625977,9.321282,9.607088,64.852791,58.137436,18.898903,83.605644,53.759491,31.292461,45.38591,15.380472,24.341234,45.458889,45.448826,88.129684,0,150.303482,607.863424327291,2.42216945999129,0.0691149633940395,1.87372848603542,13.7070877142187,692.317698183636,2.48567961312916,0.020393911262368,2.55914851856886,68.0935750801281,669.512683052832,81.6241865237297,0.0190388356661351,2.69030530627947
7,7.060845,24.5,24.915367,23.4,23.49836,90.36071,NaN,9.787135,NaN,44.1315,400,399.820618,25,32.840034,11.303922,72.640709,50.009823,401.011169,398.545319,400.004211,4284.819336,9.332598,9.60971,64.882088,58.162117,18.943357,83.592186,53.76355,31.272831,45.443764,15.407336,24.323395,45.411678,45.481457,88.106865,0,150.293854,607.890981273242,2.42225000821397,0.0691145927283985,1.87376167641175,13.7098125308987,692.383322854114,2.48586657970775,0.0203988361508567,2.55882200696362,68.0912450694223,669.539077803172,81.6323111114412,0.0190415639138958,2.69002920429269
7,7.060845,24.5,24.915367,23.4,23.509127,90.392075,NaN,9.787135,NaN,44.162731,400,399.810059,25,32.825768,11.260789,72.35067,50.009823,401.011169,398.545319,400.004211,4284.819336,9.332598,9.60971,64.888283,58.126308,18.945976,83.582825,53.770374,31.272831,45.443764,15.407336,24.323395,45.411678,45.481457,88.106865,0,150.293854,607.911156095396,2.42231801619499,0.0691184755084567,1.87376728547565,13.7098125308987,692.463575054041,2.48608734002037,0.0204034516416918,2.55848721553269,68.0912450694223,669.563206136728,81.6412809645821,0.0190430463134726,2.68984341587588
7,7.060628,24.5,24.913891,23.4,23.507856,90.410164,NaN,9.788917,NaN,44.219425,400,399.884949,25,32.795193,11.223734,72.22818,50.009823,401.176758,398.707184,400.139404,4289.191895,9.34171,9.631179,64.862961,58.172409,18.91872,83.566086,53.772446,31.272957,45.348782,15.402976,24.346952,45.43372,45.453896,88.125374,0,150.127716,607.909596102637,2.42231781360551,0.0691204987492252,1.87375639491731,13.7086969166418,692.514735249153,2.4862363481465,0.020407875140647,2.55820707227563,68.0882439943327,669.560323414329,81.6380369557381,0.0190442945776214,2.68977202660618
7,7.059312,24.5,24.911724,23.4,23.508718,90.400764,NaN,9.787379,NaN,44.254498,400,399.992706,25,32.786381,11.186034,72.399857,50.009823,401.0578,398.650696,400.040192,4285.589844,9.328773,9.610116,64.824814,58.187172,18.878391,83.545563,53.779297,31.298418,45.274689,15.350492,24.403173,45.382141,45.439472,88.126961,0,149.998917,607.916193404549,2.4223707181462,0.0691358623878527,1.8736948276512,13.7019307143659,692.497855047508,2.48620208189065,0.0204090800984247,2.55817882190002,68.0838377018417,669.574966149141,81.6402919241783,0.0190472872185723,2.68952200784557
7,7.057989,24.5,24.912544,23.4,23.517721,90.412636,NaN,9.786417,NaN,44.302746,400,400.008789,25,32.7887,11.17068,72.638512,50.009823,401.0578,398.650696,400.040192,4285.589844,9.328773,9.610116,64.735535,58.247353,18.857265,83.554245,53.771637,31.298418,45.274689,15.350492,24.403173,45.382141,45.439472,88.126961,0,149.998917,607.93806998762,2.42247529623937,0.0691542480730317,1.87363722529549,13.6951275840909,692.525513475602,2.48627355589202,0.0204098472479906,2.5581010226984,68.0855050914981,669.613632198468,81.6558757199285,0.0190488706030158,2.68927671937596
7,7.058955,24.5,24.910799,23.4,23.524593,90.43972,NaN,9.783886,NaN,44.339073,400,399.893707,25,32.789612,11.147953,72.707367,50.009823,400.957642,398.510071,399.954071,4284.54248,9.328994,9.599411,64.67321,58.342125,18.842476,83.540077,53.772614,31.294044,45.362621,15.351938,24.411898,45.440746,45.465431,88.109306,0,149.873734,607.947289578227,2.42248385691139,0.0691456722324607,1.87368633651709,13.700095041675,692.600560525494,2.48648976669594,0.0204159144803575,2.55770999785155,68.0819567553743,669.61334539029,81.6532016826588,0.0190505386868549,2.68916840208886
7,7.057075,24.5,24.909082,23.4,23.525467,90.437088,NaN,9.784714,NaN,44.329792,400,399.845947,25,32.79488,11.144196,72.72464,50.009823,400.957642,398.510071,399.954071,4284.54248,9.328994,9.599411,64.657928,58.382885,18.799091,83.542747,53.745434,31.294044,45.362621,15.351938,24.411898,45.440746,45.465431,88.109306,0,149.873734,607.956042225334,2.42255718322233,0.0691675040102492,1.87359826641559,13.6904270643007,692.599503251801,2.48649650035858,0.0204175781987895,2.55763644711618,68.0784651726397,669.636090777685,81.6591342612847,0.0190535949329838,2.68888503121253
7,7.055181,24.5,24.908716,23.4,23.522528,90.387543,NaN,9.784376,NaN,44.321148,400,399.86438,25,32.802998,11.160104,72.718742,50.015182,401.037415,398.599396,400.052734,4284.225586,9.333458,9.609591,64.652931,58.379829,18.747976,83.537178,53.726543,31.285889,45.457207,15.322345,24.455269,45.3955,45.381435,88.182953,0,149.823166,607.957703244906,2.42260694591889,0.0691881318287496,1.87350754702274,13.6806851708027,692.473982758739,2.48615330379997,0.020410727694399,2.5581414381634,68.0777208747304,669.653049793307,81.6649031344566,0.0190549904095776,2.68873173389615
7,7.054965,24.5,24.907608,23.4,23.509691,90.274681,NaN,9.782446,NaN,44.320354,400,399.938904,25,32.79882,11.191446,72.653084,50.015182,401.191803,398.736359,400.188507,4286.217773,9.334844,9.613891,64.653168,58.324493,18.729862,83.531387,53.718487,31.256685,45.386204,15.32048,24.47047,45.419563,45.339661,88.206726,0,149.900208,607.934470569131,2.42253367083039,0.069185974562669,1.87349058290955,13.6795740403906,692.188870123565,2.485375128622,0.0203954352696979,2.5592820705769,68.0754675948007,669.624939886178,81.6528187832053,0.0190543342203659,2.68887730724984
7,7.055392,24.5,24.906925,23.4,23.489124,90.142738,NaN,9.780477,NaN,44.335403,400,399.954834,25,32.783928,11.214437,72.529297,50.015182,401.191803,398.736359,400.188507,4286.217773,9.334844,9.613891,64.646759,58.340397,18.753441,83.522957,53.710434,31.256685,45.386204,15.32048,24.47047,45.419563,45.339661,88.206726,0,149.900208,607.894322106215,2.42238837324977,0.0691736634389935,1.87349985067869,13.6817705563871,691.853366077769,2.48445561940387,0.0203767996608018,2.5606637253245,68.0740785768844,669.572088073533,81.6321594215661,0.0190517468684365,2.68924002343658
7,7.053638,24.5,24.906544,23.4,23.495298,90.090912,NaN,9.781384,NaN,44.388535,400,400.006287,25,32.761414,11.236788,72.410133,50.015182,401.237823,398.784119,400.257172,4285.95752,9.346723,9.620129,64.648575,58.357895,18.763428,83.534592,53.712975,31.253786,45.363663,15.361312,24.443436,45.430836,45.303532,88.235237,0,150.010956,607.912528460818,2.42249065597065,0.069195983326571,1.87342048666108,13.6727472396289,691.721909439977,2.48409588267514,0.020369606653282,2.56120320291692,68.0733037242695,669.607650885381,81.6448236313555,0.0190543002237859,2.68894267138466
7,7.052063,24.5,24.906189,23.4,23.495298,90.090912,NaN,9.779773,NaN,44.388535,400,400.006287,25,32.761414,11.260643,72.462265,50.015182,401.095123,398.645325,400.112488,4286.966797,9.334795,9.610379,64.659744,58.364643,18.740057,83.566986,53.734985,31.258532,45.154598,15.347594,24.462225,45.416431,45.345291,88.208054,NaN,149.767761,607.918489690436,2.42254749495798,0.0692140334219751,1.87334632528686,13.6646433645197,691.723089851021,2.48410112310799,0.02037003083224,2.56118189984005,68.0725817407043,669.627140799909,81.651549744256,0.0190558407860715,2.68877058168867
7,7.052456,24.5,24.906128,23.4,23.509438,90.113434,NaN,9.779407,NaN,44.42197,400,399.987762,25,32.738194,11.270781,72.614532,50.015182,401.095123,398.645325,400.112488,4286.966797,9.334795,9.610379,64.730446,58.367924,18.685476,83.578514,53.748158,31.258532,45.154598,15.347594,24.462225,45.416431,45.345291,88.208054,NaN,149.767761,607.943491703413,2.42262260607157,0.0692146316522137,1.87337233480804,13.6666655992555,691.780972781742,2.48426081161816,0.0203734279471055,2.56093365575436,68.0724576807767,669.653674460743,81.6613287163322,0.0190575298834524,2.68856317298102
7,7.052456,24.5,24.906128,23.4,23.523005,90.083755,NaN,9.779407,NaN,44.453182,400,399.995056,25,32.720394,11.2798,72.759331,50.015182,401.143921,398.722198,400.179413,4285.866211,9.338989,9.613317,64.74588,58.347351,18.578995,83.584717,53.752224,31.248089,45.321507,15.329031,24.496641,45.371613,45.332924,88.216278,NaN,149.683502,607.968907794861,2.4227082784185,0.0692195274620611,1.87337955905039,13.6666655992555,691.704962049365,2.48405155896409,0.0203690471782769,2.56125604513769,68.0724576807767,669.684072464173,81.6726356185604,0.0190593972742556,2.68833016537506
7,7.052145,24.5,24.901932,23.4,23.532976,90.080826,NaN,9.781155,NaN,44.470325,400,400.001495,25,32.71019,11.279166,72.86058,50.015182,401.138916,398.706451,400.128571,4288.73584,9.33318,9.615363,64.675392,58.342537,18.562033,83.581169,53.753582,31.26965,45.325375,15.336111,24.501295,45.387753,45.33379,88.218987,NaN,149.384964,607.988763807016,2.42278246272455,0.0692266905144215,1.87337025371402,13.6650653134876,691.71141336956,2.48409285246705,0.0203736292768186,2.5610360613203,68.0639234356341,669.702396348751,81.6732817065358,0.0190645794270356,2.68792453905707
7,7.05098,24.5,24.902832,23.4,23.532984,90.085342,NaN,9.7789,NaN,44.454544,400,399.989532,25,32.702877,11.263461,72.850441,50.015182,401.138916,398.706451,400.128571,4288.73584,9.33318,9.615363,64.67234,58.31567,18.520159,83.587601,53.74614,31.26965,45.325375,15.336111,24.501295,45.387753,45.33379,88.218987,NaN,149.384964,607.993185822678,2.42282455379195,0.0692400508730694,1.87331546626065,13.659070211261,691.719986510168,2.48411140675815,0.0203732202824103,2.56104099749824,68.0657540369924,669.719047216574,81.6807998533692,0.0190647320608455,2.68785400365506
7,7.048264,24.5,24.901344,23.4,23.536009,90.091255,NaN,9.776801,NaN,44.443283,400,399.900452,25,32.691925,11.26053,72.757881,50.022987,400.824707,398.415558,399.840271,4288.503906,9.324364,9.598388,64.675354,58.338142,18.510473,83.57254,53.763996,31.258528,45.308685,15.341322,24.499809,45.337837,45.428879,88.177757,NaN,148.899811,608.009125326208,2.42294167983213,0.0692723001808041,1.87318940158758,13.6450908099297,691.740076580307,2.48417506139666,0.0203758716539377,2.56088752936347,68.0627274158444,669.757770742374,81.6930201407049,0.0190685495289064,2.68746391030972
7,7.047834,24.5,24.900036,23.4,23.539185,90.144783,NaN,9.775448,NaN,44.440315,400,399.785004,25,32.684895,11.270867,72.771194,50.022987,401.008575,398.608612,400.062256,4285.086426,9.326982,9.599473,64.635803,58.340557,18.514393,83.570114,53.764961,31.245045,45.295486,15.370904,24.490097,45.328213,45.432739,88.16288,NaN,148.987701,608.016700757234,2.42297725351566,0.0692783816887333,1.87317090791962,13.6428772120865,691.881484204093,2.48457166500583,0.0203853342553357,2.56022933237514,68.0600668057697,669.767899558762,81.6948664643906,0.0190704366849693,2.687303936816
7,7.048107,24.5,24.900993,23.4,23.55847,90.1987,NaN,9.775347,NaN,44.408791,400,399.817017,25,32.676868,11.256693,72.82515,50.022987,401.008575,398.608612,400.062256,4285.086426,9.326982,9.599473,64.526077,58.330288,18.516502,83.543144,53.775703,31.245045,45.295486,15.370904,24.490097,45.328213,45.432739,88.16288,NaN,148.987701,608.051792776427,2.42308915374598,0.0692822092608103,1.87319418122675,13.6442826008644,692.016333232407,2.48493745051058,0.0203921420911145,2.55970469843654,68.0620134551221,669.809432842859,81.7117291058505,0.0190720619751915,2.6870472767173
7,7.049219,24.5,24.89773,23.4,23.579023,90.265015,NaN,9.778378,NaN,44.353783,400,399.864838,25,32.670246,11.219628,72.896805,50.022987,401.038269,398.628815,400.089722,4288.648438,9.331792,9.608473,64.467628,58.31707,18.513813,83.555496,53.790512,31.226284,45.274914,15.385905,24.491674,45.368744,45.45163,88.143738,NaN,149.206787,608.086089211824,2.42317877582468,0.0692768655217572,1.87325757230427,13.6500067001556,692.196869065074,2.48545258911055,0.0204058162170449,2.5587979698548,68.0553759020622,669.835012515209,81.7164546760824,0.0190767893589282,2.6866463892551
7,7.047686,24.5,24.895876,23.4,23.585194,90.33252,NaN,9.776925,NaN,44.298409,400,399.930084,25,32.665241,11.204826,72.867935,50.022987,401.038269,398.628815,400.089722,4288.648438,9.331792,9.608473,64.481354,58.310188,18.501823,83.564804,53.789768,31.226284,45.274914,15.385905,24.491674,45.368744,45.45163,88.143738,NaN,149.206787,608.103443430784,2.42327305575208,0.0692966868454922,1.87318896283921,13.6421152995591,692.37571189592,2.48595507313072,0.0204179742899155,2.55796667800788,68.0516042270945,669.864932521857,81.7248680822139,0.0190804207457477,2.6863016052043
7,7.045897,24.5,24.895769,23.4,23.597996,90.364777,NaN,9.774145,NaN,44.256866,400,399.940948,25,32.661079,11.18242,72.793625,50.022987,401.072998,398.649231,400.113617,4285.688477,9.329228,9.606428,64.505836,58.312939,18.504738,83.566666,53.785732,31.202114,45.259308,15.41257,24.481039,45.330971,45.459084,88.136322,NaN,149.356064,608.134184277791,2.42341843569093,0.0693218497544821,1.8731120310249,13.6329044911017,692.45857256946,2.48618362741128,0.0204228500973492,2.55761702148275,68.0513865457644,669.916321409484,81.7438423108273,0.0190836799172603,2.6859039215028
7,7.045275,24.5,24.894924,23.4,23.604439,90.376411,NaN,9.772922,NaN,44.234066,400,399.981293,25,32.669525,11.185128,72.827415,50.022987,401.190338,398.771393,400.189667,4286.941406,9.333397,9.621539,64.549637,58.314999,18.520374,83.531403,53.766087,31.217186,45.252129,15.407364,24.497805,45.331028,45.468552,88.14222,NaN,149.224823,608.148602802509,2.42348155468485,0.0693313200706981,1.87308640456458,13.6297016707288,692.491121203233,2.48627791224741,0.0204255723835133,2.55744340168489,68.0496674488282,669.937109497329,81.75034142004,0.0190857741427607,2.68569274459367
7,7.045275,24.5,24.894924,23.4,23.611156,90.349312,NaN,9.772922,NaN,44.256268,400,399.985565,25,32.683491,11.172948,72.866348,50.022987,401.190338,398.771393,400.189667,4286.941406,9.333397,9.621539,64.610725,58.306519,18.502729,83.510765,53.730984,31.217186,45.252129,15.407364,24.497805,45.331028,45.468552,88.14222,NaN,149.224823,608.161184336334,2.42352395132593,0.0693337445211176,1.87309011107515,13.6297016707288,692.421813142622,2.48608725032583,0.020421584346946,2.5577314657381,68.0496674488282,669.952156198417,81.7559440792747,0.019086697980458,2.68557846134785
7,7.04316,24.5,24.89333,23.4,23.626877,90.26429,NaN,9.770664,NaN,44.287704,400,399.960663,25,32.683189,11.165272,72.869209,50.022987,401.079254,398.633881,400.092621,4283.761719,9.325903,9.612256,64.65892,58.297985,18.498066,83.507706,53.729141,31.241701,45.257435,15.374242,24.546259,45.316685,45.419731,88.181252,NaN,149.194733,608.198619344168,2.42369951636795,0.0693637240118128,1.87299969099595,13.6188094914855,692.20959213564,2.48551230812134,0.020410970357699,2.55854410717019,68.046424441048,670.011424174451,81.7756752777668,0.0190918796143516,2.68502856206922
7,7.044883,24.5,24.889427,23.4,23.626877,90.26429,NaN,9.769347,NaN,44.287704,400,399.960663,25,32.683189,11.170396,72.665474,50.022987,401.139252,398.71051,400.185394,4284.489258,9.333537,9.61943,64.688828,58.303551,18.487129,83.517548,53.737469,31.245623,45.249008,15.375076,24.55789,45.251858,45.317711,88.242905,NaN,149.352417,608.192111861378,2.4236373243718,0.069343922374216,1.87308043374981,13.6276830658901,692.22252140715,2.48556980884364,0.0204156384079867,2.55831215047468,68.0384830912712,669.981899214071,81.7589498903831,0.0190938461083269,2.68500698874926
7,7.045161,24.5,24.887045,23.4,23.646162,90.193489,NaN,9.771294,NaN,44.33477,400,399.949036,25,32.673672,11.185314,72.465477,50.022987,401.139252,398.71051,400.185394,4284.489258,9.333537,9.61943,64.706322,58.287697,18.485493,83.533524,53.81707,31.245623,45.249008,15.375076,24.55789,45.251858,45.317711,88.242905,NaN,149.352417,608.227184553024,2.42374900356235,0.0693476883033998,1.87310417246716,13.6291146360251,692.049263233776,2.48510639151938,0.0204080532875551,2.55892898842904,68.0336360266553,670.016987007162,81.7685224895913,0.0190983074824233,2.68459140407195
7,7.043761,24.5,24.88554,23.4,23.65255,90.130066,NaN,9.769162,NaN,44.374161,400,399.942169,25,32.671333,11.189658,72.44548,50.022877,400.936279,398.486694,399.986359,4284.325195,9.323041,9.608325,64.76371,58.22998,18.503347,83.600853,53.902275,31.252701,45.245312,15.366953,24.590405,45.321293,45.291859,88.25705,NaN,149.221222,608.244435967369,2.42383984398253,0.0693660823322812,1.8730421609395,13.6219048666545,691.891943157681,2.48468182715669,0.020400499776444,2.55952163989658,68.0305733645608,670.046353810622,81.7772534460452,0.0191015684304373,2.68427461091536
7,7.041836,24.5,24.883942,23.4,23.656395,90.036896,NaN,9.767397,NaN,44.416695,400,399.85672,25,32.673206,11.177954,72.380371,50.022877,400.980896,398.536713,400.01651,4283.52832,9.325688,9.61468,64.765457,58.193199,18.516415,83.557579,53.92952,31.242437,45.228569,15.354249,24.615034,45.22559,45.344387,88.216537,NaN,149.008133,608.258905056893,2.42393359029219,0.069389602467082,1.87295418720783,13.6119897082211,691.658739448949,2.48404877797548,0.0203886585201098,2.56043373712602,68.0273212956348,670.076574645931,81.7861678331032,0.0191049720903789,2.68394580610193
7,7.040095,24.5,24.883471,23.4,23.681669,89.978989,NaN,9.765026,NaN,44.486046,400,399.818176,25,32.683578,11.161744,72.393143,50.022877,400.980896,398.536713,400.01651,4283.52832,9.325688,9.61468,64.745255,58.176662,18.557079,83.512581,53.938465,31.242437,45.228569,15.354249,24.615034,45.22559,45.344387,88.216537,NaN,149.008133,608.312812143914,2.42415591550445,0.0694187536699579,1.87288698522137,13.6030205630228,691.512021980802,2.48364741720594,0.0203806669332073,2.56103501626215,68.0263627396895,670.154589091298,81.8145473706228,0.0191102174143283,2.68332742507526
7,7.040019,24.5,24.880247,23.4,23.69261,89.979095,NaN,9.766191,NaN,44.538319,400,399.806,25,32.693851,11.152002,72.539528,50.022877,400.929535,398.456116,399.972687,4282.728516,9.332453,9.606542,64.74453,58.15284,18.537645,83.536659,53.942562,31.255163,45.24041,15.331334,24.649055,45.300823,45.367069,88.204781,NaN,148.850433,608.333590175463,2.42422769099874,0.06942357770856,1.87288963790525,13.6026289950173,691.52302409378,2.48369581175042,0.020384541623172,2.56084001108543,68.0198010473169,670.173905106778,81.8170186330967,0.0191145280459973,2.68297981772131
7,7.040872,24.5,24.878649,23.4,23.703825,89.991814,NaN,9.765487,NaN,44.576626,400,399.763428,25,32.721912,11.16083,72.707077,50.022877,400.978271,398.565277,400.009766,4286.811035,9.329406,9.607041,64.784065,58.171356,18.520163,83.589478,53.957905,31.239138,45.212105,15.339461,24.65995,45.279022,45.341946,88.22728,NaN,148.911819,608.351376753424,2.42426766089595,0.0694178110248449,1.8729358866486,13.6070236518303,691.560911496999,2.48380911700748,0.0203883342594944,2.56060562768714,68.0165484575771,670.185038458105,81.8188252782567,0.0191167607058034,2.68279587361602
7,7.039825,24.5,24.877522,23.4,23.703825,89.991814,NaN,9.764441,NaN,44.576626,400,399.763428,25,32.721912,11.15412,72.700607,50.022877,400.978271,398.565277,400.009766,4286.811035,9.329406,9.607041,64.842293,58.182079,18.524813,83.54409,53.982471,31.239138,45.212105,15.339461,24.65995,45.279022,45.341946,88.22728,NaN,148.911819,608.355326505612,2.42430545197934,0.0694298584923315,1.87288694733325,13.6016294520283,691.564661100908,2.48382577013025,0.0203896835868911,2.56053793534149,68.0142544527197,670.196298603159,81.8213701804446,0.0191185446481266,2.68264054103636
7,7.038495,24.5,24.876835,23.4,23.718775,90.060547,NaN,9.764622,NaN,44.587055,400,399.827942,25,32.763149,11.150018,72.649849,50.022877,400.851685,398.392517,399.890625,4283.322754,9.32626,9.605887,64.855087,58.2076,18.509766,83.525993,54.00634,31.270554,45.194862,15.353212,24.660975,45.271477,45.288677,88.26049,NaN,148.692719,608.388342317974,2.42444777891925,0.0694505642285479,1.8728333421714,13.5947763680344,691.74291170114,2.48432043844717,0.0204006585493633,2.55975165849621,68.0128560280618,670.245508254963,81.8387082444013,0.0191222311624175,2.68222752359842
7,7.038235,24.5,24.874992,23.4,23.72168,90.074898,NaN,9.763224,NaN,44.599483,400,399.795074,25,32.77433,11.174345,72.723007,50.022877,401.144897,398.75647,400.153656,4282.142578,9.328986,9.614495,64.891792,58.20462,18.546547,83.565269,54.010742,31.252792,45.141224,15.37905,24.635332,45.252266,45.312973,88.237495,NaN,148.496506,608.394763410735,2.42447549089309,0.0694546063936666,1.87282286300063,13.5934365558244,691.785767625631,2.48444878065516,0.0204049841365884,2.55948631076043,68.0091043609514,670.251821260283,81.8383607218219,0.0191244061707942,2.68206479383703
7,7.041229,24.5,24.873468,23.4,23.727013,90.136742,NaN,9.768904,NaN,44.61256,400,399.906799,25,32.788521,11.195639,72.732231,50.022877,401.144897,398.75647,400.153656,4282.142578,9.328986,9.614495,64.902512,58.212658,18.509186,83.588005,53.975113,31.252792,45.141224,15.37905,24.635332,45.252266,45.312973,88.237495,NaN,148.496506,608.393460113579,2.42440107174717,0.0694220725036295,1.87296577340834,13.6088627996317,691.949092284551,2.4849069569735,0.0204159357900045,2.55872917405223,68.006001901935,670.222489284863,81.8251908008297,0.0191240841737401,2.68218979845749
7,7.04155,24.5,24.873396,23.4,23.739422,90.232872,NaN,9.768872,NaN,44.616219,400,399.92514,25,32.799664,11.235697,72.508606,50.020485,401.080536,398.642273,400.077545,4285.608887,9.334201,9.612766,64.883972,58.22958,18.490307,83.604767,53.975658,31.233459,45.242706,15.375077,24.667366,45.224545,45.290222,88.255844,NaN,149.08638,608.415491297007,2.42446777380754,0.06942285763536,1.87298785518646,13.6105164284431,692.19525185115,2.48558486234225,0.0204301958836989,2.55769550708024,68.0058553255281,670.246029451704,81.8338620335527,0.0191255989060285,2.68200844787341
7,7.042378,24.5,24.872355,23.4,23.747902,90.283646,NaN,9.769497,NaN,44.615131,400,399.92926,25,32.804184,11.24807,72.327942,50.020485,401.080536,398.642273,400.077545,4285.608887,9.334201,9.612766,64.770035,58.214207,18.468714,83.664124,53.956894,31.233459,45.242706,15.375077,24.667366,45.224545,45.290222,88.255844,NaN,149.08638,608.428252088561,2.42449139454277,0.0694163932054252,1.8730313760152,13.6147816069054,692.328547139338,2.48595750804609,0.0204389227914213,2.55709298037647,68.0037360392898,670.252423393781,81.8347203409169,0.019127001289954,2.68189531784186
7,7.045249,24.5,24.873566,23.4,23.759815,90.264862,NaN,9.771839,NaN,44.634399,400,399.902679,25,32.795799,11.249594,72.160133,50.020485,400.973633,398.564545,399.949371,4283.392578,9.320767,9.602961,64.803276,58.225372,18.463587,83.703545,53.941334,31.216122,45.294762,15.371529,24.691765,45.285759,45.317066,88.2463,NaN,149.020172,608.439740247626,2.42446297737937,0.0693876824533733,1.87317227629922,13.629567786237,692.276504352627,2.48580749691073,0.0204347057147279,2.55736459511983,68.0062014081975,670.244651930807,81.8335975888457,0.0191253494391355,2.68202942863254
7,7.046817,24.5,24.873425,23.4,23.766655,90.227264,NaN,9.774437,NaN,44.667038,400,399.7854,25,32.783642,11.256022,72.1689,50.020485,401.010742,398.528198,399.968536,4281.632813,9.325212,9.606694,64.807358,58.239143,18.432295,83.727356,53.915058,31.229506,45.266136,15.348619,24.735039,45.304012,45.303722,88.25367,NaN,149.736435,608.446640266877,2.42444957699946,0.0693721324543362,1.87324941806699,13.6376413994626,692.180812068818,2.4855449618911,0.0204293347003578,2.55775708725658,68.0059143632861,670.239625363482,81.8315167659571,0.0191251777027369,2.68205836134101
7,7.048265,24.5,24.873711,23.4,23.769899,90.17363,NaN,9.774392,NaN,44.71339,400,399.778198,25,32.783657,11.237956,72.261749,50.020485,401.010742,398.528198,399.968536,4281.632813,9.325212,9.606694,64.807732,58.245579,18.485863,83.816269,53.883163,31.229506,45.266136,15.348619,24.735039,45.304012,45.303722,88.25367,NaN,149.736435,608.447256839755,2.42441782620087,0.0693566708557959,1.87331891178768,13.6450959577164,692.042665700449,2.48516315272811,0.0204210855216718,2.5583477992704,68.0064965949497,670.228901440412,81.8279376637616,0.0191242420319384,2.6821568218276
7,7.049293,24.5,24.873772,23.4,23.768843,90.099426,NaN,9.776484,NaN,44.800343,400,399.853088,25,32.792847,11.217554,72.283577,50.020485,401.081665,398.696381,400.068939,4281.858887,9.318337,9.606935,64.826126,58.206642,18.527903,83.755806,53.859295,31.221416,45.292351,15.346323,24.746187,45.344879,45.28294,88.272041,NaN,150.016922,608.44140181688,2.42437409627413,0.0693444866873429,1.87336635082663,13.6503875968031,691.852593981159,2.4846396093503,0.0204100655897723,2.55914883186049,68.0066207765754,670.213495059716,81.8222831854411,0.0191232371919882,2.68227642667655
7,7.047515,24.5,24.873962,23.4,23.770229,90.098526,NaN,9.773335,NaN,44.853645,400,399.883575,25,32.79549,11.19702,72.341789,50.020485,400.899353,398.450775,399.901459,4279.871094,9.334045,9.604683,64.822723,58.182575,18.512672,83.652496,53.831833,31.239876,45.312618,15.336113,24.766245,45.296791,45.321198,88.253334,NaN,149.931458,608.450703247991,2.42444695352186,0.0693654034183379,1.87328405814344,13.6412349670173,691.849659927475,2.48463046454405,0.0204097052255444,2.5591698806021,68.0070075703338,670.239721084562,81.8323395617915,0.0191246626445289,2.68209124064231
7,7.047081,24.5,24.872402,23.4,23.787048,90.120346,NaN,9.771483,NaN,44.88723,400,399.81723,25,32.792168,11.14992,72.525558,50.020485,400.899353,398.450775,399.901459,4279.871094,9.334045,9.604683,64.832451,58.185875,18.519924,83.702843,53.796535,31.239876,45.312618,15.336113,24.766245,45.296791,45.321198,88.253334,NaN,149.931458,608.483846289941,2.42456871254262,0.0693764538226223,1.87327336306836,13.6390006020064,691.910675594353,2.48480719767603,0.0204147934438439,2.55884183604074,68.0038317241611,670.279960402607,81.8450573520264,0.0191286457823445,2.68169159769396
7,7.049323,24.5,24.872072,23.4,23.805244,90.195107,NaN,9.774361,NaN,44.931194,400,399.796539,25,32.808571,11.1333,72.756973,50.020485,400.800018,398.382843,399.8479,4280.609863,9.32878,9.598354,64.798355,58.195248,18.522486,83.736748,53.776066,31.256435,45.292755,15.312578,24.790436,45.266861,45.336338,88.250061,NaN,150.139709,608.509481512714,2.42460266877719,0.0693572660187406,1.87338842546043,13.6505420135226,692.103040818555,2.48533853540584,0.0204262150635225,2.55802031167491,68.0031598913338,670.291383499945,81.8488335335918,0.0191296670299875,2.68158528769368
7,7.049652,24.5,24.872631,23.4,23.824219,90.219055,NaN,9.77744,NaN,44.975117,400,399.726196,25,32.850368,11.127776,72.895607,50.020485,400.800018,398.382843,399.8479,4280.609863,9.32878,9.598354,64.752419,58.183029,18.490088,83.710007,53.746414,31.256435,45.292755,15.312578,24.790436,45.266861,45.336338,88.250061,NaN,150.139709,608.543789235705,2.42471051262247,0.0693603289185269,1.87341461692272,13.6522354184216,692.162445430548,2.48549888099894,0.0204290757092597,2.55779757534184,68.0042979314825,670.330738175334,81.8643291493684,0.0191315397029648,2.68132523821296
7,7.049652,24.5,24.872631,23.4,23.831701,90.155205,NaN,9.77744,NaN,45.031792,400,399.724976,25,32.890614,11.138699,72.946243,50.017921,400.860626,398.414734,399.888916,4277.362305,9.327473,9.596761,64.759064,58.187252,18.534214,83.689117,53.726242,31.264116,45.228207,15.340709,24.779945,45.215347,45.348549,88.244385,NaN,150.238419,608.557806139882,2.42475771108857,0.0693630258626082,1.87341889872847,13.6522354184216,691.999108252139,2.4850493338264,0.0204196616296486,2.55848104520278,68.0042979314825,670.347494454527,81.8705785484146,0.0191325678875793,2.68119973495586
7,7.050361,24.5,24.871136,23.4,23.831701,90.155205,NaN,9.775908,NaN,45.031792,400,399.724976,25,32.890614,11.148981,72.923248,50.017921,400.905609,398.522736,400.000275,4282.245605,9.332966,9.604374,64.811607,58.233635,18.67342,83.715416,53.716133,31.232794,45.208431,15.348001,24.786917,45.278625,45.299911,88.273247,NaN,150.539398,608.555134251713,2.42473215585022,0.0693548865629041,1.87345198381333,13.6558845336182,692.004066302814,2.48507138394795,0.0204214521860233,2.55839197751305,68.0012542926258,670.335561531305,81.8639379895565,0.0191332864028423,2.6811957238047
7,7.051704,24.5,24.872458,23.4,23.832237,90.111626,NaN,9.778203,NaN,45.063393,400,399.741119,25,32.931595,11.157242,72.787766,50.017921,401.059998,398.652344,400.119598,4281.236328,9.347022,9.617978,64.834854,58.206772,18.790359,83.754654,53.688145,31.224957,45.200642,15.323006,24.814108,45.318481,45.2593,88.311668,NaN,150.636887,608.551077026226,2.42468713438071,0.0693396665018917,1.8735149702819,13.6627960087637,691.888176215124,2.48474494660063,0.0204134396759914,2.55893898994065,68.0039457314905,670.322107632633,81.8608569780246,0.0191311779661016,2.68137909421147
7,7.052579,24.5,24.873123,23.4,23.841148,90.147453,NaN,9.778154,NaN,45.057404,400,399.808044,25,32.979286,11.165052,72.733391,50.017921,401.059998,398.652344,400.119598,4281.236328,9.347022,9.617978,64.843285,58.226391,18.84535,83.794983,53.679153,31.224957,45.200642,15.323006,24.814108,45.318481,45.2593,88.311668,NaN,150.636887,608.564474465251,2.42471181736189,0.0693328385345038,1.87356089307042,13.6672984953447,691.977642609517,2.48498748366082,0.0204179289875709,2.55859356272883,68.0052995537517,670.332142639462,81.8655736969226,0.019131148496027,2.68134545158177
7,7.052004,24.5,24.873117,23.4,23.852106,90.210075,NaN,9.77894,NaN,45.056576,400,399.85257,25,33.00885,11.14819,72.813606,50.017921,400.723236,398.321198,399.786163,4278.026367,9.329097,9.593908,64.872009,58.25687,18.860619,83.795181,53.662048,31.242376,45.215172,15.302174,24.838039,45.340843,45.233807,88.327141,NaN,150.37085,608.587171616588,2.42480166381237,0.0693433842818645,1.87354032184532,13.6643397648535,692.137865716305,2.48542850396308,0.0204271700703681,2.55792239889065,68.0052873389359,670.364028583054,81.8774572086021,0.019133110795875,2.6811062968202
7,7.052188,24.5,24.874046,23.4,23.859529,90.314629,NaN,9.777362,NaN,45.059597,400,399.751831,25,33.008892,11.13016,72.914345,50.017921,400.723236,398.321198,399.786163,4278.026367,9.329097,9.593908,64.91333,58.28447,18.810162,83.779182,53.647144,31.242376,45.215172,15.302174,24.838039,45.340843,45.233807,88.327141,NaN,150.37085,608.600385669756,2.42484185874798,0.0693439478283383,1.87355315639354,13.6652865779629,692.40217607863,2.48615058183749,0.0204414602940817,2.55686403145525,68.0071785731822,670.380076506279,81.8848034489379,0.0191331939683764,2.68104419102972
7,7.052997,24.5,24.87361,23.4,23.865406,90.382187,NaN,9.777901,NaN,45.077168,400,399.707031,25,33.010349,11.126078,72.963692,50.017921,400.7789,398.383667,399.809906,4278.694336,9.331298,9.600014,64.945488,58.342083,18.795366,83.765396,53.624973,31.237904,45.274441,15.306747,24.839346,45.346447,45.30632,88.289932,NaN,150.375656,608.608348638,2.42484978209435,0.069336783932733,1.87359426078937,13.6694492521202,692.576328733187,2.48663213589066,0.0204519254316403,2.55612315816772,68.0062909822447,670.382055351256,81.8849030117067,0.0191337384276817,2.68100216828449
7,7.053872,24.5,24.874582,23.4,23.877892,90.446495,NaN,9.77831,NaN,45.107571,400,399.679626,25,33.029568,11.117331,73.001846,50.017921,400.880859,398.517334,399.953247,4282.554688,9.332117,9.59489,64.951157,58.339188,18.80328,83.748085,53.63266,31.234625,45.296291,15.279873,24.861988,45.318146,45.338036,88.262001,NaN,150.28299,608.62844616468,2.4248970204032,0.0693312457033824,1.87364222664624,13.6739511300851,692.737479001369,2.48706991793059,0.0204602194377817,2.55550284234073,68.0082697239727,670.400686606438,81.8932759022305,0.0191339382966513,2.68092346014918
7,7.053381,24.5,24.87455,23.4,23.884871,90.504761,NaN,9.779334,NaN,45.131195,400,399.715668,25,33.052677,11.128974,72.997032,50.017921,400.880859,398.517334,399.953247,4282.554688,9.332117,9.59489,64.918419,58.263832,18.803984,83.729034,53.624199,31.234625,45.296291,15.279873,24.861988,45.318146,45.338036,88.262001,NaN,150.28299,608.64337183599,2.42495873117384,0.0693393916735471,1.8736233342426,13.6714249841261,692.886465584254,2.48747982322514,0.0204688212393961,2.55488964854831,68.0082045811385,670.422535619747,81.9013791061211,0.0191353096569355,2.68075810056259
7,7.054762,24.5,24.874111,23.4,23.894255,90.516701,NaN,9.77909,NaN,45.137905,400,399.669128,25,33.064167,11.143405,72.918907,50.017921,400.660187,398.302582,399.707794,4279.648438,9.324278,9.587927,64.864265,58.251671,18.801109,83.710602,53.665607,31.230356,45.262859,15.281545,24.865656,45.310867,45.418259,88.218208,NaN,150.334732,608.655752439097,2.42496817669476,0.0693269334460022,1.87369311436865,13.6785297606997,692.918416898404,2.48757015452201,0.0204711010296619,2.5547389465039,68.0073108965154,670.425049213531,81.901673995558,0.0191358898264733,2.68071192870622
7,7.053183,24.5,24.874205,23.4,23.907696,90.518341,NaN,9.779496,NaN,45.131229,400,399.62677,25,33.06284,11.158278,72.767197,50.006992,400.813293,398.425415,399.870483,4279.930664,9.326891,9.588323,64.855286,58.225521,18.811611,83.694458,53.677231,31.223551,45.25592,15.264047,24.884943,45.285164,45.376858,88.250168,NaN,150.405777,608.686883043543,2.42510983298494,0.0693498854406679,1.87362725037084,13.6704062572151,692.922296900461,2.48758029447923,0.020471229404801,2.55472730475653,68.0075022559537,670.475525751241,81.9206424347925,0.0191388947195469,2.68034080577699
7,7.054062,24.5,24.874617,23.4,23.914715,90.547829,NaN,9.778574,NaN,45.135521,400,399.652222,25,33.038216,11.178897,72.616348,50.006992,400.813293,398.425415,399.870483,4279.930664,9.326891,9.588323,64.881203,58.286339,18.820038,83.707909,53.687744,31.223551,45.25592,15.264047,24.884943,45.285164,45.376858,88.250168,NaN,150.405777,608.696724236827,2.42512244207131,0.0693423306865831,1.8736722617081,13.6749286263134,692.996269199874,2.48778137285984,0.0204750673031754,2.55444333851327,68.0083409738754,670.480791404691,81.9232100212107,0.0191388178564415,2.68032718602956
7,7.05376,24.5,24.873388,23.4,23.916977,90.569649,NaN,9.776592,NaN,45.115154,400,399.723999,25,33.016762,11.197256,72.595757,50.006992,400.963013,398.601929,399.980774,4279.234375,9.32778,9.605218,64.872414,58.315575,18.817745,83.713287,53.697449,31.218605,45.242146,15.246968,24.909092,45.301029,45.29277,88.307251,NaN,150.393723,608.702099630655,2.42514758665431,0.0693466094369985,1.87365949632188,13.6733749126861,693.056050842333,2.48795265913626,0.0204797428083079,2.55414385676522,68.0058390392409,670.487367321903,81.923864683862,0.0191404138741402,2.68020153231511
7,7.05318,24.5,24.875261,23.4,23.924559,90.57489,NaN,9.776567,NaN,45.069229,400,399.783539,25,33.006763,11.205252,72.597275,50.006992,400.963013,398.601929,399.980774,4279.234375,9.32778,9.605218,64.882271,58.353603,18.815939,83.712425,53.689236,31.218605,45.242146,15.246968,24.909092,45.301029,45.29277,88.307251,NaN,150.393723,608.718489396674,2.42521629803124,0.0693559940472229,1.87363686323406,13.6703908217967,693.063271079057,2.48796196436482,0.0204782697647227,2.55419881118682,68.0096519586107,670.515350378845,81.9370466081405,0.0191403123154667,2.68010952062003
7,7.05318,24.5,24.875261,23.4,23.93552,90.566269,NaN,9.776567,NaN,45.048916,400,399.853394,25,32.997223,11.21521,72.632721,50.006992,401.074005,398.674622,400.095215,4278.834473,9.348335,9.619174,64.903152,58.364605,18.865646,83.722076,53.690826,31.22419,45.290138,15.281748,24.884506,45.311279,45.289501,88.309723,NaN,150.227585,608.739026365158,2.42528542744338,0.0693599420494231,1.87364322016103,13.6703908217967,693.041250943818,2.4879014230139,0.0204770040334258,2.55428866805267,68.0096519586107,670.539897654129,81.9462059776114,0.0191418175836605,2.67992655307558
7,7.054205,24.5,24.87508,23.4,23.944784,90.583611,NaN,9.776501,NaN,45.049358,400,399.977264,25,32.981884,11.227048,72.721687,50.006992,401.31546,398.59256,400.279938,4282.328613,9.40311,9.612114,64.901909,58.360809,18.90163,83.739456,53.68705,31.214401,45.320389,15.299866,24.872972,45.283352,45.321808,88.292587,NaN,150.264908,608.752525678186,2.42530693724628,0.0693515200348566,1.87369632661931,13.6756643080401,693.086141628648,2.48802586139756,0.0204797667505748,2.55409738450822,68.0092835011968,670.547189257384,81.948662009692,0.0191424403490738,2.67986095918893
