P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.055391,24.5,24.873753,23.4,23.944784,90.583611,NaN,9.777493,NaN,45.049358,400,399.977264,25,32.981884,11.200388,72.934425,50.006992,401.31546,398.59256,400.279938,4282.328613,9.40311,9.612114,64.901382,58.374214,18.892179,83.74321,53.700165,31.214401,45.320389,15.299866,24.872972,45.283352,45.321808,88.292587,NaN,150.264908,608.748061247048,2.42526422793098,0.0693379185916641,1.8737515553627,13.6817654124361,693.090509432849,2.48804534151831,0.0204813555259532,2.55401979905752,68.0065820970771,670.529483204027,81.9401133836519,0.0191426424939499,2.67991025634051
7,7.054475,24.5,24.874939,23.4,23.954851,90.608238,NaN,9.7801,NaN,45.076069,400,400.00769,25,32.962372,11.167324,73.066277,50.006992,401.270355,398.550598,400.2742,4279.454102,9.400566,9.598251,64.917618,58.392761,18.883217,83.749184,53.696869,31.197773,45.325153,15.260079,24.917137,45.341518,45.345993,88.270439,NaN,150.262497,608.77037200681,2.42536070311724,0.0693520484660891,1.87371474498955,13.6770533274704,693.149502137384,2.48820084425206,0.0204835502763518,2.55383293447438,68.0089964694366,670.56601171192,81.9554795904539,0.0191437313119448,2.67971200290423
7,7.056451,24.5,24.874956,23.4,23.957796,90.61718,NaN,9.781045,NaN,45.094765,400,400.017883,25,32.95948,11.142118,72.982536,50.006992,401.284882,398.577179,400.296906,4278.616699,9.401074,9.596088,64.941315,58.363708,18.881765,83.756531,53.700104,31.246307,45.265339,15.236133,24.94928,45.278934,45.231533,88.356049,NaN,150.063873,608.768452809055,2.4253081258839,0.0693304509018176,1.87380845392866,13.6872176988446,693.172282172828,2.48826337186072,0.0204848421774734,2.55374101021748,68.0090310761676,670.547373973867,81.9485495156133,0.0191425720169355,2.679851863374
7,7.05571,24.5,24.875736,23.4,23.953226,90.614075,NaN,9.781518,NaN,45.107399,400,400.021759,25,32.964024,11.144966,72.923843,50.006992,401.284882,398.577179,400.296906,4278.616699,9.401074,9.596088,64.957291,58.324989,18.881226,83.77005,53.681885,31.246307,45.265339,15.236133,24.94928,45.278934,45.231533,88.356049,NaN,150.063873,608.762678748882,2.42530598381665,0.0693373007237486,1.87377130151974,13.683406305556,693.161786685951,2.48823012723983,0.0204834527300047,2.55381881566584,68.0106188952671,670.548106420229,81.9499640286122,0.0191418599617972,2.67989496731925
7,7.05693,24.5,24.876183,23.4,23.950039,90.544014,NaN,9.781744,NaN,45.122925,400,400.109222,25,32.965633,11.171308,72.935097,50.005459,401.504547,398.775177,400.505737,4281.961914,9.407551,9.603134,64.969795,58.239487,18.866461,83.765923,53.657242,31.251095,45.314175,15.247374,24.948259,45.330524,45.250992,88.347702,NaN,150.080734,608.752114531342,2.42524195708987,0.0693221674865871,1.87382627320306,13.6896813169516,692.981365613306,2.48773157908881,0.0204726322133262,2.55457489680856,68.0115288208574,670.526226373827,81.9424538393583,0.0191400845459467,2.68008586125881
7,7.056724,24.5,24.876812,23.4,23.957354,90.490929,NaN,9.783613,NaN,45.113758,400,400.173279,25,32.960777,11.1822,72.933586,50.005459,401.310974,398.544922,400.346649,4280.458496,9.398953,9.591487,64.980751,58.200867,18.834774,83.77729,53.63966,31.240736,45.287209,15.230714,24.968121,45.298576,45.312607,88.309937,NaN,150.074707,608.766596994782,2.42529550927292,0.0693271623489331,1.87382091037854,13.6886218219796,692.843667328198,2.48734940098301,0.0204640807330001,2.55516735921949,68.0128092098482,670.546446507618,81.950918918928,0.0191407140371127,2.6799743267983
7,7.057849,24.5,24.877113,23.4,23.964008,90.419472,NaN,9.784945,NaN,45.068188,400,400.126892,25,32.948746,11.203987,72.635521,50.005459,401.310974,398.544922,400.346649,4280.458496,9.398953,9.591487,64.936035,58.182587,18.800739,83.794014,53.62849,31.240736,45.287209,15.230714,24.968121,45.298576,45.312607,88.309937,NaN,150.074707,608.774831015677,2.42529697440259,0.0693166642803109,1.87387714904621,13.6944076211112,692.66006217436,2.48684274992184,0.0204532157574014,2.55593631327714,68.0134219151949,670.54754290924,81.951768415791,0.0191404891900796,2.67998489810335
7,7.058144,24.5,24.879026,23.4,23.9669,90.330063,NaN,9.787031,NaN,45.026093,400,400.071869,25,32.929688,11.202096,72.484032,50.005459,401.226654,398.431854,400.225769,4282.401855,9.39124,9.604975,64.925224,58.172577,18.784712,83.803947,53.621666,31.216825,45.315197,15.225085,24.975241,45.330746,45.29332,88.330109,NaN,150.461136,608.779139913377,2.42530459464105,0.0693143249788517,1.87389255901208,13.6959246736771,692.425170142322,2.48618583936247,0.0204377703602975,2.55699489507915,68.0173158223978,670.553910324483,81.9569431226754,0.0191390234839397,2.68005655721639
7,7.058113,24.5,24.881662,23.4,23.977823,90.245972,NaN,9.788191,NaN,44.971489,400,400.034027,25,32.921818,11.222267,72.483498,50.005459,401.226654,398.431854,400.225769,4282.401855,9.39124,9.604975,64.929924,58.156445,18.759363,83.781685,53.619308,31.216825,45.315197,15.225085,24.975241,45.330746,45.29332,88.330109,NaN,150.461136,608.799725143058,2.42537459984238,0.0693186120870103,1.87389744042858,13.6957652567928,692.201381321868,2.48555526644307,0.0204222303701292,2.55804658276604,68.0226810252289,670.583815134165,81.9719577296519,0.0191382995854577,2.67999784861379
7,7.058794,24.5,24.88073,23.4,23.981558,90.212227,NaN,9.787455,NaN,44.929321,400,400.081726,25,32.919125,11.221783,72.415894,50.005459,401.368225,398.465881,400.334625,4281.348145,9.40749,9.601017,64.926186,58.158367,18.756784,83.7201,53.63142,31.216175,45.346931,15.231538,24.965277,45.331604,45.272007,88.347702,NaN,150.473175,608.804161320984,2.4253736433589,0.0693121536742387,1.87393130792021,13.6992671668862,692.118142904781,2.48533143616441,0.0204183726440115,2.55835208464151,68.0207841207754,670.581691741323,81.9698020983129,0.0191390735205939,2.67995565741238
7,7.060192,24.5,24.880953,23.4,23.9804,90.234146,NaN,9.788346,NaN,44.891941,400,400.039032,25,32.920803,11.190609,72.402176,50.005459,401.368225,398.465881,400.334625,4281.348145,9.40749,9.601017,64.906517,58.16161,18.754007,83.695503,53.64431,31.216175,45.346931,15.231538,24.965277,45.331604,45.272007,88.347702,NaN,150.473175,608.796729779577,2.42531602489045,0.0692957233629359,1.87399572899984,13.7064553295387,692.173478060269,2.48548246489963,0.020421336285262,2.5581308394325,68.0212379987049,670.561657273484,81.9626528763001,0.0191376290113849,2.68011880167766
7,7.059852,24.5,24.88217,23.4,23.982815,90.242462,NaN,9.787704,NaN,44.848087,400,399.96817,25,32.934143,11.164305,72.386604,50.005459,401.161743,398.35733,400.143829,4283.185547,9.395924,9.598957,64.82151,58.172165,18.734606,83.708763,53.64164,31.180899,45.322174,15.231541,24.978592,45.372204,45.274315,88.348122,NaN,150.677811,608.802535108824,2.42534349239847,0.0693004865014971,1.87398129305639,13.7047072320648,692.190719696804,2.48552307262918,0.0204211051828602,2.55811427127112,68.0237149377519,670.57374044215,81.9689416999013,0.0191371892428073,2.68010452503569
7,7.059852,24.5,24.88217,23.4,23.982815,90.242462,NaN,9.787704,NaN,44.848087,400,399.96817,25,32.934143,11.171753,72.398003,50.005459,401.23761,398.379974,400.16217,4281.773438,9.402283,9.594122,64.694664,58.154594,18.693586,83.706673,53.644379,31.175716,45.334236,15.205086,24.990402,45.35791,45.317551,88.32782,NaN,150.411774,608.802535108824,2.42534349239847,0.0693004865014971,1.87398129305639,13.7047072320648,692.190719696804,2.48552307262918,0.0204211051828602,2.55811427127112,68.0237149377519,670.57374044215,81.9689416999013,0.0191371892428073,2.68010452503569
7,7.058344,24.5,24.882717,23.4,23.999186,90.235474,NaN,9.786223,NaN,44.797672,400,399.953888,25,32.937626,11.179399,72.461182,50.005459,401.23761,398.379974,400.16217,4281.773438,9.402283,9.594122,64.63858,58.139294,18.635708,83.743279,53.640007,31.175716,45.334236,15.205086,24.990402,45.35791,45.317551,88.32782,NaN,150.411774,608.838888216022,2.42550101144582,0.0693236544040116,1.87392059884705,13.6969531572998,692.171031057648,2.48546581820108,0.0204194207895806,2.55822148884695,68.024828207682,670.630727062348,81.9910061346877,0.019140151649551,2.67971425963166
7,7.058381,24.5,24.8834,23.4,24.013739,90.213112,NaN,9.787653,NaN,44.755104,400,399.958069,25,32.94141,11.156847,72.56739,50.014091,401.273071,398.505188,400.243347,4282.770508,9.402363,9.596931,64.657082,58.125172,18.547009,83.697029,53.630768,31.165073,45.395069,15.183829,25.014032,45.317844,45.351059,88.319511,NaN,150.282959,608.866020256794,2.42559145381454,0.0693284680975799,1.87393080026333,13.6971434244146,692.111557606796,2.48529831059787,0.0204153075921085,2.55850146877655,68.0262182428104,670.664154785038,82.0044796757366,0.0191415377554915,2.67950812717141
7,7.059793,24.5,24.884012,23.4,24.025082,90.215141,NaN,9.786524,NaN,44.726341,400,399.997284,25,32.945553,11.127429,72.58223,50.014091,401.273712,398.52655,400.314026,4280.837402,9.404058,9.591539,64.685646,58.119789,18.542713,83.633804,53.606888,31.185335,45.364269,15.162585,25.033567,45.348595,45.323483,88.334404,NaN,150.136093,608.881965128617,2.4256121711088,0.0693163725730947,1.87400309177207,13.7044038794186,692.11472030816,2.48530357610885,0.0204148743028109,2.55851615003085,68.0274637550135,670.672684127057,82.0085576371305,0.019141466790777,2.6794827677615
7,7.06082,24.5,24.883499,23.4,24.027937,90.295525,NaN,9.787749,NaN,44.706661,400,400.036926,25,32.95385,11.11644,72.652588,50.014091,401.273712,398.52655,400.314026,4280.837402,9.404058,9.591539,64.730675,58.120323,18.552214,83.595383,53.62109,31.185335,45.364269,15.162585,25.033567,45.348595,45.323483,88.334404,NaN,150.136093,608.883452275594,2.42559322246039,0.0693056371274716,1.87405252387788,13.7096840051998,692.322047418205,2.48587697087208,0.0204273315622131,2.55762701574377,68.0264197242894,670.664972428927,82.0049295684975,0.0191414918295824,2.67950820307643
7,7.062046,24.5,24.882713,23.4,24.019398,90.376656,NaN,9.788099,NaN,44.667416,400,399.977051,25,32.961163,11.116001,72.751625,50.014091,401.120209,398.454681,400.204651,4284.860352,9.398048,9.591372,64.736641,58.087849,18.541218,83.610924,53.694229,31.228012,45.338783,15.135717,25.063854,45.327736,45.355186,88.32608,NaN,150.007278,608.862837296215,2.42549526357372,0.069288527496699,1.87410460086923,13.7159865103008,692.532112877619,2.48645930830367,0.0204402148607267,2.55671896864718,68.0248200668358,670.628678103454,81.9902356688873,0.0191400299501851,2.67972925563982
7,7.061371,24.5,24.883389,23.4,24.018099,90.442886,NaN,9.790112,NaN,44.639282,400,399.983734,25,32.957481,11.117323,72.683708,50.014091,401.338806,398.605835,400.404297,4281.562012,9.397664,9.60005,64.701317,58.046844,18.546898,83.599831,53.638756,31.241013,45.32991,15.164048,25.037252,45.326668,45.307236,88.351372,NaN,149.986816,608.862942404862,2.42551135654889,0.0692957880740186,1.8740724379436,13.7125166338235,692.699189762296,2.48691506506915,0.0204491472521758,2.55605923143923,68.0261958559424,670.635687253809,81.9938398467077,0.0191398038084895,2.67971915054763
7,7.060954,24.5,24.883814,23.4,24.028496,90.471634,NaN,9.791141,NaN,44.612358,400,400.048492,25,32.947926,11.139381,72.395927,50.014091,401.338806,398.605835,400.404297,4281.562012,9.397664,9.60005,64.804276,57.999565,18.539379,83.632881,53.730885,31.241013,45.32991,15.164048,25.037252,45.326668,45.307236,88.351372,NaN,149.986816,608.883995807464,2.4255919264208,0.0693043037249772,1.87405908235554,13.710372899028,692.771264792564,2.48711089686468,0.0204528648535473,2.55578155595439,68.0270607977059,670.665115086064,82.0054433618464,0.0191411950189293,2.67952672398956
7,7.063391,24.5,24.883144,23.4,24.036982,90.484512,NaN,9.790618,NaN,44.588844,400,400.06311,25,32.946457,11.167264,72.379753,50.014091,401.209564,398.521912,400.277374,4284.07373,9.392146,9.601627,64.874031,57.979385,18.532459,83.650169,53.675549,31.212765,45.347828,15.160921,25.046587,45.316692,45.234138,88.408165,NaN,150.186646,608.89073220716,2.42555777224547,0.0692794583126658,1.87417738241846,13.7228998314222,692.806387297015,2.48721125472862,0.0204555592650628,2.55560676520391,68.0256972374013,670.651702692729,81.9994582795163,0.0191410229790566,2.67958479352627
7,7.06196,24.5,24.883659,23.4,24.045273,90.502167,NaN,9.791378,NaN,44.544796,400,400.064331,25,32.938038,11.182453,72.485809,50.014091,401.209564,398.521912,400.277374,4284.07373,9.392146,9.601627,64.944786,57.972866,18.519461,83.671715,53.729404,31.212765,45.347828,15.160921,25.046587,45.316692,45.234138,88.408165,NaN,150.186646,608.911653403891,2.42566153198001,0.069298820544329,1.87411564447392,13.7155444359284,692.849806689443,2.48732775866421,0.0204575374019778,2.5554516234031,68.0267453496454,670.689539487287,82.014332274166,0.0191428420686737,2.67933558014068
7,7.06196,24.5,24.883659,23.4,24.058315,90.517036,NaN,9.791378,NaN,44.492035,400,400.138458,25,32.943626,11.22964,72.641968,50.014091,401.251495,398.539642,400.249573,4283.725586,9.407387,9.611008,64.904541,57.994385,18.519709,83.692528,53.783264,31.243404,45.306286,15.150096,25.056141,45.328106,45.184692,88.44178,NaN,149.925415,608.936095669749,2.42574377329334,0.069303512006234,1.87412325735987,13.7155444359284,692.887802539804,2.48743224057591,0.0204597219825566,2.55529564467873,68.0267453496454,670.718749116625,82.0252345337141,0.0191446318540633,2.67911867114819
7,7.063094,24.5,24.884745,23.4,24.069496,90.517593,NaN,9.790665,NaN,44.452961,400,400.049927,25,32.960388,11.255774,72.600922,50.014091,401.126465,398.45224,400.209595,4284.309082,9.396347,9.595317,64.880669,58.058586,18.524984,83.747398,53.799065,31.235926,45.31089,15.161551,25.048265,45.310287,45.241253,88.414482,NaN,150.057846,608.952786315156,2.42577348971992,0.0692945520212712,1.87418250646559,13.7213733302674,692.885645626609,2.4874201999753,0.020458504429925,2.55535356312615,68.0289554900966,670.731382840865,82.0315374336979,0.0191443524164286,2.67909234607273
7,7.064344,24.5,24.887501,23.4,24.069496,90.517593,NaN,9.793599,NaN,44.452961,400,400.049927,25,32.960388,11.24011,72.639351,50.014091,401.126465,398.45224,400.209595,4284.309082,9.396347,9.595317,64.991592,58.115467,18.511459,83.783653,53.723557,31.235926,45.31089,15.161551,25.048265,45.310287,45.241253,88.414482,NaN,150.057846,608.948085864539,2.425728535147,0.0692802469880205,1.87424061605727,13.7277976788766,692.876559207317,2.48737971154838,0.0204552073623803,2.55551540431684,68.0345639552228,670.720691530651,82.0315750086083,0.0191410243178325,2.67934289008352
7,7.065819,24.5,24.88773,23.4,24.070097,90.477219,NaN,9.795382,NaN,44.456123,400,400.064789,25,32.976711,11.223392,72.834999,50.011063,401.210144,398.45874,400.221039,4283.633789,9.407142,9.602926,64.991806,58.091331,18.507114,83.773003,53.59539,31.210295,45.291245,15.182802,25.026636,45.340622,45.281757,88.392273,NaN,150.311829,608.943665368175,2.42567928504862,0.0692635894967084,1.87430954982779,13.7353773322654,692.772618672969,2.48709259582561,0.020449000735245,2.55595318305572,68.0350299496093,670.703637266641,82.0255448072537,0.0191397573991885,2.67948380162406
7,7.063743,24.5,24.889151,23.4,24.077023,90.358849,NaN,9.792034,NaN,44.463161,400,400.067413,25,32.990524,11.195056,73.011284,50.011063,401.15271,398.432434,400.196411,4285.268555,9.402292,9.599866,65.02195,58.084084,18.48966,83.734947,53.562153,31.201571,45.303131,15.164886,25.045599,45.329533,45.266384,88.405907,NaN,150.007278,608.964453097742,2.425797612056,0.0692898311665532,1.8742170720822,13.7247089566918,692.465297823476,2.48623931590738,0.0204298919947854,2.55728835455099,68.0379214845435,670.748385093149,82.0443226050693,0.019141120734151,2.67923975755095
7,7.066318,24.5,24.889347,23.4,24.085394,90.187492,NaN,9.794024,NaN,44.483006,400,400.011566,25,33.002159,11.17191,73.17292,50.011063,401.15271,398.432434,400.196411,4285.268555,9.402292,9.599866,65.049232,58.102165,18.463932,83.765724,53.673008,31.201571,45.303131,15.164886,25.045599,45.329533,45.266384,88.405907,NaN,150.007278,608.970460450708,2.42575780677122,0.0692633825352961,1.87434165238125,13.7379413034416,692.026281923171,2.48503021276573,0.020404415138364,2.55913062492637,68.0383203071954,670.734621734413,82.0394721147048,0.0191400875669187,2.67935410817274
7,7.06636,24.5,24.891081,23.4,24.090708,90.101662,NaN,9.796534,NaN,44.494312,400,400.039337,25,33.012444,11.162622,73.195236,50.011063,401.280853,398.513733,400.27478,4284.430176,9.408826,9.608937,65.077461,58.144409,18.468632,83.807808,53.772331,31.181509,45.385025,15.163832,25.056049,45.357456,45.294754,88.395309,NaN,150.273315,608.980262793509,2.42578980615205,0.0692648127267794,1.8743467016069,13.7381571025388,691.800831397292,2.48439990504446,0.0203896793122083,2.5601598146455,68.0418485637937,670.749306529197,82.0474869412662,0.0191393057740999,2.67935276669711
7,7.068199,24.5,24.892139,23.4,24.092617,90.163628,NaN,9.797901,NaN,44.506943,400,400.042267,25,33.011436,11.154957,72.893562,50.011063,401.210541,398.481079,400.237213,4286.038086,9.407283,9.605533,65.03566,58.15823,18.459938,83.80999,53.818386,31.200855,45.3801,15.171332,25.051561,45.390156,45.335556,88.375015,NaN,150.437042,608.97692621312,2.42573573395739,0.069244472817272,1.8744333049362,13.7476050930449,691.955942357485,2.48482093621217,0.0203975563668315,2.55955402049623,68.0440012384607,670.732125181782,82.0426208704069,0.0191372276182353,2.67954607732155
7,7.069221,24.5,24.893482,23.4,24.10054,90.267166,NaN,9.799349,NaN,44.530468,400,399.988983,25,33.004723,11.15949,72.593208,50.011063,401.210541,398.481079,400.237213,4286.038086,9.407283,9.605533,64.987038,58.156425,18.456348,83.80452,53.83651,31.200855,45.3801,15.171332,25.051561,45.390156,45.335556,88.375015,NaN,150.437042,608.987934675611,2.42574896246539,0.0692356400742025,1.87448542415934,13.7528549056848,692.216446924575,2.48553031653387,0.0204112122904201,2.55852236963486,68.0467336932006,670.739393953261,82.0472963092684,0.0191363709401117,2.67957550613523
7,7.069308,24.5,24.894066,23.4,24.102766,90.372559,NaN,9.800367,NaN,44.573593,400,400.129456,25,32.997349,11.149971,72.485779,50.011063,401.415436,398.661072,400.467712,4283.368164,9.399852,9.595172,64.967934,58.168579,18.456264,83.822777,53.820236,31.215635,45.402405,15.17487,25.053865,45.384918,45.356285,88.361671,NaN,150.542969,608.991780162903,2.42575987287761,0.0692354459302563,1.87449076201715,13.7533017816965,692.484106968607,2.48626343811695,0.0204260314853573,2.55743355062319,68.0479218592993,670.744386873453,82.0500131083045,0.0191361106620142,2.67957469238215
7,7.070281,24.5,24.896883,23.4,24.093983,90.458939,NaN,9.802886,NaN,44.584301,400,400.125061,25,32.990032,11.126251,72.557701,50.011063,401.415436,398.661072,400.467712,4283.368164,9.399852,9.595172,64.907806,58.155216,18.451189,83.859489,53.817547,31.215635,45.402405,15.17487,25.053865,45.384918,45.356285,88.361671,NaN,150.542969,608.971657561168,2.4256695157269,0.0692211720430053,1.87453091266447,13.7582993256672,692.695677658982,2.48682954029947,0.0204353682391766,2.55668501796677,68.0536528383835,670.717682304097,82.0441649441411,0.019131744847264,2.67994819893022
7,7.068396,24.5,24.89909,23.4,24.089382,90.487961,NaN,9.800203,NaN,44.587521,400,400.152557,25,32.984196,11.105632,72.696945,50.011063,401.50296,398.753479,400.546844,4284.708496,9.409891,9.599216,64.936501,58.132244,18.48502,83.836708,53.838722,31.212009,45.358238,15.173626,25.051308,45.381077,45.394474,88.361198,NaN,150.610382,608.970121625007,2.42570825231586,0.0692410582066987,1.87444058589736,13.7486170867736,692.762589492411,2.48700115070598,0.0204369959520271,2.55650874485659,68.0581424763392,670.735663768477,82.0541002488944,0.0191307075957388,2.67995164473112
7,7.062475,24.5,24.904171,23.4,24.092159,90.50547,NaN,9.794523,NaN,44.57439,400,400.169495,25,32.986313,11.10345,72.749069,50.006962,401.384521,398.607635,400.371582,4285.963867,9.41661,9.606953,64.92688,58.171185,18.52346,83.840515,53.829113,31.208565,45.186817,15.169694,25.05201,45.21666,45.41692,88.351952,NaN,148.838348,608.997587952711,2.4259386524062,0.0693097886290029,1.87416702617625,13.7181916824747,692.79058348808,2.48704957915663,0.0204334969114023,2.55662330260155,68.0684774728379,670.827228102714,82.0956928333921,0.0191313916078804,2.67958700846199
7,7.062475,24.5,24.904171,23.4,24.106276,90.534523,NaN,9.794523,NaN,44.556618,400,400.152557,25,32.986973,11.10369,72.637238,50.006962,401.384521,398.607635,400.371582,4285.963867,9.41661,9.606953,64.978271,58.293755,18.535776,83.829834,53.816212,31.208565,45.186817,15.169694,25.05201,45.21666,45.41692,88.351952,NaN,148.838348,609.024045627244,2.42602766079707,0.0693148655142994,1.87417533540691,13.7181916824747,692.864856616713,2.48725381137112,0.0204377652354006,2.55631719673928,68.0684774728379,670.858848475278,82.1074938149434,0.0191333271903505,2.6793524404308
7,7.057538,24.5,24.905884,23.4,24.116434,90.551559,NaN,9.785181,NaN,44.501484,400,400.191711,25,32.976051,11.094035,72.664986,50.006962,401.45752,398.731567,400.444,4284.431641,9.412299,9.612383,65.038513,58.299377,18.530062,83.803635,53.805492,31.217449,45.304649,15.175926,25.032345,45.303612,45.412643,88.364029,NaN,147.511734,609.061633800333,2.42626927909788,0.0693750828298585,1.87395222846482,13.6928082370973,692.902755790855,2.48734839153092,0.0204382208670742,2.55623867305425,68.0719614387776,670.947967371674,82.1432596793493,0.019137121886258,2.67879854109968
7,7.05675,24.5,24.907808,23.4,24.116434,90.551559,NaN,9.781912,NaN,44.501484,400,400.191711,25,32.976051,11.099387,72.815247,50.006962,401.45752,398.731567,400.444,4284.431641,9.412299,9.612383,65.013763,58.316601,18.50856,83.754196,53.766045,31.217449,45.304649,15.175926,25.032345,45.303612,45.412643,88.364029,NaN,147.511734,609.064594153976,2.42629762897257,0.0693841182761467,1.87391567843261,13.6887555459032,692.896410806462,2.48732013463533,0.0204359224902886,2.55635177506737,68.0758743296113,670.961721887549,82.1512025372308,0.0191360997892119,2.67881595812986
7,7.055308,24.5,24.909828,23.4,24.109825,90.569122,NaN,9.782043,NaN,44.432762,400,400.208771,25,32.971565,11.127499,72.845604,50.006962,401.515045,398.706909,400.43811,4288.610352,9.427229,9.620066,64.992416,58.293682,18.499434,83.746002,53.757912,31.216497,45.2309,15.157606,25.041245,45.309597,45.385696,88.39209,NaN,147.379303,609.057626858536,2.42630785195377,0.069398279643471,1.87384484961678,13.6813384626248,692.934646354535,2.48741391111382,0.0204360889374318,2.55628577356887,68.0799822133746,670.969219495317,82.1569495872924,0.0191346020941634,2.67888560257731
7,7.057498,24.5,24.910997,23.4,24.11232,90.572861,NaN,9.784595,NaN,44.324173,400,400.219879,25,32.974632,11.142686,72.776398,50.006962,401.424805,398.688721,400.393402,4288.527344,9.404669,9.602987,64.975082,58.278221,18.526279,83.755287,53.75526,31.196688,45.359634,15.128633,25.076534,45.231709,45.368347,88.417648,NaN,147.733231,609.054074648454,2.42624478355064,0.0693740613734961,1.87394792033679,13.6926025247703,692.940349985959,2.4874230244238,0.0204352418467635,2.55631515086549,68.082359384015,670.949047733771,82.1511262398556,0.0191322359248974,2.67910730685294
7,7.05973,24.5,24.910957,23.4,24.120996,90.578232,NaN,9.786167,NaN,44.224609,400,400.209778,25,32.987198,11.174612,72.709167,50.006962,401.424805,398.688721,400.393402,4288.527344,9.404669,9.602987,64.920425,58.206718,18.560616,83.757401,53.734711,31.196688,45.359634,15.128633,25.076534,45.231709,45.368347,88.417648,NaN,147.733231,609.061947660061,2.42621918777077,0.0693515999220825,1.87405663521967,13.704079958426,692.95421167534,2.48746135946008,0.0204360782324409,2.55625633878173,68.0822780450902,670.939877041041,82.1476448528825,0.0191317135701681,2.67917273168541
7,7.061015,24.5,24.913084,23.4,24.130039,90.573738,NaN,9.788658,NaN,44.150513,400,400.233124,25,32.985157,11.177361,72.655762,50.006962,401.555054,398.738586,400.484039,4289.296875,9.417158,9.606928,64.877861,58.231911,18.58885,83.772812,53.714279,31.192266,45.291485,15.141141,25.073875,45.298119,45.331249,88.445183,NaN,148.058258,609.074067235323,2.42622998123142,0.0693401308441785,1.87412162756237,13.710686496758,692.935710575013,2.4873985442783,0.020432878448351,2.5564285715199,68.0866031060239,670.947781112738,82.1536998170017,0.01913013771717,2.6792460030451
7,7.061015,24.5,24.913084,23.4,24.139793,90.502335,NaN,9.788658,NaN,44.070755,400,400.257599,25,32.963436,11.175376,72.60675,50.006962,401.555054,398.738586,400.484039,4289.296875,9.417158,9.606928,64.868401,58.286148,18.591627,83.755302,53.690235,31.192266,45.291485,15.141141,25.073875,45.298119,45.331249,88.445183,NaN,148.058258,609.092347445946,2.42629147177346,0.0693436385712228,1.87412742561058,13.710686496758,692.753147044694,2.4868965658972,0.0204223900374253,2.55718158681214,68.0866031060239,670.969629180483,82.1618546214993,0.0191314743043182,2.67908424852322
7,7.061609,24.5,24.91544,23.4,24.141798,90.430939,NaN,9.790693,NaN,43.983341,400,400.280823,25,32.936188,11.186046,72.535156,50.006962,401.618591,398.83844,400.574646,4286.104492,9.407921,9.609105,64.845566,58.282112,18.58534,83.724487,53.69622,31.224125,45.323174,15.165091,25.046837,45.287125,45.392536,88.406441,NaN,148.189499,609.093873714379,2.42628275114342,0.0693375559692239,1.87415617136427,13.7137401144795,692.562758711053,2.48635974149741,0.020409081260023,2.5580777343084,68.0913934931034,670.971037736781,82.1658189268695,0.0191292796236368,2.67921977104983
7,7.060506,24.5,24.917105,23.4,24.145145,90.332504,NaN,9.790464,NaN,43.919632,400,400.382629,25,32.934547,11.189993,72.576515,49.998138,401.672791,398.880219,400.701782,4292.587402,9.421557,9.618899,64.852013,58.302597,18.586124,83.743736,53.690098,31.202417,45.257362,15.183225,25.028801,45.286713,45.454109,88.381714,NaN,148.253281,609.104289702467,2.4263435149522,0.0693513941707453,1.87410700588192,13.7080696938381,692.305388115889,2.48564242489201,0.0203926091213155,2.55922701226952,68.0947786840714,670.995813451028,82.1774962956082,0.019129183406249,2.67913951823382
7,7.060172,24.5,24.919731,23.4,24.14901,90.310318,NaN,9.792154,NaN,43.860767,400,400.425446,25,32.942661,11.207617,72.424881,49.998138,401.672791,398.880219,400.701782,4292.587402,9.421557,9.618899,64.853897,58.336853,18.57649,83.737808,53.67141,31.202417,45.257362,15.183225,25.028801,45.286713,45.454109,88.381714,NaN,148.253281,609.112787619811,2.42637989048981,0.0693566107966206,1.87409382379499,13.7063525019943,692.239904749575,2.48544753301637,0.0203862075627001,2.55962112687769,68.1001173838892,671.013762005224,82.1880274901654,0.0191277395966166,2.67916932368432
7,7.061869,24.5,24.920633,23.4,24.157284,90.37767,NaN,9.793306,NaN,43.822281,400,400.421234,25,32.9431,11.218561,71.979996,49.998138,401.597961,398.890686,400.683838,4288.40625,9.406128,9.612881,64.833359,58.349659,18.516859,83.732773,53.671326,31.218794,45.2505,15.190724,25.030294,45.322708,45.404621,88.422272,NaN,148.288193,609.121920442767,2.426371025475,0.0693401466005994,1.87417744816227,13.7150766552357,692.409290491071,2.48590846637652,0.0203950458176179,2.55895328939925,68.1019510665172,671.012337203696,82.188811826434,0.0191267795940991,2.67923572115467
7,7.062307,24.5,24.922287,23.4,24.167322,90.462799,NaN,9.795796,NaN,43.777473,400,400.385345,25,32.940033,11.22093,71.932259,49.998138,401.624664,398.83432,400.664001,4294.265625,9.422054,9.622077,64.807861,58.383446,18.51236,83.752327,53.672592,31.203579,45.29668,15.168012,25.052715,45.265209,45.459763,88.398109,NaN,148.414612,609.139088567934,2.42641855481507,0.0693387396735458,1.87420374266105,13.7173281303126,692.621626417789,2.48648321561632,0.0204055931526634,2.5581440537479,68.1053133658105,671.032389996496,82.1987096852471,0.0191264053881875,2.67918976069385
7,7.064036,24.5,24.924936,23.4,24.17123,90.545135,NaN,9.796406,NaN,43.74905,400,400.414612,25,32.946129,11.228702,72.157181,49.998138,401.624664,398.83432,400.664001,4294.265625,9.422054,9.622077,64.794701,58.383377,18.510744,83.776955,53.672245,31.203579,45.29668,15.168012,25.052715,45.265209,45.459763,88.398109,NaN,148.414612,609.139919663242,2.42638103291952,0.0693203494590659,1.87428623903718,13.7262147972037,692.823474811565,2.48702340433311,0.0204145316744111,2.55742772587966,68.1106979800311,671.024122803123,82.1994890169767,0.0191233370844758,2.6794149587752
7,7.065221,24.5,24.927612,23.4,24.164364,90.614288,NaN,9.797585,NaN,43.716244,400,400.409729,25,32.951328,11.23474,72.289345,49.998138,401.587463,398.852295,400.661652,4290.307617,9.40959,9.618633,64.835129,58.409225,18.502766,83.804962,53.657127,31.211287,45.392933,15.141126,25.083794,45.266922,45.432823,88.425201,NaN,148.508499,609.122599793667,2.42629515383171,0.0693043200193658,1.87433712004991,13.7323045015535,692.991481166857,2.48747028148085,0.0204214930227194,2.55685569626015,68.116137039587,670.99872280349,82.193914664501,0.0191191957337953,2.67976883439504
7,7.064804,24.5,24.928375,23.4,24.164364,90.614288,NaN,9.797562,NaN,43.716244,400,400.409729,25,32.951328,11.204179,72.412033,49.998138,401.587463,398.852295,400.661652,4290.307617,9.40959,9.618633,64.888016,58.445919,18.497923,83.930618,53.652225,31.211287,45.392933,15.141126,25.083794,45.266922,45.432823,88.425201,NaN,148.508499,609.124166140712,2.42631014280372,0.069309091717006,1.87431777706003,13.7301616281859,692.988965536716,2.48745908259335,0.0204205829191432,2.55690054096974,68.1176877820738,671.005507853097,82.1975600192431,0.0191188727194756,2.67976583235098
7,7.066457,24.5,24.929655,23.4,24.160223,90.653786,NaN,9.797611,NaN,43.699928,400,400.322815,25,32.950863,11.178807,72.42395,49.998138,401.52533,398.749084,400.570251,4291.708496,9.413036,9.621001,64.911484,58.468834,18.495874,83.828003,53.650528,31.209597,45.283295,15.167388,25.05587,45.34214,45.415249,88.449623,NaN,148.513306,609.110195018431,2.42622462252927,0.0692886914969973,1.87439201267942,13.7386554920793,693.085732386594,2.48771789752918,0.0204248523165324,2.55656036057456,68.1202892095199,670.977565825453,82.1890014817686,0.0191159265230718,2.68005228934439
7,7.065615,24.5,24.933294,23.4,24.160406,90.666679,NaN,9.797284,NaN,43.689964,400,400.294678,25,32.941841,11.17558,72.483665,49.998138,401.442932,398.703033,400.520386,4290.930664,9.404964,9.601965,64.868858,58.413807,18.48583,83.790092,53.658897,31.236225,45.322369,15.125513,25.091654,45.347565,45.383572,88.471649,NaN,148.347198,609.113701112197,2.42625603956864,0.0692983893817968,1.87435305340346,13.7343290971849,693.106704830761,2.48775511551987,0.0204224042910315,2.55663848332509,68.1276844370921,670.995685561554,82.201073012772,0.0191135162964343,2.68014346436838
7,7.065413,24.5,24.933405,23.4,24.159536,90.603836,NaN,9.795169,NaN,43.720482,400,400.261047,25,32.941551,11.180468,72.502541,49.998138,401.454468,398.653961,400.508514,4291.100098,9.408149,9.601176,64.863235,58.361652,18.489044,83.790894,53.660507,31.197784,45.350147,15.133634,25.068548,45.334007,45.432129,88.457893,NaN,148.189484,609.112829249883,2.42625781544361,0.0693003877920557,1.87434316653968,13.7332911169303,692.945651109266,2.48731177606079,0.0204130501588507,2.55730650798255,68.1279100000979,670.996528780771,82.201549612348,0.0191134605502261,2.68014409048698
7,7.064554,24.5,24.936787,23.4,24.165926,90.537872,NaN,9.795043,NaN,43.745941,400,400.220917,25,32.930065,11.193714,72.679985,49.998138,401.454468,398.653961,400.508514,4291.100098,9.408149,9.601176,64.858841,58.352974,18.509279,83.793549,53.656944,31.197784,45.350147,15.133634,25.068548,45.334007,45.432129,88.457893,NaN,148.189484,609.128032847117,2.42632897627579,0.0693125141883398,1.87430710863215,13.7288768872062,692.765768888785,2.4867982404912,0.0203993313395555,2.55820368708376,68.1347821969734,671.028280437615,82.2183315567106,0.019112132715497,2.68011823567504
7,7.064554,24.5,24.936787,23.4,24.169384,90.490112,NaN,9.795043,NaN,43.752674,400,400.197906,25,32.912605,11.193019,72.795937,50.00248,401.594482,398.827789,400.629089,4288.711914,9.410332,9.607285,64.916229,58.343723,18.5653,83.807724,53.664284,31.199598,45.308285,15.122807,25.085814,45.380554,45.458115,88.44471,NaN,148.586731,609.13451420465,2.42635077571293,0.0693137571907716,1.87430916288051,13.7288768872062,692.643576967932,2.48646223823642,0.0203923134185451,2.55871120893358,68.1347821969734,671.036027298706,82.2212220799659,0.0191126062255179,2.68006081197299
7,7.068039,24.5,24.937525,23.4,24.17383,90.459824,NaN,9.798104,NaN,43.776688,400,400.263672,25,32.909077,11.182967,72.770164,50.00248,401.594482,398.827789,400.629089,4288.711914,9.410332,9.607285,64.917915,58.352604,18.655809,83.829201,53.656193,31.199598,45.308285,15.122807,25.085814,45.380554,45.458115,88.44471,NaN,148.586731,609.129757522692,2.42625355487024,0.069275489823187,1.874473456384,13.7467831538995,692.563632973223,2.48623824715224,0.0203869811528972,2.55907768469001,68.1362817137725,671.002888767101,82.2099347294481,0.019109867461105,2.68035228255214
7,7.069001,24.5,24.938091,23.4,24.170816,90.462921,NaN,9.800298,NaN,43.815369,400,400.258636,25,32.913692,11.164982,72.61441,50.00248,401.419617,398.630951,400.449585,4290.854492,9.406713,9.60141,64.928856,58.37088,18.761847,83.773743,53.620571,31.236105,45.329716,15.12322,25.079964,45.366905,45.428825,88.466942,NaN,148.715561,609.120493948436,2.42619998575001,0.0692634091358319,1.87451631796987,13.7517248562996,692.569686448123,2.48625172191773,0.0203867617901471,2.55907817746708,68.1374317270511,670.984934177338,82.2040623260435,0.0191082230126254,2.6805206197977
7,7.069782,24.5,24.939613,23.4,24.166508,90.505928,NaN,9.801945,NaN,43.881096,400,400.198029,25,32.917629,11.171405,72.435684,50.00248,401.360321,398.592346,400.399414,4292.202148,9.405735,9.602546,64.946991,58.370331,18.79529,83.749939,53.612671,31.209532,45.379658,15.127379,25.072216,45.366695,45.411659,88.487404,NaN,148.95874,609.109484280897,2.42614476307864,0.0692529350206126,1.87455003189264,13.7557364142579,692.674704795655,2.48653199004614,0.0203912692449705,2.55871006118007,68.1405240681045,670.968218769509,82.2000480264937,0.0191057306924126,2.68073913710584
7,7.069611,24.5,24.942162,23.4,24.159161,90.507973,NaN,9.804537,NaN,43.924858,400,400.161499,25,32.921719,11.179714,72.449646,50.00248,401.360321,398.592346,400.399414,4292.202148,9.405735,9.602546,64.897987,58.359444,18.793032,83.782318,53.595093,31.209532,45.379658,15.127379,25.072216,45.366695,45.411659,88.487404,NaN,148.95874,609.096354502676,2.42610458466214,0.0692522494242092,1.87453777740178,13.7548581113256,692.671512713966,2.48650892031704,0.0203885319122224,2.5588390723063,68.1457027099794,670.958811026703,82.20025930082,0.0191026933049827,2.68096717287849
7,7.068633,24.5,24.94487,23.4,24.142706,90.489227,NaN,9.802808,NaN,43.932468,400,400.201843,25,32.915096,11.193225,72.664703,50.00248,401.55246,398.778748,400.570557,4294.263184,9.41566,9.614375,64.8153,58.382996,18.779844,83.867805,53.586994,31.212202,45.417313,15.140497,25.05361,45.314716,45.432747,88.49369,NaN,148.621658,609.069184483915,2.42603597777594,0.0692575145703647,1.87448271097872,13.7498345339039,692.614588729148,2.48633720402452,0.0203825500409651,2.55919912151664,68.1512039455192,670.939604158382,82.1970484912195,0.019098903975955,2.68127805514448
7,7.070354,24.5,24.945761,23.4,24.142706,90.489227,NaN,9.804476,NaN,43.932468,400,400.201843,25,32.915096,11.192785,72.92231,50.00248,400.899017,398.631561,400.072174,4293.024414,9.323256,9.60961,64.813385,58.424858,18.769833,83.857033,53.611992,31.209574,45.373192,15.136546,25.045469,45.315041,45.421501,88.507813,NaN,148.545807,609.062716660455,2.42597413519184,0.0692378468048264,1.87456264290417,13.7586742494198,692.611642378135,2.48632410755809,0.0203814884798186,2.55925189571062,68.1530138918266,670.919330391096,82.1907883176328,0.0190968043530062,2.68148425282707
7,7.070256,24.5,24.946938,23.4,24.136303,90.541954,NaN,9.806812,NaN,43.915112,400,400.25354,25,32.904961,11.1707,73.095245,50.00248,400.899017,398.631561,400.072174,4293.024414,9.323256,9.60961,64.861626,58.412392,18.751394,83.77626,53.615616,31.209574,45.373192,15.136546,25.045469,45.315041,45.421501,88.507813,NaN,148.545807,609.051082195143,2.425937282427,0.06923666576896,1.87455435057494,13.7581709264649,692.742680650868,2.48667783637357,0.0203878341928584,2.55875996280469,68.1554047339287,670.908482731472,82.188461499239,0.0190950048839347,2.68163812406318
7,7.072194,24.5,24.949461,23.4,24.142876,90.605347,NaN,9.809324,NaN,43.917255,400,399.914764,25,32.902439,11.157092,73.24279,50.00248,400.641785,398.520752,399.826599,4295.228516,9.297747,9.61989,64.861443,58.413673,18.72649,83.814598,53.60907,31.232798,45.437313,15.120914,25.062098,45.328491,45.417633,88.520546,NaN,148.754074,609.056119613041,2.42590909869023,0.069216890490335,1.87464822535627,13.7681234398846,692.896540061884,2.48708670383552,0.020394138224137,2.55823619179221,68.1605294219427,670.903285263649,82.1902072480721,0.0190922516860152,2.68183356507303
7,7.07223,24.5,24.952559,23.4,24.15074,90.618004,NaN,9.808908,NaN,43.928516,400,399.728546,25,32.905567,11.153566,73.271744,50.00248,400.641785,398.520752,399.826599,4295.228516,9.297747,9.61989,64.838943,58.426613,18.710518,83.780441,53.597828,31.232798,45.437313,15.120914,25.062098,45.328491,45.417633,88.520546,NaN,148.754074,609.070726563102,2.42595739306987,0.0692193045195897,1.87465448003376,13.7683082972694,692.918695505932,2.48713024229709,0.02039230676251,2.55828477286208,68.1668215094524,670.926361050365,82.2033348805472,0.0190906721908157,2.68185406419345
7,7.074099,24.5,24.955578,23.4,24.150373,90.592476,NaN,9.810767,NaN,43.94339,400,399.593994,25,32.911831,11.148455,73.114906,50.003426,400.462799,398.382233,399.629181,4292.294922,9.285065,9.605341,64.848343,58.433418,18.721703,83.788124,53.589622,31.1968,45.499992,15.127153,25.051132,45.397858,45.445648,88.513603,NaN,148.846771,609.063013749668,2.42588794182105,0.0691978347119282,1.87474110650518,13.77790452363,692.843415737251,2.48690636896422,0.0203849646451534,2.55873353545491,68.1729525807581,670.907444269121,82.2006894951422,0.0190866031357014,2.682182613234
7,7.073818,24.5,24.955324,23.4,24.159132,90.458565,NaN,9.812313,NaN,43.935768,400,399.58313,25,32.910786,11.148685,72.796249,50.003426,400.638947,398.503693,399.806091,4295.376953,9.297552,9.609799,64.869118,58.458344,18.773813,83.843811,53.599174,31.228289,45.378452,15.119881,25.054613,45.40588,45.486191,88.490219,NaN,149.15976,609.080490727404,2.42595326713454,0.069204188241976,1.87473314366896,13.7764618717136,692.50151842035,2.48596767560941,0.0203655911747173,2.56014695362388,68.1724367718328,670.930173108447,82.2087929549112,0.0190882372073349,2.68199739809574
7,7.072929,24.5,24.957169,23.4,24.165291,90.342651,NaN,9.81109,NaN,43.934994,400,399.584961,25,32.911263,11.12553,72.608261,50.003426,400.638947,398.503693,399.806091,4295.376953,9.297552,9.609799,64.921196,58.465729,18.810265,83.881943,53.599873,31.228289,45.378452,15.119881,25.054613,45.40588,45.486191,88.490219,NaN,149.15976,609.095378034506,2.42602403485975,0.0692165497506408,1.8746954397228,13.7718974739858,692.198569429598,2.48512403880351,0.0203463393434261,2.56150459211251,68.1761834042011,670.958843292522,82.2221763208786,0.0190882091853067,2.68189837898863
7,7.072929,24.5,24.957169,23.4,24.165291,90.342651,NaN,9.81109,NaN,43.934994,400,399.584961,25,32.911263,11.112969,72.495987,50.003426,400.582123,398.463165,399.759918,4292.302246,9.291888,9.611673,64.915024,58.488029,18.794456,83.873917,53.600124,31.226675,45.386639,15.109673,25.049578,45.392212,45.508114,88.485992,NaN,148.84436,609.095378034506,2.42602403485975,0.0692165497506408,1.8746954397228,13.7718974739858,692.198569429598,2.48512403880351,0.0203463393434261,2.56150459211251,68.1761834042011,670.958843292522,82.2221763208786,0.0190882091853067,2.68189837898863
7,7.072453,24.5,24.957066,23.4,24.16445,90.285538,NaN,9.809559,NaN,43.907566,400,399.572998,25,32.908726,11.117262,72.578186,50.003426,400.373596,398.21048,399.567902,4294.155273,9.291041,9.599776,64.953926,58.497513,18.787912,83.876595,53.611691,31.22333,45.322273,15.118847,25.046986,45.360424,45.462875,88.51757,NaN,148.870834,609.095590148572,2.4260358302469,0.0692216829718034,1.87467284154007,13.7694533706124,692.052598578689,2.48472300516839,0.0203380504049742,2.56211717141897,68.1759742481084,670.962838442487,82.2235156596787,0.0190885526618284,2.68186222930643
7,7.074762,24.5,24.959227,23.4,24.155359,90.315224,NaN,9.811116,NaN,43.868111,400,399.526764,25,32.884861,11.131868,72.69175,50.003426,400.373596,398.21048,399.567902,4294.155273,9.291041,9.599776,64.986565,58.487404,18.814941,83.844856,53.602928,31.22333,45.322273,15.118847,25.046986,45.360424,45.462875,88.51757,NaN,148.870834,609.069869243652,2.42589556996487,0.0691920587986501,1.87477481190827,13.7813081932701,692.121480597594,2.48490043453732,0.0203398506150388,2.56192446385173,68.1803623285315,670.917119136496,82.2096242619615,0.0190836745402117,2.6823372008771
7,7.073187,24.5,24.961254,23.4,24.147036,90.414505,NaN,9.811116,NaN,43.85231,400,399.671021,25,32.871784,11.152959,72.733994,50.003426,400.857452,398.455994,400.036499,4294.249512,9.339922,9.602187,65.026649,58.469112,18.832844,83.838623,53.614876,31.191221,45.378307,15.137586,25.024853,45.413612,45.438229,88.543701,NaN,148.946686,609.060185814553,2.42589965841251,0.069207046740276,1.87469678715824,13.7732221684099,692.369061670817,2.48557016492767,0.0203520518869233,2.56097290618419,68.1844780513776,670.922440111471,82.2145673723787,0.0190820448540374,2.68242346652151
7,7.076345,24.5,24.963942,23.4,24.140301,90.490143,NaN,9.812387,NaN,43.866653,400,399.763306,25,32.875607,11.161001,72.854744,50.003426,400.866119,398.407684,399.984772,4297.990723,9.345104,9.610094,65.042282,58.453197,18.831299,83.874969,53.596081,31.191603,45.364864,15.133422,25.034704,45.391918,45.397114,88.582771,NaN,148.952698,609.035687554183,2.42574375945649,0.0691685900750041,1.87483968047842,13.789433952721,692.553842848666,2.48606331216741,0.0203599761123592,2.56032022186772,68.1899355137245,670.872168793864,82.1997532905752,0.0190763813528525,2.68296591914239
7,7.075588,24.5,24.96509,23.4,24.126333,90.553909,NaN,9.812981,NaN,43.911823,400,399.768555,25,32.881386,11.138164,73.020988,50.003426,400.866119,398.407684,399.984772,4297.990723,9.345104,9.610094,65.094749,58.457611,18.815382,83.905685,53.580414,31.191603,45.364864,15.133422,25.034704,45.391918,45.397114,88.582771,NaN,148.952698,609.012346400468,2.42568285810937,0.0691722088547475,1.87479642121123,13.7855483335321,692.713287624811,2.48649531402922,0.0203679801583531,2.55970637361339,68.192266170077,670.85271752179,82.1941803345303,0.019074086097938,2.68318274395014
7,7.076727,24.5,24.968023,23.4,24.112816,90.615166,NaN,9.81692,NaN,43.978523,400,399.77713,25,32.891766,11.111033,72.940666,50.005505,401.059967,398.600464,400.165405,4296.084473,9.348701,9.619506,65.042336,58.480938,18.804575,83.912193,53.581955,31.206501,45.335693,15.125094,25.033693,45.374096,45.401283,88.586815,NaN,148.914185,608.982721080517,2.42555669982968,0.0691543620769953,1.87484163960966,13.7913946111819,692.860381987489,2.48688328825934,0.0203734861104513,2.55922731429473,68.1982203463268,670.813482226803,82.183843390857,0.0190688617451082,2.68365893419222
7,7.076727,24.5,24.968023,23.4,24.098068,90.673035,NaN,9.81692,NaN,44.062889,400,399.875183,25,32.899509,11.112343,72.827988,50.005505,401.059967,398.600464,400.165405,4296.084473,9.348701,9.619506,64.987999,58.461124,18.803839,83.905838,53.610424,31.206501,45.335693,15.125094,25.033693,45.374096,45.401283,88.586815,NaN,148.914185,608.955070978313,2.4254636818448,0.0691490649955844,1.87483319550688,13.7913946111819,693.008464134158,2.48729033759645,0.0203819781738298,2.55861328614656,68.1982203463268,670.780430361621,82.1715279881413,0.0190668417982022,2.68390657704975
7,7.0766,24.5,24.96957,23.4,24.087265,90.754974,NaN,9.816679,NaN,44.165852,400,399.883667,25,32.903618,11.15099,72.778458,50.005505,400.982666,398.493713,400.085724,4300.121582,9.350566,9.618344,65.030945,58.420788,18.807493,83.928238,53.628891,31.22027,45.406502,15.124043,25.033794,45.382645,45.453369,88.555252,NaN,148.797394,608.935294996964,2.42540010482238,0.0691466329183903,1.87482111252894,13.7907427778916,693.212982506089,2.48784374351784,0.0203921532230136,2.55783898020974,68.2013606423805,670.760789669986,82.1664710193623,0.0190641509095237,2.68415026324308
7,7.076842,24.5,24.971516,23.4,24.090689,90.77697,NaN,9.815614,NaN,44.227978,400,399.889954,25,32.898941,11.160499,72.862022,50.005505,401.10379,398.654266,400.176025,4298.825684,9.35272,9.615117,65.089188,58.436031,18.789747,83.937805,53.640976,31.202793,45.380371,15.12863,25.024092,45.367081,45.490688,88.549889,NaN,149.04538,608.940803954029,2.42541300900844,0.0691451031248559,1.87483433460014,13.7919848464838,693.26283342161,2.48796982348565,0.0203930625606753,2.55772165902018,68.2053106709676,670.769084528796,82.1724051088643,0.0190627832344014,2.68420932818954
7,7.077603,24.5,24.973902,23.4,24.101124,90.741188,NaN,9.81777,NaN,44.273132,400,399.914978,25,32.887577,11.157701,72.949982,50.005505,401.10379,398.654266,400.176025,4298.825684,9.35272,9.615117,65.037231,58.431438,18.775961,83.941093,53.645107,31.202793,45.380371,15.12863,25.024092,45.367081,45.490688,88.549889,NaN,149.04538,608.957505194775,2.42545149393189,0.0691401739221197,1.87487572241389,13.7958904862107,693.163442748,2.48768333573211,0.0203849812356131,2.55823878266523,68.2101535037352,670.787307520806,82.18268060219,0.0190615987085961,2.68422133264181
7,7.077928,24.5,24.975447,23.4,24.103481,90.651421,NaN,9.81813,NaN,44.313469,400,399.860443,25,32.883984,11.136415,72.903519,50.005505,400.811096,398.279022,399.842773,4298.279297,9.347933,9.611887,65.065361,58.384243,18.778326,83.930473,53.667576,31.242132,45.369865,15.119883,25.025837,45.398964,45.502773,88.542366,NaN,148.873245,608.960701710214,2.42545468820906,0.0691373151628218,1.87489219849513,13.7975583720309,692.928654278685,2.48702938709926,0.0203699786984344,2.5592803085747,68.2132891840148,670.791387479222,82.1864580528188,0.0190603601177092,2.68428700765647
7,7.073959,24.5,24.979336,23.4,24.103481,90.651421,NaN,9.81461,NaN,44.313469,400,399.860443,25,32.883984,11.135692,72.903099,50.005505,401.043274,398.572144,400.100922,4301.407715,9.352956,9.620033,65.102646,58.391052,18.784634,83.922684,53.656212,31.237438,45.343773,15.098846,25.031155,45.412933,45.484699,88.571869,NaN,147.464767,608.975630560507,2.42559725486048,0.0691825878641605,1.87470748255749,13.7771857699487,692.915814242584,2.48697232019225,0.0203653558618635,2.5595099009585,68.2211815215974,670.849461091057,82.2137749030969,0.0190601634541774,2.68409387257148
7,7.067837,24.5,24.983225,23.4,24.096296,90.604073,NaN,9.806487,NaN,44.356976,400,399.808899,25,32.88884,11.146687,72.992218,50.005505,401.043274,398.572144,400.100922,4301.407715,9.352956,9.620033,65.2435,58.377869,18.782394,83.924667,53.741173,31.237438,45.343773,15.098846,25.031155,45.412933,45.484699,88.571869,NaN,147.464767,608.98518338537,2.42577194630976,0.0692499333900096,1.87441861479276,13.7457454361343,692.781761626203,2.48658205318129,0.0203537844937365,2.56024448370138,68.2290729338093,670.918955456279,82.2453467320069,0.0190606640210555,2.68381554915193
7,7.063403,24.5,24.988369,23.4,24.091993,90.620277,NaN,9.802485,NaN,44.379337,400,399.879089,25,32.893162,11.152267,72.979515,50.005505,401.11618,398.58075,400.119812,4304.90625,9.358304,9.626374,65.18074,58.346333,18.785141,83.950912,53.70459,31.18581,45.240791,15.094905,25.012484,45.328777,45.500214,88.584465,NaN,146.324707,608.993788349482,2.42590423246118,0.0692991059295067,1.87421003920541,13.722961507242,692.806247412397,2.48662058593821,0.0203500521655341,2.56037592946179,68.2395095236306,670.975775660368,82.2740278502964,0.0190591825139566,2.68371046221682
