P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.061784,24.5,24.989817,23.4,24.091881,90.677162,NaN,9.797927,NaN,44.356853,400,399.907013,25,32.891071,11.156692,73.02137,50.005505,401.11618,398.58075,400.119812,4304.90625,9.358304,9.626374,65.2612,58.364429,18.774296,83.963432,53.754234,31.18581,45.240791,15.094905,25.012484,45.328777,45.500214,88.584465,NaN,146.324707,608.999664392738,2.42596175148321,0.0693176004278758,1.87413476621282,13.7146397132125,692.947096244566,2.48699964627546,0.0203566801891827,2.55985499549375,68.2424470587649,670.998979383542,82.2847874367615,0.0190592056256953,2.68362702892527
7,7.061398,24.5,24.991589,23.4,24.102137,90.752426,NaN,9.79672,NaN,44.337624,400,399.863983,25,32.882339,11.165491,73.088371,50.010063,401.103943,398.630066,400.121368,4304.652832,9.351192,9.634092,65.353653,58.378975,18.77025,83.950699,53.837791,31.182522,45.235645,15.075324,25.01495,45.335632,45.491325,88.611221,NaN,145.645782,609.020336290269,2.42604029798731,0.0693257094289464,1.87412288528897,13.7126554335789,693.133887901128,2.487503085096,0.0203656127899144,2.5591604022122,68.2460417132405,671.030275412439,82.2990353199663,0.0190594108527538,2.68350333256865
7,7.061413,24.5,24.993818,23.4,24.118015,90.785904,NaN,9.796572,NaN,44.301746,400,399.935272,25,32.877068,11.189408,73.001343,50.010063,401.103943,398.630066,400.121368,4304.652832,9.351192,9.634092,65.377533,58.375572,18.756025,83.941925,53.816467,31.182522,45.235645,15.075324,25.01495,45.335632,45.491325,88.611221,NaN,145.645782,609.050037323638,2.4261398641351,0.0693312480964027,1.87413296720217,13.7127325443841,693.212211183143,2.48770583214048,0.0203678725471741,2.55893731014724,68.2505631589323,671.069915374107,82.3170594472759,0.0190596854715834,2.68334584064998
7,7.061413,24.5,24.993818,23.4,24.122166,90.800339,NaN,9.796572,NaN,44.277443,400,399.97406,25,32.882271,11.191451,72.74736,50.010063,401.148987,398.662201,400.146118,4303.556152,9.360002,9.622864,65.379456,58.415512,18.742163,83.94561,53.869293,31.179089,45.253071,15.101984,24.988674,45.359737,45.561737,88.577797,NaN,145.432693,609.057816854687,2.42616603404353,0.0693327409203962,1.87413542564056,13.7127325443841,693.249148342185,2.4878073237112,0.0203699875381319,2.55878478611379,68.2505631589323,671.079217959843,82.3205262780953,0.0190602531084837,2.68327642983016
7,7.062433,24.5,24.995947,23.4,24.119081,90.816208,NaN,9.796793,NaN,44.250866,400,399.900177,25,32.889252,11.167912,72.462524,50.010063,401.023041,398.556152,400.045074,4304.391602,9.347099,9.61721,65.394112,58.415146,18.743248,83.953018,53.906773,31.181765,45.287537,15.139475,24.946926,45.322819,45.575703,88.571022,NaN,145.412231,609.048202317962,2.42610990396315,0.069319951179247,1.8741809426605,13.7179757958539,693.282738746157,2.48788770010966,0.0203697847593287,2.55874232798233,68.2548814746777,671.063323056401,82.3177085611993,0.0190572352882199,2.68352724955428
7,7.06306,24.5,24.996918,23.4,24.105492,90.748116,NaN,9.799417,NaN,44.216644,400,399.907013,25,32.889927,11.14436,72.269821,50.010063,401.023041,398.556152,400.045074,4304.391602,9.347099,9.61721,65.389313,58.368679,18.730261,83.941231,53.87957,31.181765,45.287537,15.139475,24.946926,45.322819,45.575703,88.571022,NaN,145.412231,609.02037755897,2.42600168054175,0.0693078863975714,1.87420203972351,13.7211985762747,693.105281468561,2.48739465590117,0.0203586541055034,2.55951995922301,68.2568508916568,671.026704090326,82.3054802540163,0.019054066912717,2.68386112146631
7,7.064413,24.5,25.000288,23.4,24.088852,90.643684,NaN,9.799656,NaN,44.185017,400,399.956848,25,32.906815,11.122571,72.405922,50.010063,401.176239,398.692993,400.175903,4306.820313,9.359833,9.627184,65.303696,58.342575,18.770851,83.934845,53.90707,31.19511,45.304077,15.138015,24.955336,45.321339,45.61211,88.554558,NaN,145.628906,608.98410436284,2.42584810767362,0.0692864179049322,1.87425512804931,13.7281522785081,692.826789797408,2.48661039726688,0.0203393362640976,2.56083146940064,68.2636855993588,670.978536952484,82.2924532382582,0.0190478871999784,2.68443098757174
7,7.067535,24.5,25.002754,23.4,24.088852,90.643684,NaN,9.804216,NaN,44.185017,400,399.956848,25,32.906815,11.116075,72.661217,50.010063,400.948608,398.486877,400.018585,4307.644531,9.351868,9.614578,65.211914,58.242371,18.764923,83.9552,53.900612,31.184729,45.319206,15.153636,24.943533,45.39212,45.601051,88.578728,NaN,146.242844,608.972365839488,2.42573586067767,0.0692507099839552,1.87440024446272,13.7441939559177,692.818638642329,2.48657420511968,0.0203364098240822,2.56097753951134,68.268686462115,670.943336790697,82.2829412239802,0.0190433686407223,2.68484817599791
7,7.069197,24.5,25.005117,23.4,24.075525,90.568825,NaN,9.806145,NaN,44.152134,400,399.912506,25,32.923393,11.117505,72.776741,50.010063,400.948608,398.486877,400.018585,4307.644531,9.351868,9.614578,65.172569,58.223988,18.720503,83.956589,53.93557,31.184729,45.319206,15.153636,24.943533,45.39212,45.601051,88.578728,NaN,146.242844,608.941134873915,2.42559207256051,0.0692269230529312,1.87446981451173,13.7527316288308,692.6190743983,2.48601237805143,0.0203226147195072,2.56192136237832,68.2734781000563,670.896730100998,82.269033845756,0.0190382534132344,2.68534504616956
7,7.07075,24.5,25.008322,23.4,24.073597,90.600029,NaN,9.806039,NaN,44.121456,400,399.886322,25,32.929287,11.1213,72.827232,50.010063,401.00177,398.516754,400.011597,4304.002441,9.356079,9.628231,65.129532,58.308083,18.687197,83.896713,53.936996,31.165173,45.319984,15.143428,24.949396,45.349106,45.584835,88.599838,NaN,146.546204,608.931679300812,2.42552409337806,0.0692084878880181,1.87454096137067,13.760708032646,692.688406893505,2.48618508365051,0.0203233953068304,2.56177612178681,68.2799765815457,670.878670165363,82.2669893635327,0.0190340721422176,2.68568045047731
7,7.072103,24.5,25.010353,23.4,24.076611,90.67588,NaN,9.808973,NaN,44.10556,400,399.894836,25,32.940346,11.145174,72.896393,50.010063,401.00177,398.516754,400.011597,4304.002441,9.356079,9.628231,65.066338,58.4431,18.700983,83.897316,53.948494,31.165173,45.319984,15.143428,24.949396,45.349106,45.584835,88.599838,NaN,146.546204,608.932239645899,2.42549447747027,0.0691941199584091,1.87460566263648,13.7676561584007,692.875977682863,2.48668933955248,0.0203321196539422,2.56108309394013,68.2840943273121,670.872009742087,82.2674756942789,0.0190317149401042,2.68585712817072
7,7.071216,24.5,25.012409,23.4,24.075897,90.75367,NaN,9.80977,NaN,44.117748,400,399.901489,25,32.941334,11.179802,72.915161,50.010063,401.077026,398.59198,400.115356,4305.412109,9.356157,9.627202,65.011734,58.434395,18.712807,83.925545,53.955391,31.180136,45.370953,15.108842,24.97963,45.455589,45.534359,88.657921,NaN,146.660568,608.934237841892,2.42552185106913,0.0692039921923077,1.87456397147297,13.7631012154471,693.068386667105,2.48720664101353,0.0203410897407506,2.56037449211103,68.2882625027225,670.885651711286,82.275557538857,0.0190305730541037,2.68588270946919
7,7.072182,24.5,25.014936,23.4,24.067028,90.797989,NaN,9.811268,NaN,44.122208,400,399.936279,25,32.935204,11.190473,72.83548,50.015862,401.127899,398.650482,400.205566,4306.369629,9.366891,9.634869,64.966171,58.38599,18.708111,83.960968,53.957359,31.200352,45.393715,15.120296,24.960392,45.403515,45.607548,88.621574,NaN,146.478806,608.913978107978,2.42543119761304,0.0691897741406832,1.87460383876289,13.7680618206014,693.173515481456,2.48748138979727,0.0203445888378148,2.5600523418963,68.2933851935841,670.858239959386,82.2690430803261,0.0190264740448577,2.6862465051501
7,7.072746,24.5,25.017902,23.4,24.06263,90.856064,NaN,9.812346,NaN,44.098095,400,399.985931,25,32.930943,11.208245,72.791145,50.015862,401.127899,398.650482,400.205566,4306.369629,9.366891,9.634869,64.905891,58.396008,18.724859,84.014183,53.962921,31.200352,45.393715,15.120296,24.960392,45.403515,45.607548,88.621574,NaN,146.478806,608.903611539599,2.42538318976114,0.0691817548342194,1.87462757856912,13.7709578435523,693.312399870242,2.48784638383361,0.0203495794796645,2.55961131798738,68.2993973204288,670.846819779335,82.2691243326929,0.0190229301535813,2.68651752176827
7,7.072746,24.5,25.017902,23.4,24.070269,90.91449,NaN,9.812346,NaN,44.078812,400,399.965729,25,32.928478,11.239995,72.879433,50.015862,401.065155,398.626648,400.141205,4309.851563,9.35876,9.636846,64.921303,58.478569,18.708826,84.008797,53.959457,31.208202,45.362568,15.134673,24.935625,45.408394,45.675617,88.591446,NaN,146.470383,608.917931836377,2.42543137113469,0.0691844999731907,1.87463195359767,13.7709578435523,693.46192968457,2.48825714022064,0.020358131968615,2.55899432990875,68.2993973204288,670.863944514445,82.2754988104581,0.0190239751052396,2.68638855023301
7,7.074125,24.5,25.019968,23.4,24.070269,90.91449,NaN,9.814992,NaN,44.078812,400,399.965729,25,32.928478,11.252489,73.134415,50.015862,401.028107,398.558014,400.07663,4306.793945,9.362987,9.623326,64.938698,58.504303,18.69725,84.02832,53.945114,31.187223,45.374825,15.120297,24.94849,45.352879,45.664455,88.595093,NaN,146.923019,608.912743516173,2.42538181940822,0.0691687608635917,1.87469615971183,13.7780380053007,693.45512873093,2.48822690741554,0.0203556834559587,2.55911549596235,68.3035848164188,670.850262681014,82.2734237105376,0.019021157550216,2.68662048462497
7,7.074597,24.5,25.022305,23.4,24.075603,90.91732,NaN,9.815786,NaN,44.072559,400,399.915558,25,32.93351,11.261421,73.261971,50.015862,401.028107,398.558014,400.07663,4306.793945,9.362987,9.623326,64.95137,58.561874,18.688566,84.043739,53.94698,31.187223,45.374825,15.120297,24.94849,45.352879,45.664455,88.595093,NaN,146.923019,608.920967335683,2.42539850431129,0.0691652915568708,1.87472118656384,13.7804611481474,693.45467762735,2.48821260244623,0.0203533283170403,2.55922273981338,68.3083212779417,670.860638003525,82.2806990902663,0.0190195482113895,2.68668811914052
7,7.07487,24.5,25.024752,23.4,24.079462,90.87149,NaN,9.816763,NaN,44.054001,400,399.944061,25,32.943825,11.2946,73.303825,50.015862,401.085083,398.621185,400.136841,4308.28125,9.358394,9.625579,64.938744,58.575985,18.682281,84.007042,53.938812,31.168552,45.351242,15.136549,24.93026,45.42141,45.658432,88.607025,NaN,147.034958,608.927174801499,2.4254130361984,0.0691635632021676,1.87473610381542,13.7818626149178,693.32931449824,2.48785456257006,0.0203437210405186,2.55985079313305,68.3132803223373,670.870457004347,82.2879277716876,0.0190177997398862,2.68676679771166
7,7.074628,24.5,25.027039,23.4,24.073879,90.838875,NaN,9.815406,NaN,44.026043,400,399.938904,25,32.964287,11.326589,73.196014,50.015862,401.085083,398.621185,400.136841,4308.28125,9.358394,9.625579,64.909378,58.487709,18.708519,83.974968,53.953506,31.168552,45.351242,15.136549,24.93026,45.42141,45.658432,88.607025,NaN,147.034958,608.917618680958,2.42538651652855,0.0691643184403172,1.87472164479189,13.7806202910695,693.238278535652,2.4875916879724,0.0203362358971131,2.56033123101821,68.3179147834967,670.865379973181,82.2893785099552,0.0190152964112626,2.68694775559087
7,7.075678,24.5,25.029072,23.4,24.06304,90.827347,NaN,9.817682,NaN,44.006306,400,399.857666,25,32.976563,11.318106,73.125259,50.015862,400.897308,398.412048,399.962006,4307.378906,9.36065,9.620535,64.890999,58.446102,18.833498,83.982605,53.966141,31.19698,45.364155,15.098637,24.954262,45.490299,45.663952,88.634438,NaN,146.906128,608.893347373815,2.42528042376672,0.0691484458409989,1.87476436902808,13.7860103122374,693.202057054654,2.48748081628594,0.0203321394135387,2.56057352660224,68.3220342618429,670.831536340269,82.2797535208981,0.0190112822304795,2.68732994115861
8,7.933655,28,27.808418,28.32,27.359999,94.80407,NaN,11.023757,NaN,46.182568,400,399.922211,25,34.101746,11.412208,78.885887,50.004509,401.378448,398.309967,400.2547,4763.86377,9.888348,10.128295,67.9291,64.431885,23.000237,88.069397,59.07925,31.261353,50.873062,17.260181,28.683624,51.001068,51.790718,92.832878,NaN,177.527283,611.903130278073,2.41663921325769,0.0614920601931182,1.91665804425623,18.0061166657899,694.260557446512,2.47588612773435,0.0179020108788112,2.68705566865252,73.7312937321511,672.69487857839,86.9949792293269,0.0167234017451659,2.85362792344241
8,7.93461,28,27.808784,28.32,27.351768,94.87561,NaN,11.028208,NaN,46.178989,400,399.98053,25,34.111137,11.433477,78.820984,50.004509,401.460876,398.46106,400.376495,4762.699707,9.868991,10.112387,67.920364,64.464592,22.996553,88.063789,59.086674,31.279482,50.942101,17.286417,28.684237,50.945908,51.81686,92.833015,NaN,177.424973,611.883734792739,2.41655513028809,0.0614805418700358,1.91670573576313,18.010622320596,694.451490454944,2.47640320075197,0.0179118254384624,2.68597774649675,73.7319783762013,672.665208973975,86.985112316365,0.0167214429878687,2.85395579701846
8,7.935467,28,27.808893,28.32,27.348227,94.908783,NaN,11.030797,NaN,46.177589,400,399.93924,25,34.106918,11.4664,78.950706,50.004509,401.100281,398.031525,400.025299,4760.118164,9.879827,10.121112,67.911827,64.49559,23.025316,88.069107,59.06712,31.27351,50.998344,17.286825,28.702808,50.942554,51.839066,92.816879,NaN,177.437012,611.873699370852,2.4165042021147,0.0614714791859867,1.9167482216583,18.0146652754426,694.540209099688,2.47664372583784,0.0179164331321953,2.6854756304663,73.7321822715945,672.64705036586,86.9789076782659,0.0167203332928859,2.85414865240217
8,7.938123,28,27.812542,28.32,27.361485,94.902252,NaN,11.031841,NaN,46.194942,400,399.786224,25,34.083439,11.481475,78.948204,50.004509,401.100281,398.031525,400.025299,4760.118164,9.879827,10.121112,67.869568,64.521164,23.045269,88.089462,59.058666,31.27351,50.998344,17.286825,28.702808,50.942554,51.839066,92.816879,NaN,177.437012,611.889045046062,2.41650094597781,0.0614514156841125,1.91687774921402,18.0271930935056,694.510118754998,2.47654421034922,0.0179119033135526,2.6858278017141,73.7390077378146,672.651978509886,86.9859157246989,0.0167177823119907,2.85435059744941
8,7.940802,28,27.813629,28.32,27.361485,94.902252,NaN,11.036064,NaN,46.194942,400,399.786224,25,34.083439,11.489735,78.813461,49.99918,401.184784,398.236725,400.135254,4761.761719,9.860957,10.110362,67.830376,64.56237,22.95368,88.091309,59.043362,31.255268,51.052471,17.255569,28.737408,51.001667,51.804039,92.859138,NaN,177.59111,611.878889752697,2.4164123808893,0.061426772164188,1.91700963808021,18.0398262750307,694.50637949731,2.4765287608492,0.0179108305700274,2.68590287258729,73.7410408423219,672.621900521893,86.9769522412815,0.0167152416664844,2.85473305621692
8,7.943353,28,27.815628,28.32,27.382257,94.926331,NaN,11.040146,NaN,46.238613,400,399.765015,25,34.055622,11.475522,78.810989,49.99918,401.265442,398.286041,400.237335,4765.57373,9.868146,10.105424,67.836861,64.565186,22.938463,88.103989,59.037064,31.248377,51.038063,17.250988,28.757845,50.992447,51.811455,92.848618,NaN,177.672958,611.909040929625,2.41646057479642,0.0614101858203387,1.91713327635334,18.0518529420116,694.564175236305,2.47667605908048,0.017912279854103,2.68567104926052,73.744779575866,672.642598030455,86.987096157826,0.0167148606972135,2.85465979664328
8,7.945741,28,27.818142,28.32,27.405937,94.964867,NaN,11.044153,NaN,46.294689,400,399.874573,25,34.038475,11.457757,78.872833,49.99918,401.265442,398.286041,400.237335,4765.57373,9.868146,10.105424,67.881256,64.553993,22.948584,88.123878,59.043648,31.248377,51.038063,17.250988,28.757845,50.992447,51.811455,92.848618,NaN,177.672958,611.945389002805,2.41653272729163,0.0613960688335073,1.91724858752935,18.0631085728012,694.659020173399,2.47692148829503,0.0179152737314636,2.68525356503866,73.7494812229888,672.672785419309,87.0013096892262,0.0167146162940022,2.85452525273068
8,7.945077,28,27.820078,28.32,27.427124,95.004738,NaN,11.044344,NaN,46.380268,400,399.876648,25,34.036247,11.431267,79.08802,49.99918,401.160645,398.147491,400.11377,4763.773438,9.877433,10.130672,67.954445,64.462326,22.970259,88.172974,59.032593,31.274784,50.99551,17.213709,28.798304,50.993542,51.792801,92.876411,NaN,177.682602,611.988525468665,2.41668980931826,0.061409168187385,1.91721394934562,18.0599791161783,694.759423867406,2.47718480198723,0.0179190250674279,2.68477698167332,73.7531016810803,672.732596715237,87.0250658168518,0.0167164914252423,2.85404865572694
8,7.946638,28,27.823673,28.32,27.44363,95.042458,NaN,11.045489,NaN,46.440285,400,399.822815,25,34.051003,11.409954,79.197334,49.99918,401.160645,398.147491,400.11377,4763.773438,9.877433,10.130672,68.008743,64.383965,22.977869,88.200706,58.875168,31.274784,50.99551,17.213709,28.798304,50.993542,51.792801,92.876411,NaN,177.682602,612.014257840093,2.41674352814561,0.0614002808320701,1.91728922851874,18.0673358616348,694.848346006516,2.47740882653759,0.0179208327314866,2.68444835506512,73.7598240760531,672.757954611578,87.0391510778708,0.0167151366792211,2.85403834628464
8,7.948987,28,27.825474,28.32,27.451992,95.067513,NaN,11.049008,NaN,46.499535,400,399.797913,25,34.070324,11.396036,79.017227,49.99918,401.15097,398.230316,400.175568,4766.981934,9.869348,10.110264,68.091499,64.384094,22.999382,88.228828,58.818565,31.239866,51.001514,17.200792,28.820759,50.884811,51.882675,92.825768,NaN,177.901688,612.021392042408,2.41671928806708,0.0613814736908146,1.91740399418926,18.0784043231733,694.90942203683,2.47756593556787,0.0179226112693236,2.68419022752592,73.7631915683552,672.75223383238,87.0397517826163,0.0167134187188256,2.85422103231501
8,7.948987,28,27.825474,28.32,27.451315,95.080818,NaN,11.049008,NaN,46.568447,400,399.858917,25,34.089287,11.394765,78.77002,49.99918,401.431213,398.44693,400.433777,4767.381348,9.884151,10.133767,68.200699,64.399109,23.00174,88.265869,58.895527,31.215456,51.036518,17.232241,28.790195,50.959225,51.896461,92.83033,0,178.048538,612.020093959883,2.41671496978569,0.0613812501317328,1.9174040568289,18.0784043231733,694.945133840679,2.47766291943586,0.017924498263383,2.68398776106703,73.7631915683552,672.750678432825,87.0392068370024,0.0167133309685278,2.85423689509074
8,7.949403,28,27.827158,28.32,27.441647,95.087982,NaN,11.050661,NaN,46.59877,400,399.973724,25,34.093159,11.407974,78.465546,49.99918,401.431213,398.44693,400.433777,4767.381348,9.884151,10.133767,68.281891,64.393494,22.998535,88.273338,58.89241,31.215456,51.036518,17.232241,28.790195,50.959225,51.896461,92.83033,0,178.048538,611.999980320947,2.41663956320396,0.0613742390782179,1.91742542687755,18.0803642597252,694.958586770249,2.47769125600168,0.0179238540046486,2.68399422880265,73.7663401442811,672.72633232475,87.033113658899,0.0167106530520516,2.85460162392254
8,7.950957,28,27.830204,28.32,27.435408,95.107803,NaN,11.052743,NaN,46.621792,400,400.015625,25,34.089367,11.416965,78.329041,49.99918,401.439606,398.471252,400.37854,4767.253906,9.884968,10.121271,68.285896,64.39373,23.026203,88.30394,58.886135,31.225876,51.074764,17.21953,28.801611,50.98444,51.824783,92.886017,0,178.036514,611.982128779459,2.41654844918081,0.0613579184705556,1.91750250596301,18.0876850862844,695.001340953635,2.47779253182015,0.0179236619306411,2.68390160709626,73.7720348820735,672.698604300921,87.0278080938954,0.0167067298650035,2.85509534259925
8,7.951302,28,27.834381,28.32,27.440458,95.124954,NaN,11.053573,NaN,46.640366,400,399.988708,25,34.091438,11.419065,78.443512,49.991692,401.182617,398.211121,400.121307,4767.118164,9.872638,10.124254,68.226524,64.398895,23.064631,88.306358,58.897621,31.245089,51.093616,17.178488,28.843201,51.030575,51.849865,92.891228,0,177.963089,611.990504838524,2.41656927249414,0.0613564207610244,1.91751899622572,18.0893102235535,695.033053391022,2.47785831592951,0.0179219769585801,2.6839270680213,73.7798433381719,672.713082408763,87.0389225783923,0.0167043129175729,2.85523614152168
8,7.951202,28,27.836136,28.32,27.443617,95.142288,NaN,11.053216,NaN,46.660774,400,399.911255,25,34.092014,11.403513,78.70681,49.991692,401.182617,398.211121,400.121307,4767.118164,9.872638,10.124254,68.227303,64.449196,23.079617,88.318672,58.910316,31.245089,51.093616,17.178488,28.843201,51.030575,51.849865,92.891228,0,177.963089,611.996941203128,2.416592726005,0.0613583812362385,1.91751376801218,18.0888391746107,695.073560232801,2.47795976347932,0.0179227045632702,2.68378397695843,73.7831238559472,672.724461724444,87.0454470839957,0.0167035963995777,2.855241162968
8,7.953114,28,27.837667,28.32,27.444754,95.128403,NaN,11.052022,NaN,46.670139,400,399.890472,25,34.083321,11.401947,78.812737,49.991692,401.253052,398.238403,400.134125,4769.666992,9.887282,10.122942,68.102455,64.436592,23.095634,88.339157,58.889587,31.270548,51.084579,17.157869,28.855759,50.959576,51.787827,92.948059,0,177.889648,611.991876146668,2.41653685287456,0.0613412192040203,1.91760777210441,18.097844875684,695.031046135503,2.47783687562118,0.0179192283916668,2.68409968470917,73.7859855344729,672.706893741021,87.0415095529381,0.0167014205599268,2.85552659892683
8,7.953643,28,27.839088,28.32,27.443382,95.077927,NaN,11.051904,NaN,46.675842,400,399.837402,25,34.068451,11.414734,78.88887,49.991692,401.087463,398.096863,399.972534,4764.525879,9.872004,10.11221,68.033432,64.45446,23.143654,88.333229,58.878014,31.262001,51.029308,17.165792,28.851751,51.042664,51.805447,92.934708,0,177.907715,611.987240437415,2.41651063639093,0.0613359155654525,1.91763395330382,18.1003362345395,694.890667688223,2.47744876174713,0.0179106715469248,2.68496589042332,73.7886414979947,672.69982395704,87.0410898527316,0.0166999221686004,2.8556971764185
8,7.954576,28,27.840281,28.32,27.431736,95.021034,NaN,11.051247,NaN,46.728989,400,399.782043,25,34.058552,11.421842,78.853874,49.991692,401.332184,398.341278,400.223755,4766.605957,9.871014,10.130488,67.945366,64.486008,23.191465,88.366478,58.88842,31.269653,51.0158,17.160795,28.860571,51.058865,51.876163,92.895744,0,177.887238,611.961371191952,2.41640553786954,0.0613235174004137,1.91768108384005,18.1047299598483,694.733788270839,2.47701688821551,0.017901423641181,2.68591810803498,73.7908712310114,672.663961099591,87.0302588600137,0.0166969761231013,2.85614679587255
8,7.956069,28,27.842688,28.32,27.423042,95.008667,NaN,11.053687,NaN,46.797977,400,399.884369,25,34.051563,11.429964,78.657684,49.991692,401.332184,398.341278,400.223755,4766.605957,9.871014,10.130488,68.008255,64.486443,23.204771,88.302803,58.885818,31.269653,51.0158,17.160795,28.860571,51.058865,51.876163,92.895744,0,177.887238,611.939038718933,2.41630078335519,0.0613069642964516,1.9177555564438,18.1117600736821,694.692297650242,2.47689249014604,0.0178972969915962,2.68627370829725,73.7953697236965,672.630249535842,87.0219406004884,0.0166932123741276,2.8566589120848
8,7.956353,28,27.843243,28.32,27.426876,94.996437,NaN,11.057755,NaN,46.862656,400,399.938416,25,34.042492,11.432751,78.532272,49.991692,401.365265,398.356079,400.198059,4769.14209,9.879219,10.118763,68.04808,64.516953,23.207132,88.267464,58.891346,31.254145,51.11985,17.164528,28.845963,51.035,51.82085,92.947662,0,177.946228,611.945314712121,2.41631587075434,0.0613056276479698,1.91776914585205,18.1130972393428,694.657535283946,2.47679536844272,0.0178950138517408,2.68649983127913,73.7964069325806,672.636610088017,87.0249705416489,0.016693141921073,2.8566321287535
8,7.955972,28,27.84482,28.32,27.427612,94.943359,NaN,11.057468,NaN,46.904663,400,399.954803,25,34.047142,11.416828,78.572258,49.991692,401.365265,398.356079,400.198059,4769.14209,9.879219,10.118763,68.09832,64.54377,23.213287,88.274361,58.908806,31.254145,51.11985,17.164528,28.845963,51.035,51.82085,92.947662,0,177.946228,611.948170592757,2.41633314317361,0.061309361685673,1.91775029261463,18.1113033576492,694.509491805754,2.47638554325614,0.0178859209619283,2.68742619037322,73.7993540145201,672.645463679543,87.0303524417264,0.0166924216821182,2.85665055850324
8,7.957571,28,27.845829,28.32,27.427612,94.943359,NaN,11.059171,NaN,46.904663,400,399.954803,25,34.047142,11.406349,78.744232,49.991692,401.130371,398.161743,399.962036,4769.518066,9.866263,10.115588,68.174706,64.539124,23.217382,88.161621,58.918045,31.261091,51.011868,17.14184,28.868454,51.04071,51.798939,92.955238,0,177.936584,611.942108439118,2.41628036362968,0.0612947122638084,1.91782909745499,18.1188315869273,694.50601880154,2.47637120547097,0.0178849271596584,2.6874960206585,73.8012395566759,672.628137822704,87.0257481035503,0.0166906640445762,2.8568981255827
8,7.957714,28,27.848133,28.32,27.423834,94.88266,NaN,11.059496,NaN,46.940662,400,399.831055,25,34.067036,11.397673,78.706581,49.991692,401.10965,398.085083,399.930908,4771.306152,9.86517,10.125401,68.210609,64.548378,23.225269,88.12352,58.953632,31.274979,51.017227,17.124134,28.88612,51.08065,51.829651,92.947525,0,177.872803,611.93432068243,2.41625153810544,0.0612921554651119,1.91783655428236,18.1195047890021,694.334921299059,2.47589515400348,0.0178740291056589,2.68859506071568,73.805544899897,672.621600834124,87.026795247987,0.0166885137905054,2.85712481569096
8,7.957714,28,27.848133,28.32,27.428879,94.834946,NaN,11.059496,NaN,46.94503,400,399.763153,25,34.079185,11.39736,78.587967,49.991692,401.10965,398.085083,399.930908,4771.306152,9.86517,10.125401,68.251404,64.559441,23.25708,88.164261,58.985039,31.274979,51.017227,17.124134,28.88612,51.08065,51.829651,92.947525,0,177.872803,611.943996166471,2.4162837278763,0.0612938206108194,1.91783600963212,18.1195047890021,694.206619994426,2.47554651749221,0.0178672411957626,2.68933657360052,73.805544899897,672.633194908174,87.0308532840251,0.0166891677807719,2.85700584064279
8,7.958052,28,27.849308,28.32,27.438374,94.807785,NaN,11.05867,NaN,46.929447,400,399.756897,25,34.085453,11.413999,78.528275,50.000061,401.134552,398.098938,400.096497,4769.309082,9.891934,10.097947,68.311203,64.476555,23.27438,88.182899,59.014595,31.278173,51.048382,17.131628,28.872219,51.038803,51.791832,92.989723,0,177.875198,611.960924681134,2.41633315433062,0.0612938585311126,1.91785165070166,18.1210959585358,694.129513123268,2.47533126711009,0.0178622179804048,2.68984176640952,73.8077404452098,672.652958573441,87.039471755272,0.0166893740743008,2.85688448767815
8,7.958082,28,27.851227,28.32,27.451607,94.758018,NaN,11.057669,NaN,46.96133,400,399.739319,25,34.087723,11.425485,78.694122,50.000061,401.339996,398.22052,400.308929,4769.705078,9.902986,10.108803,68.349304,64.448586,23.274429,88.2089,59.069721,31.228031,51.092606,17.127663,28.871418,51.060917,51.887405,92.936081,0,178.103928,611.986189893283,2.41641659326085,0.0612979509100385,1.91785172970037,18.1212371841985,693.988996985236,2.47494004622016,0.0178532407013766,2.69075390349413,73.81132603866,672.686215728446,87.0538903884373,0.0166897660998453,2.85667638882558
8,7.959349,28,27.854504,28.32,27.467218,94.689606,NaN,11.060456,NaN,46.981857,400,399.806793,25,34.081295,11.434692,78.856354,50.000061,401.339996,398.22052,400.308929,4769.705078,9.902986,10.108803,68.364769,64.44799,23.299238,88.225311,59.130535,31.228031,51.092606,17.127663,28.871418,51.060917,51.887405,92.936081,0,178.103928,612.011327929779,2.41647438251873,0.0612914990323674,1.91791250661617,18.1272012572652,693.793539148829,2.4743928308087,0.0178402629803762,2.69205849080686,73.8174485768273,672.712501111691,87.0678334456956,0.0166887151925778,2.85663383494442
8,7.95893,28,27.856028,28.32,27.475323,94.628632,NaN,11.060982,NaN,47.003281,400,399.828308,25,34.076088,11.466249,78.955727,50.000061,401.127594,398.030731,400.090454,4771.355957,9.905194,10.107388,68.374992,64.449272,23.328342,88.274231,59.160568,31.253553,51.045483,17.123711,28.877579,51.058517,51.842712,92.966141,0,178.048538,612.02846035776,2.41653991573322,0.0612980102233033,1.91789103544068,18.1252290009923,693.624082778681,2.47392472264706,0.017830064072893,2.69312889981788,73.8202957335568,672.738651099832,87.0791926200207,0.0166890116476866,2.85647143649741
8,7.960168,28,27.8584,28.32,27.481812,94.617043,NaN,11.059717,NaN,47.006767,400,399.813477,25,34.080208,11.494107,79.13681,50.000061,401.282257,398.18219,400.297333,4768.849121,9.895079,10.094657,68.426659,64.473358,23.350143,88.304871,59.17667,31.271469,51.123192,17.095993,28.9042,51.065872,51.828197,92.987663,0,177.957062,612.036214582449,2.41654046824298,0.0612888152582375,1.91795132449482,18.131056115254,693.584648171647,2.47380599874847,0.0178260742705797,2.6934797086258,73.8247268977543,672.74280857549,87.0840793396445,0.0166874129465147,2.85659293150263
8,7.960214,28,27.859238,28.32,27.504494,94.574814,NaN,11.060947,NaN,46.965157,400,399.862366,25,34.085926,11.505764,79.290657,50.000061,401.282257,398.18219,400.297333,4768.849121,9.895079,10.094657,68.463562,64.49485,23.362133,88.296783,59.214897,31.271469,51.123192,17.095993,28.9042,51.065872,51.828197,92.987663,0,177.957062,612.079543272139,2.41668365043253,0.0612958767065118,1.91795128400548,18.1312726187723,693.467983310892,2.47348469431005,0.0178192196967863,2.69420965205223,73.8262923074598,672.795787598641,87.1038391721751,0.0166897516752783,2.85610869368575
8,7.961899,28,27.861883,28.32,27.513159,94.584663,NaN,11.06196,NaN,46.912086,400,399.856781,25,34.091965,11.466133,79.204102,50.000061,401.141876,398.05899,400.146454,4770.651855,9.908649,10.113807,68.417099,64.52343,23.367075,88.306808,59.233551,31.270157,51.038559,17.073929,28.917738,51.035069,51.804863,93.01944,0,177.977524,612.089779645459,2.41668334801957,0.0612833104039486,1.91803333108238,18.1392026026321,693.485341127887,2.47351908041066,0.0178180220087554,2.6942398480603,73.8312330121597,672.800092853753,87.1091714443845,0.0166879505648909,2.85624745642501
8,7.964068,28,27.863783,28.32,27.507225,94.669586,NaN,11.065248,NaN,46.83622,400,399.790771,25,34.093105,11.433537,78.922203,50.000061,401.173096,398.098114,400.239471,4770.541992,9.902604,10.090454,68.369553,64.549255,23.297298,88.27047,59.243164,31.260609,51.102329,17.081417,28.920797,51.033424,51.821442,93.014183,0,177.954651,612.070180460452,2.41657395817948,0.0612615076758636,1.918140707432,18.1494085809836,693.707505570952,2.47411394624951,0.0178282723453157,2.69302670240219,73.8347818789974,672.763855080682,87.0992332010454,0.0166844404027648,2.85674970954118
8,7.964529,28,27.86565,28.32,27.499855,94.771317,NaN,11.067604,NaN,46.797668,400,399.802551,25,34.088066,11.420464,78.865044,50.000061,401.173096,398.098114,400.239471,4770.541992,9.902604,10.090454,68.386948,64.585159,23.263021,88.264053,59.194782,31.260609,51.102329,17.081417,28.920797,51.033424,51.821442,93.014183,0,177.954651,612.054296895592,2.41651173517306,0.0612548606093843,1.91816418717865,18.1515774996676,693.974934084592,2.47483185875512,0.0178409367029694,2.6915544165826,73.838268927163,672.744554165059,87.0951778881968,0.0166819105165952,2.85707660468689
8,7.964133,28,27.867569,28.32,27.506874,94.877922,NaN,11.066542,NaN,46.794796,400,399.885803,25,34.082924,11.403826,79.105568,50.000061,401.368561,398.322571,400.490234,4770.274414,9.904337,10.088656,68.435226,64.561813,23.298717,88.249611,59.203602,31.25539,51.031498,17.064138,28.943975,51.028664,51.817898,93.023209,0,178.036514,612.069260914149,2.41656957529939,0.0612607973593746,1.91814394463841,18.149714399405,694.255158055249,2.47558408189923,0.0178542243596429,2.69002042656487,73.8418529107835,672.768592362274,87.1063673469256,0.0166817832714401,2.85696304233648
8,7.965553,28,27.868172,28.32,27.514908,94.935333,NaN,11.070887,NaN,46.815304,400,400.014374,25,34.082737,11.394015,79.329498,50.000061,401.368561,398.322571,400.490234,4770.274414,9.904337,10.088656,68.466843,64.547028,23.2838,88.22805,59.234848,31.25539,51.031498,17.064138,28.943975,51.028664,51.817898,93.023209,0,178.036514,612.079291364702,2.41657400604303,0.0612504598810976,1.91821301621457,18.1563948976179,694.407491220893,2.47599504129309,0.0178617951095821,2.68916924399605,73.8429790531786,672.77119447183,87.108150278044,0.0166814642582667,2.85697809246535
8,7.965771,28,27.870918,28.32,27.514908,94.935333,NaN,11.072721,NaN,46.815304,400,400.014374,25,34.082737,11.396482,79.069481,49.99984,401.476532,398.341919,400.516724,4774.51416,9.934254,10.113853,68.413757,64.581032,23.222391,88.239563,59.235016,31.241982,51.100479,17.059961,28.93627,51.141098,51.883121,92.990349,0,178.130417,612.078465395338,2.4165668179489,0.0612484665206007,1.91822375033984,18.1574204176721,694.398027780234,2.47595600708695,0.0178590943184445,2.689359967687,73.8481071539566,672.773185340108,87.1128186727094,0.0166794561584742,2.85714763359163
8,7.965771,28,27.870918,28.32,27.516821,94.961647,NaN,11.072721,NaN,46.847816,400,400.085968,25,34.094322,11.408916,78.919907,49.99984,401.39743,398.331238,400.500885,4774.71582,9.909904,10.094707,68.36425,64.564735,23.289179,88.241768,59.188023,31.242634,51.179596,17.061197,28.939617,51.078655,51.874939,93.014061,0,178.089478,612.082134957179,2.41657902273259,0.0612490972845174,1.91822354785885,18.1574204176721,694.468790223633,2.47614824488583,0.0178628342357571,2.68895158768715,73.8481071539566,672.777582279366,87.1143576110108,0.0166797039244855,2.85710257940829
8,7.966014,28,27.871479,28.32,27.52508,94.989899,NaN,11.073951,NaN,46.890652,400,400.091339,25,34.102196,11.404429,79.02755,49.99984,401.39743,398.331238,400.500885,4774.71582,9.909904,10.094707,68.360611,64.620758,23.202566,88.210114,59.088684,31.242634,51.179596,17.061197,28.939617,51.078655,51.874939,93.014061,0,178.089478,612.097056980765,2.41662370168947,0.0612495985247474,1.91823464201017,18.1585635189079,694.542820928852,2.47634662410445,0.0178662964764057,2.68855287443005,73.8491547627943,672.794614412911,87.1211303976817,0.0166802305135294,2.85696690034098
8,7.966441,28,27.872311,28.32,27.532528,94.964745,NaN,11.073439,NaN,46.920086,400,400.140717,25,34.117073,11.393219,79.045403,49.99984,401.416718,398.27005,400.482758,4776.762207,9.934546,10.111691,68.391289,64.589035,23.161972,88.257408,59.050072,31.24448,51.052471,17.053095,28.954384,51.117138,51.942955,92.974426,0,178.085876,612.1097264683,2.41665713989819,0.0612481500525773,1.91825488215175,18.160572116156,694.472322280933,2.47615108050611,0.0178619046193245,2.68900019139603,73.850708406068,672.808049133172,87.127036030366,0.0166803451354153,2.85688684890336
8,7.964731,28,27.874294,28.32,27.529087,94.922066,NaN,11.074648,NaN,46.93026,400,400.113281,25,34.126431,11.36768,78.840118,49.99984,401.383911,398.257446,400.453857,4778.422363,9.938065,10.107735,68.432434,64.5131,23.160189,88.299858,59.155849,31.220486,51.067806,17.041428,28.956856,51.057167,51.96999,92.969704,0,178.229111,612.109603464765,2.41669156733663,0.0612626524504001,1.9181710769122,18.1525278427508,694.350707400182,2.47581106870386,0.0178538883473793,2.68980089933142,73.8544112372023,672.823760341533,87.1354027678716,0.0166796994495359,2.85686308017347
8,7.965418,28,27.876209,28.32,27.521072,94.89743,NaN,11.073018,NaN,46.941753,400,400.044342,25,34.118279,11.336481,78.731255,49.99984,401.383911,398.257446,400.453857,4778.422363,9.938065,10.107735,68.443344,64.458229,23.185726,88.287704,59.175938,31.220486,51.067806,17.041428,28.956856,51.057167,51.96999,92.969704,0,178.229111,612.09162667637,2.41661778261842,0.0612537268083922,1.91820572154038,18.15575981751,694.277830430089,2.47560377770147,0.017848502051015,2.69031799339469,73.8579869013639,672.800370878839,87.1299852232061,0.0166769036279834,2.85723502282528
8,7.967597,28,27.877632,28.32,27.50922,94.829613,NaN,11.074854,NaN,46.943741,400,399.939209,25,34.116337,11.324186,78.786621,49.99984,401.249634,398.167358,400.365692,4777.07373,9.911545,10.0871,68.453049,64.412964,23.18722,88.257698,59.163025,31.23472,51.086853,17.027466,28.97316,51.061928,51.911671,93.005157,0,178.130417,612.060635178882,2.41647032259895,0.0612298987155382,1.91831429548912,18.1660095137129,694.090429088977,2.47508765427762,0.0178374528460321,2.69147785113551,73.8606437874575,672.74961798386,87.1142822700968,0.0166729459774709,2.85785390547773
8,7.967473,28,27.87763,28.32,27.495068,94.823868,NaN,11.075144,NaN,46.95718,400,399.914093,25,34.125347,11.304605,78.923958,49.99984,401.249634,398.167358,400.365692,4777.07373,9.911545,10.0871,68.477951,64.383156,23.208515,88.249367,59.132019,31.23472,51.086853,17.027466,28.97316,51.061928,51.911671,93.005157,0,178.130417,612.03395717312,2.4163841140771,0.0612263659932325,1.91830974560683,18.1654262912385,694.074973200457,2.47504566162044,0.0178366369145264,2.69156781374709,73.8606400533258,672.718557266145,87.103411436441,0.0166711973199068,2.85817266057308
8,7.96931,28,27.879902,28.32,27.49823,94.840469,NaN,11.078381,NaN,46.958652,400,399.636566,25,34.123878,11.285313,79.022476,49.99984,400.768097,397.753754,399.896881,4777.42041,9.900816,10.078925,68.52562,64.372383,23.188866,88.255783,59.123554,31.246399,51.154533,17.079948,28.92918,51.13176,51.95536,92.990601,0,178.071411,612.033060149731,2.41634372493332,0.0612106231405975,1.91839992968467,18.1740657669561,694.111805629461,2.47513474183461,0.017836766481773,2.69146632020715,73.8648818939837,672.707794376872,87.1029331085595,0.016668837915876,2.85844062325373
8,7.96837,28,27.881468,28.32,27.503822,94.821091,NaN,11.079853,NaN,46.947979,400,399.769745,25,34.113785,11.290319,78.998634,49.998882,401.34967,398.239655,400.413177,4780.140137,9.925676,10.119838,68.50544,64.404648,23.174826,88.231522,59.136829,31.234867,51.124512,17.099535,28.911247,51.104336,51.969913,92.99662,0,178.156891,612.047350522934,2.41641039579197,0.0612210549895429,1.91835297562304,18.1696450968496,694.054235462814,2.47497070319163,0.0178324683098465,2.69187987402739,73.8678054733855,672.734423498876,87.1145149352142,0.0166691302935149,2.85827550120401
8,7.970475,28,27.88418,28.32,27.509811,94.814209,NaN,11.085648,NaN,46.943474,400,399.967712,25,34.106983,11.320603,78.956841,49.998882,401.34967,398.239655,400.413177,4780.140137,9.925676,10.119838,68.383194,64.423798,23.192835,88.201889,59.131126,31.234867,51.124512,17.099535,28.911247,51.104336,51.969913,92.99662,0,178.156891,612.050861756373,2.4163792174457,0.0612037994492573,1.91845604073475,18.1795440440318,694.026334892095,2.4748817381922,0.0178288226381835,2.69217784785586,73.872868233048,672.727711355724,87.1160900521546,0.016666660294471,2.85853229909174
8,7.970969,28,27.886324,28.32,27.512348,94.868065,NaN,11.085372,NaN,46.938187,400,400.047668,25,34.099697,11.345354,78.92675,49.998882,401.39151,398.308716,400.477539,4780.503906,9.930794,10.118849,68.403397,64.405037,23.129303,88.18837,59.129669,31.243961,51.065491,17.070589,28.937048,51.188221,51.912048,93.035347,0,178.10994,612.053856580786,2.41637912247997,0.0612001242185526,1.91848010071081,18.1818668437997,694.163898075167,2.47524517109755,0.0178343820498362,2.69148255044154,73.8768703838802,672.731250318863,87.1204297201979,0.0166652062564057,2.85864444544471
8,7.971165,28,27.88995,28.32,27.512348,94.868065,NaN,11.085269,NaN,46.938187,400,400.047668,25,34.099697,11.370385,78.969421,49.998882,401.391144,398.321381,400.486694,4780.187988,9.931183,10.095236,68.380768,64.411118,23.03157,88.216286,59.113102,31.259396,50.99028,17.083517,28.935726,51.174225,51.941376,93.045044,0,178.032898,612.053113710911,2.41637266216067,0.0611983343859876,1.9184897609662,18.182788411132,694.15137463475,2.47519357161588,0.0178308193061853,2.69173588396687,73.8836384106747,672.734965170823,87.1269746921897,0.0166626197950419,2.85885745225116
8,7.970449,28,27.888823,28.32,27.510555,94.967422,NaN,11.08344,NaN,46.929043,400,400.112671,25,34.079693,11.388522,78.997139,49.998882,401.391144,398.321381,400.486694,4780.187988,9.931183,10.095236,68.358139,64.451363,23.024233,88.253799,59.118118,31.259396,50.99028,17.083517,28.935726,51.174225,51.941376,93.045044,0,178.032898,612.052387630473,2.41638482179473,0.0612042821511077,1.91845467524993,18.179421788479,694.422625061523,2.47593599153492,0.0178460562234897,2.69010528985358,73.8815349069434,672.737468068244,87.1262198672278,0.0166636296544544,2.85875364701299
8,7.970449,28,27.888823,28.32,27.514862,95.044014,NaN,11.08344,NaN,46.931076,400,400.10675,25,34.062988,11.383119,78.941254,49.998882,401.654114,398.553955,400.82135,4783.074219,9.944565,10.108006,68.310661,64.477394,23.039833,88.298813,59.135113,31.273079,51.102928,17.083082,28.933342,51.148613,51.999733,93.016495,0,177.997986,612.060650413713,2.41641230369723,0.0612057018323459,1.91845419019455,18.179421788479,694.62862004645,2.47649552375777,0.0178569357199305,2.68891674123496,73.8815349069434,672.747369191989,87.1296833695807,0.0166641873931483,2.85865188344045
8,7.971183,28,27.890842,28.32,27.518822,95.090744,NaN,11.085492,NaN,46.937855,400,400.219299,25,34.061718,11.370637,78.912209,49.998882,401.475311,398.344299,400.546844,4781.792969,9.938556,10.097795,68.283173,64.515465,23.035154,88.321655,59.120975,31.271317,51.120235,17.103703,28.919764,51.098724,52.000702,93.020149,0,177.989563,612.065465793828,2.4164133782411,0.0612003038491748,1.91848991533055,18.1828730440305,694.747313762868,2.47680807807658,0.0178615851325059,2.68833435718966,73.8853032494738,672.751120694403,87.1339161615779,0.0166628421621062,2.85875316791458
8,7.971716,28,27.89291,28.32,27.521858,95.022316,NaN,11.086756,NaN,46.931786,400,400.208801,25,34.06776,11.360064,78.973366,49.998882,401.475311,398.344299,400.546844,4781.792969,9.938556,10.097795,68.273705,64.525749,23.070898,88.350815,59.107735,31.271317,51.120235,17.103703,28.919764,51.098724,52.000702,93.020149,0,177.989563,612.069270382877,2.41641518326082,0.0611964375775574,1.91851583858021,18.1853790545042,694.55619882592,2.47627900679562,0.0178498406301615,2.6895361548072,73.8891628310343,672.755216752948,87.1383402400369,0.0166614787779058,2.85885430315085
8,7.972585,28,27.893415,28.32,27.517553,94.919258,NaN,11.085656,NaN,46.938843,400,400.098267,25,34.075974,11.364223,79.165459,49.998882,401.408752,398.308228,400.457489,4777.161133,9.920277,10.110511,68.236382,64.504318,23.085629,88.363464,59.120415,31.243176,51.209213,17.11681,28.914612,51.186119,52.001446,93.02845,0,178.118362,612.057717546649,2.41635907384916,0.0611870851807153,1.91855915845593,18.1894645747012,694.277195268463,2.47551864604481,0.0178346983597476,2.69117623993677,73.8901052971134,672.735842722692,87.1322941639705,0.0166599983176217,2.85908849875734
8,7.97177,28,27.894985,28.32,27.528032,94.874916,NaN,11.085032,NaN,46.929131,400,400.058624,25,34.069611,11.380654,79.271637,49.997639,401.541016,398.327026,400.480011,4780.408203,9.935104,10.113296,68.166016,64.475159,23.091286,88.420525,59.11956,31.204317,51.161327,17.109735,28.928061,51.123932,52.011021,93.028915,0,178.306152,612.080910663077,2.41645279801876,0.0611979793021886,1.91851780433175,18.1856329398723,694.152424589042,2.47517203248382,0.0178268483596236,2.69198033589747,73.8930352567247,672.772226270776,87.1472912688672,0.0166608374794796,2.8588231871829
8,7.972996,28,27.896832,28.32,27.548624,94.798683,NaN,11.08316,NaN,46.936802,400,400.107269,25,34.048378,11.402211,79.321198,49.997639,401.541016,398.327026,400.480011,4780.408203,9.935104,10.113296,68.144005,64.473343,23.088387,88.447151,59.113945,31.204317,51.161327,17.109735,28.928061,51.123932,52.011021,93.028915,0,178.306152,612.115771871385,2.4165437846107,0.0611935723440032,1.91857590426422,18.1913967377199,693.940770846425,2.47458792132883,0.0178141806337248,2.69330947776407,73.8964819966035,672.808086498161,87.1625065397541,0.0166614334555937,2.85858267255234
8,7.972322,28,27.89868,28.32,27.575191,94.746185,NaN,11.083389,NaN,46.96949,400,400.044098,25,34.047024,11.417732,79.271339,49.997639,401.316589,398.120667,400.376556,4782.442383,9.922048,10.087911,68.207413,64.483482,23.08379,88.481499,59.092941,31.189552,51.235012,17.135553,28.908958,51.20089,51.956722,93.07827,0,178.369965,612.16929534876,2.41673549110823,0.0612084791341445,1.91853983976497,18.1882281399761,693.792954570451,2.47417721661326,0.017804884629546,2.69426990372838,73.8999304277311,672.880242700913,87.1904228361799,0.0166640717678776,2.8579702185481
8,7.973202,28,27.900951,28.32,27.594074,94.771179,NaN,11.085503,NaN,46.970032,400,399.938293,25,34.055092,11.407225,79.215385,49.997639,401.316589,398.120667,400.376556,4782.442383,9.922048,10.087911,68.283897,64.457832,23.098076,88.493965,59.073837,31.189552,51.235012,17.135553,28.908958,51.20089,51.956722,93.07827,0,178.369965,612.202191000611,2.41682696506066,0.0612066660009099,1.9185811504302,18.192365142233,693.852427146742,2.47432787610693,0.0178062168103792,2.69403372357836,73.9041679517653,672.916989649597,87.2065631592125,0.0166643901818184,2.85775065357721
8,7.973473,28,27.903427,28.32,27.594492,94.854408,NaN,11.085023,NaN,46.956242,400,399.924011,25,34.066879,11.386354,79.147614,49.997639,401.395508,398.182343,400.373932,4780.130371,9.937587,10.10015,68.346344,64.501297,23.104408,88.414955,59.046047,31.250517,51.149162,17.154316,28.902714,51.17828,51.966526,93.086861,0,178.147263,612.201966798601,2.41682070435644,0.0612043298319305,1.91859443854371,18.1936390832504,694.068034868501,2.47490184103442,0.0178156401640369,2.692893440984,73.9087876902321,672.918859430523,87.2107954122133,0.0166625877124613,2.85790258263526
8,7.972854,28,27.904905,28.32,27.589397,94.934784,NaN,11.083838,NaN,46.939209,400,399.972198,25,34.096062,11.374833,79.038033,49.997639,401.375061,398.182526,400.343475,4780.822754,9.936811,10.098157,68.309502,64.516022,23.10165,88.403145,59.027267,31.25424,51.068027,17.150372,28.919802,51.16605,51.945534,93.09919,0,178.182175,612.194535596482,2.41680859254022,0.0612083022361245,1.91856451955669,18.1907291860296,694.279326672366,2.47546877753856,0.0178256250973289,2.69173481095752,73.9115452035604,672.916957436345,87.2122657138548,0.0166613420706054,2.8580242039177
8,7.97258,28,27.90633,28.32,27.589397,94.934784,NaN,11.081671,NaN,46.939209,400,399.972198,25,34.096062,11.365908,79.046028,49.997639,401.375061,398.182526,400.343475,4780.822754,9.936811,10.098157,68.20726,64.548248,23.100164,88.440887,59.037231,31.25424,51.068027,17.150372,28.919802,51.16605,51.945534,93.09919,0,178.182175,612.195573156973,2.41681761929984,0.0612108038350992,1.91855103969538,18.1894410686178,694.274407848213,2.47544851352221,0.0178242265436083,2.69183425541089,73.91420372858,672.922584543873,87.2162937768973,0.0166605610871114,2.85806501627581
8,7.972617,28,27.905663,28.32,27.589224,94.994148,NaN,11.082049,NaN,46.904507,400,400.037842,25,34.135212,11.386675,79.115219,49.997639,401.394592,398.226318,400.359009,4777.878906,9.917403,10.087534,68.162094,64.557602,23.094486,88.477509,59.047485,31.251873,51.172108,17.15202,28.919783,51.169701,51.981045,93.093498,0,178.165329,612.195101139745,2.416815296702,0.0612104090240203,1.91855287799758,18.1896150133812,694.43647797438,2.47589201499147,0.017833319593051,2.69086011777907,73.91295936525,672.920636286828,87.2146482656803,0.016660965215596,2.8580388880559
8,7.972617,28,27.905663,28.32,27.580286,95.010574,NaN,11.082049,NaN,46.875603,400,400.03891,25,34.162613,11.421988,79.135727,49.997639,401.321564,398.186523,400.296753,4778.088867,9.935306,10.100042,68.118019,64.578651,23.086073,88.488251,59.073318,31.231617,51.1679,17.15202,28.932545,51.146404,51.973686,93.096291,0,178.288101,612.177953109933,2.41675827625615,0.0612074643669418,1.91855381722368,18.1896150133812,694.480675940155,2.47601206845433,0.0178356533302416,2.69060417050159,73.91295936525,672.900088338434,87.207459003324,0.0166598088185557,2.85824950361893
8,7.973718,28,27.906652,28.32,27.571213,94.975075,NaN,11.081256,NaN,46.856228,400,399.976593,25,34.167431,11.44114,78.990868,49.997639,401.321564,398.186523,400.296753,4778.088867,9.935306,10.100042,68.053406,64.594986,23.055082,88.436638,59.079575,31.231617,51.1679,17.15202,28.932545,51.146404,51.973686,93.096291,0,178.288101,612.156375798267,2.41666411891952,0.061194424616848,1.91860897898821,18.1947907737345,694.381741222021,2.4757385377472,0.0178296385861187,2.69122657887546,73.9148044475522,672.867806031197,87.1975948140862,0.0166572301734243,2.8586490502988
