P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.973591,28,27.907125,28.32,27.567249,94.95636,NaN,11.081959,NaN,46.813976,400,399.980621,25,34.15699,11.439442,78.798157,49.997639,401.432007,398.335358,400.458588,4779.009766,9.927207,10.092819,67.995796,64.57592,23.059206,88.380363,59.107887,31.244455,51.123409,17.151403,28.941849,51.161495,51.939621,93.120407,0,178.191803,612.149251508792,2.41664301245023,0.0611942778339928,1.91860315761796,18.1941937782419,694.329740095981,2.47559498399065,0.0178265141415924,2.69155202544828,73.915686860518,672.860988252881,87.1958936220733,0.0166564821638617,2.85875175295776
8,7.973983,28,27.908827,28.32,27.569624,94.961746,NaN,11.081859,NaN,46.785461,400,400.044708,25,34.139687,11.41857,78.705597,50.009155,401.576508,398.399811,400.66626,4779.03418,9.939074,10.106577,67.960861,64.582741,23.023964,88.433258,59.156631,31.236576,51.215031,17.177843,28.927141,51.15443,51.938744,93.129768,0,178.218277,612.1523233253,2.416645250609,0.0611914824753224,1.91862219825488,18.1960364504705,694.338364181058,2.47561016995061,0.0178256097026306,2.69158645184836,73.9188619599911,672.864629607719,87.1996276559553,0.0166553764466424,2.85883211577074
8,7.974517,28,27.909567,28.32,27.578032,95.03347,NaN,11.082516,NaN,46.802204,400,400.128113,25,34.106712,11.396805,78.721664,50.009155,401.576508,398.399811,400.66626,4779.03418,9.939074,10.106577,68.011963,64.488647,22.957535,88.419846,59.172501,31.236576,51.215031,17.177843,28.927141,51.15443,51.938744,93.129768,0,178.218277,612.1664325135,2.41668130235545,0.0611893789820134,1.91864757176921,18.1985465141179,694.528825713903,2.47612393694281,0.0178350749227243,2.69051905860965,73.9202423917724,672.878853456842,87.2056727811722,0.0166556071524252,2.85873729165677
8,7.976704,28,27.909876,28.32,27.586071,95.142273,NaN,11.082402,NaN,46.852291,400,400.020752,25,34.095322,11.381136,78.996979,50.009155,401.349548,398.229462,400.450348,4779.082031,9.917809,10.085577,68.0588,64.544395,22.888363,88.402313,59.191486,31.261341,51.163033,17.189102,28.939182,51.163242,51.957378,93.130562,0,178.085876,612.173573235114,2.41666055463969,0.0611720741875105,1.91875435790924,18.2088252041788,694.820408054129,2.47691427121184,0.0178502131865768,2.68885417963436,73.9208188070187,672.871891568797,87.2036841551605,0.0166549774199231,2.85883012923179
8,7.97649,28,27.91053,28.32,27.594425,95.215157,NaN,11.084268,NaN,46.902775,400,399.990662,25,34.103012,11.371287,79.283615,50.009155,401.349548,398.229462,400.450348,4779.082031,9.917809,10.085577,68.108322,64.518936,22.928301,88.326767,59.232166,31.261341,51.163033,17.189102,28.939182,51.163242,51.957378,93.130562,0,178.085876,612.190412990021,2.416720902025,0.0611767775683821,1.91874290723242,18.2078195162121,695.014096345512,2.47743695805261,0.0178599030939478,2.68777708111097,73.9220387765662,672.894727502588,87.2126175427978,0.01665575898354,2.85864099108968
8,7.977915,28,27.912081,28.32,27.594425,95.215157,NaN,11.084939,NaN,46.902775,400,399.990662,25,34.103012,11.351914,79.142921,50.009155,401.507263,398.323639,400.602997,4777.845703,9.945255,10.11342,68.149918,64.565468,22.901876,88.316032,59.288246,31.264223,51.206055,17.2068,28.939709,51.194397,51.963245,93.134888,0,178.028076,612.185015882493,2.41667397223635,0.0611637814184814,1.9188130551434,18.2145158963575,695.008771395842,2.4774149828399,0.0178583820236476,2.68788385194818,73.9249319195815,672.880398978972,87.2098471035757,0.0166537585139362,2.85889532007846
8,7.979034,28,27.914721,28.32,27.597351,95.306717,NaN,11.086562,NaN,46.977962,400,400.068207,25,34.114357,11.333481,78.759857,50.009155,401.562164,398.471436,400.714081,4780.92041,9.930625,10.099276,68.201195,64.462914,22.878923,88.228737,59.261681,31.294981,51.223602,17.207628,28.953136,51.149345,51.889614,93.197708,0,177.842697,612.186392031262,2.41665579223237,0.0611545426640392,1.91886782333154,18.2197737003825,695.245761820507,2.47804545935867,0.0178687585121239,2.68666291819701,73.9298561352168,672.878243915755,87.2129091505456,0.0166516050036062,2.85910008014376
8,7.979034,28,27.914721,28.32,27.599028,95.352333,NaN,11.086562,NaN,47.034473,400,400.158966,25,34.118309,11.329963,78.411629,50.009155,401.562164,398.471436,400.714081,4780.92041,9.930625,10.099276,68.252434,64.484169,22.959208,88.173737,59.124352,31.294981,51.223602,17.207628,28.953136,51.149345,51.889614,93.197708,0,177.842697,612.189609972444,2.41666649201809,0.0611550948722851,1.91886763586272,18.2197737003825,695.368300767994,2.47837801229488,0.0178752120749639,2.68596757635118,73.9298561352168,672.882099728961,87.2142577706708,0.0166518219735926,2.85906048230801
8,7.979592,28,27.91843,28.32,27.60598,95.369148,NaN,11.089752,NaN,47.090191,400,400.199738,25,34.125233,11.313825,78.425148,50.009155,401.501312,398.405426,400.682007,4779.653809,9.928536,10.088359,68.287132,64.464294,23.007307,88.176247,59.099319,31.255836,51.209316,17.16972,28.990061,51.184414,51.892513,93.203293,0,177.997986,612.200836605439,2.41669247436785,0.0611522974388047,1.91889433248425,18.2223953517619,695.400765536771,2.47844811903262,0.017873954529227,2.68596535015484,73.9367736826661,672.897638773468,87.2250533128661,0.0166498417766261,2.85915748323745
8,7.980862,28,27.918985,28.32,27.615253,95.39447,NaN,11.094267,NaN,47.175251,400,400.155945,25,34.134766,11.305222,78.783134,50.009155,401.273468,398.183533,400.444702,4783.274414,9.941549,10.115325,68.277145,64.522507,23.021891,88.17186,59.228386,31.25358,51.159641,17.208263,28.958763,51.181202,51.904953,93.204697,0,177.963089,612.213820921788,2.41670982542857,0.0611437759266904,1.91895581926457,18.2283616900962,695.466875438819,2.47862481426433,0.0178769907427733,2.68561840193882,73.9378087364007,672.904815757391,87.2283655903621,0.0166498184843775,2.85912217570694
8,7.981743,28,27.92099,28.32,27.621929,95.402145,NaN,11.0936,NaN,47.234005,400,400.050537,25,34.152439,11.311379,79.261894,50.009155,401.273468,398.183533,400.444702,4783.274414,9.941549,10.115325,68.297112,64.557022,23.072617,88.152481,59.173542,31.25358,51.159641,17.208263,28.958763,51.181202,51.904953,93.204697,0,177.963089,612.223295538462,2.41672341762848,0.061137946333324,1.91899844188543,18.2325001335024,695.480626567917,2.4786524005548,0.0178761108647772,2.68563875351321,73.9415478532877,672.913052312139,87.234143861704,0.0166487391058828,2.85917627763205
8,7.982898,28,27.923204,28.32,27.633461,95.351723,NaN,11.09437,NaN,47.317009,400,400.053284,25,34.181717,11.315181,79.444427,50.00132,401.4104,398.385895,400.572449,4785.113281,9.935558,10.102554,68.32003,64.533112,23.111057,88.143982,59.083923,31.269358,51.176319,17.186806,28.986195,51.195896,51.918541,93.202682,0,177.946228,612.241051858765,2.41675897636872,0.061131220658545,1.91905400445005,18.2379251661897,695.337607952356,2.47825358205751,0.0178668119046727,2.68655735480429,73.9456764945823,672.929553223305,87.2431143902559,0.0166479639960359,2.85915997676348
8,7.983624,28,27.924805,28.32,27.641787,95.294289,NaN,11.096655,NaN,47.394012,400,400.063477,25,34.205284,11.328568,79.332527,50.00132,401.4104,398.385895,400.572449,4785.113281,9.935558,10.102554,68.34491,64.532219,23.120045,88.13871,59.098171,31.269358,51.176319,17.186806,28.986195,51.195896,51.918541,93.202682,0,177.946228,612.254280951471,2.41678820332468,0.0611273487253699,1.91908880622774,18.2413348912711,695.177792077239,2.47781209632007,0.0178571162559526,2.68754491008226,73.9486618644557,672.94275181851,87.2500439534051,0.0166474748032409,2.85913519463733
8,7.98269,28,27.926151,28.32,27.641321,95.235413,NaN,11.094987,NaN,47.45253,400,400.045776,25,34.22385,11.336758,79.307182,50.00132,401.333191,398.29425,400.472107,4782.004395,9.935124,10.122137,68.296783,64.536804,23.125799,88.148506,59.135479,31.247047,51.156704,17.200558,28.987041,51.187813,51.890438,93.224831,0,178.073837,612.256923180602,2.41681596977452,0.0611357022567375,1.91904289407531,18.2369482332276,695.014911465573,2.47736346204145,0.0178474599142692,2.68854145869399,73.951171636761,672.954999661862,87.2562724332964,0.0166471283312351,2.85910254883354
8,7.98269,28,27.926151,28.32,27.642868,95.189156,NaN,11.094987,NaN,47.487984,400,400.071289,25,34.23838,11.336074,79.189125,50.00132,401.407318,398.402344,400.508636,4781.163086,9.932364,10.102879,68.262444,64.534111,23.102211,88.145859,59.066444,31.246157,51.239876,17.20471,28.99279,51.242023,51.939777,93.208664,0,178.138824,612.259891939827,2.41682583957921,0.0611362114164689,1.91904272337824,18.2369482332276,694.890531120555,2.4770258043855,0.0178409048003717,2.68925452276088,73.951171636761,672.9585568076,87.2575165888958,0.0166473283909726,2.85906604753498
8,7.983042,28,27.92643,28.32,27.647743,95.121063,NaN,11.093957,NaN,47.551113,400,400.076477,25,34.276123,11.333,78.93811,50.00132,401.407318,398.402344,400.508636,4781.163086,9.932364,10.102879,68.169724,64.540932,23.111805,88.179512,59.055294,31.246157,51.239876,17.20471,28.99279,51.242023,51.939777,93.208664,0,178.138824,612.267914582316,2.41684535675894,0.0611346095828006,1.91905950654658,18.2386014934283,694.706415536314,2.4765245536456,0.017830974576573,2.69032795202711,73.9516918528604,672.96605543894,87.2605424376192,0.0166475355193278,2.8590083958615
8,7.984434,28,27.928776,28.32,27.651834,95.056435,NaN,11.096502,NaN,47.588123,400,400.049591,25,34.307259,11.331233,78.895363,50.00132,401.331055,398.314636,400.396576,4780.000488,9.928313,10.121308,68.179939,64.549568,23.123913,88.204063,59.080257,31.259676,51.281239,17.189289,29.013506,51.160175,51.907948,93.236427,0,178.103928,612.270495289467,2.41682564782935,0.0611232790353183,1.91912754804964,18.2451388608633,694.524426633546,2.47601898299057,0.0178195020155478,2.69149652994975,73.9560659856264,672.962857389703,87.2628130729422,0.0166455513628079,2.85920336684358
8,7.983118,28,27.930914,28.32,27.662035,94.99408,NaN,11.094196,NaN,47.658699,400,400.020264,25,34.346088,11.329222,78.970367,50.00132,401.259216,398.252838,400.292175,4779.443359,9.934558,10.101824,68.068565,64.54409,23.120605,88.209908,59.102467,31.245121,51.140747,17.18577,29.017729,51.227341,51.928555,93.230133,0,178.171341,612.29505407975,2.41693403503559,0.0611386207940702,1.91906168729374,18.2389584402974,694.349188955291,2.47553267568217,0.0178085483156951,2.69262087535082,73.9600520559126,673.005481403329,87.2808098172611,0.0166463040681797,2.85891387367736
8,7.983828,28,27.932436,28.32,27.662035,94.99408,NaN,11.092596,NaN,47.658699,400,400.020264,25,34.346088,11.337379,79.036522,50.00132,401.259216,398.252838,400.292175,4779.443359,9.934558,10.101824,68.036774,64.56739,23.001894,88.187683,59.143738,31.245121,51.140747,17.18577,29.017729,51.227341,51.928555,93.230133,0,178.171341,612.292366390168,2.41691067060441,0.0611321542528286,1.91909660996123,18.2422929547976,694.343935541333,2.47551104349534,0.0178070569924588,2.69272712673791,73.962889518279,672.999593594031,87.2809487081477,0.0166448027253703,2.85907940288832
8,7.983824,28,27.933266,28.32,27.661304,95.02079,NaN,11.093134,NaN,47.698902,400,399.955811,25,34.373096,11.371302,79.08036,50.00132,401.376953,398.322144,400.350555,4778.265625,9.929395,10.114194,68.042183,64.591858,22.923929,88.171806,59.164684,31.234818,51.222256,17.192213,29.022486,51.210323,51.974461,93.206055,0,178.185776,612.29097867288,2.41690613865101,0.0611319501314919,1.91909649290034,18.2422741694112,694.412989217308,2.47569459422696,0.0178100394575738,2.69236639899057,73.964436836165,672.999341626848,87.2820594050361,0.0166441504145155,2.85913933568779
8,7.98553,28,27.934464,28.32,27.65341,95.123558,NaN,11.093397,NaN,47.754662,400,399.988586,25,34.390301,11.359344,79.04026,50.00132,401.376953,398.322144,400.350555,4778.265625,9.929395,10.114194,68.123764,64.612793,22.905331,88.221596,59.187149,31.234818,51.222256,17.192213,29.022486,51.210323,51.974461,93.206055,0,178.185776,612.269370126182,2.4167996382281,0.0611138193642968,1.91918130796185,18.2502855086609,694.685471159193,2.47642879091457,0.0178234574597266,2.69084627680116,73.9666701316946,672.962949836419,87.271062724873,0.0166411832407975,2.85959565630272
8,7.987758,28,27.936331,28.32,27.650112,95.197884,NaN,11.094057,NaN,47.812534,400,400.012543,25,34.389709,11.350017,79.076057,49.98489,401.296326,398.1651,400.32193,4781.898926,9.941021,10.118377,68.20005,64.596878,22.917316,88.212608,59.20348,31.24297,51.241497,17.262409,28.963202,51.213726,52.018265,93.179756,0,178.077438,612.2546037794,2.41670528995768,0.0610924581855084,1.91929136198061,18.2607462534949,694.879009278313,2.47694522895752,0.0178321699265005,2.68982301972896,73.9701504218095,672.932051727147,87.2629559582264,0.0166380107845148,2.86004227504757
8,7.987678,28,27.937233,28.32,27.64768,95.257835,NaN,11.096352,NaN,47.860191,400,399.987152,25,34.36618,11.340061,79.193993,49.98489,401.296326,398.1651,400.32193,4781.898926,9.941021,10.118377,68.350006,64.599335,22.915646,88.186165,59.195217,31.24297,51.241497,17.262409,28.963202,51.213726,52.018265,93.179756,0,178.077438,612.250239030963,2.41669240424196,0.0610923859079761,1.91928770527623,18.2603706804123,695.037141515772,2.4773701280913,0.0178397815486613,2.68895992617871,73.9718317836319,672.928908256255,87.2631602210589,0.016637140807055,2.86013700560055
8,7.988455,28,27.938774,28.32,27.650675,95.303268,NaN,11.098914,NaN,47.887241,400,400.036987,25,34.333725,11.342497,79.292564,49.98489,401.433105,398.270782,400.473907,4780.316406,9.935576,10.120852,68.453079,64.596588,22.921654,88.15786,59.189415,31.252401,51.248238,17.253036,28.973509,51.237469,52.062626,93.169067,0,178.161697,612.253044771356,2.41668595175874,0.0610863025784135,1.91932561710869,18.2640183169351,695.154005692354,2.4776798599707,0.0178447061278695,2.68836726978027,73.9747041692208,672.929146382209,87.2654701611925,0.0166359700008602,2.86024118784891
8,7.989227,28,27.939472,28.32,27.662357,95.307724,NaN,11.102609,NaN,47.889942,400,400.044952,25,34.314472,11.355528,79.364319,49.98489,401.433105,398.270782,400.473907,4780.316406,9.935576,10.120852,68.517395,64.609245,22.922592,88.128304,59.190018,31.252401,51.248238,17.253036,28.973509,51.237469,52.062626,93.169067,0,178.161697,612.27254304887,2.41673509476888,0.061083123525152,1.91936226762036,18.2676422224848,695.163590031848,2.47770249168859,0.0178446535825679,2.68834684703579,73.9760051838922,672.948019679719,87.2730773540144,0.0166364948414764,2.86009541855738
8,7.988458,28,27.941761,28.32,27.676315,95.268509,NaN,11.101042,NaN,47.914059,400,400.023712,25,34.298054,11.372052,79.430756,49.98489,401.321808,398.194336,400.368073,4784.099121,9.931827,10.124851,68.552635,64.568382,22.911009,88.198235,59.201656,31.225813,51.248573,17.266785,28.975651,51.281719,52.050411,93.178497,0,178.288101,612.302244884599,2.41684944770203,0.0610947098034536,1.91932281589936,18.2640323999678,695.050294327148,2.47738390506794,0.0178368604493461,2.68910757856795,73.9802715172079,672.993044388208,87.2921272817015,0.0166372673075399,2.85979108459407
8,7.989567,28,27.942638,28.32,27.683325,95.246033,NaN,11.105261,NaN,47.944458,400,399.982635,25,34.29845,11.394889,79.18766,49.98489,401.349365,398.213135,400.424042,4784.463867,9.933383,10.094142,68.533875,64.548721,22.93508,88.220245,59.222305,31.268341,51.279903,17.25824,28.987127,51.189106,51.954369,93.263054,0,178.106323,612.311501068084,2.41685769559343,0.0610869280729167,1.91937659305491,18.2692381613757,694.98683688821,2.47720741138948,0.0178328182828308,2.68951466385395,73.981906035319,672.997476357214,87.2949437686067,0.0166368426310319,2.85980619550629
8,7.989025,28,27.943951,28.32,27.683325,95.246033,NaN,11.105546,NaN,47.944458,400,399.982635,25,34.29845,11.421196,78.931976,49.98489,401.349365,398.213135,400.424042,4784.463867,9.933383,10.094142,68.484703,64.531914,22.957638,88.189247,59.245693,31.268341,51.279903,17.25824,28.987127,51.189106,51.954369,93.263054,0,178.106323,612.313552914355,2.41687552237963,0.0610918578071166,1.91934992346429,18.2666940233721,694.98232551577,2.4771888098398,0.0178315331137693,2.68960528341258,73.9843530796321,673.006086359161,87.2998508851198,0.0166363178762557,2.85980853825923
8,7.989195,28,27.944584,28.32,27.690094,95.245361,NaN,11.106829,NaN,48.000771,400,399.975586,25,34.310806,11.432759,78.97094,49.98489,401.233398,398.122498,400.48291,4784.566406,9.950166,10.094234,68.485123,64.533546,22.965687,88.202255,59.268936,31.270107,51.24316,17.228249,29.027952,51.186188,51.97953,93.248604,0,178.173737,612.325901486866,2.41691311754268,0.0610925378639467,1.91935752580805,18.2674920138999,694.978343033359,2.4771749356391,0.0178308183614379,2.68965935413197,73.9855327732631,673.020690733137,87.3058719536532,0.0166366524581065,2.8597023437305
8,7.989195,28,27.944584,28.32,27.709644,95.243149,NaN,11.106829,NaN,48.031471,400,399.963318,25,34.309872,11.418057,79.142487,49.98489,401.056824,397.866089,400.095856,4786.007324,9.930448,10.097197,68.502876,64.53392,22.94525,88.230148,59.285645,31.277952,51.191944,17.220758,29.037434,51.152786,52.047371,93.22039,0,178.179764,612.363424905247,2.41703784227173,0.0610989675220498,1.91935536127433,18.2674920138999,694.972393469085,2.4771587856471,0.0178305049712351,2.68969351645396,73.9855327732631,673.065649475609,87.3215946981134,0.0166391791897195,2.85924112025741
8,7.989384,28,27.947008,28.32,27.727121,95.272606,NaN,11.108014,NaN,48.062737,400,399.959991,25,34.299675,11.383274,79.249207,49.98489,401.056824,397.866089,400.095856,4786.007324,9.930448,10.097197,68.458092,64.549606,22.95706,88.251831,59.289906,31.277952,51.191944,17.220758,29.037434,51.152786,52.047371,93.22039,0,178.179764,612.396254373444,2.41714311973355,0.0611029956438991,1.91936276200685,18.2683791769442,695.043291916671,2.47733949870748,0.0178323054316257,2.68940615955002,73.9900500837833,673.107633365696,87.33977830103,0.0166396761403316,2.85897820742985
8,7.991363,28,27.949465,28.32,27.732525,95.281227,NaN,11.107964,NaN,48.120613,400,399.82547,25,34.28709,11.350286,79.264404,49.989529,401.365479,398.216095,400.429291,4788.540039,9.932881,10.122758,68.384743,64.552628,22.90855,88.272141,59.315704,31.261282,51.267197,17.255533,29.01362,51.212593,52.029804,93.220802,0,178.24115,612.399139045294,2.41711252278041,0.061086775197834,1.91945945048374,18.2776676451811,695.058038775957,2.47736763347922,0.0178311222408319,2.68944264027385,73.9946285860725,673.100691548358,87.3408969505177,0.0166373988415275,2.85921890386941
8,7.99226,28,27.949627,28.32,27.737997,95.248596,NaN,11.108687,NaN,48.154903,400,399.876221,25,34.284733,11.331436,79.199905,49.989529,401.40213,398.237518,400.429993,4789.234375,9.93918,10.111626,68.352135,64.548897,22.911926,88.284554,59.31229,31.273594,51.20612,17.248669,29.026009,51.260353,52.061691,93.218452,0,178.191803,612.406248480659,2.41711794091451,0.061080419476822,1.91950294683327,18.2818771719114,694.969714613141,2.47712710850128,0.017826341695488,2.68995758267013,73.9949304545107,673.102914265046,87.3419081845403,0.0166373992997194,2.85920730738617
8,7.993396,28,27.951975,28.32,27.74909,95.191971,NaN,11.111763,NaN,48.125458,400,399.96875,25,34.2864,11.316252,79.165825,49.989529,401.40213,398.237518,400.429993,4789.234375,9.93918,10.111626,68.356522,64.530235,22.903904,88.312538,59.328217,31.273594,51.20612,17.248669,29.026009,51.260353,52.061691,93.218452,0,178.191803,612.423243775627,2.41715136449202,0.061073740883992,1.91955757324737,18.2872078018923,694.809291952326,2.47668025629139,0.0178160188644538,2.6909973185823,73.9993055329911,673.118869699579,87.350877704926,0.0166364924605091,2.85920586474506
8,7.993728,28,27.952911,28.32,27.753521,95.193924,NaN,11.111882,NaN,48.107857,400,399.996185,25,34.293819,11.311722,79.066864,49.989529,401.322235,398.214478,400.39325,4786.505371,9.926454,10.099494,68.339897,64.546799,22.942699,88.321014,59.338646,31.257172,51.178825,17.249298,29.026625,51.338348,52.108627,93.193825,0,178.276062,612.430493322716,2.41716871876967,0.0610721802554801,1.91957340722301,18.2887655920634,694.811326745864,2.47668125330809,0.0178153800338339,2.69103184085887,74.0010495232746,673.126683130171,87.3549613860554,0.0166362126291435,2.85919040361108
8,7.993248,28,27.954718,28.32,27.748768,95.230072,NaN,11.113317,NaN,48.076729,400,399.963715,25,34.307922,11.30981,78.936913,49.989529,401.322235,398.214478,400.39325,4786.505371,9.926454,10.099494,68.2864,64.575401,22.844063,88.373093,59.348816,31.257172,51.178825,17.249298,29.026625,51.338348,52.108627,93.193825,0,178.276062,612.42318561368,2.41715417519857,0.0610749800781648,1.91955033413179,18.2865133499747,694.9023784439,2.47691969309351,0.0178187363681473,2.69059616206702,74.0044162668675,673.124446114315,87.3567870446709,0.0166346994923599,2.85933802196488
8,7.996482,28,27.955853,28.32,27.741222,95.306229,NaN,11.115254,NaN,48.024921,400,399.999939,25,34.314877,11.315583,78.92952,49.989529,401.366302,398.190552,400.384888,4784.589844,9.94436,10.126151,68.302689,64.575447,22.761656,88.402695,59.355785,31.256004,51.197823,17.233879,29.047823,51.295734,52.096561,93.215912,0,178.28569,612.396463053356,2.41699973907546,0.0610431202408793,1.9197101882591,18.3016859089994,695.1033442061,2.47745968491566,0.0178284137315846,2.68949753893297,74.0065308766908,673.070659985966,87.3396168307323,0.0166308066034933,2.85996802511086
8,7.996202,28,27.957479,28.32,27.734901,95.381134,NaN,11.115525,NaN,47.998932,400,400.147522,25,34.312004,11.319839,78.990791,49.989529,401.632019,398.514679,400.675262,4788.606934,9.946364,10.118891,68.416817,64.481712,22.726847,88.439087,59.343079,31.274704,51.22237,17.249083,29.037918,51.269077,52.048061,93.251266,0.0750690996646881,178.173737,612.385388274751,2.41696861266693,0.0610435855434968,1.9196971407824,18.3003724459893,695.299182893718,2.47798327342337,0.0178374233860261,2.68845779333597,74.0095601502676,673.062143277364,87.3389866388094,0.0166290800279605,2.86016780175723
8,7.993978,28,27.95945,28.32,27.731525,95.440018,NaN,11.11398,NaN,47.991055,400,400.198853,25,34.29948,11.332758,79.077133,49.989529,401.632019,398.514679,400.675262,4788.606934,9.946364,10.118891,68.514366,64.424789,22.712347,88.459137,59.325993,31.274704,51.22237,17.249083,29.037918,51.269077,52.048061,93.251266,0.0750690996646881,178.173737,612.38732428156,2.41702017494257,0.0610626783465885,1.91958813518518,18.2899385954279,695.45071307942,2.47838487307719,0.0178438217580417,2.68769172097635,74.0132319854432,673.084008744582,87.3494771802913,0.0166287956213858,2.86007947777855
8,7.993978,28,27.95945,28.32,27.731525,95.440018,NaN,11.11398,NaN,47.991055,400,400.198853,25,34.29948,11.337218,79.070938,49.989529,401.384064,398.188965,400.440582,4787.47168,9.943089,10.118467,68.57312,64.440735,22.722719,88.482399,59.314636,31.279902,51.266834,17.224077,29.072206,51.259769,52.047489,93.257355,0,178.639618,612.38732428156,2.41702017494257,0.0610626783465885,1.91958813518518,18.2899385954279,695.45071307942,2.47838487307719,0.0178438217580417,2.68769172097635,74.0132319854432,673.084008744582,87.3494771802913,0.0166287956213858,2.86007947777855
8,7.99587,28,27.959419,28.32,27.738697,95.464119,NaN,11.113331,NaN,47.959946,400,400.040436,25,34.288044,11.332301,79.025894,49.989529,401.228668,398.139648,400.327332,4790.491211,9.933995,10.098536,68.59433,64.501068,22.777018,88.506149,59.294029,31.264048,51.325562,17.231359,29.064951,51.301346,52.049782,93.254181,0,178.958618,612.393931875659,2.41700374321684,0.0610478483289893,1.91968037511303,18.2988150103034,695.51559082798,2.47856103342829,0.0178472577926664,2.68732176663468,74.0131742361453,673.078033584657,87.3473432894854,0.0166284837632406,2.86013867655145
8,7.995737,28,27.958996,28.32,27.75948,95.456879,NaN,11.113142,NaN,47.911663,400,399.937256,25,34.29689,11.323036,79.106041,49.989529,401.228668,398.139648,400.327332,4790.491211,9.933995,10.098536,68.615273,64.494629,22.80209,88.539444,59.282597,31.264048,51.325562,17.231359,29.064951,51.301346,52.049782,93.254181,0,178.958618,612.434331755301,2.41714070564402,0.0610558866590804,1.91967149791399,18.2981910844723,695.497582496788,2.47851422682586,0.0178466483344241,2.6874032544133,74.0123862327668,673.126705850976,87.36375171667,0.0166315423668528,2.85961011667448
8,7.995909,28,27.960051,28.32,27.795536,95.419266,NaN,11.1156,NaN,47.897461,400,399.935822,25,34.301849,11.318232,79.120934,49.989388,401.230896,398.092438,400.321228,4786.938477,9.937147,10.093212,68.644279,64.439102,22.790472,88.596748,59.284679,31.24276,51.215401,17.249916,29.050196,51.252499,52.067627,93.249222,0,179.169296,612.502896926022,2.41736506174074,0.061066172464988,1.91967604132208,18.2989979645508,695.392875493997,2.47822504359489,0.0178403008722813,2.6880501644714,74.0143515669681,673.209347553919,87.3941775632552,0.0166353736278144,2.85883655698548
8,7.996706,28,27.961903,28.32,27.828217,95.350311,NaN,11.117032,NaN,47.888889,400,399.948914,25,34.302505,11.317437,79.126839,49.989388,401.48111,398.322876,400.584442,4788.881348,9.947799,10.122343,68.652893,64.40023,22.7808,88.6278,59.281334,31.265795,51.206276,17.214298,29.092812,51.285038,52.047443,93.260628,0,179.157242,612.562621069089,2.41754733409496,0.0610696702249456,1.91971176622797,18.302736655054,695.201129600088,2.47769578867772,0.0178287375272182,2.68923534850763,74.0178014759704,673.27814832586,87.4209171214854,0.0166378147546022,2.85826092906463
8,7.996614,28,27.963562,28.32,27.832008,95.36264,NaN,11.115652,NaN,47.87656,400,400.037018,25,34.295139,11.323429,79.179382,49.989388,401.48111,398.322876,400.584442,4788.881348,9.947799,10.122343,68.672394,64.401436,22.778866,88.644058,59.284763,31.265795,51.206276,17.214298,29.092812,51.285038,52.047443,93.260628,0,179.157242,612.570246454091,2.4175745360103,0.0610717511632067,1.91970686576655,18.3023051012579,695.228592287298,2.47776228653082,0.0178288602909801,2.68915985803755,74.0208917155886,673.290716804536,87.4277065765399,0.0166372469112458,2.85824680040824
8,7.997792,28,27.9662,28.32,27.823742,95.390884,NaN,11.115675,NaN,47.841961,400,399.964233,25,34.287285,11.344876,79.130226,49.989388,401.09549,397.897308,400.172791,4785.369141,9.930526,10.099576,68.635277,64.42749,22.783833,88.573799,59.287064,31.252619,51.254475,17.228247,29.0823,51.251606,52.031811,93.299446,0,179.186142,612.549924717703,2.41748311667056,0.0610583380095172,1.91976552789636,18.3078305902396,695.295492563854,2.4779310580903,0.0178302773486693,2.68890723125801,74.0258052612866,673.262141738341,87.4215140378698,0.016633618492056,2.85872038561716
8,7.997343,28,27.967043,28.32,27.818462,95.429558,NaN,11.114431,NaN,47.808678,400,399.865662,25,34.278847,11.351724,79.219414,49.989388,401.361511,398.165314,400.46225,4786.111328,9.943109,10.110788,68.552483,64.460968,22.786243,88.504967,59.275944,31.258808,51.217846,17.247416,29.06917,51.171825,52.029873,93.292786,0,179.216232,612.541485953154,2.41746418730312,0.0610606806784188,1.91974403856576,18.3057245958486,695.396583094199,2.47820126425135,0.0178349220030115,2.68837206940626,74.0273753604287,673.256718527971,87.4208327408138,0.0166326672447147,2.8588338998618
8,7.995255,28,27.968868,28.32,27.809464,95.477249,NaN,11.113936,NaN,47.780251,400,399.891235,25,34.273468,11.350296,79.479218,49.989388,401.361511,398.165314,400.46225,4786.111328,9.943109,10.110788,68.525719,64.443161,22.786674,88.58831,59.287041,31.258808,51.217846,17.247416,29.06917,51.171825,52.029873,93.292786,0,179.216232,612.53210684377,2.41747539140854,0.0610766899307918,1.91964247769396,18.2959298757763,695.518528532107,2.47852326375434,0.0178398785280915,2.68776788691668,74.0307743239268,673.263793800724,87.4259395280379,0.0166316642133616,2.85888728208095
8,7.994586,28,27.969831,28.32,27.797125,95.493904,NaN,11.114406,NaN,47.759407,400,399.828949,25,34.277237,11.345127,79.66851,49.989388,401.254944,398.085693,400.329926,4789.48584,9.934173,10.105529,68.472649,64.437851,22.817854,88.663528,59.240326,31.28252,51.257183,17.218872,29.097132,51.267693,52.051323,93.305801,0,179.177704,612.510950069814,2.41741866939881,0.061078713975527,1.91961091227823,18.2927912270196,695.559995028139,2.47863108961352,0.0178412904434634,2.68757962312486,74.0325677907039,673.244942898726,87.4207348778486,0.0166298673654064,2.85914644057909
8,7.994586,28,27.969831,28.32,27.797125,95.493904,NaN,11.114406,NaN,47.759407,400,399.828949,25,34.277237,11.332192,79.678802,49.989388,401.254944,398.085693,400.329926,4789.48584,9.934173,10.105529,68.495811,64.465996,22.833904,88.66082,59.168243,31.28252,51.257183,17.218872,29.097132,51.267693,52.051323,93.305801,0,179.177704,612.510950069814,2.41741866939881,0.061078713975527,1.91961091227823,18.2927912270196,695.559995028139,2.47863108961352,0.0178412904434634,2.68757962312486,74.0325677907039,673.244942898726,87.4207348778486,0.0166298673654064,2.85914644057909
8,7.998077,28,27.971863,28.32,27.790621,95.44812,NaN,11.114503,NaN,47.739899,400,399.88031,25,34.28056,11.348431,79.471024,49.989388,401.299286,398.155426,400.427002,4785.862305,9.936911,10.100634,68.585594,64.513885,22.84581,88.632263,59.152782,31.264875,51.258308,17.208248,29.112904,51.247543,52.011688,93.333282,0,179.259567,612.48526215275,2.41726247885288,0.0610448699492803,1.9197830649006,18.3091673121694,695.429968915449,2.4782685204698,0.0178328365114043,2.68841837201486,74.0363519807522,673.192005103357,87.4051530102786,0.0166253372031886,2.85982863327431
8,7.998006,28,27.973219,28.32,27.797512,95.416763,NaN,11.114997,NaN,47.72665,400,399.954773,25,34.280029,11.366277,79.230118,49.991596,401.190735,398.062958,400.285309,4789.344238,9.949865,10.107808,68.614868,64.540634,22.839582,88.590843,59.100262,31.275608,51.241539,17.248245,29.080021,51.29562,52.141846,93.262421,0,179.174103,612.498759895496,2.41730877041732,0.0610477784093813,1.91977882601355,18.3088343075261,695.341011508909,2.47802061080631,0.0178270791056299,2.68899212280985,74.0388771400201,673.210950361933,87.4137339695052,0.0166253608071178,2.85972803118643
8,7.998946,28,27.976446,28.32,27.80397,95.454803,NaN,11.115815,NaN,47.724854,400,400.029816,25,34.274189,11.364107,79.214546,49.991596,401.190735,398.062958,400.285309,4789.344238,9.949865,10.107808,68.712265,64.56456,22.887756,88.557564,59.062584,31.275608,51.241539,17.248245,29.080021,51.29562,52.141846,93.262421,0,179.174103,612.50760297805,2.41731908736401,0.0610413666151118,1.91982430032153,18.3132429252539,695.432232999589,2.47825249260206,0.0178293046976956,2.68863028616515,74.0448861205373,673.220035006519,87.4215656868407,0.0166233963618734,2.85985750363389
8,7.998383,28,27.976763,28.32,27.801308,95.478813,NaN,11.11593,NaN,47.75592,400,399.976929,25,34.265965,11.362158,79.220711,49.991596,401.485657,398.356354,400.594635,4789.44873,9.94251,10.107503,68.6493,64.63591,22.843861,88.533745,59.061962,31.266445,51.244225,17.251369,29.087744,51.294659,52.15369,93.258591,0,179.277618,612.504621628312,2.41732060055376,0.0610456028351868,1.91979693370269,18.310602490401,695.49569690016,2.47842312687982,0.0178323879174156,2.68828452842306,74.0454763760028,673.221107579159,87.4223979978144,0.0166232135251756,2.8598683754592
8,7.999877,28,27.979626,28.32,27.804022,95.498108,NaN,11.116296,NaN,47.787712,400,400.058899,25,34.256824,11.372912,79.066879,49.991596,401.531281,398.369598,400.593872,4790.936523,9.948738,10.125078,68.582466,64.65731,22.832645,88.531326,59.046795,31.237854,51.286888,17.261152,29.082165,51.266941,52.164093,93.263962,0,179.385971,612.504181811775,2.41728883780735,0.0610329339644453,1.9198700310009,18.3176089572689,695.537762060203,2.47852338705702,0.01783231815834,2.68818562041467,74.0508070631338,673.214413639169,87.4241873598866,0.0166206431102078,2.8601344531069
8,8.000124,28,27.980072,28.32,27.805744,95.522308,NaN,11.119121,NaN,47.824657,400,400.092957,25,34.24374,11.37592,78.971008,49.991596,401.531281,398.369598,400.593872,4790.936523,9.948738,10.125078,68.562721,64.661751,22.849472,88.491051,59.093491,31.237854,51.286888,17.261152,29.082165,51.266941,52.164093,93.263962,0,179.385971,612.506553675126,2.4172917099009,0.0610312581262095,1.91988197658271,18.3187672295726,695.601285277445,2.47869353785725,0.0178353005194499,2.68784664376521,74.0516374434164,673.216190519137,87.4254519833922,0.0166204009811036,2.86014700249476
8,8.001031,28,27.982632,28.32,27.795351,95.543961,NaN,11.118333,NaN,47.872684,400,399.985168,25,34.235447,11.368688,78.952538,49.991596,401.347565,398.25824,400.444672,4788.501465,9.933691,10.107831,68.623924,64.640907,22.874973,88.474266,59.102314,31.239454,51.333534,17.248646,29.101913,51.303261,52.110458,93.304871,0,179.359482,612.483169490152,2.41719561706341,0.061019614962658,1.91992770482226,18.3230202549129,695.650723446354,2.47881524741309,0.0178358586623652,2.68769145778918,74.0564035556135,673.185796486516,87.4185193310316,0.0166167332447415,2.8606354269342
8,8.000783,28,27.983438,28.32,27.785954,95.564934,NaN,11.118379,NaN,47.901184,400,399.973663,25,34.233643,11.396439,79.030968,49.991596,401.347565,398.25824,400.444672,4788.501465,9.933691,10.107831,68.682953,64.637566,22.911932,88.461243,59.082825,31.239454,51.333534,17.248646,29.101913,51.303261,52.110458,93.304871,0,179.359482,612.466066149054,2.41714381261329,0.0610187783267466,1.91991657881868,18.3218573901518,695.704332537122,2.47895674674499,0.0178380323673027,2.68742708352466,74.0579040671032,673.168456803735,87.4136210350195,0.0166151424577465,2.86086909256679
8,8.00126,28,27.986868,28.32,27.795013,95.575333,NaN,11.118009,NaN,47.939724,400,400.011353,25,34.22831,11.421077,78.990433,49.991596,401.502197,398.352264,400.561951,4793.222656,9.963095,10.131007,68.617363,64.621208,22.933456,88.468864,59.080208,31.259678,51.294079,17.228239,29.127405,51.233662,52.130112,93.312759,0,179.286057,612.481654300294,2.41718593917469,0.0610174264658693,1.9199389988413,18.3240940056895,695.720549056668,2.4789841344462,0.0178361525286353,2.68750292640224,74.064289248203,673.18934511222,87.4258713083576,0.0166136869002061,2.86089140992506
8,8.001063,28,27.988338,28.32,27.816521,95.539093,NaN,11.117697,NaN,47.939011,400,400.111908,25,34.224026,11.426614,78.903625,49.991596,401.63504,398.511932,400.737183,4792.047363,9.943654,10.109379,68.573494,64.596657,22.926556,88.492104,59.082932,31.259985,51.319817,17.220528,29.14028,51.310177,52.074924,93.36174,0,179.298096,612.523693320486,2.41732961859684,0.0610262776561761,1.91992692152727,18.3231703000486,695.618112967219,2.47869919962778,0.0178296026441773,2.68815575177798,74.0670255708453,673.243596314121,87.4469563557868,0.0166156049363104,2.86043618102383
8,8.003695,28,27.990108,28.32,27.824991,95.497856,NaN,11.120708,NaN,47.903343,400,400.254944,25,34.226959,11.432858,78.878174,49.991596,401.63504,398.511932,400.737183,4792.047363,9.943654,10.109379,68.60627,64.562164,22.928303,88.487335,59.083832,31.259985,51.319817,17.220528,29.14028,51.310177,52.074924,93.36174,0,179.298096,612.53000202185,2.41729722129935,0.0610051872206906,1.92005528633214,18.3355100017308,695.50118536047,2.47837347940226,0.0178220516809654,2.68890752244742,74.0703201805636,673.234854753964,87.4464533560761,0.0166137586877475,2.8606479350469
8,8.003695,28,27.990108,28.32,27.824991,95.497856,NaN,11.120708,NaN,47.903343,400,400.254944,25,34.226959,11.394334,78.958755,49.993885,401.657532,398.423584,400.684143,4791.898438,9.962845,10.131012,68.633736,64.548996,22.956774,88.484795,59.08979,31.239546,51.282585,17.200537,29.165039,51.299171,52.114609,93.351746,0,179.323364,612.53000202185,2.41729722129935,0.0610051872206906,1.92005528633214,18.3355100017308,695.50118536047,2.47837347940226,0.0178220516809654,2.68890752244742,74.0703201805636,673.234854753964,87.4464533560761,0.0166137586877475,2.8606479350469
8,8.003432,28,27.992085,28.32,27.829062,95.516945,NaN,11.120796,NaN,47.839897,400,400.314697,25,34.226643,11.378164,79.015472,49.993885,401.475861,398.271088,400.479401,4792.14502,9.95371,10.120331,68.693367,64.534866,22.977709,88.456566,59.080173,31.245749,51.296692,17.248652,29.124638,51.321899,52.103912,93.3666,0,179.306519,612.538813132044,2.4173318272481,0.0610089086363148,1.92004191109313,18.3342771034431,695.545740945204,2.47848478081437,0.0178228191461641,2.68875073385186,74.0739999033772,673.250618159374,87.4548152237329,0.0166131288918926,2.86062262194892
8,8.004248,28,27.993877,28.32,27.835293,95.524567,NaN,11.122398,NaN,47.772087,400,400.200592,25,34.222672,11.364909,79.204025,49.993885,401.475861,398.271088,400.479401,4792.14502,9.95371,10.120331,68.669708,64.548096,22.994007,88.466278,59.072697,31.245749,51.296692,17.248652,29.124638,51.321899,52.103912,93.3666,0,179.306519,612.547691310115,2.41734478505695,0.0610035558681259,1.92008130351306,18.3381022724294,695.56009793626,2.47851506041174,0.0178221474298565,2.68875684422807,74.0773351199386,673.258267830192,87.4600737398136,0.0166121857122735,2.86066776747484
8,8.0063,28,27.996595,28.32,27.836731,95.450851,NaN,11.124251,NaN,47.741943,400,400.098145,25,34.219086,11.346971,79.19928,49.993885,401.472504,398.309082,400.546936,4790.799805,9.938166,10.104133,68.613266,64.564804,23.00222,88.501152,59.079414,31.286673,51.438015,17.266335,29.11694,51.373745,52.046989,93.40535,0,179.087418,612.542692516578,2.41728659343833,0.0609854289349348,1.92018195814829,18.3477201801715,695.352530162388,2.47793885766497,0.0178090804479465,2.69007471054819,74.082393467662,673.241798183206,87.4582368031926,0.016609180766824,2.86102426197954
8,8.005292,28,27.998095,28.32,27.815735,95.394905,NaN,11.122952,NaN,47.678524,400,400.090698,25,34.222664,11.338057,78.92704,49.993885,401.472504,398.309082,400.546936,4790.799805,9.938166,10.104133,68.525711,64.572792,23.033537,88.554329,59.088757,31.286673,51.438015,17.266335,29.11694,51.373745,52.046989,93.40535,0,179.087418,612.506189370989,2.41718573596844,0.0609876710341465,1.92013482532912,18.3429958204783,695.196856424425,2.47750924277065,0.0177997054950647,2.69104114252799,74.0851848891583,673.207919784542,87.4485600446006,0.0166061320270212,2.86147573825804
8,8.006542,28,27.999344,28.32,27.807671,95.362244,NaN,11.122234,NaN,47.587265,400,400.108612,25,34.223526,11.325879,78.631149,49.993885,401.531189,398.318359,400.550598,4788.476563,9.953343,10.125607,68.51268,64.610649,23.045326,88.574547,59.110935,31.294518,51.26894,17.226995,29.172508,51.238346,52.059357,93.400055,0,179.010376,612.485976424036,2.41709324734918,0.0609736961427988,1.92019722993266,18.3488543363317,695.104664189253,2.47725304810772,0.0177938655565114,2.69163306348876,74.0875091253579,673.17664287965,87.4394324330063,0.0166034213978007,2.86188357190991
8,8.005896,28,27.999548,28.32,27.803293,95.372108,NaN,11.121108,NaN,47.513344,400,400.052551,25,34.2057,11.308391,78.42746,49.993885,401.516327,398.318939,400.566101,4788.793945,9.943339,10.101616,68.527733,64.660912,22.939716,88.589256,59.125027,31.297474,51.356159,17.207397,29.197483,51.393703,52.141972,93.360298,0,179.036865,612.480013915542,2.4170865238794,0.060978112217711,1.92016597777933,18.3458267393313,695.130512823695,2.47732220533847,0.0177950625890372,2.69149428271616,74.0878887368537,673.174557175932,87.4389979928768,0.0166031482578364,2.86191912208527
8,8.006431,28,27.999769,28.32,27.795471,95.423645,NaN,11.120519,NaN,47.462959,400,400.084869,25,34.198059,11.309331,78.641571,49.993885,401.516327,398.318939,400.566101,4788.793945,9.943339,10.101616,68.562111,64.682251,22.942268,88.640045,59.14201,31.297474,51.356159,17.207397,29.197483,51.393703,52.141972,93.360298,0,179.036865,612.462970022339,2.4170190506595,0.060970696350806,1.92019322491968,18.3483341273378,695.268445307127,2.47769539738166,0.0178021379148079,2.69071255103145,74.0882999802485,673.150594259173,87.4309442473503,0.0166016346946923,2.86218099750292
8,8.006957,28,28.003719,28.32,27.795982,95.486641,NaN,11.121823,NaN,47.394669,400,400.157135,25,34.189495,11.314686,78.881882,49.993885,401.617676,398.365479,400.624786,4790.918945,9.945295,10.113326,68.610275,64.703644,23.019176,88.676872,59.136177,31.289236,51.308376,17.230528,29.166834,51.309891,52.070187,93.407936,0,179.110291,612.461960897026,2.41700504127957,0.0609660986624533,1.92021904093505,18.3507992148635,695.424377692665,2.47809935144039,0.0178071915597608,2.69001376326759,74.0956498386546,673.15209976582,87.4371703050412,0.0165986967676339,2.86243854953178
8,8.005674,28,28.006153,28.32,27.803286,95.518852,NaN,11.122184,NaN,47.33976,400,400.148224,25,34.171162,11.316165,78.999725,50.001419,401.501282,398.323822,400.507843,4790.657227,9.933753,10.101065,68.633865,64.712349,23.040195,88.690453,59.133713,31.311087,51.295113,17.244694,29.162218,51.376732,52.115952,93.390335,0,178.983902,612.480840382033,2.41709376820256,0.0609801216784886,1.92015506083098,18.3447862543005,695.502677876349,2.47829998916511,0.0178093694888633,2.6896859969546,74.1001784444404,673.188134413422,87.4532715605412,0.0165988561438282,2.86223579046415
8,8.005674,28,28.006153,28.32,27.807964,95.511383,NaN,11.122184,NaN,47.303543,400,400.117065,25,34.153622,11.32105,79.075188,50.001419,401.501282,398.323822,400.507843,4790.657227,9.933753,10.101065,68.678993,64.723854,23.024258,88.664551,59.13039,31.311087,51.295113,17.244694,29.162218,51.376732,52.115952,93.390335,0,178.983902,612.48982286612,2.41712361474252,0.0609816576127056,1.92015451090165,18.3447862543005,695.482588183396,2.4782454960981,0.0178083144245244,2.68980067934686,74.1001784444404,673.198897229755,87.4570319162071,0.0165994598346208,2.86212504183202
8,8.006248,28,28.007696,28.32,27.809929,95.477554,NaN,11.123293,NaN,47.290573,400,400.13855,25,34.137077,11.323529,79.174988,50.001419,401.578522,398.362946,400.589905,4791.891602,9.954804,10.126672,68.710793,64.771431,23.046429,88.691689,59.137554,31.277882,51.378269,17.245932,29.161968,51.371979,52.157104,93.372269,0,179.204193,612.491424482015,2.4171173062393,0.0609771013318457,1.9201825053804,18.3474764739037,695.386294336198,2.47797683294419,0.0178020303521627,2.69042700365086,74.1030491340657,673.199183538723,87.4593579635589,0.0165982955971549,2.86222869581758
8,8.005968,28,28.008244,28.32,27.809929,95.477554,NaN,11.122978,NaN,47.290573,400,400.13855,25,34.137077,11.329812,79.178963,50.001419,401.578522,398.362946,400.589905,4791.891602,9.954804,10.126672,68.731071,64.706665,23.102421,88.707253,59.132435,31.277882,51.378269,17.245932,29.161968,51.371979,52.157104,93.372269,0,179.204193,612.492483753121,2.41712649904272,0.060979638530151,1.92016873698154,18.3461641893787,695.384414860881,2.47796908796714,0.0178014961947203,2.69046469450647,74.1040686369269,673.203408141819,87.4616245126307,0.0165981133863138,2.86222308465912
8,8.005977,28,28.009239,28.32,27.810589,95.452957,NaN,11.121283,NaN,47.287743,400,400.197906,25,34.130035,11.32961,79.233337,50.001419,401.608185,398.405182,400.582489,4792.180176,9.946032,10.107943,68.709084,64.710663,22.994099,88.665199,59.130619,31.264074,51.261681,17.210329,29.199923,51.412945,52.140167,93.394295,0,179.347443,612.493717017018,2.41713041445057,0.0609797736638112,1.92016910211558,18.3462063704777,695.314818487559,2.47777547850576,0.0177970494278006,2.69091246008066,74.1059197025025,673.206471571413,87.4641301936703,0.0165975241809013,2.86226030197788
8,8.005444,28,28.012016,28.32,27.800455,95.431229,NaN,11.119455,NaN,47.253269,400,400.198639,25,34.125435,11.327164,79.159355,50.001419,401.604065,398.414398,400.556793,4790.342773,9.934752,10.103882,68.687157,64.693939,22.932434,88.648994,59.140194,31.27039,51.423645,17.174473,29.238014,51.38966,52.166843,93.376701,0,179.320969,612.476274617941,2.4170832575252,0.0609812765088401,1.92014408351966,18.3437082519333,695.246812452698,2.47757757010085,0.0177912704823457,2.6914396270752,74.1110856762451,673.194074866354,87.4638055637403,0.0165947052822049,2.86257978648643
8,8.006514,28,28.013372,28.32,27.795017,95.413185,NaN,11.121445,NaN,47.231716,400,400.194977,25,34.130695,11.312025,79.124786,50.001419,401.604065,398.414398,400.556793,4790.342773,9.934752,10.103882,68.697899,64.643501,22.99049,88.62648,59.131069,31.27039,51.423645,17.174473,29.238014,51.38966,52.166843,93.376701,0,179.320969,612.461784188953,2.41701342875166,0.0609697952850777,1.92019736270563,18.3487231129407,695.193587946733,2.47742661802524,0.0177873968183557,2.69181257986787,74.1136080616905,673.171143942023,87.4577518691762,0.0165923824555161,2.86290973036923
8,8.006077,28,28.015289,28.32,27.802607,95.315819,NaN,11.119652,NaN,47.207581,400,400.20871,25,34.143204,11.314661,79.113037,50.001419,401.619843,398.406647,400.555817,4789.601563,9.950393,10.125927,68.738136,64.693199,23.102356,88.638954,59.125244,31.25098,51.265259,17.203455,29.217939,51.41283,52.152599,93.403175,0,179.461792,612.478011878136,2.41707620424519,0.0609762468475882,1.92017496079013,18.3466750470097,694.924825306204,2.47668805553028,0.0177717462255415,2.69345975365918,74.1171738407734,673.196962400269,87.4695361419876,0.0165923648343562,2.86277625149866
8,8.006317,28,28.015841,28.32,27.802723,95.144234,NaN,11.118236,NaN,47.186447,400,400.130524,25,34.148968,11.332632,79.037666,50.001419,401.448303,398.309845,400.450043,4790.945801,9.937923,10.10343,68.773193,64.739357,23.143627,88.628082,59.126266,31.276144,51.341667,17.231564,29.192629,51.416637,52.191956,93.383301,0,179.373932,612.477326582091,2.41706906458312,0.0609741102785252,1.92018675103348,18.347799853122,694.460530604093,2.4754250254806,0.0177468760787159,2.69619444118268,74.1182005719079,673.195303582185,87.4697530604494,0.0165918498385929,2.86283149074421
8,8.00858,28,28.016048,28.32,27.803497,94.968918,NaN,11.117518,NaN,47.190899,400,400.088257,25,34.154613,11.323952,79.063148,50.001419,401.448303,398.309845,400.450043,4790.945801,9.937923,10.10343,68.792885,64.71386,23.06266,88.607773,59.133804,31.276144,51.341667,17.231564,29.192629,51.416637,52.191956,93.383301,0,179.373932,612.470250253156,2.41699970999439,0.0609538653758793,1.92029798174651,18.3584046183844,693.986882957108,2.47413766450753,0.0177217551229138,2.69899958797527,74.1185855920863,673.170636670693,87.4614358572921,0.0165903083130467,2.86309998994152
8,8.007788,28,28.016865,28.32,27.80212,94.835342,NaN,11.119224,NaN,47.224186,400,400.223877,25,34.152214,11.303989,79.167946,50.001419,401.737793,398.581696,400.750519,4794.453125,9.954378,10.129448,68.82299,64.617882,22.996384,88.598877,59.185589,31.263107,51.336422,17.227606,29.206333,51.361443,52.120716,93.426804,0,179.426895,612.470602887116,2.41701692347799,0.0609605862537377,1.92025918287196,18.3546934355495,693.623378149052,2.47314608790927,0.0177019324758964,2.70120844145815,74.120105191511,673.17819950285,87.4652561659488,0.0165901079475067,2.86307852499836
8,8.005971,28,28.017897,28.32,27.803848,94.823311,NaN,11.120607,NaN,47.288017,400,400.289307,25,34.149403,11.284929,79.207069,50.011002,401.619568,398.545319,400.694519,4789.853516,9.934335,10.100447,68.85334,64.536591,22.998421,88.630386,59.202419,31.270847,51.326107,17.215319,29.222425,51.349243,52.176975,93.387794,0,179.47023,612.480795854716,2.41708760246836,0.0609776148157615,1.92016960067527,18.3461782497494,693.587290545216,2.47304305412418,0.0176992107432325,2.70147674982905,74.1220246369801,673.205399951301,87.4762458104116,0.0165908444268205,2.86286959089423
8,8.005971,28,28.017897,28.32,27.806759,94.900452,NaN,11.120607,NaN,47.320492,400,400.246857,25,34.14452,11.277758,78.955582,50.011002,401.619568,398.545319,400.694519,4789.853516,9.934335,10.100447,68.894753,64.517113,23.033741,88.655479,59.212914,31.270847,51.326107,17.215319,29.222425,51.349243,52.176975,93.387794,0,179.47023,612.486385467923,2.41710617536985,0.0609785705701408,1.9201692571656,18.3461782497494,693.795637047431,2.47360919482542,0.0177102045301989,2.70023046460172,74.1220246369801,673.212097848932,87.4785854134294,0.01659121998936,2.86280060428929
