P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,8.007022,28,28.018068,28.32,27.806759,94.900452,NaN,11.121143,NaN,47.320492,400,400.246857,25,34.14452,11.291194,78.779022,50.011002,401.445435,398.411072,400.524536,4790.140137,9.916553,10.10535,68.925674,64.500427,23.077147,88.672913,59.206722,31.265299,51.303604,17.213863,29.228689,51.424118,52.199345,93.378914,0,179.570145,612.482409165887,2.41707166991663,0.0609690479857063,1.92022094567281,18.351103827678,693.795043413889,2.4736067590816,0.017710037800181,2.70024259734795,74.1223426793986,673.199937967798,87.4745846507901,0.0165904074603878,2.862937676999
8,8.008545,28,28.019297,28.32,27.819733,95.052521,NaN,11.121357,NaN,47.366268,400,400.152496,25,34.13718,11.302521,78.965355,50.011002,401.343781,398.202606,400.41626,4790.180664,9.946913,10.119914,68.931175,64.476166,23.1224,88.698021,59.166328,31.249041,51.333042,17.210527,29.242966,51.320202,52.211063,93.387703,0,179.666458,612.501560605859,2.41710445325582,0.0609595118942474,1.92029430230805,18.3582406197928,694.201227579314,2.47470422524541,0.0177304785052451,2.69789299077078,74.1246284492686,673.213799505835,87.4811993531092,0.0165902453838464,2.8628798266681
8,8.009132,28,28.021017,28.32,27.836903,95.189629,NaN,11.123409,NaN,47.430996,400,400.078857,25,34.129456,11.308146,79.185562,50.011002,401.343781,398.202606,400.41626,4790.180664,9.946913,10.119914,68.917336,64.470032,23.141283,88.753662,59.152576,31.249041,51.333042,17.210527,29.242966,51.320202,52.211063,93.387703,0,179.666458,612.532311786794,2.41719473500231,0.060959831670033,1.92032113034488,18.360991040749,694.565044429072,2.47568384518702,0.0177482745768658,2.69583955422376,74.1278272821634,673.249212171617,87.4960503649195,0.0165909162958958,2.86263405371072
8,8.00988,28,28.020435,28.32,27.85384,95.357521,NaN,11.123922,NaN,47.507732,400,400.125305,25,34.113758,11.325416,79.418373,50.011002,401.568054,398.449554,400.655121,4796.44043,9.940236,10.13036,68.943642,64.515144,23.131439,88.764473,59.15416,31.264944,51.360558,17.220104,29.2486,51.3522,52.176083,93.416481,0,179.558105,612.562007546339,2.41727824462387,0.060958617045717,1.92035591613495,18.3644956213018,695.019434864817,2.47691998790585,0.0177726375139582,2.6931662173251,74.1267449032263,673.278364325851,87.5053953479502,0.016592995304307,2.8622939703414
8,8.010721,28,28.019932,28.32,27.85384,95.357521,NaN,11.127157,NaN,47.507732,400,400.125305,25,34.113758,11.329004,79.515846,50.011002,401.568054,398.449554,400.655121,4796.44043,9.940236,10.13036,68.946388,64.508163,23.134401,88.796211,59.086998,31.264944,51.360558,17.220104,29.2486,51.3522,52.176083,93.416481,0,179.558105,612.558827002103,2.41725064748836,0.0609510032616606,1.92039724955883,18.3684356443727,695.02116509718,2.47692710908575,0.0177731275420641,2.69313135313117,74.1258094312615,673.267576709626,87.5009011884382,0.0165927750180964,2.86237018329466
8,8.013458,28,28.021286,28.32,27.875154,95.447807,NaN,11.127722,NaN,47.51825,400,400.200989,25,34.099335,11.323483,79.544365,50.011002,401.562958,398.440521,400.656708,4793.617188,9.948569,10.129274,68.939034,64.463676,23.153873,88.821297,59.098667,31.303387,51.390553,17.223431,29.247673,51.384808,52.127483,93.454849,0,179.447357,612.589409179394,2.4172968323755,0.0609332274278413,1.92052926095375,18.3812561822551,695.259604628721,2.47756753934409,0.0177845831479811,2.69182259111753,74.1283275511422,673.286480192361,87.5094578972283,0.0165927998467083,2.86226926646555
8,8.014355,28,28.02319,28.32,27.890783,95.487518,NaN,11.132071,NaN,47.553349,400,400.215698,25,34.088249,11.351144,79.523888,50.011002,401.743896,398.650879,400.799072,4794.447754,9.938406,10.115665,68.949379,64.447334,23.166161,88.789856,59.021042,31.300516,51.336136,17.247602,29.236536,51.356625,52.117764,93.458038,0,179.332993,612.616033717228,2.41736712022949,0.0609302397067201,1.92057150314331,18.3854571705095,695.359954482419,2.47783058509911,0.0177883427441509,2.69133974005396,74.1318683832346,673.31498990174,87.5221638748791,0.0165929427426795,2.86210762935447
8,8.013466,28,28.026041,28.32,27.907484,95.509529,NaN,11.132584,NaN,47.570377,400,400.309631,25,34.076546,11.380532,79.513802,50.009972,401.755463,398.58429,400.773315,4794.583984,9.961497,10.140107,68.885895,64.475586,23.189531,88.802452,58.990005,31.274662,51.402893,17.237803,29.247339,51.371014,52.140526,93.463226,0,179.625519,612.651469590324,2.41750282290332,0.0609437597159348,1.92052591725874,18.3812936507925,695.409410906583,2.4779509841165,0.0177886770867079,2.69119623571159,74.1371699882538,673.368666397899,87.545028778132,0.0165937721766678,2.86175303313673
8,8.014272,28,28.026947,28.32,27.928778,95.555679,NaN,11.131758,NaN,47.568657,400,400.374298,25,34.069946,11.395766,79.441307,50.009972,401.755463,398.58429,400.773315,4794.583984,9.961497,10.140107,68.837708,64.508911,23.19331,88.817459,58.953533,31.274662,51.402893,17.237803,29.247339,51.371014,52.140526,93.463226,0,179.625519,612.689319409358,2.41761222592886,0.060943451480681,1.92056309445124,18.3850684648204,695.530488243346,2.47827501738086,0.0177943139425923,2.69054753579093,74.1388546628978,673.409631849321,87.5606500697724,0.0165953751300208,2.86139524637056
8,8.016947,28,28.029655,28.32,27.942122,95.594734,NaN,11.134167,NaN,47.533714,400,400.366333,25,34.067242,11.398147,79.238998,50.009972,401.700195,398.535309,400.711823,4798.682617,9.958535,10.140006,68.811134,64.525192,23.172163,88.849121,58.958256,31.277731,51.435444,17.251545,29.241503,51.417126,52.115288,93.482422,0,179.566544,612.704839446463,2.41760963634675,0.0609236354695378,1.92069289199363,18.3975945381415,695.626281786353,2.47852174435174,0.017797191615518,2.69013329806188,74.1438898433853,673.413191527508,87.5657959122987,0.0165935055748003,2.86154531855633
8,8.016742,28,28.029444,28.32,27.94734,95.592949,NaN,11.135465,NaN,47.467533,400,400.349182,25,34.063568,11.383417,79.290413,50.009972,401.700195,398.535309,400.711823,4798.682617,9.958535,10.140006,68.76577,64.523895,23.170645,88.872688,58.987595,31.277731,51.435444,17.251545,29.241503,51.417126,52.115288,93.482422,0,179.566544,612.715636250305,2.41764964294156,0.0609271995954591,1.92068224449267,18.3966347048326,695.622202549544,2.47851170020689,0.017797145044126,2.69014622692063,74.1434975291989,673.427272497909,87.5704128014289,0.01659445556821,2.86138641329153
8,8.017736,28,28.030445,28.32,27.947903,95.556824,NaN,11.138479,NaN,47.416225,400,400.366638,25,34.058502,11.333071,79.457367,50.009972,401.814789,398.661865,400.827484,4796.951172,9.948724,10.1161,68.740273,64.528641,23.175156,88.903343,59.00935,31.273602,51.414886,17.281128,29.224274,51.397659,52.15173,93.470619,0,179.642365,612.712961527036,2.41762064752998,0.060918398172041,1.92073096501481,18.4012885574415,695.521580024758,2.47823397630208,0.0177910705519869,2.69077018406968,74.145358677342,673.418474326635,87.5687802939215,0.0165931980049393,2.86154557376695
8,8.017736,28,28.030445,28.32,27.949381,95.539558,NaN,11.138479,NaN,47.363899,400,400.304565,25,34.053959,11.301322,79.349571,50.009972,401.699554,398.55069,400.688385,4797.603516,9.957469,10.143523,68.655106,64.522217,23.170336,88.869637,59.032551,31.300047,51.447048,17.251335,29.253244,51.372707,52.163021,93.454826,0,179.543671,612.715800367279,2.41763007580313,0.0609188826929055,1.92073079801039,18.4012885574415,695.475118891424,2.47810796230338,0.0177886320421323,2.69103611956439,74.145358677342,673.421875287518,87.5699688060451,0.0165933885180142,2.86151070065339
8,8.01816,28,28.031433,28.32,27.95521,95.532104,NaN,11.138845,NaN,47.345119,400,400.289612,25,34.048859,11.314842,79.1353,50.009972,401.699554,398.55069,400.688385,4797.603516,9.957469,10.143523,68.595383,64.505493,23.173124,88.86972,59.04557,31.300047,51.447048,17.251335,29.253244,51.372707,52.163021,93.454826,0,179.543671,612.725394206674,2.41765335998134,0.0609169610548695,1.92075094979611,18.4032735727193,695.451671243346,2.47803959768698,0.0177866174658771,2.69121899807433,74.1471956047797,673.431913830571,87.5749003908555,0.01659319610331,2.86147583964277
8,8.016892,28,28.033165,28.32,27.955952,95.542824,NaN,11.138353,NaN,47.356064,400,400.218994,25,34.027679,11.328999,79.049385,50.009972,401.545563,398.399414,400.54895,4803.091797,9.94853,10.121175,68.556854,64.525963,23.180264,88.88649,59.062546,31.276081,51.455364,17.208006,29.295586,51.401882,52.163567,93.46225,0,179.771179,612.731610423601,2.41769966011848,0.060928666749603,1.9206886462201,18.3973370236603,695.474581446969,2.47809338193044,0.017786446034474,2.69117282114077,74.1504156857715,673.451489581632,87.584236745268,0.0165929695922007,2.86139447710791
8,8.015894,28,28.035057,28.32,27.954958,95.579407,NaN,11.140287,NaN,47.390827,400,400.203064,25,34.002628,11.326968,78.936096,50.009972,401.459351,398.320679,400.464355,4802.681641,9.947256,10.138465,68.482674,64.518806,23.202621,88.835358,59.087288,31.255898,51.364674,17.201773,29.301083,51.377144,52.145844,93.49054,0,179.952957,612.733471913635,2.41772603826896,0.0609373650522298,1.92063979299633,18.3926640806422,695.56653916245,2.47833365731618,0.0177897708892754,2.6907394375762,74.1539330595763,673.464144498527,87.5913847417991,0.0165922333069822,2.86139507743244
8,8.01454,28,28.034164,28.32,27.954958,95.579407,NaN,11.140232,NaN,47.390827,400,400.203064,25,34.002628,11.327454,78.966736,50.009972,401.459351,398.320679,400.464355,4802.681641,9.947256,10.138465,68.470207,64.511436,23.210602,88.837563,59.082077,31.255898,51.364674,17.201773,29.301083,51.377144,52.145844,93.49054,0,179.952957,612.73858726782,2.41777043176735,0.0609496117362537,1.92057337663396,18.3863235520533,695.569599194649,2.47834626465763,0.0177906398355444,2.69067812591318,74.1522729264302,673.4786774019,87.5951776540126,0.0165937292189293,2.86118472172189
8,8.016879,28,28.036568,28.32,27.940565,95.60952,NaN,11.14103,NaN,47.399551,400,399.875641,25,33.978653,11.317087,79.194237,50.009972,401.469055,398.317657,400.480408,4800.083496,9.946553,10.11281,68.508743,64.550957,23.226738,88.779953,59.077755,31.273899,51.332634,17.204069,29.303347,51.369263,52.182266,93.470367,0,179.915634,612.702105901505,2.41760193348869,0.0609237397775952,1.92068973013393,18.3972761564112,695.64238355492,2.47853204984909,0.0177925512754271,2.69038031328717,74.1567419943523,673.421882369059,87.5787930922244,0.0165887125029746,2.86193250562415
8,8.01615,28,28.036665,28.32,27.935131,95.645821,NaN,11.14206,NaN,47.379414,400,399.987061,25,33.956112,11.320341,79.348701,50.009972,401.469055,398.317657,400.480408,4800.083496,9.946553,10.11281,68.548264,64.603088,23.217239,88.832283,59.066433,31.273899,51.332634,17.204069,29.303347,51.369263,52.182266,93.470367,0,179.915634,612.694423916125,2.41759117095057,0.0609285494676555,1.92065456036894,18.3938627921929,695.739704966664,2.47879548445379,0.0177975787122709,2.68983030637724,74.1569223124762,673.418160926967,87.5776325332332,0.0165884300024544,2.86197737724526
8,8.016243,28,28.037889,28.32,27.939276,95.679016,NaN,11.138659,NaN,47.358532,400,400.285187,25,33.936073,11.328992,79.229347,50.013958,401.734344,398.575256,400.784943,4801.683594,9.954052,10.136502,68.583328,64.604965,23.218151,88.87326,59.057892,31.271132,51.291142,17.21199,29.301723,51.408539,52.191967,93.484093,0,180.03241,612.702033587062,2.4176145629544,0.0609290675814186,1.92065865849845,18.394298254653,695.824799051926,2.47902030185137,0.0178010694741399,2.6894062115658,74.1591976258592,673.428629535404,87.5830538518982,0.0165880817561168,2.86195430312939
8,8.013559,28,28.039225,28.32,27.931919,95.731224,NaN,11.136342,NaN,47.321911,400,400.345276,25,33.924286,11.331493,79.14978,50.013958,401.631714,398.458374,400.641235,4799.727539,9.958021,10.12573,68.601105,64.611313,23.219166,88.903839,59.065788,31.260229,51.347031,17.220732,29.295536,51.411144,52.217125,93.461159,0,180.090179,612.698046186723,2.41765564394733,0.0609509321187996,1.92052775724831,18.3817292205062,695.960621808055,2.47938208110238,0.0178071288112326,2.68870099808277,74.1616810509544,673.445665133086,87.590931062407,0.0165880157949414,2.86187158618175
8,8.014359,28,28.040432,28.32,27.922203,95.751579,NaN,11.134096,NaN,47.341324,400,400.292511,25,33.9231,11.334034,79.204102,50.013958,401.631714,398.458374,400.641235,4799.727539,9.958021,10.12573,68.619644,64.598297,23.2234,88.810936,59.066059,31.260229,51.347031,17.220732,29.295536,51.411144,52.217125,93.461159,0,180.090179,612.67636289941,2.41756743083394,0.0609405082770673,1.920568099586,18.3854759032386,696.011224425185,2.4795134292289,0.0178088227023133,2.68847347339751,74.1639246062758,673.415845451697,87.5822510388082,0.0165854243830305,2.86226077418165
8,8.014359,28,28.040432,28.32,27.923479,95.745178,NaN,11.134096,NaN,47.416687,400,400.242645,25,33.925362,11.36188,79.364281,50.013958,401.400238,398.275696,400.490997,4801.338867,9.944107,10.130344,68.670891,64.601364,23.264299,88.81353,59.063984,31.28393,51.315136,17.213654,29.306707,51.363712,52.17606,93.500938,0,180.090179,612.678813544214,2.41757557054126,0.0609409267300792,1.92056795641726,18.3854759032386,695.994015194853,2.47946677890096,0.0178079209650277,2.6885708499271,74.1639246062758,673.418781710891,87.5832768973475,0.0165855888262478,2.86223062833742
8,8.014391,28,28.039314,28.32,27.923538,95.703926,NaN,11.134951,NaN,47.479984,400,400.136383,25,33.923691,11.376076,79.333618,50.013958,401.400238,398.275696,400.490997,4801.338867,9.944107,10.130344,68.673187,64.637878,23.29958,88.723885,59.063484,31.28393,51.315136,17.213654,29.306707,51.363712,52.17606,93.500938,0,180.090179,612.678805919568,2.41757489749905,0.0609406566085049,1.92056952059855,18.3856257648269,695.886915692493,2.47918183422079,0.0178031951489195,2.68912317230528,74.1618464854823,673.416684612862,87.5809333979959,0.0165863248394531,2.86217509849623
8,8.014996,28,28.039978,28.32,27.925377,95.580727,NaN,11.137246,NaN,47.494114,400,400.069153,25,33.941696,11.371551,79.275253,50.013958,401.439178,398.241516,400.496826,4804.995605,9.960548,10.125644,68.646187,64.67569,23.313528,88.672562,59.05666,31.300423,51.383957,17.206976,29.32749,51.390644,52.168018,93.518105,0,180.040833,612.680051372746,2.41756678884291,0.0609357872887185,1.92059901253988,18.3884590026796,695.553226502034,2.47827381442175,0.0177851696273218,2.69105710306433,74.1630807258837,673.414860880212,87.581252922175,0.0165857158076768,2.8622395889297
8,8.016075,28,28.040333,28.32,27.938807,95.476685,NaN,11.138469,NaN,47.480076,400,400.135345,25,33.96822,11.361791,79.369019,50.013958,401.480835,398.348358,400.584625,4803.269531,9.942756,10.13203,68.61412,64.691727,23.318394,88.658691,59.045578,31.313009,51.397949,17.202391,29.329798,51.415951,52.146961,93.531532,0,179.99147,612.701767662254,2.41761707946909,0.0609304329314086,1.92065046553562,18.3935116100841,695.271940701124,2.47750914613802,0.0177701250007118,2.69268989023748,74.1637405891975,673.433591265449,87.5883085393602,0.0165864937764311,2.86207179828136
8,8.016202,28,28.040932,28.32,27.938807,95.476685,NaN,11.138228,NaN,47.480076,400,400.135345,25,33.96822,11.342766,79.436249,50.013958,401.480835,398.348358,400.584625,4803.269531,9.942756,10.13203,68.611328,64.705444,23.31423,88.685081,59.052567,31.313009,51.397949,17.202391,29.329798,51.415951,52.146961,93.531532,0,179.99147,612.701287735777,2.41761291546281,0.0609292845419559,1.92065669884779,18.3941062770375,695.269883336842,2.47750067746919,0.0177695422542777,2.69273126510292,74.1648539778499,673.43308266389,87.5889937962478,0.016586008041028,2.86211829420157
8,8.016321,28,28.041964,28.32,27.952972,95.423752,NaN,11.137606,NaN,47.473824,400,400.100983,25,33.984055,11.340361,79.452316,50.013958,401.497223,398.318817,400.575775,4800.305176,9.960958,10.128223,68.628098,64.714798,23.304604,88.683533,59.088715,31.294432,51.360126,17.240101,29.299311,51.320625,52.210766,93.489258,0,180.093796,612.728044211382,2.41769937096354,0.0609328526437718,1.92066096037254,18.3946634783667,695.123778741694,2.47709932671766,0.0177610519019299,2.69362588854404,74.1667721606146,673.465982826789,87.6019759980957,0.0165870625970222,2.8618518778409
8,8.016233,28,28.040377,28.32,27.953255,95.392616,NaN,11.136816,NaN,47.44231,400,400.024475,25,33.981674,11.341239,79.339867,50.006401,401.42453,398.320526,400.569305,4797.945801,9.943181,10.133301,68.656227,64.714119,23.298252,88.685974,59.098995,31.294748,51.345818,17.234894,29.317326,51.390293,52.182224,93.532715,0,180.085373,612.72892024615,2.41770406120989,0.060933741161362,1.92065661158335,18.3942514309104,695.045362623871,2.47689420940008,0.0177581899086883,2.69400158342754,74.1638223746267,673.46504237739,87.5993614682858,0.0165882214118036,2.86175222129382
8,8.017207,28,28.039795,28.32,27.945856,95.412743,NaN,11.138508,NaN,47.404259,400,400.076233,25,33.966106,11.353463,79.430115,50.006401,401.42453,398.320526,400.569305,4797.945801,9.943181,10.133301,68.623375,64.728935,23.250271,88.703842,59.104858,31.294748,51.345818,17.234894,29.317326,51.390293,52.182224,93.532715,0,180.085373,612.711028823562,2.41762493182719,0.0609225091096382,1.92070523214915,18.3988118617411,695.101583134255,2.4770495579829,0.0177616045353148,2.693647211231,74.162740568491,673.435531544128,87.588211400794,0.0165870131416673,2.86201481715452
8,8.016957,28,28.040966,28.32,27.944096,95.460464,NaN,11.138513,NaN,47.363518,400,400.083466,25,33.95303,11.353774,79.596115,50.006401,401.471252,398.342896,400.622589,4801.038574,9.948811,10.133548,68.60984,64.76754,23.269581,88.676849,59.102837,31.284376,51.279076,17.213034,29.346792,51.361008,52.202702,93.508041,0,180.126297,612.708593105366,2.41762190077552,0.0609241922356783,1.92069316025892,18.3976413588174,695.226085681977,2.47738169793205,0.0177672155962302,2.69298552131614,74.1649171746545,673.436380414741,87.5901949911993,0.0165861667632078,2.86208679437964
8,8.017824,28,28.041683,28.32,27.942879,95.483185,NaN,11.139761,NaN,47.31295,400,400.101501,25,33.935505,11.351934,79.741417,50.006401,401.313812,398.285034,400.454315,4797.642578,9.9407,10.128025,68.61869,64.748184,23.29464,88.648773,59.126827,31.261499,51.276928,17.228659,29.337246,51.388725,52.202656,93.518669,0,180.225006,612.702979212157,2.41758571379685,0.0609159557405298,1.92073585491145,18.4017005480927,695.284806589767,2.47753754032796,0.0177697306023464,2.69268226816857,74.1662498700874,673.424515557762,87.5870825638789,0.0165849550226815,2.86225798755801
8,8.017797,28,28.040665,28.32,27.949753,95.525391,NaN,11.142417,NaN,47.279144,400,400.032959,25,33.926872,11.336798,79.95977,50.006401,401.313812,398.285034,400.454315,4797.642578,9.9407,10.128025,68.642853,64.737686,23.287834,88.620102,59.165562,31.261499,51.276928,17.228659,29.337246,51.388725,52.202656,93.518669,0,180.225006,612.716284374593,2.417630449113,0.0609184532549728,1.92073374989151,18.4015741422241,695.401933283544,2.47786016239073,0.0177766858482952,2.69195828419561,74.1643576950094,673.438964896468,87.5906643750051,0.0165865412650457,2.8620395339113
8,8.017901,28,28.040245,28.32,27.952274,95.592834,NaN,11.14108,NaN,47.223171,400,400.132538,25,33.926979,11.334142,80.012314,50.006401,401.234802,398.2435,400.423981,4797.303711,9.93857,10.13135,68.677666,64.720985,23.264437,88.612228,59.19397,31.248188,51.404587,17.226763,29.355408,51.426796,52.214725,93.525414,0,180.255112,612.720733563695,2.41764312139774,0.0609183396237353,1.92073856970845,18.4020610371855,695.584891103121,2.47835839973941,0.0177866190961511,2.69088908280081,74.1635770180433,673.442839663684,87.591413186134,0.0165870788726233,2.86197084114891
8,7.933655,28,27.808418,28.32,27.359999,94.80407,NaN,11.023757,NaN,46.182568,400,399.922211,25,34.101746,11.412208,78.885887,50.004509,401.378448,398.309967,400.2547,4763.86377,9.888348,10.128295,67.9291,64.431885,23.000237,88.069397,59.07925,31.261353,50.873062,17.260181,28.683624,51.001068,51.790718,92.832878,NaN,177.527283,611.903130278073,2.41663921325769,0.0614920601931182,1.91665804425623,18.0061166657899,694.260557446512,2.47588612773435,0.0179020108788112,2.68705566865252,73.7312937321511,672.69487857839,86.9949792293269,0.0167234017451659,2.85362792344241
8,7.93461,28,27.808784,28.32,27.351768,94.87561,NaN,11.028208,NaN,46.178989,400,399.98053,25,34.111137,11.433477,78.820984,50.004509,401.460876,398.46106,400.376495,4762.699707,9.868991,10.112387,67.920364,64.464592,22.996553,88.063789,59.086674,31.279482,50.942101,17.286417,28.684237,50.945908,51.81686,92.833015,NaN,177.424973,611.883734792739,2.41655513028809,0.0614805418700358,1.91670573576313,18.010622320596,694.451490454944,2.47640320075197,0.0179118254384624,2.68597774649675,73.7319783762013,672.665208973975,86.985112316365,0.0167214429878687,2.85395579701846
8,7.935467,28,27.808893,28.32,27.348227,94.908783,NaN,11.030797,NaN,46.177589,400,399.93924,25,34.106918,11.4664,78.950706,50.004509,401.100281,398.031525,400.025299,4760.118164,9.879827,10.121112,67.911827,64.49559,23.025316,88.069107,59.06712,31.27351,50.998344,17.286825,28.702808,50.942554,51.839066,92.816879,NaN,177.437012,611.873699370852,2.4165042021147,0.0614714791859867,1.9167482216583,18.0146652754426,694.540209099688,2.47664372583784,0.0179164331321953,2.6854756304663,73.7321822715945,672.64705036586,86.9789076782659,0.0167203332928859,2.85414865240217
8,7.938123,28,27.812542,28.32,27.361485,94.902252,NaN,11.031841,NaN,46.194942,400,399.786224,25,34.083439,11.481475,78.948204,50.004509,401.100281,398.031525,400.025299,4760.118164,9.879827,10.121112,67.869568,64.521164,23.045269,88.089462,59.058666,31.27351,50.998344,17.286825,28.702808,50.942554,51.839066,92.816879,NaN,177.437012,611.889045046062,2.41650094597781,0.0614514156841125,1.91687774921402,18.0271930935056,694.510118754998,2.47654421034922,0.0179119033135526,2.6858278017141,73.7390077378146,672.651978509886,86.9859157246989,0.0167177823119907,2.85435059744941
8,7.940802,28,27.813629,28.32,27.361485,94.902252,NaN,11.036064,NaN,46.194942,400,399.786224,25,34.083439,11.489735,78.813461,49.99918,401.184784,398.236725,400.135254,4761.761719,9.860957,10.110362,67.830376,64.56237,22.95368,88.091309,59.043362,31.255268,51.052471,17.255569,28.737408,51.001667,51.804039,92.859138,NaN,177.59111,611.878889752697,2.4164123808893,0.061426772164188,1.91700963808021,18.0398262750307,694.50637949731,2.4765287608492,0.0179108305700274,2.68590287258729,73.7410408423219,672.621900521893,86.9769522412815,0.0167152416664844,2.85473305621692
8,7.943353,28,27.815628,28.32,27.382257,94.926331,NaN,11.040146,NaN,46.238613,400,399.765015,25,34.055622,11.475522,78.810989,49.99918,401.265442,398.286041,400.237335,4765.57373,9.868146,10.105424,67.836861,64.565186,22.938463,88.103989,59.037064,31.248377,51.038063,17.250988,28.757845,50.992447,51.811455,92.848618,NaN,177.672958,611.909040929625,2.41646057479642,0.0614101858203387,1.91713327635334,18.0518529420116,694.564175236305,2.47667605908048,0.017912279854103,2.68567104926052,73.744779575866,672.642598030455,86.987096157826,0.0167148606972135,2.85465979664328
8,7.945741,28,27.818142,28.32,27.405937,94.964867,NaN,11.044153,NaN,46.294689,400,399.874573,25,34.038475,11.457757,78.872833,49.99918,401.265442,398.286041,400.237335,4765.57373,9.868146,10.105424,67.881256,64.553993,22.948584,88.123878,59.043648,31.248377,51.038063,17.250988,28.757845,50.992447,51.811455,92.848618,NaN,177.672958,611.945389002805,2.41653272729163,0.0613960688335073,1.91724858752935,18.0631085728012,694.659020173399,2.47692148829503,0.0179152737314636,2.68525356503866,73.7494812229888,672.672785419309,87.0013096892262,0.0167146162940022,2.85452525273068
8,7.945077,28,27.820078,28.32,27.427124,95.004738,NaN,11.044344,NaN,46.380268,400,399.876648,25,34.036247,11.431267,79.08802,49.99918,401.160645,398.147491,400.11377,4763.773438,9.877433,10.130672,67.954445,64.462326,22.970259,88.172974,59.032593,31.274784,50.99551,17.213709,28.798304,50.993542,51.792801,92.876411,NaN,177.682602,611.988525468665,2.41668980931826,0.061409168187385,1.91721394934562,18.0599791161783,694.759423867406,2.47718480198723,0.0179190250674279,2.68477698167332,73.7531016810803,672.732596715237,87.0250658168518,0.0167164914252423,2.85404865572694
8,7.946638,28,27.823673,28.32,27.44363,95.042458,NaN,11.045489,NaN,46.440285,400,399.822815,25,34.051003,11.409954,79.197334,49.99918,401.160645,398.147491,400.11377,4763.773438,9.877433,10.130672,68.008743,64.383965,22.977869,88.200706,58.875168,31.274784,50.99551,17.213709,28.798304,50.993542,51.792801,92.876411,NaN,177.682602,612.014257840093,2.41674352814561,0.0614002808320701,1.91728922851874,18.0673358616348,694.848346006516,2.47740882653759,0.0179208327314866,2.68444835506512,73.7598240760531,672.757954611578,87.0391510778708,0.0167151366792211,2.85403834628464
8,7.948987,28,27.825474,28.32,27.451992,95.067513,NaN,11.049008,NaN,46.499535,400,399.797913,25,34.070324,11.396036,79.017227,49.99918,401.15097,398.230316,400.175568,4766.981934,9.869348,10.110264,68.091499,64.384094,22.999382,88.228828,58.818565,31.239866,51.001514,17.200792,28.820759,50.884811,51.882675,92.825768,NaN,177.901688,612.021392042408,2.41671928806708,0.0613814736908146,1.91740399418926,18.0784043231733,694.90942203683,2.47756593556787,0.0179226112693236,2.68419022752592,73.7631915683552,672.75223383238,87.0397517826163,0.0167134187188256,2.85422103231501
8,7.948987,28,27.825474,28.32,27.451315,95.080818,NaN,11.049008,NaN,46.568447,400,399.858917,25,34.089287,11.394765,78.77002,49.99918,401.431213,398.44693,400.433777,4767.381348,9.884151,10.133767,68.200699,64.399109,23.00174,88.265869,58.895527,31.215456,51.036518,17.232241,28.790195,50.959225,51.896461,92.83033,0,178.048538,612.020093959883,2.41671496978569,0.0613812501317328,1.9174040568289,18.0784043231733,694.945133840679,2.47766291943586,0.017924498263383,2.68398776106703,73.7631915683552,672.750678432825,87.0392068370024,0.0167133309685278,2.85423689509074
8,7.949403,28,27.827158,28.32,27.441647,95.087982,NaN,11.050661,NaN,46.59877,400,399.973724,25,34.093159,11.407974,78.465546,49.99918,401.431213,398.44693,400.433777,4767.381348,9.884151,10.133767,68.281891,64.393494,22.998535,88.273338,58.89241,31.215456,51.036518,17.232241,28.790195,50.959225,51.896461,92.83033,0,178.048538,611.999980320947,2.41663956320396,0.0613742390782179,1.91742542687755,18.0803642597252,694.958586770249,2.47769125600168,0.0179238540046486,2.68399422880265,73.7663401442811,672.72633232475,87.033113658899,0.0167106530520516,2.85460162392254
8,7.950957,28,27.830204,28.32,27.435408,95.107803,NaN,11.052743,NaN,46.621792,400,400.015625,25,34.089367,11.416965,78.329041,49.99918,401.439606,398.471252,400.37854,4767.253906,9.884968,10.121271,68.285896,64.39373,23.026203,88.30394,58.886135,31.225876,51.074764,17.21953,28.801611,50.98444,51.824783,92.886017,0,178.036514,611.982128779459,2.41654844918081,0.0613579184705556,1.91750250596301,18.0876850862844,695.001340953635,2.47779253182015,0.0179236619306411,2.68390160709626,73.7720348820735,672.698604300921,87.0278080938954,0.0167067298650035,2.85509534259925
8,7.951302,28,27.834381,28.32,27.440458,95.124954,NaN,11.053573,NaN,46.640366,400,399.988708,25,34.091438,11.419065,78.443512,49.991692,401.182617,398.211121,400.121307,4767.118164,9.872638,10.124254,68.226524,64.398895,23.064631,88.306358,58.897621,31.245089,51.093616,17.178488,28.843201,51.030575,51.849865,92.891228,0,177.963089,611.990504838524,2.41656927249414,0.0613564207610244,1.91751899622572,18.0893102235535,695.033053391022,2.47785831592951,0.0179219769585801,2.6839270680213,73.7798433381719,672.713082408763,87.0389225783923,0.0167043129175729,2.85523614152168
8,7.951202,28,27.836136,28.32,27.443617,95.142288,NaN,11.053216,NaN,46.660774,400,399.911255,25,34.092014,11.403513,78.70681,49.991692,401.182617,398.211121,400.121307,4767.118164,9.872638,10.124254,68.227303,64.449196,23.079617,88.318672,58.910316,31.245089,51.093616,17.178488,28.843201,51.030575,51.849865,92.891228,0,177.963089,611.996941203128,2.416592726005,0.0613583812362385,1.91751376801218,18.0888391746107,695.073560232801,2.47795976347932,0.0179227045632702,2.68378397695843,73.7831238559472,672.724461724444,87.0454470839957,0.0167035963995777,2.855241162968
8,7.953114,28,27.837667,28.32,27.444754,95.128403,NaN,11.052022,NaN,46.670139,400,399.890472,25,34.083321,11.401947,78.812737,49.991692,401.253052,398.238403,400.134125,4769.666992,9.887282,10.122942,68.102455,64.436592,23.095634,88.339157,58.889587,31.270548,51.084579,17.157869,28.855759,50.959576,51.787827,92.948059,0,177.889648,611.991876146668,2.41653685287456,0.0613412192040203,1.91760777210441,18.097844875684,695.031046135503,2.47783687562118,0.0179192283916668,2.68409968470917,73.7859855344729,672.706893741021,87.0415095529381,0.0167014205599268,2.85552659892683
8,7.953643,28,27.839088,28.32,27.443382,95.077927,NaN,11.051904,NaN,46.675842,400,399.837402,25,34.068451,11.414734,78.88887,49.991692,401.087463,398.096863,399.972534,4764.525879,9.872004,10.11221,68.033432,64.45446,23.143654,88.333229,58.878014,31.262001,51.029308,17.165792,28.851751,51.042664,51.805447,92.934708,0,177.907715,611.987240437415,2.41651063639093,0.0613359155654525,1.91763395330382,18.1003362345395,694.890667688223,2.47744876174713,0.0179106715469248,2.68496589042332,73.7886414979947,672.69982395704,87.0410898527316,0.0166999221686004,2.8556971764185
8,7.954576,28,27.840281,28.32,27.431736,95.021034,NaN,11.051247,NaN,46.728989,400,399.782043,25,34.058552,11.421842,78.853874,49.991692,401.332184,398.341278,400.223755,4766.605957,9.871014,10.130488,67.945366,64.486008,23.191465,88.366478,58.88842,31.269653,51.0158,17.160795,28.860571,51.058865,51.876163,92.895744,0,177.887238,611.961371191952,2.41640553786954,0.0613235174004137,1.91768108384005,18.1047299598483,694.733788270839,2.47701688821551,0.017901423641181,2.68591810803498,73.7908712310114,672.663961099591,87.0302588600137,0.0166969761231013,2.85614679587255
8,7.956069,28,27.842688,28.32,27.423042,95.008667,NaN,11.053687,NaN,46.797977,400,399.884369,25,34.051563,11.429964,78.657684,49.991692,401.332184,398.341278,400.223755,4766.605957,9.871014,10.130488,68.008255,64.486443,23.204771,88.302803,58.885818,31.269653,51.0158,17.160795,28.860571,51.058865,51.876163,92.895744,0,177.887238,611.939038718933,2.41630078335519,0.0613069642964516,1.9177555564438,18.1117600736821,694.692297650242,2.47689249014604,0.0178972969915962,2.68627370829725,73.7953697236965,672.630249535842,87.0219406004884,0.0166932123741276,2.8566589120848
8,7.956353,28,27.843243,28.32,27.426876,94.996437,NaN,11.057755,NaN,46.862656,400,399.938416,25,34.042492,11.432751,78.532272,49.991692,401.365265,398.356079,400.198059,4769.14209,9.879219,10.118763,68.04808,64.516953,23.207132,88.267464,58.891346,31.254145,51.11985,17.164528,28.845963,51.035,51.82085,92.947662,0,177.946228,611.945314712121,2.41631587075434,0.0613056276479698,1.91776914585205,18.1130972393428,694.657535283946,2.47679536844272,0.0178950138517408,2.68649983127913,73.7964069325806,672.636610088017,87.0249705416489,0.016693141921073,2.8566321287535
8,7.955972,28,27.84482,28.32,27.427612,94.943359,NaN,11.057468,NaN,46.904663,400,399.954803,25,34.047142,11.416828,78.572258,49.991692,401.365265,398.356079,400.198059,4769.14209,9.879219,10.118763,68.09832,64.54377,23.213287,88.274361,58.908806,31.254145,51.11985,17.164528,28.845963,51.035,51.82085,92.947662,0,177.946228,611.948170592757,2.41633314317361,0.061309361685673,1.91775029261463,18.1113033576492,694.509491805754,2.47638554325614,0.0178859209619283,2.68742619037322,73.7993540145201,672.645463679543,87.0303524417264,0.0166924216821182,2.85665055850324
8,7.957571,28,27.845829,28.32,27.427612,94.943359,NaN,11.059171,NaN,46.904663,400,399.954803,25,34.047142,11.406349,78.744232,49.991692,401.130371,398.161743,399.962036,4769.518066,9.866263,10.115588,68.174706,64.539124,23.217382,88.161621,58.918045,31.261091,51.011868,17.14184,28.868454,51.04071,51.798939,92.955238,0,177.936584,611.942108439118,2.41628036362968,0.0612947122638084,1.91782909745499,18.1188315869273,694.50601880154,2.47637120547097,0.0178849271596584,2.6874960206585,73.8012395566759,672.628137822704,87.0257481035503,0.0166906640445762,2.8568981255827
8,7.957714,28,27.848133,28.32,27.423834,94.88266,NaN,11.059496,NaN,46.940662,400,399.831055,25,34.067036,11.397673,78.706581,49.991692,401.10965,398.085083,399.930908,4771.306152,9.86517,10.125401,68.210609,64.548378,23.225269,88.12352,58.953632,31.274979,51.017227,17.124134,28.88612,51.08065,51.829651,92.947525,0,177.872803,611.93432068243,2.41625153810544,0.0612921554651119,1.91783655428236,18.1195047890021,694.334921299059,2.47589515400348,0.0178740291056589,2.68859506071568,73.805544899897,672.621600834124,87.026795247987,0.0166885137905054,2.85712481569096
8,7.957714,28,27.848133,28.32,27.428879,94.834946,NaN,11.059496,NaN,46.94503,400,399.763153,25,34.079185,11.39736,78.587967,49.991692,401.10965,398.085083,399.930908,4771.306152,9.86517,10.125401,68.251404,64.559441,23.25708,88.164261,58.985039,31.274979,51.017227,17.124134,28.88612,51.08065,51.829651,92.947525,0,177.872803,611.943996166471,2.4162837278763,0.0612938206108194,1.91783600963212,18.1195047890021,694.206619994426,2.47554651749221,0.0178672411957626,2.68933657360052,73.805544899897,672.633194908174,87.0308532840251,0.0166891677807719,2.85700584064279
8,7.958052,28,27.849308,28.32,27.438374,94.807785,NaN,11.05867,NaN,46.929447,400,399.756897,25,34.085453,11.413999,78.528275,50.000061,401.134552,398.098938,400.096497,4769.309082,9.891934,10.097947,68.311203,64.476555,23.27438,88.182899,59.014595,31.278173,51.048382,17.131628,28.872219,51.038803,51.791832,92.989723,0,177.875198,611.960924681134,2.41633315433062,0.0612938585311126,1.91785165070166,18.1210959585358,694.129513123268,2.47533126711009,0.0178622179804048,2.68984176640952,73.8077404452098,672.652958573441,87.039471755272,0.0166893740743008,2.85688448767815
8,7.958082,28,27.851227,28.32,27.451607,94.758018,NaN,11.057669,NaN,46.96133,400,399.739319,25,34.087723,11.425485,78.694122,50.000061,401.339996,398.22052,400.308929,4769.705078,9.902986,10.108803,68.349304,64.448586,23.274429,88.2089,59.069721,31.228031,51.092606,17.127663,28.871418,51.060917,51.887405,92.936081,0,178.103928,611.986189893283,2.41641659326085,0.0612979509100385,1.91785172970037,18.1212371841985,693.988996985236,2.47494004622016,0.0178532407013766,2.69075390349413,73.81132603866,672.686215728446,87.0538903884373,0.0166897660998453,2.85667638882558
8,7.959349,28,27.854504,28.32,27.467218,94.689606,NaN,11.060456,NaN,46.981857,400,399.806793,25,34.081295,11.434692,78.856354,50.000061,401.339996,398.22052,400.308929,4769.705078,9.902986,10.108803,68.364769,64.44799,23.299238,88.225311,59.130535,31.228031,51.092606,17.127663,28.871418,51.060917,51.887405,92.936081,0,178.103928,612.011327929779,2.41647438251873,0.0612914990323674,1.91791250661617,18.1272012572652,693.793539148829,2.4743928308087,0.0178402629803762,2.69205849080686,73.8174485768273,672.712501111691,87.0678334456956,0.0166887151925778,2.85663383494442
8,7.95893,28,27.856028,28.32,27.475323,94.628632,NaN,11.060982,NaN,47.003281,400,399.828308,25,34.076088,11.466249,78.955727,50.000061,401.127594,398.030731,400.090454,4771.355957,9.905194,10.107388,68.374992,64.449272,23.328342,88.274231,59.160568,31.253553,51.045483,17.123711,28.877579,51.058517,51.842712,92.966141,0,178.048538,612.02846035776,2.41653991573322,0.0612980102233033,1.91789103544068,18.1252290009923,693.624082778681,2.47392472264706,0.017830064072893,2.69312889981788,73.8202957335568,672.738651099832,87.0791926200207,0.0166890116476866,2.85647143649741
8,7.960168,28,27.8584,28.32,27.481812,94.617043,NaN,11.059717,NaN,47.006767,400,399.813477,25,34.080208,11.494107,79.13681,50.000061,401.282257,398.18219,400.297333,4768.849121,9.895079,10.094657,68.426659,64.473358,23.350143,88.304871,59.17667,31.271469,51.123192,17.095993,28.9042,51.065872,51.828197,92.987663,0,177.957062,612.036214582449,2.41654046824298,0.0612888152582375,1.91795132449482,18.131056115254,693.584648171647,2.47380599874847,0.0178260742705797,2.6934797086258,73.8247268977543,672.74280857549,87.0840793396445,0.0166874129465147,2.85659293150263
8,7.960214,28,27.859238,28.32,27.504494,94.574814,NaN,11.060947,NaN,46.965157,400,399.862366,25,34.085926,11.505764,79.290657,50.000061,401.282257,398.18219,400.297333,4768.849121,9.895079,10.094657,68.463562,64.49485,23.362133,88.296783,59.214897,31.271469,51.123192,17.095993,28.9042,51.065872,51.828197,92.987663,0,177.957062,612.079543272139,2.41668365043253,0.0612958767065118,1.91795128400548,18.1312726187723,693.467983310892,2.47348469431005,0.0178192196967863,2.69420965205223,73.8262923074598,672.795787598641,87.1038391721751,0.0166897516752783,2.85610869368575
8,7.961899,28,27.861883,28.32,27.513159,94.584663,NaN,11.06196,NaN,46.912086,400,399.856781,25,34.091965,11.466133,79.204102,50.000061,401.141876,398.05899,400.146454,4770.651855,9.908649,10.113807,68.417099,64.52343,23.367075,88.306808,59.233551,31.270157,51.038559,17.073929,28.917738,51.035069,51.804863,93.01944,0,177.977524,612.089779645459,2.41668334801957,0.0612833104039486,1.91803333108238,18.1392026026321,693.485341127887,2.47351908041066,0.0178180220087554,2.6942398480603,73.8312330121597,672.800092853753,87.1091714443845,0.0166879505648909,2.85624745642501
8,7.964068,28,27.863783,28.32,27.507225,94.669586,NaN,11.065248,NaN,46.83622,400,399.790771,25,34.093105,11.433537,78.922203,50.000061,401.173096,398.098114,400.239471,4770.541992,9.902604,10.090454,68.369553,64.549255,23.297298,88.27047,59.243164,31.260609,51.102329,17.081417,28.920797,51.033424,51.821442,93.014183,0,177.954651,612.070180460452,2.41657395817948,0.0612615076758636,1.918140707432,18.1494085809836,693.707505570952,2.47411394624951,0.0178282723453157,2.69302670240219,73.8347818789974,672.763855080682,87.0992332010454,0.0166844404027648,2.85674970954118
8,7.964529,28,27.86565,28.32,27.499855,94.771317,NaN,11.067604,NaN,46.797668,400,399.802551,25,34.088066,11.420464,78.865044,50.000061,401.173096,398.098114,400.239471,4770.541992,9.902604,10.090454,68.386948,64.585159,23.263021,88.264053,59.194782,31.260609,51.102329,17.081417,28.920797,51.033424,51.821442,93.014183,0,177.954651,612.054296895592,2.41651173517306,0.0612548606093843,1.91816418717865,18.1515774996676,693.974934084592,2.47483185875512,0.0178409367029694,2.6915544165826,73.838268927163,672.744554165059,87.0951778881968,0.0166819105165952,2.85707660468689
8,7.964133,28,27.867569,28.32,27.506874,94.877922,NaN,11.066542,NaN,46.794796,400,399.885803,25,34.082924,11.403826,79.105568,50.000061,401.368561,398.322571,400.490234,4770.274414,9.904337,10.088656,68.435226,64.561813,23.298717,88.249611,59.203602,31.25539,51.031498,17.064138,28.943975,51.028664,51.817898,93.023209,0,178.036514,612.069260914149,2.41656957529939,0.0612607973593746,1.91814394463841,18.149714399405,694.255158055249,2.47558408189923,0.0178542243596429,2.69002042656487,73.8418529107835,672.768592362274,87.1063673469256,0.0166817832714401,2.85696304233648
8,7.965553,28,27.868172,28.32,27.514908,94.935333,NaN,11.070887,NaN,46.815304,400,400.014374,25,34.082737,11.394015,79.329498,50.000061,401.368561,398.322571,400.490234,4770.274414,9.904337,10.088656,68.466843,64.547028,23.2838,88.22805,59.234848,31.25539,51.031498,17.064138,28.943975,51.028664,51.817898,93.023209,0,178.036514,612.079291364702,2.41657400604303,0.0612504598810976,1.91821301621457,18.1563948976179,694.407491220893,2.47599504129309,0.0178617951095821,2.68916924399605,73.8429790531786,672.77119447183,87.108150278044,0.0166814642582667,2.85697809246535
8,7.965771,28,27.870918,28.32,27.514908,94.935333,NaN,11.072721,NaN,46.815304,400,400.014374,25,34.082737,11.396482,79.069481,49.99984,401.476532,398.341919,400.516724,4774.51416,9.934254,10.113853,68.413757,64.581032,23.222391,88.239563,59.235016,31.241982,51.100479,17.059961,28.93627,51.141098,51.883121,92.990349,0,178.130417,612.078465395338,2.4165668179489,0.0612484665206007,1.91822375033984,18.1574204176721,694.398027780234,2.47595600708695,0.0178590943184445,2.689359967687,73.8481071539566,672.773185340108,87.1128186727094,0.0166794561584742,2.85714763359163
8,7.965771,28,27.870918,28.32,27.516821,94.961647,NaN,11.072721,NaN,46.847816,400,400.085968,25,34.094322,11.408916,78.919907,49.99984,401.39743,398.331238,400.500885,4774.71582,9.909904,10.094707,68.36425,64.564735,23.289179,88.241768,59.188023,31.242634,51.179596,17.061197,28.939617,51.078655,51.874939,93.014061,0,178.089478,612.082134957179,2.41657902273259,0.0612490972845174,1.91822354785885,18.1574204176721,694.468790223633,2.47614824488583,0.0178628342357571,2.68895158768715,73.8481071539566,672.777582279366,87.1143576110108,0.0166797039244855,2.85710257940829
8,7.966014,28,27.871479,28.32,27.52508,94.989899,NaN,11.073951,NaN,46.890652,400,400.091339,25,34.102196,11.404429,79.02755,49.99984,401.39743,398.331238,400.500885,4774.71582,9.909904,10.094707,68.360611,64.620758,23.202566,88.210114,59.088684,31.242634,51.179596,17.061197,28.939617,51.078655,51.874939,93.014061,0,178.089478,612.097056980765,2.41662370168947,0.0612495985247474,1.91823464201017,18.1585635189079,694.542820928852,2.47634662410445,0.0178662964764057,2.68855287443005,73.8491547627943,672.794614412911,87.1211303976817,0.0166802305135294,2.85696690034098
8,7.966441,28,27.872311,28.32,27.532528,94.964745,NaN,11.073439,NaN,46.920086,400,400.140717,25,34.117073,11.393219,79.045403,49.99984,401.416718,398.27005,400.482758,4776.762207,9.934546,10.111691,68.391289,64.589035,23.161972,88.257408,59.050072,31.24448,51.052471,17.053095,28.954384,51.117138,51.942955,92.974426,0,178.085876,612.1097264683,2.41665713989819,0.0612481500525773,1.91825488215175,18.160572116156,694.472322280933,2.47615108050611,0.0178619046193245,2.68900019139603,73.850708406068,672.808049133172,87.127036030366,0.0166803451354153,2.85688684890336
8,7.964731,28,27.874294,28.32,27.529087,94.922066,NaN,11.074648,NaN,46.93026,400,400.113281,25,34.126431,11.36768,78.840118,49.99984,401.383911,398.257446,400.453857,4778.422363,9.938065,10.107735,68.432434,64.5131,23.160189,88.299858,59.155849,31.220486,51.067806,17.041428,28.956856,51.057167,51.96999,92.969704,0,178.229111,612.109603464765,2.41669156733663,0.0612626524504001,1.9181710769122,18.1525278427508,694.350707400182,2.47581106870386,0.0178538883473793,2.68980089933142,73.8544112372023,672.823760341533,87.1354027678716,0.0166796994495359,2.85686308017347
8,7.965418,28,27.876209,28.32,27.521072,94.89743,NaN,11.073018,NaN,46.941753,400,400.044342,25,34.118279,11.336481,78.731255,49.99984,401.383911,398.257446,400.453857,4778.422363,9.938065,10.107735,68.443344,64.458229,23.185726,88.287704,59.175938,31.220486,51.067806,17.041428,28.956856,51.057167,51.96999,92.969704,0,178.229111,612.09162667637,2.41661778261842,0.0612537268083922,1.91820572154038,18.15575981751,694.277830430089,2.47560377770147,0.017848502051015,2.69031799339469,73.8579869013639,672.800370878839,87.1299852232061,0.0166769036279834,2.85723502282528
8,7.967597,28,27.877632,28.32,27.50922,94.829613,NaN,11.074854,NaN,46.943741,400,399.939209,25,34.116337,11.324186,78.786621,49.99984,401.249634,398.167358,400.365692,4777.07373,9.911545,10.0871,68.453049,64.412964,23.18722,88.257698,59.163025,31.23472,51.086853,17.027466,28.97316,51.061928,51.911671,93.005157,0,178.130417,612.060635178882,2.41647032259895,0.0612298987155382,1.91831429548912,18.1660095137129,694.090429088977,2.47508765427762,0.0178374528460321,2.69147785113551,73.8606437874575,672.74961798386,87.1142822700968,0.0166729459774709,2.85785390547773
8,7.967473,28,27.87763,28.32,27.495068,94.823868,NaN,11.075144,NaN,46.95718,400,399.914093,25,34.125347,11.304605,78.923958,49.99984,401.249634,398.167358,400.365692,4777.07373,9.911545,10.0871,68.477951,64.383156,23.208515,88.249367,59.132019,31.23472,51.086853,17.027466,28.97316,51.061928,51.911671,93.005157,0,178.130417,612.03395717312,2.4163841140771,0.0612263659932325,1.91830974560683,18.1654262912385,694.074973200457,2.47504566162044,0.0178366369145264,2.69156781374709,73.8606400533258,672.718557266145,87.103411436441,0.0166711973199068,2.85817266057308
8,7.96931,28,27.879902,28.32,27.49823,94.840469,NaN,11.078381,NaN,46.958652,400,399.636566,25,34.123878,11.285313,79.022476,49.99984,400.768097,397.753754,399.896881,4777.42041,9.900816,10.078925,68.52562,64.372383,23.188866,88.255783,59.123554,31.246399,51.154533,17.079948,28.92918,51.13176,51.95536,92.990601,0,178.071411,612.033060149731,2.41634372493332,0.0612106231405975,1.91839992968467,18.1740657669561,694.111805629461,2.47513474183461,0.017836766481773,2.69146632020715,73.8648818939837,672.707794376872,87.1029331085595,0.016668837915876,2.85844062325373
8,7.96837,28,27.881468,28.32,27.503822,94.821091,NaN,11.079853,NaN,46.947979,400,399.769745,25,34.113785,11.290319,78.998634,49.998882,401.34967,398.239655,400.413177,4780.140137,9.925676,10.119838,68.50544,64.404648,23.174826,88.231522,59.136829,31.234867,51.124512,17.099535,28.911247,51.104336,51.969913,92.99662,0,178.156891,612.047350522934,2.41641039579197,0.0612210549895429,1.91835297562304,18.1696450968496,694.054235462814,2.47497070319163,0.0178324683098465,2.69187987402739,73.8678054733855,672.734423498876,87.1145149352142,0.0166691302935149,2.85827550120401
8,7.970475,28,27.88418,28.32,27.509811,94.814209,NaN,11.085648,NaN,46.943474,400,399.967712,25,34.106983,11.320603,78.956841,49.998882,401.34967,398.239655,400.413177,4780.140137,9.925676,10.119838,68.383194,64.423798,23.192835,88.201889,59.131126,31.234867,51.124512,17.099535,28.911247,51.104336,51.969913,92.99662,0,178.156891,612.050861756373,2.4163792174457,0.0612037994492573,1.91845604073475,18.1795440440318,694.026334892095,2.4748817381922,0.0178288226381835,2.69217784785586,73.872868233048,672.727711355724,87.1160900521546,0.016666660294471,2.85853229909174
8,7.970969,28,27.886324,28.32,27.512348,94.868065,NaN,11.085372,NaN,46.938187,400,400.047668,25,34.099697,11.345354,78.92675,49.998882,401.39151,398.308716,400.477539,4780.503906,9.930794,10.118849,68.403397,64.405037,23.129303,88.18837,59.129669,31.243961,51.065491,17.070589,28.937048,51.188221,51.912048,93.035347,0,178.10994,612.053856580786,2.41637912247997,0.0612001242185526,1.91848010071081,18.1818668437997,694.163898075167,2.47524517109755,0.0178343820498362,2.69148255044154,73.8768703838802,672.731250318863,87.1204297201979,0.0166652062564057,2.85864444544471
8,7.971165,28,27.88995,28.32,27.512348,94.868065,NaN,11.085269,NaN,46.938187,400,400.047668,25,34.099697,11.370385,78.969421,49.998882,401.391144,398.321381,400.486694,4780.187988,9.931183,10.095236,68.380768,64.411118,23.03157,88.216286,59.113102,31.259396,50.99028,17.083517,28.935726,51.174225,51.941376,93.045044,0,178.032898,612.053113710911,2.41637266216067,0.0611983343859876,1.9184897609662,18.182788411132,694.15137463475,2.47519357161588,0.0178308193061853,2.69173588396687,73.8836384106747,672.734965170823,87.1269746921897,0.0166626197950419,2.85885745225116
8,7.970449,28,27.888823,28.32,27.510555,94.967422,NaN,11.08344,NaN,46.929043,400,400.112671,25,34.079693,11.388522,78.997139,49.998882,401.391144,398.321381,400.486694,4780.187988,9.931183,10.095236,68.358139,64.451363,23.024233,88.253799,59.118118,31.259396,50.99028,17.083517,28.935726,51.174225,51.941376,93.045044,0,178.032898,612.052387630473,2.41638482179473,0.0612042821511077,1.91845467524993,18.179421788479,694.422625061523,2.47593599153492,0.0178460562234897,2.69010528985358,73.8815349069434,672.737468068244,87.1262198672278,0.0166636296544544,2.85875364701299
