P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.970449,28,27.888823,28.32,27.514862,95.044014,NaN,11.08344,NaN,46.931076,400,400.10675,25,34.062988,11.383119,78.941254,49.998882,401.654114,398.553955,400.82135,4783.074219,9.944565,10.108006,68.310661,64.477394,23.039833,88.298813,59.135113,31.273079,51.102928,17.083082,28.933342,51.148613,51.999733,93.016495,0,177.997986,612.060650413713,2.41641230369723,0.0612057018323459,1.91845419019455,18.179421788479,694.62862004645,2.47649552375777,0.0178569357199305,2.68891674123496,73.8815349069434,672.747369191989,87.1296833695807,0.0166641873931483,2.85865188344045
8,7.971183,28,27.890842,28.32,27.518822,95.090744,NaN,11.085492,NaN,46.937855,400,400.219299,25,34.061718,11.370637,78.912209,49.998882,401.475311,398.344299,400.546844,4781.792969,9.938556,10.097795,68.283173,64.515465,23.035154,88.321655,59.120975,31.271317,51.120235,17.103703,28.919764,51.098724,52.000702,93.020149,0,177.989563,612.065465793828,2.4164133782411,0.0612003038491748,1.91848991533055,18.1828730440305,694.747313762868,2.47680807807658,0.0178615851325059,2.68833435718966,73.8853032494738,672.751120694403,87.1339161615779,0.0166628421621062,2.85875316791458
8,7.971716,28,27.89291,28.32,27.521858,95.022316,NaN,11.086756,NaN,46.931786,400,400.208801,25,34.06776,11.360064,78.973366,49.998882,401.475311,398.344299,400.546844,4781.792969,9.938556,10.097795,68.273705,64.525749,23.070898,88.350815,59.107735,31.271317,51.120235,17.103703,28.919764,51.098724,52.000702,93.020149,0,177.989563,612.069270382877,2.41641518326082,0.0611964375775574,1.91851583858021,18.1853790545042,694.55619882592,2.47627900679562,0.0178498406301615,2.6895361548072,73.8891628310343,672.755216752948,87.1383402400369,0.0166614787779058,2.85885430315085
8,7.972585,28,27.893415,28.32,27.517553,94.919258,NaN,11.085656,NaN,46.938843,400,400.098267,25,34.075974,11.364223,79.165459,49.998882,401.408752,398.308228,400.457489,4777.161133,9.920277,10.110511,68.236382,64.504318,23.085629,88.363464,59.120415,31.243176,51.209213,17.11681,28.914612,51.186119,52.001446,93.02845,0,178.118362,612.057717546649,2.41635907384916,0.0611870851807153,1.91855915845593,18.1894645747012,694.277195268463,2.47551864604481,0.0178346983597476,2.69117623993677,73.8901052971134,672.735842722692,87.1322941639705,0.0166599983176217,2.85908849875734
8,7.97177,28,27.894985,28.32,27.528032,94.874916,NaN,11.085032,NaN,46.929131,400,400.058624,25,34.069611,11.380654,79.271637,49.997639,401.541016,398.327026,400.480011,4780.408203,9.935104,10.113296,68.166016,64.475159,23.091286,88.420525,59.11956,31.204317,51.161327,17.109735,28.928061,51.123932,52.011021,93.028915,0,178.306152,612.080910663077,2.41645279801876,0.0611979793021886,1.91851780433175,18.1856329398723,694.152424589042,2.47517203248382,0.0178268483596236,2.69198033589747,73.8930352567247,672.772226270776,87.1472912688672,0.0166608374794796,2.8588231871829
8,7.972996,28,27.896832,28.32,27.548624,94.798683,NaN,11.08316,NaN,46.936802,400,400.107269,25,34.048378,11.402211,79.321198,49.997639,401.541016,398.327026,400.480011,4780.408203,9.935104,10.113296,68.144005,64.473343,23.088387,88.447151,59.113945,31.204317,51.161327,17.109735,28.928061,51.123932,52.011021,93.028915,0,178.306152,612.115771871385,2.4165437846107,0.0611935723440032,1.91857590426422,18.1913967377199,693.940770846425,2.47458792132883,0.0178141806337248,2.69330947776407,73.8964819966035,672.808086498161,87.1625065397541,0.0166614334555937,2.85858267255234
8,7.972322,28,27.89868,28.32,27.575191,94.746185,NaN,11.083389,NaN,46.96949,400,400.044098,25,34.047024,11.417732,79.271339,49.997639,401.316589,398.120667,400.376556,4782.442383,9.922048,10.087911,68.207413,64.483482,23.08379,88.481499,59.092941,31.189552,51.235012,17.135553,28.908958,51.20089,51.956722,93.07827,0,178.369965,612.16929534876,2.41673549110823,0.0612084791341445,1.91853983976497,18.1882281399761,693.792954570451,2.47417721661326,0.017804884629546,2.69426990372838,73.8999304277311,672.880242700913,87.1904228361799,0.0166640717678776,2.8579702185481
8,7.973202,28,27.900951,28.32,27.594074,94.771179,NaN,11.085503,NaN,46.970032,400,399.938293,25,34.055092,11.407225,79.215385,49.997639,401.316589,398.120667,400.376556,4782.442383,9.922048,10.087911,68.283897,64.457832,23.098076,88.493965,59.073837,31.189552,51.235012,17.135553,28.908958,51.20089,51.956722,93.07827,0,178.369965,612.202191000611,2.41682696506066,0.0612066660009099,1.9185811504302,18.192365142233,693.852427146742,2.47432787610693,0.0178062168103792,2.69403372357836,73.9041679517653,672.916989649597,87.2065631592125,0.0166643901818184,2.85775065357721
8,7.973473,28,27.903427,28.32,27.594492,94.854408,NaN,11.085023,NaN,46.956242,400,399.924011,25,34.066879,11.386354,79.147614,49.997639,401.395508,398.182343,400.373932,4780.130371,9.937587,10.10015,68.346344,64.501297,23.104408,88.414955,59.046047,31.250517,51.149162,17.154316,28.902714,51.17828,51.966526,93.086861,0,178.147263,612.201966798601,2.41682070435644,0.0612043298319305,1.91859443854371,18.1936390832504,694.068034868501,2.47490184103442,0.0178156401640369,2.692893440984,73.9087876902321,672.918859430523,87.2107954122133,0.0166625877124613,2.85790258263526
8,7.972854,28,27.904905,28.32,27.589397,94.934784,NaN,11.083838,NaN,46.939209,400,399.972198,25,34.096062,11.374833,79.038033,49.997639,401.375061,398.182526,400.343475,4780.822754,9.936811,10.098157,68.309502,64.516022,23.10165,88.403145,59.027267,31.25424,51.068027,17.150372,28.919802,51.16605,51.945534,93.09919,0,178.182175,612.194535596482,2.41680859254022,0.0612083022361245,1.91856451955669,18.1907291860296,694.279326672366,2.47546877753856,0.0178256250973289,2.69173481095752,73.9115452035604,672.916957436345,87.2122657138548,0.0166613420706054,2.8580242039177
8,7.97258,28,27.90633,28.32,27.589397,94.934784,NaN,11.081671,NaN,46.939209,400,399.972198,25,34.096062,11.365908,79.046028,49.997639,401.375061,398.182526,400.343475,4780.822754,9.936811,10.098157,68.20726,64.548248,23.100164,88.440887,59.037231,31.25424,51.068027,17.150372,28.919802,51.16605,51.945534,93.09919,0,178.182175,612.195573156973,2.41681761929984,0.0612108038350992,1.91855103969538,18.1894410686178,694.274407848213,2.47544851352221,0.0178242265436083,2.69183425541089,73.91420372858,672.922584543873,87.2162937768973,0.0166605610871114,2.85806501627581
8,7.972617,28,27.905663,28.32,27.589224,94.994148,NaN,11.082049,NaN,46.904507,400,400.037842,25,34.135212,11.386675,79.115219,49.997639,401.394592,398.226318,400.359009,4777.878906,9.917403,10.087534,68.162094,64.557602,23.094486,88.477509,59.047485,31.251873,51.172108,17.15202,28.919783,51.169701,51.981045,93.093498,0,178.165329,612.195101139745,2.416815296702,0.0612104090240203,1.91855287799758,18.1896150133812,694.43647797438,2.47589201499147,0.017833319593051,2.69086011777907,73.91295936525,672.920636286828,87.2146482656803,0.016660965215596,2.8580388880559
8,7.972617,28,27.905663,28.32,27.580286,95.010574,NaN,11.082049,NaN,46.875603,400,400.03891,25,34.162613,11.421988,79.135727,49.997639,401.321564,398.186523,400.296753,4778.088867,9.935306,10.100042,68.118019,64.578651,23.086073,88.488251,59.073318,31.231617,51.1679,17.15202,28.932545,51.146404,51.973686,93.096291,0,178.288101,612.177953109933,2.41675827625615,0.0612074643669418,1.91855381722368,18.1896150133812,694.480675940155,2.47601206845433,0.0178356533302416,2.69060417050159,73.91295936525,672.900088338434,87.207459003324,0.0166598088185557,2.85824950361893
8,7.973718,28,27.906652,28.32,27.571213,94.975075,NaN,11.081256,NaN,46.856228,400,399.976593,25,34.167431,11.44114,78.990868,49.997639,401.321564,398.186523,400.296753,4778.088867,9.935306,10.100042,68.053406,64.594986,23.055082,88.436638,59.079575,31.231617,51.1679,17.15202,28.932545,51.146404,51.973686,93.096291,0,178.288101,612.156375798267,2.41666411891952,0.061194424616848,1.91860897898821,18.1947907737345,694.381741222021,2.4757385377472,0.0178296385861187,2.69122657887546,73.9148044475522,672.867806031197,87.1975948140862,0.0166572301734243,2.8586490502988
8,7.973591,28,27.907125,28.32,27.567249,94.95636,NaN,11.081959,NaN,46.813976,400,399.980621,25,34.15699,11.439442,78.798157,49.997639,401.432007,398.335358,400.458588,4779.009766,9.927207,10.092819,67.995796,64.57592,23.059206,88.380363,59.107887,31.244455,51.123409,17.151403,28.941849,51.161495,51.939621,93.120407,0,178.191803,612.149251508792,2.41664301245023,0.0611942778339928,1.91860315761796,18.1941937782419,694.329740095981,2.47559498399065,0.0178265141415924,2.69155202544828,73.915686860518,672.860988252881,87.1958936220733,0.0166564821638617,2.85875175295776
8,7.973983,28,27.908827,28.32,27.569624,94.961746,NaN,11.081859,NaN,46.785461,400,400.044708,25,34.139687,11.41857,78.705597,50.009155,401.576508,398.399811,400.66626,4779.03418,9.939074,10.106577,67.960861,64.582741,23.023964,88.433258,59.156631,31.236576,51.215031,17.177843,28.927141,51.15443,51.938744,93.129768,0,178.218277,612.1523233253,2.416645250609,0.0611914824753224,1.91862219825488,18.1960364504705,694.338364181058,2.47561016995061,0.0178256097026306,2.69158645184836,73.9188619599911,672.864629607719,87.1996276559553,0.0166553764466424,2.85883211577074
8,7.974517,28,27.909567,28.32,27.578032,95.03347,NaN,11.082516,NaN,46.802204,400,400.128113,25,34.106712,11.396805,78.721664,50.009155,401.576508,398.399811,400.66626,4779.03418,9.939074,10.106577,68.011963,64.488647,22.957535,88.419846,59.172501,31.236576,51.215031,17.177843,28.927141,51.15443,51.938744,93.129768,0,178.218277,612.1664325135,2.41668130235545,0.0611893789820134,1.91864757176921,18.1985465141179,694.528825713903,2.47612393694281,0.0178350749227243,2.69051905860965,73.9202423917724,672.878853456842,87.2056727811722,0.0166556071524252,2.85873729165677
8,7.976704,28,27.909876,28.32,27.586071,95.142273,NaN,11.082402,NaN,46.852291,400,400.020752,25,34.095322,11.381136,78.996979,50.009155,401.349548,398.229462,400.450348,4779.082031,9.917809,10.085577,68.0588,64.544395,22.888363,88.402313,59.191486,31.261341,51.163033,17.189102,28.939182,51.163242,51.957378,93.130562,0,178.085876,612.173573235114,2.41666055463969,0.0611720741875105,1.91875435790924,18.2088252041788,694.820408054129,2.47691427121184,0.0178502131865768,2.68885417963436,73.9208188070187,672.871891568797,87.2036841551605,0.0166549774199231,2.85883012923179
8,7.97649,28,27.91053,28.32,27.594425,95.215157,NaN,11.084268,NaN,46.902775,400,399.990662,25,34.103012,11.371287,79.283615,50.009155,401.349548,398.229462,400.450348,4779.082031,9.917809,10.085577,68.108322,64.518936,22.928301,88.326767,59.232166,31.261341,51.163033,17.189102,28.939182,51.163242,51.957378,93.130562,0,178.085876,612.190412990021,2.416720902025,0.0611767775683821,1.91874290723242,18.2078195162121,695.014096345512,2.47743695805261,0.0178599030939478,2.68777708111097,73.9220387765662,672.894727502588,87.2126175427978,0.01665575898354,2.85864099108968
8,7.977915,28,27.912081,28.32,27.594425,95.215157,NaN,11.084939,NaN,46.902775,400,399.990662,25,34.103012,11.351914,79.142921,50.009155,401.507263,398.323639,400.602997,4777.845703,9.945255,10.11342,68.149918,64.565468,22.901876,88.316032,59.288246,31.264223,51.206055,17.2068,28.939709,51.194397,51.963245,93.134888,0,178.028076,612.185015882493,2.41667397223635,0.0611637814184814,1.9188130551434,18.2145158963575,695.008771395842,2.4774149828399,0.0178583820236476,2.68788385194818,73.9249319195815,672.880398978972,87.2098471035757,0.0166537585139362,2.85889532007846
8,7.979034,28,27.914721,28.32,27.597351,95.306717,NaN,11.086562,NaN,46.977962,400,400.068207,25,34.114357,11.333481,78.759857,50.009155,401.562164,398.471436,400.714081,4780.92041,9.930625,10.099276,68.201195,64.462914,22.878923,88.228737,59.261681,31.294981,51.223602,17.207628,28.953136,51.149345,51.889614,93.197708,0,177.842697,612.186392031262,2.41665579223237,0.0611545426640392,1.91886782333154,18.2197737003825,695.245761820507,2.47804545935867,0.0178687585121239,2.68666291819701,73.9298561352168,672.878243915755,87.2129091505456,0.0166516050036062,2.85910008014376
8,7.979034,28,27.914721,28.32,27.599028,95.352333,NaN,11.086562,NaN,47.034473,400,400.158966,25,34.118309,11.329963,78.411629,50.009155,401.562164,398.471436,400.714081,4780.92041,9.930625,10.099276,68.252434,64.484169,22.959208,88.173737,59.124352,31.294981,51.223602,17.207628,28.953136,51.149345,51.889614,93.197708,0,177.842697,612.189609972444,2.41666649201809,0.0611550948722851,1.91886763586272,18.2197737003825,695.368300767994,2.47837801229488,0.0178752120749639,2.68596757635118,73.9298561352168,672.882099728961,87.2142577706708,0.0166518219735926,2.85906048230801
8,7.979592,28,27.91843,28.32,27.60598,95.369148,NaN,11.089752,NaN,47.090191,400,400.199738,25,34.125233,11.313825,78.425148,50.009155,401.501312,398.405426,400.682007,4779.653809,9.928536,10.088359,68.287132,64.464294,23.007307,88.176247,59.099319,31.255836,51.209316,17.16972,28.990061,51.184414,51.892513,93.203293,0,177.997986,612.200836605439,2.41669247436785,0.0611522974388047,1.91889433248425,18.2223953517619,695.400765536771,2.47844811903262,0.017873954529227,2.68596535015484,73.9367736826661,672.897638773468,87.2250533128661,0.0166498417766261,2.85915748323745
8,7.980862,28,27.918985,28.32,27.615253,95.39447,NaN,11.094267,NaN,47.175251,400,400.155945,25,34.134766,11.305222,78.783134,50.009155,401.273468,398.183533,400.444702,4783.274414,9.941549,10.115325,68.277145,64.522507,23.021891,88.17186,59.228386,31.25358,51.159641,17.208263,28.958763,51.181202,51.904953,93.204697,0,177.963089,612.213820921788,2.41670982542857,0.0611437759266904,1.91895581926457,18.2283616900962,695.466875438819,2.47862481426433,0.0178769907427733,2.68561840193882,73.9378087364007,672.904815757391,87.2283655903621,0.0166498184843775,2.85912217570694
8,7.981743,28,27.92099,28.32,27.621929,95.402145,NaN,11.0936,NaN,47.234005,400,400.050537,25,34.152439,11.311379,79.261894,50.009155,401.273468,398.183533,400.444702,4783.274414,9.941549,10.115325,68.297112,64.557022,23.072617,88.152481,59.173542,31.25358,51.159641,17.208263,28.958763,51.181202,51.904953,93.204697,0,177.963089,612.223295538462,2.41672341762848,0.061137946333324,1.91899844188543,18.2325001335024,695.480626567917,2.4786524005548,0.0178761108647772,2.68563875351321,73.9415478532877,672.913052312139,87.234143861704,0.0166487391058828,2.85917627763205
8,7.982898,28,27.923204,28.32,27.633461,95.351723,NaN,11.09437,NaN,47.317009,400,400.053284,25,34.181717,11.315181,79.444427,50.00132,401.4104,398.385895,400.572449,4785.113281,9.935558,10.102554,68.32003,64.533112,23.111057,88.143982,59.083923,31.269358,51.176319,17.186806,28.986195,51.195896,51.918541,93.202682,0,177.946228,612.241051858765,2.41675897636872,0.061131220658545,1.91905400445005,18.2379251661897,695.337607952356,2.47825358205751,0.0178668119046727,2.68655735480429,73.9456764945823,672.929553223305,87.2431143902559,0.0166479639960359,2.85915997676348
8,7.983624,28,27.924805,28.32,27.641787,95.294289,NaN,11.096655,NaN,47.394012,400,400.063477,25,34.205284,11.328568,79.332527,50.00132,401.4104,398.385895,400.572449,4785.113281,9.935558,10.102554,68.34491,64.532219,23.120045,88.13871,59.098171,31.269358,51.176319,17.186806,28.986195,51.195896,51.918541,93.202682,0,177.946228,612.254280951471,2.41678820332468,0.0611273487253699,1.91908880622774,18.2413348912711,695.177792077239,2.47781209632007,0.0178571162559526,2.68754491008226,73.9486618644557,672.94275181851,87.2500439534051,0.0166474748032409,2.85913519463733
8,7.98269,28,27.926151,28.32,27.641321,95.235413,NaN,11.094987,NaN,47.45253,400,400.045776,25,34.22385,11.336758,79.307182,50.00132,401.333191,398.29425,400.472107,4782.004395,9.935124,10.122137,68.296783,64.536804,23.125799,88.148506,59.135479,31.247047,51.156704,17.200558,28.987041,51.187813,51.890438,93.224831,0,178.073837,612.256923180602,2.41681596977452,0.0611357022567375,1.91904289407531,18.2369482332276,695.014911465573,2.47736346204145,0.0178474599142692,2.68854145869399,73.951171636761,672.954999661862,87.2562724332964,0.0166471283312351,2.85910254883354
8,7.98269,28,27.926151,28.32,27.642868,95.189156,NaN,11.094987,NaN,47.487984,400,400.071289,25,34.23838,11.336074,79.189125,50.00132,401.407318,398.402344,400.508636,4781.163086,9.932364,10.102879,68.262444,64.534111,23.102211,88.145859,59.066444,31.246157,51.239876,17.20471,28.99279,51.242023,51.939777,93.208664,0,178.138824,612.259891939827,2.41682583957921,0.0611362114164689,1.91904272337824,18.2369482332276,694.890531120555,2.4770258043855,0.0178409048003717,2.68925452276088,73.951171636761,672.9585568076,87.2575165888958,0.0166473283909726,2.85906604753498
8,7.983042,28,27.92643,28.32,27.647743,95.121063,NaN,11.093957,NaN,47.551113,400,400.076477,25,34.276123,11.333,78.93811,50.00132,401.407318,398.402344,400.508636,4781.163086,9.932364,10.102879,68.169724,64.540932,23.111805,88.179512,59.055294,31.246157,51.239876,17.20471,28.99279,51.242023,51.939777,93.208664,0,178.138824,612.267914582316,2.41684535675894,0.0611346095828006,1.91905950654658,18.2386014934283,694.706415536314,2.4765245536456,0.017830974576573,2.69032795202711,73.9516918528604,672.96605543894,87.2605424376192,0.0166475355193278,2.8590083958615
8,7.984434,28,27.928776,28.32,27.651834,95.056435,NaN,11.096502,NaN,47.588123,400,400.049591,25,34.307259,11.331233,78.895363,50.00132,401.331055,398.314636,400.396576,4780.000488,9.928313,10.121308,68.179939,64.549568,23.123913,88.204063,59.080257,31.259676,51.281239,17.189289,29.013506,51.160175,51.907948,93.236427,0,178.103928,612.270495289467,2.41682564782935,0.0611232790353183,1.91912754804964,18.2451388608633,694.524426633546,2.47601898299057,0.0178195020155478,2.69149652994975,73.9560659856264,672.962857389703,87.2628130729422,0.0166455513628079,2.85920336684358
8,7.983118,28,27.930914,28.32,27.662035,94.99408,NaN,11.094196,NaN,47.658699,400,400.020264,25,34.346088,11.329222,78.970367,50.00132,401.259216,398.252838,400.292175,4779.443359,9.934558,10.101824,68.068565,64.54409,23.120605,88.209908,59.102467,31.245121,51.140747,17.18577,29.017729,51.227341,51.928555,93.230133,0,178.171341,612.29505407975,2.41693403503559,0.0611386207940702,1.91906168729374,18.2389584402974,694.349188955291,2.47553267568217,0.0178085483156951,2.69262087535082,73.9600520559126,673.005481403329,87.2808098172611,0.0166463040681797,2.85891387367736
8,7.983828,28,27.932436,28.32,27.662035,94.99408,NaN,11.092596,NaN,47.658699,400,400.020264,25,34.346088,11.337379,79.036522,50.00132,401.259216,398.252838,400.292175,4779.443359,9.934558,10.101824,68.036774,64.56739,23.001894,88.187683,59.143738,31.245121,51.140747,17.18577,29.017729,51.227341,51.928555,93.230133,0,178.171341,612.292366390168,2.41691067060441,0.0611321542528286,1.91909660996123,18.2422929547976,694.343935541333,2.47551104349534,0.0178070569924588,2.69272712673791,73.962889518279,672.999593594031,87.2809487081477,0.0166448027253703,2.85907940288832
8,7.983824,28,27.933266,28.32,27.661304,95.02079,NaN,11.093134,NaN,47.698902,400,399.955811,25,34.373096,11.371302,79.08036,50.00132,401.376953,398.322144,400.350555,4778.265625,9.929395,10.114194,68.042183,64.591858,22.923929,88.171806,59.164684,31.234818,51.222256,17.192213,29.022486,51.210323,51.974461,93.206055,0,178.185776,612.29097867288,2.41690613865101,0.0611319501314919,1.91909649290034,18.2422741694112,694.412989217308,2.47569459422696,0.0178100394575738,2.69236639899057,73.964436836165,672.999341626848,87.2820594050361,0.0166441504145155,2.85913933568779
8,7.98553,28,27.934464,28.32,27.65341,95.123558,NaN,11.093397,NaN,47.754662,400,399.988586,25,34.390301,11.359344,79.04026,50.00132,401.376953,398.322144,400.350555,4778.265625,9.929395,10.114194,68.123764,64.612793,22.905331,88.221596,59.187149,31.234818,51.222256,17.192213,29.022486,51.210323,51.974461,93.206055,0,178.185776,612.269370126182,2.4167996382281,0.0611138193642968,1.91918130796185,18.2502855086609,694.685471159193,2.47642879091457,0.0178234574597266,2.69084627680116,73.9666701316946,672.962949836419,87.271062724873,0.0166411832407975,2.85959565630272
8,7.987758,28,27.936331,28.32,27.650112,95.197884,NaN,11.094057,NaN,47.812534,400,400.012543,25,34.389709,11.350017,79.076057,49.98489,401.296326,398.1651,400.32193,4781.898926,9.941021,10.118377,68.20005,64.596878,22.917316,88.212608,59.20348,31.24297,51.241497,17.262409,28.963202,51.213726,52.018265,93.179756,0,178.077438,612.2546037794,2.41670528995768,0.0610924581855084,1.91929136198061,18.2607462534949,694.879009278313,2.47694522895752,0.0178321699265005,2.68982301972896,73.9701504218095,672.932051727147,87.2629559582264,0.0166380107845148,2.86004227504757
8,7.987678,28,27.937233,28.32,27.64768,95.257835,NaN,11.096352,NaN,47.860191,400,399.987152,25,34.36618,11.340061,79.193993,49.98489,401.296326,398.1651,400.32193,4781.898926,9.941021,10.118377,68.350006,64.599335,22.915646,88.186165,59.195217,31.24297,51.241497,17.262409,28.963202,51.213726,52.018265,93.179756,0,178.077438,612.250239030963,2.41669240424196,0.0610923859079761,1.91928770527623,18.2603706804123,695.037141515772,2.4773701280913,0.0178397815486613,2.68895992617871,73.9718317836319,672.928908256255,87.2631602210589,0.016637140807055,2.86013700560055
8,7.988455,28,27.938774,28.32,27.650675,95.303268,NaN,11.098914,NaN,47.887241,400,400.036987,25,34.333725,11.342497,79.292564,49.98489,401.433105,398.270782,400.473907,4780.316406,9.935576,10.120852,68.453079,64.596588,22.921654,88.15786,59.189415,31.252401,51.248238,17.253036,28.973509,51.237469,52.062626,93.169067,0,178.161697,612.253044771356,2.41668595175874,0.0610863025784135,1.91932561710869,18.2640183169351,695.154005692354,2.4776798599707,0.0178447061278695,2.68836726978027,73.9747041692208,672.929146382209,87.2654701611925,0.0166359700008602,2.86024118784891
8,7.989227,28,27.939472,28.32,27.662357,95.307724,NaN,11.102609,NaN,47.889942,400,400.044952,25,34.314472,11.355528,79.364319,49.98489,401.433105,398.270782,400.473907,4780.316406,9.935576,10.120852,68.517395,64.609245,22.922592,88.128304,59.190018,31.252401,51.248238,17.253036,28.973509,51.237469,52.062626,93.169067,0,178.161697,612.27254304887,2.41673509476888,0.061083123525152,1.91936226762036,18.2676422224848,695.163590031848,2.47770249168859,0.0178446535825679,2.68834684703579,73.9760051838922,672.948019679719,87.2730773540144,0.0166364948414764,2.86009541855738
8,7.988458,28,27.941761,28.32,27.676315,95.268509,NaN,11.101042,NaN,47.914059,400,400.023712,25,34.298054,11.372052,79.430756,49.98489,401.321808,398.194336,400.368073,4784.099121,9.931827,10.124851,68.552635,64.568382,22.911009,88.198235,59.201656,31.225813,51.248573,17.266785,28.975651,51.281719,52.050411,93.178497,0,178.288101,612.302244884599,2.41684944770203,0.0610947098034536,1.91932281589936,18.2640323999678,695.050294327148,2.47738390506794,0.0178368604493461,2.68910757856795,73.9802715172079,672.993044388208,87.2921272817015,0.0166372673075399,2.85979108459407
8,7.989567,28,27.942638,28.32,27.683325,95.246033,NaN,11.105261,NaN,47.944458,400,399.982635,25,34.29845,11.394889,79.18766,49.98489,401.349365,398.213135,400.424042,4784.463867,9.933383,10.094142,68.533875,64.548721,22.93508,88.220245,59.222305,31.268341,51.279903,17.25824,28.987127,51.189106,51.954369,93.263054,0,178.106323,612.311501068084,2.41685769559343,0.0610869280729167,1.91937659305491,18.2692381613757,694.98683688821,2.47720741138948,0.0178328182828308,2.68951466385395,73.981906035319,672.997476357214,87.2949437686067,0.0166368426310319,2.85980619550629
8,7.989025,28,27.943951,28.32,27.683325,95.246033,NaN,11.105546,NaN,47.944458,400,399.982635,25,34.29845,11.421196,78.931976,49.98489,401.349365,398.213135,400.424042,4784.463867,9.933383,10.094142,68.484703,64.531914,22.957638,88.189247,59.245693,31.268341,51.279903,17.25824,28.987127,51.189106,51.954369,93.263054,0,178.106323,612.313552914355,2.41687552237963,0.0610918578071166,1.91934992346429,18.2666940233721,694.98232551577,2.4771888098398,0.0178315331137693,2.68960528341258,73.9843530796321,673.006086359161,87.2998508851198,0.0166363178762557,2.85980853825923
8,7.989195,28,27.944584,28.32,27.690094,95.245361,NaN,11.106829,NaN,48.000771,400,399.975586,25,34.310806,11.432759,78.97094,49.98489,401.233398,398.122498,400.48291,4784.566406,9.950166,10.094234,68.485123,64.533546,22.965687,88.202255,59.268936,31.270107,51.24316,17.228249,29.027952,51.186188,51.97953,93.248604,0,178.173737,612.325901486866,2.41691311754268,0.0610925378639467,1.91935752580805,18.2674920138999,694.978343033359,2.4771749356391,0.0178308183614379,2.68965935413197,73.9855327732631,673.020690733137,87.3058719536532,0.0166366524581065,2.8597023437305
8,7.989195,28,27.944584,28.32,27.709644,95.243149,NaN,11.106829,NaN,48.031471,400,399.963318,25,34.309872,11.418057,79.142487,49.98489,401.056824,397.866089,400.095856,4786.007324,9.930448,10.097197,68.502876,64.53392,22.94525,88.230148,59.285645,31.277952,51.191944,17.220758,29.037434,51.152786,52.047371,93.22039,0,178.179764,612.363424905247,2.41703784227173,0.0610989675220498,1.91935536127433,18.2674920138999,694.972393469085,2.4771587856471,0.0178305049712351,2.68969351645396,73.9855327732631,673.065649475609,87.3215946981134,0.0166391791897195,2.85924112025741
8,7.989384,28,27.947008,28.32,27.727121,95.272606,NaN,11.108014,NaN,48.062737,400,399.959991,25,34.299675,11.383274,79.249207,49.98489,401.056824,397.866089,400.095856,4786.007324,9.930448,10.097197,68.458092,64.549606,22.95706,88.251831,59.289906,31.277952,51.191944,17.220758,29.037434,51.152786,52.047371,93.22039,0,178.179764,612.396254373444,2.41714311973355,0.0611029956438991,1.91936276200685,18.2683791769442,695.043291916671,2.47733949870748,0.0178323054316257,2.68940615955002,73.9900500837833,673.107633365696,87.33977830103,0.0166396761403316,2.85897820742985
8,7.991363,28,27.949465,28.32,27.732525,95.281227,NaN,11.107964,NaN,48.120613,400,399.82547,25,34.28709,11.350286,79.264404,49.989529,401.365479,398.216095,400.429291,4788.540039,9.932881,10.122758,68.384743,64.552628,22.90855,88.272141,59.315704,31.261282,51.267197,17.255533,29.01362,51.212593,52.029804,93.220802,0,178.24115,612.399139045294,2.41711252278041,0.061086775197834,1.91945945048374,18.2776676451811,695.058038775957,2.47736763347922,0.0178311222408319,2.68944264027385,73.9946285860725,673.100691548358,87.3408969505177,0.0166373988415275,2.85921890386941
8,7.99226,28,27.949627,28.32,27.737997,95.248596,NaN,11.108687,NaN,48.154903,400,399.876221,25,34.284733,11.331436,79.199905,49.989529,401.40213,398.237518,400.429993,4789.234375,9.93918,10.111626,68.352135,64.548897,22.911926,88.284554,59.31229,31.273594,51.20612,17.248669,29.026009,51.260353,52.061691,93.218452,0,178.191803,612.406248480659,2.41711794091451,0.061080419476822,1.91950294683327,18.2818771719114,694.969714613141,2.47712710850128,0.017826341695488,2.68995758267013,73.9949304545107,673.102914265046,87.3419081845403,0.0166373992997194,2.85920730738617
8,7.993396,28,27.951975,28.32,27.74909,95.191971,NaN,11.111763,NaN,48.125458,400,399.96875,25,34.2864,11.316252,79.165825,49.989529,401.40213,398.237518,400.429993,4789.234375,9.93918,10.111626,68.356522,64.530235,22.903904,88.312538,59.328217,31.273594,51.20612,17.248669,29.026009,51.260353,52.061691,93.218452,0,178.191803,612.423243775627,2.41715136449202,0.061073740883992,1.91955757324737,18.2872078018923,694.809291952326,2.47668025629139,0.0178160188644538,2.6909973185823,73.9993055329911,673.118869699579,87.350877704926,0.0166364924605091,2.85920586474506
8,7.993728,28,27.952911,28.32,27.753521,95.193924,NaN,11.111882,NaN,48.107857,400,399.996185,25,34.293819,11.311722,79.066864,49.989529,401.322235,398.214478,400.39325,4786.505371,9.926454,10.099494,68.339897,64.546799,22.942699,88.321014,59.338646,31.257172,51.178825,17.249298,29.026625,51.338348,52.108627,93.193825,0,178.276062,612.430493322716,2.41716871876967,0.0610721802554801,1.91957340722301,18.2887655920634,694.811326745864,2.47668125330809,0.0178153800338339,2.69103184085887,74.0010495232746,673.126683130171,87.3549613860554,0.0166362126291435,2.85919040361108
8,7.993248,28,27.954718,28.32,27.748768,95.230072,NaN,11.113317,NaN,48.076729,400,399.963715,25,34.307922,11.30981,78.936913,49.989529,401.322235,398.214478,400.39325,4786.505371,9.926454,10.099494,68.2864,64.575401,22.844063,88.373093,59.348816,31.257172,51.178825,17.249298,29.026625,51.338348,52.108627,93.193825,0,178.276062,612.42318561368,2.41715417519857,0.0610749800781648,1.91955033413179,18.2865133499747,694.9023784439,2.47691969309351,0.0178187363681473,2.69059616206702,74.0044162668675,673.124446114315,87.3567870446709,0.0166346994923599,2.85933802196488
8,7.996482,28,27.955853,28.32,27.741222,95.306229,NaN,11.115254,NaN,48.024921,400,399.999939,25,34.314877,11.315583,78.92952,49.989529,401.366302,398.190552,400.384888,4784.589844,9.94436,10.126151,68.302689,64.575447,22.761656,88.402695,59.355785,31.256004,51.197823,17.233879,29.047823,51.295734,52.096561,93.215912,0,178.28569,612.396463053356,2.41699973907546,0.0610431202408793,1.9197101882591,18.3016859089994,695.1033442061,2.47745968491566,0.0178284137315846,2.68949753893297,74.0065308766908,673.070659985966,87.3396168307323,0.0166308066034933,2.85996802511086
8,7.996202,28,27.957479,28.32,27.734901,95.381134,NaN,11.115525,NaN,47.998932,400,400.147522,25,34.312004,11.319839,78.990791,49.989529,401.632019,398.514679,400.675262,4788.606934,9.946364,10.118891,68.416817,64.481712,22.726847,88.439087,59.343079,31.274704,51.22237,17.249083,29.037918,51.269077,52.048061,93.251266,0.0750690996646881,178.173737,612.385388274751,2.41696861266693,0.0610435855434968,1.9196971407824,18.3003724459893,695.299182893718,2.47798327342337,0.0178374233860261,2.68845779333597,74.0095601502676,673.062143277364,87.3389866388094,0.0166290800279605,2.86016780175723
8,7.993978,28,27.95945,28.32,27.731525,95.440018,NaN,11.11398,NaN,47.991055,400,400.198853,25,34.29948,11.332758,79.077133,49.989529,401.632019,398.514679,400.675262,4788.606934,9.946364,10.118891,68.514366,64.424789,22.712347,88.459137,59.325993,31.274704,51.22237,17.249083,29.037918,51.269077,52.048061,93.251266,0.0750690996646881,178.173737,612.38732428156,2.41702017494257,0.0610626783465885,1.91958813518518,18.2899385954279,695.45071307942,2.47838487307719,0.0178438217580417,2.68769172097635,74.0132319854432,673.084008744582,87.3494771802913,0.0166287956213858,2.86007947777855
8,7.993978,28,27.95945,28.32,27.731525,95.440018,NaN,11.11398,NaN,47.991055,400,400.198853,25,34.29948,11.337218,79.070938,49.989529,401.384064,398.188965,400.440582,4787.47168,9.943089,10.118467,68.57312,64.440735,22.722719,88.482399,59.314636,31.279902,51.266834,17.224077,29.072206,51.259769,52.047489,93.257355,0,178.639618,612.38732428156,2.41702017494257,0.0610626783465885,1.91958813518518,18.2899385954279,695.45071307942,2.47838487307719,0.0178438217580417,2.68769172097635,74.0132319854432,673.084008744582,87.3494771802913,0.0166287956213858,2.86007947777855
8,7.99587,28,27.959419,28.32,27.738697,95.464119,NaN,11.113331,NaN,47.959946,400,400.040436,25,34.288044,11.332301,79.025894,49.989529,401.228668,398.139648,400.327332,4790.491211,9.933995,10.098536,68.59433,64.501068,22.777018,88.506149,59.294029,31.264048,51.325562,17.231359,29.064951,51.301346,52.049782,93.254181,0,178.958618,612.393931875659,2.41700374321684,0.0610478483289893,1.91968037511303,18.2988150103034,695.51559082798,2.47856103342829,0.0178472577926664,2.68732176663468,74.0131742361453,673.078033584657,87.3473432894854,0.0166284837632406,2.86013867655145
8,7.995737,28,27.958996,28.32,27.75948,95.456879,NaN,11.113142,NaN,47.911663,400,399.937256,25,34.29689,11.323036,79.106041,49.989529,401.228668,398.139648,400.327332,4790.491211,9.933995,10.098536,68.615273,64.494629,22.80209,88.539444,59.282597,31.264048,51.325562,17.231359,29.064951,51.301346,52.049782,93.254181,0,178.958618,612.434331755301,2.41714070564402,0.0610558866590804,1.91967149791399,18.2981910844723,695.497582496788,2.47851422682586,0.0178466483344241,2.6874032544133,74.0123862327668,673.126705850976,87.36375171667,0.0166315423668528,2.85961011667448
8,7.995909,28,27.960051,28.32,27.795536,95.419266,NaN,11.1156,NaN,47.897461,400,399.935822,25,34.301849,11.318232,79.120934,49.989388,401.230896,398.092438,400.321228,4786.938477,9.937147,10.093212,68.644279,64.439102,22.790472,88.596748,59.284679,31.24276,51.215401,17.249916,29.050196,51.252499,52.067627,93.249222,0,179.169296,612.502896926022,2.41736506174074,0.061066172464988,1.91967604132208,18.2989979645508,695.392875493997,2.47822504359489,0.0178403008722813,2.6880501644714,74.0143515669681,673.209347553919,87.3941775632552,0.0166353736278144,2.85883655698548
8,7.996706,28,27.961903,28.32,27.828217,95.350311,NaN,11.117032,NaN,47.888889,400,399.948914,25,34.302505,11.317437,79.126839,49.989388,401.48111,398.322876,400.584442,4788.881348,9.947799,10.122343,68.652893,64.40023,22.7808,88.6278,59.281334,31.265795,51.206276,17.214298,29.092812,51.285038,52.047443,93.260628,0,179.157242,612.562621069089,2.41754733409496,0.0610696702249456,1.91971176622797,18.302736655054,695.201129600088,2.47769578867772,0.0178287375272182,2.68923534850763,74.0178014759704,673.27814832586,87.4209171214854,0.0166378147546022,2.85826092906463
8,7.996614,28,27.963562,28.32,27.832008,95.36264,NaN,11.115652,NaN,47.87656,400,400.037018,25,34.295139,11.323429,79.179382,49.989388,401.48111,398.322876,400.584442,4788.881348,9.947799,10.122343,68.672394,64.401436,22.778866,88.644058,59.284763,31.265795,51.206276,17.214298,29.092812,51.285038,52.047443,93.260628,0,179.157242,612.570246454091,2.4175745360103,0.0610717511632067,1.91970686576655,18.3023051012579,695.228592287298,2.47776228653082,0.0178288602909801,2.68915985803755,74.0208917155886,673.290716804536,87.4277065765399,0.0166372469112458,2.85824680040824
8,7.997792,28,27.9662,28.32,27.823742,95.390884,NaN,11.115675,NaN,47.841961,400,399.964233,25,34.287285,11.344876,79.130226,49.989388,401.09549,397.897308,400.172791,4785.369141,9.930526,10.099576,68.635277,64.42749,22.783833,88.573799,59.287064,31.252619,51.254475,17.228247,29.0823,51.251606,52.031811,93.299446,0,179.186142,612.549924717703,2.41748311667056,0.0610583380095172,1.91976552789636,18.3078305902396,695.295492563854,2.4779310580903,0.0178302773486693,2.68890723125801,74.0258052612866,673.262141738341,87.4215140378698,0.016633618492056,2.85872038561716
8,7.997343,28,27.967043,28.32,27.818462,95.429558,NaN,11.114431,NaN,47.808678,400,399.865662,25,34.278847,11.351724,79.219414,49.989388,401.361511,398.165314,400.46225,4786.111328,9.943109,10.110788,68.552483,64.460968,22.786243,88.504967,59.275944,31.258808,51.217846,17.247416,29.06917,51.171825,52.029873,93.292786,0,179.216232,612.541485953154,2.41746418730312,0.0610606806784188,1.91974403856576,18.3057245958486,695.396583094199,2.47820126425135,0.0178349220030115,2.68837206940626,74.0273753604287,673.256718527971,87.4208327408138,0.0166326672447147,2.8588338998618
8,7.995255,28,27.968868,28.32,27.809464,95.477249,NaN,11.113936,NaN,47.780251,400,399.891235,25,34.273468,11.350296,79.479218,49.989388,401.361511,398.165314,400.46225,4786.111328,9.943109,10.110788,68.525719,64.443161,22.786674,88.58831,59.287041,31.258808,51.217846,17.247416,29.06917,51.171825,52.029873,93.292786,0,179.216232,612.53210684377,2.41747539140854,0.0610766899307918,1.91964247769396,18.2959298757763,695.518528532107,2.47852326375434,0.0178398785280915,2.68776788691668,74.0307743239268,673.263793800724,87.4259395280379,0.0166316642133616,2.85888728208095
8,7.994586,28,27.969831,28.32,27.797125,95.493904,NaN,11.114406,NaN,47.759407,400,399.828949,25,34.277237,11.345127,79.66851,49.989388,401.254944,398.085693,400.329926,4789.48584,9.934173,10.105529,68.472649,64.437851,22.817854,88.663528,59.240326,31.28252,51.257183,17.218872,29.097132,51.267693,52.051323,93.305801,0,179.177704,612.510950069814,2.41741866939881,0.061078713975527,1.91961091227823,18.2927912270196,695.559995028139,2.47863108961352,0.0178412904434634,2.68757962312486,74.0325677907039,673.244942898726,87.4207348778486,0.0166298673654064,2.85914644057909
8,7.994586,28,27.969831,28.32,27.797125,95.493904,NaN,11.114406,NaN,47.759407,400,399.828949,25,34.277237,11.332192,79.678802,49.989388,401.254944,398.085693,400.329926,4789.48584,9.934173,10.105529,68.495811,64.465996,22.833904,88.66082,59.168243,31.28252,51.257183,17.218872,29.097132,51.267693,52.051323,93.305801,0,179.177704,612.510950069814,2.41741866939881,0.061078713975527,1.91961091227823,18.2927912270196,695.559995028139,2.47863108961352,0.0178412904434634,2.68757962312486,74.0325677907039,673.244942898726,87.4207348778486,0.0166298673654064,2.85914644057909
8,7.998077,28,27.971863,28.32,27.790621,95.44812,NaN,11.114503,NaN,47.739899,400,399.88031,25,34.28056,11.348431,79.471024,49.989388,401.299286,398.155426,400.427002,4785.862305,9.936911,10.100634,68.585594,64.513885,22.84581,88.632263,59.152782,31.264875,51.258308,17.208248,29.112904,51.247543,52.011688,93.333282,0,179.259567,612.48526215275,2.41726247885288,0.0610448699492803,1.9197830649006,18.3091673121694,695.429968915449,2.4782685204698,0.0178328365114043,2.68841837201486,74.0363519807522,673.192005103357,87.4051530102786,0.0166253372031886,2.85982863327431
8,7.998006,28,27.973219,28.32,27.797512,95.416763,NaN,11.114997,NaN,47.72665,400,399.954773,25,34.280029,11.366277,79.230118,49.991596,401.190735,398.062958,400.285309,4789.344238,9.949865,10.107808,68.614868,64.540634,22.839582,88.590843,59.100262,31.275608,51.241539,17.248245,29.080021,51.29562,52.141846,93.262421,0,179.174103,612.498759895496,2.41730877041732,0.0610477784093813,1.91977882601355,18.3088343075261,695.341011508909,2.47802061080631,0.0178270791056299,2.68899212280985,74.0388771400201,673.210950361933,87.4137339695052,0.0166253608071178,2.85972803118643
8,7.998946,28,27.976446,28.32,27.80397,95.454803,NaN,11.115815,NaN,47.724854,400,400.029816,25,34.274189,11.364107,79.214546,49.991596,401.190735,398.062958,400.285309,4789.344238,9.949865,10.107808,68.712265,64.56456,22.887756,88.557564,59.062584,31.275608,51.241539,17.248245,29.080021,51.29562,52.141846,93.262421,0,179.174103,612.50760297805,2.41731908736401,0.0610413666151118,1.91982430032153,18.3132429252539,695.432232999589,2.47825249260206,0.0178293046976956,2.68863028616515,74.0448861205373,673.220035006519,87.4215656868407,0.0166233963618734,2.85985750363389
8,7.998383,28,27.976763,28.32,27.801308,95.478813,NaN,11.11593,NaN,47.75592,400,399.976929,25,34.265965,11.362158,79.220711,49.991596,401.485657,398.356354,400.594635,4789.44873,9.94251,10.107503,68.6493,64.63591,22.843861,88.533745,59.061962,31.266445,51.244225,17.251369,29.087744,51.294659,52.15369,93.258591,0,179.277618,612.504621628312,2.41732060055376,0.0610456028351868,1.91979693370269,18.310602490401,695.49569690016,2.47842312687982,0.0178323879174156,2.68828452842306,74.0454763760028,673.221107579159,87.4223979978144,0.0166232135251756,2.8598683754592
8,7.999877,28,27.979626,28.32,27.804022,95.498108,NaN,11.116296,NaN,47.787712,400,400.058899,25,34.256824,11.372912,79.066879,49.991596,401.531281,398.369598,400.593872,4790.936523,9.948738,10.125078,68.582466,64.65731,22.832645,88.531326,59.046795,31.237854,51.286888,17.261152,29.082165,51.266941,52.164093,93.263962,0,179.385971,612.504181811775,2.41728883780735,0.0610329339644453,1.9198700310009,18.3176089572689,695.537762060203,2.47852338705702,0.01783231815834,2.68818562041467,74.0508070631338,673.214413639169,87.4241873598866,0.0166206431102078,2.8601344531069
8,8.000124,28,27.980072,28.32,27.805744,95.522308,NaN,11.119121,NaN,47.824657,400,400.092957,25,34.24374,11.37592,78.971008,49.991596,401.531281,398.369598,400.593872,4790.936523,9.948738,10.125078,68.562721,64.661751,22.849472,88.491051,59.093491,31.237854,51.286888,17.261152,29.082165,51.266941,52.164093,93.263962,0,179.385971,612.506553675126,2.4172917099009,0.0610312581262095,1.91988197658271,18.3187672295726,695.601285277445,2.47869353785725,0.0178353005194499,2.68784664376521,74.0516374434164,673.216190519137,87.4254519833922,0.0166204009811036,2.86014700249476
8,8.001031,28,27.982632,28.32,27.795351,95.543961,NaN,11.118333,NaN,47.872684,400,399.985168,25,34.235447,11.368688,78.952538,49.991596,401.347565,398.25824,400.444672,4788.501465,9.933691,10.107831,68.623924,64.640907,22.874973,88.474266,59.102314,31.239454,51.333534,17.248646,29.101913,51.303261,52.110458,93.304871,0,179.359482,612.483169490152,2.41719561706341,0.061019614962658,1.91992770482226,18.3230202549129,695.650723446354,2.47881524741309,0.0178358586623652,2.68769145778918,74.0564035556135,673.185796486516,87.4185193310316,0.0166167332447415,2.8606354269342
8,8.000783,28,27.983438,28.32,27.785954,95.564934,NaN,11.118379,NaN,47.901184,400,399.973663,25,34.233643,11.396439,79.030968,49.991596,401.347565,398.25824,400.444672,4788.501465,9.933691,10.107831,68.682953,64.637566,22.911932,88.461243,59.082825,31.239454,51.333534,17.248646,29.101913,51.303261,52.110458,93.304871,0,179.359482,612.466066149054,2.41714381261329,0.0610187783267466,1.91991657881868,18.3218573901518,695.704332537122,2.47895674674499,0.0178380323673027,2.68742708352466,74.0579040671032,673.168456803735,87.4136210350195,0.0166151424577465,2.86086909256679
8,8.00126,28,27.986868,28.32,27.795013,95.575333,NaN,11.118009,NaN,47.939724,400,400.011353,25,34.22831,11.421077,78.990433,49.991596,401.502197,398.352264,400.561951,4793.222656,9.963095,10.131007,68.617363,64.621208,22.933456,88.468864,59.080208,31.259678,51.294079,17.228239,29.127405,51.233662,52.130112,93.312759,0,179.286057,612.481654300294,2.41718593917469,0.0610174264658693,1.9199389988413,18.3240940056895,695.720549056668,2.4789841344462,0.0178361525286353,2.68750292640224,74.064289248203,673.18934511222,87.4258713083576,0.0166136869002061,2.86089140992506
8,8.001063,28,27.988338,28.32,27.816521,95.539093,NaN,11.117697,NaN,47.939011,400,400.111908,25,34.224026,11.426614,78.903625,49.991596,401.63504,398.511932,400.737183,4792.047363,9.943654,10.109379,68.573494,64.596657,22.926556,88.492104,59.082932,31.259985,51.319817,17.220528,29.14028,51.310177,52.074924,93.36174,0,179.298096,612.523693320486,2.41732961859684,0.0610262776561761,1.91992692152727,18.3231703000486,695.618112967219,2.47869919962778,0.0178296026441773,2.68815575177798,74.0670255708453,673.243596314121,87.4469563557868,0.0166156049363104,2.86043618102383
8,8.003695,28,27.990108,28.32,27.824991,95.497856,NaN,11.120708,NaN,47.903343,400,400.254944,25,34.226959,11.432858,78.878174,49.991596,401.63504,398.511932,400.737183,4792.047363,9.943654,10.109379,68.60627,64.562164,22.928303,88.487335,59.083832,31.259985,51.319817,17.220528,29.14028,51.310177,52.074924,93.36174,0,179.298096,612.53000202185,2.41729722129935,0.0610051872206906,1.92005528633214,18.3355100017308,695.50118536047,2.47837347940226,0.0178220516809654,2.68890752244742,74.0703201805636,673.234854753964,87.4464533560761,0.0166137586877475,2.8606479350469
8,8.003695,28,27.990108,28.32,27.824991,95.497856,NaN,11.120708,NaN,47.903343,400,400.254944,25,34.226959,11.394334,78.958755,49.993885,401.657532,398.423584,400.684143,4791.898438,9.962845,10.131012,68.633736,64.548996,22.956774,88.484795,59.08979,31.239546,51.282585,17.200537,29.165039,51.299171,52.114609,93.351746,0,179.323364,612.53000202185,2.41729722129935,0.0610051872206906,1.92005528633214,18.3355100017308,695.50118536047,2.47837347940226,0.0178220516809654,2.68890752244742,74.0703201805636,673.234854753964,87.4464533560761,0.0166137586877475,2.8606479350469
8,8.003432,28,27.992085,28.32,27.829062,95.516945,NaN,11.120796,NaN,47.839897,400,400.314697,25,34.226643,11.378164,79.015472,49.993885,401.475861,398.271088,400.479401,4792.14502,9.95371,10.120331,68.693367,64.534866,22.977709,88.456566,59.080173,31.245749,51.296692,17.248652,29.124638,51.321899,52.103912,93.3666,0,179.306519,612.538813132044,2.4173318272481,0.0610089086363148,1.92004191109313,18.3342771034431,695.545740945204,2.47848478081437,0.0178228191461641,2.68875073385186,74.0739999033772,673.250618159374,87.4548152237329,0.0166131288918926,2.86062262194892
8,8.004248,28,27.993877,28.32,27.835293,95.524567,NaN,11.122398,NaN,47.772087,400,400.200592,25,34.222672,11.364909,79.204025,49.993885,401.475861,398.271088,400.479401,4792.14502,9.95371,10.120331,68.669708,64.548096,22.994007,88.466278,59.072697,31.245749,51.296692,17.248652,29.124638,51.321899,52.103912,93.3666,0,179.306519,612.547691310115,2.41734478505695,0.0610035558681259,1.92008130351306,18.3381022724294,695.56009793626,2.47851506041174,0.0178221474298565,2.68875684422807,74.0773351199386,673.258267830192,87.4600737398136,0.0166121857122735,2.86066776747484
8,8.0063,28,27.996595,28.32,27.836731,95.450851,NaN,11.124251,NaN,47.741943,400,400.098145,25,34.219086,11.346971,79.19928,49.993885,401.472504,398.309082,400.546936,4790.799805,9.938166,10.104133,68.613266,64.564804,23.00222,88.501152,59.079414,31.286673,51.438015,17.266335,29.11694,51.373745,52.046989,93.40535,0,179.087418,612.542692516578,2.41728659343833,0.0609854289349348,1.92018195814829,18.3477201801715,695.352530162388,2.47793885766497,0.0178090804479465,2.69007471054819,74.082393467662,673.241798183206,87.4582368031926,0.016609180766824,2.86102426197954
8,8.005292,28,27.998095,28.32,27.815735,95.394905,NaN,11.122952,NaN,47.678524,400,400.090698,25,34.222664,11.338057,78.92704,49.993885,401.472504,398.309082,400.546936,4790.799805,9.938166,10.104133,68.525711,64.572792,23.033537,88.554329,59.088757,31.286673,51.438015,17.266335,29.11694,51.373745,52.046989,93.40535,0,179.087418,612.506189370989,2.41718573596844,0.0609876710341465,1.92013482532912,18.3429958204783,695.196856424425,2.47750924277065,0.0177997054950647,2.69104114252799,74.0851848891583,673.207919784542,87.4485600446006,0.0166061320270212,2.86147573825804
8,8.006542,28,27.999344,28.32,27.807671,95.362244,NaN,11.122234,NaN,47.587265,400,400.108612,25,34.223526,11.325879,78.631149,49.993885,401.531189,398.318359,400.550598,4788.476563,9.953343,10.125607,68.51268,64.610649,23.045326,88.574547,59.110935,31.294518,51.26894,17.226995,29.172508,51.238346,52.059357,93.400055,0,179.010376,612.485976424036,2.41709324734918,0.0609736961427988,1.92019722993266,18.3488543363317,695.104664189253,2.47725304810772,0.0177938655565114,2.69163306348876,74.0875091253579,673.17664287965,87.4394324330063,0.0166034213978007,2.86188357190991
8,8.005896,28,27.999548,28.32,27.803293,95.372108,NaN,11.121108,NaN,47.513344,400,400.052551,25,34.2057,11.308391,78.42746,49.993885,401.516327,398.318939,400.566101,4788.793945,9.943339,10.101616,68.527733,64.660912,22.939716,88.589256,59.125027,31.297474,51.356159,17.207397,29.197483,51.393703,52.141972,93.360298,0,179.036865,612.480013915542,2.4170865238794,0.060978112217711,1.92016597777933,18.3458267393313,695.130512823695,2.47732220533847,0.0177950625890372,2.69149428271616,74.0878887368537,673.174557175932,87.4389979928768,0.0166031482578364,2.86191912208527
8,8.006431,28,27.999769,28.32,27.795471,95.423645,NaN,11.120519,NaN,47.462959,400,400.084869,25,34.198059,11.309331,78.641571,49.993885,401.516327,398.318939,400.566101,4788.793945,9.943339,10.101616,68.562111,64.682251,22.942268,88.640045,59.14201,31.297474,51.356159,17.207397,29.197483,51.393703,52.141972,93.360298,0,179.036865,612.462970022339,2.4170190506595,0.060970696350806,1.92019322491968,18.3483341273378,695.268445307127,2.47769539738166,0.0178021379148079,2.69071255103145,74.0882999802485,673.150594259173,87.4309442473503,0.0166016346946923,2.86218099750292
