P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,8.006957,28,28.003719,28.32,27.795982,95.486641,NaN,11.121823,NaN,47.394669,400,400.157135,25,34.189495,11.314686,78.881882,49.993885,401.617676,398.365479,400.624786,4790.918945,9.945295,10.113326,68.610275,64.703644,23.019176,88.676872,59.136177,31.289236,51.308376,17.230528,29.166834,51.309891,52.070187,93.407936,0,179.110291,612.461960897026,2.41700504127957,0.0609660986624533,1.92021904093505,18.3507992148635,695.424377692665,2.47809935144039,0.0178071915597608,2.69001376326759,74.0956498386546,673.15209976582,87.4371703050412,0.0165986967676339,2.86243854953178
8,8.005674,28,28.006153,28.32,27.803286,95.518852,NaN,11.122184,NaN,47.33976,400,400.148224,25,34.171162,11.316165,78.999725,50.001419,401.501282,398.323822,400.507843,4790.657227,9.933753,10.101065,68.633865,64.712349,23.040195,88.690453,59.133713,31.311087,51.295113,17.244694,29.162218,51.376732,52.115952,93.390335,0,178.983902,612.480840382033,2.41709376820256,0.0609801216784886,1.92015506083098,18.3447862543005,695.502677876349,2.47829998916511,0.0178093694888633,2.6896859969546,74.1001784444404,673.188134413422,87.4532715605412,0.0165988561438282,2.86223579046415
8,8.005674,28,28.006153,28.32,27.807964,95.511383,NaN,11.122184,NaN,47.303543,400,400.117065,25,34.153622,11.32105,79.075188,50.001419,401.501282,398.323822,400.507843,4790.657227,9.933753,10.101065,68.678993,64.723854,23.024258,88.664551,59.13039,31.311087,51.295113,17.244694,29.162218,51.376732,52.115952,93.390335,0,178.983902,612.48982286612,2.41712361474252,0.0609816576127056,1.92015451090165,18.3447862543005,695.482588183396,2.4782454960981,0.0178083144245244,2.68980067934686,74.1001784444404,673.198897229755,87.4570319162071,0.0165994598346208,2.86212504183202
8,8.006248,28,28.007696,28.32,27.809929,95.477554,NaN,11.123293,NaN,47.290573,400,400.13855,25,34.137077,11.323529,79.174988,50.001419,401.578522,398.362946,400.589905,4791.891602,9.954804,10.126672,68.710793,64.771431,23.046429,88.691689,59.137554,31.277882,51.378269,17.245932,29.161968,51.371979,52.157104,93.372269,0,179.204193,612.491424482015,2.4171173062393,0.0609771013318457,1.9201825053804,18.3474764739037,695.386294336198,2.47797683294419,0.0178020303521627,2.69042700365086,74.1030491340657,673.199183538723,87.4593579635589,0.0165982955971549,2.86222869581758
8,8.005968,28,28.008244,28.32,27.809929,95.477554,NaN,11.122978,NaN,47.290573,400,400.13855,25,34.137077,11.329812,79.178963,50.001419,401.578522,398.362946,400.589905,4791.891602,9.954804,10.126672,68.731071,64.706665,23.102421,88.707253,59.132435,31.277882,51.378269,17.245932,29.161968,51.371979,52.157104,93.372269,0,179.204193,612.492483753121,2.41712649904272,0.060979638530151,1.92016873698154,18.3461641893787,695.384414860881,2.47796908796714,0.0178014961947203,2.69046469450647,74.1040686369269,673.203408141819,87.4616245126307,0.0165981133863138,2.86222308465912
8,8.005977,28,28.009239,28.32,27.810589,95.452957,NaN,11.121283,NaN,47.287743,400,400.197906,25,34.130035,11.32961,79.233337,50.001419,401.608185,398.405182,400.582489,4792.180176,9.946032,10.107943,68.709084,64.710663,22.994099,88.665199,59.130619,31.264074,51.261681,17.210329,29.199923,51.412945,52.140167,93.394295,0,179.347443,612.493717017018,2.41713041445057,0.0609797736638112,1.92016910211558,18.3462063704777,695.314818487559,2.47777547850576,0.0177970494278006,2.69091246008066,74.1059197025025,673.206471571413,87.4641301936703,0.0165975241809013,2.86226030197788
8,8.005444,28,28.012016,28.32,27.800455,95.431229,NaN,11.119455,NaN,47.253269,400,400.198639,25,34.125435,11.327164,79.159355,50.001419,401.604065,398.414398,400.556793,4790.342773,9.934752,10.103882,68.687157,64.693939,22.932434,88.648994,59.140194,31.27039,51.423645,17.174473,29.238014,51.38966,52.166843,93.376701,0,179.320969,612.476274617941,2.4170832575252,0.0609812765088401,1.92014408351966,18.3437082519333,695.246812452698,2.47757757010085,0.0177912704823457,2.6914396270752,74.1110856762451,673.194074866354,87.4638055637403,0.0165947052822049,2.86257978648643
8,8.006514,28,28.013372,28.32,27.795017,95.413185,NaN,11.121445,NaN,47.231716,400,400.194977,25,34.130695,11.312025,79.124786,50.001419,401.604065,398.414398,400.556793,4790.342773,9.934752,10.103882,68.697899,64.643501,22.99049,88.62648,59.131069,31.27039,51.423645,17.174473,29.238014,51.38966,52.166843,93.376701,0,179.320969,612.461784188953,2.41701342875166,0.0609697952850777,1.92019736270563,18.3487231129407,695.193587946733,2.47742661802524,0.0177873968183557,2.69181257986787,74.1136080616905,673.171143942023,87.4577518691762,0.0165923824555161,2.86290973036923
8,8.006077,28,28.015289,28.32,27.802607,95.315819,NaN,11.119652,NaN,47.207581,400,400.20871,25,34.143204,11.314661,79.113037,50.001419,401.619843,398.406647,400.555817,4789.601563,9.950393,10.125927,68.738136,64.693199,23.102356,88.638954,59.125244,31.25098,51.265259,17.203455,29.217939,51.41283,52.152599,93.403175,0,179.461792,612.478011878136,2.41707620424519,0.0609762468475882,1.92017496079013,18.3466750470097,694.924825306204,2.47668805553028,0.0177717462255415,2.69345975365918,74.1171738407734,673.196962400269,87.4695361419876,0.0165923648343562,2.86277625149866
8,8.006317,28,28.015841,28.32,27.802723,95.144234,NaN,11.118236,NaN,47.186447,400,400.130524,25,34.148968,11.332632,79.037666,50.001419,401.448303,398.309845,400.450043,4790.945801,9.937923,10.10343,68.773193,64.739357,23.143627,88.628082,59.126266,31.276144,51.341667,17.231564,29.192629,51.416637,52.191956,93.383301,0,179.373932,612.477326582091,2.41706906458312,0.0609741102785252,1.92018675103348,18.347799853122,694.460530604093,2.4754250254806,0.0177468760787159,2.69619444118268,74.1182005719079,673.195303582185,87.4697530604494,0.0165918498385929,2.86283149074421
8,8.00858,28,28.016048,28.32,27.803497,94.968918,NaN,11.117518,NaN,47.190899,400,400.088257,25,34.154613,11.323952,79.063148,50.001419,401.448303,398.309845,400.450043,4790.945801,9.937923,10.10343,68.792885,64.71386,23.06266,88.607773,59.133804,31.276144,51.341667,17.231564,29.192629,51.416637,52.191956,93.383301,0,179.373932,612.470250253156,2.41699970999439,0.0609538653758793,1.92029798174651,18.3584046183844,693.986882957108,2.47413766450753,0.0177217551229138,2.69899958797527,74.1185855920863,673.170636670693,87.4614358572921,0.0165903083130467,2.86309998994152
8,8.007788,28,28.016865,28.32,27.80212,94.835342,NaN,11.119224,NaN,47.224186,400,400.223877,25,34.152214,11.303989,79.167946,50.001419,401.737793,398.581696,400.750519,4794.453125,9.954378,10.129448,68.82299,64.617882,22.996384,88.598877,59.185589,31.263107,51.336422,17.227606,29.206333,51.361443,52.120716,93.426804,0,179.426895,612.470602887116,2.41701692347799,0.0609605862537377,1.92025918287196,18.3546934355495,693.623378149052,2.47314608790927,0.0177019324758964,2.70120844145815,74.120105191511,673.17819950285,87.4652561659488,0.0165901079475067,2.86307852499836
8,8.005971,28,28.017897,28.32,27.803848,94.823311,NaN,11.120607,NaN,47.288017,400,400.289307,25,34.149403,11.284929,79.207069,50.011002,401.619568,398.545319,400.694519,4789.853516,9.934335,10.100447,68.85334,64.536591,22.998421,88.630386,59.202419,31.270847,51.326107,17.215319,29.222425,51.349243,52.176975,93.387794,0,179.47023,612.480795854716,2.41708760246836,0.0609776148157615,1.92016960067527,18.3461782497494,693.587290545216,2.47304305412418,0.0176992107432325,2.70147674982905,74.1220246369801,673.205399951301,87.4762458104116,0.0165908444268205,2.86286959089423
8,8.005971,28,28.017897,28.32,27.806759,94.900452,NaN,11.120607,NaN,47.320492,400,400.246857,25,34.14452,11.277758,78.955582,50.011002,401.619568,398.545319,400.694519,4789.853516,9.934335,10.100447,68.894753,64.517113,23.033741,88.655479,59.212914,31.270847,51.326107,17.215319,29.222425,51.349243,52.176975,93.387794,0,179.47023,612.486385467923,2.41710617536985,0.0609785705701408,1.9201692571656,18.3461782497494,693.795637047431,2.47360919482542,0.0177102045301989,2.70023046460172,74.1220246369801,673.212097848932,87.4785854134294,0.01659121998936,2.86280060428929
8,8.007022,28,28.018068,28.32,27.806759,94.900452,NaN,11.121143,NaN,47.320492,400,400.246857,25,34.14452,11.291194,78.779022,50.011002,401.445435,398.411072,400.524536,4790.140137,9.916553,10.10535,68.925674,64.500427,23.077147,88.672913,59.206722,31.265299,51.303604,17.213863,29.228689,51.424118,52.199345,93.378914,0,179.570145,612.482409165887,2.41707166991663,0.0609690479857063,1.92022094567281,18.351103827678,693.795043413889,2.4736067590816,0.017710037800181,2.70024259734795,74.1223426793986,673.199937967798,87.4745846507901,0.0165904074603878,2.862937676999
8,8.008545,28,28.019297,28.32,27.819733,95.052521,NaN,11.121357,NaN,47.366268,400,400.152496,25,34.13718,11.302521,78.965355,50.011002,401.343781,398.202606,400.41626,4790.180664,9.946913,10.119914,68.931175,64.476166,23.1224,88.698021,59.166328,31.249041,51.333042,17.210527,29.242966,51.320202,52.211063,93.387703,0,179.666458,612.501560605859,2.41710445325582,0.0609595118942474,1.92029430230805,18.3582406197928,694.201227579314,2.47470422524541,0.0177304785052451,2.69789299077078,74.1246284492686,673.213799505835,87.4811993531092,0.0165902453838464,2.8628798266681
8,8.009132,28,28.021017,28.32,27.836903,95.189629,NaN,11.123409,NaN,47.430996,400,400.078857,25,34.129456,11.308146,79.185562,50.011002,401.343781,398.202606,400.41626,4790.180664,9.946913,10.119914,68.917336,64.470032,23.141283,88.753662,59.152576,31.249041,51.333042,17.210527,29.242966,51.320202,52.211063,93.387703,0,179.666458,612.532311786794,2.41719473500231,0.060959831670033,1.92032113034488,18.360991040749,694.565044429072,2.47568384518702,0.0177482745768658,2.69583955422376,74.1278272821634,673.249212171617,87.4960503649195,0.0165909162958958,2.86263405371072
8,8.00988,28,28.020435,28.32,27.85384,95.357521,NaN,11.123922,NaN,47.507732,400,400.125305,25,34.113758,11.325416,79.418373,50.011002,401.568054,398.449554,400.655121,4796.44043,9.940236,10.13036,68.943642,64.515144,23.131439,88.764473,59.15416,31.264944,51.360558,17.220104,29.2486,51.3522,52.176083,93.416481,0,179.558105,612.562007546339,2.41727824462387,0.060958617045717,1.92035591613495,18.3644956213018,695.019434864817,2.47691998790585,0.0177726375139582,2.6931662173251,74.1267449032263,673.278364325851,87.5053953479502,0.016592995304307,2.8622939703414
8,8.010721,28,28.019932,28.32,27.85384,95.357521,NaN,11.127157,NaN,47.507732,400,400.125305,25,34.113758,11.329004,79.515846,50.011002,401.568054,398.449554,400.655121,4796.44043,9.940236,10.13036,68.946388,64.508163,23.134401,88.796211,59.086998,31.264944,51.360558,17.220104,29.2486,51.3522,52.176083,93.416481,0,179.558105,612.558827002103,2.41725064748836,0.0609510032616606,1.92039724955883,18.3684356443727,695.02116509718,2.47692710908575,0.0177731275420641,2.69313135313117,74.1258094312615,673.267576709626,87.5009011884382,0.0165927750180964,2.86237018329466
8,8.013458,28,28.021286,28.32,27.875154,95.447807,NaN,11.127722,NaN,47.51825,400,400.200989,25,34.099335,11.323483,79.544365,50.011002,401.562958,398.440521,400.656708,4793.617188,9.948569,10.129274,68.939034,64.463676,23.153873,88.821297,59.098667,31.303387,51.390553,17.223431,29.247673,51.384808,52.127483,93.454849,0,179.447357,612.589409179394,2.4172968323755,0.0609332274278413,1.92052926095375,18.3812561822551,695.259604628721,2.47756753934409,0.0177845831479811,2.69182259111753,74.1283275511422,673.286480192361,87.5094578972283,0.0165927998467083,2.86226926646555
8,8.014355,28,28.02319,28.32,27.890783,95.487518,NaN,11.132071,NaN,47.553349,400,400.215698,25,34.088249,11.351144,79.523888,50.011002,401.743896,398.650879,400.799072,4794.447754,9.938406,10.115665,68.949379,64.447334,23.166161,88.789856,59.021042,31.300516,51.336136,17.247602,29.236536,51.356625,52.117764,93.458038,0,179.332993,612.616033717228,2.41736712022949,0.0609302397067201,1.92057150314331,18.3854571705095,695.359954482419,2.47783058509911,0.0177883427441509,2.69133974005396,74.1318683832346,673.31498990174,87.5221638748791,0.0165929427426795,2.86210762935447
8,8.013466,28,28.026041,28.32,27.907484,95.509529,NaN,11.132584,NaN,47.570377,400,400.309631,25,34.076546,11.380532,79.513802,50.009972,401.755463,398.58429,400.773315,4794.583984,9.961497,10.140107,68.885895,64.475586,23.189531,88.802452,58.990005,31.274662,51.402893,17.237803,29.247339,51.371014,52.140526,93.463226,0,179.625519,612.651469590324,2.41750282290332,0.0609437597159348,1.92052591725874,18.3812936507925,695.409410906583,2.4779509841165,0.0177886770867079,2.69119623571159,74.1371699882538,673.368666397899,87.545028778132,0.0165937721766678,2.86175303313673
8,8.014272,28,28.026947,28.32,27.928778,95.555679,NaN,11.131758,NaN,47.568657,400,400.374298,25,34.069946,11.395766,79.441307,50.009972,401.755463,398.58429,400.773315,4794.583984,9.961497,10.140107,68.837708,64.508911,23.19331,88.817459,58.953533,31.274662,51.402893,17.237803,29.247339,51.371014,52.140526,93.463226,0,179.625519,612.689319409358,2.41761222592886,0.060943451480681,1.92056309445124,18.3850684648204,695.530488243346,2.47827501738086,0.0177943139425923,2.69054753579093,74.1388546628978,673.409631849321,87.5606500697724,0.0165953751300208,2.86139524637056
8,8.016947,28,28.029655,28.32,27.942122,95.594734,NaN,11.134167,NaN,47.533714,400,400.366333,25,34.067242,11.398147,79.238998,50.009972,401.700195,398.535309,400.711823,4798.682617,9.958535,10.140006,68.811134,64.525192,23.172163,88.849121,58.958256,31.277731,51.435444,17.251545,29.241503,51.417126,52.115288,93.482422,0,179.566544,612.704839446463,2.41760963634675,0.0609236354695378,1.92069289199363,18.3975945381415,695.626281786353,2.47852174435174,0.017797191615518,2.69013329806188,74.1438898433853,673.413191527508,87.5657959122987,0.0165935055748003,2.86154531855633
8,8.016742,28,28.029444,28.32,27.94734,95.592949,NaN,11.135465,NaN,47.467533,400,400.349182,25,34.063568,11.383417,79.290413,50.009972,401.700195,398.535309,400.711823,4798.682617,9.958535,10.140006,68.76577,64.523895,23.170645,88.872688,58.987595,31.277731,51.435444,17.251545,29.241503,51.417126,52.115288,93.482422,0,179.566544,612.715636250305,2.41764964294156,0.0609271995954591,1.92068224449267,18.3966347048326,695.622202549544,2.47851170020689,0.017797145044126,2.69014622692063,74.1434975291989,673.427272497909,87.5704128014289,0.01659445556821,2.86138641329153
8,8.017736,28,28.030445,28.32,27.947903,95.556824,NaN,11.138479,NaN,47.416225,400,400.366638,25,34.058502,11.333071,79.457367,50.009972,401.814789,398.661865,400.827484,4796.951172,9.948724,10.1161,68.740273,64.528641,23.175156,88.903343,59.00935,31.273602,51.414886,17.281128,29.224274,51.397659,52.15173,93.470619,0,179.642365,612.712961527036,2.41762064752998,0.060918398172041,1.92073096501481,18.4012885574415,695.521580024758,2.47823397630208,0.0177910705519869,2.69077018406968,74.145358677342,673.418474326635,87.5687802939215,0.0165931980049393,2.86154557376695
8,8.017736,28,28.030445,28.32,27.949381,95.539558,NaN,11.138479,NaN,47.363899,400,400.304565,25,34.053959,11.301322,79.349571,50.009972,401.699554,398.55069,400.688385,4797.603516,9.957469,10.143523,68.655106,64.522217,23.170336,88.869637,59.032551,31.300047,51.447048,17.251335,29.253244,51.372707,52.163021,93.454826,0,179.543671,612.715800367279,2.41763007580313,0.0609188826929055,1.92073079801039,18.4012885574415,695.475118891424,2.47810796230338,0.0177886320421323,2.69103611956439,74.145358677342,673.421875287518,87.5699688060451,0.0165933885180142,2.86151070065339
8,8.01816,28,28.031433,28.32,27.95521,95.532104,NaN,11.138845,NaN,47.345119,400,400.289612,25,34.048859,11.314842,79.1353,50.009972,401.699554,398.55069,400.688385,4797.603516,9.957469,10.143523,68.595383,64.505493,23.173124,88.86972,59.04557,31.300047,51.447048,17.251335,29.253244,51.372707,52.163021,93.454826,0,179.543671,612.725394206674,2.41765335998134,0.0609169610548695,1.92075094979611,18.4032735727193,695.451671243346,2.47803959768698,0.0177866174658771,2.69121899807433,74.1471956047797,673.431913830571,87.5749003908555,0.01659319610331,2.86147583964277
8,8.016892,28,28.033165,28.32,27.955952,95.542824,NaN,11.138353,NaN,47.356064,400,400.218994,25,34.027679,11.328999,79.049385,50.009972,401.545563,398.399414,400.54895,4803.091797,9.94853,10.121175,68.556854,64.525963,23.180264,88.88649,59.062546,31.276081,51.455364,17.208006,29.295586,51.401882,52.163567,93.46225,0,179.771179,612.731610423601,2.41769966011848,0.060928666749603,1.9206886462201,18.3973370236603,695.474581446969,2.47809338193044,0.017786446034474,2.69117282114077,74.1504156857715,673.451489581632,87.584236745268,0.0165929695922007,2.86139447710791
8,8.015894,28,28.035057,28.32,27.954958,95.579407,NaN,11.140287,NaN,47.390827,400,400.203064,25,34.002628,11.326968,78.936096,50.009972,401.459351,398.320679,400.464355,4802.681641,9.947256,10.138465,68.482674,64.518806,23.202621,88.835358,59.087288,31.255898,51.364674,17.201773,29.301083,51.377144,52.145844,93.49054,0,179.952957,612.733471913635,2.41772603826896,0.0609373650522298,1.92063979299633,18.3926640806422,695.56653916245,2.47833365731618,0.0177897708892754,2.6907394375762,74.1539330595763,673.464144498527,87.5913847417991,0.0165922333069822,2.86139507743244
8,8.01454,28,28.034164,28.32,27.954958,95.579407,NaN,11.140232,NaN,47.390827,400,400.203064,25,34.002628,11.327454,78.966736,50.009972,401.459351,398.320679,400.464355,4802.681641,9.947256,10.138465,68.470207,64.511436,23.210602,88.837563,59.082077,31.255898,51.364674,17.201773,29.301083,51.377144,52.145844,93.49054,0,179.952957,612.73858726782,2.41777043176735,0.0609496117362537,1.92057337663396,18.3863235520533,695.569599194649,2.47834626465763,0.0177906398355444,2.69067812591318,74.1522729264302,673.4786774019,87.5951776540126,0.0165937292189293,2.86118472172189
8,8.016879,28,28.036568,28.32,27.940565,95.60952,NaN,11.14103,NaN,47.399551,400,399.875641,25,33.978653,11.317087,79.194237,50.009972,401.469055,398.317657,400.480408,4800.083496,9.946553,10.11281,68.508743,64.550957,23.226738,88.779953,59.077755,31.273899,51.332634,17.204069,29.303347,51.369263,52.182266,93.470367,0,179.915634,612.702105901505,2.41760193348869,0.0609237397775952,1.92068973013393,18.3972761564112,695.64238355492,2.47853204984909,0.0177925512754271,2.69038031328717,74.1567419943523,673.421882369059,87.5787930922244,0.0165887125029746,2.86193250562415
8,8.01615,28,28.036665,28.32,27.935131,95.645821,NaN,11.14206,NaN,47.379414,400,399.987061,25,33.956112,11.320341,79.348701,50.009972,401.469055,398.317657,400.480408,4800.083496,9.946553,10.11281,68.548264,64.603088,23.217239,88.832283,59.066433,31.273899,51.332634,17.204069,29.303347,51.369263,52.182266,93.470367,0,179.915634,612.694423916125,2.41759117095057,0.0609285494676555,1.92065456036894,18.3938627921929,695.739704966664,2.47879548445379,0.0177975787122709,2.68983030637724,74.1569223124762,673.418160926967,87.5776325332332,0.0165884300024544,2.86197737724526
8,8.016243,28,28.037889,28.32,27.939276,95.679016,NaN,11.138659,NaN,47.358532,400,400.285187,25,33.936073,11.328992,79.229347,50.013958,401.734344,398.575256,400.784943,4801.683594,9.954052,10.136502,68.583328,64.604965,23.218151,88.87326,59.057892,31.271132,51.291142,17.21199,29.301723,51.408539,52.191967,93.484093,0,180.03241,612.702033587062,2.4176145629544,0.0609290675814186,1.92065865849845,18.394298254653,695.824799051926,2.47902030185137,0.0178010694741399,2.6894062115658,74.1591976258592,673.428629535404,87.5830538518982,0.0165880817561168,2.86195430312939
8,8.013559,28,28.039225,28.32,27.931919,95.731224,NaN,11.136342,NaN,47.321911,400,400.345276,25,33.924286,11.331493,79.14978,50.013958,401.631714,398.458374,400.641235,4799.727539,9.958021,10.12573,68.601105,64.611313,23.219166,88.903839,59.065788,31.260229,51.347031,17.220732,29.295536,51.411144,52.217125,93.461159,0,180.090179,612.698046186723,2.41765564394733,0.0609509321187996,1.92052775724831,18.3817292205062,695.960621808055,2.47938208110238,0.0178071288112326,2.68870099808277,74.1616810509544,673.445665133086,87.590931062407,0.0165880157949414,2.86187158618175
8,8.014359,28,28.040432,28.32,27.922203,95.751579,NaN,11.134096,NaN,47.341324,400,400.292511,25,33.9231,11.334034,79.204102,50.013958,401.631714,398.458374,400.641235,4799.727539,9.958021,10.12573,68.619644,64.598297,23.2234,88.810936,59.066059,31.260229,51.347031,17.220732,29.295536,51.411144,52.217125,93.461159,0,180.090179,612.67636289941,2.41756743083394,0.0609405082770673,1.920568099586,18.3854759032386,696.011224425185,2.4795134292289,0.0178088227023133,2.68847347339751,74.1639246062758,673.415845451697,87.5822510388082,0.0165854243830305,2.86226077418165
8,8.014359,28,28.040432,28.32,27.923479,95.745178,NaN,11.134096,NaN,47.416687,400,400.242645,25,33.925362,11.36188,79.364281,50.013958,401.400238,398.275696,400.490997,4801.338867,9.944107,10.130344,68.670891,64.601364,23.264299,88.81353,59.063984,31.28393,51.315136,17.213654,29.306707,51.363712,52.17606,93.500938,0,180.090179,612.678813544214,2.41757557054126,0.0609409267300792,1.92056795641726,18.3854759032386,695.994015194853,2.47946677890096,0.0178079209650277,2.6885708499271,74.1639246062758,673.418781710891,87.5832768973475,0.0165855888262478,2.86223062833742
8,8.014391,28,28.039314,28.32,27.923538,95.703926,NaN,11.134951,NaN,47.479984,400,400.136383,25,33.923691,11.376076,79.333618,50.013958,401.400238,398.275696,400.490997,4801.338867,9.944107,10.130344,68.673187,64.637878,23.29958,88.723885,59.063484,31.28393,51.315136,17.213654,29.306707,51.363712,52.17606,93.500938,0,180.090179,612.678805919568,2.41757489749905,0.0609406566085049,1.92056952059855,18.3856257648269,695.886915692493,2.47918183422079,0.0178031951489195,2.68912317230528,74.1618464854823,673.416684612862,87.5809333979959,0.0165863248394531,2.86217509849623
8,8.014996,28,28.039978,28.32,27.925377,95.580727,NaN,11.137246,NaN,47.494114,400,400.069153,25,33.941696,11.371551,79.275253,50.013958,401.439178,398.241516,400.496826,4804.995605,9.960548,10.125644,68.646187,64.67569,23.313528,88.672562,59.05666,31.300423,51.383957,17.206976,29.32749,51.390644,52.168018,93.518105,0,180.040833,612.680051372746,2.41756678884291,0.0609357872887185,1.92059901253988,18.3884590026796,695.553226502034,2.47827381442175,0.0177851696273218,2.69105710306433,74.1630807258837,673.414860880212,87.581252922175,0.0165857158076768,2.8622395889297
8,8.016075,28,28.040333,28.32,27.938807,95.476685,NaN,11.138469,NaN,47.480076,400,400.135345,25,33.96822,11.361791,79.369019,50.013958,401.480835,398.348358,400.584625,4803.269531,9.942756,10.13203,68.61412,64.691727,23.318394,88.658691,59.045578,31.313009,51.397949,17.202391,29.329798,51.415951,52.146961,93.531532,0,179.99147,612.701767662254,2.41761707946909,0.0609304329314086,1.92065046553562,18.3935116100841,695.271940701124,2.47750914613802,0.0177701250007118,2.69268989023748,74.1637405891975,673.433591265449,87.5883085393602,0.0165864937764311,2.86207179828136
8,8.016202,28,28.040932,28.32,27.938807,95.476685,NaN,11.138228,NaN,47.480076,400,400.135345,25,33.96822,11.342766,79.436249,50.013958,401.480835,398.348358,400.584625,4803.269531,9.942756,10.13203,68.611328,64.705444,23.31423,88.685081,59.052567,31.313009,51.397949,17.202391,29.329798,51.415951,52.146961,93.531532,0,179.99147,612.701287735777,2.41761291546281,0.0609292845419559,1.92065669884779,18.3941062770375,695.269883336842,2.47750067746919,0.0177695422542777,2.69273126510292,74.1648539778499,673.43308266389,87.5889937962478,0.016586008041028,2.86211829420157
8,8.016321,28,28.041964,28.32,27.952972,95.423752,NaN,11.137606,NaN,47.473824,400,400.100983,25,33.984055,11.340361,79.452316,50.013958,401.497223,398.318817,400.575775,4800.305176,9.960958,10.128223,68.628098,64.714798,23.304604,88.683533,59.088715,31.294432,51.360126,17.240101,29.299311,51.320625,52.210766,93.489258,0,180.093796,612.728044211382,2.41769937096354,0.0609328526437718,1.92066096037254,18.3946634783667,695.123778741694,2.47709932671766,0.0177610519019299,2.69362588854404,74.1667721606146,673.465982826789,87.6019759980957,0.0165870625970222,2.8618518778409
8,8.016233,28,28.040377,28.32,27.953255,95.392616,NaN,11.136816,NaN,47.44231,400,400.024475,25,33.981674,11.341239,79.339867,50.006401,401.42453,398.320526,400.569305,4797.945801,9.943181,10.133301,68.656227,64.714119,23.298252,88.685974,59.098995,31.294748,51.345818,17.234894,29.317326,51.390293,52.182224,93.532715,0,180.085373,612.72892024615,2.41770406120989,0.060933741161362,1.92065661158335,18.3942514309104,695.045362623871,2.47689420940008,0.0177581899086883,2.69400158342754,74.1638223746267,673.46504237739,87.5993614682858,0.0165882214118036,2.86175222129382
8,8.017207,28,28.039795,28.32,27.945856,95.412743,NaN,11.138508,NaN,47.404259,400,400.076233,25,33.966106,11.353463,79.430115,50.006401,401.42453,398.320526,400.569305,4797.945801,9.943181,10.133301,68.623375,64.728935,23.250271,88.703842,59.104858,31.294748,51.345818,17.234894,29.317326,51.390293,52.182224,93.532715,0,180.085373,612.711028823562,2.41762493182719,0.0609225091096382,1.92070523214915,18.3988118617411,695.101583134255,2.4770495579829,0.0177616045353148,2.693647211231,74.162740568491,673.435531544128,87.588211400794,0.0165870131416673,2.86201481715452
8,8.016957,28,28.040966,28.32,27.944096,95.460464,NaN,11.138513,NaN,47.363518,400,400.083466,25,33.95303,11.353774,79.596115,50.006401,401.471252,398.342896,400.622589,4801.038574,9.948811,10.133548,68.60984,64.76754,23.269581,88.676849,59.102837,31.284376,51.279076,17.213034,29.346792,51.361008,52.202702,93.508041,0,180.126297,612.708593105366,2.41762190077552,0.0609241922356783,1.92069316025892,18.3976413588174,695.226085681977,2.47738169793205,0.0177672155962302,2.69298552131614,74.1649171746545,673.436380414741,87.5901949911993,0.0165861667632078,2.86208679437964
8,8.017824,28,28.041683,28.32,27.942879,95.483185,NaN,11.139761,NaN,47.31295,400,400.101501,25,33.935505,11.351934,79.741417,50.006401,401.313812,398.285034,400.454315,4797.642578,9.9407,10.128025,68.61869,64.748184,23.29464,88.648773,59.126827,31.261499,51.276928,17.228659,29.337246,51.388725,52.202656,93.518669,0,180.225006,612.702979212157,2.41758571379685,0.0609159557405298,1.92073585491145,18.4017005480927,695.284806589767,2.47753754032796,0.0177697306023464,2.69268226816857,74.1662498700874,673.424515557762,87.5870825638789,0.0165849550226815,2.86225798755801
8,8.017797,28,28.040665,28.32,27.949753,95.525391,NaN,11.142417,NaN,47.279144,400,400.032959,25,33.926872,11.336798,79.95977,50.006401,401.313812,398.285034,400.454315,4797.642578,9.9407,10.128025,68.642853,64.737686,23.287834,88.620102,59.165562,31.261499,51.276928,17.228659,29.337246,51.388725,52.202656,93.518669,0,180.225006,612.716284374593,2.417630449113,0.0609184532549728,1.92073374989151,18.4015741422241,695.401933283544,2.47786016239073,0.0177766858482952,2.69195828419561,74.1643576950094,673.438964896468,87.5906643750051,0.0165865412650457,2.8620395339113
8,8.017901,28,28.040245,28.32,27.952274,95.592834,NaN,11.14108,NaN,47.223171,400,400.132538,25,33.926979,11.334142,80.012314,50.006401,401.234802,398.2435,400.423981,4797.303711,9.93857,10.13135,68.677666,64.720985,23.264437,88.612228,59.19397,31.248188,51.404587,17.226763,29.355408,51.426796,52.214725,93.525414,0,180.255112,612.720733563695,2.41764312139774,0.0609183396237353,1.92073856970845,18.4020610371855,695.584891103121,2.47835839973941,0.0177866190961511,2.69088908280081,74.1635770180433,673.442839663684,87.591413186134,0.0165870788726233,2.86197084114891
8,8.017901,28,28.040245,28.32,27.951742,95.63372,NaN,11.14108,NaN,47.147964,400,400.075256,25,33.939766,11.341676,79.940948,50.006401,401.234802,398.2435,400.423981,4797.303711,9.93857,10.13135,68.720863,64.716286,23.260118,88.597115,59.210018,31.248188,51.404587,17.226763,29.355408,51.426796,52.214725,93.525414,0,180.255112,612.719711730761,2.41763972775404,0.0609181652273745,1.92073862967869,18.4020610371855,695.694897946686,2.47865671264305,0.0177923891152213,2.69026094292214,74.1635770180433,673.44161543655,87.5909854303965,0.0165870103156518,2.86198340092791
8,8.017929,28,28.040462,28.32,27.943863,95.62841,NaN,11.140556,NaN,47.084679,400,400.072815,25,33.949181,11.325982,79.860924,50.006401,401.403534,398.465851,400.538208,4800.443359,9.952564,10.139359,68.740349,64.750191,23.15246,88.576317,59.23156,31.260283,51.338715,17.218857,29.364323,51.36116,52.165405,93.540321,0,180.243073,612.704472413233,2.41758854875408,0.0609153292541368,1.92074089715496,18.4021921234963,695.679869396918,2.47861491376654,0.0177914288510266,2.69035728789149,74.1639803689279,673.423513152392,87.5849731947473,0.0165858309035214,2.86218412463255
8,8.017773,28,28.040415,28.32,27.932232,95.585014,NaN,11.139169,NaN,47.023872,400,400.194763,25,33.948727,11.302005,79.920082,50.006401,401.493866,398.510437,400.608398,4801.229492,9.948895,10.134954,68.786827,64.730972,23.048672,88.549011,59.242664,31.250092,51.319355,17.245108,29.3437,51.366249,52.151779,93.551758,0,180.28038,612.682721892148,2.41751946510606,0.0609129262208588,1.92073457210292,18.4014617811897,695.563265263135,2.47829893164344,0.0177853497838875,2.6910211147386,74.1638930074182,673.398514617647,87.5761717848536,0.0165844667270317,2.86243758399508
8,8.017138,28,28.041636,28.32,27.926184,95.510826,NaN,11.137787,NaN,46.982918,400,400.175598,25,33.943851,11.27865,80.015541,50.006401,401.493866,398.510437,400.608398,4801.229492,9.948895,10.134954,68.831284,64.758644,23.002918,88.580177,59.24567,31.250092,51.319355,17.245108,29.3437,51.366249,52.151779,93.551758,0,180.28038,612.673505493872,2.4175017013149,0.0609166833058011,1.92070408871448,18.3984888056169,695.359390422959,2.47774008465684,0.0177736831996433,2.69225059532257,74.1661625114933,673.3941316427,87.5764000499761,0.0165832892738509,2.86256680633682
8,8.017172,28,28.044544,28.32,27.926184,95.510826,NaN,11.139891,NaN,46.982918,400,400.175598,25,33.943851,11.279779,80.018204,49.993507,401.421661,398.361023,400.485107,4802.167969,9.947299,10.132998,68.817039,64.764404,22.988926,88.574409,59.237091,31.259253,51.335155,17.249895,29.346823,51.333553,52.164562,93.56498,0,180.239456,612.673376981083,2.41750058655057,0.0609163759482042,1.92070575833498,18.3986479929475,695.349408195709,2.47769898887998,0.0177708546592203,2.69245117329094,74.1715673808188,673.398551648688,87.5821344402437,0.0165813175079825,2.86272192555761
8,8.016726,28,28.04335,28.32,27.92506,95.493179,NaN,11.141963,NaN,46.963905,400,400.101227,25,33.932934,11.295762,79.977692,49.993507,401.180664,398.095947,400.287292,4798.722168,9.940637,10.118912,68.807831,64.762169,22.999084,88.565887,59.232918,31.298193,51.262848,17.245743,29.365925,51.351353,52.161572,93.571793,0,180.058884,612.672903897905,2.41750803939204,0.0609200394171734,1.92068398683353,18.3965597902549,695.305992321476,2.4775869750743,0.0177695218079099,2.69264233810759,74.1693482395486,673.399260256482,87.5806614731158,0.0165822683667063,2.86263230450177
8,8.017688,28,28.041773,28.32,27.923054,95.545525,NaN,11.142276,NaN,46.957542,400,399.982941,25,33.921864,11.303922,79.887352,49.993507,401.180664,398.095947,400.287292,4798.722168,9.940637,10.118912,68.826965,64.678009,23.030235,88.612442,59.229004,31.298193,51.262848,17.245743,29.365925,51.351353,52.161572,93.571793,0,180.058884,612.665414690969,2.41746370058412,0.0609106854455295,1.92073146284862,18.4010638338669,695.452329591949,2.47799151162819,0.0177784523943856,2.69172343170265,74.1664171521876,673.380651046445,87.5718883272512,0.0165824296910422,2.86271479377756
8,8.018229,28,28.041483,28.32,27.926807,95.61338,NaN,11.14397,NaN,47.011158,400,399.92392,25,33.919498,11.295005,79.691734,49.993507,401.252533,398.29126,400.330414,4802.415039,9.943213,10.136689,68.903732,64.667206,23.035637,88.630096,59.237297,31.312826,51.324989,17.261145,29.365248,51.334999,52.154793,93.577339,0,179.99147,612.670578252719,2.41746990632382,0.0609070262496193,1.92075759578149,18.4035965985631,695.635934354739,2.47849084923557,0.0177883148805511,2.69065811526639,74.1658781306124,673.382408698128,87.5720843923772,0.016582749473285,2.86267672513583
8,8.018743,28,28.042078,28.32,27.946659,95.654861,NaN,11.142706,NaN,47.088844,400,399.95343,25,33.925709,11.294531,79.448685,49.993507,401.458832,398.371277,400.509583,4799.793945,9.956699,10.12769,68.979935,64.666733,23.03326,88.595734,59.178539,31.294392,51.338684,17.285099,29.351658,51.344803,52.152706,93.575157,0,180.058884,612.706766667661,2.41757970108494,0.0609088890617018,1.92078053721,18.4060028426888,695.745495898452,2.47878506738752,0.0177935886686156,2.69006235977087,74.1669840495788,673.423001647567,87.5871227412022,0.0165845687471788,2.86230075546095
8,8.017747,28,28.042814,28.32,27.967094,95.592155,NaN,11.142854,NaN,47.173225,400,400.024963,25,33.942364,11.311607,79.223198,49.993507,401.458832,398.371277,400.509583,4799.793945,9.956699,10.12769,69.002838,64.671722,23.051672,88.623848,59.123589,31.294392,51.338684,17.285099,29.351658,51.344803,52.152706,93.575157,0,180.058884,612.749780697358,2.41774270412728,0.0609245896909455,1.92072936088677,18.4013400564552,695.574260416947,2.47831717927917,0.0177840245110061,2.69107595559109,74.1683520185751,673.483025420592,87.6091554837731,0.0165873680189765,2.86173568125738
8,8.017747,28,28.042814,28.32,27.97876,95.471687,NaN,11.142854,NaN,47.260319,400,400.110809,25,33.94796,11.339799,79.288773,49.993507,401.426941,398.393188,400.495728,4800.227051,9.938328,10.137402,69.003799,64.647942,23.077848,88.677147,59.078636,31.289988,51.353691,17.267389,29.378841,51.349064,52.189106,93.563683,0,180.122696,612.772187918612,2.41781711633323,0.0609284135974224,1.92072808371226,18.4013400564552,695.249959831478,2.4774375576433,0.0177670047982067,2.69293890006424,74.1683520185751,673.509870654912,87.6185366872731,0.0165888710082381,2.86146060209288
8,8.019346,28,28.043381,28.32,27.979855,95.349693,NaN,11.144759,NaN,47.321831,400,400.09903,25,33.945602,11.360008,79.461853,49.993507,401.426941,398.393188,400.495728,4800.227051,9.938328,10.137402,69.029442,64.646965,23.09848,88.688393,59.064491,31.289988,51.353691,17.267389,29.378841,51.349064,52.189106,93.563683,0,180.122696,612.768250966409,2.41777169306028,0.0609143205541716,1.92080638880286,18.4088255876148,694.919368857129,2.4765378472909,0.0177491901237036,2.69488175558599,74.1694058563604,673.494424023075,87.6139552393705,0.0165875734158885,2.86165789021778
8,8.018319,28,28.044754,28.32,27.983074,95.360504,NaN,11.142929,NaN,47.359364,400,400.109039,25,33.947777,11.388719,79.626099,49.993507,401.478058,398.366302,400.489868,4800.937988,9.961821,10.135178,69.008438,64.653641,23.12499,88.749428,59.090321,31.318291,51.428158,17.252171,29.402855,51.291969,52.183578,93.571228,0,180.00592,612.778313388345,2.41782588485138,0.0609246571061141,1.92075566566056,18.4040179335477,694.943774747071,2.47659746359695,0.0177493853921094,2.69480781070816,74.1719576745584,673.516252214679,87.6235604268747,0.0165877474794681,2.86152875058889
8,8.018271,28,28.045294,28.32,27.997204,95.442825,NaN,11.14285,NaN,47.392292,400,400.103027,25,33.948486,11.374992,79.73365,49.98954,401.410278,398.38974,400.486298,4800.191406,9.938777,10.133053,68.954849,64.673141,23.113932,88.745491,59.052505,31.316668,51.293003,17.263025,29.407763,51.36935,52.071262,93.650497,0,180.038422,612.805634929481,2.41791758299479,0.0609297219621021,1.92075179022081,18.4037932219887,695.163704700824,2.47719160333466,0.0177605108006977,2.69355935633334,74.1729612767465,673.550230839987,87.636212868341,0.0165892373705083,2.86121799878464
8,8.017959,28,28.044737,28.32,27.997204,95.442825,NaN,11.142978,NaN,47.392292,400,400.103027,25,33.948486,11.357334,79.835487,49.98954,401.410278,398.38974,400.486298,4800.191406,9.938777,10.133053,68.913055,64.650299,23.098764,88.741867,59.035721,31.316668,51.293003,17.263025,29.407763,51.36935,52.071262,93.650497,0,180.038422,612.806813200787,2.41792780830184,0.0609325422728678,1.92073649635372,18.4023325727422,695.165619481255,2.4771994820989,0.0177610525742786,2.69352079379761,74.1719260794341,673.552995954001,87.6363773945725,0.0165898172910629,2.86115139086053
8,8.018537,28,28.04616,28.32,27.998219,95.538513,NaN,11.142959,NaN,47.403614,400,400.128845,25,33.940014,11.34113,79.869453,49.98954,401.51712,398.380066,400.570557,4801.375977,9.959938,10.134584,68.933189,64.615814,23.119846,88.782616,59.037518,31.304731,51.335922,17.253853,29.424892,51.345287,52.094391,93.648491,0,180.122696,612.806579937344,2.41791533926136,0.060927650273708,1.9207647213038,18.405038486095,695.418403484814,2.47787834302445,0.0177731951494623,2.69213395777458,74.1745707263689,673.550857931182,87.6376787978865,0.0165886115101047,2.86127114748863
8,8.018596,28,28.048309,28.32,27.986412,95.617859,NaN,11.142201,NaN,47.431168,400,400.170929,25,33.932613,11.332749,79.812195,49.98954,401.51712,398.380066,400.570557,4801.375977,9.959938,10.134584,68.958382,64.637947,23.138872,88.821213,59.050606,31.304731,51.335922,17.253853,29.424892,51.345287,52.094391,93.648491,0,180.122696,612.783678609706,2.41783809741725,0.0609232474806153,1.9207688863817,18.4053146871757,695.624602614291,2.47842719906575,0.0177823092298075,2.69105765852937,74.1785644500956,673.526554803775,87.6322796479124,0.0165856111981468,2.86166786945114
8,8.018625,28,28.049191,28.32,27.979301,95.666992,NaN,11.140412,NaN,47.484604,400,400.179535,25,33.925373,11.327417,79.679405,49.98954,401.482086,398.403107,400.595642,4800.072754,9.936514,10.132719,69.007805,64.631676,23.170292,88.81086,59.057114,31.287212,51.294426,17.260527,29.424911,51.401127,52.122414,93.62027,0,180.20816,612.769910472037,2.41779178957994,0.0609206547737328,1.92077108509865,18.4054504464814,695.753784898402,2.47877323008007,0.0177883835804465,2.69036344196662,74.1802035000907,673.511310633841,87.6282228572951,0.0165840849178744,2.8618847937051
8,8.019597,28,28.049189,28.32,27.986851,95.668663,NaN,11.141784,NaN,47.512917,400,399.842224,25,33.923141,11.314067,79.509346,49.98954,400.69577,398.086456,399.713074,4800.515137,9.84113,10.164322,69.066994,64.651581,23.274382,88.817429,59.060459,31.293179,51.397648,17.248009,29.451962,51.361141,52.12722,93.632729,0,180.231033,612.780740820239,2.41780809189809,0.0609143452418986,1.92081792843617,18.4100005150324,695.758287319793,2.47878544743713,0.0177886211954186,2.69033768340594,74.1801997834691,673.517188855238,87.6302739675629,0.0165844154795915,2.86182440777715
8,8.018862,28,28.050098,28.32,27.997669,95.687485,NaN,11.141876,NaN,47.519379,400,399.61908,25,33.917088,11.291202,79.395889,49.98954,400.69577,398.086456,399.713074,4800.515137,9.84113,10.164322,69.046829,64.684471,23.321806,88.792068,59.05991,31.293179,51.397648,17.248009,29.451962,51.361141,52.12722,93.632729,0,180.231033,612.804296117258,2.41790118037984,0.0609245326131729,1.9207807125568,18.4065599141662,695.805811977296,2.47890991624691,0.0177903918197428,2.69011148811221,74.1818889672197,673.552281556983,87.6438457447925,0.0165856860985923,2.86152746891475
8,8.017371,28,28.050241,28.32,28.017799,95.72921,NaN,11.139415,NaN,47.518185,400,399.581268,25,33.903313,11.270551,79.379036,49.98954,400.720032,398.150024,399.818268,4798.756836,9.822317,10.150988,69.039589,64.694534,23.31661,88.784561,59.064098,31.282042,51.363979,17.285719,29.421335,51.365978,52.126617,93.647125,NaN,180.275558,612.848590684422,2.41807842939425,0.0609446077424721,1.92070553450043,18.3995796970808,695.917554680781,2.47921216848259,0.017796134464073,2.68948324041016,74.1821546985778,673.616471118899,87.6664860368832,0.0165891691458729,2.86088061318882
8,8.017447,28,28.047852,28.32,28.042171,95.774155,NaN,11.13934,NaN,47.514137,400,399.565521,25,33.881802,11.283865,79.365417,49.98954,400.773438,398.113403,399.777924,4796.092285,9.826017,10.158479,69.096764,64.712311,23.316616,88.767647,59.057949,31.302595,51.428474,17.289249,29.421173,51.331562,52.134666,93.626595,NaN,180.212967,612.895115253783,2.41823136572774,0.0609519072013281,1.9207068007558,18.3999355192965,696.046577772335,2.47957344529103,0.0178047884209399,2.68863543638045,74.1777151762254,673.667690464242,87.6809539833687,0.0165938582505295,2.86019344456173
8,8.017714,28,28.04726,28.32,28.044779,95.823128,NaN,11.140476,NaN,47.467224,400,399.488098,25,33.865761,11.308495,79.291519,49.98954,400.773438,398.113403,399.777924,4796.092285,9.826017,10.158479,69.157616,64.739899,23.309767,88.758873,59.050652,31.302595,51.428474,17.289249,29.421173,51.331562,52.134666,93.626595,NaN,180.212967,612.899116781409,2.4182392481446,0.0609503476385378,1.9207196127958,18.4011855592593,696.180249982264,2.4799386085144,0.0178122588364164,2.68785169134076,74.176615006997,673.669552310593,87.6807532386225,0.0165944142910236,2.86013380809497
8,8.017714,28,28.04726,28.32,28.044779,95.823128,NaN,11.140476,NaN,47.467224,400,399.488098,25,33.865761,11.33123,79.384644,49.98954,400.591766,397.970612,399.576843,4801.872559,9.830966,10.149626,69.176765,64.743698,23.305897,88.769844,59.042091,31.276564,51.328083,17.282808,29.444754,51.40654,52.142532,93.638947,NaN,180.32132,612.899116781409,2.4182392481446,0.0609503476385378,1.9207196127958,18.4011855592593,696.180249982264,2.4799386085144,0.0178122588364164,2.68785169134076,74.176615006997,673.669552310593,87.6807532386225,0.0165944142910236,2.86013380809497
8,8.017199,28,28.04818,28.32,28.04785,95.829391,NaN,11.141187,NaN,47.400867,400,399.418121,25,33.857403,11.322574,79.560837,49.997559,400.670715,398.015778,399.642181,4799.5625,9.824428,10.153665,69.085365,64.680977,23.296732,88.763062,59.046894,31.275688,51.25124,17.288239,29.439085,51.325039,52.158356,93.622063,NaN,180.377899,612.906958863237,2.41827570666026,0.0609560105504977,1.92069410246437,18.3987744060636,696.19394506029,2.47997128365403,0.0178122460856156,2.68781928105217,74.178324721784,673.684234474027,87.6872102279337,0.0165945335105586,2.86004718251058
8,8.017489,28,28.047031,28.32,28.061819,95.826012,NaN,11.140839,NaN,47.340233,400,399.3992,25,33.859192,11.313568,79.650307,49.997559,400.670715,398.015778,399.642181,4799.5625,9.824428,10.153665,68.994789,64.659073,23.298555,88.751991,59.031723,31.275688,51.25124,17.288239,29.439085,51.325039,52.158356,93.622063,NaN,180.377899,612.93269480738,2.418355281052,0.0609579652937459,1.92070693784612,18.4001321568249,696.188782965095,2.4799628402406,0.0178128873285254,2.68779244176216,74.1761894300044,673.711041334949,87.6949309070648,0.0165969102963212,2.85969505039917
8,8.016462,28,28.048666,28.32,28.075525,95.779251,NaN,11.140461,NaN,47.258469,400,399.43219,25,33.864712,11.282248,79.557434,49.997559,400.71106,398.119598,399.668976,4797.475586,9.826425,10.143938,68.954811,64.64772,23.299263,88.755768,59.033989,31.314539,51.281845,17.285109,29.457491,51.377598,52.129856,93.642273,NaN,180.20816,612.962894294021,2.41847632460133,0.0609717437399997,1.92065540730006,18.3953236838335,696.057499007057,2.47959911957229,0.0178047148933746,2.68861336201326,74.1792278798529,673.757434116696,87.7135062649011,0.0165982573438814,2.85933466137512
8,8.016942,28,28.046942,28.32,28.079115,95.710342,NaN,11.141953,NaN,47.162556,400,399.483917,25,33.863297,11.278631,79.427483,49.997559,400.71106,398.119598,399.668976,4797.475586,9.826425,10.143938,68.971741,64.619385,23.365021,88.784401,59.031143,31.314539,51.281845,17.285109,29.457491,51.377598,52.129856,93.642273,NaN,180.20816,612.967978792065,2.4184834883948,0.060968578654245,1.92067854559585,18.3975711277882,695.878088722809,2.4791210931897,0.0177966820758402,2.68954611310212,74.1760240303664,673.757157607303,87.7109305448467,0.016599557977681,2.85921930771225
8,8.01607,28,28.048462,28.32,28.071167,95.649055,NaN,11.142033,NaN,47.093834,400,399.560913,25,33.870193,11.282421,79.387962,49.997559,400.821045,398.054901,399.771484,4799.429688,9.857335,10.149211,68.97831,64.586906,23.417263,88.768982,59.034897,31.313553,51.32288,17.263645,29.487492,51.306545,52.137966,93.649483,NaN,180.22261,612.956002893505,2.41846138131519,0.0609738615620787,1.92063664284949,18.3934881978585,695.708021500971,2.47865266141604,0.0177865621927188,2.69058870354067,74.1788487779262,673.751703044287,87.7112085976921,0.0165980925053507,2.85937901906325
8,8.017706,28,28.04917,28.32,28.065701,95.573006,NaN,11.141511,NaN,47.042179,400,399.53363,25,33.881035,11.270238,79.192291,49.997559,400.866364,398.112244,399.803497,4801.351563,9.868815,10.141711,68.926651,64.566673,23.443085,88.750183,59.04353,31.280415,51.346817,17.241352,29.524607,51.31036,52.187984,93.626953,NaN,180.386307,612.939332240251,2.41837292517461,0.0609572750460164,1.92071718155682,18.4011481053242,695.500932534106,2.47808766718849,0.0177751402493622,2.69180815531705,74.1801644755502,673.720958149114,87.7014751675493,0.0165958323026457,2.85974071566188
8,8.016765,28,28.04974,28.32,28.075214,95.518837,NaN,11.141416,NaN,46.976109,400,399.547577,25,33.887901,11.278681,78.916031,49.997559,400.866364,398.112244,399.803497,4801.351563,9.868815,10.141711,68.811073,64.528122,23.431988,88.715714,59.05584,31.280415,51.346817,17.241352,29.524607,51.31036,52.187984,93.626953,NaN,180.386307,612.961153942637,2.41846441407679,0.0609689013528067,1.92067025352196,18.3967423943474,695.353140439068,2.47768406889414,0.0177669339722513,2.69268551815457,74.1812237051398,673.754918640346,87.7141708987142,0.0165972968409611,2.85943389057555
8,8.016765,28,28.04974,28.32,28.113892,95.446602,NaN,11.141416,NaN,46.898457,400,399.579559,25,33.875534,11.27827,78.803947,49.997559,400.862793,398.070984,399.804199,4801.825684,9.865043,10.150807,68.693489,64.525734,23.429058,88.721306,59.060936,31.290976,51.301723,17.245735,29.5273,51.348213,52.147663,93.653091,NaN,180.290009,613.035441558279,2.41871101643028,0.0609815725319736,1.9206667514516,18.3967423943474,695.158593781296,2.47715631688129,0.0177567212444019,2.69380838781256,74.1812237051398,673.84391243454,87.7452986983041,0.0166022737900837,2.85852895660389
8,8.015722,28,28.048073,28.32,28.113892,95.446602,NaN,11.140126,NaN,46.898457,400,399.579559,25,33.875534,11.272349,78.788719,49.997559,400.862793,398.070984,399.804199,4801.825684,9.865043,10.150807,68.614098,64.535767,23.413509,88.730141,59.070396,31.290976,51.301723,17.245735,29.5273,51.348213,52.147663,93.653091,NaN,180.290009,613.039374083762,2.41874518380246,0.0609910077333812,1.92061580362433,18.3918586805067,695.164324914639,2.477179896355,0.0177583422940994,2.69369294123426,74.1781258767297,673.853475545234,87.7462485139587,0.016604081222944,2.85831777233356
8,8.015812,28,28.04855,28.32,28.11923,95.401604,NaN,11.138707,NaN,46.850594,400,399.62677,25,33.857983,11.271501,78.917786,49.997559,400.925171,398.181946,399.839905,4802.196289,9.873937,10.157059,68.633064,64.524887,23.396164,88.768845,59.09185,31.313677,51.378513,17.258427,29.527018,51.378658,52.084564,93.69928,NaN,180.099808,613.049287026505,2.41877626597579,0.060991942171946,1.92061973997044,18.3922801123954,695.041456961229,2.47684423830703,0.0177515116439629,2.69442828182527,74.17901231235,673.865485083316,87.7511356804529,0.0166043885554582,2.85822851646731
8,8.015042,28,28.049259,28.32,28.116306,95.453667,NaN,11.13908,NaN,46.800083,400,399.66275,25,33.836395,11.27727,79.204582,50.008076,400.986755,398.213348,400.031067,4799.203125,9.864199,10.137589,68.636246,64.521584,23.388779,88.775253,59.11116,31.29192,51.25819,17.276571,29.521908,51.359596,52.140537,93.671196,NaN,180.163605,613.046574115134,2.41878285048211,0.0609979512969147,1.92058238627334,18.3886744159835,695.179278630714,2.4772147514313,0.0177581882602376,2.69366499977925,74.1803298651175,673.86903868572,87.7533978142362,0.0166040459390733,2.85824096021038
