P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,8.014566,28,28.046089,28.32,28.11462,95.555321,NaN,11.137886,NaN,46.742973,400,399.728485,25,33.823044,11.299637,79.367569,50.008076,400.986755,398.213348,400.031067,4799.203125,9.864199,10.137589,68.651253,64.530296,23.37113,88.750046,59.099728,31.29192,51.25819,17.276571,29.521908,51.359596,52.140537,93.671196,NaN,180.163605,613.04513055886,2.41878769682448,0.0610017064455653,1.92055928460488,18.3864453126051,695.463894223046,2.47800206778187,0.0177756384344301,2.69186923603885,74.1744387752348,673.865523897783,87.7476127135731,0.0166062698803861,2.85805975931257
8,8.01401,28,28.044754,28.32,28.102598,95.666489,NaN,11.138831,NaN,46.664524,400,399.637909,25,33.819847,11.28765,79.40506,50.008076,400.748047,397.97876,399.759766,4799.459961,9.870109,10.151996,68.694229,64.556061,23.366016,88.752182,59.095535,31.271418,51.279778,17.279484,29.526272,51.312431,52.136475,93.680168,NaN,180.181656,613.02413800399,2.41872927250372,0.0610027995513274,1.920533154684,18.3838414467194,695.767617549852,2.47883213819376,0.0177926264319482,2.69006738465286,74.1719576745584,673.842222075249,87.7375413240457,0.0166059863104716,2.85820488205237
8,8.01401,28,28.044754,28.32,28.093361,95.723473,NaN,11.138831,NaN,46.602726,400,399.69342,25,33.812534,11.287327,79.297607,50.008076,400.748047,397.97876,399.759766,4799.459961,9.870109,10.151996,68.754234,64.599617,23.343695,88.767067,59.105598,31.271418,51.279778,17.279484,29.526272,51.312431,52.136475,93.680168,NaN,180.181656,613.006398035564,2.41867038424675,0.0609997729148486,1.92053395247698,18.3838414467194,695.920883512265,2.47924766767431,0.017800659991497,2.68919625642703,74.1719576745584,673.820970255298,87.7301062314787,0.01660479778489,2.85842066060036
8,8.015824,28,28.043018,28.32,28.080359,95.749207,NaN,11.142982,NaN,46.535923,400,399.811035,25,33.808044,11.288768,79.337204,50.008076,401.203979,398.09967,400.265991,4801.062012,9.930013,10.133187,68.818245,64.606491,23.223673,88.784126,59.109055,31.305546,51.30378,17.288645,29.526983,51.309566,52.100662,93.702179,NaN,180.020355,612.97458528708,2.41852805029724,0.0609790986902299,1.92062376726857,18.3923363030509,695.996013203195,2.4794597122485,0.0178059738830878,2.68868573671594,74.1687311790246,673.766723846368,87.7086341704637,0.0166030893163009,2.85885307915289
8,8.015841,28,28.043407,28.32,28.073509,95.756866,NaN,11.146503,NaN,46.488213,400,399.901215,25,33.818527,11.297226,79.555679,50.008076,401.294128,398.244476,400.305511,4805.330078,9.934533,10.160618,68.849136,64.66584,23.158936,88.781662,59.116367,31.299828,51.163906,17.304083,29.528774,51.341145,52.132278,93.678551,NaN,179.905991,612.9613648833,2.41848381764502,0.0609767004544243,1.92062522757921,18.3924159063746,696.015276642428,2.47951005277537,0.0178066745684479,2.68859569115052,74.169454180099,673.75140805534,87.7038363761761,0.0166019354780451,2.85903553142619
8,8.015191,28,28.044123,28.32,28.073509,95.756866,NaN,11.143498,NaN,46.488213,400,399.901215,25,33.818527,11.307055,79.674583,50.008076,401.294128,398.244476,400.305511,4805.330078,9.934533,10.160618,68.880722,64.716499,23.145102,88.812462,59.169216,31.299828,51.163906,17.304083,29.528774,51.341145,52.132278,93.678551,NaN,179.905991,612.96381682356,2.41850511617156,0.0609825809255164,1.92059344552995,18.3893721615294,696.012830848451,2.47949996695888,0.0178059784083915,2.68864446600919,74.1707849280498,673.760282451442,87.7079699582246,0.0166018851608677,2.85899431426068
8,8.014766,28,28.043655,28.32,28.066929,95.73024,NaN,11.141505,NaN,46.483471,400,399.97403,25,33.833344,11.307203,79.627502,50.008076,401.302429,398.179932,400.358673,4802.844238,9.931893,10.132865,68.917198,64.764809,23.147537,88.849213,59.198479,31.302111,51.275787,17.284483,29.549725,51.306126,52.168156,93.655663,NaN,179.771164,612.952782596084,2.41847708873065,0.0609842701336825,1.92057326813451,18.3873819225228,695.942837109243,2.47931248605532,0.0178026821584335,2.68901807791203,74.1699151125058,673.749391626157,87.7034877224826,0.0166016332954237,2.85907304611494
8,8.015122,28,28.04295,28.32,28.059315,95.624382,NaN,11.139465,NaN,46.534966,400,399.885559,25,33.814503,11.310263,79.462425,50.008076,401.140564,398.098663,400.206879,4800.228027,9.922648,10.139322,68.915138,64.813438,23.134064,88.876495,59.246395,31.311489,51.267124,17.311356,29.539404,51.317913,52.214905,93.624847,NaN,179.633942,612.936816236366,2.41841687456113,0.0609785539798618,1.92059138365491,18.3890490456508,695.660511955241,2.47855042054598,0.017788440685998,2.69058970046088,74.1686047924429,673.726493015075,87.6944650123319,0.016600890607075,2.85925778658948
8,8.014961,28,28.041466,28.32,28.059315,95.624382,NaN,11.138405,NaN,46.534966,400,399.885559,25,33.814503,11.301728,79.413727,50.008076,401.140564,398.098663,400.206879,4800.228027,9.922648,10.139322,68.919235,64.833946,23.132639,88.934479,59.23901,31.311489,51.267124,17.311356,29.539404,51.317913,52.214905,93.624847,NaN,179.633942,612.93742365845,2.4184221505883,0.0609800106419013,1.92058350904813,18.3882951006444,695.665594264166,2.47857136077662,0.0177898839718169,2.690487945633,74.1658465326639,673.72593318009,87.6921349137991,0.0166019925732795,2.85916173887277
8,8.014345,28,28.041069,28.32,28.073643,95.521675,NaN,11.139683,NaN,46.522625,400,399.747589,25,33.807217,11.287541,79.355553,50.002129,401.033539,397.951324,400.079254,4804.549805,9.946138,10.140633,68.937317,64.822006,23.15568,88.950394,59.255402,31.300596,51.303066,17.29677,29.556082,51.292866,52.157227,93.665924,NaN,179.566528,612.967265336187,2.41853369283459,0.0609902798789696,1.9205520729887,18.3854103386544,695.390543494965,2.47782732046676,0.0177757677993124,2.69204359851821,74.1651086234432,673.765523914823,87.7054120250662,0.0166045107094991,2.85873174611168
8,8.015834,28,28.04183,28.32,28.097059,95.421936,NaN,11.139862,NaN,46.533806,400,399.728241,25,33.822338,11.303612,79.372841,50.002129,401.292236,398.338043,400.408875,4802.065918,9.926388,10.143018,68.983307,64.820152,23.160345,88.979919,59.247864,31.304472,51.26038,17.318857,29.545044,51.262497,52.141888,93.6931,NaN,179.523163,613.006621980051,2.41863419771534,0.060984479776102,1.92062275075639,18.3923831285505,695.119347869522,2.47708795074411,0.0177609253335537,2.69364490856191,74.166523097305,673.803056021882,87.7196358223482,0.0166060289568804,2.85840243170977
8,8.015834,28,28.04183,28.32,28.126144,95.418144,NaN,11.139862,NaN,46.582325,400,399.868561,25,33.83326,11.293196,79.372658,50.002129,401.292236,398.338043,400.408875,4802.065918,9.926388,10.143018,69.010338,64.816345,23.160336,89.004173,59.234081,31.304472,51.26038,17.318857,29.545044,51.262497,52.141888,93.6931,NaN,179.523163,613.06248325573,2.41881962219507,0.0609940080383237,1.92062022502963,18.3923831285505,695.10913345596,2.47706023711453,0.0177603888104398,2.6937040193799,74.166523097305,673.869972258839,87.7430489670367,0.0166097715112919,2.85772332955552
8,8.016273,28,28.041878,28.32,28.153069,95.459335,NaN,11.139524,NaN,46.62265,400,400.017975,25,33.832993,11.290545,79.398979,50.002129,401.489807,398.431702,400.512909,4801.833008,9.957397,10.149687,68.998413,64.791702,23.166943,89.001343,59.222244,31.301121,51.30209,17.29677,29.578869,51.281681,52.091831,93.718269,NaN,179.505127,613.11254157769,2.41897688144863,0.0609988555968938,1.92063941598432,18.3944387256212,695.219911675104,2.47736055273436,0.0177661687070542,2.69306612281661,74.166612314118,673.926807335738,87.763008161,0.0166129129517032,2.85715081350747
8,8.017014,28,28.042061,28.32,28.176069,95.479248,NaN,11.140866,NaN,46.655151,400,400.117462,25,33.832108,11.277418,79.447861,50.002129,401.489807,398.431702,400.512909,4801.833008,9.957397,10.149687,69.021828,64.742233,23.181829,89.005737,59.199463,31.301121,51.30209,17.29677,29.578869,51.281681,52.091831,93.718269,NaN,179.505127,613.153924583044,2.41909922189693,0.0609996845516492,1.92067371765813,18.397908235846,695.272907072496,2.47750343796479,0.0177688063013824,2.69276947235607,74.1669524521429,673.971266602006,87.7788329021641,0.0166152588185032,2.85671352563526
8,8.016253,28,28.040892,28.32,28.204788,95.494499,NaN,11.142424,NaN,46.681789,400,400.133942,25,33.8395,11.257252,79.478508,50.002129,401.305908,398.288086,400.342743,4806.202148,9.954968,10.158591,69.020744,64.736,23.183601,88.982208,59.177814,31.278526,51.330017,17.295929,29.592203,51.241375,52.05135,93.750381,NaN,179.19574,613.211950341394,2.419307187534,0.0610159735747765,1.92063442156798,18.3943450783516,695.31798652915,2.47763136011804,0.0177720994230503,2.6924522058737,74.1647796285905,674.044387271113,87.8027541439137,0.0166202394526339,2.8558952786687
8,8.014693,28,28.041054,28.32,28.226295,95.500641,NaN,11.140934,NaN,46.687328,400,400.072937,25,33.841873,11.252702,79.55938,50.002129,401.563019,398.495361,400.524872,4802.967773,9.960876,10.163693,68.900803,64.71843,23.214462,88.921127,59.142399,31.300688,51.215225,17.274288,29.61919,51.306541,52.057156,93.761925,NaN,178.654022,613.259130421578,2.41949533187943,0.0610371341956804,1.92055690494874,18.3870400618948,695.333967122176,2.47767392836082,0.0177728099463163,2.69236820349642,74.1650807425856,674.112570038504,87.8268638767296,0.0166239262353231,2.85521909601483
8,8.016273,28,28.039938,28.32,28.240618,95.556732,NaN,11.139549,NaN,46.664604,400,400.127838,25,33.848778,11.24797,79.528793,50.002129,401.563019,398.495361,400.524872,4802.967773,9.960876,10.163693,68.777939,64.706352,23.202173,88.934921,59.126175,31.300688,51.215225,17.274288,29.61919,51.306541,52.057156,93.761925,NaN,178.654022,613.280691341873,2.41953487556407,0.0610275237333574,1.92063283662945,18.3944387256212,695.488787313039,2.47809924218026,0.0177818202735605,2.69142417478477,74.1630063746857,674.124989131927,87.8296122692537,0.0166254731920523,2.85501808019212
8,8.01576,28,28.039616,28.32,28.246979,95.570686,NaN,11.140427,NaN,46.617924,400,400.103729,25,33.856228,11.246734,79.482643,50.002129,401.3125,398.302643,400.283264,4802.910156,9.932677,10.139844,68.65686,64.719078,23.182213,88.939095,59.09816,31.286442,51.223892,17.280743,29.625793,51.247097,52.115269,93.720284,NaN,178.419281,613.294839346528,2.4195922055065,0.0610342487033806,1.92060743460523,18.3920366188397,695.527445779832,2.47820564201632,0.0177841040429688,2.69118689895611,74.1624078445866,674.145148899736,87.8362117162825,0.0166268458362622,2.85479331847592
8,8.015796,28,28.038538,28.32,28.259563,95.537514,NaN,11.14264,NaN,46.586304,400,400.011871,25,33.863747,11.25555,79.375534,49.989002,401.324677,398.249359,400.275818,4801.869629,9.9473,10.148448,68.622299,64.760345,23.156353,88.943253,59.071682,31.297659,51.243446,17.286364,29.630514,51.276657,52.093319,93.727203,NaN,178.118347,613.318872790095,2.41967121497898,0.0610380425452171,1.92060835084139,18.392205191425,695.441863038268,2.47797872343507,0.0177804677826252,2.69162445474276,74.1604040315635,674.171878040533,87.8440286882575,0.0166291634259432,2.85445122621205
8,8.014809,28,28.039242,28.32,28.259563,95.537514,NaN,11.142266,NaN,46.586304,400,400.011871,25,33.863747,11.27164,79.310425,49.989002,401.324677,398.249359,400.275818,4801.869629,9.9473,10.148448,68.606644,64.767807,23.114805,88.882652,59.052734,31.297659,51.243446,17.286364,29.630514,51.276657,52.093319,93.727203,NaN,178.118347,613.322586965981,2.41970352673267,0.0610469764856648,1.92056033724817,18.3875832914104,695.439448171453,2.47796877846135,0.0177797828764509,2.69167292027431,74.1617126508393,674.184713179471,87.8495351218635,0.0166293423782191,2.85437013477285
8,8.015291,28,28.038971,28.32,28.277435,95.524414,NaN,11.141125,NaN,46.549393,400,399.978271,25,33.853451,11.292625,79.352699,49.989002,401.430695,398.336243,400.417358,4802.923828,9.950216,10.148968,68.600067,64.725357,23.099819,88.94799,59.029716,31.315834,51.195946,17.282829,29.640701,51.279156,52.103081,93.739243,NaN,177.580231,613.355097842762,2.41980162415127,0.0610484639070886,1.92058264765068,18.3898404417824,695.405115770293,2.47787696306033,0.0177781958050856,2.69185668077206,74.1612089097526,674.219676200334,87.8613961842327,0.0166315028966832,2.85400060581204
8,8.01522,28,28.038887,28.32,28.299076,95.52124,NaN,11.141601,NaN,46.507694,400,400.032501,25,33.847301,11.322842,79.150581,49.989002,401.430695,398.336243,400.417358,4802.923828,9.950216,10.148968,68.651733,64.727341,23.066835,89.000748,59.028,31.315834,51.195946,17.282829,29.640701,51.279156,52.103081,93.739243,NaN,177.580231,613.396928200212,2.41994183140175,0.0610561903347702,1.92057788318585,18.3895079632447,695.39685997147,2.47785497482869,0.0177778290697636,2.69189996615343,74.1610527678464,674.27015413192,87.8789640539931,0.0166343868959212,2.8534886065496
8,8.013909,28,28.038198,28.32,28.322205,95.520477,NaN,11.148521,NaN,46.457306,400,400.135376,25,33.854767,11.357801,79.141228,49.989002,401.467438,398.334747,400.460846,4805.280273,9.941454,10.147915,68.715927,64.739105,23.045082,88.993286,59.01289,31.318169,51.233448,17.257618,29.678698,51.308064,52.090305,93.742737,NaN,176.85675,613.446278452172,2.42013209170484,0.0610756309574657,1.92051289628752,18.3833684280468,695.397170233519,2.47785913890571,0.017778391605235,2.69186429225577,74.1597720189177,674.33769951478,87.9016506171535,0.0166386862798543,2.852765512017
8,8.013384,28,28.036335,28.32,28.332108,95.505432,NaN,11.146121,NaN,46.436764,400,400.104675,25,33.864552,11.381162,79.34362,49.989002,401.405273,398.292389,400.370392,4802.076172,9.941132,10.147387,68.73616,64.708122,23.030727,88.945007,59.008469,31.281425,51.189064,17.274292,29.66713,51.258598,52.057831,93.771652,NaN,176.420975,613.467270878432,2.42021236016386,0.0610836270468729,1.92048688623546,18.3809095969921,695.36306352712,2.47777560835064,0.0177780783462458,2.69196859156699,74.1563088571121,674.363580777462,87.9080539144433,0.0166415564475423,2.8523804096511
8,8.014494,28,28.036833,28.32,28.335394,95.486755,NaN,11.145999,NaN,46.444,400,400.049744,25,33.875412,11.396982,79.497795,49.989002,401.405273,398.292389,400.370392,4802.076172,9.941132,10.147387,68.766396,64.690041,23.033075,88.880867,58.985394,31.281425,51.189064,17.274292,29.66713,51.258598,52.057831,93.771652,NaN,176.420975,613.469408973601,2.42019696401342,0.061074650014686,1.92054058985246,18.3861081288276,695.311073116377,2.47763217625622,0.0177749539886988,2.6922921118664,74.1572346148992,674.358850613952,87.90710920085,0.0166409113984456,2.8524614482728
8,8.014494,28,28.036833,28.32,28.34123,95.479591,NaN,11.145999,NaN,46.477291,400,400.05603,25,33.879898,11.369925,79.559601,49.989002,401.541107,398.397949,400.512024,4803.716309,9.943785,10.154766,68.816711,64.670135,23.020359,88.896355,58.988098,31.30884,51.154152,17.272631,29.675562,51.23608,52.104927,93.754715,NaN,175.909348,613.480617247586,2.4202341404927,0.0610765599333743,1.9205402833162,18.3861081288276,695.29178513801,2.47757985329729,0.0177739412678456,2.69240314288513,74.1572346148992,674.372273533988,87.9118150438339,0.0166416609798083,2.85232730197592
8,8.014471,28,28.037455,28.32,28.349812,95.560738,NaN,11.142948,NaN,46.536503,400,400.143158,25,33.873158,11.337696,79.545952,49.989002,401.502441,398.407166,400.472076,4805.935547,9.953077,10.155839,68.870926,64.639542,23.028734,88.938431,59.014484,31.331802,51.215527,17.250954,29.717979,51.186642,52.080444,93.755432,NaN,175.519302,613.497185768744,2.42028956088721,0.0610795766982324,1.9205387254158,18.3860004168732,695.50808220292,2.47816354899953,0.0177848016255105,2.69119165711744,74.1583908649554,674.393319085147,87.9200847919125,0.0166423604270021,2.85215922360304
8,8.01516,28,28.03933,28.32,28.360035,95.650421,NaN,11.143856,NaN,46.569843,400,400.14679,25,33.873974,11.299666,79.483902,49.989002,401.502441,398.407166,400.472076,4805.935547,9.953077,10.155839,68.911415,64.607773,23.038418,88.957825,59.02985,31.331802,51.215527,17.250954,29.717979,51.186642,52.080444,93.755432,NaN,175.519302,613.514230094479,2.42033213413091,0.061076683176363,1.92057163581452,18.3892269937796,695.742957527583,2.47879144366635,0.0177956351330298,2.68994226575504,74.1618762264772,674.411811610705,87.9292545911807,0.0166419589445106,2.85210160444135
8,8.013954,28,28.039097,28.32,28.368475,95.738289,NaN,11.141843,NaN,46.596214,400,400.093628,25,33.876549,11.254654,79.588638,49.989002,401.508392,398.394653,400.513977,4800.233398,9.942102,10.137067,68.875786,64.614326,23.028492,88.951469,59.046902,31.300615,51.239563,17.211582,29.757479,51.276161,52.128246,93.734192,NaN,174.970383,613.534971440218,2.42042535698292,0.0610903660390768,1.92051273017854,18.3835791794814,695.980054412278,2.47943537835116,0.0178082487454933,2.688584720142,74.1614431219391,674.445085196552,87.9405879073007,0.0166439947794178,2.85175378425926
8,8.013812,28,28.036894,28.32,28.366407,95.828568,NaN,11.140779,NaN,46.620209,400,400.106354,25,33.882427,11.235859,79.849953,49.989002,401.508392,398.394653,400.513977,4800.233398,9.942102,10.137067,68.819069,64.653374,22.999674,88.933983,59.033405,31.300615,51.239563,17.211582,29.757479,51.276161,52.128246,93.734192,NaN,174.970383,613.531533399654,2.42041683159536,0.061090975444629,1.92050594268097,18.3829141386587,696.230227910328,2.48012411587509,0.0178231032201593,2.68706583970221,74.1573480100663,674.43833996634,87.9350673806913,0.0166453032348717,2.85167190683417
8,8.0124,28,28.035648,28.32,28.359346,95.902359,NaN,11.139112,NaN,46.667103,400,400.129395,25,33.886673,11.223539,80.038155,49.990547,401.564758,398.410461,400.501892,4804.35498,9.954916,10.165336,68.790649,64.640083,22.961664,88.919456,59.011932,31.311676,51.244942,17.235537,29.74461,51.217419,52.126865,93.741028,NaN,174.641754,613.523278694287,2.42041806563961,0.0611014556934709,1.92043780547176,18.3763007259489,696.432710670806,2.48067884667591,0.0178346939955051,2.68586954807777,74.1550317368286,674.436711501198,87.9327117158341,0.0166461654699103,2.85160378765675
8,8.011344,28,28.036282,28.32,28.359346,95.902359,NaN,11.13606,NaN,46.667103,400,400.129395,25,33.886673,11.256238,80.105896,49.990547,401.48407,398.304749,400.451965,4800.248047,9.935081,10.130637,68.741806,64.622475,22.932074,88.896347,59.011074,31.325567,51.284351,17.241779,29.743795,51.266956,52.1031,93.754097,NaN,174.030212,613.527246635415,2.42045262761987,0.0611110245450152,1.92038660360629,18.3713541573628,696.43055196796,2.48066993356963,0.0178340774040814,2.68591237771724,74.1562103319475,674.450246708415,87.9383663413776,0.0166464361459623,2.85151174618767
8,8.011344,28,28.036282,28.32,28.357103,95.941803,NaN,11.13606,NaN,46.726978,400,400.103821,25,33.883553,11.264705,80.125748,49.990547,401.48407,398.304749,400.451965,4800.248047,9.935081,10.130637,68.682648,64.594261,22.936325,88.859322,58.992752,31.325567,51.284351,17.241779,29.743795,51.266956,52.1031,93.754097,NaN,174.030212,613.522939208149,2.42043834135198,0.0611102903989278,1.92038670572596,18.3713541573628,696.536483416037,2.48095695459842,0.0178396212432877,2.68532044182562,74.1562103319475,674.445088116039,87.9365572848792,0.0166461481425464,2.85156317907179
8,8.01053,28,28.03548,28.32,28.358311,95.942024,NaN,11.134199,NaN,46.756878,400,400.188354,25,33.884834,11.266397,80.09346,49.990547,401.740448,398.497864,400.607178,4798.575195,9.948301,10.158633,68.599098,64.575928,22.93778,88.785667,58.969715,31.310114,51.21677,17.237831,29.754753,51.275547,52.073189,93.775223,NaN,173.743698,613.528317535782,2.42047267885441,0.0611180634225927,1.9203471874879,18.3675408501361,696.539805439825,2.48096983159128,0.0178404322366026,2.68526305998217,74.1547194242889,674.456151903317,87.9392887104675,0.0166473793716913,2.85139859770151
8,8.009609,28,28.035088,28.32,28.36594,95.976273,NaN,11.131146,NaN,46.763641,400,400.273468,25,33.890495,11.253665,80.046936,49.990547,401.581635,398.333618,400.458832,4798.023926,9.939173,10.123967,68.551498,64.576462,22.949303,88.782585,58.966797,31.309284,51.204933,17.255955,29.745539,51.248543,52.015812,93.813576,NaN,173.064758,613.546427892304,2.42055141475794,0.0611289098690349,1.92030221763498,18.3632259414459,696.633096960269,2.48122447433791,0.0178456247780177,2.684724183179,74.1539906894495,674.483930343473,87.9484699272043,0.016649230075285,2.85109531815098
8,8.009122,28,28.034288,28.32,28.37142,96.012199,NaN,11.128555,NaN,46.795116,400,400.219696,25,33.881752,11.249221,79.847946,49.990547,401.581635,398.333618,400.458832,4798.023926,9.939173,10.123967,68.513458,64.584236,22.939798,88.873543,58.962589,31.309284,51.204933,17.255955,29.745539,51.248543,52.015812,93.813576,NaN,173.064758,613.558780515982,2.42060225655914,0.061135119347882,1.92027839331636,18.3609441864377,696.732256572443,2.48149696266505,0.0178514473516069,2.68413427401242,74.1525034512605,674.500957362377,87.9532968123036,0.0166507927037435,2.85087168773138
8,8.00729,28,28.035078,28.32,28.364651,96.021004,NaN,11.127851,NaN,46.822437,400,400.161957,25,33.879421,11.258283,79.456207,49.990547,401.542053,398.355957,400.367401,4799.230469,9.940461,10.148347,68.456657,64.597702,22.891485,88.945595,58.956478,31.313114,51.129509,17.260553,29.751499,51.314426,51.972485,93.846283,NaN,172.678329,613.552664030635,2.42061912051696,0.0611495190305877,1.92018991103598,18.3523597505372,696.753206391356,2.48154989144035,0.0178519151076947,2.68405614447196,74.1539720991734,674.508362429951,87.9570253445708,0.016650601599819,2.85085140875619
8,8.007854,28,28.035543,28.32,28.358618,95.980507,NaN,11.123892,NaN,46.864086,400,400.104309,25,33.89386,11.279495,79.360588,49.990547,401.542053,398.355957,400.367401,4799.230469,9.940461,10.148347,68.418152,64.580978,22.850418,88.949684,58.936577,31.313114,51.129509,17.260553,29.751499,51.314426,51.972485,93.846283,NaN,172.678329,613.538960777802,2.42056223420223,0.0611424279230696,1.92021747822968,18.3550027110956,696.642917162208,2.481248878374,0.0178457769468663,2.68469153478141,74.1548365416594,674.488594778782,87.9507574429203,0.0166491423480255,2.85107964587969
8,8.008454,28,28.033304,28.32,28.365173,95.965088,NaN,11.123141,NaN,46.902653,400,400.011017,25,33.913227,11.289608,79.43959,49.990547,401.64035,398.495361,400.451111,4799.258789,9.933111,10.126514,68.399765,64.548981,22.818787,88.928139,58.914303,31.316948,51.120396,17.227018,29.793119,51.242493,51.977043,93.842049,NaN,172.696396,613.549293933455,2.42058433850046,0.0611391320806043,1.92024628296049,18.3578142209892,696.609133707164,2.48116817952673,0.0178457887882669,2.68477128787223,74.1506741036765,674.492848677312,87.9490436735784,0.016651092987813,2.85088585378534
8,8.007525,28,28.031578,28.32,28.377876,95.99511,NaN,11.123248,NaN,46.922646,400,400.086884,25,33.922272,11.281114,79.596687,50.009045,401.189575,398.124847,400.176086,4798.008789,9.915015,10.123736,68.417221,64.549484,22.800093,88.933258,58.88102,31.307259,51.115353,17.265968,29.764502,51.249447,51.998936,93.841835,NaN,172.602493,613.577175955259,2.42069564873536,0.0611517167704463,1.92020078435734,18.3534610007402,696.695594348922,2.48141075344333,0.0178516838156944,2.68420694491918,74.1474651901568,674.530169016415,87.9596645524445,0.0166544972436101,2.85039789643041
8,8.008077,28,28.031696,28.32,28.390297,96.054123,NaN,11.127584,NaN,46.931137,400,400.014679,25,33.930103,11.285862,79.703033,50.009045,401.189575,398.124847,400.176086,4798.008789,9.915015,10.123736,68.396797,64.559196,22.798708,88.909431,58.852581,31.307259,51.115353,17.265968,29.764502,51.249447,51.998936,93.841835,NaN,172.602493,613.598953919806,2.42075667804045,0.0611507755882513,1.9202270512481,18.356047673695,696.85357102738,2.48183810130084,0.0178598519066762,2.68333676183173,74.1476845760886,674.552404062083,87.9676344308688,0.0166556480869744,2.85018487651272
8,8.00806,28,28.030796,28.32,28.401602,96.052406,NaN,11.128776,NaN,46.923103,400,400.095032,25,33.931858,11.296572,79.546875,50.009045,401.588867,398.436249,400.50058,4805.363281,9.951054,10.160438,68.444954,64.561058,22.917318,88.890442,58.843842,31.301027,51.199745,17.272623,29.768497,51.250317,51.961639,93.865433,NaN,172.565186,613.620725913638,2.42082922404369,0.0611546301439679,1.9202258230302,18.3559680136217,696.852018415266,2.48183824973697,0.0178604863578766,2.68330195143694,74.1460112756678,674.577102870152,87.9750124953551,0.0166577155683032,2.84987878061207
8,8.007945,28,28.029913,28.32,28.409035,96.009293,NaN,11.128758,NaN,46.924698,400,400.10675,25,33.93734,11.299949,79.225342,50.009045,401.337189,398.275208,400.297546,4799.685547,9.914766,10.126733,68.476334,64.556534,22.985983,88.883484,58.871094,31.334131,51.198917,17.237209,29.816807,51.232262,51.977951,93.860359,NaN,172.447205,613.635430694859,2.42088031940998,0.0611581061747563,1.92022000163267,18.3554291333955,696.73931884367,2.48153725167506,0.0178552946166745,2.68388376272158,74.1443695420143,674.594083857413,87.9797076244628,0.0166593392853381,2.84965062557575
8,8.008338,28,28.030352,28.32,28.409035,96.009293,NaN,11.129824,NaN,46.924698,400,400.10675,25,33.93734,11.314411,79.153648,50.009045,401.337189,398.275208,400.297546,4799.685547,9.914766,10.126733,68.596436,64.531326,22.98723,88.854843,58.884697,31.334131,51.198917,17.237209,29.816807,51.232262,51.977951,93.860359,NaN,172.447205,613.633955246336,2.42086745661499,0.0611545413760278,1.92023901950139,18.357270674489,696.737827631003,2.48153108888634,0.0178548675854294,2.68391323825825,74.1451857656249,674.590170057535,87.9789624100956,0.0166587847776557,2.84971909795488
8,8.008338,28,28.030352,28.32,28.40913,96.00235,NaN,11.129824,NaN,46.933292,400,400.001404,25,33.944454,11.312856,79.273987,50.009045,401.192108,398.065643,400.134125,4799.256348,9.934137,10.146417,68.664597,64.569107,22.867992,88.859695,58.882984,31.324289,51.142609,17.258259,29.807629,51.205379,51.935371,93.886871,NaN,172.447189,613.634137669042,2.42086806154687,0.0611545724688605,1.92023901623915,18.357270674489,696.719192862392,2.48148060947486,0.0178538928643693,2.6840166597594,74.1451857656249,674.590388515989,87.9790390697696,0.0166587969704997,2.8497169299922
8,8.009323,28,28.03178,28.32,28.407871,96.036362,NaN,11.129695,NaN,46.95364,400,399.89151,25,33.939587,11.303209,79.479019,50.009045,401.192108,398.065643,400.134125,4799.256348,9.934137,10.146417,68.691284,64.583885,22.885696,88.872917,58.858097,31.324289,51.142609,17.258259,29.807629,51.205379,51.935371,93.886871,NaN,172.447189,613.628021881728,2.42082780716037,0.0611452272473001,1.92028673212332,18.3618859498437,696.805624738614,2.48170782795166,0.0178572779992218,2.68360628274855,74.1478407486939,674.578230282225,87.9768162945787,0.0166570252982186,2.8499340330628
8,8.009246,28,28.028893,28.32,28.409527,96.071594,NaN,11.130164,NaN,46.998981,400,399.885742,25,33.940186,11.282676,79.591156,50.009045,401.337555,398.31366,400.376587,4800.80957,9.920651,10.132132,68.676598,64.591133,22.96677,88.862892,58.822372,31.312489,51.12154,17.259514,29.820057,51.267696,51.873993,93.937683,NaN,172.567581,613.631490976108,2.42084087233613,0.0611464674622875,1.92028294622654,18.3615251768602,696.909959039891,2.48200438709842,0.0178650291900095,2.68288989790847,74.1424730393036,674.578139238678,87.9726527714066,0.0166592302058962,2.8497399982952
8,8.008686,28,28.029118,28.32,28.409056,96.128029,NaN,11.130856,NaN,47.030048,400,399.951263,25,33.949188,11.254587,79.508614,50.009045,401.342346,398.20166,400.3125,4803.283691,9.941032,10.157483,68.667091,64.551964,23.023439,88.888725,58.812664,31.295958,51.152317,17.250549,29.840681,51.208767,51.93063,93.91124,NaN,172.757782,613.632689040362,2.42085620067933,0.0611513919161945,1.92025586004447,18.3589012966183,697.060581899643,2.48241121414672,0.017872723468386,2.68207026434803,74.142891390037,674.584049503659,87.9750487450534,0.0166593878418511,2.84969653056936
8,8.007897,28,28.02935,28.32,28.40366,96.156738,NaN,11.130833,NaN,47.040607,400,399.970276,25,33.955864,11.246103,79.513802,50.009045,401.342346,398.20166,400.3125,4803.283691,9.941032,10.157483,68.669403,64.58049,23.014385,88.90033,58.77763,31.295958,51.152317,17.250549,29.840681,51.208767,51.93063,93.91124,NaN,172.757782,613.625289729555,2.42084766412133,0.0611567823152543,1.9202178624683,18.3552042077913,697.136789627984,2.48261645270727,0.017876521102744,2.68166241983216,74.1433227534306,674.581353235278,87.9744345980953,0.0166590597360213,2.8497389535646
8,8.008513,28,28.029282,28.32,28.402573,96.151733,NaN,11.1305,NaN,47.040863,400,399.957062,25,33.95715,11.263787,79.606354,50.007511,401.17041,398.165588,400.248627,4802.154297,9.912712,10.129676,68.698181,64.5821,23.003988,88.919449,58.759182,31.296263,51.144924,17.234926,29.867716,51.23505,52.007542,93.865196,NaN,172.576004,613.62088958947,2.42082058028643,0.0611508391313477,1.92024771480718,18.3580906777624,697.12359805212,2.48258106178449,0.017875885944805,2.68173162466455,74.143196319616,674.571459368815,87.9708654894133,0.0166585595483694,2.84983257396834
8,8.007957,28,28.026955,28.32,28.410362,96.140724,NaN,11.130722,NaN,47.040989,400,399.912537,25,33.963818,11.281713,79.683067,50.007511,401.001221,397.940643,400.019348,4798.651367,9.927256,10.150985,68.700203,64.602943,23.010351,88.901863,58.747147,31.313442,51.199562,17.243042,29.864952,51.248932,52.008705,93.855751,NaN,172.708435,613.637933776164,2.42088837649252,0.0611584316490489,1.92022053752507,18.3554853646415,697.101957276988,2.48253372587562,0.0178766066506909,2.68173873349111,74.138869538426,674.592065338257,87.9747664428172,0.0166614913373697,2.84947098661116
8,8.010552,28,28.024832,28.32,28.430851,96.143341,NaN,11.131351,NaN,47.042736,400,399.823212,25,33.961395,11.29701,79.532448,50.007511,401.001221,397.940643,400.019348,4798.651367,9.927256,10.150985,68.703407,64.608078,23.010494,88.905777,58.729156,31.313442,51.199562,17.243042,29.864952,51.248932,52.008705,93.855751,NaN,172.708435,613.667536829846,2.42093392013635,0.0611416038292508,1.92034540224983,18.3676439162405,697.116166483764,2.48258248043011,0.0178790386621868,2.68155865031532,74.134921830919,674.604974826595,87.9762592813657,0.0166638376550189,2.84919969777081
8,8.008978,28,28.025286,28.32,28.451469,96.112434,NaN,11.131566,NaN,47.030888,400,399.912018,25,33.947449,11.304954,79.448753,50.007511,401.299957,398.331757,400.351349,4799.083496,9.920527,10.139924,68.750237,64.645065,23.012186,88.923225,58.72403,31.317743,51.221615,17.264076,29.865572,51.278664,52.030853,93.856964,NaN,172.667496,613.713037117269,2.42111670278165,0.0611626231140109,1.92026862730931,18.3602694795786,697.031741814245,2.48235166165498,0.0178742650234124,2.68204470842754,74.1357660608334,674.671741257813,88.0003447660841,0.0166672163116933,2.8485690259259
8,8.008061,28,28.025297,28.32,28.45783,96.061081,NaN,11.128944,NaN,46.984734,400,399.948822,25,33.939751,11.297197,79.392784,50.007511,401.299957,398.331757,400.351349,4799.083496,9.920527,10.139924,68.784584,64.756325,23.040936,88.918579,58.720531,31.317743,51.221615,17.264076,29.865572,51.278664,52.030853,93.856964,NaN,172.667496,613.728692568089,2.42118720746451,0.0611730226009908,1.9202241256103,18.3559726995124,696.893953961566,2.48197843903214,0.0178670528032678,2.68280503324519,74.1357865156136,674.6972226998,88.0093062414003,0.0166686298430492,2.84831770305146
8,8.008202,28,28.023994,28.32,28.45783,96.061081,NaN,11.128,NaN,46.984734,400,399.948822,25,33.939751,11.282213,79.462715,50.007511,401.425476,398.404388,400.434326,4799.462402,9.928031,10.144596,68.805481,64.632858,23.108612,88.922646,58.699364,31.294537,51.174961,17.252628,29.88489,51.265339,52.013412,93.867401,NaN,171.953644,613.728163541711,2.42118259366858,0.0611717434656406,1.92023093977107,18.3566334057031,696.898374481049,2.48199671767925,0.0178683206036715,2.68271783407508,74.133363511169,674.693384418114,88.00609521478,0.0166694137241128,2.84826787435109
8,8.008202,28,28.023994,28.32,28.460209,96.014,NaN,11.128,NaN,46.947388,400,400.016632,25,33.934525,11.268445,79.542786,50.007511,401.390076,398.400238,400.356598,4798.74707,9.945034,10.161077,68.779999,64.572937,23.136936,88.934349,58.691551,31.276228,51.103382,17.241808,29.903463,51.184116,51.971519,93.897652,NaN,171.667114,613.73273177104,2.42119773986459,0.0611725219125933,1.92023087534633,18.3566334057031,696.772053004602,2.48165455695304,0.0178617140513986,2.68341652258833,74.133363511169,674.69885457385,88.0080157531262,0.0166697189771604,2.84821378894497
8,8.0075,28,28.020514,28.32,28.465469,95.991066,NaN,11.128345,NaN,46.969593,400,400.034698,25,33.928303,11.260382,79.66037,50.007511,401.390076,398.400238,400.356598,4798.74707,9.945034,10.161077,68.810982,64.57885,23.168819,88.974068,58.657524,31.276228,51.103382,17.241808,29.903463,51.184116,51.971519,93.897652,NaN,171.667114,613.745465760333,2.42125419828441,0.0611806120537109,1.92019681851614,18.3533438475928,696.722328885946,2.48153669723599,0.0178618812116541,2.68352409700742,74.1268918250892,674.713443321336,88.0081616350406,0.0166731992051188,2.84783523596061
8,8.007377,28,28.020971,28.32,28.466543,95.987747,NaN,11.132294,NaN,47.035595,400,400.055328,25,33.928783,11.249039,79.814781,50.007511,401.510529,398.528687,400.451996,4799.383301,9.938591,10.148048,68.848442,64.62249,23.167854,88.994362,58.641613,31.281124,51.136257,17.250343,29.911951,51.122997,51.992638,93.887459,NaN,171.497391,613.747989472996,2.42126506058333,0.0611820795423814,1.92019084929444,18.3527674501913,696.71186979573,2.48150615225169,0.0178609704029568,2.68360416584338,74.1277417339399,674.718128305092,88.0104602334766,0.0166731104832578,2.84781972861346
8,8.008749,28,28.019976,28.32,28.460121,96.014229,NaN,11.13173,NaN,47.096283,400,400.092316,25,33.938881,11.251164,79.702934,50.007511,401.24884,398.25824,400.129456,4802.926758,9.944218,10.160669,68.862289,64.712044,23.158264,89.008484,58.689594,31.315586,51.116337,17.213268,29.954916,51.177044,51.974487,93.892105,NaN,170.871414,613.730510489312,2.4211792813283,0.0611675311822996,1.92025731263944,18.3591964898812,696.786309912866,2.48171261930563,0.017865656514193,2.6831436851422,74.1258912623251,674.685489859476,87.9975769707015,0.0166720514135671,2.84807523967452
8,8.007923,28,28.019148,28.32,28.452198,96.077393,NaN,11.132921,NaN,47.11895,400,400.017578,25,33.947323,11.262518,79.624603,50.007511,401.24884,398.25824,400.129456,4802.926758,9.944218,10.160669,68.849686,64.755707,23.142899,88.991295,58.604065,31.315586,51.116337,17.213268,29.954916,51.177044,51.974487,93.892105,NaN,170.871414,613.71839566937,2.42115586609203,0.0611724316098213,1.92021761023623,18.3553260426173,696.958565953734,2.48218319809799,0.0178753244645614,2.68215240580404,74.1243513339882,674.675653108155,87.9929389245356,0.0166721368529119,2.84811670711195
8,8.008963,28,28.017376,28.32,28.454405,96.113457,NaN,11.132826,NaN,47.147816,400,399.975952,25,33.958393,11.270059,79.653793,49.990189,401.348633,398.203003,400.317108,4801.099121,9.940342,10.153336,68.857224,64.749107,23.118776,88.983063,58.602898,31.323576,51.104027,17.201815,29.981331,51.130035,51.930168,93.923859,NaN,170.218948,613.718731310379,2.42113588673896,0.0611637198458004,1.92026781720437,18.3601991971004,697.06128929053,2.48246997604643,0.0178821057352783,2.68150185954575,74.1210556213788,674.665483393733,87.9868336811172,0.0166729271119991,2.84809786670746
8,8.0068,28,28.016289,28.32,28.469339,96.144394,NaN,11.132689,NaN,47.162399,400,399.96286,25,33.964115,11.280624,79.662758,49.990189,401.321991,398.224091,400.246124,4798.319824,9.938579,10.156582,68.869957,64.705139,23.115782,88.935333,58.567749,31.317572,51.176735,17.216591,29.966784,51.166241,51.941357,93.917206,NaN,169.744644,613.755522759454,2.42130174165694,0.0611882304016446,1.920162908703,18.3500634502566,697.147920317057,2.48270983567191,0.0178874995420675,2.68097409704502,74.1190338495487,674.723568709304,88.0056758658567,0.0166770021428837,2.8474508056122
8,8.007362,28,28.017004,28.32,28.490675,96.179642,NaN,11.133515,NaN,47.176727,400,399.937195,25,33.963989,11.271393,79.680817,49.990189,401.321991,398.224091,400.246124,4798.319824,9.938579,10.156582,68.8554,64.706932,23.16473,88.930542,58.67062,31.317572,51.176735,17.216591,29.966784,51.166241,51.941357,93.917206,NaN,169.744644,613.794383764831,2.42141917749936,0.061190111736707,1.92018956461051,18.3526971573801,697.239990960268,2.48295567531724,0.0178917414629243,2.68050413591934,74.120363724629,674.767174764175,88.022013206362,0.0166788875258342,2.84706872809365
8,8.007215,28,28.014717,28.32,28.504288,96.18103,NaN,11.134391,NaN,47.20507,400,399.980896,25,33.968647,11.2768,79.550186,49.990189,401.391235,398.280212,400.316681,4799.854492,9.934706,10.143185,68.829483,64.700264,23.198982,88.908524,58.699734,31.292667,51.047279,17.24515,29.961042,51.213322,51.905762,93.926048,NaN,169.141541,613.821074485591,2.4215106427349,0.0611958995503649,1.92018219081901,18.3520082827022,697.251449097634,2.48299777923856,0.0178941618907475,2.68033181465408,74.1161098928785,674.796394919645,88.0290081812083,0.016682271185973,2.84662699386705
8,8.006874,28,28.012772,28.32,28.504288,96.18103,NaN,11.132957,NaN,47.20507,400,399.980896,25,33.968647,11.269547,79.394196,49.990189,401.391235,398.280212,400.316681,4799.854492,9.934706,10.143185,68.766861,64.712059,23.204248,88.880898,58.68145,31.292667,51.047279,17.24515,29.961042,51.213322,51.905762,93.926048,NaN,169.141541,613.822353060639,2.42152179924127,0.061198994241326,1.92016573486533,18.3504102450882,697.258029027655,2.48302501910692,0.0178960552766525,2.680202606792,74.1124919734777,674.79717955044,88.0265038587939,0.0166838062553628,2.84648852436993
8,8.005301,28,28.013491,28.32,28.519518,96.171043,NaN,11.131719,NaN,47.216946,400,399.972351,25,33.970528,11.246824,79.271553,49.990189,401.298157,398.224396,400.217407,4805.097656,9.945566,10.167962,68.683502,64.740807,23.212923,88.865021,58.628998,31.284761,51.017323,17.278902,29.931379,51.180794,51.936596,93.930809,NaN,168.498703,613.857493652308,2.42167020614286,0.0612182562883212,1.92008959630373,18.3430380041964,697.228828324663,2.48294247048887,0.0178939565578507,2.6803967456622,74.1138294170088,674.851981798909,88.0467855919684,0.0166863126622645,2.84599759978355
8,8.0059,28,28.013969,28.32,28.545662,96.167587,NaN,11.12929,NaN,47.253384,400,399.983276,25,33.979847,11.259233,79.352966,49.990189,401.658936,398.547455,400.600433,4798.464844,9.941944,10.143553,68.618515,64.752792,23.202776,88.81218,58.669724,31.300877,51.033867,17.302227,29.921188,51.135735,51.878948,93.974693,NaN,168.284454,613.905447904949,2.42181700674482,0.0612213710969491,1.92011812664454,18.3458454866143,697.217947287153,2.48291069217274,0.0178930071468449,2.68047919983151,74.1147185512816,674.905804813405,88.066381944151,0.0166889486609578,2.8455008513286
8,8.006205,28,28.012552,28.32,28.564325,96.128403,NaN,11.127014,NaN,47.301048,400,400.148865,25,33.992496,11.258318,79.50486,49.990189,401.658936,398.547455,400.600433,4798.464844,9.941944,10.143553,68.597328,64.727821,23.200542,88.832344,58.639477,31.300877,51.033867,17.302227,29.921188,51.135735,51.878948,93.974693,NaN,168.284454,613.940140420767,2.4219258057831,0.0612247069903986,1.92013262281112,18.3472749466884,697.117702688158,2.48264611058107,0.01788889658862,2.68096037377393,74.1120827365411,674.94274035861,88.0773395165165,0.0166920956039574,2.84504338034495
8,8.006205,28,28.012552,28.32,28.573345,95.980713,NaN,11.127014,NaN,47.354652,400,400.174408,25,34.003841,11.240592,79.67762,49.990189,401.384552,398.286133,400.337036,4797.110352,9.934334,10.156456,68.585983,64.741692,23.183084,88.871231,58.657852,31.281584,51.134411,17.273048,29.956184,51.126461,51.921001,93.939758,NaN,168.006363,613.957460016651,2.4219832088812,0.0612276573107768,1.92013254198594,18.3472749466884,696.721590706512,2.48157323109165,0.017868179000749,2.68314375994722,74.1120827365411,674.963476136926,88.0846281643432,0.0166932521280459,2.8448400900514
8,8.005492,28,28.010336,28.32,28.557615,95.857552,NaN,11.126484,NaN,47.429264,400,400.085907,25,34.00808,11.25551,79.724609,49.985687,401.244232,398.115723,400.184784,4797.643555,9.940111,10.149714,68.528214,64.729218,23.168457,88.911438,58.703011,31.286037,51.105091,17.261389,29.980803,51.190334,51.923256,93.946632,NaN,167.641632,613.929927701717,2.42190642549702,0.0612289856243985,1.92009833886947,18.3439332282217,696.39856295612,2.48070870512578,0.0178530303985046,2.68483295517262,74.1079604671509,674.932040645418,88.0704139413358,0.016693198571221,2.84499972550842
8,8.00536,28,28.010111,28.32,28.542494,95.778931,NaN,11.124765,NaN,47.498909,400,400.003479,25,34.01432,11.278396,79.642784,49.985687,401.244232,398.115723,400.184784,4797.643555,9.940111,10.149714,68.497498,64.728676,23.153713,88.898796,58.720493,31.286037,51.105091,17.261389,29.980803,51.190334,51.923256,93.946632,NaN,167.641632,613.901388537571,2.42181450981499,0.0612252375771741,1.92009213852889,18.343314541044,696.188199418166,2.48013965352316,0.0178421872236349,2.6859995652338,74.1075419014547,674.898463802854,88.0582911694164,0.0166914981136164,2.84531407266997
8,8.005327,28,28.011818,28.32,28.562716,95.754745,NaN,11.125647,NaN,47.538582,400,400.111755,25,34.026249,11.293408,79.494629,49.985687,401.576385,398.561554,400.596924,4800.21582,9.924446,10.141606,68.554832,64.730881,23.108057,88.898544,58.761322,31.325775,51.102711,17.267014,29.977842,51.111572,51.95536,93.936516,NaN,167.105957,613.940340266902,2.42194428590373,0.0612321524938183,1.92009034383987,18.3431598680765,696.117408485471,2.47993951041775,0.0178371189299535,2.68648029123375,74.1107173554967,674.948190659935,88.0782070763631,0.0166929625925505,2.84494072704566
8,8.005048,28,28.011412,28.32,28.586216,95.768394,NaN,11.124785,NaN,47.557438,400,400.204468,25,34.035397,11.297791,79.375702,49.985687,401.576385,398.561554,400.596924,4800.21582,9.924446,10.141606,68.556244,64.744934,23.06851,88.872345,58.759529,31.325775,51.102711,17.267014,29.977842,51.111572,51.95536,93.936516,NaN,167.105957,613.986507283916,2.42210295893846,0.0612423729789788,1.92007674875764,18.3418521597068,696.155459462625,2.48004461747986,0.0178394363545689,2.68624666886615,74.1099621057029,675.00483156662,88.0975387726961,0.0166964329832959,2.84435864538022
8,8.003544,28,28.007526,28.32,28.586216,95.768394,NaN,11.122267,NaN,47.557438,400,400.204468,25,34.035397,11.301296,79.360863,49.985687,401.699799,398.534454,400.631714,4797.042969,9.950994,10.162071,68.482124,64.724159,23.012213,88.884583,58.799385,31.304108,51.07938,17.252226,30.003746,51.187328,51.968254,93.934875,NaN,166.576263,613.992139703103,2.42215215521839,0.0612560342207337,1.92000436225138,18.3348021436192,696.168710971256,2.48009933052617,0.017843222289548,2.6859832623089,74.1027328618238,675.016114627486,88.095958515327,0.0167000437974172,2.84398803182395
8,8.001801,28,28.006153,28.32,28.594978,95.750969,NaN,11.120086,NaN,47.588772,400,400.276337,25,34.0317,11.298595,79.336655,49.985687,401.416565,398.325623,400.41156,4794.621094,9.917282,10.124517,68.39373,64.703522,22.893122,88.899818,58.829071,31.26964,51.016235,17.193081,30.071808,51.142048,51.90173,93.966782,NaN,165.780563,614.015488916033,2.42226492681776,0.0612747391087236,1.9199204936392,18.326630593526,696.126588530691,2.47999179026702,0.0178421065845136,2.68615303573518,74.1001784444404,675.054560429473,88.1075181970073,0.0167032415357797,2.84352033799709
8,8.003394,28,28.003551,28.32,28.607595,95.710648,NaN,11.120451,NaN,47.623829,400,400.191193,25,34.027721,11.303453,79.348648,49.985687,401.405396,398.23114,400.357971,4798.459473,9.946248,10.152512,68.360565,64.705559,22.86039,88.912323,58.864922,31.278236,51.100662,17.191399,30.074249,51.159443,51.900219,93.976868,NaN,165.868439,614.03374903947,2.42229309532015,0.0612643901995882,1.91999711496244,18.3340989635849,696.027149284263,2.47973480444054,0.0178389628682489,2.68658566775877,74.0953372532575,675.060390003749,88.10585501086,0.0167055638878909,2.84328934464179
8,8.00276,28,28.003071,28.32,28.628502,95.670464,NaN,11.121855,NaN,47.648388,400,400.081451,25,34.025379,11.302965,79.476814,49.985687,401.405396,398.23114,400.357971,4798.459473,9.946248,10.152512,68.460091,64.688972,22.847416,88.939339,58.901783,31.278236,51.100662,17.191399,30.074249,51.159443,51.900219,93.976868,NaN,165.868439,614.076263271945,2.4224468518045,0.0612769894308083,1.91996667575822,18.3311267489127,695.920818887218,2.47944884279643,0.017833767591977,2.68716176897636,74.0944441442048,675.115134914325,88.1244261023236,0.0167089851618545,2.84272312450218
8,8.001727,28,28.003557,28.32,28.653099,95.699417,NaN,11.120302,NaN,47.684521,400,400.079529,25,34.023472,11.300789,79.635902,49.985687,401.477203,398.319977,400.451752,4795.577148,9.942655,10.143841,68.564552,64.631516,22.847527,88.930099,58.918968,31.29138,51.064091,17.196194,30.090734,51.146801,51.91238,93.958504,NaN,164.7164,614.12735347012,2.42263711940563,0.0612944232004266,1.91991720319742,18.3262836370168,695.996954803079,2.47965291540167,0.0178373745294815,2.68675604130896,74.0953484170469,675.184688270831,88.1495892520222,0.016712489807334,2.84207813860888
8,8.002402,28,28.003983,28.32,28.664772,95.775345,NaN,11.122773,NaN,47.696304,400,400.096069,25,34.033962,11.297459,79.792419,49.985687,401.477203,398.319977,400.451752,4795.577148,9.942655,10.143841,68.69249,64.59568,22.839415,88.86319,58.917953,31.29138,51.064091,17.196194,30.090734,51.146801,51.91238,93.958504,NaN,164.7164,614.147239681669,2.42268930114835,0.0612921050648086,1.91994972083578,18.3294483556102,696.199459126164,2.48019981465733,0.0178476533887092,2.68563852720405,74.0961410413749,675.204253677567,88.1570811139313,0.0167132533742048,2.84191622753183
8,8.002129,28,28.002062,28.32,28.676195,95.879517,NaN,11.12394,NaN,47.738567,400,400.156006,25,34.051521,11.283998,79.984413,49.981613,401.634796,398.454681,400.626007,4797.199707,9.935712,10.137816,68.75193,64.563431,22.815962,88.84166,58.909222,31.312763,51.028332,17.200783,30.090628,51.138138,51.837505,94.01239,NaN,164.63092,614.170192344966,2.42277089276978,0.0612983220508023,1.9199367349557,18.3281684264018,696.485680459359,2.48098482598087,0.017864180236211,2.68394650426646,74.0925667163038,675.230522676015,88.163586167767,0.0167161927952793,2.84153271485204
8,8.002129,28,28.002062,28.32,28.688015,95.8853,NaN,11.12394,NaN,47.791397,400,400.156189,25,34.058949,11.259988,80.087746,49.981613,401.505554,398.332611,400.475311,4799.926758,9.947379,10.145888,68.766853,64.547897,22.809717,88.832016,58.879101,31.301125,50.985439,17.203083,30.098059,51.11908,51.870094,94.014236,NaN,162.928757,614.192885998009,2.42284607911566,0.0613021871955583,1.91993687959273,18.3281684264018,696.501201472255,2.48102688465252,0.0178649931907837,2.6838601402034,74.0925667163038,675.25768888467,88.1731470185319,0.0167177069913867,2.84126884755856
8,8.000178,28,28.002651,28.32,28.709435,95.828773,NaN,11.123582,NaN,47.835365,400,400.082397,25,34.049679,11.237058,80.044617,49.981613,401.505554,398.332611,400.475311,4799.926758,9.947379,10.145888,68.652191,64.586166,22.816477,88.835228,58.841667,31.301125,50.985439,17.203083,30.098059,51.11908,51.870094,94.014236,NaN,162.928757,614.241304631295,2.42304611674605,0.0613269315025324,1.91984365128665,18.3190204515931,696.34746151702,2.48060740226326,0.017856470169797,2.68474565012576,74.093662664162,675.330954556614,88.1997757458941,0.0167213376440115,2.84059741525911
8,7.99983,28,28.000484,28.32,28.712111,95.81868,NaN,11.121836,NaN,47.85746,400,400.025909,25,34.044502,11.231587,79.930031,49.981613,401.473907,398.325653,400.424164,4797.542969,9.933972,10.144686,68.619362,64.601524,22.804279,88.869804,58.8395,31.344263,50.988262,17.17621,30.134148,51.150581,51.845181,94.022659,NaN,161.686432,614.24774296138,2.42307451585706,0.0613309718359931,1.91982702106718,18.3173885542972,696.327743332201,2.48056444903487,0.0178571622816702,2.68475067917849,74.0896304565458,675.33759282413,88.1990251184169,0.0167233721243973,2.84038884697037
