P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.999533,28,27.998053,28.32,28.70475,95.76236,NaN,11.121952,NaN,47.863647,400,400.042023,25,34.048046,11.227262,79.719711,49.981613,401.473907,398.325653,400.424164,4797.542969,9.933972,10.144686,68.749657,64.585869,22.770554,88.897285,58.825806,31.344263,50.988262,17.17621,30.134148,51.150581,51.845181,94.022659,NaN,161.686432,614.234721389718,2.42303741224724,0.0613312662655955,1.91981264402159,18.315995773072,696.184801561137,2.48018877500778,0.0178516055134071,2.68543249862068,74.0851067309158,675.320120088038,88.1894096872273,0.0167242660775565,2.84039627984488
8,7.998659,28,27.996613,28.32,28.70475,95.76236,NaN,11.121805,NaN,47.863647,400,400.042023,25,34.048046,11.239794,79.6371,49.981613,401.54483,398.405182,400.490692,4798.587402,9.946478,10.144382,68.787926,64.569054,22.751371,88.883621,58.809284,31.3402,50.99176,17.168087,30.150433,51.118244,51.846714,94.025101,NaN,161.056839,614.237988555182,2.42306599508581,0.0613392174506651,1.91977074904405,18.3118969302496,696.189710067869,2.48020904876334,0.0178530094544028,2.68533501190251,74.0824269653991,675.328039798999,88.1901461129571,0.0167258139056452,2.84022370998511
8,8.000123,28,27.996468,28.32,28.693638,95.719696,NaN,11.122168,NaN,47.843445,400,400.100586,25,34.047363,11.242194,79.527061,49.981613,401.471222,398.41748,400.419006,4796.655273,9.920641,10.124704,68.872368,64.563622,22.753311,88.837479,58.793858,31.341612,51.063004,17.177238,30.154282,51.089176,51.879028,94.004021,NaN,160.745071,614.211182504457,2.42294744293476,0.0613222658689538,1.91984073750895,18.3187625402641,696.075623888225,2.47990048242455,0.0178471425453642,2.68596812813552,74.0821571220457,675.284960549426,88.1747730103294,0.0167235243030771,2.84063149410247
8,7.998729,28,27.996464,28.32,28.681063,95.71595,NaN,11.119381,NaN,47.809906,400,400.12088,25,34.04509,11.256019,79.471542,49.981613,401.471222,398.41748,400.419006,4796.655273,9.920641,10.124704,68.877068,64.519226,22.76354,88.846016,58.758423,31.341612,51.063004,17.177238,30.154282,51.089176,51.879028,94.004021,NaN,160.745071,614.192253204815,2.4229130522981,0.0613308334461897,1.91977367434993,18.3122252249893,696.065575792522,2.47987326140844,0.0178466187443038,2.68602440329123,74.082149678076,675.272527746078,88.1703906273262,0.016722834374013,2.84075179345202
8,7.998834,28,27.994495,28.32,28.666082,95.758774,NaN,11.120947,NaN,47.801884,400,400.096191,25,34.049156,11.265277,79.569687,49.981613,401.543488,398.457306,400.471405,4796.125488,9.939933,10.150662,68.880898,64.479469,22.785492,88.824585,58.753925,31.341198,51.015099,17.207661,30.137514,51.080517,51.941498,93.977104,NaN,159.493118,614.16310038093,2.42281432983366,0.0613249780562604,1.91977848105759,18.3127176631362,696.187299914583,2.48021276586844,0.0178545697645356,2.68524559635616,74.0784852850355,675.233565459452,88.1538688939609,0.0167221753378963,2.84099863141477
8,7.998303,28,27.994581,28.32,28.654583,95.84153,NaN,11.119613,NaN,47.779236,400,400.130066,25,34.053787,11.260127,79.447678,49.993286,401.299744,398.251251,400.318909,4799.674316,9.928271,10.123951,68.770798,64.398239,22.822966,88.860069,58.790169,31.342705,51.019802,17.186411,30.160875,51.103794,51.881664,94.008682,NaN,158.007629,614.143011039409,2.42275855653837,0.061326047355459,1.91975284059277,18.3102272843039,696.40917603809,2.48081372110891,0.0178661310824918,2.68401020830917,74.0786453388304,675.213558349961,88.1469494767434,0.0167209938195544,2.84119863534786
8,7.995838,28,27.992155,28.32,28.65851,95.91394,NaN,11.11915,NaN,47.710815,400,400.136688,25,34.057514,11.260856,79.317429,49.993286,401.299744,398.251251,400.318909,4799.674316,9.928271,10.123951,68.715439,64.366844,22.836998,88.874466,58.787254,31.342705,51.019802,17.186411,30.160875,51.103794,51.881664,94.008682,NaN,158.007629,614.159768932891,2.42286417945315,0.0613497656092601,1.91963462632672,18.2986648935068,696.611729351384,2.48137435420283,0.0178786754572252,2.68276738423602,74.074130188345,675.24766306933,88.1554953979937,0.0167247595451829,2.84070586408611
8,7.994545,28,27.990391,28.32,28.667421,95.936516,NaN,11.118047,NaN,47.650307,400,400.063263,25,34.058804,11.232038,79.19281,49.993286,401.539154,398.520508,400.582947,4797.861816,9.930829,10.133421,68.725815,64.376495,22.818851,88.860573,58.791161,31.337234,50.987129,17.168087,30.182726,51.14085,51.882496,94.003349,NaN,157.009689,614.181709516477,2.42296316147601,0.0613644541183452,1.91957278144364,18.2925988670776,696.678282378037,2.48156322425223,0.0178835670996042,2.6823137453738,74.070846931045,675.280475737914,88.1645327139185,0.0167279447022464,2.84027021628352
8,7.995481,28,27.988844,28.32,28.664446,95.943886,NaN,11.11626,NaN,47.577255,400,400.222443,25,34.056175,11.174345,79.181274,49.993286,401.630463,398.573669,400.603027,4801.034668,9.945,10.152294,68.752213,64.412849,22.837317,88.858818,58.800713,31.310251,51.014233,17.153086,30.203131,51.100502,51.861843,94.015877,NaN,156.741241,614.172498846185,2.42291361492429,0.0613549579113465,1.91961760847058,18.296990123042,696.703303201159,2.48163851101856,0.0178861108418208,2.68210075510944,74.0679674360196,675.259986264541,88.1551138584198,0.0167279916345712,2.84036575858714
8,7.995299,28,27.98765,28.32,28.650425,95.946426,NaN,11.113854,NaN,47.491936,400,400.263336,25,34.0616,11.167505,79.307907,49.993286,401.630463,398.573669,400.603027,4801.034668,9.945,10.152294,68.78064,64.460236,22.860188,88.879051,58.801151,31.310251,51.014233,17.153086,30.203131,51.100502,51.861843,94.015877,NaN,156.741241,614.146264570359,2.42283039085719,0.0613520273227773,1.91960863283435,18.2961362973252,696.714169270554,2.48167373706157,0.0178876320107012,2.68198311259892,74.0657449110994,675.227920252591,88.1421227617745,0.0167271216483673,2.84059715740583
8,7.995299,28,27.98765,28.32,28.639372,95.934486,NaN,11.113854,NaN,47.395588,400,400.207611,25,34.056656,11.157835,79.529625,49.993286,401.530304,398.536224,400.564545,4793.650879,9.915832,10.122972,68.815285,64.50058,22.801769,88.879791,58.794949,31.337902,51.062008,17.140785,30.225746,51.020252,51.859608,94.02626,NaN,155.919052,614.125047137126,2.42276008670911,0.0613484105819513,1.91960845725462,18.2961362973252,696.682145335752,2.48158697259967,0.0178859550130232,2.68216009591634,74.0657449110994,675.2025202311,88.1331813602912,0.0167257052714629,2.84084365097014
8,7.994986,28,27.98567,28.32,28.643888,95.968819,NaN,11.115135,NaN,47.331459,400,400.15921,25,34.048191,11.157705,79.73835,49.993286,401.530304,398.536224,400.564545,4793.650879,9.915832,10.122972,68.812119,64.493622,22.804512,88.856934,58.788303,31.337902,51.062008,17.140785,30.225746,51.020252,51.859608,94.02626,NaN,155.919052,614.134886792598,2.4227990537555,0.06135273811552,1.91959350835029,18.2946678713182,696.780941799463,2.48186423646701,0.0178927075592209,2.68151912055661,74.0620591568796,675.213286488877,88.1341480582435,0.0167278279156011,2.84060715801909
8,7.994056,28,27.98551,28.32,28.658659,95.995338,NaN,11.111949,NaN,47.260471,400,400.104858,25,34.041946,11.184276,79.894547,49.993286,401.400238,398.386444,400.371552,4794.331055,9.929869,10.144966,68.796013,64.486633,22.769152,88.861496,58.780247,31.306953,50.993938,17.140589,30.236341,51.076298,51.836723,94.033325,NaN,155.065552,614.166718778289,2.42292343496984,0.0613660404430666,1.91954916054169,18.2903045669543,696.852590417458,2.48205911233023,0.0178965861912318,2.68111670918369,74.0617613094306,675.257956749206,88.1496467836146,0.0167304418496186,2.84016334533549
8,7.994567,28,27.985201,28.32,28.67181,96.054466,NaN,11.111837,NaN,47.194675,400,400.05069,25,34.033585,11.219724,80.051552,49.993286,401.270477,398.285645,400.318268,4794.455078,9.913723,10.122525,68.775696,64.487823,22.892359,88.840523,58.787346,31.295958,50.978447,17.161215,30.229715,50.985306,51.824734,94.055634,NaN,154.228912,614.190052267903,2.4229903556935,0.0613656898350096,1.91957392531873,18.292702084698,697.012140410269,2.48249279059588,0.0179051829929318,2.68022546662518,74.0611860878496,675.281618453178,88.1575378133588,0.0167319987571533,2.83991355225304
8,7.994388,28,27.983801,28.32,28.680988,96.123344,NaN,11.111138,NaN,47.152973,400,399.93689,25,34.026531,11.238946,80.042023,49.993286,401.019135,397.971832,400.016846,4793.849609,9.918726,10.13118,68.763756,64.458191,22.924879,88.831055,58.811089,31.322346,50.952732,17.163094,30.23525,51.044773,51.868446,94.033195,NaN,152.533951,614.208339282649,2.42305458301797,0.0613703229098556,1.91956554079642,18.29186226254,697.201449852903,2.48301228336606,0.0179162036722362,2.67912307686417,74.0585798449611,675.302481805528,88.1628893900283,0.0167342386450224,2.83961839691773
8,7.993354,28,27.98243,28.32,28.690033,96.16452,NaN,11.106741,NaN,47.122879,400,399.764221,25,34.020103,11.239054,80.00135,49.993286,401.019135,397.971832,400.016846,4793.849609,9.918726,10.13118,68.782013,64.512108,22.943491,88.836861,58.801933,31.322346,50.952732,17.163094,30.23525,51.044773,51.868446,94.033195,NaN,152.533951,614.229566626856,2.42314593633638,0.0613827005496178,1.91951620431539,18.2870107286598,697.316386602475,2.48333016984733,0.0179233086817884,2.67843139990461,74.0560274917133,675.333194889001,88.1717523913013,0.0167370054671516,2.83923013035706
8,7.992554,28,27.98188,28.32,28.690033,96.16452,NaN,11.108363,NaN,47.122879,400,399.764221,25,34.020103,11.218464,79.987854,49.998787,401.10675,398.101746,400.19986,4791.98291,9.901525,10.113912,68.813698,64.595322,22.930086,88.831131,58.758129,31.324081,50.956486,17.171007,30.234756,51.018257,51.83297,94.054482,NaN,150.477875,614.23255670401,2.42317211240273,0.0613899890904671,1.91947787958828,18.2832568074093,697.318245356039,2.48333787209064,0.017923845106588,2.67839497784864,74.0550035448107,675.341732340509,88.1739757602411,0.0167379045099433,2.83911103290528
8,7.993767,28,27.98139,28.32,28.701714,96.228012,NaN,11.110488,NaN,47.102436,400,399.739838,25,34.00687,11.217496,79.980568,49.998787,401.10675,398.101746,400.19986,4791.98291,9.901525,10.113912,68.851875,64.554771,22.879534,88.824196,58.718895,31.324081,50.956486,17.171007,30.234756,51.018257,51.83297,94.054482,NaN,150.477875,614.250445048756,2.42320670680485,0.0613827600974382,1.91953628319312,18.2889485823652,697.489926584815,2.48380507521107,0.0179332108264589,2.67744000504206,74.0540912882166,675.353412004384,88.1773915871858,0.0167389325825537,2.8389655999489
8,7.992206,28,27.979477,28.32,28.709396,96.295074,NaN,11.106266,NaN,47.113094,400,399.929169,25,33.995804,11.222345,79.998131,49.998787,401.362213,398.272583,400.357697,4791.376953,9.931792,10.145538,68.873077,64.405396,22.878746,88.833954,58.699337,31.311634,51.028305,17.165371,30.261127,51.099079,51.798794,94.068764,NaN,148.67215,614.271023878297,2.42330662871793,0.0613994956761485,1.91946174296063,18.281623765416,697.67589664971,2.48431778730467,0.0179444562101117,2.67634435575211,74.0505296468329,675.386314498534,88.186256920404,0.0167422386064031,2.83852078283652
8,7.992781,28,27.976379,28.32,28.709757,96.326439,NaN,11.107306,NaN,47.124084,400,399.969177,25,33.996185,11.236943,80.085464,49.998787,401.389526,398.331268,400.437653,4793.180176,9.932969,10.145181,68.847885,64.454826,22.886152,88.828171,58.711956,31.315876,51.024326,17.149332,30.283514,51.074997,51.777817,94.074387,NaN,147.796951,614.269568284519,2.423290111377,0.0613943743031962,1.91948928258552,18.2843220106443,697.770268007326,2.48458826717519,0.0179518619766073,2.67568916896246,74.0447613655716,675.37515923418,88.1779138867964,0.0167440007864774,2.83842256950843
8,7.993056,28,27.975498,28.32,28.708427,96.349159,NaN,11.106367,NaN,47.146702,400,400.010437,25,34.012314,11.238238,80.105583,49.998787,401.389526,398.331268,400.437653,4793.180176,9.932969,10.145181,68.772781,64.568573,22.876863,88.816895,58.715824,31.315876,51.024326,17.149332,30.283514,51.074997,51.777817,94.074387,NaN,147.796951,614.265987769081,2.42327265680818,0.0613914335858255,1.9195024127374,18.2856124252887,697.8340218412,2.48476509458564,0.0179558958927874,2.67530501307729,74.0431209095796,675.36737728854,88.1739172226406,0.0167442449881797,2.8384391166181
8,7.993202,28,27.973606,28.32,28.705963,96.358414,NaN,11.104038,NaN,47.188793,400,400.140228,25,34.027195,11.248806,80.0961,49.998787,401.460266,398.437317,400.514954,4788.546387,9.909831,10.128893,68.764107,64.596413,22.854237,88.785637,58.701077,31.326653,50.947697,17.193089,30.25561,51.116009,51.844051,94.040428,NaN,148.852692,614.260712532196,2.42325221158997,0.0613892972795698,1.91950933649792,18.2862975048854,697.865149068948,2.48485853011033,0.0179590344618967,2.67504826026055,74.0395977988044,675.356821914009,88.1675030913791,0.0167451127678392,2.83841524068925
8,7.991624,28,27.972286,28.32,28.711311,96.398384,NaN,11.105299,NaN,47.260242,400,400.097778,25,34.037189,11.269324,79.906754,49.998787,401.341278,398.302399,400.359558,4790.761719,9.928069,10.14616,68.704147,64.60862,22.865639,88.778847,58.688011,31.329803,50.917282,17.181221,30.275393,51.044445,51.761887,94.093796,NaN,149.083847,614.276874209322,2.42333784830056,0.0614054262749847,1.91943393797528,18.2788925265953,697.976498270945,2.48516627438289,0.017965903992668,2.67438978821585,74.0371397064295,675.385553782645,88.1757458389197,0.0167477308963359,2.83805038914841
8,7.998109,28,27.966597,28.32,28.723915,96.409096,NaN,11.106874,NaN,47.323933,400,400.017365,25,34.040646,11.284984,79.755898,49.998787,401.341278,398.302399,400.359558,4790.761719,9.928069,10.14616,68.643608,64.642006,22.863253,88.809364,58.679909,31.329803,50.917282,17.181221,30.275393,51.044445,51.761887,94.093796,NaN,149.083847,614.276836374993,2.42320586516063,0.0613504896888712,1.91974480848643,18.3093173980574,698.024269971991,2.48532320557284,0.0179729505264553,2.67386515524402,74.0265446837867,675.328338616294,88.1474814879266,0.0167489209065684,2.83822425269399
8,8.053957,28,27.953335,28.32,28.734413,96.311623,NaN,11.160251,NaN,47.311527,400,400.004456,25,34.041626,11.268147,79.523117,49.998787,401.339935,398.367004,400.425629,4780.444824,9.909027,10.124931,68.654297,64.55896,22.882311,88.789963,58.655762,31.324364,50.629971,17.236261,30.301037,50.900414,51.727791,94.101166,4.339774,209.837601,614.087984308923,2.42144993390939,0.0608491020850443,1.92243175482349,18.5705845838927,697.80822147871,2.48480302203046,0.0179722856322664,2.67439063228434,74.001839521246,674.671949710891,87.8975040756842,0.0167224819396456,2.84372535183816
8,8.099328,28,27.956961,28.32,28.740747,96.18251,NaN,11.219814,NaN,47.3055,400,400.048126,25,34.04903,11.25692,79.454208,49.998787,401.44101,398.437439,400.485504,4781.581543,9.916071,10.136976,68.70723,64.54483,22.881227,88.787491,58.644638,31.396889,50.734276,17.411428,30.320051,50.767891,51.690128,94.1036,5.948553,284.995697,613.929894536036,2.42001478996994,0.0604460055794574,1.92463189376758,18.7818594238075,697.450567247906,2.48381718020385,0.0179506860132221,2.67648704769575,74.0085951195829,674.159977825114,87.7228299305082,0.0166910489063822,2.84903075871563
8,8.131176,28,27.966856,28.32,28.741377,96.143349,NaN,11.257739,NaN,47.324329,400,400.091522,25,34.057266,11.247632,79.368576,49.998787,401.44101,398.437439,400.485504,4781.581543,9.916071,10.136976,68.747314,64.608459,22.889841,88.800713,58.733341,31.396889,50.734276,17.411428,30.320051,50.767891,51.690128,94.1036,5.948553,284.995697,613.811329069946,2.41898585938854,0.0601644235885724,1.9261862296084,18.9296437511122,697.312316448958,2.48339475927685,0.0179355402884377,2.67770857386787,74.027027073475,673.80522364734,87.6126146219088,0.0166635735102219,2.85325582903758
8,8.131176,28,27.966856,28.32,28.746733,96.141891,NaN,11.257739,NaN,47.323471,400,399.993256,25,34.072887,11.24012,79.412125,49.991077,401.215393,398.227264,400.208282,4785.133789,9.911489,10.127331,68.793915,64.647629,22.877031,88.813019,58.699703,31.876617,50.744137,17.540787,30.322445,51.111675,51.699913,94.105797,6.682805,326.809814,613.821645721248,2.41902003247387,0.060166158817777,1.92618542976368,18.9296437511122,697.308412334405,2.48338418740419,0.0179353360794786,2.67772977096034,74.027027073475,673.817552093125,87.6169355502334,0.0166642643416518,2.85313172272141
8,8.174325,28,27.996521,28.32,28.757301,96.065819,NaN,11.305871,NaN,47.302032,400,399.883453,25,34.077377,11.237537,79.424995,49.991077,401.114136,398.079437,400.125183,4791.250488,9.907559,10.129356,68.804268,64.665253,22.883366,88.836189,58.719185,32.751247,50.904079,17.672619,30.330906,51.351898,51.800732,94.09034,2.314256,369.817749,613.67940925926,2.41769166426963,0.0597911796736499,1.92830200237596,19.1291907851805,697.004223128306,2.48241646386552,0.017895738771462,2.68081288360176,74.0822557545679,673.387757439277,87.5091599422992,0.0166174231391355,2.85952404263473
8,8.196755,28,28.051626,28.32,28.757301,96.065819,NaN,11.345869,NaN,47.302032,400,399.883453,25,34.077377,11.234831,79.403404,49.991077,401.114136,398.079437,400.125183,4791.250488,9.907559,10.129356,68.800613,64.691055,22.909208,88.866135,58.683605,32.751247,50.904079,17.672619,30.330906,51.351898,51.800732,94.09034,2.314256,369.817749,613.594731390011,2.41696769901773,0.0595959975247442,1.92940907291989,19.232614911303,696.817297451383,2.4816434949964,0.0178421208573602,2.68449948247656,74.1847283366699,673.218073457314,87.5293262455473,0.0165658064171825,2.86507144823344
8,8.178461,28,28.100779,28.32,28.761106,95.929436,NaN,11.342956,NaN,47.298164,400,399.823883,25,34.074417,11.235361,79.431297,49.991077,401.27301,398.296417,400.244049,4792.062988,9.9152,10.139328,68.824936,64.682068,22.947309,88.856606,58.653908,33.639431,51.405319,17.577129,30.357838,51.945248,52.110809,94.104187,0.267088115215302,214.647507,613.671141121057,2.41758239113829,0.0597563397684069,1.9285050276847,19.1482774436731,696.283477003206,2.47996027799338,0.0177752803745781,2.68987508470728,74.2760025351629,673.521210109758,87.7059642197123,0.0165453518647689,2.86533828444225
8,8.13065,28,28.1243,28.32,28.755608,95.836426,NaN,11.291649,NaN,47.309151,400,399.874451,25,34.073788,11.242677,79.505234,49.991077,401.092102,398.093994,400.056976,4786.791992,9.904099,10.135522,68.843399,64.640572,22.961342,88.841202,58.72467,34.174789,51.476288,17.460464,30.355803,51.944065,52.230988,94.088776,NaN,187.778809,613.840720248822,2.41909369719354,0.0601736708182158,1.92615838490896,18.927206411757,695.952767888319,2.47895094751136,0.0177394189253346,2.69290544822837,74.3196363353536,674.105687388889,87.9439123900929,0.0165601147593245,2.86096882183149
8,8.086717,28,28.130629,28.32,28.736382,95.78067,NaN,11.228223,NaN,47.359509,400,399.849854,25,34.077885,11.250796,79.352989,49.991077,401.092102,398.093994,400.056976,4786.791992,9.904099,10.135522,68.845421,64.625748,22.987162,88.86924,58.809376,34.174789,51.476288,17.460464,30.355803,51.944065,52.230988,94.088776,NaN,187.778809,613.968865992242,2.42039661866072,0.0605567607251157,1.92401902511404,18.7232224821683,695.780910501025,2.47845473934669,0.0177254408737244,2.69420142733085,74.3313724830917,674.58676777852,88.1212653532971,0.0165821140033921,2.85653807286798
8,8.064961,28,28.130272,28.32,28.696915,95.787315,NaN,11.186337,NaN,47.445286,400,399.88681,25,34.081852,11.242993,79.091278,49.991077,401.413177,398.447083,400.352295,4785.18457,9.923529,10.14264,68.870995,64.637825,23.008001,88.879715,58.832752,34.394604,51.290436,17.369049,30.342358,51.667992,52.198898,94.118553,NaN,194.067444,613.974618216931,2.4208527695529,0.0607382275771672,1.92296646893891,18.6219060977376,695.800036466101,2.47850829577305,0.0177267227097347,2.69407396241489,74.3307105359212,674.750982841795,88.1782589943959,0.01659152616399,2.85486867947679
8,8.050121,28,28.125954,28.32,28.652111,95.788132,NaN,11.159309,NaN,47.527611,400,400.014252,25,34.079617,11.2482,78.873253,49.991077,401.571899,398.56424,400.552094,4780.367188,9.911978,10.131553,68.882454,64.667641,23.018263,88.91143,58.786064,34.431675,51.262459,17.307604,30.357738,51.538124,52.06385,94.16201,NaN,201.520157,613.94415623766,2.42105077014987,0.060856738851304,1.9222504509551,18.5526817581302,695.81703234086,2.47857511247073,0.017731015193387,2.69376443453741,74.3227036170041,674.815361973167,88.1946413875776,0.0165983916541131,2.85393410185029
8,8.040807,28,28.115763,28.32,28.624022,95.748337,NaN,11.140348,NaN,47.607349,400,400.162445,25,34.070976,11.25608,78.848061,49.991077,401.571899,398.56424,400.552094,4780.367188,9.911978,10.131553,68.847389,64.687393,23.007048,88.885849,58.746712,34.431675,51.262459,17.307604,30.357738,51.538124,52.06385,94.16201,NaN,201.520157,613.925106536832,2.42117558291135,0.0609313558943996,1.92180120076873,18.5091866788269,695.744756142495,2.47842818464745,0.0177352696101494,2.69367935766465,74.303802585455,674.843541933391,88.1899544822758,0.0166077128138019,2.85296541554311
8,8.035827,28,28.10869,28.32,28.61916,95.720345,NaN,11.131987,NaN,47.680225,400,400.224945,25,34.068546,11.251053,78.973557,49.987061,401.452759,398.402771,400.408478,4778.425781,9.903234,10.133524,68.79435,64.654999,23.009628,88.869499,58.855267,34.381363,51.318855,17.290516,30.358891,51.47337,52.041466,94.112617,NaN,209.630127,613.934440431023,2.42130710120449,0.0609746382203967,1.92156062219199,18.4859155721456,695.69359911507,2.47832351269341,0.0177381722453693,2.69362599980666,74.290681353627,674.879315664818,88.1923901785319,0.0166150884187033,2.85213267241786
8,8.031511,28,28.099194,28.32,28.617275,95.706314,NaN,11.126607,NaN,47.719109,400,400.054108,25,34.071121,11.240575,79.176132,49.987061,401.089661,398.045441,400.006805,4778.463379,9.91112,10.122359,68.803703,64.572365,22.994343,88.9384,58.924675,34.32209,51.226128,17.240746,30.401928,51.41087,51.989479,94.126343,NaN,216.036697,613.947001779479,2.4214359625849,0.0610129523913894,1.9213521484569,18.4657386996959,695.688358747276,2.47835498025405,0.0177453942284676,2.69318975817067,74.2730611950663,674.910096630122,88.1896197732115,0.0166240357483084,2.85118734828382
8,8.030048,28,28.093075,28.32,28.620846,95.703629,NaN,11.123922,NaN,47.780037,400,399.833038,25,34.07465,11.240122,79.536728,49.987061,401.089661,398.045441,400.006805,4778.463379,9.91112,10.122359,68.866875,64.56913,23.05183,89.011742,58.969051,34.32209,51.226128,17.240746,30.401928,51.41087,51.989479,94.126343,NaN,216.036697,613.959347521559,2.42150645685012,0.0610273232802739,1.92128137126369,18.458897510173,695.702099416467,2.47842167523341,0.0177509471018518,2.69281049700783,74.2617047584201,674.925394947329,88.1862464272862,0.016629551671132,2.85062376808447
8,8.027593,28,28.087124,28.32,28.626034,95.738251,NaN,11.120885,NaN,47.822037,400,399.854279,25,34.071529,11.251928,79.655472,49.987061,401.424347,398.419373,400.358673,4783.540039,9.90707,10.140583,68.873482,64.555473,23.070335,88.95562,58.970203,34.265316,51.235168,17.219496,30.42277,51.375946,51.955498,94.090645,NaN,220.745956,613.978516970419,2.42161963641189,0.0610511868217561,1.92116269896271,18.4474155322002,695.815697286127,2.47875828247145,0.0177615992282972,2.69186819984862,74.2506582987111,674.956392850497,88.188623454036,0.0166358158072564,2.8499165997116
8,8.025979,28,28.081301,28.32,28.629793,95.783791,NaN,11.121635,NaN,47.880253,400,399.996796,25,34.069164,11.263689,79.68335,49.987061,401.424347,398.419373,400.358673,4783.540039,9.90707,10.140583,68.867729,64.560051,23.063583,88.937981,58.947639,34.265316,51.235168,17.219496,30.42277,51.375946,51.955498,94.090645,NaN,220.745956,613.991787237549,2.4216962662891,0.0610669966820262,1.92108471683593,18.4398654847509,695.958184118546,2.47917256373916,0.0177736644743953,2.69077048653819,74.2398477000741,674.974393487705,88.1866258420315,0.0166412609309748,2.84934718111959
8,8.023377,28,28.07592,28.32,28.63883,95.855522,NaN,11.120718,NaN,47.921558,400,400.020233,25,34.062283,11.286384,79.837967,49.987061,401.352325,398.28772,400.243713,4779.976563,9.916859,10.1335,68.866623,64.572487,23.049576,88.917091,58.922047,34.259594,51.202599,17.243664,30.404289,51.396732,51.957832,94.088013,NaN,223.564026,614.018897028995,2.42183876166102,0.0610934691693824,1.92095901470235,18.427691371723,696.169529060502,2.47977129339603,0.0177889845543448,2.68930845330428,74.2298561615112,675.016926397268,88.1938731460358,0.01664773665137,2.84856593638647
8,8.023678,28,28.072384,28.32,28.644482,95.939056,NaN,11.120283,NaN,47.928429,400,399.902191,25,34.048779,11.299219,79.72419,49.987061,401.290222,398.277405,400.251251,4784.291992,9.905742,10.132613,68.952705,64.555382,23.051003,89.005074,58.902363,34.205364,51.281975,17.212614,30.437618,51.324661,51.933975,94.092888,NaN,226.389343,614.028626683023,2.4218649080227,0.0610925931806336,1.9209734049924,18.429099824605,696.406175526021,2.48042958122421,0.0178041644685627,2.68780166348299,74.2232896530942,675.02048702298,88.1900758023343,0.0166506351146281,2.8482934146975
8,8.022287,28,28.069263,28.32,28.655493,96.021172,NaN,11.119612,NaN,47.929195,400,399.904816,25,34.02977,11.271019,79.690086,49.987061,401.290222,398.277405,400.251251,4784.291992,9.905742,10.132613,69.076622,64.538643,23.08658,89.088448,58.882408,34.205364,51.281975,17.212614,30.437618,51.324661,51.933975,94.092888,NaN,226.389343,614.054988585422,2.42198041832266,0.0611087689695221,1.92090615456544,18.4225906690241,696.637453777319,2.48107119023608,0.0178187296417967,2.68635396140397,74.217493291183,675.057028655588,88.198451912649,0.0166550537362809,2.84772411734185
8,8.022287,28,28.069263,28.32,28.655493,96.021172,NaN,11.119612,NaN,47.929195,400,399.904816,25,34.02977,11.245073,79.738434,49.987061,401.443695,398.387817,400.374237,4780.445313,9.913362,10.141541,69.091858,64.572739,23.095125,89.108086,58.874176,34.187134,51.178722,17.198883,30.451445,51.341244,51.933949,94.094238,NaN,228.142075,614.054988585422,2.42198041832266,0.0611087689695221,1.92090615456544,18.4225906690241,696.637453777319,2.48107119023608,0.0178187296417967,2.68635396140397,74.217493291183,675.057028655588,88.198451912649,0.0166550537362809,2.84772411734185
8,8.022273,28,28.06403,28.32,28.671011,96.126457,NaN,11.121225,NaN,47.912796,400,399.950592,25,34.01556,11.227705,79.764084,49.987061,401.200012,398.167847,400.132568,4785.833008,9.912392,10.121486,69.056694,64.564957,23.078783,89.011612,58.879669,34.15884,51.139526,17.218887,30.440485,51.201439,51.934776,94.091423,NaN,230.458176,614.084849630303,2.42207964060864,0.061113963246433,1.92090522220778,18.4225251520956,696.937965887016,2.48191036106276,0.017838581382286,2.68442867599382,74.2077733865089,675.084165546765,88.2005147879475,0.0166605634004219,2.84710631417703
8,8.021873,28,28.061226,28.32,28.669333,96.13932,NaN,11.122253,NaN,47.85582,400,399.906067,25,34.006783,11.231773,79.716492,49.987061,401.200012,398.167847,400.132568,4785.833008,9.912392,10.121486,69.033363,64.552338,23.039545,89.05027,58.869431,34.15884,51.139526,17.218887,30.440485,51.201439,51.934776,94.091423,NaN,230.458176,614.083124229673,2.42208202354847,0.0611170337805837,1.92088598416235,18.4206532043572,696.982007997309,2.48204317166543,0.0178431066281763,2.68404956678652,74.2025645952858,675.080354723888,88.1951752240674,0.0166624944821579,2.84695578567146
8,8.020895,28,28.058531,28.32,28.678553,96.036324,NaN,11.12284,NaN,47.812206,400,399.931549,25,34.002563,11.264269,79.393013,49.982216,401.367065,398.286713,400.370148,4789.44873,9.919145,10.140815,69.064468,64.558037,23.043369,89.089584,58.867599,34.16095,51.137173,17.226803,30.443201,51.25248,51.974354,94.06868,NaN,231.991806,614.104496534551,2.42217263972171,0.0611288935334905,1.92083876557551,18.4160760030268,696.714643910794,2.48133209346018,0.0178312751152843,2.68540396023663,74.1975579095647,675.108607685232,88.2012547058094,0.0166661281932207,2.84649774537355
8,8.01958,28,28.056236,28.32,28.70809,95.870522,NaN,11.120608,NaN,47.81509,400,399.971191,25,33.994904,11.267363,79.20665,49.982216,401.391296,398.34491,400.397949,4787.28125,9.913985,10.122911,69.063416,64.532585,23.040977,89.114861,58.851559,34.111698,51.131065,17.21847,30.448284,51.21772,51.965534,94.064056,NaN,232.806778,614.166153659412,2.42240354425451,0.0611504410543316,1.92077520720093,18.4099209391286,696.277018539557,2.48015752962674,0.0178102055174388,2.68774332393174,74.1932940405579,675.18822259556,88.2259552300757,0.0166723162260079,2.84556371217028
8,8.020056,28,28.055611,28.32,28.743542,95.81739,NaN,11.123314,NaN,47.836456,400,400.004517,25,33.987915,11.270525,79.122986,49.982216,401.391296,398.34491,400.397949,4787.28125,9.913985,10.122911,69.069801,64.522781,23.065298,89.120323,58.835491,34.111698,51.131065,17.21847,30.448284,51.21772,51.965534,94.064056,NaN,232.806778,614.232468428115,2.422613577094,0.0611577079446254,1.92079792512355,18.4121490175403,696.136325469951,2.47977925744953,0.017803335980733,2.68850635536858,74.1921328098689,675.263083920707,88.2513758159837,0.0166769617129013,2.84478982796048
8,8.018662,28,28.053467,28.32,28.759956,95.82428,NaN,11.123545,NaN,47.86845,400,399.959686,25,33.999233,11.292834,79.135956,49.982216,401.128601,398.02002,400.144653,4787.226563,9.910139,10.127199,69.033737,64.522911,23.028894,89.104309,58.833576,34.071136,51.108723,17.198477,30.466663,51.221458,51.956646,94.078476,NaN,233.129364,614.26920964188,2.42276351942322,0.0611756883356976,1.92073096244144,18.4056236561044,696.162166216236,2.47985963808122,0.017806388894076,2.68825597853721,74.1881491734202,675.313698372919,88.2661141547282,0.0166814192533542,2.84415261597152
8,8.01874,28,28.051401,28.32,28.778574,95.791649,NaN,11.125406,NaN,47.905907,400,399.829834,25,34.018612,11.313086,79.349701,49.982216,401.232697,398.184082,400.21579,4791.747559,9.918023,10.129085,69.022476,64.521126,22.877975,89.060257,58.835438,34.039974,51.106983,17.201813,30.463783,51.200527,51.938927,94.094055,NaN,232.715256,614.304678189927,2.42287941582598,0.0611810603555658,1.92073476175323,18.4059887987916,696.081492684614,2.47965095577503,0.0178038026477951,2.68861104601235,74.1843102432447,675.352139048837,88.276687345264,0.0166851397151431,2.8436401116471
8,8.017522,28,28.049059,28.32,28.81266,95.754089,NaN,11.12543,NaN,47.966434,400,399.852295,25,34.037556,11.306583,79.492569,49.982216,401.232697,398.184082,400.21579,4791.747559,9.918023,10.129085,69.012314,64.452721,22.792404,89.023407,58.818947,34.039974,51.106983,17.201813,30.463783,51.200527,51.938927,94.094055,NaN,232.715256,614.374700002927,2.42313600181823,0.0612032200809022,1.92067659142814,18.4002866572097,695.988500475705,2.4794101929521,0.0178007887784024,2.6890231411796,74.179958202606,675.440971208826,88.3045960995764,0.0166918756878842,2.84261998856315
8,8.016965,28,28.047873,28.32,28.848755,95.724678,NaN,11.122884,NaN,48.052906,400,399.944031,25,34.061634,11.302943,79.614922,49.982216,401.450928,398.390198,400.443909,4790.349609,9.918916,10.12461,69.00631,64.422836,22.7806,89.033234,58.78931,34.015697,51.163803,17.180761,30.492046,51.17271,51.995804,94.054756,NaN,229.040054,614.446107265057,2.42338375522899,0.061220048726753,1.92065038913358,18.3976788153263,695.913461724908,2.47921249749657,0.0177977975499311,2.68939076180515,74.1777542021721,675.5285464294,88.333720683417,0.0166976559478165,2.8416915081668
8,8.015346,28,28.044727,28.32,28.879578,95.691414,NaN,11.121051,NaN,48.101048,400,399.989014,25,34.082905,11.315058,79.707893,49.982216,401.267456,398.17868,400.252533,4788.80957,9.91785,10.139453,69.006973,64.412964,22.781197,88.991371,58.760395,33.977566,51.04155,17.167658,30.508696,51.208183,52.009953,94.053322,NaN,228.098694,614.511351798723,2.42363261130967,0.0612447830278456,1.92057350322374,18.3900979940889,695.834755077916,2.47901429735654,0.0177961673320059,2.68968405754217,74.1719074940603,675.613252804008,88.3590581384739,0.0167047771320164,2.84066293680338
8,8.016618,28,28.044842,28.32,28.90169,95.69577,NaN,11.122441,NaN,48.123974,400,399.933838,25,34.099693,11.309287,79.665955,49.982216,401.267456,398.17868,400.252533,4788.80957,9.91785,10.139453,68.965363,64.414825,22.779264,88.934517,58.708317,33.977566,51.04155,17.167658,30.508696,51.208183,52.009953,94.053322,NaN,228.098694,614.549072076451,2.42373170465123,0.0612404690061466,1.92063485630515,18.3960541139735,695.846077869787,2.47904444057524,0.0177966696320346,2.68962531933396,74.1721212255546,675.649268698235,88.371901165228,0.0167066919958513,2.84032274139117
8,8.017535,28,28.043623,28.32,28.913895,95.777321,NaN,11.124028,NaN,48.113701,400,400.024261,25,34.110142,11.310272,79.70343,49.984879,401.446991,398.447418,400.425232,4790.719238,9.923397,10.132637,68.962936,64.399422,22.809698,88.920303,58.693954,33.992546,51.072796,17.123077,30.553301,51.167141,51.93158,94.111679,NaN,227.207886,614.56909125983,2.42377938966772,0.0612361409956439,1.92067899835016,18.4003475208684,696.069531157668,2.47965607436995,0.0178093455204205,2.68829942898327,74.1698556375313,675.664471308619,88.3755201748469,0.0167084713815457,2.8400951776818
8,8.01831,28,28.042162,28.32,28.913895,95.777321,NaN,11.125413,NaN,48.113701,400,400.024261,25,34.110142,11.314995,79.805283,49.984879,401.384247,398.366791,400.404053,4791.864258,9.924257,10.143883,68.940414,64.387596,22.871998,88.89872,58.687408,33.984947,51.055321,17.117247,30.563456,51.221699,51.979439,94.078316,NaN,227.422165,614.566198888504,2.42375410395744,0.0612291187615613,1.92071605193307,18.4039758002056,696.074519583875,2.47967664881626,0.0178107660691125,2.688200018014,74.1671401778665,675.652888813932,88.3693642058253,0.0167089467658148,2.84011002754552
8,8.018677,28,28.040745,28.32,28.938963,95.862701,NaN,11.126657,NaN,48.074455,400,400.075012,25,34.111652,11.28683,79.893829,49.984879,401.384247,398.366791,400.404053,4791.864258,9.924257,10.143883,68.883804,64.378105,22.955332,88.893661,58.685944,33.984947,51.055321,17.117247,30.563456,51.221699,51.979439,94.078316,NaN,227.422165,614.612978124644,2.42390152372996,0.0612339717855455,1.92073422584833,18.4056938760558,696.308812541966,2.48031848335352,0.0178241605794494,2.68681144113683,74.1645063943678,675.703817156171,88.3852829035499,0.0167128648205146,2.83952506936659
8,8.018677,28,28.040745,28.32,28.965649,95.960197,NaN,11.126657,NaN,48.062084,400,400.043396,25,34.119724,11.256721,79.910332,49.984879,401.315704,398.338043,400.299561,4789.922852,9.917727,10.127695,68.82373,64.363937,22.969011,88.899323,58.686939,33.974289,51.157768,17.143476,30.545527,51.169518,52.018303,94.058456,NaN,223.570007,614.664234848144,2.42407119050348,0.0612426764660376,1.92073498801061,18.4056938760558,696.570694373716,2.48102807206058,0.0178378660867799,2.68534570074501,74.1645063943678,675.765159516285,88.4068881858018,0.016716275524597,2.83893461690348
8,8.01862,28,28.040157,28.32,28.973219,96.03289,NaN,11.128822,NaN,48.042877,400,400.006073,25,34.128094,11.217841,79.811424,49.984879,401.315704,398.338043,400.299561,4789.922852,9.917727,10.127695,68.755951,64.321426,22.84845,88.877029,58.692596,33.974289,51.157768,17.143476,30.545527,51.169518,52.018303,94.058456,NaN,223.570007,614.678987389185,2.42412117614197,0.0612456619735409,1.92073250105415,18.4054270397297,696.767857991633,2.48156502088729,0.0178486452112187,2.68422011180221,74.1634134464958,675.782249340194,88.4120725293962,0.0167176763610762,2.8387313838387
8,8.019395,28,28.037544,28.32,28.989517,96.072334,NaN,11.130806,NaN,48.007206,400,400.058044,25,34.121288,11.190815,79.754044,49.984879,401.376343,398.365143,400.386871,4791.493164,9.926419,10.143929,68.663475,64.363876,22.85988,88.872673,58.692513,33.973976,51.12009,17.154938,30.533928,51.173695,52.046711,94.048805,NaN,222.791153,614.707401745065,2.42419951254031,0.0612439557282243,1.92077001824561,18.4090549580391,696.882590997465,2.48188841489486,0.0178567200978108,2.68345817398412,74.1585563074892,675.806204232015,88.4167985259923,0.0167210113993978,2.83832836048323
8,8.020535,28,28.035755,28.32,29.01651,96.094589,NaN,11.131918,NaN,47.960781,400,400.048126,25,34.102211,11.177665,79.822792,49.984879,401.389191,398.379791,400.336029,4794.400391,9.928612,10.158196,68.566742,64.416283,22.926004,88.858185,58.692631,33.981499,51.122234,17.132025,30.553699,51.205601,52.016468,94.053375,NaN,221.563278,614.754999619892,2.42433393499842,0.0612424308534405,1.92082532665877,18.414391040297,696.948376097151,2.48207523464171,0.0178615808799004,2.68300829245532,74.1552306494254,675.851816102342,88.4303283351828,0.0167249188579253,2.83777239778138
8,8.018486,28,28.033356,28.32,29.037577,96.087143,NaN,11.132301,NaN,47.922127,400,400.04422,25,34.08287,11.186333,79.793434,49.984879,401.389191,398.379791,400.336029,4794.400391,9.928612,10.158196,68.517227,64.430801,22.920483,88.814095,58.701057,33.981499,51.122234,17.132025,30.553699,51.205601,52.016468,94.053375,NaN,221.563278,614.803101289756,2.42453465457891,0.0612678638991381,1.92072843273687,18.4047997348049,696.936536048878,2.48205477401244,0.0178628693791246,2.68295812086068,74.1507707777479,675.920381453884,88.4510862042241,0.0167305700726232,2.83695721255773
8,8.01847,28,28.030882,28.32,29.053806,96.020187,NaN,11.133294,NaN,47.863087,400,400.066284,25,34.073811,11.206383,79.663559,49.984879,401.396484,398.395233,400.312286,4795.365723,9.920147,10.142414,68.525978,64.508392,22.905798,88.811684,58.709091,33.967285,51.07645,17.113285,30.578497,51.136448,51.895222,94.150497,NaN,220.180145,614.834332405429,2.42463832630387,0.0612733003070976,1.92072834853308,18.404724832209,696.765265323462,2.48160284914605,0.0178558812789887,2.68378663689301,74.1461711705985,675.953730083541,88.4593294985837,0.0167343216770409,2.83647509089747
8,8.017548,28,28.030735,28.32,29.070284,95.897911,NaN,11.133696,NaN,47.826004,400,400.03125,25,34.081226,11.239005,79.598259,49.984879,401.464081,398.472626,400.373291,4797.06543,9.933725,10.167665,68.509911,64.61483,22.89123,88.853905,58.736649,33.951355,51.054337,17.076628,30.617029,51.210182,51.91848,94.123787,NaN,219.855133,614.869416299045,2.42477311221166,0.0612870298272464,1.92068517741277,18.4004083844555,696.437491496791,2.4807155463818,0.0178388475676052,2.68560454322654,74.1458978615936,676.002225050247,88.4762191640067,0.0167371294787644,2.83600227590224
8,8.017493,28,28.030218,28.32,29.094269,95.801582,NaN,11.132542,NaN,47.803703,400,400.135193,25,34.107227,11.250085,79.685913,49.984879,401.464081,398.472626,400.373291,4797.06543,9.933725,10.167665,68.503098,64.644852,22.87155,88.86071,58.774567,33.951355,51.054337,17.076628,30.617029,51.210182,51.91848,94.123787,NaN,219.855133,614.915688734011,2.42492732981234,0.0612953478085376,1.92068371298596,18.4001508841692,696.180483511753,2.4800215457473,0.0178257995528434,2.68702089044966,74.1449366232386,676.057130217904,88.4948474417572,0.0167405770233293,2.83544464754342
8,8.017202,28,28.028585,28.32,29.104328,95.825333,NaN,11.132108,NaN,47.814266,400,400.257507,25,34.126316,11.238359,79.776672,49.980026,401.729645,398.70401,400.708832,4796.09375,9.931392,10.140935,68.53054,64.643051,22.850262,88.843559,58.781258,33.917488,51.064075,17.084749,30.605108,51.16058,51.924484,94.125328,NaN,220.780838,614.936092255498,2.42500073710334,0.0613012652710524,1.92067038002831,18.3987884519463,696.249865810389,2.48021748291402,0.0178307312298583,2.68655146555216,74.1419003594592,676.080943863924,88.5009296009505,0.0167431535332659,2.83511034355438
8,8.018196,28,28.028343,28.32,29.104511,95.824188,NaN,11.133058,NaN,47.836475,400,400.285065,25,34.145,11.241386,79.660049,49.980026,401.520172,398.414307,400.448883,4793.303711,9.940155,10.1579,68.544968,64.672668,22.922396,88.830704,58.799885,33.894733,51.053875,17.134329,30.56222,51.128296,51.943188,94.121246,NaN,221.416458,614.93274312028,2.42496949840026,0.0612923134753408,1.92071766869574,18.403442108197,696.247614696572,2.48021255138641,0.0178308055933117,2.68655234355471,74.141450393343,676.06924124856,88.4964585877547,0.0167426891122225,2.83520584548206
8,8.018582,28,28.027082,28.32,29.095572,95.69854,NaN,11.135147,NaN,47.825394,400,400.202698,25,34.15686,11.248611,79.604652,49.980026,401.520172,398.414307,400.448883,4793.303711,9.940155,10.1579,68.596855,64.730927,22.976923,88.799507,58.794632,33.894733,51.053875,17.134329,30.56222,51.128296,51.943188,94.121246,NaN,221.416458,614.914136546938,2.42490011103881,0.0612859009026468,1.92073559110776,18.4052491480716,695.914244788061,2.47931498486039,0.0178143374119168,2.68837077174399,74.1391056870032,676.042036729956,88.4850743914241,0.0167421455380856,2.83538197775624
8,8.016792,28,28.02644,28.32,29.087273,95.572693,NaN,11.135041,NaN,47.785904,400,400.17926,25,34.164982,11.247793,79.620438,49.980026,401.554901,398.417023,400.431396,4797.438965,9.954292,10.167741,68.654602,64.744514,22.979755,88.804497,58.790894,33.88583,51.089306,17.140779,30.558636,51.129658,51.884579,94.17881,NaN,221.208206,614.904861918066,2.42490572495335,0.0612994228599586,1.92065001292082,18.3968688121823,695.577999958322,2.47840632222883,0.017797209849625,2.69025121114688,74.1379119196469,676.042992053466,88.4845003167612,0.0167426914772405,2.83533060086537
8,8.017407,28,28.024405,28.32,29.080914,95.526291,NaN,11.135595,NaN,47.779419,400,400.233429,25,34.176659,11.255135,79.520378,49.980026,401.679169,398.650635,400.620026,4796.964355,9.93309,10.144099,68.685501,64.758835,22.9659,88.820587,58.793335,33.877369,51.091015,17.12599,30.574022,51.137711,51.862659,94.186737,NaN,222.916397,614.890358273717,2.42484526412504,0.0612917737016275,1.92067896764733,18.3997482447546,695.460128305215,2.47809644822882,0.0177926381955702,2.69082525529987,74.1341277989451,676.0177205338,88.4726995102484,0.0167428494738551,2.83543742235242
8,8.01763,28,28.023746,28.32,29.080914,95.526291,NaN,11.136908,NaN,47.779419,400,400.233429,25,34.176659,11.249822,79.587418,49.980026,401.679169,398.650635,400.620026,4796.964355,9.93309,10.144099,68.709076,64.765594,22.978868,88.826912,58.788616,33.877369,51.091015,17.12599,30.574022,51.137711,51.862659,94.186737,NaN,222.916397,614.889527812569,2.42483799403764,0.0612897520516483,1.92068958097958,18.4007922915599,695.462387858721,2.47810575750525,0.017793279893193,2.69077994846636,74.1329023309347,676.013988149533,88.4704478989729,0.016743148026456,2.83542959314112
8,8.01763,28,28.023746,28.32,29.08193,95.540894,NaN,11.136908,NaN,47.811344,400,400.286407,25,34.185589,11.222426,79.515129,49.980026,401.742706,398.571503,400.623657,4794.622559,9.96029,10.164954,68.77121,64.712814,22.970821,88.848816,58.791534,33.820095,51.045582,17.140787,30.559668,51.12191,51.867126,94.179901,NaN,225.363708,614.891479233208,2.42484445074761,0.0612900832773072,1.92068962956307,18.4007922915599,695.501679676515,2.47821233078003,0.0177953425610871,2.69055513160856,74.1329023309347,676.016323030639,88.4712713686425,0.0167432777896564,2.83540733643241
8,8.015368,28,28.022221,28.32,29.073994,95.599258,NaN,11.135502,NaN,47.865726,400,400.307495,25,34.193039,11.200285,79.278061,49.980026,401.742706,398.571503,400.623657,4794.622559,9.96029,10.164954,68.825447,64.702629,23.016685,88.866623,58.810074,33.820095,51.045582,17.140787,30.559668,51.12191,51.867126,94.179901,NaN,225.363708,614.884660690447,2.42486776858047,0.0613080073179889,1.92058159526169,18.3902010146486,695.663906042967,2.47865966443423,0.0178050673873307,2.68955456086994,74.1300663756564,676.022201789992,88.4711804752553,0.0167447755075362,2.83525086955952
8,8.015591,28,28.021168,28.32,29.077013,95.699181,NaN,11.134622,NaN,47.924156,400,400.37796,25,34.202461,11.18847,79.287384,49.980026,401.883911,398.835388,400.791382,4796.106445,9.937911,10.156226,68.868553,64.729462,23.086603,88.865875,58.78767,33.821301,50.991451,17.109966,30.597279,51.040802,51.944221,94.141495,NaN,227.063446,614.889628518032,2.42487968243472,0.061306969100169,1.92059235684204,18.3912452567612,695.936175779568,2.47940301039924,0.0178201850361215,2.68795798072867,74.1281081027498,676.024746813607,88.4705837381318,0.0167457256004556,2.83515727675697
8,8.014765,28,28.020832,28.32,29.08564,95.83889,NaN,11.134325,NaN,47.97821,400,400.424591,25,34.203487,11.198445,79.385132,49.974834,401.861267,398.726654,400.8255,4797.996582,9.964773,10.174758,68.862328,64.739868,23.148783,88.857346,58.77021,33.801853,50.996407,17.083509,30.630028,51.130119,51.940815,94.149406,NaN,228.417709,614.909272942428,2.42496143704942,0.061317274586479,1.92055349944831,18.3873772395161,696.312704602702,2.48042526161199,0.0178401845613425,2.68582235690244,74.1274832288707,676.053748677117,88.480336844666,0.0167475954445087,2.83485897510668
8,8.017071,28,28.021057,28.32,29.096283,95.951988,NaN,11.135435,NaN,48.026573,400,400.411865,25,34.195049,11.191013,79.504318,49.974834,401.127106,398.689667,400.196289,4794.868164,9.824075,10.165142,68.85408,64.663261,23.204756,88.836647,58.768387,33.781403,51.016796,17.095587,30.617697,51.053886,51.948643,94.136086,NaN,230.206543,614.921128207171,2.42495388517005,0.0612998304463499,1.92066373814465,18.3981751114799,696.615604925093,2.48124494048351,0.0178558646249079,2.68414287051285,74.1279016718354,676.051394507771,88.4798256740994,0.0167472918092099,2.83489619459044
8,8.015405,28,28.019684,28.32,29.103643,96.05294,NaN,11.136398,NaN,48.049015,400,400.131836,25,34.185154,11.184066,79.67627,49.974834,401.127106,398.689667,400.196289,4794.868164,9.824075,10.165142,68.848785,64.648354,23.199049,88.826767,58.790333,33.781403,51.016796,17.095587,30.617697,51.053886,51.948643,94.136086,NaN,230.206543,614.941466303402,2.42505496742008,0.0613173387587369,1.92058488839527,18.3903742760291,696.891156556116,2.48199802853998,0.0178713728338592,2.68255002844255,74.1253481997904,676.085649771538,88.4899619722247,0.0167502499972809,2.8344799294865
8,8.016253,28,28.019749,28.32,29.10865,96.067917,NaN,11.136882,NaN,48.073166,400,399.949402,25,34.169636,11.2135,79.671341,49.974834,400.986816,398.386597,400.00119,4793.751465,9.846451,10.181918,68.834099,64.658058,23.166874,88.832733,58.749767,33.783028,51.073196,17.095577,30.61865,51.084347,51.91869,94.177391,NaN,230.517029,614.947926100892,2.42505913720816,0.0613112797561236,1.9206254773135,18.3943450783516,696.931111006682,2.48210592982597,0.0178734104857278,2.6823326989307,74.1254690873743,676.087266611744,88.4906246046819,0.0167502899144215,2.83446883044655
8,8.015725,28,28.019506,28.32,29.111929,96.060211,NaN,11.137321,NaN,48.115372,400,399.865479,25,34.162926,11.232765,79.715126,49.974834,400.986816,398.386597,400.00119,4793.751465,9.846451,10.181918,68.821083,64.661255,23.157461,88.811913,58.67865,33.783028,51.073196,17.095577,30.61865,51.084347,51.91869,94.177391,NaN,230.517029,614.956189179844,2.42509718543865,0.0613171375337469,1.92060055077968,18.3918727282918,696.911264743481,2.4820533534171,0.0178725660751458,2.68243047494162,74.1250171526933,676.100619437843,88.494990878945,0.0167512185667714,2.8343259030739
8,8.015502,28,28.019197,28.32,29.098671,96.078453,NaN,11.135798,NaN,48.156528,400,399.815216,25,34.176617,11.262964,79.976891,49.974834,400.87735,398.363434,399.919128,4796.029297,9.839004,10.183486,68.7948,64.672508,23.134491,88.834091,58.65987,33.741493,51.068485,17.104538,30.614286,51.139069,51.856441,94.214981,NaN,229.728546,614.931556047385,2.4250202114834,0.061314837886173,1.92058923575561,18.3908284990179,696.961242886829,2.48219021095806,0.0178754254321227,2.68214001256595,74.1244424659831,676.072265001233,88.4845490101143,0.0167498802829962,2.83457519059872
8,8.01507,28,28.019964,28.32,29.081457,96.137352,NaN,11.133808,NaN,48.213158,400,399.764008,25,34.196934,11.28888,80.022758,49.974834,400.884277,398.343811,399.924774,4795.899414,9.830571,10.156361,68.786705,64.655571,23.075865,88.833405,58.670643,33.759354,51.072884,17.102871,30.623703,51.124897,51.825382,94.2481,NaN,225.955826,614.90010360706,2.42492491082888,0.0613131438447367,1.92056779254883,18.3888055366799,697.116595018143,2.48260721164514,0.0178829360247345,2.68132244029672,74.1258689447716,676.039086119121,88.4739330059372,0.016747447239116,2.83494143152693
