P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.93452,24,24.162443,17.92,18.172007,92.956627,NaN,8.310198,NaN,42.519485,400,399.940582,25,30.942419,11.239845,72.46772,49.997166,401.362396,398.495361,400.145264,4191.719238,9.301373,9.526229,66.967461,57.235672,12.697694,85.355659,52.430363,27.903412,37.698818,13.597595,18.477238,37.763069,43.56374,90.533653,0,69.508347,602.327971014519,2.43217549774985,0.0822046835919915,1.81733118837631,7.54293669321288,701.341053329733,2.51476524960978,0.0216987986564799,2.49515700421177,66.5426896145364,671.592367610832,81.3034975211269,0.0199200589851447,2.6293178945815
6,5.933092,24,24.157015,17.92,18.172007,92.956627,NaN,8.30961,NaN,42.519485,400,399.940582,25,30.942419,11.24499,72.39212,49.997166,401.285889,398.385529,400.065552,4192.68457,9.30334,9.522545,66.984428,57.233486,12.698848,85.35968,52.421444,27.902542,37.660961,13.598225,18.492622,37.837433,43.555359,90.527328,0,69.543251,602.333382145415,2.43223437271565,0.0822272832392723,1.81726732045614,7.53458880304754,701.35775134833,2.51484303564554,0.0217056402076703,2.49489211726896,66.531394959261,671.602421630952,81.2994368500662,0.0199262856496363,2.62893123989375
6,5.934808,24,24.154716,17.92,18.17934,92.964058,NaN,8.310259,NaN,42.532242,400,399.901428,25,30.939428,11.234787,72.538315,49.995647,401.18158,398.290344,399.931519,4189.139648,9.297084,9.52385,66.976334,57.213768,12.682862,85.362694,52.410034,27.908613,37.71365,13.568638,18.553944,37.810242,43.527569,90.540596,0,69.505936,602.340206258316,2.4322093697079,0.0822031499070144,1.81735307029233,7.5446201210919,701.383361212235,2.51492661822331,0.0217096036182234,2.49472535637146,66.5266105951795,671.588978205231,81.2909835932836,0.0199278196854962,2.6288834341082
6,5.933288,24,24.151819,17.92,18.18458,92.927826,NaN,8.309877,NaN,42.532452,400,399.800842,25,30.951565,11.230758,72.799881,49.995647,401.18158,398.290344,399.931519,4189.139648,9.297084,9.52385,66.970985,57.178631,12.655599,85.312927,52.398605,27.908613,37.71365,13.568638,18.553944,37.810242,43.527569,90.540596,0,69.505936,602.355488176302,2.43230472069144,0.082229364597641,1.8172915385126,7.53573467996472,701.301881430779,2.5147212329029,0.0217080639547413,2.49485049120896,66.5205812688449,671.617001033467,81.2974358748521,0.0199325577939058,2.62852888906761
6,5.933613,24,24.148859,17.92,18.194761,92.849716,NaN,8.308543,NaN,42.538002,400,399.873901,25,30.964014,11.227381,72.769897,49.995647,401.47287,398.61618,400.295898,4188.595215,9.307779,9.518985,66.964119,57.165314,12.649549,85.305801,52.391956,27.911036,37.749641,13.546137,18.590218,37.793648,43.530254,90.530502,0,69.628731,602.372758915614,2.43235482818393,0.0822284176610844,1.8173185891541,7.53763466921203,701.116104270945,2.51423125016538,0.0217005964112822,2.49528214238842,66.5144202645195,671.628860912102,81.2976490571564,0.0199363536974556,2.62827656319905
6,5.931406,24,24.143433,17.92,18.211939,92.8339,NaN,8.305848,NaN,42.521744,400,400.004242,25,30.968122,11.227462,72.679214,49.995647,401.208313,398.325897,399.937103,4189.022461,9.299011,9.518527,66.935822,57.161171,12.635225,85.307159,52.392384,27.902197,37.597126,13.536989,18.621029,37.777905,43.502747,90.537781,0,69.56974,602.412335447494,2.43255296896733,0.0822704465991615,1.81724113781488,7.52473076540286,701.093354074726,2.51420126531108,0.0217051730920392,2.49513352198551,66.5031250062252,671.688272914563,81.3123781692898,0.0199456640523771,2.62756855452167
6,5.93118,24,24.14048,17.92,18.221624,92.893883,NaN,8.30274,NaN,42.501534,400,399.912445,25,30.973076,11.229584,72.646385,49.995647,401.208313,398.325897,399.937103,4189.022461,9.299011,9.518527,66.929367,57.118938,12.655216,85.319679,52.3923,27.902197,37.597126,13.536989,18.621029,37.777905,43.502747,90.537781,0,69.56974,602.430791247016,2.43262269276047,0.082278020250136,1.81724300156298,7.52340918630438,701.252093765092,2.51465248056122,0.0217175036090287,2.49454677386572,66.4969769708374,671.707096897845,81.3152556943429,0.0199498896594569,2.62727177960186
6,5.931427,24,24.13693,17.92,18.234545,92.966721,NaN,8.30207,NaN,42.517658,400,399.822632,25,30.974941,11.234255,72.736633,49.995647,401.278809,398.346283,400.046082,4186.564453,9.326875,9.526235,66.943405,57.089798,12.666174,85.324883,52.406666,27.900221,37.665047,13.548646,18.631418,37.796997,43.500351,90.537506,0,69.604645,602.453336810076,2.43269309365738,0.082279434921968,1.81726999536521,7.52485356510726,701.444682727881,2.51519963189952,0.0217324262406877,2.49383947679105,66.4895852569495,671.724968567763,81.3169054815442,0.0199546739376351,2.62694622218412
6,5.93082,24,24.132187,17.92,18.24999,93.004539,NaN,8.302578,NaN,42.505203,400,399.833649,25,30.97761,11.245797,72.830727,49.995647,401.271423,398.409912,400.080139,4185.882324,9.318865,9.515995,66.963371,57.070976,12.697541,85.3162,52.389404,27.881229,37.686367,13.542186,18.648716,37.796997,43.453583,90.556168,0,69.725029,602.483702340405,2.43281444340174,0.0822954199902301,1.81726200971754,7.52130393905878,701.553555840026,2.51552514927018,0.0217438340611598,2.49333287395336,66.4797082379183,671.758517232087,81.3227940486132,0.0199616712630807,2.62644873938989
6,5.930738,24,24.127583,17.92,18.26478,92.946495,NaN,8.300282,NaN,42.456734,400,399.850342,25,30.98254,11.24565,72.901344,49.995647,401.271423,398.409912,400.080139,4185.882324,9.318865,9.515995,66.986366,57.067505,12.711452,85.321388,52.379719,27.881229,37.686367,13.542186,18.648716,37.796997,43.453583,90.556168,0,69.725029,602.510890111508,2.43291005739547,0.0823028172931791,1.81727667330493,7.52082439728974,701.422970551066,2.5151958223095,0.0217413327314149,2.49353253920184,66.4701192852485,671.783218117221,81.3255187994303,0.0199679751196629,2.62601739858163
6,5.929047,24,24.124475,17.92,18.275389,92.807114,NaN,8.298018,NaN,42.397678,400,399.894562,25,30.984665,11.241511,72.913689,49.995647,401.25827,398.414825,400.117462,4185.633301,9.304639,9.513918,67.02491,57.093914,12.69289,85.324913,52.38599,27.916336,37.636154,13.510113,18.692556,37.769585,43.456284,90.547928,0,69.514359,602.536568171422,2.43304593719356,0.0823339960290591,1.81721442622073,7.51093421571687,701.084920259494,2.5142907093935,0.0217252692229619,2.4944038366213,66.4636453412916,671.825178005047,81.3369897173926,0.0199738092202461,2.62556255695861
6,5.928532,24,24.121349,17.92,18.289749,92.721619,NaN,8.296629,NaN,42.3619,400,399.865875,25,30.977901,11.240548,72.934052,49.995647,401.284454,398.428864,400.053345,4180.82959,9.29764,9.520735,67.04171,57.133415,12.6955,85.33728,52.400105,27.904373,37.611797,13.521989,18.693579,37.803364,43.448841,90.546448,0,69.678078,602.564611734576,2.43315671454019,0.0823480841235462,1.81720932164375,7.50792171124317,700.881273597097,2.51375272383286,0.0217169448665045,2.49488264213711,66.4571332723169,671.858202938108,81.3450348156609,0.0199791055750423,2.62516504036965
6,5.971726,24,24.008997,17.92,18.944639,92.42289,NaN,8.34675,NaN,41.98457,400,399.864532,25,30.838039,11.222161,72.238602,49.976746,401.292603,398.353729,400.019348,4162.956055,9.286397,9.498681,67.674202,57.422089,12.960732,85.538994,51.887882,27.762587,37.942478,13.138247,19.296469,37.856312,43.023426,90.727654,0,69.602242,603.592611925778,2.43546402301716,0.0819363208875736,1.81994579056774,7.75991554603678,700.483010972982,2.51333243327878,0.0218165654441562,2.49157941566256,66.2226607721947,672.450872571005,81.4085993944443,0.020133047712313,2.61483966471111
6,5.974324,24,24.012539,17.92,18.945171,92.420769,NaN,8.351092,NaN,42.015766,400,399.954742,25,30.849899,11.236112,72.188301,49.981506,401.366486,398.454437,400.082367,4164.683105,9.306302,9.516324,67.71006,57.435104,12.923698,85.543533,51.889244,27.775625,37.899662,13.115339,19.308647,37.88953,42.969517,90.77478,0,69.532417,603.583803288106,2.43536100705767,0.0818958575454515,1.82006130454664,7.77502920511193,700.466796943015,2.51326694518033,0.0218117464006605,2.49176864298588,66.2300652807343,672.421477836122,81.4024774224204,0.0201275058911738,2.61522904742022
6,5.975657,24,24.016792,17.92,18.955107,92.52375,NaN,8.354437,NaN,42.08556,400,400.006104,25,30.868561,11.242448,72.164703,49.981506,401.279541,398.239044,399.953796,4163.538086,9.310446,9.508941,67.721115,57.420593,12.975954,85.504433,51.874256,27.783813,37.91494,13.094505,19.309242,37.881393,42.976925,90.78524,0,69.596222,603.596871142038,2.43536837526891,0.0818790633824293,1.82013271840841,7.78278193848365,700.710259124885,2.51390745226279,0.0218211584173649,2.49122128768142,66.2389550443464,672.43264972286,81.4128956951349,0.020123755947406,2.61540531566665
6,5.976512,24,24.021008,17.92,18.958414,92.639435,NaN,8.35605,NaN,42.161282,400,399.971252,25,30.878569,11.228147,72.277512,49.981506,401.279541,398.239044,399.953796,4163.538086,9.310446,9.508941,67.698654,57.399494,13.040565,85.512199,51.875656,27.783813,37.91494,13.094505,19.309242,37.881393,42.976925,90.78524,0,69.596222,603.599672726301,2.43535400188818,0.0818670412086858,1.82017467278337,7.78775394804182,700.985439294434,2.51463470142963,0.0218324314636151,2.49058370800436,66.2477663044081,672.436036693232,81.4202835131185,0.0201195599009384,2.61562829768649
6,5.97851,24,24.025675,17.92,18.948009,92.727791,NaN,8.358517,NaN,42.1884,400,399.998535,25,30.883835,11.201495,72.4217,49.981506,401.426819,398.446808,400.145233,4165.609863,9.309586,9.516555,67.690674,57.383812,13.158006,85.627449,51.887691,27.783251,37.936543,13.107836,19.272987,37.937653,43.008526,90.757942,0,69.614281,603.573213333605,2.43520743423905,0.0818315443520739,1.82024999818281,7.79937069678988,701.191131540229,2.5151691014067,0.0218391882297464,2.49017037955211,66.2575187830689,672.393456898946,81.4107516550986,0.0201120236190501,2.61616637410187
6,5.978904,24,24.030333,17.92,18.948009,92.727791,NaN,8.360184,NaN,42.1884,400,399.998535,25,30.883835,11.19249,72.468971,49.981506,401.426819,398.446808,400.145233,4165.609863,9.309586,9.516555,67.676064,57.386311,13.206397,85.564224,51.9077,27.783251,37.936543,13.107836,19.272987,37.937653,43.008526,90.757942,0,69.614281,603.571730204819,2.43519131920172,0.0818253863073089,1.82026742941009,7.80166114783964,701.176819276707,2.51510218404472,0.0218332597589154,2.49039645524631,66.2672510384634,672.397110174198,81.4188812815291,0.0201073861541551,2.61641351881822
6,5.98208,24,24.035248,17.92,18.938742,92.748108,NaN,8.364378,NaN,42.208012,400,399.934235,25,30.878479,11.216148,72.370918,49.981506,401.236359,398.253235,399.996002,4165.365723,9.292118,9.497716,67.591652,57.36488,13.149927,85.51664,51.928062,27.775658,38.000813,13.064499,19.292717,37.90863,43.031059,90.756599,0,69.538445,603.542903975992,2.43500368916681,0.0817719869939181,1.82039641652695,7.82012019698396,701.212315450207,2.51516987128603,0.0218299248563715,2.49048804649244,66.2775187266446,672.340464416897,81.4043397082499,0.0200987172362491,2.61705562144729
6,5.986178,24,24.040684,17.92,18.931543,92.782707,NaN,8.368143,NaN,42.22411,400,399.858948,25,30.871574,11.23722,72.294151,49.981506,401.361359,398.361969,400.132996,4169.168945,9.299517,9.503923,67.52169,57.348549,13.036062,85.521629,51.953175,27.789154,38.019539,13.071163,19.270393,38.002762,43.138981,90.691574,0,69.669655,603.514365281489,2.43479130195602,0.0817051105759195,1.82056896549502,7.84392723389277,701.281785170527,2.51532729428779,0.0218279799107975,2.49050161791624,66.2888729772251,672.276086415029,81.3876057201509,0.0200890244523755,2.61777802053823
6,5.986503,24,24.045443,17.92,18.921734,92.760361,NaN,8.371627,NaN,42.219383,400,399.875214,25,30.871471,11.23686,72.344856,49.981506,401.361359,398.361969,400.132996,4169.168945,9.299517,9.503923,67.541885,57.340935,13.003609,85.550499,51.967758,27.789154,38.019539,13.071163,19.270393,38.002762,43.138981,90.691574,0,69.669655,603.495283088534,2.43471687812779,0.0816960351547275,1.82057118578275,7.84581478169321,701.211507504704,2.51510685522973,0.0218187207976531,2.49089429906751,66.2988115879025,672.259259287742,81.3880627475563,0.0200830099966113,2.61816122144391
6,5.986572,24,24.052441,17.92,18.914658,92.74424,NaN,8.371603,NaN,42.203625,400,399.951599,25,30.865032,11.254951,72.501053,49.981506,401.317444,398.331573,400.074524,4169.055664,9.285703,9.500853,67.570389,57.336124,13.01149,85.542305,51.982883,27.785673,37.998726,13.06075,19.25864,37.968231,43.124519,90.709152,0,69.563721,603.482140806844,2.43466995083193,0.0816920676583488,1.82056546280988,7.84621551284977,701.149837809043,2.51489659551168,0.0218075126346578,2.49135139735705,66.3134234073329,672.256673041907,81.3971992962144,0.0200755532551695,2.6185847133525
6,5.987755,24,24.055582,17.92,18.89274,92.789726,NaN,8.371811,NaN,42.194294,400,399.939026,25,30.865248,11.252467,72.482422,49.985142,401.404236,398.436096,400.189758,4169.088867,9.290748,9.49489,67.573738,57.319954,13.004302,85.49691,51.987324,27.773581,38.044949,13.038664,19.263741,37.989376,43.123013,90.723747,0,69.725029,603.43777980347,2.43448497267636,0.0816646739397305,1.82059076652587,7.85308548775157,701.253501092264,2.51516117231169,0.0218100543511122,2.49117383218004,66.3199807767073,672.19739586429,81.379109672697,0.0200685796065639,2.61914362663145
6,5.987755,24,24.055582,17.92,18.879425,92.881935,NaN,8.371811,NaN,42.212753,400,399.926453,25,30.863739,11.230184,72.305481,49.985142,401.404236,398.436096,400.189758,4169.088867,9.290748,9.49489,67.524002,57.309536,12.975317,85.533073,51.99852,27.773581,38.044949,13.038664,19.263741,37.989376,43.123013,90.723747,0,69.725029,603.413538747075,2.43440196561712,0.0816592322768397,1.82057429754355,7.85308548775157,701.483178980556,2.5157887318281,0.0218232869469981,2.49050737908482,66.3199807767073,672.167967911851,81.3678743582124,0.0200667421979094,2.61933058486896
6,5.98876,24,24.061205,17.92,18.885563,92.909729,NaN,8.374861,NaN,42.207169,400,399.891296,25,30.858055,11.216299,72.284988,49.985142,401.215454,398.287933,400.004333,4170.4375,9.298759,9.490515,67.538025,57.340897,12.916991,85.661324,52.024189,27.775049,38.020412,12.995548,19.28404,38.039921,43.130054,90.731895,0,69.727432,603.420925551528,2.43439916014948,0.0816460851618816,1.82062648211831,7.8589209831664,701.535150469061,2.51589719130971,0.021820132481628,2.49057924055413,66.3317181379282,672.178255369625,81.379940857265,0.0200615281537118,2.61959288612699
6,5.988953,24,24.06526,17.92,18.895849,92.905983,NaN,8.374589,NaN,42.168465,400,399.877686,25,30.857153,11.217884,72.402321,49.985142,401.215454,398.287933,400.004333,4170.4375,9.298759,9.490515,67.569946,57.372452,12.818799,85.692284,52.057823,27.775049,38.020412,12.995548,19.28404,38.039921,43.130054,90.731895,0,69.727432,603.438925216372,2.43445539848718,0.0816472823511285,1.82064776098035,7.8600415475745,701.513380269045,2.51581355122234,0.0218144475258156,2.49080242985651,66.3401812042299,672.206328459505,81.3965262396138,0.0200590588471383,2.61965069394523
6,5.993279,24,24.070776,17.92,18.896318,92.854317,NaN,8.379381,NaN,42.110954,400,399.789063,25,30.85499,11.213936,72.377403,49.985142,401.084412,398.116302,399.810028,4171.603516,9.300124,9.496865,67.591393,57.362591,12.807333,85.706451,52.066422,27.784836,38.158211,12.98574,19.258331,38.050049,43.102512,90.75106,0,69.56974,603.423473615778,2.43428159821158,0.0815801454679838,1.82084033650387,7.88515143586335,701.367741398585,2.51538280051522,0.0218000365147421,2.4914431987949,66.3516917622167,672.155771282082,81.3852134499808,0.0200501629798329,2.62029404854492
6,5.993842,24,24.075136,17.92,18.896318,92.854317,NaN,8.382202,NaN,42.110954,400,399.789063,25,30.85499,11.197042,72.221382,49.985142,401.352448,398.454193,400.178223,4175.07959,9.299691,9.492425,67.563728,57.333485,12.874648,85.669945,52.069298,27.78997,38.109123,12.999702,19.221146,38.053329,43.123524,90.739861,0,69.660019,603.421351276279,2.43425860509438,0.0815713901247164,1.82086533312273,7.88841833337932,701.354349585164,2.515320245451,0.0217945056824611,2.49165481055446,66.3607886280763,672.156360227593,81.3917499885561,0.020045664514981,2.62054463838233
6,5.995447,24,24.081003,17.92,18.885889,92.815933,NaN,8.384528,NaN,42.079445,400,399.856354,25,30.857628,11.198959,72.081131,49.985142,401.19754,398.289337,400.013733,4175.952148,9.310616,9.506964,67.531487,57.290001,12.839367,85.675179,52.077618,27.769615,38.085884,13.002623,19.202856,38.028248,43.153751,90.726517,0,69.660019,603.396310065091,2.43412803760027,0.0815421808386926,1.82092378429576,7.89773035593623,701.240669663611,2.51497470419401,0.0217815580026218,2.49221898379766,66.373027804945,672.121827275155,81.387067944594,0.0200374094944939,2.62110742618153
6,5.999391,24,24.086788,17.92,18.881266,92.778976,NaN,8.388654,NaN,42.066269,400,399.875519,25,30.860819,11.196396,71.924133,49.985142,401.19754,398.289337,400.013733,4175.952148,9.310616,9.506964,67.537598,57.219479,12.881256,85.670517,52.112278,27.769615,38.085884,13.002623,19.202856,38.028248,43.153751,90.726517,0,69.660019,603.373018419763,2.43393819837796,0.0814790391930601,1.82109338188525,7.92060514777404,701.130762721235,2.51463994597378,0.0217689205790658,2.49277049880608,66.3850937316592,672.066112353111,81.3741923964488,0.0200279213907243,2.62180165917184
6,6.001973,24,24.09222,17.92,18.882458,92.667557,NaN,8.39231,NaN,42.040554,400,399.890045,25,30.860138,11.197931,71.827057,49.985142,401.340393,398.386688,400.118835,4179.813477,9.324545,9.518486,67.598694,57.17234,12.887277,85.710045,52.121002,27.8214,38.157154,13.007613,19.173178,38.118591,43.195374,90.715294,0,69.409637,603.365450342109,2.43384026092703,0.0814394675549335,1.82120964607444,7.93557445253737,700.836231142549,2.51380263350801,0.0217460340931603,2.49385475160014,66.3964214185522,672.042268447961,81.3729673166076,0.0200207920687327,2.62227204917726
6,6.002953,24,24.096285,17.92,18.881197,92.500748,NaN,8.396961,NaN,42.032089,400,399.96814,25,30.859243,11.198723,71.852859,49.985142,401.340393,398.386688,400.118835,4179.813477,9.324545,9.518486,67.596794,57.19458,12.933708,85.73391,52.125877,27.8214,38.157154,13.007613,19.173178,38.118591,43.195374,90.715294,0,69.409637,603.359456997707,2.43379241120282,0.0814237578229909,1.82125169312975,7.94125481529659,700.407564791135,2.51260640885297,0.0217168943325506,2.49529395828392,66.4048971623772,672.033442043727,81.3754905716697,0.0200160214126992,2.6225664755527
6,6.002953,24,24.096285,17.92,18.876358,92.310204,NaN,8.396961,NaN,42.011604,400,399.999023,25,30.861557,11.199635,71.94442,49.989952,401.427917,398.409515,400.17807,4179.652344,9.32105,9.513562,67.573883,57.213203,12.953773,85.72213,52.135056,27.823471,38.180614,13.026358,19.124758,38.101978,43.161942,90.744728,0,69.578171,603.350643975056,2.4337622325926,0.0814217835178129,1.82124578702649,7.94125481529659,699.931965152734,2.51130537606243,0.0216894430451544,2.4967282794227,66.4048971623772,672.022743018709,81.3714110239898,0.0200153538627787,2.62263513203985
6,6.003131,24,24.101601,17.92,18.871054,92.194221,NaN,8.399636,NaN,41.971264,400,399.967682,25,30.855696,11.200987,72.043495,49.989952,401.427917,398.409515,400.17807,4179.652344,9.32105,9.513562,67.57473,57.201557,12.910407,85.750992,52.159168,27.823471,38.180614,13.026358,19.124758,38.101978,43.161942,90.744728,0,69.578171,603.340312542914,2.43372189101817,0.0814168601139867,1.82124723538911,7.94228648099727,699.625819335728,2.51043600613236,0.0216659801516801,2.49787624262625,66.4159796903857,672.019079574717,81.3777164175876,0.020009609030598,2.6229698140155
6,6.00547,24,24.108053,17.92,18.865648,92.195488,NaN,8.400563,NaN,41.953312,400,399.976471,25,30.843121,11.213829,72.349457,49.989952,401.521637,398.508057,400.217743,4183.09668,9.318726,9.528166,67.597404,57.217026,12.963742,85.763962,52.170647,27.831842,38.191597,13.010941,19.115498,38.131813,43.147995,90.758804,0,69.522789,603.321641092314,2.43359275407574,0.0813784109780693,1.82134474380545,7.95584092887952,699.608933952135,2.51035153334242,0.0216579992791981,2.4981889466302,66.4294280309579,671.98620453433,81.3745334633224,0.0200008666456165,2.6235590484199
6,6.006923,24,24.113186,17.92,18.859259,92.320457,NaN,8.405334,NaN,41.974297,400,400.067261,25,30.840302,11.231075,72.371895,49.989952,401.464203,398.399384,400.190582,4182.887207,9.319402,9.514435,67.588638,57.23901,12.919405,85.762848,52.198265,27.824854,38.205303,12.971569,19.131628,38.148186,43.203323,90.736794,0,69.430092,603.304520910223,2.43349363966901,0.0813533045870499,1.82140166891975,7.96425906092321,699.905147745198,2.51113174014265,0.021669535674817,2.49749098827855,66.4401251623885,671.961330827746,81.3724926041535,0.0199939943598653,2.62402006939317
6,6.008749,24,24.118773,17.92,18.835676,92.475914,NaN,8.40876,NaN,42.014507,400,400.074829,25,30.83143,11.233758,72.310608,49.989952,401.464203,398.399384,400.190582,4182.887207,9.319402,9.514435,67.547523,57.2341,12.97775,85.727287,52.207161,27.824854,38.205303,12.971569,19.131628,38.148186,43.203323,90.736794,0,69.430092,603.254673240615,2.43327206471823,0.0813154267173997,1.82145442081424,7.97483607691493,700.276017244607,2.51211316603558,0.0216848688213512,2.49659156210231,66.4517664850368,671.893947324914,81.354916290295,0.0199840029265064,2.6247826520029
6,6.010503,24,24.122215,17.92,18.820763,92.520203,NaN,8.411125,NaN,42.05241,400,400.107971,25,30.824207,11.228009,72.223999,49.989952,401.534302,398.593231,400.253967,4184.905762,9.308223,9.519479,67.554977,57.203281,12.952033,85.705452,52.208549,27.792463,38.210655,12.959071,19.11442,38.174927,43.29594,90.680389,0,69.684097,603.220886132934,2.43310750819456,0.0812822171739231,1.82151458962723,7.98499379648513,700.375934408474,2.51236601267752,0.0216868930879563,2.49642852928926,66.4589373829696,671.842489758579,81.3403054105087,0.0199772287311003,2.62531761407423
6,6.011436,24,24.129505,17.92,18.812214,92.530594,NaN,8.410617,NaN,42.057991,400,400.089264,25,30.811184,11.211495,72.243713,49.989952,401.399353,398.430725,400.156769,4186.523438,9.319318,9.504597,67.594032,57.195164,13.035907,85.68354,52.227451,27.803436,38.224136,12.977817,19.065651,38.199463,43.368725,90.639351,0,69.567337,603.201790000369,2.43301613151615,0.0812643079830226,1.82154589124634,7.99039606814472,700.379323802856,2.51233205486071,0.0216791778452286,2.49671080311308,66.474122485809,671.824657683063,81.3440880469962,0.0199685713293301,2.62586165632461
6,6.012608,24,24.133057,17.92,18.796574,92.550018,NaN,8.413457,NaN,42.055042,400,400.068207,25,30.80488,11.18747,72.267998,49.989952,401.399353,398.430725,400.156769,4186.523438,9.319318,9.504597,67.609024,57.217873,12.973793,85.701721,52.264462,27.803436,38.224136,12.977817,19.065651,38.199463,43.368725,90.639351,0,69.567337,603.168873311901,2.43287076829788,0.0812398201618927,1.82157935594607,7.99718132214491,700.416832091815,2.51241356685293,0.0216774865072259,2.49674027660996,66.4815200708953,671.780219828758,81.3323197261378,0.0199621251769572,2.62635896412334
6,6.015848,24,24.138567,17.92,18.796574,92.550018,NaN,8.417229,NaN,42.055042,400,400.068207,25,30.80488,11.183614,72.301239,49.989952,401.396271,398.419006,400.04538,4187.282227,9.310373,9.51343,67.613022,57.244663,12.978521,85.735291,52.295506,27.813095,38.2841,12.990932,19.026896,38.149204,43.391579,90.635048,0,69.538445,603.15663096086,2.43273870322298,0.0811897881784463,1.82172401700408,8.01593409919724,700.399786704586,2.51233430033875,0.0216705300535193,2.49701273436561,66.4929938753532,671.744402413019,81.3266793317623,0.0199541938133771,2.62691619528589
6,6.016128,24,24.145649,17.92,18.786947,92.554192,NaN,8.418259,NaN,42.077599,400,400.021088,25,30.810968,11.18867,72.340645,49.989952,401.373383,398.376892,399.999237,4187.130859,9.321764,9.52301,67.572075,57.243675,12.988777,85.746437,52.318996,27.814163,38.303253,12.992597,19.009272,38.219242,43.394745,90.649452,0,69.567337,603.138035073515,2.43266721949295,0.0811815436277394,1.82172498052388,8.01755435861349,700.388297106109,2.51226092445367,0.0216621935428532,2.49733167140314,66.5077382647181,671.733191603708,81.332690614327,0.0199461760318595,2.62740642179397
6,6.017494,24,24.15258,17.92,18.776745,92.606827,NaN,8.41745,NaN,42.118149,400,399.960632,25,30.814726,11.206365,72.275116,49.989952,401.373383,398.376892,399.999237,4187.130859,9.321764,9.52301,67.545189,57.265465,13.001871,85.75766,52.337875,27.814163,38.303253,12.992597,19.009272,38.219242,43.394745,90.649452,0,69.567337,603.114286503866,2.43254788943189,0.0811563111327426,1.82177380206173,8.02545810968297,700.498301345801,2.51252065279792,0.0216610212513421,2.49727776977464,66.5221651382116,671.704712807405,81.3319133895243,0.0199372420715407,2.62800072529497
6,6.019252,24,24.156775,17.92,18.758926,92.681908,NaN,8.421825,NaN,42.151272,400,399.895813,25,30.814209,11.214774,72.296028,49.995941,401.068329,398.141022,399.747314,4190.392578,9.309545,9.524147,67.501099,57.259007,12.974538,85.763184,52.357281,27.83942,38.268551,12.949273,19.023643,38.26815,43.290195,90.737244,0,69.415657,603.075177394067,2.43236505247729,0.0811219425393841,1.8218311168479,8.03562804032634,700.672819172522,2.51297290108158,0.0216665233473625,2.4969206959095,66.5308955200851,671.648263847245,81.3165269114986,0.019929392071609,2.62861705768215
6,6.021029,24,24.163086,17.92,18.721722,92.743423,NaN,8.423138,NaN,42.209396,400,399.839111,25,30.818329,11.214493,72.351814,49.995941,401.468323,398.528992,400.10495,4193.395508,9.327781,9.54111,67.460899,57.242107,12.930362,85.740143,52.371883,27.844557,38.290073,12.951145,18.995785,38.269814,43.271542,90.769325,0,69.608261,603.000676235781,2.43206044235419,0.0810794017280147,1.82186636552249,8.04590565103206,700.806922634512,2.51330206678329,0.0216674050284492,2.49677095991876,66.5440274514551,671.552867393298,81.2894095478101,0.0199169325989192,2.62961500693471
6,6.02236,24,24.170084,17.92,18.688972,92.808167,NaN,8.42289,NaN,42.256233,400,399.981903,25,30.817127,11.220219,72.424133,49.995941,401.468323,398.528992,400.10495,4193.395508,9.327781,9.54111,67.450523,57.260117,12.980982,85.726959,52.381962,27.844557,38.290073,12.951145,18.995785,38.269814,43.271542,90.769325,0,69.608261,602.935973042763,2.43180177788213,0.0810455613572458,1.82188717856546,8.05360226722036,700.946973874082,2.51364336063045,0.0216678832153758,2.49663160866701,66.5585858842874,671.475122667223,81.2700201455444,0.0199048699358753,2.63054029794251
6,6.023829,24,24.174232,17.92,18.688972,92.808167,NaN,8.425211,NaN,42.256233,400,399.981903,25,30.817127,11.225716,72.20504,49.995941,401.680511,398.736389,400.303131,4190.469727,9.334013,9.546224,67.502205,57.265022,13.060898,85.723259,52.423615,27.834061,38.300755,12.942395,18.979492,38.304768,43.332184,90.72757,0,69.688911,602.930412582368,2.43174193531797,0.0810229497666909,1.82195302527521,8.06209541831322,700.934177507992,2.5135838371038,0.0216626600355502,2.49683547511849,66.5672137683547,671.462168717475,81.2711261177255,0.0198997883010595,2.63087140516882
6,6.023796,24,24.181637,17.92,18.673512,92.867409,NaN,8.4265,NaN,42.314125,400,400.122986,25,30.834618,11.226309,72.01181,49.995941,401.729218,398.791443,400.347534,4192.794922,9.325818,9.545412,67.542015,57.249794,13.188396,85.734352,52.50172,27.814199,38.249977,12.929278,18.956976,38.328354,43.427166,90.66584,0,69.785217,602.902370269276,2.43164676063165,0.081017159978939,1.82193329291346,8.06190464277773,701.059254607955,2.51388176017156,0.0216618382551555,2.49675743740125,66.5826134859065,671.443169160286,81.2746711577826,0.0198909779229213,2.63143571366809
6,6.023796,24,24.181637,17.92,18.668835,92.913681,NaN,8.4265,NaN,42.364155,400,400.205139,25,30.857449,11.235846,71.977829,49.995941,401.729218,398.791443,400.347534,4192.794922,9.325818,9.545412,67.577591,57.2183,13.347082,85.734055,52.527199,27.814199,38.249977,12.929278,18.956976,38.328354,43.427166,90.66584,0,69.785217,602.893849100169,2.43161756066303,0.0810152547334603,1.82192777533012,8.06190464277773,701.174776602202,2.51419735907487,0.0216684729917857,2.49641331576554,66.5826134859065,671.432820028463,81.2707383246758,0.0198903326334635,2.63150402978141
6,6.021677,24,24.188156,17.92,18.661083,92.942329,NaN,8.423855,NaN,42.426022,400,400.144287,25,30.872633,11.244918,72.064964,49.995941,401.62027,398.719421,400.297791,4195.855469,9.318675,9.534573,67.632256,57.217262,13.370292,85.738937,52.532722,27.80584,38.306507,12.923647,18.93115,38.257294,43.431107,90.682892,0,69.951347,602.887748880675,2.4316554957776,0.081044714604769,1.82182359556883,8.04965292122415,701.226213540023,2.51429928433301,0.021664377948636,2.49651999527871,66.5961677159996,671.459230247397,81.2902524532493,0.0198852699244619,2.63171630219945
6,6.022169,24,24.192276,17.92,18.653337,92.989571,NaN,8.422756,NaN,42.469772,400,400.146332,25,30.884096,11.261131,72.355652,49.995941,401.62027,398.719421,400.297791,4195.855469,9.318675,9.534573,67.666649,57.221066,13.410762,85.730896,52.580261,27.80584,38.306507,12.923647,18.93115,38.257294,43.431107,90.682892,0,69.951347,602.87177408831,2.43158708784375,0.081033983038051,1.82183651795089,8.05249787149603,701.331464110339,2.51456238273016,0.0216659656445712,2.49637139126823,66.6047325592456,671.443175377784,81.2901425070642,0.0198800307734209,2.63206678054975
6,6.021916,24,24.19648,17.92,18.641926,93.005463,NaN,8.420674,NaN,42.495594,400,400.103851,25,30.894318,11.27655,72.398186,49.995941,401.471191,398.583679,400.156158,4194.399902,9.315889,9.531488,67.650604,57.248146,13.448479,85.68679,52.521275,27.802067,38.344772,12.88448,18.940943,38.311543,43.494377,90.646248,0,69.850227,602.8519433215,2.4315261530908,0.0810332284386489,1.82181171038621,8.05103494091122,701.358196492718,2.51461051809122,0.0216629567135961,2.49645930474375,66.6134708973802,671.429934105029,81.2912249531235,0.0198748822726422,2.63240384849719
6,6.022308,24,24.201853,17.92,18.619469,92.973427,NaN,8.424293,NaN,42.479961,400,400.040009,25,30.916382,11.29103,72.214188,50.007973,401.270935,398.446442,400.067963,4197.300293,9.29655,9.521019,67.603058,57.270859,13.388746,85.687965,52.490273,27.807226,38.332623,12.913228,18.882183,38.26403,43.526997,90.652435,0,69.879112,602.809546254208,2.43136996293633,0.0810180423747456,1.82180285406593,8.05330159660662,701.261667847342,2.51431509757114,0.021651615126877,2.49695996725236,66.6246374337982,671.385251133036,81.2820667888461,0.0198665745135099,2.63301888407513
6,6.02207,24,24.207127,17.92,18.614803,92.963089,NaN,8.424447,NaN,42.435986,400,399.929169,25,30.942146,11.320101,72.023361,50.007973,401.270935,398.446442,400.067963,4197.300293,9.29655,9.521019,67.487228,57.243896,13.400274,85.695129,52.483345,27.807226,38.332623,12.913228,18.882183,38.26403,43.526997,90.652435,0,69.879112,602.801947358667,2.43135052741922,0.0810198046018368,1.82178668039868,8.05192542581517,701.219604675375,2.51416902428797,0.0216435085095703,2.49729539038456,66.6355964125868,671.388838736197,81.2911003315911,0.0198613796471234,2.63330849383969
6,6.020198,24,24.210728,17.92,18.616282,92.967598,NaN,8.42343,NaN,42.39975,400,399.902588,25,30.967537,11.346119,71.919586,50.007973,401.252258,398.4104,399.955658,4197.310547,9.296507,9.524762,67.355751,57.236862,13.424782,85.688904,52.468056,27.81955,38.309292,12.902816,18.860001,38.285355,43.529636,90.661316,0,69.966988,602.811732999952,2.43143605946264,0.0810492343304782,1.82170439290677,8.0410996871297,701.219769209556,2.51414818769802,0.0216396322775461,2.49743840949478,66.6430779928253,671.426307477437,81.3105662787306,0.019860015914078,2.63327395695673
6,6.019206,24,24.213619,17.92,18.602425,92.982658,NaN,8.419707,NaN,42.35638,400,399.932159,25,30.985165,11.337918,72.009735,50.007973,401.285919,398.455505,400.042999,4197.836914,9.312357,9.525393,67.30397,57.205761,13.419748,85.708984,52.433846,27.80551,38.297981,12.907608,18.834352,38.324783,43.550602,90.640747,0,69.940506,602.790247808214,2.43138997823264,0.0810588682395304,1.82164354088829,8.03536196093518,701.248472877469,2.51420949969582,0.0216381600399409,2.49746798262217,66.6490838446365,671.415714500526,81.3107479120771,0.0198563875177727,2.63351598553672
6,6.019808,24,24.215687,17.92,18.602425,92.982658,NaN,8.420256,NaN,42.35638,400,399.932159,25,30.985165,11.335919,72.311012,50.007973,401.285919,398.455505,400.042999,4197.836914,9.312357,9.525393,67.328186,57.215973,13.324306,85.73159,52.417015,27.80551,38.297981,12.907608,18.834352,38.324783,43.550602,90.640747,0,69.940506,602.78796724067,2.43136543676659,0.0810495934837091,1.82167056424042,8.03884401131944,701.242100977446,2.51417987545211,0.0216355640599575,2.49756940248072,66.6533796409465,671.411121550473,81.3120114258166,0.0198539784580537,2.63366936571066
6,6.020131,24,24.218939,17.92,18.584974,92.965187,NaN,8.420562,NaN,42.35791,400,399.966583,25,30.988403,11.311728,72.611275,50.007973,401.290436,398.479462,400.116394,4198.952148,9.315463,9.526287,67.338837,57.207703,13.371479,85.726196,52.436264,27.781189,38.360222,12.905101,18.816372,38.338192,43.522762,90.668045,0,70.188492,602.754953535108,2.43124330418153,0.0810375040007321,1.82166453526945,8.04071218128695,701.188441010876,2.51401409884568,0.0216289796848417,2.49785934724863,66.6601343692187,671.37428635202,81.3027563151805,0.0198483462160437,2.63410740472801
6,6.020278,24,24.223045,17.92,18.572876,92.959953,NaN,8.420202,NaN,42.360313,400,399.988434,25,30.990211,11.289319,72.492287,50.007973,401.111511,398.307983,400.012512,4200.120117,9.29842,9.515344,67.332649,57.185059,13.378574,85.73587,52.428478,27.781307,38.336834,12.918227,18.784672,38.291897,43.51897,90.677353,0,70.086166,602.732358023822,2.43116176715292,0.0810303079149925,1.82165692384314,8.04156237649232,701.16270823122,2.51391955845055,0.0216230779240435,2.49810013269746,66.6686619684593,671.35353400591,81.3008517347565,0.0198428409655906,2.63448972053603
6,6.020614,24,24.225979,17.92,18.561413,92.95256,NaN,8.422242,NaN,42.368401,400,399.895325,25,30.995998,11.290819,72.324425,50.007973,401.111511,398.307983,400.012512,4200.120117,9.29842,9.515344,67.3769,57.171543,13.393482,85.760872,52.395348,27.781307,38.336834,12.918227,18.784672,38.291897,43.51897,90.677353,0,70.086166,602.710202886388,2.43107648731657,0.0810204602266712,1.82165856839625,8.04350562212528,701.135191756459,2.5138270716659,0.0216183382668398,2.49829965769454,66.6747548198193,671.329127933415,81.2958570696342,0.0198383115435817,2.63482688599592
6,6.021008,24,24.22928,17.92,18.557281,92.943192,NaN,8.421848,NaN,42.367779,400,399.840088,25,30.997183,11.257078,72.356918,50.007973,401.178741,398.283691,400.064636,4199.248535,9.305507,9.518512,67.420006,57.115402,13.402506,85.771309,52.394455,27.774746,38.313595,12.923438,18.756102,38.33741,43.48724,90.705429,0,70.080147,602.701182297096,2.431034621525,0.0810127088851283,1.8216714315834,8.04578420672601,701.101605106816,2.51371583923072,0.021612856134035,2.49853220573966,66.681609134769,671.320836725174,81.2975136966207,0.0198344105923873,2.63507871994432
6,6.021008,24,24.22928,17.92,18.543926,92.885864,NaN,8.421848,NaN,42.388641,400,399.844055,25,30.996426,11.2116,72.423981,50.007973,401.132751,398.110962,399.934082,4199.893555,9.317181,9.526772,67.442871,57.096786,13.409437,85.766197,52.382683,27.799875,38.345886,12.918851,18.746128,38.306721,43.489647,90.708984,0,70.118668,602.676853979616,2.43095121985496,0.0810072643574685,1.82165578657125,8.04578420672601,700.958356911071,2.51332451970806,0.0216046388958124,2.49896304962971,66.681609134769,671.291275678485,81.2862958378412,0.0198325691674666,2.63527588756055
6,6.021676,24,24.233185,17.92,18.515312,92.855652,NaN,8.42309,NaN,42.442535,400,399.808105,25,30.997486,11.17055,72.441002,50.007973,401.132751,398.110962,399.934082,4199.893555,9.317181,9.526772,67.368805,57.050846,13.414219,85.738235,52.372662,27.799875,38.345886,12.918851,18.746128,38.306721,43.489647,90.708984,0,70.118668,602.62219612598,2.43074528018036,0.0809853153664686,1.82165237800829,8.04964713862898,700.870791011084,2.51306223756216,0.0215954107928371,2.49938360976462,66.689716712144,671.226028190414,81.2672240940545,0.0198245023104872,2.63594459323303
6,6.020856,24,24.23637,17.92,18.486094,92.869797,NaN,8.421976,NaN,42.502735,400,399.743378,25,30.989321,11.167445,72.373466,50.04287,401.429657,398.511749,400.104431,4200.742676,9.324003,9.538944,67.326843,57.003979,13.411665,85.728638,52.462006,27.844988,38.300323,12.900734,18.740807,38.341137,43.485756,90.711693,0,69.893555,602.572082602776,2.43059622277079,0.0809860243092697,1.8215813860656,8.04490517193398,700.896305496765,2.51311315562816,0.0215934471670558,2.49943404425429,66.6963286965222,671.179513769535,81.254217417596,0.0198183414686336,2.63644606052039
6,6.021278,24,24.23867,17.92,18.468458,92.873161,NaN,8.420734,NaN,42.573517,400,399.880646,25,30.967154,11.177293,72.363785,50.04287,401.429657,398.511749,400.104431,4200.742676,9.324003,9.538944,67.277962,56.959915,13.389524,85.742485,52.483124,27.844988,38.300323,12.900734,18.740807,38.341137,43.485756,90.711693,0,69.893555,602.53835602139,2.43046885504539,0.0809723366996575,1.82157985106683,8.04734560960918,700.897608460422,2.51310314732699,0.0215910472865645,2.49952220235271,66.7011030364232,671.138932534378,81.2421762404248,0.0198134575045248,2.63685553257344
6,6.022227,24,24.240412,17.92,18.44593,92.830078,NaN,8.421884,NaN,42.617237,400,399.842194,25,30.948027,11.186852,72.347092,50.04287,401.123016,398.151947,399.725128,4199.083008,9.311629,9.534709,67.208153,56.936207,13.310169,85.766113,52.497631,27.846481,38.328941,12.938226,18.688511,38.264519,43.585011,90.65947,0,69.893555,602.493717515225,2.43028942993822,0.0809485461841186,1.8215964342925,8.05283324047696,700.784529083198,2.51278391428673,0.0215826857181859,2.49993437217605,66.704718853667,671.07879852109,81.2219112823602,0.019807926873029,2.63736353253081
6,6.023744,24,24.243996,17.92,18.435249,92.770355,NaN,8.42382,NaN,42.634609,400,399.817749,25,30.931396,11.176075,72.250648,50.04287,401.311829,398.337646,400.002075,4201.405273,9.310813,9.519335,67.140411,56.896748,13.282475,85.754112,52.441139,27.859015,38.377766,12.937803,18.677572,38.319328,43.55061,90.691658,0,69.873093,602.468501691282,2.43016084685172,0.0809208567826377,1.8216524475122,8.06160402521488,700.624120230937,2.51232444810764,0.0215696265442996,2.50056586951921,66.7121574418223,671.040330962995,81.2125503058015,0.0198018612663059,2.63783679962364
6,6.024427,24,24.246031,17.92,18.435249,92.770355,NaN,8.424482,NaN,42.634609,400,399.817749,25,30.931396,11.158791,72.160248,50.04287,401.311829,398.337646,400.002075,4201.405273,9.310813,9.519335,67.138145,56.861305,13.283151,85.737038,52.410023,27.859015,38.377766,12.937803,18.677572,38.319328,43.55061,90.691658,0,69.873093,602.465908462675,2.43013299988586,0.0809103549608346,1.82168324987449,8.0655523682413,700.617821676646,2.51229524034751,0.0215670778491341,2.50066683470205,66.716380714789,671.034492460564,81.2133032175158,0.0197994150481078,2.63799795867093
6,6.022302,24,24.248484,17.92,18.440704,92.675156,NaN,8.424275,NaN,42.646305,400,399.876648,25,30.922625,11.164986,72.107201,50.04287,401.220032,398.292847,399.90213,4203.411133,9.302737,9.515287,67.1539,56.84164,13.278599,85.710297,52.438457,27.819389,38.298672,12.941147,18.661875,38.340855,43.551174,90.68721,0,69.966988,602.483913154332,2.43025372451541,0.0809452611833683,1.8215937520945,8.05326690372016,700.3721215179,2.51160924088616,0.0215503364552108,2.50151725448629,66.7214711172369,671.08213099755,81.2349374663553,0.0197998735230516,2.63782407056441
6,6.019867,24,24.250395,17.92,18.442492,92.581093,NaN,8.421199,NaN,42.651886,400,399.858582,25,30.927963,11.18354,72.206573,50.04287,401.595825,398.589111,400.217712,4201.885254,9.319253,9.529247,67.183029,56.881466,13.291536,85.660469,52.498131,27.801037,38.247364,12.946361,18.629169,38.344814,43.614807,90.651451,0,70.202934,602.496413059639,2.43036420344461,0.0809834683315358,1.82148608250074,8.0391852615262,700.130853502317,2.51093838401568,0.0215344252492935,2.50233759541758,66.7254365074075,671.125067943419,81.253999815429,0.0198005932646488,2.63764959266259
6,6.017388,24,24.25066,17.92,18.437233,92.470291,NaN,8.41807,NaN,42.622509,400,399.980469,25,30.92901,11.202713,72.460388,50.04287,401.595825,398.589111,400.217712,4201.885254,9.319253,9.529247,67.199684,56.922443,13.265942,85.622833,52.510582,27.801037,38.247364,12.946361,18.629169,38.344814,43.614807,90.651451,0,70.202934,602.496243071372,2.43043248524265,0.0810195084015622,1.82136827325441,8.02484483538416,699.852717548453,2.51017621575765,0.0215181536289099,2.50321122066062,66.725986372927,671.14979235142,81.2637597727136,0.0198018621662352,2.63749926728557
6,6.018001,24,24.252121,17.92,18.432344,92.375496,NaN,8.418888,NaN,42.58408,400,400.07309,25,30.920412,11.223937,72.677216,50.04287,401.42865,398.348358,400.036041,4203.529297,9.31862,9.519752,67.192818,56.947163,13.23487,85.62677,52.502625,27.805914,38.339935,12.944265,18.610594,38.351246,43.676666,90.61364,0,70.133118,602.485011725839,2.4303769353944,0.0810080685240592,1.82139019893111,8.02839130164625,699.610838648046,2.50950597576026,0.0215026743315152,2.50402628864313,66.7290178146925,671.132997705131,81.2595206383665,0.0197993216307917,2.63769950209631
6,6.018035,24,24.252773,17.92,18.427771,92.292625,NaN,8.418169,NaN,42.547611,400,400.032593,25,30.909817,11.233549,72.581306,50.04287,401.42865,398.348358,400.036041,4203.529297,9.31862,9.519752,67.168686,56.969597,13.138802,85.646866,52.491482,27.805914,38.339935,12.944265,18.610594,38.351246,43.676666,90.61364,0,70.133118,602.476553461569,2.43034698242808,0.0810056789332603,1.82138641071653,8.02858799831097,699.401266297221,2.50892873058299,0.0214899146989011,2.50471170118298,66.730370610999,671.12367300255,81.2569353960827,0.0197980739702591,2.6378012005978
6,6.019233,24,24.253242,17.92,18.423567,92.265518,NaN,8.418921,NaN,42.520561,400,400.060822,25,30.903481,11.238067,72.293976,50.028675,401.506744,398.513184,400.180756,4203.506348,9.321596,9.531633,67.131401,57.019211,13.095033,85.620766,52.492893,27.790833,38.341076,12.926975,18.622074,38.353619,43.610653,90.662437,0,70.098206,602.464348544146,2.43027184519285,0.0809855111004839,1.8214355172227,8.03551813815147,699.331904262003,2.50873616296219,0.0214854189284635,2.50494972436576,66.73134369453,671.097972666606,81.2478760019941,0.0197959935101421,2.63800217623498
6,6.020028,24,24.255196,17.92,18.415556,92.278091,NaN,8.420241,NaN,42.483067,400,400.074738,25,30.900118,11.224521,72.245155,50.028675,401.580322,398.591919,400.271179,4207.119629,9.328005,9.533653,67.073463,57.028187,13.092373,85.608421,52.481834,27.834978,38.363457,12.945929,18.598591,38.359119,43.586376,90.672752,0,69.983841,602.446738644021,2.43018936871067,0.080970001955508,1.82146205962528,8.04011645712546,699.357300223153,2.50879417201309,0.0214847867164967,2.50494922797393,66.7353977114452,671.072611243196,81.2411100313396,0.0197924156233184,2.63828991784465
6,6.019484,24,24.259047,17.92,18.402176,92.331924,NaN,8.418771,NaN,42.433186,400,400.07373,25,30.886549,11.213717,72.322571,50.028675,401.580322,398.591919,400.271179,4207.119629,9.328005,9.533653,66.971123,57.021656,13.086404,85.574707,52.465019,27.834978,38.363457,12.945929,18.598591,38.359119,43.586376,90.672752,0,69.983841,602.424433361185,2.4301279730974,0.0809729192545428,1.82142201249912,8.03696998300853,699.480128483086,2.5091076275681,0.0214877290156604,2.50471887608929,66.7433867682465,671.058474307544,81.24136436932,0.0197875981737616,2.63861581335546
6,6.01924,24,24.260162,17.92,18.402176,92.331924,NaN,8.420165,NaN,42.433186,400,400.07373,25,30.886549,11.213721,72.328522,50.028675,401.646484,398.611694,400.343781,4204.590332,9.338001,9.531656,66.92894,57.041103,13.093153,85.555771,52.532547,27.807568,38.368134,12.981341,18.551456,38.395683,43.623028,90.657364,0,70.016342,602.425359901693,2.43013792783557,0.0809766764140264,1.82141100824185,8.03555862845576,699.476651066025,2.50909155776903,0.0214863341816466,2.5047752515549,66.7456997035819,671.064208473252,81.2451625567541,0.0197868157032775,2.63864392547886
6,6.018734,24,24.261511,17.92,18.377996,92.540962,NaN,8.420238,NaN,42.475903,400,400.079834,25,30.871832,11.21662,72.374695,50.028675,401.646484,398.611694,400.343781,4204.590332,9.338001,9.531656,66.928627,57.009296,13.113225,85.566635,52.554169,27.807568,38.368134,12.981341,18.551456,38.395683,43.623028,90.657364,0,70.016342,602.383240465759,2.43000750985737,0.0809746027280545,1.82136016661975,8.0326316680713,699.995879527519,2.51050388603559,0.021514743884536,2.50320559806985,66.748497937516,671.020658886305,81.2306254820662,0.0197827245683161,2.63901863622311
6,6.019492,24,24.263971,17.92,18.367588,92.605507,NaN,8.421544,NaN,42.482071,400,400.066772,25,30.861544,11.244718,72.47509,50.028675,401.562897,398.530884,400.234314,4205.734375,9.34283,9.552693,66.962463,56.99369,13.119682,85.562531,52.499802,27.813421,38.355736,12.984259,18.549057,38.343697,43.656837,90.642952,0,69.908005,602.361404318321,2.42991155365855,0.0809586841034405,1.82138233314476,8.03701625621147,700.149793559769,2.51091026066174,0.0215209480396948,2.50282777750441,66.7536004207636,670.991520244162,81.2231711812584,0.0197783961129219,2.63936301157957
6,6.019492,24,24.263971,17.92,18.351021,92.701981,NaN,8.421544,NaN,42.462353,400,400.071808,25,30.848024,11.26351,72.546501,50.028675,401.430695,398.26062,400.089783,4207.032227,9.351253,9.535742,66.927689,57.024796,13.114291,85.560928,52.501728,27.822609,38.345943,13.003217,18.528473,38.363617,43.731701,90.592323,0,69.936897,602.33122963578,2.4298080417566,0.0809519240795451,1.82136319427243,8.03701625621147,700.391215392088,2.51157023705416,0.0215348094641734,2.50208282529059,66.7536004207636,670.954839122616,81.209274116831,0.019776111112977,2.63961112783807
6,6.02191,24,24.26524,17.92,18.34181,92.722153,NaN,8.423534,NaN,42.451492,400,400.032928,25,30.843307,11.269197,72.473946,50.028675,401.430695,398.26062,400.089783,4207.032227,9.351253,9.535742,66.873421,57.010159,13.114649,85.567528,52.531139,27.822609,38.345943,13.003217,18.528473,38.363617,43.731701,90.592323,0,69.936897,602.305263958729,2.42965183092132,0.0809109554587738,1.82146179303134,8.05100024635198,700.437752252346,2.51168996526268,0.0215361191571823,2.50199091150298,66.7562324035963,670.901995080998,81.1911070672033,0.0197715226976233,2.64004522877143
6,6.022031,24,24.270309,17.92,18.333771,92.689896,NaN,8.425051,NaN,42.464439,400,400.096191,25,30.839287,11.251233,72.412186,50.028675,401.663452,398.585846,400.394836,4208.302734,9.350191,9.547297,66.801102,57.016903,13.130254,85.553658,52.537827,27.818151,38.378986,13.015085,18.504232,38.350571,43.708332,90.61377,0,69.885132,602.290161349996,2.42959666017072,0.0809058146044736,1.82145801095871,8.05169991499798,700.341318869995,2.51139655131362,0.0215251489535517,2.50249208590859,66.7667447859878,670.892466434255,81.1948929764364,0.0197657531280397,2.64041436626545
6,6.021776,24,24.271582,17.92,18.31917,92.676338,NaN,8.424891,NaN,42.501617,400,400.121277,25,30.835766,11.227342,72.491241,50.017899,401.549438,398.503296,400.326324,4207.21582,9.33179,9.535261,66.788239,57.005379,13.135654,85.544052,52.53968,27.819666,38.362301,13.001756,18.521088,38.37133,43.690254,90.627831,0,69.916428,602.264535770167,2.42951582171588,0.0809037800593535,1.82142970001234,8.05022539455683,700.303439546868,2.51128551913124,0.0215216102340574,2.50266030506313,66.7693845473468,670.866338059672,81.186855219115,0.0197628258890704,2.64066824068009
6,6.022502,24,24.274254,17.92,18.31917,92.676338,NaN,8.425512,NaN,42.501617,400,400.121277,25,30.835766,11.21304,72.59375,50.017899,401.549438,398.503296,400.326324,4207.21582,9.33179,9.535261,66.77047,56.976624,13.158978,85.570915,52.554314,27.819666,38.362301,13.001756,18.521088,38.37133,43.690254,90.627831,0,69.916428,602.261775777284,2.42948620210992,0.08089261381455,1.82146252073526,8.05442331949331,700.295148338193,2.5112471366112,0.0215182706823067,2.50279377359353,66.7749250124624,670.861122932515,81.1887792243995,0.0197597739642524,2.64086431162721
