P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.947552,24,24.211245,17.92,18.066387,92.845108,NaN,8.32583,NaN,42.618557,400,399.74881,25,31.018869,11.247439,72.691132,49.997818,401.145966,398.260071,399.915222,4198.625,9.310331,9.519585,66.518082,57.1619,12.992027,85.524353,52.688599,27.865067,37.749428,13.51989,18.364113,37.910748,43.698235,90.513885,0,69.727432,602.086567230044,2.43097945499268,0.0819554436106254,1.81778705283234,7.61905132751764,700.912205656781,2.51330492448244,0.021621423648314,2.49838062933643,66.6441520639508,671.265499457672,81.2502634701464,0.0198494639715957,2.63437333810781
6,5.944303,24,24.205826,17.92,18.066387,92.845108,NaN,8.322238,NaN,42.618557,400,399.74881,25,31.018869,11.252282,72.703369,49.997818,401.145966,398.260071,399.915222,4198.625,9.310331,9.519585,66.522903,57.205223,12.988701,85.563911,52.66766,27.865067,37.749428,13.51989,18.364113,37.910748,43.698235,90.513885,0,69.727432,602.098902502088,2.43111327614059,0.0820066409719883,1.8176410993642,7.60008679776587,700.928935509986,2.51338265324396,0.0216282289978018,2.49811362073092,66.6328931980755,671.30216755987,81.256297244696,0.0198573141542477,2.63380672635666
6,5.942916,24,24.202396,17.92,18.087368,92.890572,NaN,8.321095,NaN,42.559746,400,399.751617,25,31.00053,11.261485,72.757141,49.997818,401.341248,398.427246,400.067535,4198.717285,9.316772,9.529832,66.5495,57.209728,12.982624,85.567101,52.631058,27.869745,37.743183,13.538638,18.361383,37.899227,43.61359,90.561493,0,69.674469,602.142302634183,2.43130136513126,0.0820371582418232,1.81760419677375,7.59198849156758,701.053081897315,2.51374210765615,0.0216390578517136,2.4976042438589,66.625765830066,671.362016847379,81.2740327582707,0.0198645684031755,2.63320524413628
6,5.941976,24,24.198063,17.92,18.086739,92.90004,NaN,8.31973,NaN,42.537128,400,399.7901,25,30.98204,11.275891,72.694,49.997818,401.355042,398.41217,400.063171,4198.503906,9.326239,9.53349,66.643089,57.198509,12.952008,85.542023,52.625179,27.856186,37.752922,13.555926,18.385744,37.89267,43.619221,90.554131,0,69.832169,602.14472663864,2.43133616902047,0.0820517294386066,1.81756125158976,7.58649929815829,701.090090178993,2.51386882956291,0.0216458602384019,2.49732062992729,66.6167609896744,671.365743764524,81.2691449855016,0.0198692538014071,2.63292300315439
6,5.939379,24,24.194519,17.92,18.090155,92.855644,NaN,8.317469,NaN,42.535484,400,399.85672,25,30.971806,11.282146,72.605255,49.997818,401.355042,398.41217,400.063171,4198.503906,9.326239,9.53349,66.691879,57.215805,12.932129,85.534889,52.61171,27.856186,37.752922,13.555926,18.385744,37.89267,43.619221,90.554131,0,69.832169,602.160789604616,2.43146450820765,0.0820941340691275,1.81744888977272,7.57133059903282,700.99014625054,2.51361673678798,0.0216439486985561,2.49747816729268,66.6093949494621,671.404187501791,81.278592662897,0.0198752937862413,2.63245781316915
6,5.939192,24,24.189125,17.92,18.108431,92.775444,NaN,8.314317,NaN,42.504509,400,399.817871,25,30.955416,11.289295,72.63987,49.997166,401.192566,398.208313,399.85672,4194.461426,9.309813,9.535929,66.700958,57.222683,12.916932,85.483047,52.5816,27.862692,37.74398,13.569051,18.393726,37.817833,43.515423,90.596649,0,69.526398,602.194714855375,2.43158626132421,0.082104619901227,1.8174627209087,7.57023816973361,700.806485348624,2.5131467815319,0.0216392236595155,2.49781371517723,66.5981822156871,671.436617785053,81.2830693829243,0.0198828633463658,2.63192315931021
6,5.937377,24,24.183214,17.92,18.116373,92.731972,NaN,8.312389,NaN,42.477325,400,399.853485,25,30.942064,11.293131,72.736191,49.997166,401.299255,398.432495,400.084869,4195.861816,9.306807,9.530069,66.714722,57.233315,12.906981,85.440903,52.572102,27.866482,37.705284,13.57593,18.413727,37.872322,43.559162,90.563385,0,69.534828,602.216033033716,2.43171062707071,0.0821365701253059,1.81739104549814,7.5596338561902,700.716160014279,2.51293488415383,0.0216404178065411,2.4978489272784,66.5858926176155,671.468942193782,81.2867583368727,0.0198909614134177,2.63135915569197
6,5.937377,24,24.183214,17.92,18.118095,92.730118,NaN,8.312389,NaN,42.484848,400,399.904968,25,30.939533,11.278983,72.676315,49.997166,401.299255,398.432495,400.084869,4195.861816,9.306807,9.530069,66.7743,57.232674,12.893399,85.438538,52.535305,27.866482,37.705284,13.57593,18.413727,37.872322,43.559162,90.563385,0,69.534828,602.219162582904,2.43172137166818,0.0821372799443304,1.81739314500873,7.5596338561902,700.711528989438,2.51292222696674,0.0216401515731647,2.4978628757946,66.5858926176155,671.472750481844,81.2882056141222,0.01989119883372,2.63133403368531
6,5.936377,24,24.178844,17.92,18.121208,92.770813,NaN,8.312359,NaN,42.493366,400,399.804138,25,30.932413,11.268043,72.585396,49.997166,401.148407,398.152771,399.879425,4193.462891,9.307516,9.519163,66.835846,57.223927,12.878272,85.446449,52.517525,27.88171,37.691158,13.557809,18.4534,37.816368,43.598305,90.52562,0,69.602242,602.228612371226,2.43178201777642,0.0821543707650361,1.81735214086442,7.5537902337278,700.826666952588,2.51326274904775,0.0216514933414759,2.49734182605685,66.5768054733262,671.485552123155,81.2867184798391,0.0198964962056892,2.63099062372582
6,5.934519,24,24.173534,17.92,18.135239,92.817772,NaN,8.309053,NaN,42.494053,400,399.795349,25,30.934023,11.260508,72.578278,49.997166,401.39563,398.423004,400.127228,4195.121582,9.313261,9.529593,66.869194,57.234077,12.774438,85.380157,52.500267,27.898678,37.676483,13.601138,18.437511,37.793011,43.592117,90.515488,0,69.436111,602.261156001247,2.43194616042494,0.0821895405412557,1.81728608377563,7.5429308478702,700.960312369427,2.5136593829819,0.0216649170925887,2.49672949138487,66.5657619986749,671.533163876929,81.2970996053334,0.0199049342748626,2.63036269221759
6,5.934152,24,24.169735,17.92,18.158293,92.877419,NaN,8.308183,NaN,42.481052,400,399.879089,25,30.94663,11.240999,72.576279,49.997166,401.39563,398.423004,400.127228,4195.121582,9.313261,9.529593,66.866791,57.245491,12.735366,85.348053,52.458656,27.898678,37.676483,13.601138,18.437511,37.793011,43.592117,90.515488,0,69.436111,602.304442982478,2.4321051172819,0.0822048525077034,1.81729790164966,7.54078555845433,701.120928123857,2.51412072150859,0.021678257208486,2.49609928501063,66.5578599099128,671.581943503137,81.3101264998655,0.0199118905311427,2.62981741634569
6,5.933805,24,24.165691,17.92,18.16704,92.929016,NaN,8.310672,NaN,42.489544,400,399.924469,25,30.951448,11.239322,72.547501,49.997166,401.362396,398.495361,400.145264,4191.719238,9.301373,9.526229,66.913437,57.235294,12.706022,85.353668,52.440987,27.903412,37.698818,13.597595,18.477238,37.763069,43.56374,90.533653,0,69.508347,602.321653913667,2.43217399035101,0.0822139500452815,1.81729310984982,7.53875708819305,701.262159034762,2.51453049833205,0.0216907488886796,2.49551933867686,66.5494471862085,671.598302854071,81.3104729515697,0.0199170795691485,2.62947097641225
6,5.93452,24,24.162443,17.92,18.172007,92.956627,NaN,8.310198,NaN,42.519485,400,399.940582,25,30.942419,11.239845,72.46772,49.997166,401.362396,398.495361,400.145264,4191.719238,9.301373,9.526229,66.967461,57.235672,12.697694,85.355659,52.430363,27.903412,37.698818,13.597595,18.477238,37.763069,43.56374,90.533653,0,69.508347,602.327971014519,2.43217549774985,0.0822046835919915,1.81733118837631,7.54293669321288,701.341053329733,2.51476524960978,0.0216987986564799,2.49515700421177,66.5426896145364,671.592367610832,81.3034975211269,0.0199200589851447,2.6293178945815
6,5.933092,24,24.157015,17.92,18.172007,92.956627,NaN,8.30961,NaN,42.519485,400,399.940582,25,30.942419,11.24499,72.39212,49.997166,401.285889,398.385529,400.065552,4192.68457,9.30334,9.522545,66.984428,57.233486,12.698848,85.35968,52.421444,27.902542,37.660961,13.598225,18.492622,37.837433,43.555359,90.527328,0,69.543251,602.333382145415,2.43223437271565,0.0822272832392723,1.81726732045614,7.53458880304754,701.35775134833,2.51484303564554,0.0217056402076703,2.49489211726896,66.531394959261,671.602421630952,81.2994368500662,0.0199262856496363,2.62893123989375
6,5.934808,24,24.154716,17.92,18.17934,92.964058,NaN,8.310259,NaN,42.532242,400,399.901428,25,30.939428,11.234787,72.538315,49.995647,401.18158,398.290344,399.931519,4189.139648,9.297084,9.52385,66.976334,57.213768,12.682862,85.362694,52.410034,27.908613,37.71365,13.568638,18.553944,37.810242,43.527569,90.540596,0,69.505936,602.340206258316,2.4322093697079,0.0822031499070144,1.81735307029233,7.5446201210919,701.383361212235,2.51492661822331,0.0217096036182234,2.49472535637146,66.5266105951795,671.588978205231,81.2909835932836,0.0199278196854962,2.6288834341082
6,5.933288,24,24.151819,17.92,18.18458,92.927826,NaN,8.309877,NaN,42.532452,400,399.800842,25,30.951565,11.230758,72.799881,49.995647,401.18158,398.290344,399.931519,4189.139648,9.297084,9.52385,66.970985,57.178631,12.655599,85.312927,52.398605,27.908613,37.71365,13.568638,18.553944,37.810242,43.527569,90.540596,0,69.505936,602.355488176302,2.43230472069144,0.082229364597641,1.8172915385126,7.53573467996472,701.301881430779,2.5147212329029,0.0217080639547413,2.49485049120896,66.5205812688449,671.617001033467,81.2974358748521,0.0199325577939058,2.62852888906761
6,5.933613,24,24.148859,17.92,18.194761,92.849716,NaN,8.308543,NaN,42.538002,400,399.873901,25,30.964014,11.227381,72.769897,49.995647,401.47287,398.61618,400.295898,4188.595215,9.307779,9.518985,66.964119,57.165314,12.649549,85.305801,52.391956,27.911036,37.749641,13.546137,18.590218,37.793648,43.530254,90.530502,0,69.628731,602.372758915614,2.43235482818393,0.0822284176610844,1.8173185891541,7.53763466921203,701.116104270945,2.51423125016538,0.0217005964112822,2.49528214238842,66.5144202645195,671.628860912102,81.2976490571564,0.0199363536974556,2.62827656319905
6,5.931406,24,24.143433,17.92,18.211939,92.8339,NaN,8.305848,NaN,42.521744,400,400.004242,25,30.968122,11.227462,72.679214,49.995647,401.208313,398.325897,399.937103,4189.022461,9.299011,9.518527,66.935822,57.161171,12.635225,85.307159,52.392384,27.902197,37.597126,13.536989,18.621029,37.777905,43.502747,90.537781,0,69.56974,602.412335447494,2.43255296896733,0.0822704465991615,1.81724113781488,7.52473076540286,701.093354074726,2.51420126531108,0.0217051730920392,2.49513352198551,66.5031250062252,671.688272914563,81.3123781692898,0.0199456640523771,2.62756855452167
6,5.93118,24,24.14048,17.92,18.221624,92.893883,NaN,8.30274,NaN,42.501534,400,399.912445,25,30.973076,11.229584,72.646385,49.995647,401.208313,398.325897,399.937103,4189.022461,9.299011,9.518527,66.929367,57.118938,12.655216,85.319679,52.3923,27.902197,37.597126,13.536989,18.621029,37.777905,43.502747,90.537781,0,69.56974,602.430791247016,2.43262269276047,0.082278020250136,1.81724300156298,7.52340918630438,701.252093765092,2.51465248056122,0.0217175036090287,2.49454677386572,66.4969769708374,671.707096897845,81.3152556943429,0.0199498896594569,2.62727177960186
6,5.931427,24,24.13693,17.92,18.234545,92.966721,NaN,8.30207,NaN,42.517658,400,399.822632,25,30.974941,11.234255,72.736633,49.995647,401.278809,398.346283,400.046082,4186.564453,9.326875,9.526235,66.943405,57.089798,12.666174,85.324883,52.406666,27.900221,37.665047,13.548646,18.631418,37.796997,43.500351,90.537506,0,69.604645,602.453336810076,2.43269309365738,0.082279434921968,1.81726999536521,7.52485356510726,701.444682727881,2.51519963189952,0.0217324262406877,2.49383947679105,66.4895852569495,671.724968567763,81.3169054815442,0.0199546739376351,2.62694622218412
6,5.93082,24,24.132187,17.92,18.24999,93.004539,NaN,8.302578,NaN,42.505203,400,399.833649,25,30.97761,11.245797,72.830727,49.995647,401.271423,398.409912,400.080139,4185.882324,9.318865,9.515995,66.963371,57.070976,12.697541,85.3162,52.389404,27.881229,37.686367,13.542186,18.648716,37.796997,43.453583,90.556168,0,69.725029,602.483702340405,2.43281444340174,0.0822954199902301,1.81726200971754,7.52130393905878,701.553555840026,2.51552514927018,0.0217438340611598,2.49333287395336,66.4797082379183,671.758517232087,81.3227940486132,0.0199616712630807,2.62644873938989
6,5.930738,24,24.127583,17.92,18.26478,92.946495,NaN,8.300282,NaN,42.456734,400,399.850342,25,30.98254,11.24565,72.901344,49.995647,401.271423,398.409912,400.080139,4185.882324,9.318865,9.515995,66.986366,57.067505,12.711452,85.321388,52.379719,27.881229,37.686367,13.542186,18.648716,37.796997,43.453583,90.556168,0,69.725029,602.510890111508,2.43291005739547,0.0823028172931791,1.81727667330493,7.52082439728974,701.422970551066,2.5151958223095,0.0217413327314149,2.49353253920184,66.4701192852485,671.783218117221,81.3255187994303,0.0199679751196629,2.62601739858163
6,5.929047,24,24.124475,17.92,18.275389,92.807114,NaN,8.298018,NaN,42.397678,400,399.894562,25,30.984665,11.241511,72.913689,49.995647,401.25827,398.414825,400.117462,4185.633301,9.304639,9.513918,67.02491,57.093914,12.69289,85.324913,52.38599,27.916336,37.636154,13.510113,18.692556,37.769585,43.456284,90.547928,0,69.514359,602.536568171422,2.43304593719356,0.0823339960290591,1.81721442622073,7.51093421571687,701.084920259494,2.5142907093935,0.0217252692229619,2.4944038366213,66.4636453412916,671.825178005047,81.3369897173926,0.0199738092202461,2.62556255695861
6,5.928532,24,24.121349,17.92,18.289749,92.721619,NaN,8.296629,NaN,42.3619,400,399.865875,25,30.977901,11.240548,72.934052,49.995647,401.284454,398.428864,400.053345,4180.82959,9.29764,9.520735,67.04171,57.133415,12.6955,85.33728,52.400105,27.904373,37.611797,13.521989,18.693579,37.803364,43.448841,90.546448,0,69.678078,602.564611734576,2.43315671454019,0.0823480841235462,1.81720932164375,7.50792171124317,700.881273597097,2.51375272383286,0.0217169448665045,2.49488264213711,66.4571332723169,671.858202938108,81.3450348156609,0.0199791055750423,2.62516504036965
6,5.926944,24,24.11603,17.92,18.306349,92.673134,NaN,8.295154,NaN,42.357136,400,399.870605,25,30.972445,11.237665,72.962822,49.995647,401.284454,398.428864,400.053345,4180.82959,9.29764,9.520735,67.045929,57.117519,12.6847,85.35968,52.40308,27.904373,37.611797,13.521989,18.693579,37.803364,43.448841,90.546448,0,69.678078,602.600783427511,2.43332570216054,0.0823801214468924,1.81715925111532,7.49863144832949,700.776712367281,2.51349849199436,0.0217167033025398,2.49498126278555,66.4460513005646,671.907479976014,81.3560951042977,0.0199876884193005,2.62453424483001
6,5.926944,24,24.11603,17.92,18.323952,92.66629,NaN,8.295154,NaN,42.348991,400,399.996246,25,30.980509,11.234971,73.03447,49.989929,401.550934,398.666931,400.339569,4182.816895,9.309197,9.52702,66.987694,57.074688,12.677451,85.342331,52.426144,27.921221,37.612553,13.486785,18.743572,37.776501,43.359486,90.592712,0,69.511955,602.632771075122,2.43343544992134,0.0823873808100438,1.81718121954185,7.49863144832949,700.759636541594,2.51345181373966,0.0217157197866197,2.49503209240448,66.4460513005646,671.946387039546,81.37092018231,0.0199901153320911,2.62428317925185
6,5.927225,24,24.111994,17.92,18.352205,92.689095,NaN,8.2952,NaN,42.355724,400,400.100159,25,30.982094,11.243996,73.14109,49.989929,401.637573,398.760559,400.397095,4179.937988,9.303444,9.53084,66.984642,57.057629,12.680057,85.327606,52.41412,27.937895,37.638802,13.493032,18.759232,37.771305,43.379917,90.576813,0,69.491493,602.683050260011,2.43359999866969,0.082394571753131,1.81722903946494,7.50027551443583,700.828981668505,2.51366533306676,0.0217241006819326,2.49466479495842,66.4376411960898,671.996654620662,81.3842275685868,0.0199974330281964,2.62372269933434
6,5.927953,24,24.107283,17.92,18.377316,92.636086,NaN,8.294151,NaN,42.389133,400,400.163269,25,30.980999,11.251473,73.196556,49.989929,401.637573,398.760559,400.397095,4179.937988,9.303444,9.53084,67.009598,57.065361,12.694765,85.314423,52.38739,27.937895,37.638802,13.493032,18.759232,37.771305,43.379917,90.576813,0,69.491493,602.725932105362,2.43372652250027,0.0823933729652303,1.81729285603954,7.50453460590501,700.711271173543,2.51337153054391,0.021722441856007,2.49482676986706,66.427823209686,672.032089610057,81.3909085099174,0.0200045272115615,2.62321887302893
6,5.927767,24,24.103678,17.92,18.389734,92.532959,NaN,8.294137,NaN,42.448421,400,400.150116,25,30.990067,11.259409,72.922218,49.989929,401.385101,398.477539,400.148163,4178.882813,9.29393,9.511884,67.040581,57.065517,12.685765,85.293793,52.380447,27.94129,37.722481,13.497603,18.767893,37.748516,43.371952,90.569328,0,69.528809,602.749202114876,2.43381159882661,0.0824014435401073,1.81730014797331,7.50344646827006,700.465090329417,2.51271982351952,0.021712171476658,2.49541775536114,66.4203092168486,672.055040234049,81.3944356274465,0.0200096976375064,2.6228604637427
6,5.925735,24,24.099464,17.92,18.393814,92.440475,NaN,8.290681,NaN,42.503036,400,400.133209,25,30.99678,11.260522,72.571831,49.989929,401.475464,398.586334,400.287842,4176.948242,9.301106,9.506878,67.058327,57.051758,12.669606,85.284203,52.357162,27.932516,37.622749,13.464286,18.814079,37.751102,43.361881,90.574226,0,69.452965,602.76429344016,2.43392080700554,0.0824353805138933,1.81721495035021,7.49155721014938,700.247314561864,2.51214923546974,0.0217041915066078,2.4959028060626,66.411524801238,672.085326277594,81.3998797790561,0.0200159589236867,2.62241969470154
6,5.926587,24,24.097141,17.92,18.393814,92.440475,NaN,8.291094,NaN,42.503036,400,400.133209,25,30.99678,11.251774,72.295578,49.989929,401.475464,398.586334,400.287842,4176.948242,9.301106,9.506878,67.069733,57.013077,12.637928,85.244156,52.378922,27.932516,37.622749,13.464286,18.814079,37.751102,43.361881,90.574226,0,69.452965,602.761074760046,2.43388567815777,0.0824218536100888,1.81725281473013,7.49654264053663,700.254503462179,2.51218269128004,0.0217071324173477,2.49578792036582,66.4066818317601,672.068221659173,81.3899926861827,0.0200173028002544,2.622393492604
6,5.926982,24,24.093382,17.92,18.403225,92.460037,NaN,8.291885,NaN,42.523285,400,400.091278,25,30.996622,11.267733,72.25676,49.989929,401.44458,398.60321,400.250183,4178.943359,9.291488,9.507018,67.039009,56.989559,12.664994,85.213997,52.381329,27.885683,37.625286,13.451371,18.83954,37.743839,43.319862,90.583092,0,69.750305,602.77668486652,2.43392805357606,0.0824194634507419,1.81728218606947,7.49885378092819,700.314952521717,2.5123703557951,0.0217147094641336,2.49545539723871,66.3988443605808,672.075720059422,81.3874075885786,0.0200216727690387,2.62212562958525
6,5.925887,24,24.0905,17.92,18.416161,92.547264,NaN,8.293612,NaN,42.553535,400,400.036682,25,30.994829,11.289248,72.368439,49.989929,401.614899,398.668274,400.345184,4178.866211,9.309335,9.511112,67.025566,56.95343,12.691208,85.228668,52.343445,27.88434,37.586174,13.448461,18.849209,37.710556,43.294743,90.595116,0,69.663635,602.804328994064,2.43405382645681,0.0824421807930327,1.81724979897527,7.49244666854889,700.541496701289,2.51300703669961,0.0217309150196883,2.49466194785172,66.3928348030167,672.114540892684,81.3980401043827,0.0200270874717916,2.62170868486488
6,5.924596,24,24.087357,17.92,18.430489,92.62088,NaN,8.292109,NaN,42.570568,400,400.015137,25,30.994396,11.297459,72.330429,49.989929,401.614899,398.668274,400.345184,4178.866211,9.309335,9.511112,66.98687,56.981506,12.706175,85.251297,52.329247,27.88434,37.586174,13.448461,18.849209,37.710556,43.294743,90.595116,0,69.663635,602.835241455671,2.43419635476236,0.0824685931511794,1.81721051794439,7.48489158623107,700.734818841422,2.51355430443749,0.0217454851301171,2.49396131966564,66.3862803925236,672.158779441887,81.4103649268509,0.0200331121623143,2.62124239384924
6,5.924589,24,24.082935,17.92,18.439388,92.66478,NaN,8.290604,NaN,42.555607,400,400.074158,25,30.997442,11.311185,72.231102,49.989929,401.410339,398.435699,400.087463,4178.898926,9.313965,9.517455,66.962662,57.006683,12.711542,85.263,52.298332,27.90555,37.634365,13.452205,18.849718,37.721092,43.254768,90.622604,0,69.637154,602.851439290068,2.43425210374522,0.0824723736110975,1.8172214304848,7.48485061809282,700.857925791898,2.51391714763164,0.0217573998749246,2.49342057893364,66.3770576699382,672.169685950541,81.4081246501567,0.0200383876551271,2.62091469572147
6,5.92357,24,24.081562,17.92,18.452148,92.716949,NaN,8.2896,NaN,42.535439,400,399.996338,25,30.99964,11.30017,72.335403,49.991627,401.541565,398.561371,400.182343,4178.608398,9.319608,9.53163,66.915062,56.982723,12.692042,85.293663,52.291874,27.892311,37.622059,13.427,18.881435,37.702858,43.278473,90.596405,0,69.694931,602.878473622052,2.43437363966493,0.0824938269043529,1.81719232546404,7.47888644541871,700.992222847527,2.51429240637013,0.0217666363915945,2.49296991626492,66.3741938208328,672.210026771453,81.421530259409,0.0200423315978658,2.6205773942589
6,5.922887,24,24.077255,17.92,18.473989,92.826057,NaN,8.287325,NaN,42.510529,400,399.926605,25,30.997234,11.308277,72.472229,49.991627,401.541565,398.561371,400.182343,4178.608398,9.319608,9.53163,66.932976,56.944679,12.661466,85.323921,52.277267,27.892311,37.622059,13.427,18.881435,37.702858,43.278473,90.596405,0,69.694931,602.92074060025,2.43453790522795,0.0825136894274379,1.81718966551355,7.47488844419206,701.277420299318,2.51509743393788,0.0217877632143452,2.49196302565253,66.3652093421852,672.259637843432,81.4342314182878,0.0200499048521962,2.62001056832882
6,5.922375,24,24.074354,17.92,18.486645,92.883087,NaN,8.288019,NaN,42.47847,400,400.041565,25,30.997215,11.315534,72.45224,49.991627,401.418732,398.505859,400.183502,4174.213867,9.292146,9.506318,66.999184,56.912041,12.689674,85.34021,52.273975,27.914587,37.583019,13.418672,18.900694,37.720554,43.232868,90.624344,0,69.401207,602.945670793212,2.43463787849599,0.0825270485248482,1.81718300793566,7.47189118280454,701.428432484969,2.51552730435261,0.021799624756453,2.49140838284446,66.3591571251794,672.289269960153,81.4413453557622,0.0200547709032828,2.61965329985544
6,5.923839,24,24.070646,17.92,18.506748,92.912025,NaN,8.287917,NaN,42.443413,400,400.011414,25,30.992422,11.316504,72.351906,49.991627,401.262482,398.257172,399.977051,4174.975586,9.296757,9.49947,67.032524,56.919739,12.772257,85.329872,52.282055,27.924942,37.609589,13.416169,18.910208,37.672966,43.205696,90.629082,0,69.421669,602.976679470367,2.43470277830285,0.0825120628860462,1.81727337991566,7.48046096715217,701.511904453512,2.51577742734784,0.0218084789514853,2.49101956374199,66.351420506419,672.304845684367,81.4419279609559,0.0200596007113144,2.61933858676187
6,5.92193,24,24.066261,17.92,18.537832,92.935196,NaN,8.289888,NaN,42.410915,400,399.956085,25,30.986109,11.30824,72.331055,49.991627,401.262482,398.257172,399.977051,4174.975586,9.296757,9.49947,67.048027,56.912895,12.792167,85.344032,52.312901,27.924942,37.609589,13.416169,18.910208,37.672966,43.205696,90.629082,0,69.421669,603.040366502241,2.43497514803924,0.0825552309233334,1.81722833615956,7.46928598532799,701.583071144198,2.51599796129209,0.0218173658655189,2.49064041096423,66.3422701960863,672.392631158842,81.4691067568153,0.0200696415390886,2.61852740711744
6,5.923676,24,24.06374,17.92,18.562971,92.971146,NaN,8.290559,NaN,42.361301,400,400.049744,25,30.972898,11.304767,72.421379,49.991627,401.476379,398.558167,400.24765,4176.956543,9.296137,9.501542,67.017708,56.911655,12.802928,85.37986,52.325459,27.919315,37.578144,13.404924,18.938,37.685768,43.18111,90.63829,0,69.255547,603.079468513895,2.43505978757854,0.082537829577348,1.81733762043812,7.47950689524851,701.680331818287,2.51627865234681,0.021825719196706,2.49026029241166,66.3370089840985,672.41758612197,81.4749932889117,0.0200738234055875,2.61822317670477
6,5.92613,24,24.061047,17.92,18.569317,93.023613,NaN,8.294488,NaN,42.307632,400,400.076752,25,30.95801,11.296433,72.461769,49.991627,401.476379,398.558167,400.24765,4176.956543,9.296137,9.501542,67.01741,56.913773,12.858967,85.377922,52.327049,27.919315,37.578144,13.404924,18.938,37.685768,43.18111,90.63829,0,69.255547,603.081750409653,2.43499819200598,0.082501447296048,1.81745430106225,7.49386859655959,701.81922482242,2.51667404543651,0.0218366562409413,2.48975485213589,66.3313883593178,672.390337203466,81.4606930972135,0.0200749284298316,2.61823899871556
6,5.92613,24,24.061047,17.92,18.575691,93.076553,NaN,8.294488,NaN,42.200638,400,399.901428,25,30.944622,11.280704,72.495888,49.991627,401.157013,398.152222,399.847931,4175.177734,9.296291,9.49747,67.039696,56.944756,12.891484,85.365395,52.322002,27.89875,37.663757,13.41283,18.942755,37.696583,43.204777,90.612122,0,69.290459,603.093334889203,2.4350379026193,0.0825040736399095,1.81746240823707,7.49386859655959,701.951022446828,2.51703395148513,0.0218442383910724,2.48937739526409,66.3313883593178,672.404419118346,81.4660715803347,0.0200758069665626,2.61814999006144
6,5.926117,24,24.057653,17.92,18.581573,93.114502,NaN,8.294291,NaN,42.102085,400,399.888031,25,30.940708,11.260994,72.526848,49.991627,401.213104,398.351685,400.012024,4174.138672,9.285308,9.488381,67.068581,56.994316,12.8768,85.379097,52.313766,27.888969,37.595776,13.406172,18.967817,37.700497,43.197372,90.606827,0,69.442131,603.104074228072,2.43507508304893,0.082506703719586,1.81746931761116,7.49379252743017,702.055863685928,2.5173404585108,0.0218539814189848,2.48894482945354,66.3243039886579,672.410789453875,81.463598830473,0.0200797403851893,2.61791265618885
6,5.925099,24,24.055227,17.92,18.581573,93.114502,NaN,8.293489,NaN,42.102085,400,399.888031,25,30.940708,11.270638,72.329384,49.991627,401.213104,398.351685,400.012024,4174.138672,9.285308,9.488381,67.10994,56.993973,12.876551,85.380219,52.337078,27.888969,37.595776,13.406172,18.967817,37.700497,43.197372,90.606827,0,69.442131,603.107911427416,2.43511702984573,0.0825228781362884,1.81742427583218,7.48783534572328,702.063280273242,2.51737518406274,0.0218570629632691,2.48882845912478,66.3192396862788,672.420792637635,81.4639134499789,0.0200828926507717,2.6177086616791
6,5.924716,24,24.052992,17.92,18.576385,93.134087,NaN,8.291949,NaN,42.018242,400,399.879395,25,30.947645,11.278339,72.198708,50,401.1539,398.26123,399.981354,4174.198242,9.297021,9.491302,67.158409,57.003487,12.880661,85.376053,52.334167,27.878159,37.619434,13.3618,19.003424,37.62645,43.217892,90.579811,0,69.383148,603.099926340353,2.43510049262948,0.08252682685589,1.8174007225555,7.48559389158402,702.118852622666,2.51754024624293,0.0218627055501862,2.48858265172051,66.3145737595781,672.410439655431,81.4567279228383,0.0200845762175421,2.61764426621838
6,5.922875,24,24.04933,17.92,18.599205,93.077843,NaN,8.28945,NaN,41.895905,400,399.896484,25,30.95772,11.273897,72.142632,50,401.339661,398.447266,400.132721,4175.794434,9.312503,9.512367,67.224754,56.980888,12.949201,85.34185,52.332687,27.882303,37.56292,13.357433,19.015776,37.670872,43.194748,90.589485,0,69.499924,603.148336994824,2.43531852198311,0.0825655003101989,1.81734841247658,7.47481819807433,701.990073077932,2.51721049313059,0.0218593074226765,2.48880546284355,66.3069280350177,672.480400197687,81.4781656313838,0.0200927595767111,2.6169908199958
6,5.923712,24,24.044733,17.92,18.616749,92.979912,NaN,8.288814,NaN,41.804352,400,399.870941,25,30.951107,11.261986,72.092926,50,401.339661,398.447266,400.132721,4175.794434,9.312503,9.512367,67.234718,56.944923,12.990773,85.338005,52.342018,27.882303,37.56292,13.357433,19.015776,37.670872,43.194748,90.589485,0,69.499924,603.177067514228,2.43539331014038,0.0825594206887451,1.81740783048821,7.47971761218776,701.76038632918,2.51661067724341,0.021851121368618,2.48928120799252,66.2973289301922,672.497684191769,81.4781289982259,0.0200986329779497,2.61661561090636
6,5.927663,24,24.042089,17.92,18.622774,92.916527,NaN,8.29052,NaN,41.72887,400,399.803223,25,30.948513,11.253566,72.163353,50,401.089325,398.209381,399.861908,4172.690918,9.295972,9.501541,67.218399,56.892517,13.08248,85.324921,52.347427,27.897556,37.614399,13.374508,19.014343,37.710388,43.103233,90.63678,0,69.631134,603.173131846729,2.43526806419343,0.0824991222746858,1.81759018344418,7.50283803620715,701.610693292341,2.51621756864558,0.0218453958146262,2.48960685220223,66.2918073076247,672.447955852345,81.4553044156352,0.0200982882939324,2.61677523461368
6,5.935016,24,24.04085,17.92,18.628418,92.8564,NaN,8.30114,NaN,41.663422,400,399.78299,25,30.939949,11.271356,72.291656,50,401.138885,398.285217,399.972717,4170.40625,9.30162,9.500446,67.155472,56.879791,13.139447,85.32811,52.356735,27.878412,37.667362,13.404288,19.022921,37.721615,43.152649,90.599998,0,69.759941,603.155680687029,2.435000493064,0.082384824656553,1.81792265901978,7.54583589250012,701.464788859326,2.51582635563809,0.0218383462997703,2.4899784571745,66.2892196734946,672.350589046507,81.4163085604645,0.0200935031867039,2.61731702797873
6,5.937239,24,24.042025,17.92,18.632965,92.738785,NaN,8.308263,NaN,41.597408,400,399.812866,25,30.937668,11.267198,72.380753,50,401.138885,398.285217,399.972717,4170.40625,9.30162,9.500446,67.138756,56.852028,13.154495,85.308022,52.373287,27.878412,37.667362,13.404288,19.022921,37.721615,43.152649,90.599998,0,69.759941,603.155567665577,2.43493735159069,0.082351493342624,1.81802682902386,7.55882747963176,701.168268704515,2.51500906624315,0.0218199671119338,2.49088467376533,66.2916736469709,672.330562236512,81.4103562641196,0.0200910269821247,2.61751169985575
6,5.936741,24,24.042364,17.92,18.64093,92.624779,NaN,8.307286,NaN,41.559612,400,399.771729,25,30.939678,11.255717,72.440514,50,401.081818,398.195251,399.881317,4169.372559,9.295441,9.502367,67.092148,56.861088,13.206017,85.259041,52.38496,27.883305,37.714149,13.399701,19.028025,37.749733,43.195538,90.573708,0,69.800865,603.171925309968,2.43500746790959,0.0823626543613507,1.81801487154857,7.55591739665846,700.883201795885,2.51422781557151,0.0218031515635435,2.49173125593278,66.292381627709,672.356104169623,81.4206048189964,0.0200922679504397,2.61737013844314
6,5.936377,24,24.041536,17.92,18.64093,92.624779,NaN,8.309136,NaN,41.559612,400,399.771729,25,30.939678,11.266702,72.187363,50,401.088318,398.217072,399.868774,4171.291992,9.290887,9.510121,67.022362,56.841225,13.227974,85.217827,52.383076,27.90551,37.745487,13.372408,19.066963,37.738132,43.229,90.554573,0,69.514359,603.173297235765,2.43502244449336,0.0823684178357808,1.81799876043134,7.5537902337278,700.885751375349,2.51423972159742,0.0218042042699561,2.49169084803408,66.2906523872333,672.359750742471,81.4208008730909,0.0200933594336575,2.61729904885034
6,5.938146,24,24.041645,17.92,18.656143,92.538681,NaN,8.310423,NaN,41.528008,400,399.772644,25,30.931454,11.278949,71.975174,50,401.088318,398.217072,399.868774,4171.291992,9.290887,9.510121,67.026672,56.793053,13.25828,85.226227,52.365669,27.90551,37.745487,13.372408,19.066963,37.738132,43.229,90.554573,0,69.514359,603.194288118791,2.43504445225783,0.0823466724851848,1.81809633341985,7.56412710625085,700.670858544883,2.51365150238515,0.0217916804703682,2.49232736854566,66.2908800313455,672.367773108321,81.42402362552,0.0200937465388741,2.61725476349155
6,5.940542,24,24.040379,17.92,18.668606,92.535019,NaN,8.312789,NaN,41.520924,400,399.820068,25,30.924416,11.272767,71.878532,50,401.292328,398.504517,400.143951,4169.887695,9.290737,9.504813,67.065544,56.760765,13.25875,85.241859,52.362389,27.910213,37.792606,13.375735,19.068487,37.734039,43.230484,90.54435,0,69.48307,603.207918095393,2.4350235608934,0.0823138931897503,1.81821816119291,7.57812411980967,700.665635283508,2.51364476337854,0.0217927631128959,2.49229230841477,66.2882359703647,672.35782171942,81.4183909701238,0.0200944461733659,2.6172440421986
6,5.942399,24,24.042328,17.92,18.685606,92.610855,NaN,8.315701,NaN,41.493568,400,399.932556,25,30.916594,11.258083,72.08548,49.994453,401.307831,398.424652,400.085999,4173.61377,9.296063,9.499229,67.128044,56.743256,13.211298,85.262123,52.375568,27.916454,37.718182,13.408449,19.056049,37.742569,43.229584,90.557724,0,69.522789,603.23183065869,2.43505312960141,0.0822915242184246,1.81832186430644,7.58896951474577,700.848617098341,2.51413347646313,0.0218011950367926,2.49183133829813,66.2923064442689,672.372222268647,81.426711018956,0.020093311717822,2.61726634791511
6,5.9438,24,24.04306,17.92,18.700251,92.681633,NaN,8.318804,NaN,41.484463,400,399.916718,25,30.91625,11.243654,72.32589,49.994453,401.307831,398.424652,400.085999,4173.61377,9.296063,9.499229,67.097588,56.71883,13.181858,85.296867,52.371376,27.916454,37.718182,13.408449,19.056049,37.742569,43.229584,90.557724,0,69.522789,603.253181463534,2.43508678774601,0.0822754056121513,1.81840239465809,7.59715008273292,701.02271362988,2.51460505141654,0.0218104397342033,2.49135035032624,66.2938351576212,672.385627599947,81.4328911947208,0.0200933848760434,2.61722428592276
6,5.94479,24,24.04435,17.92,18.698503,92.754456,NaN,8.318193,NaN,41.504063,400,399.807709,25,30.922459,11.266731,72.371475,49.994453,401.327606,398.488708,400.085175,4171.705566,9.297775,9.508821,67.064301,56.700642,13.197004,85.337448,52.375587,27.926237,37.713715,13.369496,19.096333,37.762913,43.20026,90.5811,0,69.368698,603.246272474301,2.43503520824684,0.0822590491275342,1.81844399709871,7.6029299231173,701.20015767711,2.51508235446363,0.0218192621273283,2.49088401016681,66.2965291166972,672.36993039527,81.4287587078691,0.0200910593496206,2.61739820062719
6,5.945662,24,24.044872,17.92,18.697294,92.822327,NaN,8.321822,NaN,41.520035,400,399.888031,25,30.929857,11.287889,72.253571,49.994453,401.241852,398.405304,399.995758,4173.598633,9.300689,9.506804,67.043922,56.693878,13.229505,85.36129,52.364712,27.922857,37.743549,13.364285,19.102896,37.806915,43.146626,90.612167,0,69.473434,603.240787971757,2.43499184021288,0.0822447824446993,1.81848106734574,7.60802026300229,701.367597312875,2.51553680373174,0.0218283430687236,2.49041854143279,66.2976191995677,672.355601829729,81.4240392084041,0.0200896204385481,2.61751895400352
6,5.945662,24,24.044872,17.92,18.706726,92.862976,NaN,8.321822,NaN,41.534065,400,399.880127,25,30.928753,11.303601,72.11731,49.994453,401.241852,398.405304,399.995758,4173.598633,9.300689,9.506804,67.059875,56.69503,13.1789,85.364998,52.338699,27.922857,37.743549,13.364285,19.102896,37.806915,43.146626,90.612167,0,69.473434,603.257939941381,2.43505060962012,0.082248658282897,1.81849298481012,7.60802026300229,701.468824381406,2.51581338597548,0.0218341762804503,2.49012569625753,66.2976191995677,672.376440169737,81.4320005122115,0.0200909212193487,2.61738742973178
6,5.947123,24,24.045599,17.92,18.715166,92.841774,NaN,8.324239,NaN,41.542416,400,399.791351,25,30.926641,11.308287,71.995148,49.994453,401.234894,398.41571,399.980347,4174.902344,9.305628,9.516295,67.064972,56.712845,13.050776,85.378464,52.322231,27.931721,37.755085,13.361992,19.115503,37.766743,43.115005,90.635567,0,69.377129,603.267783299566,2.43504316861338,0.0822290632681954,1.81856831096811,7.61654767867367,701.41379593839,2.51565869942872,0.0218302098904145,2.49031353259695,66.2991373505499,672.375262300193,81.4326015456341,0.0200900894236577,2.61743707103176
6,5.94707,24,24.0467,17.92,18.71133,92.699493,NaN,8.32634,NaN,41.564705,400,399.829132,25,30.93528,11.274354,71.972923,49.994453,401.234894,398.41571,399.980347,4174.902344,9.305628,9.516295,67.048103,56.689564,13.001455,85.390785,52.32222,27.931721,37.755085,13.361992,19.115503,37.766743,43.115005,90.635567,0,69.377129,603.261006991485,2.4350214444119,0.0822283237357943,1.81856112006276,7.6162383607965,701.056011743304,2.51467436983262,0.0218083793606582,2.49139754718517,66.3014364380172,672.369771118595,81.4320954452399,0.0200885984035618,2.61753565826991
6,5.947968,24,24.046686,17.92,18.706079,92.609093,NaN,8.326825,NaN,41.580383,400,399.88031,25,30.941376,11.266432,71.99131,49.994453,401.276215,398.403687,400.029388,4173.916992,9.314926,9.512376,66.943375,56.667126,12.974384,85.426598,52.308193,27.953428,37.767979,13.371779,19.100578,37.790085,43.107574,90.637108,0,69.16526,603.248073679018,2.43495183304692,0.0822119963480821,1.81859424544848,7.62147898053621,700.830802720969,2.51405879886649,0.0217954020289507,2.49205709896661,66.3014072039761,672.345060381285,81.4226350239455,0.0200870705391818,2.61769088784616
6,5.949757,24,24.047735,17.92,18.705076,92.586678,NaN,8.326311,NaN,41.635006,400,399.888275,25,30.94537,11.276027,71.978043,49.994453,401.454865,398.548676,400.183594,4174.878418,9.318935,9.527455,66.833191,56.662052,12.989864,85.456886,52.305599,27.952724,37.832127,13.349276,19.124323,37.852776,43.11845,90.630157,0,69.301292,603.239507293172,2.43487209651739,0.0821833673128762,1.81867220031889,7.63191762322754,700.771708760415,2.51389097818536,0.0217908450104874,2.4922727527387,66.3035976335465,672.318895318625,81.414156947908,0.0200843433350101,2.61791719226409
6,5.949736,24,24.048315,17.92,18.714144,92.551575,NaN,8.326544,NaN,41.681206,400,399.920715,25,30.946646,11.270299,72.054222,49.987621,401.396667,398.386505,400.105072,4172.712891,9.313173,9.518943,66.769043,56.647663,12.989321,85.492668,52.303802,27.943323,37.805164,13.319074,19.142139,37.872898,43.122272,90.635712,0,69.249527,603.256078204205,2.43492946485405,0.0821874228646502,1.81868269616314,7.63179510372811,700.682429572501,2.51364340324957,0.0217850578743972,2.49255913570538,66.3048087077922,672.340401247525,81.4232107634165,0.0200850810535313,2.61781496087883
6,5.950189,24,24.048849,17.92,18.725853,92.469543,NaN,8.328264,NaN,41.718933,400,399.916473,25,30.955914,11.242784,72.312012,49.987621,401.396667,398.386505,400.105072,4172.712891,9.313173,9.518943,66.668617,56.655025,12.984919,85.556824,52.294838,27.943323,37.805164,13.319074,19.142139,37.872898,43.122272,90.635712,0,69.249527,603.275666303739,2.43498382145878,0.0821850890354462,1.81871751418646,7.63443795330329,700.476286398096,2.51307646716661,0.0217725713909998,2.49319081399232,66.305923711956,672.360747437954,81.4317552503555,0.0200857942468298,2.61771744117116
6,5.95085,24,24.048042,17.92,18.738335,92.381744,NaN,8.32909,NaN,41.746273,400,400.002136,25,30.969097,11.231049,72.450752,49.987621,401.339325,398.363892,400.072754,4171.932617,9.298822,9.513087,66.643578,56.666988,13.011236,85.563995,52.272064,27.978561,37.785549,13.308661,19.15361,37.863392,43.15218,90.619965,0,69.097855,603.295877217562,2.43503445373375,0.0821797940270767,1.81876251659112,7.63829402947971,700.259853277614,2.51248923837074,0.0217609487765766,2.49380299644738,66.3042386704021,672.377079848589,81.4368278511474,0.020087655119272,2.61756744675301
6,5.95142,24,24.048504,17.92,18.750566,92.302261,NaN,8.326315,NaN,41.756489,400,400.01413,25,30.980476,11.234572,72.544197,49.987621,401.339325,398.363892,400.072754,4171.932617,9.298822,9.513087,66.645973,56.688366,13.051495,85.504997,52.249985,27.978561,37.785549,13.308661,19.15361,37.863392,43.15218,90.619965,0,69.097855,603.315975270802,2.43508726021187,0.0821758314861459,1.81880317532918,7.64161898428051,700.060184523324,2.51194018714056,0.0217489026651463,2.49441940659157,66.30520334622,672.396732612874,81.4450039040634,0.0200883999373701,2.61747023866124
6,5.951764,24,24.049332,17.92,18.751528,92.327919,NaN,8.325885,NaN,41.770416,400,400.141846,25,30.977308,11.243949,72.637726,49.987621,401.649719,398.679626,400.419586,4172.459961,9.299091,9.506183,66.674492,56.68631,13.06089,85.510178,52.233109,27.968588,37.760002,13.272001,19.181236,37.86964,43.137672,90.625168,0,69.241104,603.316429011904,2.43507913067255,0.0821708048630399,1.81881961253319,7.64362550959515,700.12162156793,2.51210336586135,0.0217515506377204,2.49426831992028,66.3069322109661,672.395513196504,81.4457349628921,0.0200874604543462,2.61752599934775
6,5.951345,24,24.050816,17.92,18.751528,92.327919,NaN,8.326592,NaN,41.770416,400,400.141846,25,30.977308,11.262269,72.541695,49.987621,401.51889,398.5401,400.282043,4173.424316,9.292195,9.493866,66.750656,56.666,13.069966,85.510933,52.238403,27.97028,37.78706,13.274499,19.165709,37.832146,43.149258,90.608757,0,69.159241,603.318007503573,2.43509633368882,0.0821774085811571,1.81880107049672,7.64118150369779,700.117029028238,2.5120819683172,0.0217496652062482,2.49434164578549,66.3100306926143,672.404594267367,81.4513494537417,0.020086479905008,2.61755484071141
6,5.951706,24,24.051039,17.92,18.75034,92.435936,NaN,8.326929,NaN,41.824055,400,400.150269,25,30.975573,11.259708,72.416611,49.987621,401.51889,398.5401,400.282043,4173.424316,9.292195,9.493866,66.780144,56.671852,13.065331,85.504784,52.237198,27.97028,37.78706,13.274499,19.165709,37.832146,43.149258,90.608757,0,69.159241,603.31448676277,2.43507410959498,0.0821712311735225,1.81881554686891,7.64328720611218,700.385727846832,2.5128157308547,0.0217649487774801,2.49354764894183,66.3104962876413,672.397161522423,81.4488322641083,0.0200857835727545,2.61761469494701
6,5.951354,24,24.051071,17.92,18.756618,92.548126,NaN,8.32652,NaN,41.840675,400,400.105103,25,30.984488,11.251472,72.392258,49.987621,401.606812,398.569305,400.302216,4172.064453,9.306616,9.497078,66.824318,56.676861,13.101017,85.511452,52.227131,27.952669,37.772305,13.240755,19.188152,37.810509,43.178589,90.590599,0,69.298882,603.327231314239,2.43512767908948,0.0821793565712046,1.81880789413741,7.64123400158257,700.665333667997,2.51358023856556,0.0217810597640966,2.49271953207767,66.3105630992175,672.416221675219,81.4561601809829,0.0200869396363878,2.61749627939611
6,5.951996,24,24.051634,17.92,18.767063,92.668846,NaN,8.326124,NaN,41.830463,400,400.098694,25,31.00082,11.250895,72.398148,49.987621,401.539215,398.538727,400.212555,4171.561523,9.303143,9.494771,66.892693,56.679558,13.123436,85.49826,52.228867,27.942553,37.75066,13.231592,19.182825,37.854706,43.216717,90.564201,0,69.401207,603.343810660795,2.43516640180451,0.0821735265321364,1.81884948748859,7.64497869912174,700.964468267346,2.51439473193731,0.0217977053119803,2.49186147591925,66.3117385544935,672.431084018467,81.4626520495684,0.0200872800839185,2.61743520736161
6,5.953838,24,24.052231,17.92,18.772511,92.735786,NaN,8.328602,NaN,41.841461,400,400.073151,25,31.018661,11.243356,72.426811,49.987621,401.539215,398.538727,400.212555,4171.561523,9.303143,9.494771,66.96933,56.683384,13.163223,85.496773,52.233967,27.942553,37.75066,13.231592,19.182825,37.854706,43.216717,90.564201,0,69.401207,603.346781619076,2.43512473646063,0.0821467431645502,1.8189378610324,7.65572117178829,701.129421406797,2.51484204782325,0.0218065651378853,2.49140264572836,66.3129849738716,672.417508217233,81.4583283530461,0.0200858105873399,2.61755548890779
6,5.953838,24,24.052231,17.92,18.772518,92.757683,NaN,8.328602,NaN,41.859486,400,400.045654,25,31.039156,11.249331,72.376625,50.000492,401.48938,398.605438,400.239594,4173.895508,9.308865,9.504261,67.050156,56.678894,13.186399,85.493584,52.252449,27.934299,37.881809,13.24699,19.160273,37.837723,43.191582,90.580086,0,69.298882,603.346794351642,2.43512478007688,0.082146746037592,1.81893786986264,7.65572117178829,701.183973907984,2.51499114043895,0.0218097101189025,2.4912435280862,66.3129849738716,672.41752368392,81.4583342618747,0.0200858115524557,2.61755539132271
6,5.955282,24,24.053471,17.92,18.768751,92.776596,NaN,8.330666,NaN,41.868832,400,400.079285,25,31.057835,11.263969,72.23317,50.000492,401.48938,398.605438,400.239594,4173.895508,9.308865,9.504261,67.109856,56.645966,13.183573,85.47094,52.262985,27.934299,37.881809,13.24699,19.160273,37.837723,43.191582,90.580086,0,69.298882,603.334502653863,2.43504204548511,0.082122462906011,1.81899702489905,7.66414080355105,701.227278932751,2.5151020960232,0.0218108506966941,2.49116652286709,66.315573777505,672.390676114953,81.449870431574,0.0200828436630383,2.6177968476476
6,5.955781,24,24.052767,17.92,18.760593,92.771202,NaN,8.331807,NaN,41.836891,400,400.049683,25,31.06859,11.286404,72.186699,50.000492,401.302002,398.367615,399.99176,4171.867188,9.302137,9.507384,67.193977,56.657227,13.153001,85.477791,52.259922,27.918852,37.827442,13.248664,19.149315,37.860435,43.184746,90.595535,0,69.403618,603.31778322708,2.43497073335121,0.0821112605597592,1.81900884321543,7.66705000635432,701.216005098753,2.51507548298722,0.0218109705250317,2.49117145257337,66.3141040174005,672.363975442142,81.438653208964,0.0200819111902261,2.61792463078022
6,5.956619,24,24.055304,17.92,18.758738,92.807289,NaN,8.332991,NaN,41.81657,400,399.934631,25,31.072636,11.282377,72.245827,50.000492,401.176941,398.185516,399.852539,4174.523926,9.300315,9.504065,67.195419,56.673138,13.112468,85.438026,52.256008,27.93564,37.915997,13.249278,19.136236,37.844791,43.180618,90.600746,0,69.182114,603.311251434164,2.43492478717792,0.08209731183409,1.81904361415962,7.67193519549863,701.298106431231,2.5152847189242,0.0218129287349185,2.49103306924106,66.3194004305332,672.352777821277,81.4380443427485,0.0200785682843807,2.61814281103798
6,5.956887,24,24.056152,17.92,18.765352,92.836494,NaN,8.334726,NaN,41.791286,400,399.823822,25,31.077602,11.287818,72.276443,50.000492,401.176941,398.185516,399.852539,4174.523926,9.300315,9.504065,67.193031,56.704357,13.099895,85.408638,52.271015,27.93564,37.915997,13.249278,19.136236,37.844791,43.180618,90.600746,0,69.182114,603.322272855571,2.43495500598438,0.0820958088967885,1.81906379820936,7.67349741591374,701.368250221851,2.51547132867169,0.0218160432875581,2.49086290426146,66.321170679394,672.365195796918,81.444013537542,0.0200784595492279,2.61811356848016
6,5.957405,24,24.057333,17.92,18.778946,92.861115,NaN,8.336346,NaN,41.77953,400,399.915466,25,31.072567,11.289965,72.121429,50.000492,401.372284,398.391815,400.087555,4175.117676,9.303884,9.506632,67.19175,56.77013,13.083195,85.373512,52.267059,27.931452,37.852695,13.222414,19.150509,37.863678,43.206646,90.591202,0,69.310921,603.345049892675,2.43501846311118,0.0820932367654699,1.81910383247123,7.67651678402206,701.425950638039,2.51562194069769,0.0218180761717877,2.49074229287996,66.3236360069738,672.390068954832,81.4552215310734,0.0200787809975589,2.61802496591923
6,5.958315,24,24.058315,17.92,18.781029,92.874886,NaN,8.335372,NaN,41.789822,400,400.08905,25,31.062256,11.310422,72.043137,50.000492,401.492249,398.529999,400.199799,4173.220703,9.299662,9.500347,67.19973,56.796112,13.074479,85.355194,52.27623,27.941614,37.868355,13.189083,19.175737,37.866096,43.134712,90.637314,0,69.243507,603.34541084405,2.43499411165344,0.0820797776583824,1.81914673684105,7.6818206087504,701.457236377684,2.51570156292599,0.0218188046828463,2.49069048637455,66.3256858546173,672.383405480133,81.4540959942997,0.020077342052726,2.61812411608248
6,5.958354,24,24.05827,17.92,18.777128,92.934418,NaN,8.333923,NaN,41.794888,400,400.135376,25,31.057589,11.333498,72.037666,50.000492,401.492249,398.529999,400.199799,4173.220703,9.299662,9.500347,67.194252,56.836388,13.044489,85.382858,52.269043,27.941614,37.868355,13.189083,19.175737,37.866096,43.134712,90.637314,0,69.243507,603.338167426805,2.43496820288101,0.0820775640679088,1.81914355815673,7.68204790212343,701.605637369958,2.51610723786032,0.0218273995746499,2.49025980681473,66.3255919220335,672.374127823227,81.4504873465224,0.0200768100483225,2.61818015077799
6,5.958435,24,24.060162,17.92,18.775127,92.975983,NaN,8.335213,NaN,41.809505,400,400.013672,25,31.047789,11.349045,72.058861,50.000492,401.300323,398.295471,399.975769,4172.605469,9.296782,9.485697,67.168701,56.830566,13.007317,85.399338,52.276932,27.962461,37.856564,13.158047,19.187164,37.895088,43.153915,90.624283,0,69.100258,603.334222141358,2.43495241085419,0.0820754693941479,1.81914462899211,7.68251996945543,701.703341549406,2.51636283133204,0.0218309551851448,2.49005295251405,66.3295411516344,672.372326282037,81.4525346971474,0.0200747265866706,2.61830146861175
6,5.959834,24,24.060549,17.92,18.771664,92.975075,NaN,8.33589,NaN,41.818424,400,399.981812,25,31.036789,11.332527,72.104836,50.000492,401.487366,398.529602,400.190674,4172.386719,9.297651,9.499806,67.1063,56.81002,12.99605,85.413704,52.283134,27.954926,37.814281,13.16805,19.167162,37.936768,43.126335,90.640518,0,69.202583,603.322651041142,2.43487344554802,0.0820520533539515,1.81920223198978,7.69067258038814,701.699894706994,2.51635110942791,0.0218303336444759,2.4900781295803,66.3303489199074,672.345102224032,81.4426970482755,0.0200726247916374,2.61849620221713
