P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.960364,24,24.06439,17.92,18.771664,92.975075,NaN,8.339209,NaN,41.818424,400,399.981812,25,31.036789,11.322169,72.165962,50.000492,401.487366,398.529602,400.190674,4172.386719,9.297651,9.499806,67.017258,56.749619,13.062502,85.420815,52.284203,27.954926,37.814281,13.16805,19.167162,37.936768,43.126335,90.640518,0,69.202583,603.320653902085,2.43485170794539,0.0820437231988744,1.81922570688595,7.69376076203997,701.688123953752,2.51629606034987,0.0218254571771472,2.49026347943423,66.338365543992,672.345103295469,81.4482516580532,0.0200686246601294,2.61871949207114
6,5.959641,24,24.065086,17.92,18.766825,92.971672,NaN,8.339087,NaN,41.816723,400,400.094666,25,31.029377,11.310256,72.239334,50.011044,401.543457,398.65329,400.304047,4177.182617,9.307574,9.49938,66.993736,56.676521,13.129498,85.44278,52.295116,27.986544,37.889439,13.154085,19.163269,37.910126,43.133472,90.645432,0,68.978668,603.31457522301,2.43485120582418,0.082053102343745,1.81918761003767,7.68954796562906,701.677516362022,2.51626293873921,0.0218240859765857,2.49032149286242,66.3398180761207,672.346321997503,81.4497234727073,0.0200679759863241,2.61875224003954
6,5.959641,24,24.065086,17.92,18.765463,92.958801,NaN,8.339087,NaN,41.81245,400,400.136871,25,31.021685,11.309192,72.402649,50.011044,401.535309,398.591278,400.224945,4179.189453,9.315408,9.514064,66.979424,56.600647,13.200109,85.462914,52.311989,27.970409,37.857536,13.108261,19.195162,37.929409,43.137005,90.637756,0,69.065353,603.312097490649,2.43484271800187,0.0820525436878678,1.81918590080031,7.68954796562906,701.645462839455,2.51617538837425,0.0218222411568014,2.49041390551864,66.3398180761207,672.343312222941,81.4485741606183,0.0200677882059948,2.61877130249084
6,5.960511,24,24.066261,17.92,18.772327,92.951561,NaN,8.338736,NaN,41.808971,400,400.167542,25,31.024065,11.319901,72.51358,50.011044,401.535309,398.591278,400.224945,4179.189453,9.315408,9.514064,66.969521,56.630398,13.193952,85.487251,52.318157,27.970409,37.857536,13.108261,19.195162,37.929409,43.137005,90.637756,0,69.065353,603.321306119389,2.43484981082748,0.0820416849292644,1.81923304998316,7.6946172594304,701.623829511136,2.5161092945457,0.0218197119494448,2.49052269583307,66.3422701960863,672.348185252518,81.4521340418827,0.0200668688577961,2.61880875591951
6,5.96079,24,24.067516,17.92,18.787355,92.922546,NaN,8.338856,NaN,41.846359,400,400.155945,25,31.056377,11.332502,72.474075,50.011044,401.455719,398.490295,400.173645,4178.619141,9.317558,9.500945,66.978752,56.66333,13.20865,85.513893,52.323029,27.927692,37.859169,13.095346,19.187412,37.866756,43.204571,90.592545,0,69.333794,603.347594532784,2.43493202039364,0.0820434635627592,1.81926426854328,7.69624281351349,701.547714213619,2.51589389957407,0.0218139593480663,2.49079220816586,66.34488916974,672.379855945807,81.4660424644539,0.0200675380095542,2.61868117682053
6,5.96192,24,24.067005,17.92,18.808241,92.929726,NaN,8.340302,NaN,41.887985,400,400.119568,25,31.091339,11.335102,72.45163,50.011044,401.535248,398.622314,400.19278,4180.216797,9.314509,9.531855,66.973534,56.708847,13.223446,85.51239,52.311794,27.942194,37.917034,13.107214,19.163052,37.900543,43.171078,90.61969,0,69.184525,603.381335441058,2.43501583851571,0.0820342732169106,1.81934053198285,7.70282602287972,701.567165268831,2.51595007857452,0.0218156373465199,2.49071576818204,66.3438228111555,672.408554114305,81.4762632084449,0.0200698601260132,2.61846991450884
6,5.961527,24,24.068756,17.92,18.823603,92.955902,NaN,8.341805,NaN,41.940056,400,400.112549,25,31.128384,11.334757,72.528061,50.011044,401.535248,398.622314,400.19278,4180.216797,9.314509,9.531855,67.027107,56.767479,13.185312,85.486763,52.299873,27.942194,37.917034,13.107214,19.163052,37.900543,43.171078,90.61969,0,69.184525,603.410764426483,2.43512767751813,0.0820467460411962,1.81934245288068,7.70053656899574,701.626991159819,2.51610306119744,0.0218171678177524,2.49061204497333,66.3474767403324,672.451730534035,81.495283684324,0.0200707299961749,2.61829867234281
6,5.963559,24,24.070107,17.92,18.8304,92.959381,NaN,8.341631,NaN,41.980614,400,400.10672,25,31.146454,11.331581,72.588257,50.011044,401.373352,398.429565,400.1362,4177.868652,9.316268,9.509472,67.075768,56.796227,13.153752,85.457809,52.323528,27.963781,37.904079,13.076801,19.176228,37.871895,43.124939,90.641373,0,69.173691,603.415477811215,2.43508673061477,0.0820176153952868,1.81944092109276,7.7123729480536,701.631513742127,2.51610736366173,0.0218159521912102,2.49065231063295,66.3502958264291,672.439920371144,81.4927256454232,0.020068587059213,2.61845175640128
6,5.96375,24,24.071587,17.92,18.822779,92.939415,NaN,8.340897,NaN,41.988426,400,400.104614,25,31.14303,11.321829,72.487808,50.011044,401.373352,398.429565,400.1362,4177.868652,9.316268,9.509472,67.140434,56.815426,13.151018,85.456589,52.303577,27.963781,37.904079,13.076801,19.176228,37.871895,43.124939,90.641373,0,69.173691,603.400892454383,2.4350314116769,0.0820114926147138,1.81943980092672,7.7134853675696,701.577244549833,2.51595030903989,0.0218112122737909,2.49086759058286,66.3533839562716,672.423271989024,81.4885068428091,0.0200660083222319,2.61864299500657
6,5.964799,24,24.072588,17.92,18.813391,92.902138,NaN,8.343509,NaN,41.963669,400,400.116547,25,31.139647,11.3266,72.405914,50.011044,401.455109,398.561035,400.251129,4177.275879,9.302675,9.506039,67.2034,56.812904,13.134995,85.456375,52.291626,27.969093,37.895138,13.067844,19.17136,37.904694,43.134369,90.655228,0,69.190544,603.37985979897,2.43492991224277,0.0819911776408319,1.81947446358563,7.71959446846137,701.481315298323,2.51568229468505,0.0218045973087883,2.49118501159701,66.3554725363408,672.389285415738,81.476975801262,0.0200628469572799,2.61891626719215
6,5.965534,24,24.074585,17.92,18.80821,92.870445,NaN,8.345129,NaN,41.933907,400,400.180176,25,31.146151,11.355919,72.207169,50.015396,401.655243,398.589935,400.330597,4177.008789,9.312987,9.519057,67.18895,56.806786,13.118163,85.474022,52.283848,27.980114,37.93507,13.093045,19.135569,37.938473,43.158596,90.646217,0,68.995522,603.367663908267,2.43486750064406,0.0819775199417516,1.8195005216644,7.72387444185188,701.396226142829,2.51543793960612,0.0217975183288551,2.49151114085395,66.3596390694285,672.371158935329,81.4729419156079,0.0200596384910224,2.61914719441202
6,5.965986,24,24.075315,17.92,18.803637,92.890381,NaN,8.347128,NaN,41.898838,400,400.160309,25,31.141464,11.384547,72.11795,50.015396,401.655243,398.589935,400.330597,4177.008789,9.312987,9.519057,67.196777,56.839291,13.095806,85.553596,52.258499,27.980114,37.93507,13.093045,19.135569,37.938473,43.158596,90.646217,0,68.995522,603.357640227387,2.43482047689478,0.081968554099546,1.81951481728069,7.72650628606527,701.443654376593,2.51556316675319,0.0217994520350944,2.49140218437325,66.3611620739165,672.355947638041,81.4681898482385,0.0200579302964192,2.61928607344536
6,5.966097,24,24.077084,17.92,18.803637,92.890381,NaN,8.346443,NaN,41.898838,400,400.160309,25,31.141464,11.406187,72.199226,50.015396,401.508911,398.510071,400.244598,4177.616211,9.294436,9.513956,67.205063,56.860359,13.103636,85.524933,52.234447,27.993622,37.893436,13.088469,19.125704,37.946674,43.218082,90.606804,0,69.155632,603.357221977219,2.4348159279141,0.081966812726858,1.81951973470258,7.72715257921527,701.438223315952,2.51553779472938,0.0217972085052737,2.49148795349439,66.3648526082638,672.357882575032,81.4714864656323,0.0200562107472681,2.61937669393117
6,5.965344,24,24.078386,17.92,18.7999,92.923271,NaN,8.345382,NaN,41.853783,400,400.123413,25,31.131086,11.389696,72.402222,50.015396,401.824066,398.813934,400.563049,4179.552734,9.31834,9.522052,67.195961,56.869652,13.09259,85.536964,52.224991,27.984343,37.906082,13.103673,19.09371,37.907223,43.263718,90.577347,0,69.301292,603.353259833285,2.43482349883653,0.0819770954485171,1.81948169782238,7.72276809158751,701.516168983697,2.51574297454402,0.0218002739648967,2.49131316042499,66.3675687450075,672.36317865356,81.4753909388707,0.0200551867776952,2.61941883512073
6,5.966792,24,24.079123,17.92,18.793768,92.936966,NaN,8.345206,NaN,41.803619,400,400.251923,25,31.132633,11.345096,72.455894,50.015396,401.824066,398.813934,400.563049,4179.552734,9.31834,9.522052,67.135033,56.902714,13.084165,85.515129,52.238159,27.984343,37.906082,13.103673,19.09371,37.907223,43.263718,90.577347,0,69.301292,603.336646061541,2.43472593919502,0.0819518667592808,1.81953818436357,7.73119898713787,701.548025606918,2.51582560646962,0.0218013029140485,2.49124992973809,66.3691061714386,672.330060055263,81.463813799511,0.020052354829221,2.61967186863429
6,5.967119,24,24.079962,17.92,18.781595,92.913177,NaN,8.346277,NaN,41.739189,400,400.247314,25,31.135632,11.342005,72.418587,50.015396,401.47757,398.564728,400.340759,4177.322754,9.308279,9.500028,67.146935,56.909943,13.080963,85.467155,52.232079,27.961964,37.936626,13.06659,19.113461,37.916664,43.26548,90.566086,0,69.442131,603.313264391172,2.43463666900944,0.0819417500620518,1.81953746959419,7.73310271592146,701.486183992292,2.51565167887596,0.0217968282764368,2.49146249256549,66.3708563330621,672.300086348427,81.4535860070604,0.0200496129016918,2.61991109185184
6,5.96655,24,24.080553,17.92,18.773726,92.87648,NaN,8.346546,NaN,41.680351,400,400.183868,25,31.126671,11.33831,72.485298,50.015396,401.382202,398.367004,400.126465,4178.478516,9.313882,9.519023,67.149345,56.875374,13.070497,85.465508,52.203018,27.932615,37.944683,13.030553,19.139118,37.937492,43.244144,90.587036,0,69.709381,603.30109134176,2.43461094208209,0.0819474486632647,1.81950241869937,7.72979006167208,701.39293480429,2.51539341213999,0.0217908159481831,2.49175697676496,66.3720891369778,672.292148415062,81.4514110801362,0.0200485032746626,2.61999595639116
6,5.96655,24,24.080553,17.92,18.766842,92.829674,NaN,8.346546,NaN,41.62262,400,400.061249,25,31.112169,11.345195,72.574394,50.015396,401.382202,398.367004,400.126465,4178.478516,9.313882,9.519023,67.179405,56.835686,13.064384,85.592583,52.186432,27.932615,37.944683,13.030553,19.139118,37.937492,43.244144,90.587036,0,69.709381,603.288565916689,2.43456803507714,0.0819446272899085,1.81949382590353,7.72979006167208,701.276297672966,2.51507473413158,0.0217841005275525,2.49209704518309,66.3720891369778,672.27693365517,81.4456040181046,0.0200475542736487,2.62009269099042
6,5.966146,24,24.083025,17.92,18.759447,92.827019,NaN,8.346674,NaN,41.580544,400,400.044403,25,31.099146,11.340473,72.5494,50.015396,401.532349,398.636505,400.368835,4178.337402,9.315853,9.524604,67.189537,56.834354,13.018115,85.662178,52.172947,27.962009,37.969643,13.055755,19.097729,37.946087,43.268402,90.576118,0,69.471031,603.276633891219,2.43453850096428,0.0819479329048281,1.81946668317581,7.7274378769626,701.262082613572,2.5150211799943,0.0217805857792871,2.49223658764451,66.3772453906578,672.27141636212,81.4470745059346,0.0200446401848116,2.62027178916281
6,5.967279,24,24.083797,17.92,18.751904,92.864426,NaN,8.348172,NaN,41.52803,400,400.110809,25,31.096643,11.336846,72.588272,50.015396,401.570068,398.656891,400.429108,4181.15625,9.333987,9.533844,67.180862,56.816784,12.970555,85.621964,52.187756,27.987745,37.955608,13.060757,19.078003,37.950771,43.208309,90.614044,0,69.42408,603.25863776512,2.43444504733382,0.0819270732328495,1.81950753328356,7.73403417587224,701.352932880025,2.51526481299457,0.0217849744678016,2.49200199102767,66.3788555956614,672.239825828552,81.4361358237763,0.0200418673007054,2.62051786923185
6,5.967981,24,24.085316,17.92,18.754053,92.887215,NaN,8.349724,NaN,41.45216,400,400.156891,25,31.099482,11.340281,72.556725,50.015396,401.570068,398.656891,400.429108,4181.15625,9.333987,9.533844,67.151436,56.767952,12.921583,85.615677,52.21172,27.987745,37.955608,13.060757,19.078003,37.950771,43.208309,90.614044,0,69.42408,603.259900962274,2.43442967329409,0.0819169483406542,1.8195413537134,7.73812073791015,701.405056045946,2.51539817496941,0.021786318101445,2.49191026705184,66.3820237487043,672.237418625727,81.4374152094289,0.0200401384234227,2.6206217504067
6,5.969051,24,24.087164,17.92,18.754053,92.887215,NaN,8.350288,NaN,41.45216,400,400.156891,25,31.099482,11.339134,72.534798,50.005062,401.474792,398.551971,400.246399,4177.224121,9.318864,9.522531,67.156509,56.753685,12.877359,85.596046,52.245693,27.964493,37.961037,13.064297,19.066013,37.938454,43.223125,90.601883,0,69.596222,603.255866272137,2.43438582701575,0.0819001782611194,1.8195888289794,7.74434885880055,701.399380084796,2.51537166986027,0.0217839761356353,2.49199997469131,66.3858778895245,672.225574499587,81.4355699224005,0.0200374792962213,2.62080497289848
6,5.969161,24,24.087967,17.92,18.752739,92.85923,NaN,8.350717,NaN,41.410095,400,400.066833,25,31.102318,11.321599,72.586456,50.005062,401.474792,398.551971,400.246399,4177.224121,9.318864,9.522531,67.121193,56.799194,12.873425,85.588402,52.286564,27.964493,37.961037,13.064297,19.066013,37.938454,43.223125,90.601883,0,69.596222,603.253060532179,2.43437312887818,0.0818979161581507,1.81959207542915,7.74498908605915,701.327171069542,2.51516961146054,0.0217789443218497,2.49224238595693,66.3875525363561,672.222680891727,81.4356278755311,0.0200364644727971,2.62087024648628
6,5.970306,24,24.089397,17.92,18.752453,92.868759,NaN,8.353281,NaN,41.370777,400,400.063904,25,31.097481,11.322089,72.6325,50.005062,401.484009,398.556,400.277832,4179.779297,9.321148,9.525004,67.144928,56.830521,13.003756,85.56218,52.310108,27.949713,37.926414,13.076799,19.041971,37.996063,43.231636,90.604797,0,69.511955,603.248222258459,2.43432443266385,0.0818798606860302,1.81964253431663,7.75165275125659,701.346525531173,2.51521398163395,0.021778499419202,2.49224255829205,66.3905346804658,672.2082790414,81.4322024731536,0.0200340805468988,2.62104549892911
6,5.972959,24,24.091204,17.92,18.742596,92.903519,NaN,8.355571,NaN,41.31839,400,400.12384,25,31.0998,11.340818,72.704666,50.005062,401.633789,398.732208,400.426941,4179.455566,9.315044,9.528241,67.192116,56.84457,13.058995,85.580566,52.316242,27.953432,37.942883,13.044301,19.06739,37.978062,43.250305,90.595718,0,69.616684,603.220279242051,2.4341543055031,0.0818342858260959,1.81974809034237,7.76708903252575,701.42760206677,2.51542472835811,0.0217811955837266,2.49207772115746,66.3943028363135,672.151576265032,81.4131863734161,0.020028666710815,2.62151300994378
6,5.973532,24,24.093716,17.92,18.734795,92.939522,NaN,8.355222,NaN,41.287933,400,400.204376,25,31.104898,11.356876,72.79071,50.005062,401.633789,398.732208,400.426941,4179.455566,9.315044,9.528241,67.218292,56.869385,13.04469,85.663048,52.299797,27.953432,37.942883,13.044301,19.06739,37.978062,43.250305,90.595718,0,69.616684,603.203921730727,2.43408220176016,0.0818221244249635,1.81976388072599,7.77042232348629,701.509608890253,2.5156337999035,0.0217831756078513,2.49193845594881,66.3995407838119,672.131041796053,81.4089906671449,0.0200247771888876,2.62179101427082
6,5.973663,24,24.093584,17.92,18.744648,92.987984,NaN,8.354438,NaN,41.285519,400,400.247925,25,31.098507,11.343529,72.818596,50.005062,401.588013,398.710785,400.409821,4178.053711,9.311288,9.513856,67.200027,56.873314,13.041035,85.629608,52.277016,27.960802,37.93494,12.999099,19.09001,37.99052,43.279594,90.577309,0,69.587791,603.22135776264,2.4341382645396,0.0818241102156649,1.81978189985895,7.77118435152801,701.630769602746,2.51596552275393,0.0217902884505745,2.4915815027853,66.3992655515446,672.150655226814,81.416280671597,0.0200261376806875,2.62165787846268
6,5.973663,24,24.093584,17.92,18.750402,92.977684,NaN,8.354438,NaN,41.292557,400,400.206665,25,31.097195,11.3425,72.796356,50.005062,401.652679,398.797028,400.404785,4181.055664,9.316929,9.530652,67.182304,56.883801,13.036589,85.60672,52.24395,27.96368,37.940407,13.00889,19.067642,37.965313,43.246475,90.598358,0,69.487885,603.231828808199,2.43417413687376,0.0818264667621248,1.81978902821703,7.77118435152801,701.605105930122,2.5158954288693,0.0217888124985804,2.49165590894893,66.3992655515446,672.163374433912,81.4211323360489,0.0200269310314009,2.62157657718466
6,5.973572,24,24.094706,17.92,18.750986,92.899124,NaN,8.356918,NaN,41.289307,400,400.241974,25,31.107023,11.358017,72.505302,50.005062,401.652679,398.797028,400.404785,4181.055664,9.316929,9.530652,67.172485,56.912285,13.041168,85.560646,52.215309,27.96368,37.940407,13.00889,19.067642,37.965313,43.246475,90.598358,0,69.487885,603.233234812605,2.43418150456032,0.0818281297735432,1.81978571070557,7.77065500511554,701.405892637386,2.51534458572443,0.0217761294446274,2.49227967599155,66.4016049897691,672.168233788998,81.4246101554232,0.0200260690867678,2.6216110315194
6,5.974325,24,24.096397,17.92,18.746971,92.841324,NaN,8.355433,NaN,41.291813,400,400.297852,25,31.116508,11.357795,72.400635,50.005062,401.673553,398.794159,400.445953,4182.717285,9.327635,9.52192,67.026299,56.937569,13.023301,85.527481,52.184875,27.963848,37.961311,13.027635,19.036242,37.998501,43.248802,90.603889,0,69.643166,603.22308791819,2.43412563575528,0.0818147049828679,1.81981418023997,7.77503502159652,701.256627426072,2.51492672172813,0.0217656968347178,2.49278296202635,66.4051306732248,672.15181040912,81.420793801506,0.0200232891313296,2.62181477892117
6,5.974449,24,24.098637,17.92,18.739098,92.841095,NaN,8.358455,NaN,41.282185,400,400.272888,25,31.115805,11.347875,72.552048,50.005062,401.673553,398.794159,400.445953,4182.717285,9.327635,9.52192,66.794518,56.934895,13.061942,85.554863,52.176678,27.963848,37.961311,13.027635,19.036242,37.998501,43.248802,90.603889,0,69.643166,603.208292752182,2.4340714733243,0.0818095411741276,1.81980994416343,7.77575626002147,701.249168770166,2.51489302187327,0.0217628276546523,2.49289369704193,66.409800719226,672.137090910744,81.4184228971262,0.0200200459214623,2.622039803237
6,5.973232,24,24.100655,17.92,18.720154,92.861237,NaN,8.359895,NaN,41.258114,400,400.209473,25,31.107048,11.336108,72.576157,49.993164,401.561707,398.667419,400.315613,4185.231445,9.328797,9.526876,66.696175,56.95034,13.061729,85.643219,52.189644,27.977194,38.001225,12.995134,19.053024,37.967705,43.276665,90.586037,0,69.499924,603.178410681215,2.43400320832168,0.0818208215824079,1.81973243569977,7.76867717449539,701.293175472413,2.51500125904167,0.0217631625709402,2.49284485383963,66.4140076515327,672.116926166288,81.4136547692226,0.0200166939834721,2.622286841591
6,5.974654,24,24.09927,17.92,18.715853,92.864983,NaN,8.361794,NaN,41.226887,400,400.095245,25,31.100895,11.32114,72.561096,49.993164,401.441925,398.524231,400.193176,4182.576172,9.328636,9.520324,66.668816,56.968468,13.0229,85.544708,52.194401,27.960285,37.941242,12.994933,19.048561,38.01823,43.376648,90.511002,0,69.57576,603.165217994082,2.43391814966273,0.0817968151115093,1.81979032056478,7.7769486056946,701.306771144558,2.51504664000848,0.0217654533449094,2.49275012560991,66.4111203651849,672.083995807317,81.399091459671,0.0200160772558746,2.62241687864073
6,5.976192,24,24.100349,17.92,18.715853,92.864983,NaN,8.364256,NaN,41.226887,400,400.095245,25,31.100895,11.305164,72.689438,49.993164,401.441925,398.524231,400.193176,4182.576172,9.328636,9.520324,66.618057,56.989365,12.984646,85.47274,52.216282,27.960285,37.941242,12.994933,19.048561,38.01823,43.376648,90.511002,0,69.57576,603.15941374906,2.43385516611883,0.0817727674681655,1.81985869605698,7.7858931406256,701.303454288628,2.51503116174963,0.0217640873215468,2.49280262554211,66.4133697491594,672.063824848551,81.3929628378544,0.0200136993490871,2.62260932702182
6,5.976371,24,24.102045,17.92,18.710911,92.88356,NaN,8.363382,NaN,41.216751,400,400.068329,25,31.101387,11.281919,72.727104,49.993164,401.47403,398.608948,400.226746,4185.426758,9.334336,9.537373,66.596169,57.002674,12.973438,85.455368,52.197651,27.961208,37.892849,12.999522,19.030952,38.011452,43.357121,90.525024,0,69.678078,603.149744424099,2.43381702151065,0.0817679458453132,1.81986056169602,7.78693403886365,701.344549573443,2.51513335183543,0.0217646050182263,2.49274964078124,66.4169052361705,672.053695093597,81.3915572223841,0.0200113077908077,2.62277354508538
6,5.977963,24,24.102413,17.92,18.700439,92.922615,NaN,8.363774,NaN,41.224422,400,400.082397,25,31.097107,11.254623,72.679863,49.993164,401.525787,398.629028,400.2677,4183.226563,9.337324,9.532623,66.603531,56.972443,12.928085,85.541611,52.165413,27.951466,37.987877,13.006592,19.014578,38.026283,43.273335,90.583801,0,69.590202,603.124677199032,2.43368653797513,0.0817387811137882,1.81991847852475,7.79619062137215,701.440768051619,2.51539401743194,0.0217697396323961,2.49248318235469,66.417672345506,672.008170712272,81.3747340704824,0.0200080861076833,2.62308744281292
6,5.977047,24,24.104641,17.92,18.683775,92.945038,NaN,8.364348,NaN,41.242893,400,400.083282,25,31.085676,11.243159,72.725876,49.993164,401.525787,398.629028,400.2677,4183.226563,9.337324,9.532623,66.723289,56.951248,12.919168,85.595764,52.134228,27.951466,37.987877,13.006592,19.014578,38.026283,43.273335,90.583801,0,69.590202,603.097808842707,2.43362012966543,0.0817462694111251,1.8198572251424,7.79086482071608,701.489814021325,2.51551474286303,0.0217701341822982,2.49242838940672,66.4223165046558,671.989084869876,81.3706868369974,0.0200045844617341,2.62334062862541
6,5.975972,24,24.105412,17.92,18.666016,92.936722,NaN,8.36341,NaN,41.241505,400,400.049286,25,31.073927,11.242944,72.627838,49.993164,401.392944,398.487122,400.083374,4182.65332,9.325513,9.53735,66.813026,56.907135,12.933331,85.608826,52.116848,27.961575,37.95657,12.991807,19.022867,38.000393,43.278103,90.591667,0,69.614281,603.069549755532,2.43355340865761,0.0817557969002856,1.81978754799709,7.78461379274233,701.466718911963,2.51544707249893,0.0217679663700632,2.49252624330089,66.4239235421904,671.966973405776,81.3633757608249,0.0200024054106109,2.62352806322634
6,5.976986,24,24.106897,17.92,18.650133,92.883789,NaN,8.363282,NaN,41.232693,400,400.040833,25,31.062248,11.240801,72.23156,49.993164,401.46524,398.522552,400.146271,4183.224121,9.316574,9.529801,66.870171,56.870644,12.98714,85.559341,52.128033,27.949682,37.998859,12.976803,19.026272,37.967434,43.298565,90.577263,0,69.622704,603.036816307482,2.43341282874848,0.081733445590825,1.81981319423109,7.79051013349635,701.3302072214,2.51506532242091,0.0217584972832624,2.49298399875593,66.4270187003988,671.920107077801,81.3476657929324,0.0199979415359376,2.62391698518608
6,5.977398,24,24.108788,17.92,18.635305,92.829491,NaN,8.364753,NaN,41.25375,400,400.055756,25,31.045401,11.255577,72.074631,49.993164,401.46524,398.522552,400.146271,4183.224121,9.316574,9.529801,66.93605,56.826576,12.977967,85.512711,52.143936,27.949682,37.998859,12.976803,19.026272,37.967434,43.298565,90.577263,0,69.622704,603.008275777925,2.43330347821385,0.0817209360956774,1.81981337229986,7.7929056738044,701.189014474915,2.51466831783023,0.0217483152144798,2.49347329885231,66.4309598699429,671.885124366635,81.3370761435116,0.0199937983711054,2.62425355318021
6,5.976922,24,24.10907,17.92,18.616938,92.881744,NaN,8.364603,NaN,41.278965,400,400.014862,25,31.040352,11.275371,71.993546,49.985363,401.463409,398.564545,400.20694,4182.481934,9.314575,9.51235,66.97905,56.793121,12.974958,85.497307,52.142021,27.984352,38.010197,12.975135,19.012068,38.036411,43.29493,90.588196,0,70.098206,602.976650115311,2.43320841989322,0.0817208498324479,1.81976967523003,7.79013799976207,701.318429010581,2.51502022809276,0.0217554546038353,2.49310468160273,66.4315475866225,671.851991793041,81.3248601265445,0.019991438570344,2.62448403633528
6,5.976922,24,24.10907,17.92,18.616938,92.881744,NaN,8.364603,NaN,41.278965,400,400.014862,25,31.040352,11.290139,72.03698,49.985363,401.358917,398.450958,400.190948,4181.157227,9.312854,9.499874,67.075676,56.78373,12.997454,85.467552,52.134247,27.96417,37.989876,12.987219,18.992081,38.015533,43.306797,90.577873,0,70.453331,602.976650115311,2.43320841989322,0.0817208498324479,1.81976967523003,7.79013799976207,701.318429010581,2.51502022809276,0.0217554546038353,2.49310468160273,66.4315475866225,671.851991793041,81.3248601265445,0.019991438570344,2.62448403633528
6,5.976833,24,24.110296,17.92,18.61801,92.943764,NaN,8.363399,NaN,41.347084,400,400.085236,25,31.047194,11.313072,72.1464,49.985363,401.358917,398.450958,400.190948,4181.157227,9.312854,9.499874,67.225258,56.747192,13.004055,85.547829,52.127449,27.96417,37.989876,12.987219,18.992081,38.015533,43.306797,90.577873,0,70.453331,602.978937200442,2.43321875143838,0.0817226794257409,1.81976702038683,7.78962049638289,701.469271938127,2.51542500912488,0.0217627961885296,2.49271218752214,66.4341026353683,671.858104983142,81.3289674723197,0.0199905493713535,2.62451653084518
6,5.976997,24,24.109941,17.92,18.619469,92.972755,NaN,8.364703,NaN,41.441509,400,400.00296,25,31.052629,11.30935,72.253227,49.985363,401.457825,398.583618,400.224731,4182.795898,9.311216,9.511753,67.177666,56.75341,13.001534,85.54229,52.135918,27.956188,38.02985,12.9693,18.999771,38.012554,43.338173,90.550285,0,70.420822,602.980972568277,2.43322113391433,0.0817207147703823,1.81977611513917,7.79057409368602,701.54262492651,2.5156274783332,0.0217674003417485,2.49248427409761,66.4333628066451,671.858239849017,81.3285040120187,0.0199909257114371,2.62449481632544
6,5.971559,24,24.111876,17.92,18.615049,92.976563,NaN,8.359837,NaN,41.520615,400,400.027588,25,31.055826,11.285258,72.344223,49.985363,401.457825,398.583618,400.224731,4182.795898,9.311216,9.511753,67.116737,56.766197,12.98761,85.536072,52.145603,27.956188,38.02985,12.9693,18.999771,38.012554,43.338173,90.550285,0,70.420822,602.993474671676,2.4334163732632,0.0818039376798398,1.81952842467748,7.75894387029302,701.546176129603,2.51562567401649,0.0217654982403545,2.49255049205597,66.4373952950872,671.931319484666,81.3591568134527,0.0199934798820417,2.6241367141996
6,5.962305,24,24.108175,17.92,18.608345,92.957382,NaN,8.345366,NaN,41.597927,400,400.008057,25,31.045069,11.290122,72.442482,49.985363,401.38678,398.416718,400.098053,4182.637695,9.322292,9.515221,67.075256,56.773647,13.103734,85.56089,52.164555,27.930061,37.80481,12.949331,18.976091,37.975643,43.297668,90.579445,0,69.977814,603.016227821934,2.4337540472123,0.0819462406889,1.81910830569869,7.70506876377408,701.509729708564,2.51554812871118,0.0217674314857992,2.49251022723565,66.4296822978129,672.043632719479,81.3966011643508,0.0200043222222947,2.62319691912803
6,5.95743,24,24.103355,17.92,18.608131,92.888527,NaN,8.337566,NaN,41.641525,400,400.022034,25,31.021503,11.310616,72.415947,49.985363,401.496246,398.559937,400.234619,4181.362305,9.336231,9.529669,67.041245,56.753586,13.150725,85.530594,52.176544,27.934677,37.83593,12.981407,18.927359,37.960014,43.279636,90.58651,0,69.856232,603.034243583404,2.43395278434726,0.08202274328099,1.81889130404245,7.67666250150523,701.352905094348,2.51514838975231,0.0217636592644577,2.49277713834499,66.4196359386199,672.104451703169,81.4128077808473,0.0200131145496636,2.62252461631299
6,5.956787,24,24.100529,17.92,18.600395,92.873978,NaN,8.335246,NaN,41.67458,400,400.131287,25,30.996229,11.311107,72.510162,49.985363,401.496246,398.559937,400.234619,4181.362305,9.336231,9.529669,66.964996,56.739388,13.144963,85.566399,52.186623,27.934677,37.83593,12.981407,18.927359,37.960014,43.279636,90.58651,0,69.856232,603.022600102699,2.43393095366248,0.0820296785087132,1.81885311139292,7.67291450393407,701.325323497524,2.51508984017225,0.0217651497274181,2.49274576989765,66.4137449865858,672.091055452302,81.4036068917445,0.0200152111327109,2.62244524648194
6,5.956127,24,24.097992,17.92,18.591072,92.912308,NaN,8.331578,NaN,41.684631,400,399.95929,25,30.986464,11.295718,72.724152,49.985363,401.047668,398.100922,399.860901,4176.435059,9.316426,9.493533,66.829094,56.757645,13.101924,85.598679,52.170837,27.958885,37.849854,12.965157,18.937824,37.91494,43.259563,90.589172,NaN,69.53241,603.008134774686,2.43389992954811,0.0820362310989548,1.81881218877085,7.66906710316363,701.428657859721,2.51538722939479,0.0217738587652934,2.49234342524533,66.4084560295384,672.074977826952,81.3938016330829,0.0200168410316872,2.62239995015993
6,5.956603,24,24.095001,17.92,18.591072,92.912308,NaN,8.330234,NaN,41.684631,400,399.95929,25,30.986464,11.263433,72.959846,49.985363,401.336304,398.411163,400.160858,4177.928711,9.325688,9.50708,66.716316,56.782684,13.005033,85.55825,52.136047,27.965452,37.807144,12.970369,18.924658,37.909332,43.284138,90.565361,NaN,69.704559,603.006337678005,2.43388038535758,0.082028744479657,1.81883334777715,7.67184192696141,701.437844230769,2.51543011689859,0.0217776463875587,2.49219821204361,66.4022200691406,672.062061264893,81.3845437482815,0.020019139798268,2.62230782689271
6,5.957031,24,24.093023,17.92,18.596245,92.952118,NaN,8.332841,NaN,41.692242,400,399.897949,25,30.975563,11.265568,72.941971,49.985363,401.336304,398.411163,400.160858,4177.928711,9.325688,9.50708,66.691963,56.804558,13.001517,85.627762,52.16132,27.965452,37.807144,12.970369,18.924658,37.909332,43.284138,90.565361,NaN,69.704559,603.014130700229,2.43389506362195,0.082024137628742,1.81885879978622,7.67433679643869,701.543123628902,2.51572946995432,0.0217858589733838,2.49181364192402,66.3980958017889,672.063305202474,81.3821529985018,0.0200212709259965,2.62218418007211
6,5.957031,24,24.093023,17.92,18.604952,92.975761,NaN,8.332841,NaN,41.702187,400,399.909576,25,30.970665,11.297162,72.843918,49.985348,401.3992,398.433319,400.200653,4178.87793,9.307611,9.508076,66.713112,56.801456,13.094482,85.679771,52.174347,27.998373,37.769306,12.968083,18.931271,37.91748,43.26992,90.572525,NaN,69.657608,603.029967550899,2.43394934577511,0.0820277122583889,1.81886962010153,7.67433679643869,701.602035556848,2.51589038141284,0.0217892475243135,2.49164264563507,66.3980958017889,672.082550170264,81.3894924601659,0.0200224716381934,2.62206089231657
6,5.959253,24,24.093122,17.92,18.608124,92.961395,NaN,8.334182,NaN,41.712826,400,399.952271,25,30.973404,11.320477,72.61438,49.985348,401.385071,398.424774,400.19696,4179.123535,9.312396,9.51377,66.718971,56.795761,13.15596,85.69915,52.204662,27.998838,37.760933,12.982041,18.923403,37.903313,43.243298,90.587196,NaN,69.602234,603.027348893359,2.43387791128758,0.0819940851313499,1.81897232414804,7.68728700048513,701.565936083783,2.51579119175682,0.0217870632537898,2.49175130852738,66.3983022297008,672.05742237472,81.3800529363158,0.0200208010899618,2.62222766959199
6,5.956941,24,24.09115,17.92,18.602116,92.985184,NaN,8.333347,NaN,41.734905,400,399.976135,25,30.978315,11.352068,72.483932,49.985348,401.385071,398.424774,400.19696,4179.123535,9.312396,9.51377,66.763847,56.79707,13.282054,85.733002,52.223717,27.998838,37.760933,12.982041,18.923403,37.903313,43.243298,90.587196,NaN,69.602234,603.025148996472,2.43393536032708,0.0820279632547555,1.81886209498921,7.6738121853711,701.631259061235,2.51598134619619,0.0217929705264158,2.49148393679038,66.394190232626,672.073841478627,81.383458329433,0.020023873164033,2.62200716945196
6,5.955346,24,24.088207,17.92,18.602737,93.003456,NaN,8.330709,NaN,41.74028,400,400.045715,25,30.979391,11.370926,72.350693,49.985348,401.495453,398.502838,400.288086,4177.183594,9.305291,9.512552,66.74791,56.810844,13.244594,85.721703,52.238018,27.995102,37.818478,13.000363,18.897285,37.868946,43.256954,90.569725,NaN,69.776787,603.032299392557,2.43400472008351,0.0820533073712484,1.81879198809263,7.66451393784575,701.68580596142,2.51614784203419,0.021799317419133,2.49120985220332,66.3880530453395,672.092538285071,81.3863270616372,0.0200280963341863,2.62171546701515
6,5.953079,24,24.087507,17.92,18.602873,93.05471,NaN,8.327806,NaN,41.733406,400,399.96759,25,30.973473,11.370771,72.281685,49.985348,401.282288,398.312897,400.129089,4179.582031,9.305019,9.490053,66.681038,56.799812,13.359505,85.66832,52.246834,27.992466,37.758362,12.988707,18.902346,37.901203,43.287109,90.549606,NaN,69.64917,603.041103390409,2.43409866787968,0.0820890455856549,1.81869144734787,7.65129501126432,701.815625418634,2.51650653455383,0.0218075459636831,2.490807538811,66.3865932170178,672.124444653793,81.3974839989351,0.0200308142451316,2.62147052130652
6,5.95046,24,24.084478,17.92,18.589134,93.050064,NaN,8.324879,NaN,41.700493,400,399.894592,25,30.967503,11.368812,72.206512,49.985348,401.282288,398.312897,400.129089,4179.582031,9.305019,9.490053,66.662346,56.808399,13.367423,85.611427,52.268002,27.992466,37.758362,12.988707,18.902346,37.901203,43.287109,90.549606,NaN,69.64917,603.026001996627,2.43412061296142,0.0821246568128095,1.81855798408869,7.63601892455409,701.813332389462,2.51651831207706,0.0218107195433311,2.49069476917954,66.3802759645705,672.126157359898,81.3937515268923,0.0200340682135863,2.62128268024427
6,5.949935,24,24.083351,17.92,18.579573,92.991798,NaN,8.325743,NaN,41.67371,400,399.894287,25,30.968569,11.37007,72.150406,49.985348,401.286926,398.283325,400.066345,4179.578125,9.31147,9.499923,66.757286,56.789883,13.292071,85.630325,52.2798,28.017555,37.779987,12.995787,18.889189,37.86932,43.253998,90.559196,NaN,69.622696,603.010596496985,2.43408258575975,0.0821290022332698,1.8185227312606,7.63295610897342,701.671652849648,2.51613810204324,0.0218038014894673,2.49105909679766,66.3779253524148,672.110417348243,81.3861149694155,0.0200342571905509,2.62131744085174
6,5.947493,24,24.08147,17.92,18.571861,92.975044,NaN,8.32629,NaN,41.670048,400,399.902954,25,30.963861,11.336871,72.275024,49.985348,401.367126,398.295502,400.162079,4180.654297,9.323702,9.494934,66.74205,56.766556,13.339867,85.565453,52.294224,28.016432,37.771835,13.009952,18.875237,37.857967,43.275913,90.539474,NaN,69.377106,603.005789783598,2.43413487289726,0.0821643363347545,1.81840464074035,7.61870701078084,701.635685143008,2.51605106706832,0.0218037851797697,2.4910888383917,66.3740019197925,672.125186388578,81.3890256995958,0.0200371337098553,2.62111324023816
6,5.946353,24,24.079576,17.92,18.571861,92.975044,NaN,8.325443,NaN,41.670048,400,399.902954,25,30.963861,11.307618,72.408554,49.985348,401.367126,398.295502,400.162079,4180.654297,9.323702,9.494934,66.763412,56.751434,13.383814,85.5065,52.273994,28.016432,37.771835,13.009952,18.875237,37.857967,43.275913,90.539474,NaN,69.377106,603.010092454198,2.43418173407516,0.0821823213766542,1.81835401912215,7.61205361459389,701.6414931204,2.51607821036777,0.0218061865327215,2.49099726415433,66.3700511392346,672.138005259915,81.3911742114832,0.0200399024163341,2.62092082635465
6,5.946453,24,24.076651,17.92,18.551062,93.002342,NaN,8.324018,NaN,41.665184,400,399.925598,25,30.967293,11.286564,72.44194,49.985348,401.490051,398.436096,400.252655,4180.114258,9.325212,9.507722,66.836823,56.749619,13.336493,85.503769,52.258965,27.964844,37.780956,13.000994,18.882406,37.830364,43.275654,90.528259,NaN,69.280807,602.971895270794,2.43404797534045,0.082172192984748,1.81833245884775,7.61263728362223,701.718454592478,2.5163058314794,0.0218138074146849,2.49065961878066,66.3639492910684,672.084722294162,81.366609461502,0.0200396179966163,2.62109029499407
6,5.94619,24,24.07391,17.92,18.534775,93.057304,NaN,8.324384,NaN,41.675968,400,399.986267,25,30.972593,11.299808,72.525505,49.985348,401.490051,398.436096,400.252655,4180.114258,9.325212,9.507722,66.98085,56.721802,13.225597,85.495224,52.266357,27.964844,37.780956,13.000994,18.882406,37.830364,43.275654,90.528259,NaN,69.280807,602.943273289164,2.43395726046612,0.0821696464736329,1.81830043858989,7.61110221850311,701.86372822701,2.5167188918008,0.0218251569482894,2.49013357143777,66.3582307810365,672.047070268384,81.3482745140123,0.0200401177595351,2.62117080074238
6,5.944186,24,24.071686,17.92,18.52804,93.100334,NaN,8.321264,NaN,41.680214,400,399.950562,25,30.979679,11.326263,72.484001,49.99593,401.449524,398.388855,400.112579,4177.883789,9.321459,9.518295,66.953461,56.737663,13.293832,85.506538,52.258904,27.964434,37.784111,13.028698,18.858755,37.869884,43.227356,90.558434,NaN,69.374702,602.938593872539,2.4339976822131,0.0821985071295436,1.81820298235277,7.59940372142529,701.977676646003,2.51704328826268,0.0218341394017905,2.48971944604633,66.353590522038,672.056942470991,81.348819429474,0.0200430470872458,2.62097775494475
6,5.944186,24,24.071686,17.92,18.53266,93.10878,NaN,8.321264,NaN,41.686878,400,399.979736,25,30.979324,11.335704,72.383194,49.99593,401.248505,398.210297,400.005157,4175.458984,9.301089,9.49257,66.801849,56.759026,13.202953,85.569313,52.229916,27.947893,37.697838,13.044956,18.844389,37.847076,43.274448,90.518616,NaN,69.432487,602.946993983653,2.43402648124298,0.0822004071250526,1.81820875555414,7.59940372142529,701.998704562387,2.5171007016545,0.0218353484073684,2.4896592916627,66.353590522038,672.067151749151,81.3527146953461,0.0200436844650114,2.62091253061418
6,5.942662,24,24.068726,17.92,18.542242,93.106026,NaN,8.318682,NaN,41.680767,400,399.985077,25,30.974434,11.352932,72.478943,49.99593,401.248505,398.210297,400.005157,4175.458984,9.301089,9.49257,66.726784,56.801445,13.148851,85.565384,52.205524,27.947893,37.697838,13.044956,18.844389,37.847076,43.274448,90.518616,NaN,69.432487,602.970168987148,2.43414888787912,0.0822284165022193,1.81815305345939,7.59050530481591,702.000902815579,2.51712435172619,0.0218387101593396,2.4895366613412,66.3474141389981,672.104612113868,81.3627218765865,0.020049102392614,2.62050057406073
6,5.941891,24,24.066629,17.92,18.552313,93.120834,NaN,8.316934,NaN,41.686146,400,399.945313,25,30.969734,11.37846,72.563972,49.99593,401.514191,398.551453,400.312439,4179.254395,9.307111,9.508283,66.745926,56.79084,13.203423,85.536354,52.191536,27.951359,37.702698,13.029542,18.866787,37.828468,43.235401,90.541359,NaN,69.100235,602.991389547049,2.43424337282017,0.0822447402461357,1.81813144294813,7.5860029032296,702.044179854206,2.51725501483238,0.0218434911164403,2.48933065552526,66.3430381607271,672.133903894778,81.3708641005427,0.0200531131183122,2.62019146789353
6,5.940681,24,24.065151,17.92,18.566542,93.145493,NaN,8.31667,NaN,41.714855,400,399.996857,25,30.950327,11.378172,72.648026,49.99593,401.585571,398.6008,400.314758,4177.45459,9.305176,9.515793,66.819321,56.752113,13.140331,85.56147,52.171833,27.987074,37.737896,13.019539,18.883333,37.805134,43.198723,90.572723,NaN,68.975044,603.021825582318,2.4343818296408,0.0822697175460479,1.81809560589433,7.57893600525426,702.110079877391,2.51744374556741,0.0218488961430826,2.48908472404081,66.3399537276562,672.180026620336,81.386328581026,0.0200575305929097,2.61981162020058
6,5.940509,24,24.062801,17.92,18.566313,93.158646,NaN,8.316654,NaN,41.745426,400,400.017517,25,30.931778,11.392324,72.692619,49.99593,401.585571,398.6008,400.314758,4177.45459,9.305176,9.515793,66.886658,56.706913,13.089826,85.574905,52.173065,27.987074,37.737896,13.019539,18.883333,37.805134,43.198723,90.572723,NaN,68.975044,603.022058226002,2.4343874779528,0.0822723425091661,1.81808768719505,7.57793136796312,702.14999942236,2.51756674407331,0.0218537615275559,2.48887888805926,66.3350492282819,672.17731535235,81.3818921510315,0.0200598077353809,2.61969188697287
6,5.939167,24,24.060867,17.92,18.559399,93.120827,NaN,8.315883,NaN,41.75322,400,400.084473,25,30.920427,11.402593,72.573174,49.99593,401.387421,398.468353,400.174652,4178.266602,9.294289,9.505752,66.951721,56.712986,13.143847,85.54007,52.184441,27.995985,37.72551,13.007249,18.898804,37.785999,43.185722,90.57132,NaN,68.931702,603.014551807267,2.43439959864795,0.0822907189326173,1.81801945933036,7.57009212110654,702.061780491682,2.51733743735025,0.0218508051207735,2.48905416385705,66.3310126601878,672.177732745262,81.3792521143911,0.0200618474773263,2.61957651013219
6,5.938883,24,24.060139,17.92,18.553404,93.047546,NaN,8.315073,NaN,41.751129,400,400.073212,25,30.913416,11.369894,72.397964,49.99593,401.387421,398.468353,400.174652,4178.266602,9.294289,9.505752,67.032921,56.741882,13.152604,85.569809,52.192833,27.995985,37.72551,13.007249,18.898804,37.785999,43.185722,90.57132,NaN,68.931702,603.004724455889,2.43437392123339,0.0822927442307994,1.81799932232763,7.56843297674362,701.881589288864,2.5168497690217,0.021841237390193,2.48954035279712,66.3294931444277,672.167168909916,81.3741657102464,0.0200619460442886,2.61960125714805
6,5.939683,24,24.059935,17.92,18.546818,92.989052,NaN,8.313976,NaN,41.77227,400,400.025848,25,30.910603,11.330943,72.371338,49.99593,401.48407,398.573242,400.259399,4175.468262,9.298891,9.510207,67.134003,56.767326,13.221048,85.513054,52.185547,27.975779,37.715366,13.020791,18.891947,37.76865,43.143719,90.592407,NaN,68.931702,602.989732122305,2.43429995781067,0.0822773822335531,1.81802654629556,7.57310647253018,701.736578867572,2.51645496438162,0.0218331163632285,2.48994840547865,66.3290673398703,672.140538227194,81.3637047658867,0.020060495788247,2.61975879173174
6,5.938618,24,24.057302,17.92,18.536009,92.956619,NaN,8.313,NaN,41.828423,400,400.041656,25,30.908121,11.307457,72.321434,50.000042,401.148163,398.342987,400.028687,4172.671875,9.290216,9.488626,67.107788,56.765053,13.287081,85.51506,52.183762,27.983719,37.696255,13.056205,18.865255,37.818394,43.116718,90.614487,NaN,69.068932,602.974100694619,2.43427641160357,0.0822897780996752,1.81796570619649,7.5668847784961,701.66388865465,2.51627212485707,0.0218318116975717,2.49005374442691,66.3235712958937,672.126908702736,81.3546900140853,0.0200623867656296,2.61969199122039
6,5.938618,24,24.057302,17.92,18.531563,92.949127,NaN,8.313,NaN,41.897835,400,399.943756,25,30.906418,11.306835,72.287209,50.000042,401.148163,398.342987,400.028687,4172.671875,9.290216,9.488626,66.994034,56.765625,13.291909,85.570976,52.190189,27.983719,37.696255,13.056205,18.865255,37.818394,43.116718,90.614487,NaN,69.068932,602.9660180315,2.43424870124218,0.0822879485236974,1.81796012359176,7.5668847784961,701.64523297074,2.51622116736591,0.0218307377108619,2.49010747501866,66.3235712958937,672.117085301637,81.3509402282692,0.0200617733354728,2.6197545191987
6,5.939356,24,24.053452,17.92,18.534599,92.897873,NaN,8.312801,NaN,41.936619,400,399.958679,25,30.90057,11.309963,72.241837,50.000042,401.383514,398.494202,400.22229,4173.451172,9.316809,9.495203,66.86956,56.768787,13.302967,85.582359,52.166492,27.995892,37.672901,13.077456,18.851818,37.794312,43.152561,90.575851,NaN,69.129128,602.968751966638,2.43423725549486,0.0822775256530658,1.81799669342478,7.5711962374441,701.529405218837,2.51592771976218,0.0218282787609488,2.49028962030884,66.3155341111072,672.105303418031,81.3408679777847,0.0200650478947263,2.61960495874204
6,5.938498,24,24.052942,17.92,18.534599,92.897873,NaN,8.312632,NaN,41.936619,400,399.958679,25,30.90057,11.33132,72.477448,50.000042,401.500763,398.618927,400.285614,4174.330078,9.321025,9.516494,66.781944,56.753315,13.322619,85.574692,52.163258,27.983643,37.622265,13.07642,18.85775,37.795246,43.198734,90.556854,NaN,69.068939,602.971990263531,2.43427256174954,0.0822910960641602,1.81795860941983,7.5661836907662,701.530969490048,2.51593503446102,0.0218289266797298,2.49026496164238,66.3144693727119,672.116795877983,81.3445166825481,0.0200662969979143,2.61950208437894
6,5.936404,24,24.051218,17.92,18.536449,92.78952,NaN,8.309413,NaN,41.97226,400,400.05188,25,30.886395,11.344982,72.702728,50.000042,401.500763,398.618927,400.285614,4174.330078,9.321025,9.516494,66.871819,56.763584,13.288288,85.611191,52.150585,27.983643,37.622265,13.07642,18.85775,37.795246,43.198734,90.556854,NaN,69.068939,602.983255920939,2.43437027301454,0.082324993108345,1.81786801232997,7.55394802110675,701.266396173923,2.51522242337914,0.0218155686477361,2.49096344008134,66.3108700140423,672.147974692856,81.353923906236,0.0200700405852754,2.61920332344791
6,5.935478,24,24.04689,17.92,18.539732,92.7397,NaN,8.307751,NaN,41.962101,400,400.056732,25,30.876316,11.350721,72.747643,50.000042,401.418427,398.530151,400.179718,4176.071289,9.314387,9.516314,67.007889,56.746895,13.220925,85.657173,52.143459,28.017433,37.611378,13.059757,18.883038,37.751656,43.236385,90.520058,NaN,69.065338,602.992718139161,2.4344288501538,0.0823410050310579,1.81783106536517,7.54853619499363,701.155593396729,2.51494541515255,0.0218139141913532,2.4911144740512,66.3018331844527,672.160053017158,81.3522703387089,0.0200753059310494,2.61887440947697
6,5.935244,24,24.044891,17.92,18.554899,92.762756,NaN,8.306959,NaN,41.924538,400,400.032959,25,30.881462,11.349783,72.703911,50.000042,401.418427,398.530151,400.179718,4176.071289,9.314387,9.516314,66.937103,56.737644,13.222094,85.638794,52.141201,28.017433,37.611378,13.059757,18.883038,37.751656,43.236385,90.520058,NaN,69.065338,603.021172112953,2.43453300219122,0.0823509539508489,1.81783980127766,7.5471685287647,701.219169387517,2.51513108596214,0.0218197664078913,2.49085013891554,66.2976588765791,672.192962187147,81.3619438699112,0.0200794454684084,2.61854916573873
6,5.933934,24,24.042799,17.92,18.561649,92.789932,NaN,8.306118,NaN,41.895134,400,400.049408,25,30.889553,11.342569,72.601273,50.000042,401.528015,398.637238,400.260071,4171.912109,9.307732,9.512072,66.971214,56.748638,13.2523,85.61496,52.141621,28.02626,37.622192,13.049965,18.900217,37.749386,43.193172,90.548592,NaN,68.931709,603.038384042768,2.43462899345489,0.0823744832728415,1.81779024451687,7.53951119834346,701.293283384979,2.5153461002139,0.0218263281032064,2.49055197643084,66.2932900876015,672.222791594964,81.3703086810305,0.0200834900464668,2.61823833699746
6,5.932575,24,24.040979,17.92,18.560875,92.840446,NaN,8.305458,NaN,41.861736,400,400.091339,25,30.893753,11.333357,72.631035,50.000042,401.431976,398.55481,400.265778,4175.126953,9.309985,9.494661,66.857811,56.771767,13.189594,85.578934,52.13559,28.016048,37.614624,13.053507,18.903303,37.699898,43.190571,90.540825,NaN,68.989494,603.042103054465,2.43468012327934,0.0823957010646658,1.81772903597198,7.53156612589601,701.424666977587,2.51571596286573,0.0218358929314259,2.49009947056868,66.2894890928501,672.237262779869,81.3732024911687,0.0200862921684903,2.61804080986335
6,5.932383,24,24.038532,17.92,18.561531,92.869118,NaN,8.305122,NaN,41.827927,400,400.12384,25,30.888422,11.334071,72.720634,50.000042,401.431976,398.55481,400.265778,4175.126953,9.309985,9.494661,66.816864,56.778297,13.165968,85.573059,52.101337,28.016048,37.614624,13.053507,18.903303,37.699898,43.190571,90.540825,NaN,68.989494,603.044019648434,2.43469211672766,0.0823990146374083,1.81772135706768,7.53044353462133,701.503565320183,2.51594613054101,0.021843118839426,2.48977502133626,66.2843782944249,672.236599289853,81.3694084976827,0.0200888035605558,2.61790267173543
6,5.932903,24,24.035393,17.92,18.566288,92.885223,NaN,8.303373,NaN,41.81044,400,400.168854,25,30.890556,11.323614,72.723396,49.990322,401.647675,398.701019,400.454407,4174.21875,9.313066,9.510426,66.836197,56.796268,13.155037,85.555161,52.097607,28.010609,37.598949,13.072882,18.891088,37.716103,43.135788,90.567871,NaN,69.001534,603.050705378877,2.43470034789176,0.0823927309905505,1.81775041481095,7.53348382376413,701.553286389559,2.51610070544207,0.0218494219458454,2.48950788720449,66.2778216152037,672.23321101695,81.3635723439198,0.0200918674445563,2.61774153914535
6,5.929971,24,24.032547,17.92,18.568741,92.860268,NaN,8.301361,NaN,41.807411,400,400.047394,25,30.894257,11.309769,72.709595,49.990322,401.402679,398.451324,400.220642,4172.745605,9.302747,9.499877,66.938858,56.816673,13.14268,85.60891,52.091866,28.011864,37.595467,13.099754,18.873091,37.730789,43.152641,90.554466,NaN,68.983475,603.066221323722,2.43483637145718,0.0824402342018644,1.81762363112688,7.51633868960755,701.49988680452,2.51597180297804,0.0218494625375339,2.48954933343036,66.2718763933997,672.275715095297,81.3756932091915,0.0200974929999994,2.61730741074466
6,5.931095,24,24.029762,17.92,18.55768,92.817505,NaN,8.29977,NaN,41.781708,400,400.04129,25,30.896088,11.309185,72.78289,49.990322,401.402679,398.451324,400.220642,4172.745605,9.302747,9.499877,67.004097,56.792393,13.056754,85.621452,52.073631,28.011864,37.595467,13.099754,18.873091,37.730789,43.152641,90.554466,NaN,68.983475,603.041877561682,2.43472115971803,0.0824178502610074,1.81765941317868,7.52291212256949,701.401965762485,2.51572087643002,0.0218468694065014,2.48972176040373,66.2660580879548,672.229273675201,81.3539204999009,0.020097499517247,2.6174389789783
