P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.931095,24,24.029762,17.92,18.549982,92.80481,NaN,8.29977,NaN,41.772587,400,399.939392,25,30.898041,11.310352,72.758644,49.990322,401.180603,398.214142,399.960663,4169.141602,9.292353,9.49044,67.027031,56.763474,13.022222,85.613457,52.067307,27.984295,37.649662,13.094539,18.891802,37.701504,43.135803,90.559196,NaN,69.155617,603.02788525701,2.43467319221406,0.0824146799614921,1.81764967395328,7.52291212256949,701.370358165276,2.51563450770872,0.0218450470392451,2.48981306365875,66.2660580879548,672.21226916283,81.3474240110511,0.0200964371298989,2.61754650115853
6,5.934768,24,24.023542,17.92,18.55282,92.809586,NaN,8.304797,NaN,41.747078,400,399.815521,25,30.896105,11.321663,72.708282,49.990322,401.180603,398.214142,399.960663,4169.141602,9.292353,9.49044,66.984833,56.741093,12.994287,85.587082,52.069756,27.984295,37.649662,13.094539,18.891802,37.701504,43.135803,90.559196,NaN,69.155617,603.019188585907,2.43453964090151,0.0823576369035,1.81781607367834,7.54438631528069,701.401335532722,2.51575629151934,0.0218536501791925,2.48947780873197,66.2530616983534,672.15242685341,81.3155596997894,0.0200991931873884,2.61756324234894
6,5.937794,24,24.019009,17.92,18.55282,92.809586,NaN,8.308901,NaN,41.747078,400,399.815521,25,30.896105,11.338634,72.629066,49.990322,401.480652,398.524445,400.262085,4171.005859,9.306536,9.498047,66.960983,56.736988,12.90739,85.532425,52.068249,28.009594,37.700974,13.117447,18.900459,37.764431,43.051964,90.600868,NaN,69.044876,603.007771874796,2.43441509331281,0.0823097322004224,1.8179502756749,7.56207043147396,701.415242344958,2.51582136531716,0.0218594226143477,2.48925864952647,66.2435886242932,672.099169415437,81.2886509207824,0.020100599596193,2.61763657234345
6,5.938235,24,24.016294,17.92,18.56316,92.76619,NaN,8.312904,NaN,41.73436,400,399.935455,25,30.896692,11.351279,72.634331,49.990322,401.406799,398.503937,400.196198,4172.03125,9.306485,9.496323,66.872856,56.785057,12.818045,85.507652,52.08194,28.010347,37.723545,13.149107,18.886175,37.732082,43.024181,90.614227,NaN,69.034035,603.024905752354,2.43446138645138,0.0823070095413777,1.81798284916548,7.56464710347427,701.315545677576,2.51556514093119,0.0218566498199214,2.4894389685109,66.2379141690167,672.110119707969,81.2889031360405,0.0201041212756445,2.61740915082022
6,5.938961,24,24.014524,17.92,18.575214,92.635826,NaN,8.314483,NaN,41.748692,400,400.011475,25,30.913565,11.34816,72.575356,49.990322,401.406799,398.503937,400.196198,4172.03125,9.306485,9.496323,66.849525,56.831718,12.890776,85.499977,52.077339,28.010347,37.723545,13.149107,18.886175,37.732082,43.024181,90.614227,NaN,69.034035,603.044081070265,2.43450663567215,0.0823004841674003,1.81803022075481,7.56888866308822,700.996395117472,2.51470336006785,0.0218401711308974,2.49029445650404,66.2342145413838,672.122599179765,81.2911084504041,0.0201067514842113,2.6172271491461
6,5.93735,24,24.011097,17.92,18.583818,92.511887,NaN,8.314897,NaN,41.757542,400,400.153809,25,30.910906,11.352086,72.512489,49.990322,401.629517,398.593964,400.39505,4171.929688,9.325732,9.515324,66.769127,56.840214,12.905146,85.511703,52.079475,28.059412,37.749901,13.144521,18.903013,37.792179,42.969933,90.636818,NaN,68.806519,603.065799968187,2.43462654072867,0.0823295144022499,1.81796963939267,7.55947608795555,700.698254683636,2.51390861257295,0.0218267062293151,2.49102979834333,66.2270508958576,672.158207400003,81.2997537589671,0.0201125605527637,2.61680266307202
6,5.93458,24,24.007072,17.92,18.595486,92.433487,NaN,8.310969,NaN,41.743729,400,400.122986,25,30.905247,11.361587,72.448532,49.99128,401.430542,398.45929,400.15799,4169.701172,9.302802,9.510441,66.717728,56.850208,12.886152,85.5326,52.103394,27.994759,37.658684,13.132449,18.919867,37.734367,42.956688,90.633102,NaN,68.931717,603.097457556494,2.43481324693154,0.082378177714936,1.81786164278702,7.54328741234195,700.515351907194,2.51343238728944,0.021820545610301,2.49140725251442,66.2186362392501,672.216290012325,81.3161271485144,0.0201204014966789,2.61620218606392
6,5.935203,24,24.003616,17.92,18.616621,92.324097,NaN,8.309915,NaN,41.705299,400,400.048065,25,30.909536,11.366438,72.389534,49.99128,401.430542,398.45929,400.15799,4169.701172,9.302802,9.510441,66.82341,56.867573,12.877151,85.550346,52.161018,27.994759,37.658684,13.132449,18.919867,37.734367,42.956688,90.633102,NaN,68.931717,603.133529789355,2.43491929480431,0.0823770075463796,1.81791598836854,7.54692889082781,700.253451105146,2.51273651437007,0.0218091841888894,2.49204353528424,66.2114102887934,672.246926180276,81.3228378325019,0.020125932754942,2.6158084909281
6,5.933619,24,24.002886,17.92,18.631866,92.250778,NaN,8.309436,NaN,41.687454,400,400.156555,25,30.919971,11.35829,72.448067,49.99128,401.701141,398.656219,400.432526,4169.127441,9.313611,9.513035,66.876244,56.853985,12.868994,85.532074,52.206375,27.963379,37.600651,13.140998,18.930126,37.777416,42.98209,90.618439,NaN,69.013573,603.167214124551,2.43507947116896,0.082408379144528,1.81786520691322,7.53766974521255,700.072975062526,2.51224700698235,0.0217995379302517,2.49255091506083,66.2098838742475,672.302236612451,81.342928147995,0.0201301544279349,2.61541822516271
6,5.933207,24,24.000175,17.92,18.648073,92.169411,NaN,8.30747,NaN,41.688961,400,400.265778,25,30.930691,11.345023,72.563568,49.99128,401.70874,398.669281,400.537109,4168.03418,9.314554,9.494221,66.908783,56.805584,12.881792,85.523743,52.228889,27.989618,37.643875,13.132035,18.942196,37.773582,42.989498,90.606987,NaN,68.905235,603.198228869216,2.43519739928653,0.0824215801194742,1.81786757079573,7.53526113218862,699.878534923268,2.51173099165335,0.0217912481415846,2.4930230345518,66.204214925983,672.338583906904,81.3529061028451,0.0201352642577657,2.61503274580093
6,5.93446,24,23.999363,17.92,18.655376,92.129227,NaN,8.307267,NaN,41.730106,400,400.309235,25,30.930676,11.336594,72.500374,49.99128,401.70874,398.669281,400.537109,4168.03418,9.314554,9.494221,67.005302,56.81855,12.893625,85.484261,52.269878,27.989618,37.643875,13.132035,18.942196,37.773582,42.989498,90.606987,NaN,68.905235,603.206783717823,2.4351913283166,0.0824047275307059,1.81793227544095,7.54258597145815,699.780865443086,2.51146846659613,0.0217864791472658,2.49328326457666,66.2025168664895,672.334796730016,81.3502837427685,0.0201358776535476,2.61500944702462
6,5.93343,24,23.997955,17.92,18.661701,92.190315,NaN,8.306788,NaN,41.773087,400,400.39743,25,30.931076,11.335685,72.348007,49.99128,401.937012,398.867401,400.691315,4170.708496,9.31445,9.510782,67.089798,56.842758,12.90261,85.416176,52.26799,28.000376,37.67067,13.130157,18.96179,37.743908,42.976212,90.609879,NaN,68.780037,603.222162750329,2.43527312062547,0.0824236542239288,1.81789476657877,7.53656483859118,699.937519800877,2.51190569180941,0.0217970979598189,2.49275741231981,66.1995723459536,672.360957102057,81.3582523665988,0.0201389871942921,2.6147637387031
6,5.932675,24,23.994959,17.92,18.663073,92.353058,NaN,8.305515,NaN,41.827091,400,400.243103,25,30.936794,11.326246,72.290932,49.99128,401.720367,398.682312,400.478485,4166.394043,9.301051,9.495246,67.13678,56.831665,12.861867,85.422165,52.261013,28.006054,37.665741,13.127449,18.977156,37.755611,42.991886,90.587067,NaN,68.802902,603.227501222643,2.43531274173771,0.0824361880072792,1.8178631307254,7.53215079819768,700.352350009965,2.51305878354362,0.0218244006659126,2.49140471112707,66.1933064436542,672.368968902577,81.3569852008156,0.0201426257230649,2.61453995729314
6,5.932675,24,23.994959,17.92,18.661314,92.473412,NaN,8.305515,NaN,41.878574,400,400.238586,25,30.93438,11.31654,72.181969,49.99128,401.720367,398.682312,400.478485,4166.394043,9.301051,9.495246,67.04306,56.78479,12.80913,85.434143,52.256714,28.006054,37.665741,13.127449,18.977156,37.755611,42.991886,90.587067,NaN,68.802902,603.224303603365,2.435301783939,0.0824354640111416,1.81786089111261,7.53215079819768,700.652147373336,2.5138788806986,0.0218417429111762,2.49052257186634,66.1933064436542,672.36508429454,81.3554994365829,0.0201423828880376,2.61456430093125
6,5.931524,24,23.993181,17.92,18.661314,92.473412,NaN,8.304226,NaN,41.878574,400,400.238586,25,30.93438,11.317671,72.09684,49.99128,401.417206,398.354004,400.030548,4164.523926,9.276376,9.4933,67.059464,56.79504,12.825249,85.431633,52.254574,27.984316,37.599617,13.132457,18.982182,37.738476,42.99398,90.57093,NaN,69.094223,603.228639637059,2.43534916183462,0.0824537166411555,1.81781000620755,7.52542077861307,700.657625714911,2.51390448629393,0.0218440114235648,2.49043574709897,66.1895876168223,672.378298523203,81.3579833315925,0.0201450714447292,2.61437853443651
6,5.929494,24,23.989351,17.92,18.661545,92.575645,NaN,8.301026,NaN,41.908512,400,400.073608,25,30.933498,11.301934,72.10006,49.99128,401.417206,398.354004,400.030548,4164.523926,9.276376,9.4933,67.152916,56.806694,12.848701,85.416275,52.262169,27.984316,37.599617,13.132457,18.982182,37.738476,42.99398,90.57093,NaN,69.094223,603.236706244878,2.43543417560814,0.0824860205772033,1.81772057872227,7.51354879555782,700.923973035427,2.51465574817932,0.0218636152183266,2.48950636203111,66.1815761686872,672.400720114534,81.361023941902,0.0201504862117447,2.61401645135884
6,5.928035,24,23.987217,17.92,18.657747,92.648155,NaN,8.299582,NaN,41.897488,400,399.969543,25,30.930599,11.304718,72.287697,49.99128,401.511932,398.441376,400.119568,4166.023926,9.30772,9.505576,67.086792,56.807175,12.849161,85.427681,52.239742,27.966854,37.605255,13.118083,19.010952,37.766781,42.959312,90.594894,NaN,69.056908,603.235298087677,2.43547059705213,0.0825076189843962,1.81765125881571,7.50501431446742,701.111023860688,2.51517990863939,0.0218767684621902,2.48887957172744,66.1771119327649,672.409331511884,81.3612339795001,0.0201532612088553,2.61383909540713
6,5.927288,24,23.982956,17.92,18.647337,92.671043,NaN,8.297866,NaN,41.875713,400,400.002533,25,30.922329,11.32265,72.518166,50.006195,401.444336,398.460571,400.159393,4166.950195,9.307241,9.502099,67.114204,56.828815,12.861974,85.429886,52.216194,27.957579,37.584423,13.110587,19.028826,37.731003,43.015892,90.55143,NaN,69.028015,603.219190262472,2.43543651844866,0.0825151947473337,1.81760495229736,7.50064410496736,701.181071115159,2.51539688163828,0.0218854995614942,2.48850872128305,66.168197213755,672.388662522843,81.3471674298181,0.0201564360025463,2.61372174948858
6,5.926086,24,23.979885,17.92,18.640686,92.642647,NaN,8.295611,NaN,41.860611,400,400.069366,25,30.909119,11.345026,72.602913,50.006195,401.444336,398.460571,400.159393,4166.950195,9.307241,9.502099,67.147133,56.870815,12.861806,85.422043,52.191166,27.957579,37.584423,13.110587,19.028826,37.731003,43.015892,90.55143,NaN,69.028015,603.211629290672,2.4354446006484,0.0825315497700881,1.81754333880303,7.4936111313142,701.119837183188,2.51524786058947,0.0218853390987509,2.48856390058182,66.1617714358972,672.385337112604,81.3414559913342,0.0201594485279452,2.61356482270886
6,5.925622,24,23.977499,17.92,18.642704,92.605194,NaN,8.294078,NaN,41.853817,400,400.114258,25,30.904575,11.361021,72.674507,50.006195,401.577515,398.470123,400.247162,4162.051758,9.315099,9.493387,67.249512,56.915371,12.888015,85.432312,52.176575,27.983046,37.608685,13.157245,18.993128,37.690678,42.991673,90.562683,NaN,68.675301,603.217044844436,2.43547628492237,0.0825397540283354,1.81752541636779,7.49089595710217,701.033960219251,2.51502735443371,0.0218830005234448,2.48871759923272,66.1567785300677,672.39175851038,81.3404641231169,0.020162352821691,2.61338664604853
6,5.925622,24,23.977499,17.92,18.658478,92.488419,NaN,8.294078,NaN,41.824284,400,400.212738,25,30.905605,11.359583,72.691277,50.006195,401.577515,398.470123,400.247162,4162.051758,9.315099,9.493387,67.343872,56.947296,12.919218,85.437035,52.177788,27.983046,37.608685,13.157245,18.993128,37.690678,42.991673,90.562683,NaN,68.675301,603.245714649494,2.43557453628287,0.0825462520614913,1.81754559748953,7.49089595710217,700.743291004091,2.51423251779559,0.0218661939803227,2.48956169854694,66.1567785300677,672.426588335446,81.3537921450573,0.0201645309301899,2.61316917323042
6,5.924907,24,23.97506,17.92,18.674553,92.4188,NaN,8.293003,NaN,41.799786,400,400.218475,25,30.903145,11.357343,72.693855,50.006195,401.436676,398.459412,400.202057,4165.179199,9.294383,9.484365,67.381119,56.949284,12.947414,85.473763,52.172741,28.014061,37.597385,13.157038,19.007172,37.659122,42.98283,90.549751,NaN,68.322571,603.277623956617,2.43570411087902,0.0825642383626608,1.81753462057245,7.48671170588335,700.577469188211,2.51379354648713,0.0218592815626509,2.48994911306238,66.1516743322974,672.467605055742,81.3659652071419,0.0201696548287312,2.61277240505068
6,5.923821,24,23.97308,17.92,18.690487,92.423988,NaN,8.291426,NaN,41.75386,400,400.231598,25,30.902306,11.35396,72.626862,50.006195,401.716217,398.748169,400.483643,4162.34668,9.299061,9.487823,67.415466,56.930801,12.957697,85.502731,52.186684,28.017263,37.618156,13.133496,19.047159,37.671993,42.940487,90.582191,NaN,68.337021,603.310672721488,2.43584808570106,0.0825880696144864,1.81750714280045,7.48035561047379,700.596487984687,2.51385741160098,0.0218625590864948,2.48981464145374,66.1475304168358,672.514653430473,81.3811133818663,0.0201746746383971,2.61236508779727
6,5.923323,24,23.970036,17.92,18.702059,92.432129,NaN,8.289902,NaN,41.706348,400,400.246521,25,30.900434,11.349449,72.446831,50.006195,401.716217,398.748169,400.483643,4162.34668,9.299061,9.487823,67.43895,56.933571,12.929326,85.470764,52.190422,28.017263,37.618156,13.133496,19.047159,37.671993,42.940487,90.582191,NaN,68.337021,603.333579273557,2.43594066784569,0.0826007574526604,1.8175000501631,7.47744064835859,700.626134826507,2.51395671344521,0.0218676223307921,2.489606850551,66.1411591695832,672.541335039314,81.3869312512847,0.0201795384831759,2.61202348802334
6,5.923225,24,23.966072,17.92,18.702059,92.432129,NaN,8.289469,NaN,41.706348,400,400.246521,25,30.900434,11.328153,72.239098,50.006195,400.762634,397.974304,399.839905,4161.085938,9.262491,9.426379,67.462967,56.921791,12.932876,85.474258,52.189106,28.021168,37.52774,13.132049,19.067745,37.676899,42.937225,90.582375,NaN,68.243126,603.333948100354,2.43594470524006,0.0826023162819632,1.81749572774699,7.4768669999068,700.638344957393,2.51401382635917,0.021872689700358,2.48941351702485,66.1328614061519,672.534766515404,81.3786916854954,0.020183290482023,2.61183559302186
6,5.922273,24,23.964235,17.92,18.703556,92.415115,NaN,8.288402,NaN,41.661064,400,399.808746,25,30.893541,11.319325,72.14415,50.006195,401.054108,398.306244,400.086761,4158.483887,9.265931,9.447453,67.470528,56.927853,12.964409,85.472755,52.18959,28.019854,37.527565,13.131424,19.074295,37.646572,42.913284,90.593063,NaN,68.429718,603.340251614305,2.4359932502749,0.0826180786332161,1.81745566933394,7.4712940492214,700.601648374486,2.51392443648725,0.0218725869552145,2.48944757771511,66.1290157012268,672.54826925891,81.381208800574,0.0201860644291348,2.61164576887031
6,5.921703,24,23.960625,17.92,18.705904,92.43602,NaN,8.287229,NaN,41.641029,400,399.731812,25,30.904209,11.330164,72.143585,50.006195,401.054108,398.306244,400.086761,4158.483887,9.265931,9.447453,67.471924,56.889149,12.973068,85.487312,52.170841,28.019854,37.527565,13.131424,19.074295,37.646572,42.913284,90.593063,NaN,68.429718,603.346663970764,2.43603135783963,0.0826281166926892,1.81743355938186,7.46795698606667,700.664805429959,2.51411879968532,0.0218802159257159,2.48911976452228,66.1214576295954,672.554491601856,81.3783783953876,0.0201902464167139,2.61139896723643
6,5.920546,24,23.95713,17.92,18.708702,92.500984,NaN,8.287916,NaN,41.62043,400,399.751801,25,30.931908,11.338888,72.128716,50.009007,400.806122,398.065002,399.883423,4158.632324,9.255348,9.435844,67.427338,56.84771,12.981251,85.476387,52.148735,28.001574,37.542336,13.157043,19.072279,37.721069,42.898098,90.587746,NaN,68.675301,603.356102709812,2.43609645795539,0.0826476868122906,1.817386158496,7.46118260190769,700.837243482426,2.51461135573682,0.0218940439184078,2.48847980926734,66.1141395142793,672.570514167636,81.3794677429625,0.0201949216932648,2.6110981250992
6,5.920546,24,23.95713,17.92,18.684334,92.506836,NaN,8.287916,NaN,41.603039,400,399.710358,25,30.948788,11.355123,72.048752,50.009007,400.806122,398.065002,399.883423,4158.632324,9.255348,9.435844,67.347878,56.773754,13.022729,85.474525,52.11639,28.001574,37.542336,13.157043,19.072279,37.721069,42.898098,90.587746,NaN,68.675301,603.311817026605,2.43594471489698,0.0826376443556634,1.81735475700784,7.46118260190769,700.85180594277,2.51465118153916,0.0218948865358606,2.48843760424176,66.1141395142793,672.516718345091,81.3588663010918,0.020191556903613,2.61143181227625
6,5.921003,24,23.954342,17.92,18.686693,92.482864,NaN,8.287327,NaN,41.62278,400,399.734192,25,30.968653,11.360023,71.948235,50.009007,400.985687,398.230896,400.033936,4159.708984,9.286393,9.459988,67.281837,56.720066,13.086339,85.506271,52.102688,28.00108,37.609554,13.163493,19.078901,37.688354,42.902283,90.578789,NaN,68.68132,603.314384162284,2.43594057125924,0.0826313416482164,1.81737795036664,7.46385851293542,700.80072803224,2.51452818349862,0.0218950019487817,2.48847507195986,66.1083011992429,672.509619650049,81.3521210283023,0.0201940435336147,2.61131504935729
6,5.926828,24,23.952847,17.92,18.686693,92.482864,NaN,8.292713,NaN,41.62278,400,399.734192,25,30.968653,11.348473,71.881737,50.009007,400.981689,398.245544,400.056854,4159.195313,9.287439,9.457944,67.206177,56.710629,13.112953,85.48027,52.066307,27.989937,37.637493,13.122246,19.146383,37.667675,42.865902,90.591278,NaN,68.788452,603.292456817517,2.43570059761817,0.0825387106589174,1.81763498652676,7.49795274228916,700.80532688192,2.51454971410011,0.0218969151804336,2.48840241403694,66.1051703291271,672.421534076788,81.3162318141358,0.0201901038335868,2.61177602913443
6,5.927848,24,23.949795,17.92,18.702732,92.392639,NaN,8.294455,NaN,41.650997,400,399.790527,25,30.979477,11.324548,71.852386,50.009007,400.981689,398.245544,400.056854,4159.195313,9.287439,9.457944,67.110504,56.675465,13.145473,85.452202,52.047142,27.989937,37.637493,13.122246,19.146383,37.667675,42.865902,90.591278,NaN,68.788452,603.317770382575,2.43575848835712,0.0825291131281993,1.81770056648522,7.50392033776671,700.590182388712,2.51397950094887,0.021887822124722,2.48890662057744,66.0987782920249,672.435891773838,81.317319025665,0.0201942112673132,2.61151052157942
6,5.928144,24,23.949327,17.92,18.715626,92.248489,NaN,8.294223,NaN,41.671024,400,399.775085,25,30.975618,11.322145,71.88343,50.009007,401.186127,398.418701,400.21933,4157.746094,9.293512,9.470232,67.058777,56.679279,13.12914,85.46096,52.062614,28.015715,37.559566,13.118713,19.162067,37.71479,42.828548,90.610199,NaN,68.675308,603.340093797282,2.43582660526209,0.0825297211297955,1.81773016201563,7.50565196824499,700.232775649385,2.51300436668044,0.0218676296505233,2.48993477674253,66.0977980698286,672.459092135452,81.3255269852085,0.0201961552785531,2.61133937546628
6,5.92825,24,23.948494,17.92,18.72364,92.173004,NaN,8.294515,NaN,41.668938,400,399.799408,25,30.9744,11.3468,72.001236,50.009007,401.032562,398.319489,400.097961,4155.134766,9.264791,9.455675,67.047867,56.680283,13.122087,85.475639,52.075706,28.01395,37.594353,13.135165,19.157076,37.701962,42.865269,90.584625,NaN,68.468239,603.354262184543,2.43587215149969,0.0825313372311647,1.81774512025198,7.50627206359133,700.047376619077,2.51250191021989,0.0218577972213462,2.4904484322272,66.0960533225781,672.473554846801,81.3298620825404,0.0201979363769408,2.6112015119296
6,5.927343,24,23.94631,17.92,18.737631,92.202362,NaN,8.293189,NaN,41.669384,400,399.833557,25,30.970589,11.358989,72.176544,50.009007,401.032562,398.319489,400.097961,4155.134766,9.264791,9.455675,67.016975,56.6675,13.125832,85.481163,52.065739,28.01395,37.594353,13.135165,19.157076,37.701962,42.865269,90.584625,NaN,68.468239,603.383107347421,2.43599662590906,0.0825515043752268,1.81772308223464,7.50096588798039,700.12723474449,2.51273356613906,0.0218648329626386,2.49012520183574,66.0914786432086,672.513267516891,81.3419169256879,0.0202027186946978,2.61082921620463
6,5.927342,24,23.945463,17.92,18.755615,92.272476,NaN,8.293223,NaN,41.688034,400,399.766907,25,30.971891,11.36051,72.399971,50.009007,400.882385,398.19165,399.99527,4155.144531,9.265406,9.443829,67.037773,56.653496,13.194031,85.497337,52.046619,28.006495,37.610668,13.163284,19.138121,37.70998,42.878281,90.571655,NaN,68.415276,603.415801249308,2.4361086592621,0.082558924621686,1.81774616871606,7.50096003739998,700.304422812334,2.51322356794449,0.0218760382928867,2.48956995796253,66.0897044045487,672.551271873093,81.3552509260529,0.0202059877447662,2.61054496670451
6,5.929571,24,23.943598,17.92,18.766098,92.354782,NaN,8.294915,NaN,41.695713,400,399.735168,25,30.967396,11.363747,72.48101,50.009007,400.882385,398.19165,399.99527,4155.144531,9.265406,9.443829,67.11541,56.652317,13.216848,85.488564,52.05904,28.006495,37.610668,13.163284,19.138121,37.70998,42.878281,90.571655,NaN,68.415276,603.426471702097,2.4360821838281,0.0825278391316851,1.81785791306696,7.51399916705998,700.515051401827,2.51381106772725,0.0218902988997419,2.48887919174684,66.0857975620943,672.538117772118,81.3475188667725,0.0202071271123726,2.61051894021227
6,5.931122,24,23.943939,17.92,18.779142,92.434708,NaN,8.297168,NaN,41.687656,400,399.825073,25,30.954929,11.387689,72.21756,50.002518,401.163757,398.44455,400.20282,4155.769531,9.269192,9.451486,67.199043,56.666077,13.24929,85.489227,52.059624,28.009115,37.677582,13.210979,19.11652,37.668827,42.873894,90.57637,NaN,68.681328,603.444349677974,2.43609958364795,0.0825085889536598,1.81794305407217,7.52307001397418,700.712905017201,2.51435028206821,0.0219013826319089,2.48831694202521,66.0865119133311,672.544975056446,81.3506381062107,0.0202071973525638,2.61049613465981
6,5.931968,24,23.942951,17.92,18.784986,92.507195,NaN,8.296908,NaN,41.663288,400,399.901276,25,30.941286,11.391492,71.970978,50.002518,400.987793,398.313538,400.054779,4154.931641,9.264842,9.443054,67.195877,56.692039,13.215561,85.536476,52.065861,28.006575,37.668224,13.193066,19.149628,37.729267,42.832676,90.595398,NaN,68.558533,603.451791434811,2.43610116619531,0.0824975703658245,1.81798785766228,7.52801700844378,700.896293649547,2.51485778325998,0.0219130888344714,2.48774681742935,66.0844421591701,672.543539550906,81.3486614557276,0.0202081472337777,2.61044809082047
6,5.932217,24,23.942009,17.92,18.784452,92.611519,NaN,8.298374,NaN,41.652321,400,399.875305,25,30.936832,11.366457,71.856033,50.002518,400.987793,398.313538,400.054779,4154.931641,9.264842,9.443054,67.090118,56.667393,13.210289,85.539871,52.073761,28.006575,37.668224,13.193066,19.149628,37.729267,42.832676,90.595398,NaN,68.558533,603.449883953559,2.43608759597368,0.0824934005423004,1.8179981484225,7.52947293923233,701.158677040597,2.51558089402243,0.0219293097859927,2.48695459645695,66.0824687104654,672.536825317809,81.3447290372446,0.0202087184641305,2.61043537406084
6,5.932217,24,23.942009,17.92,18.779734,92.703392,NaN,8.298374,NaN,41.662575,400,399.917908,25,30.944609,11.352241,71.886162,50.002518,401.257996,398.53772,400.313934,4154.65918,9.272408,9.453906,67.08947,56.675701,13.224978,85.506393,52.083939,27.994419,37.568951,13.187453,19.177975,37.68594,42.824436,90.617111,NaN,68.718636,603.44130665259,2.43605821482246,0.0824914593894421,1.81799208876462,7.52947293923233,701.387130994956,2.51620541370726,0.0219425203315803,2.48630167293147,66.0824687104654,672.526409913198,81.3407391756011,0.020208066699235,2.61049986059647
6,5.932639,24,23.94183,17.92,18.781311,92.781189,NaN,8.298023,NaN,41.697208,400,399.783142,25,30.958006,11.332348,71.999229,50.002518,401.018005,398.246063,399.98172,4155.837402,9.278337,9.461397,67.045525,56.725304,13.245975,85.509323,52.067135,28.028156,37.576969,13.185161,19.19282,37.650524,42.769131,90.637245,NaN,68.392418,603.442586080879,2.43605067335771,0.0824854144643325,1.818012719703,7.53194031701008,701.581084227096,2.5167365703124,0.0219539274856976,2.48574348016675,66.082093706733,672.523374814766,81.339318008763,0.020208065152976,2.61050833885926
6,5.931819,24,23.940651,17.92,18.789993,92.849541,NaN,8.29948,NaN,41.725113,400,399.737549,25,30.957684,11.349061,72.257126,50.002518,401.018005,398.246063,399.98172,4155.837402,9.278337,9.461397,66.984955,56.729237,13.306979,85.510216,52.111904,28.028156,37.576969,13.185161,19.19282,37.650524,42.769131,90.637245,NaN,68.392418,603.461454574382,2.43613847687558,0.0825019943583584,1.81798772472385,7.52714576717477,701.754577645007,2.51721771544681,0.0219652521626258,2.48520667043234,66.0796236575711,672.552117922465,81.3486264422963,0.0202111047346605,2.61026249075036
6,5.93384,24,23.942417,17.92,18.789993,92.849541,NaN,8.299323,NaN,41.725113,400,399.737549,25,30.957684,11.331059,72.62439,50.002518,401.34903,398.485352,400.278595,4156.385254,9.297679,9.466354,66.999352,56.722187,13.379559,85.503601,52.10815,28.027512,37.662415,13.203482,19.197275,37.714916,42.775562,90.628654,NaN,68.400841,603.45385225847,2.43605533400318,0.0824699406942647,1.81807681710873,7.53896169292227,701.749178765029,2.51719236638842,0.0219629897796802,2.48529119333972,66.0833234597241,672.526213168815,81.3412530534928,0.0202076250045598,2.61052459377847
6,5.933512,24,23.942636,17.92,18.799162,92.884125,NaN,8.299435,NaN,41.719322,400,399.842255,25,30.953732,11.33639,72.662163,50.002518,401.307922,398.434784,400.215302,4155.507813,9.282101,9.465169,67.01767,56.717964,13.420825,85.51577,52.137672,28.009327,37.609486,13.190365,19.229769,37.697086,42.791271,90.627808,NaN,68.488708,603.47175600889,2.43612592586619,0.082478913134432,1.81807413033929,7.53704421926716,701.834456713754,2.51742404127451,0.0219676726112788,2.48505944372467,66.0837822544556,672.551680284168,81.3513251413813,0.0202089881253538,2.61037955479442
6,5.934402,24,23.942236,17.92,18.810352,92.876343,NaN,8.297447,NaN,41.733692,400,399.988129,25,30.950705,11.345888,72.538834,50.002518,401.307922,398.434784,400.215302,4155.507813,9.282101,9.465169,67.092422,56.758705,13.401999,85.472115,52.143124,28.009327,37.609486,13.190365,19.229769,37.697086,42.791271,90.627808,NaN,68.488708,603.488753049888,2.43615900236396,0.0824694047781441,1.81812773294403,7.54224693793282,701.816340145661,2.51737694715038,0.0219670683053886,2.4850947720698,66.0829442708366,672.562597624449,81.3549299085384,0.0202100922173914,2.61028896049859
6,5.932137,24,23.941828,17.92,18.820265,92.825111,NaN,8.295659,NaN,41.733032,400,399.891022,25,30.947552,11.360862,72.45137,50.002518,400.862488,398.059937,399.846741,4153.974121,9.254613,9.43923,67.152489,56.819794,13.392831,85.454361,52.095924,28.04883,37.630596,13.195361,19.22999,37.744526,42.790031,90.622047,NaN,68.056541,603.515293560926,2.43631389871359,0.0825094033996915,1.81804068615176,7.52900517523813,701.690262380499,2.51703492146769,0.0219602372464679,2.48543443232154,66.0820895167349,672.616686053641,81.3750635458795,0.0202139057576475,2.60993111236916
6,5.933284,24,23.939074,17.92,18.832951,92.715759,NaN,8.297972,NaN,41.705994,400,399.725311,25,30.96459,11.377607,72.256775,50.002903,401.029419,398.179413,399.993561,4153.121094,9.261722,9.441244,67.132271,56.764591,13.367028,85.461609,52.071144,28.055067,37.634953,13.185154,19.256712,37.69722,42.819687,90.605011,NaN,68.152847,603.534044903649,2.43634571036604,0.0824964272630663,1.8181075433949,7.53571129500091,701.4268697201,2.51633163609032,0.0219480578089346,2.48607292868898,66.0763196409587,672.622396695239,81.3732764539074,0.0202171622666078,2.60973736389235
6,5.934142,24,23.940252,17.92,18.84417,92.662155,NaN,8.299135,NaN,41.698757,400,399.658691,25,30.986393,11.38201,72.082077,50.002903,401.029419,398.179413,399.993561,4153.121094,9.261722,9.441244,67.122597,56.686058,13.37383,85.465218,52.084003,28.055067,37.634953,13.185154,19.256712,37.69722,42.819687,90.605011,NaN,68.152847,603.551216718186,2.43638028023697,0.082487435288106,1.8181597783483,7.54072710232708,701.289984444898,2.51595040218512,0.0219388429502935,2.48650952344302,66.0787877169758,672.637034208078,81.3805855464977,0.0202168378064558,2.60971478651228
6,5.934021,24,23.939735,17.92,18.85214,92.686951,NaN,8.299959,NaN,41.678158,400,399.63739,25,30.996984,11.376745,72.055885,50.002903,400.952332,398.135468,399.944214,4155.086914,9.258244,9.441742,67.164139,56.673714,13.379482,85.448921,52.091553,28.031616,37.69521,13.198687,19.257444,37.68766,42.866768,90.574272,NaN,68.208221,603.566162353807,2.43643488251699,0.0824926315667846,1.81816471842461,7.54001977740711,701.353222233004,2.51612636668802,0.0219430702165321,2.48630870113305,66.0777045403236,672.655347303373,81.3868568785949,0.0202185277703126,2.6095720501753
6,5.935192,24,23.939171,17.92,18.869125,92.746567,NaN,8.302421,NaN,41.655857,400,399.672852,25,31.002291,11.392116,72.114906,50.002903,400.952332,398.135468,399.944214,4155.086914,9.258244,9.441742,67.15699,56.682903,13.372478,85.447166,52.082485,28.031616,37.69521,13.198687,19.257444,37.68766,42.866768,90.574272,NaN,68.208221,603.592642810252,2.43649248743108,0.0824810504824464,1.818238162624,7.54686459751474,701.503160307014,2.51653956608964,0.0219523605043684,2.48585993871055,66.0765228730688,672.674630182186,81.393432501872,0.020220327883458,2.6094207070021
6,5.93616,24,23.939774,17.92,18.885241,92.816864,NaN,8.304846,NaN,41.642788,400,399.799866,25,31.002306,11.409757,72.283257,50.002903,401.078674,398.33905,400.133667,4155.738281,9.265382,9.429756,67.138977,56.711102,13.339813,85.454704,52.082657,28.053629,37.723412,13.196391,19.280649,37.724072,42.827644,90.588417,NaN,68.025246,603.618307902164,2.43655303435669,0.0824723339455613,1.81830154698846,7.55252207142024,701.676047143056,2.51700840445841,0.0219616846162285,2.48539394836256,66.0777862505856,672.697316295948,81.4029966551255,0.0202211120390693,2.60931555296291
6,5.93616,24,23.939774,17.92,18.902462,92.881844,NaN,8.304846,NaN,41.61499,400,399.867615,25,30.997822,11.41902,72.472725,50.002903,401.098328,398.316681,400.046661,4156.736328,9.272058,9.446924,67.175308,56.785004,13.33817,85.46283,52.075474,28.040405,37.646877,13.208066,19.281788,37.733551,42.840069,90.586456,NaN,68.22628,603.649621064392,2.43666025511163,0.0824794131721896,1.81832376692876,7.55252207142024,701.837533236176,2.5174496240732,0.0219710118779621,2.48493859631774,66.0777862505856,672.735332516963,81.4175667314934,0.0202234898240447,2.609081437782
6,5.938177,24,23.939075,17.92,18.920225,92.874008,NaN,8.308691,NaN,41.598339,400,399.831665,25,30.987501,11.3912,72.517609,50.002903,401.098328,398.316681,400.046661,4156.736328,9.272058,9.446924,67.27018,56.838623,13.303203,85.453239,52.101704,28.040405,37.646877,13.208066,19.281788,37.733551,42.840069,90.586456,NaN,68.22628,603.6743426237,2.43668794774737,0.0824547580357718,1.81843542391432,7.56430822953342,701.820196990941,2.51740645665787,0.0219707830106555,2.484959981181,66.076321736138,672.743737792028,81.4197800836216,0.0202247515917249,2.60898956186147
6,5.937903,24,23.94039,17.92,18.920225,92.874008,NaN,8.307849,NaN,41.598339,400,399.831665,25,30.987501,11.365923,72.382805,50.002903,400.861572,398.080261,399.822113,4155.131836,9.274735,9.450016,67.366936,56.807125,13.284654,85.442924,52.116814,28.039085,37.650761,13.188068,19.310843,37.713051,42.893375,90.554367,NaN,68.211838,603.675372045334,2.43669920785257,0.0824590979526145,1.81842337139903,7.56270730916293,701.816178674391,2.51738758531723,0.0219690981500767,2.48502284799665,66.0790768404681,672.750389801231,81.4242264135756,0.0202237828805139,2.60902415482946
6,5.938024,24,23.940125,17.92,18.921213,92.819572,NaN,8.3085,NaN,41.576355,400,399.709473,25,30.976862,11.343132,72.087646,50.002903,400.9776,398.24469,399.994019,4155.524414,9.274368,9.448977,67.398705,56.773281,13.277879,85.415848,52.235382,28.059023,37.662159,13.192442,19.309605,37.73436,42.898083,90.542397,NaN,67.928947,603.676714056837,2.43670038655874,0.0824575873928268,1.81842996907992,7.56341429169015,701.681704071616,2.51702175554809,0.0219616237274542,2.48539174591798,66.0785216384558,672.75027180596,81.4237989704525,0.0202240545432006,2.60900966169277
6,5.937752,24,23.939184,17.92,18.911318,92.813042,NaN,8.3069,NaN,41.541588,400,399.758698,25,30.966774,11.34073,71.97123,50.002903,400.9776,398.24469,399.994019,4155.524414,9.274368,9.448977,67.432205,56.770252,13.250543,85.403046,52.246357,28.059023,37.662159,13.192442,19.309605,37.73436,42.898083,90.542397,NaN,67.928947,603.659742761041,2.43664995811879,0.0824578292900453,1.81840523407494,7.56182502675165,701.668352516026,2.51699091950125,0.0219618917746403,2.48539252494988,66.0765501103147,672.73048835592,81.4148590164493,0.0202238081364395,2.60907736282488
6,5.937752,24,23.941362,17.92,18.909267,92.808014,NaN,8.30759,NaN,41.524582,400,399.646576,25,30.963408,11.359735,71.943855,50.008007,400.866974,398.137207,399.872894,4155.716797,9.268092,9.453453,67.404099,56.792049,13.263954,85.414764,52.14183,28.068495,37.698872,13.184521,19.318222,37.725155,42.883591,90.555084,NaN,67.873566,603.656013214619,2.43663718833626,0.082456986367462,1.81840258802867,7.56182502675165,701.649193430713,2.51692549713735,0.0219583793880521,2.48553224232225,66.0811132401149,672.73036511486,81.4179535404176,0.0202215071003902,2.60920324414911
6,5.936666,24,23.940802,17.92,18.91213,92.795998,NaN,8.30802,NaN,41.521225,400,399.577576,25,30.965679,11.356863,72.04467,50.008007,400.866974,398.137207,399.872894,4155.716797,9.268092,9.453453,67.308945,56.788975,13.327101,85.376114,52.134739,28.068495,37.698872,13.184521,19.318222,37.725155,42.883591,90.555084,NaN,67.873566,603.665299621579,2.43669964875585,0.0824753685956872,1.81835850890611,7.5554791154911,701.62104016518,2.51685192567422,0.0219573712834882,2.48558990496562,66.0799400133174,672.751379346579,81.4251999281723,0.0202234109459809,2.6090417276285
6,5.939283,24,23.940922,17.92,18.916624,92.813553,NaN,8.309492,NaN,41.502827,400,399.620667,25,30.963898,11.340668,72.115524,50.008007,401.032013,398.244507,400.114594,4156.726563,9.286699,9.448235,67.197205,56.780697,13.350617,85.304161,52.083885,28.058195,37.681366,13.181606,19.327286,37.756279,42.919369,90.52523,NaN,67.969872,603.6636388552,2.43662007935538,0.0824357643341448,1.81847943637956,7.57076978289473,701.664306559558,2.51696943443381,0.0219597384173722,2.48547221912526,66.0801914207912,672.723409099826,81.4146528830278,0.0202215353180083,2.60922079764973
6,5.938442,24,23.940731,17.92,18.92367,92.854767,NaN,8.309651,NaN,41.512413,400,399.765533,25,30.951576,11.334761,72.010712,50.008007,401.123596,398.384277,400.190521,4155.801758,9.262827,9.447906,67.109909,56.721382,13.369095,85.305725,52.100773,28.039888,37.642738,13.177237,19.335848,37.764301,42.901302,90.543777,NaN,67.919304,603.679611558155,2.43669850651636,0.0824519767030729,1.81845152666716,7.56585651290322,701.767320696954,2.51725205220468,0.0219658997910029,2.48517387554181,66.0797912634504,672.7508307506,81.4248872559397,0.0202234513967994,2.60904102567634
6,5.939456,24,23.941378,17.92,18.93548,92.905136,NaN,8.309445,NaN,41.519466,400,399.775208,25,30.946535,11.329341,71.876648,50.008007,401.123596,398.384277,400.190521,4155.801758,9.262827,9.447906,67.053101,56.74839,13.39168,85.323624,52.149593,28.039888,37.642738,13.177237,19.335848,37.764301,42.901302,90.543777,NaN,67.919304,603.697278437594,2.43673037049404,0.0824407729037607,1.81851136876781,7.57178041546035,701.890511337409,2.51758472782201,0.021972298840761,2.48485248082938,66.0811467605786,672.763437469509,81.4306523800889,0.0202235585331898,2.60900061736053
6,5.939456,24,23.941378,17.92,18.943676,92.929024,NaN,8.309445,NaN,41.545689,400,399.678864,25,30.95266,11.330576,71.806328,50.008007,400.888275,398.182587,399.99472,4155.807129,9.257171,9.433949,66.990524,56.738003,13.401958,85.324471,52.229038,28.032364,37.734177,13.172018,19.331627,37.73922,42.874104,90.562485,NaN,68.00116,603.712183000129,2.43678139786256,0.0824441402871557,1.81852194974577,7.57178041546035,701.949867502189,2.5177468734179,0.0219757256049659,2.48468580921055,66.0811467605786,672.781530964049,81.437587556848,0.0202246899776296,2.60888933757844
6,5.939208,24,23.940636,17.92,18.930515,92.969231,NaN,8.309756,NaN,41.561558,400,399.694519,25,30.959499,11.342261,71.796867,50.008007,400.888275,398.182587,399.99472,4155.807129,9.257171,9.433949,66.970604,56.735012,13.409064,85.332138,52.204792,28.032364,37.734177,13.172018,19.331627,37.73922,42.874104,90.562485,NaN,68.00116,603.689181238352,2.43670964814892,0.0824426594920665,1.81849405340572,7.57033164061733,702.052027736556,2.51803037882625,0.0219824423120204,2.48437055739445,66.0795922314213,672.754589176586,81.4261907836394,0.020223786472585,2.60901244432792
6,5.938692,24,23.941248,17.92,18.918041,92.984451,NaN,8.310568,NaN,41.550564,400,399.847717,25,30.96839,11.37204,71.747124,50.008007,401.042755,398.315216,400.152222,4155.318359,9.265514,9.434631,66.987427,56.733772,13.388646,85.272354,52.232494,28.029783,37.730808,13.18056,19.323439,37.687447,42.797501,90.605797,NaN,67.910873,603.668436210168,2.43665318679769,0.0824457044996049,1.81845526150662,7.56731711070091,702.087972073519,2.51812487877775,0.0219838403666989,2.48429396910457,66.0808744063269,672.735807144146,81.4198748194648,0.0202219674751959,2.6091631893417
6,5.940779,24,23.940998,17.92,18.920866,93.001152,NaN,8.310638,NaN,41.539471,400,399.844086,25,30.970156,11.382915,71.696014,50.008007,401.042755,398.315216,400.152222,4155.318359,9.265514,9.434631,66.955688,56.839161,13.300533,85.305603,52.183899,28.029783,37.730808,13.18056,19.323439,37.687447,42.797501,90.605797,NaN,67.910873,603.665731786196,2.43658502658605,0.0824138275935785,1.81855073029316,7.57950840524393,702.130223759769,2.51824177665484,0.0219865547988627,2.48416616879237,66.0803506450363,672.711134387828,81.4100582341852,0.0202206875873114,2.60930076696445
6,5.941231,24,23.941923,17.92,18.920866,93.001152,NaN,8.312346,NaN,41.539471,400,399.844086,25,30.970156,11.383083,71.734123,50.008007,400.986786,398.259796,400.063232,4155.972168,9.27,9.43867,66.994774,56.816566,13.264191,85.354225,52.207748,28.057556,37.696014,13.148067,19.356098,37.718575,42.784439,90.620377,NaN,67.759201,603.664033349638,2.43656645787362,0.0824066753160466,1.81857062152377,7.58214836370104,702.127402620832,2.51822851753926,0.0219853697268461,2.48421018596342,66.0822885413365,672.706421023389,81.4095863731054,0.0202194189443147,2.60938296676565
6,5.939104,24,23.940962,17.92,18.932703,93.022194,NaN,8.309603,NaN,41.569534,400,399.777893,25,30.972061,11.383481,71.709381,50.004951,400.705078,398.003723,399.835999,4153.59668,9.258847,9.415018,67.060883,56.872047,13.285796,85.381889,52.131382,28.067955,37.671009,13.145155,19.353691,37.765541,42.787636,90.620934,NaN,67.576218,603.69355080291,2.43672754376882,0.0824452052198188,1.8184923029381,7.56972407654621,702.182603807411,2.5183850445298,0.0219896168378337,2.48401862955521,66.0802752230725,672.761593862532,81.429345778051,0.0202238812610725,2.60898807098257
6,5.940561,24,23.941746,17.92,18.944077,92.963814,NaN,8.309503,NaN,41.586849,400,399.662689,25,30.968662,11.36834,71.76825,50.004951,400.705078,398.003723,399.835999,4153.59668,9.258847,9.415018,67.041809,56.83453,13.281399,85.420753,52.117912,28.067955,37.671009,13.145155,19.353691,37.765541,42.787636,90.620934,NaN,67.576218,603.708761433962,2.43673849834537,0.0824268129669062,1.81857106187456,7.57823509778677,702.035182491818,2.51797770386455,0.0219802434887669,2.48446110851639,66.0819177266023,672.767063680137,81.4325729971475,0.0202233978284676,2.60899944123778
6,5.940485,24,23.94083,17.92,18.949381,92.84935,NaN,8.310653,NaN,41.60054,400,399.603516,25,30.976894,11.365672,71.885078,50.004951,400.879974,398.16626,399.965851,4155.752441,9.277842,9.439088,66.983063,56.881214,13.277084,85.442322,52.164108,28.086281,37.64732,13.145574,19.344751,37.741356,42.783817,90.621628,NaN,67.607513,603.718692627887,2.43677464270957,0.0824301947080441,1.81857456463072,7.57779118430227,701.753555759378,2.51721384915313,0.0219649954199566,2.48521657566438,66.0799986751456,672.778027355031,81.4354543427003,0.0202250479144297,2.60887942141439
6,5.940295,24,23.941818,17.92,18.944422,92.754272,NaN,8.309516,NaN,41.602058,400,399.640686,25,30.976387,11.371101,72.06469,50.004951,401.172974,398.462219,400.250458,4155.827637,9.288866,9.454908,66.977089,56.925529,13.251419,85.448524,52.177299,28.093712,37.681892,13.137029,19.354021,37.728157,42.811661,90.606506,NaN,67.383606,603.710388055816,2.43675157368994,0.082431164873583,1.8185598085348,7.57668138219503,701.514209656788,2.51655388381652,0.0219500763268989,2.48593271240793,66.0820685667424,672.771845591381,81.4345096948813,0.0202236210480687,2.60897416118924
6,5.940295,24,23.941818,17.92,18.937862,92.651146,NaN,8.309516,NaN,41.589046,400,399.747742,25,30.975208,11.36534,72.228653,50.004951,401.172974,398.462219,400.250458,4155.827637,9.288866,9.454908,66.994469,56.895351,13.163528,85.459602,52.069366,28.093712,37.681892,13.137029,19.354021,37.728157,42.811661,90.606506,NaN,67.383606,603.698458331237,2.43671073121695,0.0824284699266176,1.81855134428756,7.57668138219503,701.257807736816,2.5158530500735,0.0219352538328091,2.48666324692349,66.0820685667424,672.75736359649,81.4289589508921,0.0202227154325904,2.60906325409152
6,5.940544,24,23.942116,17.92,18.938498,92.54409,NaN,8.310796,NaN,41.579506,400,399.731812,25,30.976927,11.366686,72.322472,50.004951,400.934723,398.271698,400.032745,4155.670898,9.251433,9.446768,67.04213,56.900429,13.115763,85.498062,52.060131,28.088888,37.666737,13.122033,19.36388,37.762875,42.864899,90.560959,NaN,67.371567,603.698679510545,2.43670446172744,0.0824247901565253,1.81856311706064,7.57813580171461,700.990639253198,2.51512079124301,0.0219194699320212,2.48744167099149,66.0826928737048,672.755743198768,81.4287676887081,0.020222300352216,2.60909033930927
6,5.939884,24,23.940025,17.92,18.950674,92.451752,NaN,8.309152,NaN,41.564194,400,399.722534,25,30.973618,11.365543,72.453827,50.004951,400.934723,398.271698,400.032745,4155.670898,9.251433,9.446768,67.068741,57.042152,13.083674,85.550705,52.020405,28.088888,37.666737,13.122033,19.36388,37.762875,42.864899,90.560959,NaN,67.371567,603.723301474495,2.43680738219003,0.0824402392832561,1.81854980700269,7.57428061509233,700.767355707314,2.51452267134614,0.021908851498251,2.48800370528841,66.0783121270651,672.788008166591,81.4381192766901,0.0202265197356982,2.60877185382239
6,5.939208,24,23.940035,17.92,18.955082,92.35598,NaN,8.308191,NaN,41.541737,400,399.7547,25,30.962778,11.35774,72.431778,50.004951,400.945648,398.371735,400.110779,4153.666504,9.244607,9.441327,67.091919,57.138641,13.052124,85.517403,52.099182,28.078608,37.644611,13.108912,19.364838,37.721088,42.847778,90.577171,NaN,67.299332,603.733856571396,2.4368625972572,0.0824527531819843,1.81852578240436,7.57033164061733,700.529010684145,2.51387060074835,0.0218950352419919,2.48869670198416,66.0783330782337,672.807607208331,81.4456466151238,0.0202277347512365,2.60865199506573
6,5.938903,24,23.940216,17.92,18.961985,92.337448,NaN,8.309908,NaN,41.540245,400,399.844238,25,30.947256,11.348,72.335022,50.004951,401.077179,398.497253,400.231415,4155.121094,9.249168,9.445032,67.153961,57.100399,13.053833,85.538681,52.126522,28.078424,37.688484,13.10849,19.354954,37.735054,42.876476,90.548889,NaN,67.168114,603.747555279183,2.43691810276903,0.0824604191179876,1.81852130208195,7.56854981981877,700.482331120101,2.51374180112823,0.0218921309881531,2.48884007564597,66.0787122932508,672.827655573327,81.4535930751665,0.0202287977016716,2.60853925062603
6,5.940284,24,23.938938,17.92,18.972469,92.380768,NaN,8.308967,NaN,41.554317,400,399.814392,25,30.925093,11.334474,72.332497,50.004951,401.077179,398.497253,400.231415,4155.121094,9.249168,9.445032,67.212143,57.056271,13.043322,85.567162,52.049892,28.078424,37.688484,13.10849,19.354954,37.735054,42.876476,90.548889,NaN,67.168114,603.761435017726,2.43692663758639,0.0824428604014858,1.81859555659517,7.57661712968985,700.594076515039,2.51405518241164,0.0219000143918869,2.48846357430482,66.0760346959315,672.82809671496,81.4519197334236,0.0202301712612013,2.60846323543123
6,5.939916,24,23.939777,17.92,18.972469,92.380768,NaN,8.311152,NaN,41.554317,400,399.814392,25,30.925093,11.324122,72.187492,49.998711,401.130219,398.359894,400.233704,4155.447266,9.280626,9.434522,67.26992,57.038029,12.995014,85.584831,51.965328,28.023785,37.71344,13.126193,19.335125,37.72995,42.830898,90.572311,NaN,67.453407,603.762816911135,2.43694175418416,0.0824486861307658,1.81857938350297,7.57446754054564,700.59149280137,2.51404308745228,0.0218989395680128,2.48850444751518,66.0777925359865,672.835154411952,81.4558349595769,0.0202297289013447,2.60846803364161
6,5.939502,24,23.939512,17.92,18.978094,92.462265,NaN,8.310919,NaN,41.545162,400,399.880798,25,30.917339,11.328661,71.88343,49.998711,401.410828,398.540375,400.480835,4157.644043,9.303926,9.437388,67.277496,57.04747,12.883668,85.599251,52.020279,27.999769,37.677483,13.113699,19.350191,37.733486,42.835037,90.576492,NaN,67.564163,603.774600934704,2.43699377837943,0.082457551679324,1.81856846924212,7.57204913490324,700.795089473855,2.5146016023996,0.0219110231646612,2.48790305672387,66.0772373233181,672.85306655747,81.4623200386649,0.0202311279241396,2.60834291510242
6,5.940322,24,23.9401,17.92,18.987167,92.54509,NaN,8.314116,NaN,41.536972,400,400.097717,25,30.922464,11.345515,71.857201,49.998711,401.410828,398.540375,400.480835,4157.644043,9.303926,9.437388,67.224854,57.096985,12.853279,85.597595,52.044907,27.999769,37.677483,13.113699,19.350191,37.733486,42.835037,90.576492,NaN,67.564163,603.788022202358,2.43701657668134,0.0824482961579271,1.81861624118272,7.57683909251699,700.999319303027,2.51515661154263,0.0219221963261879,2.48733689482957,66.0784692606699,672.862340755553,81.4667232009532,0.0202310884533814,2.60831973481006
6,5.942119,24,23.939325,17.92,18.984472,92.632439,NaN,8.315717,NaN,41.548866,400,400.170654,25,30.922611,11.349434,71.835869,49.998711,401.211273,398.332825,400.21933,4157.060059,9.298842,9.439847,67.161919,57.09087,12.828378,85.570114,51.962654,28.029211,37.714172,13.090572,19.367624,37.748829,42.869946,90.551682,NaN,67.424522,603.776373569453,2.43692599574246,0.0824187507933487,1.81869172103536,7.58733439776506,701.218935635327,2.51576173151293,0.0219357572456338,2.48667603534494,66.0768455289645,672.828652016039,81.4526905426377,0.0202297983822407,2.60848202440007
6,5.942953,24,23.940451,17.92,18.980646,92.705093,NaN,8.316829,NaN,41.547699,400,400.015198,25,30.91938,11.380417,71.785973,49.998711,401.211273,398.332825,400.21933,4157.060059,9.298842,9.439847,67.12011,57.026154,12.813145,85.488747,51.982784,28.029211,37.714172,13.090572,19.367624,37.748829,42.869946,90.551682,NaN,67.424522,603.766283350329,2.43686792851667,0.082403987011898,1.81872343772658,7.59220454241381,701.3961339303,2.51623936644878,0.0219447606746334,2.48621464687123,66.0792046410338,672.810339122331,81.4472936679967,0.0202274674856077,2.60865908225134
6,5.943041,24,23.940298,17.92,18.982719,92.772217,NaN,8.319174,NaN,41.544907,400,399.894196,25,30.903395,11.404486,71.797813,49.998711,401.08786,398.154388,400.130005,4158.74707,9.311356,9.42943,67.118759,57.003883,12.828732,85.447159,52.072971,28.038763,37.669994,13.091828,19.365053,37.741772,42.860188,90.567131,NaN,67.470261,603.769723100614,2.43687722089316,0.0824034464276154,1.81872998267077,7.59271838907591,701.5634709642,2.51669762844381,0.0219546014195073,2.48573317158137,66.078884091612,672.813324695262,81.4482175626072,0.0202278152893496,2.60863196388644
6,5.943041,24,23.940298,17.92,18.986389,92.783119,NaN,8.319174,NaN,41.533756,400,399.946442,25,30.887957,11.388317,71.90316,49.998711,401.441711,398.493927,400.470917,4161.442871,9.312994,9.4514,67.095879,57.103855,12.858194,85.4198,52.1213,28.035276,37.706955,13.091824,19.366898,37.73172,42.832375,90.576523,NaN,67.363129,603.776397848347,2.4369000690898,0.0824049534051355,1.81873472191115,7.59271838907591,701.590570008586,2.51677168418421,0.0219561673185534,2.4856563789392,66.078884091612,672.821426660535,81.451323421411,0.0202283218793832,2.60858220344939
