P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.943744,24,23.942966,17.92,18.993742,92.800453,NaN,8.318701,NaN,41.52153,400,400.066864,25,30.883596,11.378474,71.969864,49.998711,401.441711,398.493927,400.470917,4161.442871,9.312994,9.4514,67.036293,57.118458,12.884477,85.443695,52.128979,28.035276,37.706955,13.091824,19.366898,37.73172,42.832375,90.576523,NaN,67.363129,603.787131348328,2.43691698123917,0.0823968549958269,1.81877511749474,7.59682312096805,701.625492610482,2.51685110889443,0.0219552389239845,2.48566233487585,66.0844735830421,672.83282043708,81.4595375701725,0.0202262248296597,2.60866528582212
6,5.94333,24,23.942532,17.92,18.993439,92.843468,NaN,8.320089,NaN,41.510006,400,400.000824,25,30.878799,11.371669,72.054817,49.998711,401.245972,398.334717,400.300415,4156.728516,9.297536,9.43849,67.021461,57.143219,12.892496,85.446426,52.166061,28.042078,37.724422,13.060992,19.390068,37.782429,42.789394,90.605896,NaN,67.281273,603.788134804113,2.43693209304948,0.0824032775046545,1.8187565304226,7.59440586859972,701.733733847697,2.51714947667318,0.021961970730172,2.48533929390862,66.0835643797249,672.837301403236,81.4606296480242,0.0202269619428311,2.60861287279136
6,5.942303,24,23.941385,17.92,18.991129,92.841896,NaN,8.320087,NaN,41.506416,400,399.931427,25,30.869232,11.379606,72.173325,50.001362,401.304047,398.403046,400.355835,4161.322266,9.307001,9.445926,67.088844,57.057022,12.898124,85.41227,52.172333,28.054821,37.756882,13.060987,19.38542,37.777271,42.778744,90.615967,NaN,67.240334,603.787789752251,2.43695988276221,0.082418573556384,1.81870841140578,7.58840890963501,701.733333879829,2.51715526679305,0.0219632144177531,2.48529540757728,66.081161425776,672.844835819088,81.4618645164088,0.0202286407824998,2.60850083016423
6,5.942101,24,23.940948,17.92,18.976959,92.734055,NaN,8.318398,NaN,41.519642,400,400.010773,25,30.857868,11.369423,72.229126,50.001362,401.304047,398.403046,400.355835,4161.322266,9.307001,9.445926,67.169205,56.984138,12.912312,85.422867,52.178444,28.054821,37.756882,13.060987,19.38542,37.777271,42.778744,90.615967,NaN,67.240334,603.762777371607,2.43687996208047,0.0824159502005059,1.81868122345035,7.58722928114997,701.466614614128,2.51642902403883,0.0219482861042826,2.48603368870442,66.0802458922863,672.815611508277,81.450031354499,0.0202272737793594,2.60865521098319
6,5.943703,24,23.941109,17.92,18.976959,92.734055,NaN,8.319372,NaN,41.519642,400,400.010773,25,30.857868,11.374279,72.40448,50.001362,401.469086,398.605652,400.486206,4159.28125,9.307475,9.45659,67.228699,57.061646,12.935335,85.431099,52.141251,28.006777,37.734371,13.061407,19.38632,37.731224,42.773178,90.627304,NaN,67.354698,603.756761011119,2.43681417778572,0.0823906124194604,1.81875165286053,7.5965837368023,701.466121534447,2.51642671061354,0.0219480798517331,2.48604142792472,66.0805831955557,672.792610323865,81.4414464937606,0.0202256660264677,2.6088057841399
6,5.945257,24,23.943792,17.92,18.965553,92.641365,NaN,8.319591,NaN,41.527809,400,400.102966,25,30.858603,11.379813,72.420807,50.001362,401.469086,398.605652,400.486206,4159.28125,9.307475,9.45659,67.244537,57.123199,12.946779,85.422218,51.979298,28.006777,37.734371,13.061407,19.38632,37.731224,42.773178,90.627304,NaN,67.354698,603.730179028634,2.43667935976045,0.0823613640553306,1.81880529892054,7.60565612572219,701.227430555381,2.51575816990008,0.0219313188494028,2.48682805427291,66.0862039681323,672.750231651236,81.4290726171091,0.0202201912786732,2.60922052518721
6,5.945569,24,23.944721,17.92,18.971022,92.624641,NaN,8.319429,NaN,41.542866,400,400.072571,25,30.866207,11.395027,72.295586,50.001362,401.147247,398.356659,400.258606,4158.358398,9.295035,9.430899,67.302086,57.096092,12.980565,85.409912,52.035942,28.006357,37.724823,13.071824,19.372488,37.754169,42.801857,90.60479,NaN,67.441368,603.738954123861,2.43670060273915,0.0823586787837828,1.81882606501255,7.60747739757971,701.182989454164,2.51563110452693,0.0219277237756861,2.48699202723711,66.0881500741745,672.759642457142,81.4340192660821,0.0202198018452124,2.60921595437103
6,5.943587,24,23.944027,17.92,18.973421,92.658348,NaN,8.318129,NaN,41.574944,400,400.016815,25,30.865448,11.412643,72.243187,50.001362,401.358093,398.532745,400.408081,4156.575684,9.303066,9.441586,67.362625,57.042206,13.000852,85.406517,51.989574,28.042328,37.685509,13.062246,19.380016,37.745323,42.849823,90.583443,NaN,67.237923,603.750761953414,2.43679691352861,0.0823909939301598,1.81874198861569,7.59590644814887,701.268942685565,2.5158702440803,0.0219334600359979,2.48671857189841,66.0866962607991,672.792389929477,81.445569708724,0.0202225800027831,2.60897463250375
6,5.945447,24,23.945673,17.92,18.978119,92.629105,NaN,8.31728,NaN,41.604794,400,399.996796,25,30.859531,11.406836,72.352135,50.001362,401.358093,398.532745,400.408081,4156.575684,9.303066,9.441586,67.419014,57.10297,13.002996,85.426079,52.03632,28.042328,37.685509,13.062246,19.380016,37.745323,42.849823,90.583443,NaN,67.237923,603.752320599609,2.43674979846801,0.0823635201614598,1.81882983965266,7.60676524200898,701.191170458234,2.51564776362345,0.0219271466817151,2.487006178889,66.090144302817,672.779011627856,81.4428156813115,0.0202200108804062,2.60915142462666
6,5.945502,24,23.947334,17.92,18.97916,92.631905,NaN,8.317286,NaN,41.613247,400,399.994293,25,30.860796,11.386585,72.482864,50.001362,401.295166,398.493164,400.366608,4158.199219,9.303824,9.436378,67.449112,57.155678,12.99894,85.444466,52.068333,28.056942,37.658676,13.040377,19.395561,37.758194,42.856022,90.588928,NaN,67.086243,603.75400742384,2.43675402203912,0.0823630783435248,1.81883359970534,7.60708629708898,701.193037869995,2.51564291223285,0.021925422483825,2.48706642671359,66.0936235867608,672.783867708662,81.4470721263854,0.0202185663103876,2.60921691969791
6,5.945502,24,23.947334,17.92,18.974272,92.688477,NaN,8.317286,NaN,41.627113,400,400.033356,25,30.86141,11.3748,72.485107,50.001362,401.227112,398.348816,400.243042,4157.769043,9.31136,9.440854,67.449417,57.224678,13.018858,85.422279,52.044502,28.069513,37.715664,13.043287,19.386261,37.744778,42.823776,90.60025,NaN,67.097069,603.745116980594,2.43672358852257,0.0823610717377575,1.81882730318431,7.60708629708898,701.333724798546,2.51602750219941,0.0219335567093624,2.48666390244175,66.0936235867608,672.773076135747,81.442936235845,0.0202178916069429,2.60928333651506
6,5.94655,24,23.948433,17.92,18.967529,92.714287,NaN,8.316748,NaN,41.635952,400,400.017517,25,30.864861,11.355756,72.298569,50.001362,401.227112,398.348816,400.243042,4157.769043,9.31136,9.440854,67.435883,57.225204,13.029643,85.461159,51.9622,28.069513,37.715664,13.043287,19.386261,37.744778,42.823776,90.60025,NaN,67.097069,603.728915744633,2.43663858377457,0.0823417455990882,1.81886472692323,7.61320343563636,701.394535542178,2.51618713018533,0.0219358592452844,2.48653369586041,66.0959255541854,672.745156226818,81.4338215535389,0.0202149894390129,2.6095184055335
7,6.941408,28,28.467236,23.4,23.823494,100.493958,NaN,9.742912,NaN,47.19862,400,400.179016,25,33.320045,11.71438,82.316475,49.993042,401.519226,397.983154,400.254028,4886.087891,10.051268,10.238434,72.554031,65.916794,18.682793,92.863739,59.80809,29.734493,43.725716,15.234899,24.7283,43.889565,52.154491,98.796875,NaN,72.663414,608.949147373757,2.42862646166999,0.0706216926043497,1.86840622876316,13.091916693882,707.262667992823,2.50775779442066,0.0180498105109481,2.65110277210547,74.9526580613351,678.124221291995,89.8390817894002,0.0165237418244612,2.84435930783434
7,6.940486,28,28.463341,23.4,23.84388,100.555832,NaN,9.741094,NaN,47.131763,400,400.049957,25,33.320923,11.733688,82.169861,49.993042,401.519226,397.983154,400.254028,4886.087891,10.051268,10.238434,72.599739,65.88443,18.680046,92.863838,59.740944,29.734493,43.725716,15.234899,24.7283,43.889565,52.154491,98.796875,NaN,72.663414,608.990689745166,2.42878827034371,0.0706400234246978,1.86837821052755,13.0871164233268,707.439037928928,2.5082486025079,0.0180617314634246,2.6501434915394,74.9455012945072,678.176520002397,89.8520113082146,0.0165295053643942,2.84361228544982
7,6.938916,28,28.458843,23.4,23.855179,100.611977,NaN,9.739852,NaN,47.069393,400,400.164825,25,33.318764,11.736015,82.003464,49.994572,401.832794,398.355865,400.569763,4888.328613,10.078006,10.251403,72.62072,65.844643,18.667595,92.868607,59.841019,29.747974,43.698589,15.222613,24.751806,43.775726,52.125946,98.787575,NaN,72.698326,609.017679036367,2.42891649127647,0.0706627233778814,1.86831420699426,13.0789413442826,707.602066615421,2.50870656334254,0.0180734534436947,2.64922214852758,74.9372356242271,678.215628731062,89.8594627744478,0.0165349996296501,2.84295187748368
7,6.937855,28,28.457048,23.4,23.864069,100.643066,NaN,9.738798,NaN,46.998001,400,400.240875,25,33.319794,11.734228,81.99118,49.994572,401.924011,398.413025,400.63327,4887.71875,10.068504,10.265317,72.637665,65.83522,18.657997,92.905807,59.8969,29.726339,43.690376,15.242404,24.747171,43.795235,52.077374,98.814819,NaN,72.567116,609.038260282619,2.42901103164556,0.0706785256387919,1.86827188033293,13.0734158844891,707.690107460546,2.5089507876429,0.018079285937578,2.64875313868305,74.9339367938346,678.24697987715,89.8679763084562,0.0165380525174206,2.84254013658026
7,6.935825,28,28.454771,23.4,23.866787,100.670685,NaN,9.734928,NaN,46.927898,400,400.310944,25,33.319046,11.750287,82.061287,49.994572,401.924011,398.413025,400.63327,4887.71875,10.068504,10.265317,72.608574,65.787819,18.676338,92.934845,59.94347,29.726339,43.690376,15.242404,24.747171,43.795235,52.077374,98.814819,NaN,72.567116,609.050936745942,2.42910202606252,0.0707035690813173,1.86818086445561,13.0628423437333,707.770466182163,2.50917677609796,0.0180851103656755,2.64829874627374,74.9297519192328,678.276246720752,89.8750833823854,0.0165413517827248,2.84211725781674
7,6.935089,28,28.450758,23.4,23.870962,100.705193,NaN,9.733428,NaN,46.876373,400,400.247498,25,33.315079,11.76952,82.162476,49.994572,401.826904,398.358337,400.603058,4890.73584,10.073701,10.243773,72.598595,65.776276,18.72212,92.947617,59.945763,29.777102,43.756821,15.1949,24.806986,43.803608,52.026447,98.84375,NaN,72.523781,609.061490977982,2.42915508124878,0.0707138136139563,1.86815014050286,13.0590082202702,707.874539556688,2.50947458592197,0.0180934889992044,2.64766635363094,74.9223758416714,678.288868268775,89.8739036727155,0.0165450394007391,2.84173921122869
7,6.935016,28,28.446699,23.4,23.888786,100.700775,NaN,9.733713,NaN,46.823959,400,400.226166,25,33.305664,11.78212,82.199089,49.994572,401.750854,398.315704,400.522675,4889.749023,10.067296,10.259734,72.577065,65.842926,18.736382,92.922058,59.938309,29.794815,43.696644,15.176161,24.836117,43.802868,52.043617,98.82457,NaN,72.49971,609.095062144803,2.42926984211123,0.0707211682122053,1.86815947458681,13.0586279172062,707.875679518487,2.50949728138757,0.0180967340753355,2.64748877622479,74.9149144004759,678.323812951477,89.8805173156817,0.0165499817039075,2.84114861046969
7,6.934379,28,28.447107,23.4,23.905565,100.649788,NaN,9.731879,NaN,46.76112,400,400.178375,25,33.296341,11.783535,82.210884,49.994572,401.750854,398.315704,400.522675,4889.749023,10.067296,10.259734,72.590584,65.834549,18.734051,92.932945,59.838665,29.794815,43.696644,15.176161,24.836117,43.802868,52.043617,98.82457,NaN,72.49971,609.128791035077,2.42939855656121,0.0707348298431474,1.86814231392443,13.0553092569434,707.739385277026,2.50913071323569,0.0180895656208137,2.64811056404425,74.9156644419043,678.371216623897,89.8977744957612,0.0165522656766719,2.84072987925471
7,6.931833,28,28.441839,23.4,23.904747,100.642769,NaN,9.727238,NaN,46.699818,400,400.15564,25,33.296028,11.786769,82.110062,49.994572,401.69635,398.334473,400.558228,4886.590332,10.04625,10.240181,72.601997,65.872131,18.712812,92.934158,59.85656,29.770323,43.671413,15.145334,24.871992,43.80999,52.089783,98.789711,NaN,72.278206,609.136786434696,2.42948611031439,0.0707647353014388,1.86802535025049,13.0420427895304,707.737473741819,2.50915109629698,0.0180936072391487,2.64789479318861,74.905979447565,678.394281749665,89.8985201736689,0.0165574642871599,2.84017394647145
7,6.929866,28,28.439995,23.4,23.912268,100.674591,NaN,9.724142,NaN,46.673489,400,400.188171,25,33.302212,11.789328,82.15271,49.994572,401.69635,398.334473,400.558228,4886.590332,10.04625,10.240181,72.588814,65.84861,18.778492,92.89373,59.912403,29.770323,43.671413,15.145334,24.871992,43.80999,52.089783,98.789711,NaN,72.278206,609.158192014209,2.42960503492899,0.0707908237996138,1.86794088598897,13.031790861783,707.827562188392,2.50940102484054,0.0180995834695331,2.64741685993643,74.9025890060852,678.434404317986,89.9100672915166,0.0165610346819387,2.83967938338365
7,6.929879,28,28.436003,23.4,23.922203,100.663689,NaN,9.72266,NaN,46.667404,400,400.20105,25,33.304363,11.763243,82.236977,49.994572,401.727478,398.256989,400.582794,4885.577148,10.075185,10.252571,72.589973,65.959587,18.836586,92.885941,59.914169,29.756531,43.632679,15.165338,24.860083,43.76672,52.096951,98.785095,NaN,72.509331,609.17670143393,2.42966703230601,0.0707942875653829,1.86794864363613,13.0318586243249,707.811328253926,2.50937692731201,0.0181019049844932,2.64731901976368,74.8952485994912,678.450301156257,89.9100793769877,0.0165648894209394,2.83927361404486
7,6.929961,28,28.431633,23.4,23.922203,100.663689,NaN,9.7259,NaN,46.667404,400,400.20105,25,33.304363,11.738425,82.250153,50.0089,401.65683,398.135498,400.41803,4886.137695,10.062054,10.250454,72.51725,65.927795,18.885132,92.927811,59.925682,29.784576,43.72245,15.18928,24.853703,43.731361,51.957882,98.874069,NaN,72.413048,609.176394825287,2.42966404610333,0.0707933138771853,1.8679523883725,13.0322860474289,707.825150830783,2.50943506860638,0.0181060351328989,2.6470720404721,74.8872122262855,678.441977525969,89.9010323875403,0.016567705221803,2.83907010552241
7,6.929194,28,28.431723,23.4,23.928917,100.596336,NaN,9.727015,NaN,46.650307,400,400.197998,25,33.308086,11.749507,82.16745,50.0089,401.65683,398.135498,400.41803,4886.137695,10.062054,10.250454,72.486244,65.846878,18.903168,92.921036,59.932678,29.784576,43.72245,15.18928,24.853703,43.731361,51.957882,98.874069,NaN,72.413048,609.191803896778,2.42973419445795,0.0708048674736398,1.8679222159356,13.0282879319007,707.64655098258,2.50895681199256,0.0180969856392269,2.64786789163779,74.8873777446897,678.467594396181,89.9101816757583,0.0165690369851681,2.83883651012812
7,6.929194,28,28.431723,23.4,23.94412,100.485611,NaN,9.727015,NaN,46.642426,400,400.117828,25,33.316498,11.787235,82.075531,50.0089,401.81366,398.23407,400.559448,4883.424805,10.057667,10.244046,72.501534,65.889122,18.940166,92.870102,59.896961,29.77651,43.660908,15.209496,24.843122,43.703335,51.978642,98.843369,NaN,72.677879,609.22020200186,2.42982978312764,0.0708104039958928,1.86793322244981,13.0282879319007,707.353293489921,2.50817205260799,0.0180822336123911,2.64917585831487,74.8873777446897,678.502299422174,89.9224074616079,0.0165709323091107,2.83851245882238
7,6.929492,28,28.430305,23.4,23.959724,100.433487,NaN,9.726078,NaN,46.608463,400,400.124542,25,33.33564,11.819544,82.143478,50.0089,401.738953,398.194641,400.489777,4885.271484,10.064641,10.23727,72.478691,65.907921,18.974232,92.85363,59.832687,29.782724,43.670609,15.202411,24.853737,43.752449,51.958736,98.871666,NaN,72.669449,609.24823560552,2.42991703743257,0.0708125467126947,1.86795814071642,13.0298413454196,707.219695011397,2.50782132598342,0.0180766232108232,2.64971410102222,74.8847698634706,678.531629471441,89.9307575023847,0.016573595509348,2.83814768697496
7,6.928818,28,28.428186,23.4,23.974886,100.481293,NaN,9.725979,NaN,46.553024,400,400.149597,25,33.347366,11.843821,82.276268,50.0089,401.738953,398.194641,400.489777,4885.271484,10.064641,10.23727,72.475525,65.955696,18.993811,92.862534,59.858059,29.782724,43.670609,15.202411,24.853737,43.752449,51.958736,98.871666,NaN,72.669449,609.279076116524,2.4300369016475,0.0708260735768,1.86793842785422,13.0263278498939,707.353076974041,2.50818859197214,0.018085001999049,2.64902561850008,74.8808725683449,678.571638186201,89.9418920345894,0.0165773667957377,2.83763874602092
7,6.927825,28,28.424009,23.4,23.993841,100.481461,NaN,9.724151,NaN,46.433681,400,400.051849,25,33.349197,11.838722,82.325668,50.0089,401.372894,397.870697,400.241089,4881.435059,10.054766,10.217897,72.50563,65.917068,19.032368,92.855743,59.852303,29.75629,43.576035,15.178053,24.892395,43.77129,51.955162,98.866005,NaN,72.776588,609.318192401968,2.430192219405,0.0708447741058554,1.86790700274541,13.021150979466,707.366773486335,2.50824547008397,0.018088974464135,2.64878582987958,74.8731895163472,678.621108123741,89.9534875493272,0.0165831964595316,2.8369103775063
7,6.92825,28,28.42071,23.4,23.989309,100.5401,NaN,9.723245,NaN,46.331352,400,400.044373,25,33.341236,11.833382,82.252266,50.0089,401.372894,397.870697,400.241089,4881.435059,10.054766,10.217897,72.48513,65.913795,19.184652,92.829468,59.857239,29.75629,43.576035,15.178053,24.892395,43.77129,51.955162,98.866005,NaN,72.776588,609.308139391796,2.43014825460241,0.0708380736781813,1.86792305784197,13.0233667261531,707.532528884551,2.50870504402082,0.0180999097655696,2.64790560932754,74.8671208186667,678.599673605391,89.9413197031615,0.016584497714853,2.83689792036477
7,6.926762,28,28.418428,23.4,23.989309,100.5401,NaN,9.723471,NaN,46.331352,400,400.044373,25,33.341236,11.821638,82.140503,50.0089,401.678009,398.174438,400.447296,4885.951172,10.052038,10.223969,72.487038,65.952347,19.256609,92.851074,59.848385,29.77606,43.644592,15.154505,24.918917,43.701691,52.020378,98.814056,NaN,72.523788,609.313697916939,2.43020243977963,0.0708557578769528,1.86785524377807,13.0156085669219,707.539759130774,2.50873544592856,0.0181020685556003,2.64777612803419,74.8629226334431,678.615562962352,89.9437304975498,0.0165870754464482,2.8366038281667
7,6.925506,28,28.414553,23.4,23.966383,100.717522,NaN,9.721074,NaN,46.285809,400,400.130524,25,33.33474,11.811285,82.145325,50.0089,401.755615,398.206146,400.508423,4883.366211,10.072227,10.240619,72.465523,65.930214,19.271582,92.879646,59.852077,29.780184,43.69054,15.139083,24.938261,43.710064,52.023624,98.811638,NaN,72.222832,609.275568488993,2.43010406619467,0.0708623402676998,1.86778121782584,13.0090590562932,708.021585440977,2.51004329474375,0.0181293476608289,2.6454807760192,74.8557932197498,678.573417516466,89.9234551195229,0.0165876780720813,2.83674683054452
7,6.92643,28,28.412148,23.4,23.955282,100.83165,NaN,9.7209,NaN,46.313179,400,400.166443,25,33.329826,11.809182,82.092812,50.0089,401.970123,398.40213,400.745087,4881.725586,10.060139,10.23266,72.454178,66.014374,19.278257,92.892334,59.752129,29.785316,43.647381,15.157211,24.934591,43.687935,51.963276,98.823647,NaN,72.433495,609.25138149093,2.43000062336933,0.0708473116058654,1.86781524059591,13.013877412035,708.331012034875,2.51088247146071,0.0181467871879885,2.644024345486,74.8513680078842,678.531871820882,89.9054466888475,0.0165872114837862,2.83697880828174
7,6.932117,28,28.409786,23.4,23.962214,100.944794,NaN,9.728005,NaN,46.341717,400,400.226868,25,33.323608,11.805881,82.023552,50.0089,401.970123,398.40213,400.745087,4881.725586,10.060139,10.23266,72.391029,66.083572,19.264029,92.875328,59.793884,29.785316,43.647381,15.157211,24.934591,43.687935,51.963276,98.823647,NaN,72.433495,609.243075920508,2.42983712114193,0.070782287789878,1.86807972432851,13.0435228092308,708.637521527093,2.51171339672257,0.0181640360591751,2.64259324883331,74.8470216360608,678.468595836203,89.8798400631592,0.0165855250282459,2.83741621560798
7,6.94135,28,28.410555,23.4,23.966845,101.030457,NaN,9.737505,NaN,46.381168,400,400.260284,25,33.314941,11.798561,82.050331,50.012627,401.769165,398.255219,400.563416,4884.680664,10.070029,10.243898,72.42276,65.990021,19.221691,92.88736,59.833954,29.776424,43.792915,15.185938,24.948357,43.725193,52.020348,98.793968,NaN,73.019753,609.217209386113,2.42953026958758,0.0706745352389917,1.86850471487832,13.0916147384469,708.861437626035,2.51230814812735,0.0181746627624135,2.64165913535461,74.8484367215547,678.358480521347,89.8421154506937,0.0165789304694762,2.83849335161316
7,6.953543,28,28.414478,23.4,23.973278,101.051064,NaN,9.753603,NaN,46.420448,400,400.237488,25,33.302265,11.802521,82.2798,50.012627,401.769165,398.255219,400.563416,4884.680664,10.070029,10.243898,72.447426,66.039238,19.19969,92.935249,59.843937,29.776424,43.792915,15.185938,24.948357,43.725193,52.020348,98.793968,NaN,73.019753,609.183622355643,2.429127489571,0.070532784015967,1.8690669827772,13.1550521728479,708.903557957889,2.51240165819745,0.018173680935773,2.64164242490558,74.855655223728,678.218785186983,89.7984091129551,0.0165683536469641,2.840054845769
7,6.961315,28,28.420568,23.4,23.972776,101.048973,NaN,9.764029,NaN,46.500324,400,400.159607,25,33.282536,11.798166,82.246239,50.012627,401.53717,397.966614,400.358887,4883.164063,10.066496,10.214776,72.474678,66.051857,19.233948,92.953041,59.846146,29.790485,43.902027,15.207169,24.966818,43.897568,52.01033,98.816719,NaN,73.55545,609.153597100817,2.42884206013029,0.0704410130745214,1.8694226738518,13.1954453336293,708.878914116804,2.51230622855389,0.0181676438800806,2.64200396189242,74.866859589458,678.125279682711,89.7740282649173,0.0165586796441818,2.84132756949648
7,6.964389,28,28.426992,23.4,23.967543,101.06398,NaN,9.770514,NaN,46.555756,400,400.184814,25,33.275497,11.808134,82.041153,50.012627,401.940979,398.339813,400.740265,4882.946289,10.066458,10.237955,72.517387,66.004745,19.230585,92.960976,59.822399,29.79895,43.963467,15.215701,24.965309,43.940502,51.970604,98.865356,NaN,73.427864,609.132305659056,2.42869754231263,0.0704029433982425,1.86956002060533,13.2114125533205,708.898393349067,2.51232709845012,0.0181635579419676,2.64218955948047,74.8786764481173,678.083466121864,89.76832135892,0.0165515848299822,2.84213745130931
7,6.964809,28,28.43103,23.4,23.966936,101.072899,NaN,9.772322,NaN,46.60009,400,400.263733,25,33.278149,11.806168,82.067467,50.012627,401.940979,398.339813,400.740265,4882.946289,10.066458,10.237955,72.597389,66.039558,19.246964,92.970505,59.804611,29.79895,43.963467,15.215701,24.965309,43.940502,51.970604,98.865356,NaN,73.427864,609.129598231746,2.42867847831423,0.0703977836371309,1.86957886890471,13.2135937476675,708.909280921946,2.51233659466919,0.0181609226165556,2.64231205292443,74.8861032425911,678.083230312155,89.7739008119401,0.0165485508688157,2.84240115036412
7,6.965909,28,28.434063,23.4,23.967628,101.057129,NaN,9.772381,NaN,46.64452,400,400.236053,25,33.288254,11.819464,82.018814,50.012627,401.758118,398.153625,400.511078,4884.222656,10.068313,10.227226,72.653511,65.937866,19.241081,92.970085,59.795292,29.779535,43.921383,15.209457,24.970282,43.906834,52.047314,98.831879,NaN,73.485649,609.12677311503,2.42864290927813,0.0703851009129721,1.8696298066643,13.219305939785,708.858083980927,2.51218506574763,0.0181559679195012,2.64266016962732,74.8916810818651,678.075340198455,89.7753782983389,0.0165458508756801,2.84267208970229
7,6.966791,28,28.435621,23.4,23.975475,101.076561,NaN,9.775045,NaN,46.661064,400,400.15506,25,33.303528,11.847757,81.873093,50.012627,401.739258,398.053528,400.445831,4888.261719,10.083991,10.247373,72.651627,65.969521,19.244219,92.970284,59.782173,29.801847,43.932724,15.187168,24.980785,43.943386,52.075085,98.819687,NaN,73.415825,609.138141675302,2.42866027902461,0.0703775807378532,1.8696756501693,13.2238855987105,708.904541792093,2.51230165329878,0.0181570695252969,2.64252511563619,74.8945461443162,678.084221957641,89.7806875250021,0.0165451713635231,2.84268912249987
7,6.965329,28,28.436914,23.4,23.989582,101.062263,NaN,9.776993,NaN,46.611492,400,400.143799,25,33.321064,11.887348,81.742645,50.012627,401.739258,398.053528,400.445831,4888.261719,10.083991,10.247373,72.634857,66.012054,19.202768,93.004028,59.815079,29.801847,43.932724,15.187168,24.980785,43.943386,52.075085,98.819687,NaN,73.415825,609.16999034608,2.42880209959149,0.070399887733042,1.86961829099205,13.2162941395914,708.862696470858,2.51218355993556,0.0181539543501484,2.64275995550321,74.8969237970912,678.137833880049,89.8013613652902,0.0165471353621541,2.84226684716899
7,6.96606,28,28.440346,23.4,24.010883,101.024452,NaN,9.778692,NaN,46.54945,400,400.154205,25,33.321835,11.901456,81.810928,50.012627,401.742249,398.120972,400.552032,4890.424316,10.075406,10.220788,72.581238,66.073441,19.137749,92.991066,59.828266,29.817583,43.910149,15.178422,24.990467,43.93116,52.051422,98.833031,NaN,73.380913,609.207079467104,2.42890959713775,0.0703990222816157,1.86966648659368,13.2200900160437,708.75197479962,2.51187101913138,0.0181457032200021,2.6433829472273,74.9032343797106,678.182530323075,89.8218980510096,0.0165470121229458,2.84206749573792
7,6.966213,28,28.43998,23.4,24.010883,101.024452,NaN,9.77651,NaN,46.54945,400,400.154205,25,33.321835,11.925549,82.140221,50.016178,401.742096,398.119965,400.44574,4888.175293,10.092545,10.244511,72.553185,66.056816,19.118471,93.006805,59.854275,29.813929,43.898129,15.152802,25.00597,43.915546,52.044048,98.847359,NaN,73.442314,609.206506849036,2.42890404556807,0.070397223471352,1.86967349876909,13.2208844646303,708.753125344695,2.51187586896581,0.0181460489210536,2.64336257576932,74.9025614258788,678.179909640067,89.8204630006908,0.0165471425493155,2.84206852089503
7,6.966499,28,28.442791,23.4,24.03093,101.004395,NaN,9.775802,NaN,46.487247,400,400.158813,25,33.310295,11.922643,82.297867,50.016178,401.742096,398.119965,400.44574,4888.175293,10.092545,10.244511,72.493927,66.023376,19.113949,93.030899,59.871582,29.813929,43.898129,15.152802,25.00597,43.915546,52.044048,98.847359,NaN,73.442314,609.242918198019,2.42901979691425,0.0704011346574143,1.86970045654769,13.2223694778042,708.691265018134,2.51169690904863,0.0181407359563861,2.64374895509524,74.907729761207,678.226576605726,89.8408229124507,0.0165475911143183,2.84181068497322
7,6.966024,28,28.443617,23.4,24.041971,100.971672,NaN,9.776712,NaN,46.42519,400,400.130066,25,33.312294,11.897446,82.208649,50.016178,401.851074,398.311401,400.650665,4886.974609,10.087344,10.221959,72.428146,66.192932,19.088339,93.015961,59.884235,29.775183,43.915401,15.184045,24.962933,43.963608,51.985962,98.880974,NaN,73.35804,609.265338674626,2.42910649251639,0.0704107251201421,1.86968635000781,13.2199030850933,708.602148170086,2.51145471217601,0.0181356179679088,2.64417081101474,74.9092483792078,678.259413746226,89.8535356610537,0.0165487677426112,2.84155501588149
7,6.966024,28,28.443617,23.4,24.045349,100.969025,NaN,9.776712,NaN,46.371006,400,400.252441,25,33.314445,11.866563,82.100815,50.016178,401.851074,398.311401,400.650665,4886.974609,10.087344,10.221959,72.386887,66.166512,19.051455,93.025047,59.895859,29.775183,43.915401,15.184045,24.962933,43.963608,51.985962,98.880974,NaN,73.35804,609.271654479075,2.42912774399413,0.0704119506613346,1.86968869410846,13.2199030850933,708.595149009666,2.51143600386343,0.0181352669977263,2.64420124875716,74.9092483792078,678.267128137045,89.8562505440268,0.0165491892087767,2.84148244888777
7,6.966221,28,28.445103,23.4,24.047113,100.91684,NaN,9.777787,NaN,46.3116,400,400.362762,25,33.304016,11.838094,82.187386,50.016178,401.806702,398.21106,400.508392,4889.220703,10.09016,10.243721,72.34877,66.174377,19.030754,93.028038,59.893234,29.770111,43.955711,15.123631,25.007229,43.938526,51.988365,98.874039,NaN,73.392952,609.274215646003,2.42913169447496,0.0704102742783347,1.86969893928428,13.220926004072,708.45246470583,2.51104738762909,0.0181269422476917,2.64488559208577,74.9119803354544,678.271021336241,89.8597022276216,0.0165482910101545,2.84154181889435
7,6.966856,28,28.446314,23.4,24.049408,100.897331,NaN,9.776922,NaN,46.264778,400,400.298767,25,33.282887,11.827348,82.193848,50.016178,401.765015,398.194275,400.554077,4888.776367,10.080614,10.222023,72.28672,66.178482,18.99822,92.998192,59.891006,29.744646,43.87302,15.127392,24.98723,43.903004,52.027195,98.858368,NaN,73.421837,609.276131122354,2.42912309629051,0.0704036412690974,1.86972960926149,13.2242230850018,708.397047204105,2.51089336715807,0.0181232101174388,2.64517879551587,74.9142066332129,678.269904045862,89.8610053727729,0.0165473247500983,2.8416305576636
7,6.968965,28,28.4464,23.4,24.052845,100.886337,NaN,9.777813,NaN,46.210529,400,400.264771,25,33.251377,11.828404,82.174881,50.016178,401.765015,398.194275,400.554077,4888.776367,10.080614,10.222023,72.274841,66.12178,18.953217,92.965836,59.900642,29.744646,43.87302,15.127392,24.98723,43.903004,52.027195,98.858368,NaN,73.421837,609.274667515931,2.42906822014614,0.0703801021567594,1.86982857822576,13.2351719571747,708.367694337727,2.51081447566336,0.0181216698905725,2.64531078965951,74.914364732513,678.250125890202,89.8541659380064,0.0165461799749174,2.84182223619349
7,6.973094,28,28.450409,23.4,24.057949,100.834816,NaN,9.781229,NaN,46.15815,400,400.230743,25,33.217289,11.81234,82.152161,50.016178,401.813354,398.191986,400.55365,4885.277344,10.073145,10.240053,72.325958,66.023354,18.901016,92.973679,59.890167,29.734129,43.97963,15.124251,24.987165,43.959366,52.003426,98.87645,NaN,73.655388,609.268762627599,2.42895060719692,0.0703334691056352,1.87002127259988,13.256600584146,708.218741004556,2.51039679714939,0.018111044894167,2.64613327696736,74.921734325911,678.214064682082,89.8470947362674,0.016541213914895,2.84242109647519
7,6.974357,28,28.454628,23.4,24.059202,100.806534,NaN,9.78546,NaN,46.115517,400,400.128479,25,33.194721,11.787729,82.266304,50.016178,401.813354,398.191986,400.55365,4885.277344,10.073145,10.240053,72.400566,65.99157,18.878239,93.012383,59.872593,29.734129,43.97963,15.124251,24.987165,43.959366,52.003426,98.87645,NaN,73.655388,609.266379660569,2.42891270392665,0.07031910391464,1.87008001936302,13.2631534148662,708.130578201327,2.51014062139249,0.0181033059341392,2.64669974458949,74.9294890924307,678.207283833435,89.8506211560164,0.0165376916568305,2.84275792804399
7,6.975781,28,28.458086,23.4,24.058714,100.807114,NaN,9.786653,NaN,46.116592,400,400.10791,25,33.189373,11.78092,82.355118,50.016178,401.804382,398.162872,400.537872,4887.87207,10.076932,10.228563,72.440514,66.045517,18.851875,93.032471,59.874447,29.758137,44.009617,15.119664,24.975477,44.012821,52.088303,98.834999,NaN,73.680664,609.260138070651,2.42885801570814,0.0703022247507951,1.87014496355177,13.2705405132804,708.121194263065,2.51009878899499,0.0181001195443479,2.64688765783816,74.9358444378202,678.193150132924,89.8504954398335,0.0165343370262235,2.84311504515247
7,6.978994,28,28.460802,23.4,24.060783,100.866959,NaN,9.789679,NaN,46.1008,400,400.245636,25,33.188599,11.791143,82.357849,50.014008,402.014313,398.352356,400.730164,4890.730469,10.09965,10.254649,72.453888,66.084068,18.781235,93.037659,59.848717,29.751541,44.043049,15.129659,24.956738,44.009155,52.095707,98.825539,NaN,73.680672,609.251982245818,2.42875459380129,0.0702653132472086,1.87029371732173,13.2872040879495,708.271008483091,2.5104862288865,0.0181055043380931,2.64634357626155,74.940835669418,678.160098537641,89.8426778222221,0.0165305036481929,2.84360307678807
7,6.979254,28,28.465115,23.4,24.04871,100.902756,NaN,9.790208,NaN,46.076344,400,400.350372,25,33.185623,11.79195,82.338036,50.014008,402.014313,398.352356,400.730164,4890.730469,10.09965,10.254649,72.472183,66.037331,18.748821,93.044487,59.81039,29.751541,44.043049,15.129659,24.956738,44.009155,52.095707,98.825539,NaN,73.680672,609.228428910577,2.42866919766541,0.0702578924178615,1.87029743326036,13.2885522778896,708.352133284126,2.51068224203425,0.0181061872002512,2.64616995606354,74.9487609781922,678.136229095785,89.8403301993749,0.0165259804731147,2.84410819827396
7,6.978781,28,28.469154,23.4,24.039307,100.868027,NaN,9.789536,NaN,46.043907,400,400.354645,25,33.187546,11.786353,82.338837,50.014008,401.962372,398.279022,400.757477,4891.332031,10.079466,10.234038,72.4468,65.974876,18.717216,93.062172,59.78598,29.794001,44.017086,15.063421,25.000671,44.01387,52.050709,98.865074,NaN,73.669823,609.212613437109,2.42862716376052,0.070260026498275,1.87026934266538,13.2860995816628,708.247482606905,2.51038290654636,0.0180977684626082,2.64680052519613,74.9561819641439,678.127645279322,89.8429744288065,0.0165224978515862,2.84445120406176
7,6.978781,28,28.469154,23.4,24.040377,100.79557,NaN,9.789536,NaN,46.024376,400,400.350342,25,33.181042,11.776627,82.421509,50.014008,401.748322,398.005829,400.518372,4889.035645,10.092518,10.229605,72.448685,66.023239,18.684582,93.034843,59.783813,29.817015,44.020969,15.060504,24.990356,43.976547,52.039223,98.878342,NaN,73.37249,609.214614625695,2.42863389746505,0.0702604142579897,1.87027006910274,13.2860995816628,708.055672766477,2.50987002104555,0.0180881451352116,2.64764627277854,74.9561819641439,678.130089569783,89.8438337511257,0.0165226313651653,2.84442805946479
7,6.978832,28,28.472021,23.4,24.048346,100.696724,NaN,9.789631,NaN,46.017204,400,400.224335,25,33.178337,11.771957,82.449753,50.014008,401.748322,398.005829,400.518372,4889.035645,10.092518,10.229605,72.502373,66.130966,18.552235,92.988235,59.774487,29.817015,44.020969,15.060504,24.990356,43.976547,52.039223,98.878342,NaN,73.37249,609.22932790978,2.42868219902118,0.0702627045635656,1.87027782333818,13.2863640431785,707.784830695,2.50913177948113,0.0180723006417983,2.64896930104855,74.9614491052812,678.152359930648,89.8556821956225,0.0165217090077029,2.84440301993218
7,6.980983,28,28.474676,23.4,24.048346,100.696724,NaN,9.792748,NaN,46.017204,400,400.224335,25,33.178337,11.774162,82.401764,50.014008,402.083252,398.36441,400.835571,4889.683594,10.07669,10.243134,72.552933,66.174927,18.483488,92.975304,59.746094,29.807739,44.029057,15.040506,24.987883,43.992878,52.1129,98.832466,NaN,73.608429,609.221275098677,2.4286042591227,0.0702375100779521,1.87037653140925,13.2975167988985,707.776425387621,2.50909646241122,0.0180697974208469,2.64911978531345,74.966326404644,678.128453563642,89.8509998534059,0.0165184231694786,2.84480150432736
7,6.981395,28,28.47686,23.4,24.055286,100.675697,NaN,9.795687,NaN,45.994789,400,400.313599,25,33.168552,11.77367,82.331924,50.014008,401.905334,398.210449,400.658234,4892.327637,10.087913,10.228745,72.568665,66.255272,18.477808,93.013313,59.764317,29.797894,44.051357,15.018421,24.999809,44.050182,52.089432,98.857239,NaN,73.573532,609.232713123375,2.42863300822989,0.0702352003708234,1.87040014187608,13.2996526953342,707.713802313684,2.50891839248221,0.0180649411616791,2.64949191873726,74.9703382035212,678.14249716377,89.8589980392475,0.0165175615296946,2.84481003214674
7,6.983327,28,28.479244,23.4,24.054688,100.727905,NaN,9.795544,NaN,45.971561,400,400.26889,25,33.157429,11.759246,82.271957,50.014008,401.905334,398.210449,400.658234,4892.327637,10.087913,10.228745,72.517044,66.273056,18.480726,92.976646,59.790596,29.797894,44.051357,15.018421,24.999809,44.050182,52.089432,98.857239,NaN,73.573532,609.224361269204,2.42855925748484,0.0702123694865556,1.87048841574088,13.309667358121,707.84456642877,2.50925664649946,0.0180696386076304,2.64901104963718,74.974717113239,678.119662577619,89.8543138673805,0.016514537088352,2.84518102779081
7,6.982795,28,28.482002,23.4,24.048971,100.7677,NaN,9.79685,NaN,45.964458,400,400.226196,25,33.163528,11.739337,82.287598,50.014008,401.563507,398.044922,400.294952,4892.263672,10.035556,10.225624,72.520523,66.257912,18.491632,92.973801,59.836842,29.821205,44.053593,15.020713,24.973032,44.047768,52.116669,98.849144,NaN,73.520569,609.215659708629,2.42854254778959,0.0702165244299998,1.8704601314225,13.3069099012448,707.941251837438,2.50950190451026,0.0180723301791928,2.6486988007952,74.979782631215,678.118151272934,89.8576493259558,0.016512398710271,2.84537423806358
7,6.983113,28,28.485275,23.4,24.038706,100.813606,NaN,9.795844,NaN,45.975586,400,400.055481,25,33.173817,11.76008,82.295326,50.014008,401.351776,397.849243,400.072296,4889.70166,10.042556,10.237349,72.505135,66.204651,18.465845,92.962807,59.848465,29.783867,44.09016,15.007376,24.969664,44.067574,52.134102,98.827309,NaN,73.64576,609.195268615008,2.4284664228574,0.07020908443329,1.87046780849964,13.3085581741694,708.052486516736,2.50978355110662,0.0180753466288499,2.64834472706859,74.9857935416225,678.095921372342,89.8544261995686,0.0165087456464161,2.84579755135613
7,6.983947,28,28.488136,23.4,24.023289,100.835556,NaN,9.794999,NaN,46.027359,400,399.878845,25,33.182274,11.760311,82.335693,50.014008,401.351776,397.849243,400.072296,4889.70166,10.042556,10.237349,72.533508,66.152687,18.466682,92.973473,59.837959,29.783867,44.09016,15.007376,24.969664,44.067574,52.134102,98.827309,NaN,73.64576,609.163307813774,2.42833917515523,0.0701937413729391,1.87049575152064,13.3128807401963,708.101575363,2.50990098544644,0.0180755673382879,2.64824890055883,74.9910473733299,678.054453086379,89.8438679354351,0.0165043496031389,2.84637731300362
7,6.985527,28,28.490828,23.4,24.013798,100.815407,NaN,9.79541,NaN,46.078239,400,399.924011,25,33.183029,11.772613,82.386803,50.025036,401.402802,398.049896,400.253937,4888.558594,10.028325,10.227364,72.571022,66.071358,18.521343,93.012093,59.82048,29.791111,44.066715,14.983424,24.970694,44.053799,52.142708,98.842735,NaN,73.602409,609.139635741378,2.42822220129423,0.0701718235012661,1.87056201089334,13.3210687304712,708.039703947872,2.50972253348983,0.0180703554081939,2.64863719410459,74.9959904894472,678.016435272249,89.8342885090536,0.0165002683240596,2.84691396123344
7,6.984613,28,28.493147,23.4,24.016506,100.759651,NaN,9.792793,NaN,46.105667,400,399.897461,25,33.178196,11.764666,82.345299,50.025036,401.429138,398.110474,400.334869,4886.728516,10.030086,10.233369,72.615364,66.068367,18.546221,93.059647,59.821152,29.801958,44.059502,14.949679,24.986355,44.069256,52.098282,98.864815,NaN,73.541016,609.148125336222,2.42827235466085,0.0701834936020967,1.87052180990838,13.3163323001148,707.884669858386,2.50929673109989,0.0180607618752387,2.6494243613745,75.0002484059596,678.038466784883,89.8452801651433,0.0164997445456682,2.8468549314931
7,6.985093,28,28.495724,23.4,24.015865,100.768593,NaN,9.792634,NaN,46.15052,400,399.92276,25,33.17799,11.7602,82.49292,50.025036,401.429138,398.110474,400.334869,4886.728516,10.030086,10.233369,72.650566,66.057884,18.548508,93.064003,59.821796,29.801958,44.059502,14.949679,24.986355,44.069256,52.098282,98.864815,NaN,73.541016,609.14512811955,2.4282509326944,0.0701776474756096,1.87054344298018,13.3188197603569,707.900206267612,2.5093258348693,0.018059524080392,2.64946489343006,75.004979723795,678.034942398931,89.8476567558882,0.0164976333685124,2.84705595000735
7,6.989064,28,28.497684,23.4,24.013477,100.855942,NaN,9.794311,NaN,46.230049,400,400.0159,25,33.18528,11.758471,82.664658,50.025036,401.610229,398.335449,400.459076,4889.494629,10.040164,10.23986,72.658264,66.094353,18.542017,93.080894,59.826397,29.800528,44.117538,14.961545,24.96055,44.06403,52.173473,98.828461,NaN,73.590378,609.125782521037,2.42809208557066,0.0701303680618412,1.87072444110652,13.3393934776399,708.125396714132,2.50991854125928,0.0180692841227382,2.64854871170509,75.0085780223427,677.980515664284,89.8312916553516,0.0164932022828015,2.84770208790429
7,6.990242,28,28.499332,23.4,24.014023,100.93248,NaN,9.800037,NaN,46.321632,400,400.015259,25,33.199165,11.774803,82.655739,50.025036,401.412384,398.112152,400.307526,4893.298828,10.046609,10.244122,72.602295,66.135986,18.528561,93.076401,59.821831,29.818205,44.126156,14.975917,24.931881,44.101006,52.127243,98.854996,NaN,73.71077,609.122389542859,2.42805286969479,0.070116806772912,1.87077899241216,13.3454950275269,708.322876826874,2.5104385375089,0.0180778924072036,2.64774638160738,75.0116033832532,677.968998995366,89.829559936759,0.0164913468217295,2.84791918927964
7,6.990946,28,28.502033,23.4,24.011477,101.00206,NaN,9.803081,NaN,46.393353,400,400.008636,25,33.20472,11.787251,82.604462,50.025036,401.412384,398.112152,400.307526,4893.298828,10.046609,10.244122,72.55587,66.141174,18.528614,93.061844,59.811256,29.818205,44.126156,14.975917,24.931881,44.101006,52.127243,98.854996,NaN,73.71077,609.114988177083,2.42801135282516,0.0701076644831781,1.87080969650994,13.3491410926115,708.498565748659,2.51089509269807,0.0180845788357668,2.64708799013588,75.0165615267264,677.958383181753,89.8296225844308,0.0164887572186669,2.84819631217764
7,6.991757,28,28.505005,23.4,24.003641,101.05629,NaN,9.804014,NaN,46.440208,400,399.928772,25,33.204777,11.771861,82.521416,50.025036,401.354889,398.129486,400.256531,4892.344238,10.023171,10.228782,72.465714,66.13662,18.510813,93.05719,59.795956,29.819632,44.130333,14.965501,24.922102,44.14135,52.151752,98.842697,NaN,73.600014,609.097288745659,2.42793265833016,0.0700953597802605,1.87084184079134,13.3533409825209,708.632741100994,2.51123931271868,0.0180889700069885,2.64662542345767,75.0220167191997,677.934718783554,89.8254853446489,0.0164852539302592,2.84861589096587
7,6.991577,28,28.508493,23.4,23.999903,101.10041,NaN,9.803743,NaN,46.475479,400,399.932495,25,33.2085,11.767387,82.432236,50.025036,401.613068,398.340149,400.4245,4892.363281,10.055569,10.257806,72.392822,66.130119,18.514523,93.059853,59.738995,29.833071,44.056133,14.960512,24.919302,44.131042,52.231098,98.807091,NaN,73.628906,609.090970261595,2.42791564089551,0.0700961076356135,1.87083108902831,13.3524088554884,708.738522145188,2.51150511610998,0.0180915332852826,2.64631006357649,75.0284184868835,677.934291431964,89.8302304834388,0.0164826363542381,2.84884715013804
7,6.992616,28,28.510298,23.4,23.999903,101.10041,NaN,9.805513,NaN,46.475479,400,399.932495,25,33.2085,11.761962,82.379646,50.025036,401.613068,398.340149,400.4245,4892.363281,10.055569,10.257806,72.375725,66.09864,18.506958,93.059303,59.68219,29.833071,44.056133,14.960512,24.919302,44.131042,52.231098,98.807091,NaN,73.628906,609.08707554528,2.42787802664166,0.0700839809014139,1.87087891926215,13.3577890561202,708.732841220632,2.5114812115454,0.0180898356221097,2.64641094898617,75.0317310917711,677.923613166003,89.8290156148009,0.0164807110671915,2.84906686638096
7,6.99369,28,28.516216,23.4,23.993422,101.12944,NaN,9.810247,NaN,46.498981,400,400.0383,25,33.200573,11.763186,82.309113,50.015862,401.564789,398.284973,400.369019,4894.669434,10.035443,10.250683,72.424881,66.086273,18.502235,93.061844,59.674393,29.835459,44.16399,14.955497,24.907597,44.135014,52.201786,98.833778,NaN,73.579552,609.070923920275,2.42779834260485,0.0700691033831682,1.8709241115918,13.3633498757986,708.79104273934,2.51160811754165,0.0180881149273453,2.64640615710888,75.0425909001914,677.904441142694,89.8305934858616,0.0164752649130143,2.84963607159615
7,6.99393,28,28.518934,23.4,23.993874,101.15432,NaN,9.810752,NaN,46.501408,400,400.103394,25,33.188797,11.76559,82.326706,50.015862,401.564789,398.284973,400.369019,4894.669434,10.035443,10.250683,72.455078,66.055702,18.511465,93.057747,59.664658,29.835459,44.16399,14.955497,24.907597,44.135014,52.201786,98.833778,NaN,73.579552,609.070869779633,2.42779250109519,0.0700664672139816,1.87093546144502,13.3645924309725,708.848332931667,2.51174804508252,0.0180888534553328,2.64627066538867,75.0475779773062,677.906798494884,89.8352358352071,0.0164733737582551,2.84979068013607
7,6.99393,28,28.518934,23.4,23.989029,101.182777,NaN,9.810752,NaN,46.498844,400,400.125488,25,33.19561,11.764342,82.384933,50.015862,401.57666,398.282898,400.402374,4897.651367,10.055984,10.253201,72.464142,66.113846,18.558432,93.0271,59.671459,29.829897,44.196789,14.94966,24.894407,44.142792,52.184608,98.85527,NaN,73.649368,609.061805105023,2.42776199483441,0.0700647134323777,1.87093228284698,13.3645924309725,708.923633186685,2.51194921132292,0.0180926194288694,2.64594260602347,75.0475779773062,677.895725231301,89.8313502665119,0.0164727692095945,2.84989678583605
7,6.995387,28,28.523739,23.4,23.977272,101.145317,NaN,9.813049,NaN,46.472183,400,400.124207,25,33.209778,11.769552,82.292,50.015862,401.582611,398.250977,400.407745,4897.348145,10.039098,10.25605,72.413528,66.106773,18.55471,93.018997,59.675423,29.79524,44.136707,14.914256,24.908278,44.115513,52.187901,98.861748,NaN,73.742065,609.034344700121,2.42763522578974,0.0700434652832789,1.87099171904915,13.372135101493,708.809390607411,2.51162078708048,0.0180831458844218,2.64664296482954,75.0563934575241,677.857624658733,89.8247284024387,0.0164671194195009,2.85057566498029
7,6.996891,28,28.525629,23.4,23.971901,101.036736,NaN,9.811275,NaN,46.461994,400,400.121277,25,33.22274,11.775627,82.183884,50.015862,401.543488,398.162872,400.341187,4894.990723,10.049307,10.25401,72.406433,66.105125,18.521841,93.038765,59.697262,29.767103,44.171162,14.913627,24.905439,44.193336,52.210583,98.837143,NaN,73.946709,609.018654620055,2.42754696936913,0.0700239883509722,1.87105754465799,13.3799198687973,708.51598862292,2.51082766671891,0.0180669874642531,2.6480087819728,75.0598606279569,677.828702141407,89.8172367541449,0.0164641366613973,2.8509768063951
7,6.997748,28,28.528734,23.4,23.972494,100.834099,NaN,9.813859,NaN,46.423431,400,400.075714,25,33.239296,11.75997,82.064583,50.015862,401.543488,398.162872,400.341187,4894.990723,10.049307,10.25401,72.460541,66.122879,18.50099,93.016861,59.703461,29.767103,44.171162,14.913627,24.905439,44.193336,52.210583,98.837143,NaN,73.946709,609.016549652909,2.4275196889968,0.0700142157694415,1.87109744250561,13.3843551849325,707.969338357405,2.5093513849619,0.0180371813137994,2.65056182834893,75.0655563101627,677.823911939436,89.8199169262522,0.0164615696030433,2.85122561634186
7,6.997682,28,28.531603,23.4,23.964798,100.636337,NaN,9.811035,NaN,46.380127,400,399.983765,25,33.245403,11.741161,81.996384,50.015862,401.571228,398.222992,400.362579,4893.685547,10.033361,10.243904,72.535675,66.117485,18.4723,92.993805,59.705086,29.774416,44.158649,14.901547,24.899687,44.179768,52.223625,98.840729,NaN,73.9431,609.002397293208,2.42747361220991,0.0700121997042772,1.87108940352173,13.384013622899,707.435813808525,2.50791058102644,0.018008183550057,2.65307951308434,75.0708186600869,677.811909880536,89.8197367838923,0.0164587845551303,2.85152844245118
7,6.99686,28,28.535753,23.4,23.968668,100.503868,NaN,9.811497,NaN,46.319992,400,399.987335,25,33.244404,11.731632,81.924248,50.015862,401.571228,398.222992,400.362579,4893.685547,10.033361,10.243904,72.536903,66.079124,18.440382,92.983963,59.729042,29.774416,44.158649,14.901547,24.899687,44.179768,52.223625,98.840729,NaN,73.9431,609.012721774284,2.42752773213438,0.0700231795840444,1.87105401310952,13.3797594239491,707.071043825969,2.5069145443745,0.0179866327078875,2.65491391134454,75.0784299136267,677.838384242382,89.8348488180792,0.0164571497500857,2.85154490114234
7,6.999254,28,28.538536,23.4,23.981337,100.428741,NaN,9.811119,NaN,46.2509,400,399.955505,25,33.251713,11.744537,81.860474,50.015862,401.361572,397.981567,400.187378,4897.058594,10.05584,10.248788,72.453705,66.028,18.412561,93.000839,59.742798,29.780163,44.127316,14.883221,24.896431,44.189426,52.266533,98.817558,NaN,73.76252,609.027447208421,2.42752088207238,0.0699998707744238,1.87117262268175,13.3921483639891,706.862679538452,2.5063434552417,0.0179739953382417,2.65598688692147,75.0835335617355,677.840477511477,89.8394906839501,0.0164551990095088,2.85170654866777
7,6.99966,28,28.538754,23.4,23.977684,100.454704,NaN,9.813957,NaN,46.186295,400,400.027588,25,33.263981,11.784558,81.841354,50.015862,401.577087,398.152405,400.385742,4898.936035,10.041004,10.248791,72.362785,66.024368,18.409607,93.030937,59.779278,29.777315,44.166893,14.900921,24.872864,44.21629,52.232449,98.835373,NaN,73.963562,609.019088877033,2.42748318738733,0.0699938203889924,1.87118897618376,13.3942491023533,706.930937959683,2.50652511492145,0.0179772554574532,2.65568350161157,75.0839333282809,677.827153532209,89.8351246364878,0.0164543100385576,2.85184898589776
