P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.998914,28,28.541786,23.4,23.96385,100.530861,NaN,9.813677,NaN,46.13134,400,400.065308,25,33.271679,11.790106,81.963303,50.015862,401.577087,398.152405,400.385742,4898.936035,10.041004,10.248791,72.338623,66.065285,18.39789,93.007996,59.796879,29.777315,44.166893,14.900921,24.872864,44.21629,52.232449,98.835373,NaN,73.963562,608.99600167246,2.42742305854352,0.0699975035608627,1.87114561139829,13.3903890558219,707.123500024388,2.50702588801986,0.0179845654981977,2.65493431804886,75.0894931406092,677.810316171745,89.8334789338361,0.0164511418721292,2.85220922266205
7,6.99961,28,28.545031,23.4,23.957031,100.60656,NaN,9.814487,NaN,46.113831,400,400.081512,25,33.283871,11.789231,82.041313,50.017048,401.640259,398.195313,400.41629,4898.851563,10.054515,10.261507,72.285713,66.075989,18.383558,92.948807,59.800213,29.788284,44.176144,14.898211,24.853559,44.237686,52.268234,98.824577,NaN,73.754089,608.980630953067,2.4273549283976,0.069986929783538,1.87117331256007,13.3939903955847,707.314124516006,2.50752034375272,0.01799160646813,2.65420657385298,75.0954430301967,677.790923963349,89.8312379242852,0.0164476768979505,2.85260822705221
7,7.000006,28,28.548098,23.4,23.957031,100.60656,NaN,9.815258,NaN,46.113831,400,400.081512,25,33.283871,11.79966,82.029442,50.017048,401.713501,398.3013,400.547089,4901.151367,10.048377,10.243175,72.251518,66.114235,18.385038,92.933617,59.804699,29.806976,44.198864,14.901124,24.841326,44.220001,52.323315,98.797585,NaN,73.770943,608.97914511542,2.42734059945781,0.0699823183271509,1.87119158459362,13.3960393158508,707.304372511805,2.50747948938382,0.0179887273723014,2.65438253093093,75.1010660686027,677.790766949349,89.8354906494314,0.0164453943492568,2.85281031632658
7,7.003683,28,28.550993,23.4,23.957932,100.709793,NaN,9.817661,NaN,46.088844,400,400.107178,25,33.299953,11.81225,81.943161,50.017048,401.713501,398.3013,400.547089,4901.151367,10.048377,10.243175,72.340515,66.185356,18.37162,92.926033,59.815704,29.806976,44.198864,14.901124,24.841326,44.220001,52.323315,98.797585,NaN,73.770943,608.967033113085,2.42721324927677,0.0699398495211627,1.87136187995939,13.4150601841725,707.569139269574,2.50817384933899,0.017999753651427,2.653307646812,75.1063733359014,677.749301649483,89.8250239157195,0.0164409853780349,2.85339988195424
7,7.006388,28,28.555882,23.4,23.956491,100.798203,NaN,9.822562,NaN,46.063354,400,400.069763,25,33.294678,11.821353,81.91935,50.017048,401.614777,398.201904,400.418549,4898.95459,10.054138,10.257377,72.430351,66.22393,18.34865,92.945099,59.804119,29.840864,44.203678,14.915914,24.820093,44.226151,52.31768,98.809547,NaN,73.569923,608.954183974194,2.4271063399129,0.069907874200821,1.87148587587178,13.4290482621213,707.7881756978,2.50873611825993,0.0180069237912539,2.65253010038506,75.1153351698966,677.718533130271,89.821111049468,0.0164356833811618,2.85401735973432
7,7.004819,28,28.558907,23.4,23.942421,100.881226,NaN,9.823425,NaN,46.006592,400,400.031372,25,33.286312,11.822192,81.817825,50.017048,401.629425,398.159058,400.409027,4899.787598,10.040224,10.249022,72.430618,66.232773,18.344685,92.970421,59.794907,29.830542,44.134338,14.902801,24.820522,44.211304,52.297874,98.845032,NaN,73.801048,608.933742267307,2.4270744578967,0.069921026829484,1.87140442467363,13.4209351449772,707.99878077168,2.50928468078441,0.0180151166541884,2.65171501863242,75.1208795876428,677.711932249304,89.82304890704,0.0164330823463452,2.85427938366039
7,7.004819,28,28.558907,23.4,23.939762,100.849861,NaN,9.823425,NaN,45.955509,400,400.072662,25,33.281502,11.801191,81.735748,50.017048,401.629425,398.159058,400.409027,4899.787598,10.040224,10.249022,72.402306,66.205421,18.319838,92.970108,59.801537,29.830542,44.134338,14.902801,24.820522,44.211304,52.297874,98.845032,NaN,73.801048,608.928766205197,2.42705770861591,0.069920065053701,1.87140272886397,13.4209351449772,707.915603892925,2.50906229195503,0.0180109507846235,2.65208736322283,75.1208795876428,677.705852729308,89.820918962305,0.0164327505553493,2.85433821322592
7,7.002589,28,28.560085,23.4,23.931616,100.706329,NaN,9.822642,NaN,45.911674,400,400.038116,25,33.286469,11.793839,81.811249,50.017048,401.500214,398.091309,400.285706,4904.246094,10.055552,10.253,72.428055,66.22673,18.336151,92.930199,59.796379,29.837217,44.159721,14.878841,24.824438,44.256161,52.277084,98.860252,NaN,73.348404,608.921893437601,2.4270870670488,0.069943057092654,1.87129451288314,13.4094017671225,707.531080956421,2.50802828713943,0.0179907630071568,2.65386894457471,75.1230385808397,677.718444843614,89.8269858658036,0.0164325652835475,2.85429354922608
7,6.988393,28,28.561399,23.4,23.931616,100.706329,NaN,9.806722,NaN,45.911674,400,400.038116,25,33.286469,11.814068,81.929626,50.017048,401.662506,398.212097,400.456116,4902.360352,10.048517,10.256987,72.462875,66.186272,18.332388,92.915649,59.807358,29.795923,44.05241,14.808242,24.82641,44.174026,52.245239,98.875748,NaN,73.299034,608.975162259466,2.42760099107791,0.0701085584622129,1.87063952513479,13.3359176377464,707.526908182939,2.50801080267209,0.0179895306518338,2.65394411034343,75.1254467487994,677.907164767339,89.8949692393059,0.0164418876834208,2.85255813332691
7,6.977493,28,28.557802,23.4,23.914677,100.566391,NaN,9.78757,NaN,45.907642,400,399.984314,25,33.294369,11.827988,82.097862,50.017048,401.662506,398.212097,400.456116,4902.360352,10.048517,10.256987,72.524506,66.231514,18.343727,92.91011,59.811081,29.795923,44.05241,14.808242,24.82641,44.174026,52.245239,98.875748,NaN,73.299034,608.984356394249,2.42788940011991,0.0702299375711079,1.87012632077302,13.2794201593993,707.166853716854,2.50706484416852,0.0179742690914773,2.65542565145043,75.1188543237788,678.005958895778,89.9245625943087,0.016449940409713,2.85137381000797
7,6.97315,28,28.554054,23.4,23.903337,100.488899,NaN,9.782557,NaN,45.94099,400,400.058441,25,33.290565,11.821515,82.271042,50.025791,401.447784,398.022888,400.218506,4900.120605,10.038718,10.24008,72.545097,66.229279,18.339293,92.919075,59.819893,29.818108,43.958591,14.802006,24.813007,44.113159,52.248878,98.872414,NaN,73.625259,608.979433102561,2.42797553698347,0.0702767393406126,1.8699188971435,13.2568911478377,706.972989958588,2.50656406954859,0.0179674533559452,2.65615063090224,75.1119844730005,678.031066938806,89.9281115462005,0.016454087614736,2.85088870442672
7,6.972964,28,28.54961,23.4,23.898407,100.519104,NaN,9.779167,NaN,45.96838,400,399.992188,25,33.295071,11.820591,82.374077,50.025791,401.510864,398.135132,400.30719,4899.257324,10.038835,10.241999,72.597191,66.217903,18.318344,92.911903,59.814518,29.818089,43.960155,14.81367,24.796051,44.093231,52.242397,98.85495,NaN,73.514519,608.970911763845,2.42795125094903,0.0702771326632111,1.86990703691034,13.2559260546526,707.067368975801,2.50683802774295,0.0179756524526418,2.65552728078558,75.1038379987078,678.014936621141,89.9162198781155,0.0164565030306103,2.85075376404253
7,6.97173,28,28.547026,23.4,23.89805,100.617188,NaN,9.777602,NaN,45.987843,400,399.991974,25,33.305573,11.812581,82.317841,50.025791,401.510864,398.135132,400.30719,4899.257324,10.038835,10.241999,72.671028,66.248001,18.311255,92.898041,59.807602,29.818089,43.960155,14.81367,24.796051,44.093231,52.242397,98.85495,NaN,73.514519,608.974870570777,2.42799377566105,0.0702914814641589,1.86985002605353,13.2495227512352,707.335990673428,2.50756924354377,0.0179911492673214,2.65419295738797,75.0991007164135,678.026123227488,89.9165195560404,0.0164590295140027,2.85047821157138
7,6.974041,28,28.547035,23.4,23.897432,100.702873,NaN,9.78015,NaN,46.010345,400,399.98114,25,33.312214,11.785336,82.281448,50.025791,401.542938,398.170166,400.333893,4903.902344,10.063159,10.262724,72.699295,66.294144,18.303905,92.900627,59.802109,29.803049,43.9515,14.857624,24.756115,44.134289,52.219543,98.864861,NaN,73.567482,608.965050555475,2.4279060415557,0.0702641467747988,1.86995594269206,13.2615139922097,707.563342498099,2.50817740173011,0.0180025476049907,2.65316440629604,75.0991172168085,677.994285211248,89.9053634204032,0.0164572863851874,2.85078393949522
7,6.973596,28,28.542852,23.4,23.884447,100.75396,NaN,9.779201,NaN,46.023952,400,400.023499,25,33.307148,11.78586,82.327957,50.025791,401.479736,398.073364,400.304321,4901.133789,10.041481,10.245943,72.690155,66.300629,18.304073,92.907341,59.808834,29.808395,43.97662,14.859705,24.755724,44.06279,52.272633,98.822296,NaN,73.473587,608.942437989741,2.42784044184432,0.0702646548914818,1.86992678839778,13.2592052186674,707.712133542183,2.50859551560451,0.0180132698992366,2.65231538441211,75.0914477688087,677.963585046257,89.8887255008351,0.0164587145602684,2.85080567691213
7,6.973563,28,28.543098,23.4,23.855412,100.765594,NaN,9.78136,NaN,46.06287,400,400.012604,25,33.293594,11.793913,82.441803,50.025791,401.479736,398.073364,400.304321,4901.133789,10.041481,10.245943,72.619064,66.275749,18.300941,92.875504,59.806293,29.808395,43.97662,14.859705,24.755724,44.06279,52.272633,98.822296,NaN,73.473587,608.888268739228,2.42765884664287,0.0702545073226785,1.86990593613584,13.2590340019192,707.742209918282,2.50867476796778,0.0180145859144528,2.65219074946693,75.0918988288804,677.898065845765,89.8660906480351,0.0164549574219004,2.85145074909297
7,6.971865,28,28.542236,23.4,23.836967,100.790192,NaN,9.781076,NaN,46.095039,400,399.940918,25,33.288853,11.799511,82.598251,50.025791,401.552094,398.192078,400.334076,4900.921387,10.048284,10.254849,72.630035,66.256256,18.288527,92.829742,59.801861,29.774324,43.92688,14.877625,24.727766,44.085197,52.258686,98.835258,NaN,73.955124,608.860149279604,2.42760433711643,0.0702677312948159,1.86981546081737,13.2502233154274,707.810176327248,2.50886068467386,0.0180186652986114,2.65184893849086,75.0903182719325,677.876859850014,89.8574438673483,0.0164544396899884,2.85159830186284
7,6.972476,28,28.541468,23.4,23.825048,100.849579,NaN,9.780768,NaN,46.086861,400,399.980469,25,33.289116,11.822475,82.699203,50.025791,401.552094,398.192078,400.334076,4900.921387,10.048284,10.254849,72.665848,66.218407,18.266796,92.813026,59.801674,29.774324,43.92688,14.877625,24.727766,44.085197,52.258686,98.835258,NaN,73.955124,608.835570277567,2.42750711874705,0.0702562377456218,1.86983571369323,13.2533938919527,707.970071641346,2.50929194795345,0.0180272775384644,2.65110067614986,75.088910041775,677.840305885496,89.8435474994335,0.0164530145347894,2.85189973385526
7,6.97356,28,28.538195,23.4,23.818932,100.8722,NaN,9.782867,NaN,46.098061,400,400.018829,25,33.277256,11.82526,82.676872,50.025791,401.612213,398.197784,400.32196,4898.798828,10.040335,10.268336,72.669357,66.156082,18.275646,92.833435,59.785667,29.806074,43.972591,14.900324,24.713022,44.047062,52.309658,98.785942,NaN,73.707146,608.820066270675,2.42742926974297,0.0702413048165685,1.86988164163461,13.2590184367308,708.040394002176,2.5094957486598,0.0180333551015818,2.65064763468175,75.0829082341261,677.806662666815,89.8271546915699,0.0164536062915452,2.85200969573096
7,6.973626,28,28.537354,23.4,23.817333,100.926285,NaN,9.781509,NaN,46.126808,400,400.092682,25,33.265614,11.820017,82.641205,50.025791,401.657715,398.28064,400.449158,4897.246582,10.059451,10.258476,72.684494,66.111794,18.22875,92.807777,59.778893,29.828693,43.967648,14.928029,24.692249,44.041809,52.260532,98.826683,NaN,73.584358,608.816828628952,2.42741680635225,0.0702399506073271,1.86988362939971,13.2593608697375,708.186394930998,2.509890129541,0.018041324870013,2.64996237310451,75.0813659792994,677.800754999622,89.8239021395585,0.0164539077667002,2.85201160998145
7,6.973539,28,28.538158,23.4,23.804407,100.96167,NaN,9.779993,NaN,46.140789,400,400.074158,25,33.269775,11.825092,82.593414,50.025791,401.657715,398.28064,400.449158,4897.246582,10.059451,10.258476,72.697174,66.079918,18.178375,92.807655,59.771698,29.828693,43.967648,14.928029,24.692249,44.041809,52.260532,98.826683,NaN,73.584358,608.79298513595,2.42733857240378,0.0702362797217162,1.8698710965912,13.2589094802727,708.277617123307,2.51013010002154,0.0180452650337562,2.64959183934757,75.0828403829842,677.773681254663,89.8155390910137,0.0164518333278269,2.85232496757229
7,6.969244,28,28.538069,23.4,23.804407,100.96167,NaN,9.773868,NaN,46.140789,400,400.074158,25,33.269775,11.875212,82.647163,50.02438,401.501221,398.204468,400.360748,4895.67334,10.033086,10.246481,72.726776,66.017281,18.150581,92.856712,59.768784,29.840689,43.923649,14.902206,24.729324,44.0518,52.252819,98.829605,NaN,73.276184,608.809105094875,2.42749447937029,0.0702866726857292,1.86967306642919,13.2366202024572,708.277898225906,2.51013128070064,0.0180453486032426,2.64958681853711,75.0826771732039,677.83012521139,89.8352047533021,0.0164549804546255,2.85177563720166
7,6.966787,28,28.535282,23.4,23.791901,100.96682,NaN,9.767481,NaN,46.147648,400,400.031586,25,33.275936,11.908915,82.625542,50.02438,401.434601,398.139069,400.223877,4896.619141,10.052842,10.252352,72.732025,65.998306,18.147207,92.860016,59.781036,29.838041,43.901344,14.886377,24.726488,43.993294,52.205246,98.87133,NaN,73.155792,608.794944283189,2.42750495800208,0.0703109861453425,1.86955151862692,13.2238648302483,708.300344781919,2.51020472418731,0.0180486489493012,2.64936920029678,75.0775661250289,677.829342492161,89.8310166386823,0.0164570057283569,2.85160109883197
7,6.966787,28,28.535282,23.4,23.781887,100.945862,NaN,9.767481,NaN,46.155159,400,400.026917,25,33.274956,11.885729,82.630379,50.02438,401.434601,398.139069,400.223877,4896.619141,10.052842,10.252352,72.631302,66.027267,18.159279,92.826294,59.801861,29.838041,43.901344,14.886377,24.726488,43.993294,52.205246,98.87133,NaN,73.155792,608.776222627601,2.42744190872809,0.0703073493298288,1.86954486594734,13.2238648302483,708.244816724936,2.51005629564992,0.0180458685169823,2.6496152067474,75.0775661250289,677.806457054378,89.8229914789508,0.0164557564609359,2.85182130099152
7,6.964051,28,28.531725,23.4,23.771574,100.845085,NaN,9.765672,NaN,46.150543,400,400.048157,25,33.265675,11.857656,82.69709,50.02438,401.677368,398.353394,400.47229,4895.816406,10.044352,10.261372,72.500488,66.049988,18.156935,92.857536,59.799526,29.83478,43.894032,14.885754,24.728287,44.020775,52.225632,98.847519,NaN,73.1269,608.767211490751,2.4274763577635,0.0703357558878066,1.86941189476989,13.2096571407455,707.988992822786,2.50938951368729,0.0180358306330105,2.65060148355903,75.0710424247474,677.813107231303,89.82032801759,0.0164587593667572,2.85152489523634
7,6.963316,28,28.529877,23.4,23.757952,100.756653,NaN,9.764027,NaN,46.166195,400,400.129486,25,33.257275,11.817611,82.620766,50.02438,401.741852,398.430573,400.516754,4896.814941,10.047113,10.25159,72.336021,66.128975,18.230099,92.898369,59.808685,29.825739,43.920742,14.896582,24.717302,43.994595,52.283981,98.803879,NaN,73.436287,608.744505404457,2.42741729612451,0.0703394482972272,1.86936894991332,13.205839680514,707.760405227353,2.50878714711858,0.0180258142730896,2.65154472670252,75.067652861535,677.788628355508,89.8091482180076,0.0164587946608313,2.85163966551894
7,6.962736,28,28.528795,23.4,23.761805,100.726166,NaN,9.764335,NaN,46.191338,400,400.180664,25,33.260128,11.81072,82.509071,50.02438,401.741852,398.430573,400.516754,4896.814941,10.047113,10.25159,72.266518,66.142456,18.320686,92.909386,59.788807,29.825739,43.920742,14.896582,24.717302,43.994595,52.283981,98.803879,NaN,73.436287,608.753885059803,2.42746262833708,0.0703476684610651,1.86934477865187,13.2028270531117,707.682992832552,2.50858531802007,0.0180227765132645,2.65184586435916,75.0656682012379,677.803301251234,89.812774138082,0.0164603990307579,2.85142779209489
7,6.961528,28,28.527054,23.4,23.763012,100.774765,NaN,9.764326,NaN,46.210522,400,400.134827,25,33.267593,11.806777,82.397224,50.02438,401.576813,398.266876,400.343781,4892.788086,10.040121,10.259604,72.2575,66.160599,18.419802,92.907372,59.777134,29.827812,43.893536,14.88617,24.740417,43.934307,52.287918,98.801498,NaN,73.575928,608.760675172422,2.4275141216232,0.0703623155812756,1.86928991062231,13.1965518831475,707.817371055516,2.50895310759685,0.0180308749271913,2.65116915372085,75.062474647582,677.819125534602,89.8158789315869,0.0164625556400901,2.85116190304572
7,6.962929,28,28.524088,23.4,23.747702,100.81987,NaN,9.76373,NaN,46.202629,400,400.062653,25,33.272915,11.784629,82.330063,50.02438,401.574493,398.278992,400.376373,4892.040039,10.034997,10.239056,72.239967,66.203827,18.463617,92.935646,59.74004,29.84329,43.89151,14.906377,24.740211,44.005676,52.211742,98.839897,NaN,73.436295,608.726797232798,2.42736682163366,0.0703402745340578,1.86934429360345,13.2038295513988,707.946327388948,2.50931226405452,0.0180396568828322,2.65046668222829,75.0570337049409,677.76077982684,89.7912504442169,0.0164615720870082,2.85152931221369
7,6.963135,28,28.52248,23.4,23.733669,100.82444,NaN,9.763039,NaN,46.18644,400,400.007019,25,33.275814,11.763373,82.429268,50.02438,401.574493,398.278992,400.376373,4892.040039,10.034997,10.239056,72.181725,66.232239,18.456535,92.977402,59.720459,29.84329,43.89151,14.906377,24.740211,44.005676,52.211742,98.839897,NaN,73.436295,608.69979132183,2.4272709788048,0.0703327531826097,1.86934448351422,13.204899552865,707.963528377643,2.50936601654808,0.0180417754410228,2.65032155076904,75.054083747007,677.723348293436,89.7758650256858,0.0164607218460796,2.85178459180911
7,6.96102,28,28.523045,23.4,23.730331,100.784332,NaN,9.762486,NaN,46.232346,400,400.07666,25,33.279381,11.743523,82.512192,50.02438,401.610535,398.309326,400.403351,4897.137695,10.035403,10.249523,72.133179,66.206161,18.441568,92.955597,59.687912,29.850519,43.876354,14.935333,24.719625,43.991974,52.240181,98.820992,NaN,73.563896,608.701492542106,2.42732682287611,0.0703564151124601,1.86924472115818,13.1939127472767,707.855430590852,2.50907422432443,0.0180359144612371,2.65082805169786,75.0551202828699,677.744545833838,89.7840921631507,0.0164614600316166,2.85161739908172
7,6.961404,28,28.520004,23.4,23.740042,100.758247,NaN,9.762754,NaN,46.320065,400,400.141327,25,33.276493,11.732456,82.44738,50.016514,401.5737,398.279205,400.376892,4895.182617,10.042051,10.251477,72.099113,66.185387,18.427904,92.931198,59.643879,29.822855,43.886616,14.940957,24.726618,43.984524,52.224796,98.832535,NaN,73.413422,608.718203264457,2.42737400965275,0.0703554269798257,1.86926888538539,13.1959076977327,707.795913676215,2.50892972256113,0.0180353054381553,2.65096454230916,75.0495411487525,677.75666514953,89.7840700943574,0.0164643805828664,2.85130195893632
7,6.961127,28,28.518213,23.4,23.752239,100.777298,NaN,9.764088,NaN,46.445908,400,400.137909,25,33.281975,11.73527,82.495262,50.016514,401.5737,398.279205,400.376892,4895.182617,10.042051,10.251477,72.104225,66.14492,18.420866,92.900169,59.62344,29.822855,43.886616,14.940957,24.726618,43.984524,52.224796,98.832535,NaN,73.413422,608.74204249806,2.4274608689343,0.070363118293412,1.86926424062309,13.1944686400673,707.852086537669,2.50908859000919,0.0180395219861414,2.65063708553884,75.0462550980614,677.785240639953,89.7915768170878,0.0164672717912238,2.85091013029153
7,6.957835,28,28.514753,23.4,23.755945,100.826591,NaN,9.763012,NaN,46.534893,400,400.09668,25,33.292385,11.761673,82.554802,50.016514,401.602142,398.249817,400.389771,4893.374512,10.031796,10.255715,72.11499,66.09713,18.414175,92.861954,59.613235,29.851473,43.882755,14.948664,24.729736,43.961636,52.207073,98.850319,NaN,73.331558,608.761324627524,2.42760385203174,0.0704032138080505,1.86911503505161,13.1773629583963,707.99367592827,2.50948391556982,0.0180493259388316,2.6498585403565,75.0399063876344,677.831437406717,89.8029235974247,0.0164723658179567,2.85024054151967
7,6.956762,28,28.51318,23.4,23.761171,100.883247,NaN,9.762146,NaN,46.645981,400,400.092438,25,33.303757,11.766249,82.465782,50.016514,401.602142,398.249817,400.389771,4893.374512,10.031796,10.255715,72.103882,66.100754,18.399277,92.837761,59.629257,29.851473,43.882755,14.948664,24.729736,43.961636,52.207073,98.850319,NaN,73.331558,608.775118771612,2.42767575696088,0.070417751242066,1.86906912974708,13.1717862138916,708.14875818503,2.5099061616869,0.0180583295251954,2.64910298258212,75.0370199138669,677.854944433101,89.8089627192051,0.016474818711756,2.84991242483807
7,6.956762,28,28.51318,23.4,23.777161,100.885826,NaN,9.762146,NaN,46.747593,400,400.094299,25,33.323109,11.782276,82.355789,50.016514,401.614807,398.268829,400.398132,4893.527832,10.046556,10.24471,72.108276,66.121696,18.335224,92.860062,59.625011,29.862597,43.870033,14.98012,24.711081,43.962124,52.121822,98.892044,NaN,72.946327,608.80500527311,2.42777641230727,0.0704235640382273,1.86907990538728,13.1717862138916,708.155590182577,2.5099244273733,0.0180586719174135,2.6490727040582,75.0370199138669,677.891478840341,89.8217829910305,0.0164768137681444,2.849562306888
7,6.95692,28,28.510193,23.4,23.795507,100.890587,NaN,9.762063,NaN,46.814449,400,400.034485,25,33.352959,11.788228,82.37487,50.016514,401.363312,398.047302,400.125549,4893.808594,10.035288,10.258088,72.168953,66.167664,18.279068,92.882523,59.60759,29.82468,43.8988,15.022194,24.705448,43.985413,52.114685,98.892723,NaN,73.208771,608.838702939711,2.42788614942122,0.0704283714840186,1.86909957354677,13.1726074332485,708.177639343091,2.50999779902172,0.0180621133265668,2.64884826895956,75.0315383961813,677.926388519352,89.8298423800446,0.0164809406830707,2.84903347530335
7,6.959662,28,28.507824,23.4,23.794266,100.931526,NaN,9.761691,NaN,46.854469,400,399.984772,25,33.383312,11.788992,82.378204,50.016514,401.363312,398.047302,400.125549,4893.808594,10.035288,10.258088,72.203743,66.210098,18.26685,92.893837,59.568932,29.82468,43.8988,15.022194,24.705448,43.985413,52.114685,98.892723,NaN,73.208771,608.826098387996,2.42777868327725,0.0703956312971221,1.86922492578806,13.1868570369338,708.293549078764,2.51031910902234,0.0180697751555448,2.64823541104447,75.0271906715868,677.883477194862,89.8114560669628,0.0164803589826082,2.84928976841793
7,6.957852,28,28.503254,23.4,23.783585,100.937469,NaN,9.761993,NaN,46.919289,400,400.110992,25,33.407196,11.773119,82.305702,50.016514,401.804443,398.479187,400.564819,4895.761719,10.045878,10.253651,72.186378,66.208336,18.270437,92.868729,59.553745,29.849787,43.86853,15.026989,24.719463,43.949074,52.095203,98.907509,NaN,73.18589,608.812923451608,2.42777722927486,0.070413060493714,1.86913441185279,13.1774513080511,708.323710332275,2.51042181390222,0.0180748633733376,2.64790878624053,75.0188027606844,677.875417253768,89.802211517783,0.0164833177334059,2.8490690254379
7,6.956075,28,28.502552,23.4,23.782141,100.900642,NaN,9.760921,NaN,46.986588,400,400.223511,25,33.419361,11.74573,82.247253,50.016514,401.80545,398.42627,400.536011,4896.312988,10.058351,10.269995,72.206802,66.239685,18.267618,92.882217,59.557175,29.875353,43.807217,15.031581,24.726021,43.96608,52.104649,98.892548,NaN,72.978844,608.816890289503,2.42783273357861,0.0704334682398041,1.8690516501725,13.1682153090045,708.228404636688,2.51017042452018,0.018070636897412,2.64829965460121,75.0175141978472,677.894405638472,89.8078910650176,0.0164848770828157,2.84884157451822
7,6.955559,28,28.501652,23.4,23.782141,100.900642,NaN,9.758717,NaN,46.986588,400,400.223511,25,33.419361,11.729254,82.195274,50.016514,401.80545,398.42627,400.536011,4896.312988,10.058351,10.269995,72.228569,66.253258,18.265898,92.870674,59.560493,29.875353,43.807217,15.031581,24.726021,43.96608,52.104649,98.892548,NaN,72.978844,608.818825780349,2.42785149212276,0.0704395485405986,1.86902790513961,13.1655330609033,708.231246557073,2.51018237027115,0.0180714838582243,2.64824894454138,75.0158621585127,677.89973052381,89.8084968839426,0.0164858374844894,2.84873200037788
7,6.956626,28,28.499264,23.4,23.776785,100.856628,NaN,9.759841,NaN,47.0424,400,400.21756,25,33.432987,11.756188,82.237656,50.015091,401.188751,398.178741,400.036743,4890.390625,9.966474,10.253094,72.222336,66.260811,18.288496,92.861259,59.538548,29.86586,43.822014,15.030329,24.743414,43.951298,52.175121,98.838219,NaN,73.319511,608.804812687002,2.42777898931913,0.0704250294985416,1.86907339157231,13.1710793305164,708.122221215584,2.50990241763948,0.0180678879642278,2.64862983223505,75.0114785530603,677.869478687,89.7945253785907,0.0164859618113553,2.848865782541
7,6.955689,28,28.497576,23.4,23.779755,100.838371,NaN,9.75974,NaN,47.046463,400,400.01767,25,33.441257,11.781264,82.303574,50.015091,401.188751,398.178741,400.036743,4890.390625,9.966474,10.253094,72.221016,66.249176,18.27293,92.878082,59.519493,29.86586,43.822014,15.030329,24.743414,43.951298,52.175121,98.838219,NaN,73.319511,608.813878649014,2.42783174736422,0.0704371491836483,1.86903227321379,13.1662088349137,708.079198607386,2.50979553772903,0.0180670522111732,2.64874874838082,75.0083797537033,677.885844008533,89.797900387094,0.0164881118878717,2.84859922728896
7,6.955538,28,28.494776,23.4,23.787956,100.770561,NaN,9.760996,NaN,47.016006,400,399.88147,25,33.455887,11.796118,82.242828,50.015091,401.088745,398.00708,399.894562,4894.01416,9.975778,10.260807,72.265686,66.265778,18.272848,92.867989,59.527931,29.836548,43.845268,15.052614,24.738316,43.9165,52.190861,98.821983,NaN,73.424255,608.829772952239,2.42788885752464,0.0704419100116734,1.8690308760648,13.1654238965354,707.908420085751,2.50935238045916,0.0180606782540298,2.64938800746761,75.0032392539724,677.901954984893,89.7996259470054,0.0164910759508874,2.84826281231108
7,6.955127,28,28.493074,23.4,23.788321,100.671089,NaN,9.760294,NaN,46.978592,400,399.745728,25,33.45866,11.811627,82.297112,50.015091,401.292023,398.261292,400.112274,4897.061035,9.985558,10.256721,72.31118,66.276718,18.273983,92.864594,59.540432,29.842878,43.837849,15.092194,24.708525,43.917549,52.243244,98.785889,NaN,73.590378,608.831996630933,2.4279060966152,0.07044688647442,1.86901221452364,13.1632873449646,707.650216587719,2.50866997748333,0.0180490514143617,2.65046761678964,75.0001143747026,677.905404991235,89.7984481759944,0.0164925314059021,2.84811900226846
7,6.954337,28,28.49198,23.4,23.786938,100.550041,NaN,9.757755,NaN,46.928871,400,399.78009,25,33.459801,11.831645,82.344139,50.015091,401.292023,398.261292,400.112274,4897.061035,9.985558,10.256721,72.376556,66.264847,18.17844,92.902847,59.560444,29.842878,43.837849,15.092194,24.708525,43.917549,52.243244,98.785889,NaN,73.590378,608.832374685257,2.42792611329788,0.0704556956282042,1.86897493392107,13.1591803297922,707.332770679434,2.50782592863528,0.0180339624642923,2.65184702199975,74.9981057102563,677.910865675341,89.7988299213868,0.01649364419225,2.84799560366062
7,6.952982,28,28.48731,23.4,23.792303,100.389915,NaN,9.75849,NaN,46.849689,400,399.769226,25,33.464531,11.852745,82.261948,50.015091,401.195557,398.096497,399.971161,4893.391602,9.989793,10.261493,72.409264,66.261795,18.152519,92.886627,59.582603,29.823542,43.78233,15.079079,24.736603,43.916229,52.19471,98.807289,NaN,73.462784,608.847483038761,2.42800914807352,0.070473623005279,1.86891626032937,13.1521352175793,706.922862502533,2.50675133329043,0.0180170046286634,2.65350375541452,74.9895305799642,677.933299475657,89.8001531640529,0.0164983473515259,2.84747747896245
7,6.952982,28,28.48731,23.4,23.80604,100.285797,NaN,9.75849,NaN,46.791477,400,399.723846,25,33.468727,11.864947,82.267281,50.015091,401.280365,398.198975,400.047699,4893.539063,9.973345,10.261255,72.442268,66.28035,18.188412,92.880287,59.589722,29.814388,43.774014,15.085954,24.742876,43.878883,52.140591,98.840042,NaN,73.305069,608.873156405716,2.42809560518275,0.070478617831406,1.86892562348625,13.1521352175793,706.646519365301,2.50601143468962,0.0180030966069,2.65476601540578,74.9895305799642,677.96467957476,89.8111740583074,0.0165000616114348,2.84717826196107
7,6.951324,28,28.48373,23.4,23.817396,100.299507,NaN,9.759985,NaN,46.749691,400,399.771362,25,33.464481,11.848179,82.408318,50.015091,401.280365,398.198975,400.047699,4893.539063,9.973345,10.261255,72.422615,66.315033,18.223915,92.871887,59.574833,29.814388,43.774014,15.085954,24.742876,43.878883,52.140591,98.840042,NaN,73.305069,608.900595086804,2.42822735953743,0.0705023057967321,1.86885719460166,13.143513326064,706.694335340175,2.5061567368266,0.0180083027435104,2.65439243835073,74.9829561936213,678.006594021585,89.8208742412607,0.0165050181945622,2.84654632381198
7,6.951666,28,28.480923,23.4,23.798771,100.383858,NaN,9.759201,NaN,46.725044,400,399.734497,25,33.452549,11.833125,82.427429,50.015091,401.101685,398.026367,399.915649,4893.351563,9.992707,10.263717,72.393532,66.272705,18.243641,92.878677,59.573715,29.811243,43.812511,15.085115,24.760393,43.85751,52.130852,98.842804,NaN,73.185898,608.864505486079,2.42809770960728,0.0704914978788147,1.86886016634323,13.1452919103581,706.927132530995,2.50679357584742,0.0180222152643031,2.65320936964888,74.9778009161902,677.954903446653,89.7987777561558,0.0165042859364525,2.84685601000758
7,6.952945,28,28.480356,23.4,23.79007,100.50486,NaN,9.760795,NaN,46.694004,400,399.753784,25,33.437946,11.822668,82.495178,50.015091,401.101685,398.026367,399.915649,4893.351563,9.992707,10.263717,72.41468,66.261261,18.252195,92.885765,59.593739,29.811243,43.812511,15.085115,24.760393,43.85751,52.130852,98.842804,NaN,73.185898,608.843448500037,2.42799643920326,0.0704732473996711,1.8689130387756,13.151942827618,707.249889783835,2.50766023666636,0.0180388926861916,2.65172271946988,74.9767595284409,677.917212439294,89.7847432396311,0.0165026490181924,2.84717837050775
7,6.951789,28,28.477552,23.4,23.800554,100.617538,NaN,9.762359,NaN,46.645805,400,399.778961,25,33.423126,11.83125,82.53154,50.019249,401.159668,398.093048,399.981934,4894.535645,9.975353,10.258842,72.425743,66.215744,18.269199,92.866951,59.602737,29.827118,43.766495,15.100536,24.766726,43.881115,52.058895,98.890251,NaN,73.065506,608.867376507318,2.42810445816101,0.0704906951473347,1.86886703826786,13.1459315608591,707.557496311021,2.50849689105677,0.0180565479176686,2.65021998195478,74.9716092919144,677.951788816279,89.7929531561404,0.0165066280596544,2.84666645134854
7,6.949203,28,28.47546,23.4,23.814325,100.727486,NaN,9.759685,NaN,46.618362,400,399.779419,25,33.415001,11.831207,82.563988,50.019249,401.147125,398.127777,399.951538,4894.208984,9.984288,10.257666,72.37635,66.189415,18.247406,92.849754,59.611526,29.863888,43.753063,15.095539,24.775898,43.874096,52.015984,98.910263,NaN,72.966797,608.902805993258,2.4282851674675,0.0705262231676355,1.86875765198955,13.1324815414921,707.855431221847,2.5093039962312,0.0180731496318687,2.64880171050719,74.9677665647895,678.013923991025,89.8118480923572,0.016511582458353,2.84593928770559
7,6.94911,28,28.474249,23.4,23.813334,100.799568,NaN,9.759551,NaN,46.576424,400,399.759125,25,33.412788,11.826031,82.385025,50.019249,401.180847,398.118073,399.994019,4889.387695,9.97385,10.259735,72.315117,66.175056,18.246401,92.816414,59.609737,29.848772,43.821346,15.105944,24.771214,43.852509,52.04443,98.888977,NaN,72.978836,608.90130263022,2.42828231369997,0.0705269607501239,1.86875269887704,13.1319977713336,708.050158617923,2.50983063325113,0.0180838724452592,2.6478869069479,74.9655420188843,678.010888588685,89.8090826912807,0.0165123195220365,2.84588947707249
7,6.949157,28,28.470114,23.4,23.827204,100.83638,NaN,9.757508,NaN,46.541355,400,399.779846,25,33.41259,11.821421,82.218155,50.019249,401.180847,398.118073,399.994019,4889.387695,9.97385,10.259735,72.269203,66.1978,18.251865,92.762871,59.605778,29.848772,43.821346,15.105944,24.771214,43.852509,52.04443,98.888977,NaN,72.978836,608.927046164717,2.42836788471461,0.0705314503034361,1.86876440501761,13.1322422579254,708.160682260777,2.51014617669268,0.0180926610194293,2.64722345768648,74.9579456842953,678.035118727317,89.8117971915491,0.0165167270122181,2.8453907826541
7,6.949412,28,28.469027,23.4,23.861416,100.853668,NaN,9.7585,NaN,46.518337,400,399.706818,25,33.417629,11.802448,82.235252,50.019249,400.98053,397.921326,399.76355,4892.822754,9.981024,10.265018,72.191666,66.187927,18.218821,92.727272,59.582855,29.86202,43.791054,15.093242,24.786501,43.842773,52.03231,98.885933,NaN,73.208771,608.990025521185,2.42857388423122,0.0705408808323062,1.86879974525392,13.133568706469,708.209876870303,2.51028297386647,0.0180959817680302,2.6469606504995,74.9559486352413,678.108095541737,89.8359236526307,0.0165215247021257,2.84462813871455
7,6.948952,28,28.466465,23.4,23.887758,100.845421,NaN,9.757981,NaN,46.495705,400,399.748016,25,33.415699,11.795585,82.181557,50.019249,400.98053,397.921326,399.76355,4892.822754,9.981024,10.265018,72.159218,66.153503,18.205482,92.717522,59.588459,29.86202,43.791054,15.093242,24.786501,43.842773,52.03231,98.885933,NaN,73.208771,609.0409762528,2.42875634709717,0.0705558910061504,1.86879693935287,13.1311758712973,708.19613467583,2.51025862668514,0.0180973027927754,2.64691262657901,74.9512414671179,678.170095164313,89.8541304302006,0.0165268228898502,2.84387531410757
7,6.947699,28,28.466316,23.4,23.887758,100.845421,NaN,9.75473,NaN,46.495705,400,399.748016,25,33.415699,11.789089,82.16394,50.019249,401.309784,398.280243,400.126678,4891.952148,9.975104,10.251985,72.191574,66.150497,18.229599,92.708244,59.634605,29.856749,43.76123,15.09283,24.807901,43.817139,52.058689,98.88105,NaN,73.317116,609.045668154704,2.42880190858509,0.0705706911831322,1.86873950021102,13.124657403735,708.196605013403,2.51026060528806,0.0180974433204784,2.64690424343865,74.9509676990759,678.186388042114,89.859650882819,0.0165278239669349,2.84371164759959
7,6.949275,28,28.463295,23.4,23.887798,100.795067,NaN,9.753994,NaN,46.452728,400,399.832977,25,33.400784,11.78679,82.26239,50.019249,401.141998,398.088715,399.951447,4890.10791,9.989737,10.257356,72.269539,66.165779,18.220695,92.750336,59.655712,29.876122,43.754539,15.100538,24.810555,43.856117,51.991737,98.913826,NaN,73.377312,609.039841467517,2.42874485468964,0.070552091184865,1.86881177578739,13.1328560699496,708.072852186087,2.50994430694154,0.0180936043868642,2.64732178328382,74.9454167685009,678.160684120269,89.8463780477051,0.0165286746855347,2.84375899175832
7,6.947158,28,28.46117,23.4,23.890226,100.778442,NaN,9.752493,NaN,46.421913,400,399.759979,25,33.393192,11.799076,82.398651,50.019249,401.141998,398.088715,399.951447,4890.10791,9.989737,10.257356,72.299011,66.16021,18.235903,92.750809,59.673763,29.876122,43.754539,15.100538,24.810555,43.856117,51.991737,98.913826,NaN,73.377312,609.052305836797,2.42883710852159,0.0705779804756746,1.86871642697853,13.1218426976005,708.035553665082,2.50985484354597,0.0180934000410176,2.64739633339588,74.9415119200562,678.190659591495,89.8539413839066,0.0165318983343692,2.84333816082042
7,6.945932,28,28.459051,23.4,23.894218,100.785446,NaN,9.749084,NaN,46.383045,400,399.765076,25,33.393761,11.790964,82.5336,50.019249,401.280548,398.195099,400.081085,4891.670898,9.989517,10.246537,72.298485,66.107666,18.245922,92.725288,59.699829,29.881702,43.722095,15.114499,24.802162,43.831146,51.986153,98.908875,NaN,73.118492,609.064355739867,2.42890680817719,0.0705939209327171,1.8686630395584,13.1154634860396,708.060790238732,2.50993258730664,0.0180963301138495,2.64719498343721,74.9376178738981,678.212457602811,89.8586388011241,0.0165346711014228,2.84299525635289
7,6.946311,28,28.456553,23.4,23.890076,100.799835,NaN,9.747469,NaN,46.364666,400,399.797211,25,33.389927,11.797337,82.44017,50.016121,401.10614,398.028656,399.851166,4887.95166,9.98288,10.256018,72.308662,66.091721,18.229713,92.754906,59.715462,29.861038,43.75552,15.115119,24.811102,43.831631,51.995029,98.890526,NaN,73.04866,609.055196779304,2.42886696751198,0.07058793505376,1.86867750676729,13.1174356148368,708.106768678672,2.51006763324943,0.0181005991965698,2.6468862450074,74.9330270603821,678.193864828934,89.8485985022742,0.016535520866645,2.84300909412439
7,6.945532,28,28.455553,23.4,23.875757,100.798759,NaN,9.748371,NaN,46.365269,400,399.733368,25,33.382236,11.830069,82.132172,50.016121,401.10614,398.028656,399.851166,4887.95166,9.98288,10.256018,72.306503,66.105324,18.193233,92.81295,59.730392,29.861038,43.75552,15.115119,24.811102,43.831631,51.995029,98.890526,NaN,73.04866,609.031356288332,2.42880521834536,0.0705919346359102,1.86863179664263,13.1133819975187,708.107078669176,2.51007330270912,0.0181014000022364,2.64684248293272,74.9311891779146,678.169796747554,89.8387315601789,0.0165349528262758,2.84317159981413
7,6.945046,28,28.45178,23.4,23.862654,100.763573,NaN,9.744711,NaN,46.377686,400,399.686462,25,33.389595,11.835893,82.001785,50.016121,401.019836,397.977783,399.835999,4885.128906,9.964407,10.237374,72.340874,66.086411,18.188786,92.818932,59.730923,29.861704,43.736557,15.082209,24.852652,43.872505,52.007107,98.883873,NaN,73.022179,609.008691761284,2.4287404624815,0.070592913590395,1.86860036960712,13.1108528699821,708.025861381321,2.50987436812802,0.0181002857991261,2.64704066169706,74.9242544003121,678.140052743899,89.8229814777962,0.0165361457716157,2.84320826385639
7,6.943162,28,28.448627,23.4,23.859756,100.724136,NaN,9.743544,NaN,46.366379,400,399.66748,25,33.404282,11.838814,82.034813,50.016121,401.228149,398.240692,400.052429,4887.611328,9.969296,10.241401,72.441978,66.034561,18.184336,92.824158,59.73465,29.857862,43.790592,15.087618,24.846401,43.858917,52.016602,98.872391,NaN,72.864487,609.01033202373,2.42879077023497,0.0706141374945565,1.8685119810466,13.1010473636954,707.931429374856,2.50963706724016,0.0180980200569271,2.6473240121009,74.9184586411142,678.153098773297,89.8231504714036,0.0165392142526068,2.84288092247398
7,6.943162,28,28.448627,23.4,23.856361,100.740105,NaN,9.743544,NaN,46.366943,400,399.789917,25,33.416672,11.839662,82.021461,50.016121,401.228149,398.240692,400.052429,4887.611328,9.969296,10.241401,72.511536,66.034843,18.161713,92.839539,59.72451,29.857862,43.790592,15.087618,24.846401,43.858917,52.016602,98.872391,NaN,72.864487,609.003988429585,2.42876941191165,0.0706129022771575,1.86850960656715,13.1010473636954,707.973702999813,2.50975013396,0.0181001431695127,2.64713716012247,74.9184586411142,678.145346304098,89.8204235301014,0.0165387906092595,2.84295411701385
7,6.941968,28,28.446857,23.4,23.844833,100.764076,NaN,9.741255,NaN,46.385921,400,399.83548,25,33.423832,11.837966,81.922386,50.016121,401.35202,398.213287,400.093231,4885.106445,9.978443,10.253846,72.517868,66.058929,18.125874,92.862671,59.71925,29.873461,43.705051,15.096795,24.841026,43.857563,52.011864,98.865608,NaN,72.878914,608.986920186995,2.428740332949,0.0706228323129055,1.86844681079701,13.0948320299379,708.04274564713,2.50994335781321,0.018105000774324,2.64675732012215,74.9152048586765,678.131864187053,89.8132000126323,0.0165393763953369,2.84296683229081
7,6.943564,28,28.445255,23.4,23.828558,100.775963,NaN,9.742735,NaN,46.423782,400,399.883545,25,33.431293,11.828154,81.858002,50.016121,401.187622,398.081207,399.918152,4884.978027,9.987018,10.250253,72.446342,66.041176,18.127096,92.887444,59.678013,29.893852,43.77433,15.075953,24.872541,43.838909,52.069614,98.82444,NaN,72.733261,608.950532548753,2.42857986426878,0.0705980317362141,1.86850864994253,13.1031397860985,708.079266202087,2.51004878470066,0.0181080933240498,2.64652843514342,74.9122597756698,678.070972419198,89.7895371920258,0.0165372453033345,2.84343854255035
7,6.941353,28,28.443548,23.4,23.820137,100.825638,NaN,9.742163,NaN,46.475227,400,399.820343,25,33.443947,11.820694,81.716064,50.016121,401.187622,398.081207,399.918152,4884.978027,9.987018,10.250253,72.397156,66.002716,18.131287,92.868134,59.659279,29.893852,43.77433,15.075953,24.872541,43.838909,52.069614,98.82444,NaN,72.733261,608.943081178241,2.42860734275876,0.0706211216275238,1.8684013649316,13.0916303568769,708.216104018589,2.51042297715952,0.0181163045870044,2.64585444998071,74.909121522585,678.07812240149,89.7896580245626,0.0165389118153726,2.84326030835801
7,6.943038,28,28.440315,23.4,23.824642,100.870163,NaN,9.743152,NaN,46.538033,400,399.832733,25,33.441715,11.833278,81.701027,50.016121,401.340759,398.242218,400.105957,4882.694336,9.974292,10.25334,72.365395,66.040298,18.110687,92.847137,59.659225,29.876432,43.710091,15.099085,24.861641,43.799931,52.053391,98.834206,NaN,73.301468,608.945186070547,2.42857436587055,0.0706028275158141,1.86848179549965,13.1004019218369,708.344090859869,2.51078085428192,0.018125270036594,2.64515693916444,74.9031773811467,678.060806687101,89.7790339696334,0.0165403816661255,2.84321451416906
7,6.943049,28,28.440416,23.4,23.827545,100.820396,NaN,9.74536,NaN,46.58638,400,399.855865,25,33.437481,11.835429,81.90123,50.011822,401.331818,398.210632,400.04541,4882.932129,9.980015,10.257963,72.340904,66.085785,18.106771,92.868805,59.659557,29.850328,43.723095,15.118248,24.841612,43.84827,52.033783,98.8311,NaN,73.3424,608.950569067999,2.4285922303854,0.0706037537808173,1.86848432055798,13.1004591791198,708.212116335342,2.51042748737152,0.0181185667205581,2.64573939804454,74.9033630859702,678.067457320049,89.7815147628108,0.0165406697661442,2.84315818101072
7,6.94214,28,28.439955,23.4,23.822212,100.710846,NaN,9.74354,NaN,46.634815,400,399.870728,25,33.432106,11.859371,82.174019,50.011822,401.331818,398.210632,400.04541,4882.932129,9.980015,10.257963,72.346733,66.123024,18.101915,92.892349,59.675335,29.850328,43.723095,15.118248,24.841612,43.84827,52.033783,98.8311,NaN,73.3424,608.944009878485,2.42859175590816,0.0706125654320131,1.86843891002044,13.0957274197613,707.923663031714,2.50965828075812,0.0181044434044058,2.64699002324959,74.9025154588439,678.066522585796,89.7805394857106,0.0165409632751353,2.84313714396106
7,6.941152,28,28.43751,23.4,23.817471,100.575325,NaN,9.741848,NaN,46.725746,400,400.016113,25,33.42968,11.891103,82.440079,50.011822,401.48996,398.436646,400.328827,4886.824219,9.98251,10.248162,72.373291,66.133072,18.098505,92.88456,59.667778,29.89996,43.735695,15.119703,24.849144,43.840656,52.046524,98.831802,NaN,73.188309,608.9388530254,2.42859788501739,0.070622529756728,1.86839028662565,13.0905839110459,707.572579893978,2.50873087320048,0.0180887183217488,2.64844370798503,74.8980197328066,678.064702537086,89.776470400006,0.0165426916695478,2.84299591349911
7,6.941227,28,28.436419,23.4,23.826855,100.503677,NaN,9.740351,NaN,46.830906,400,400.02359,25,33.424225,11.915828,82.520676,50.011822,401.678162,398.56839,400.454102,4884.262695,10.003768,10.270422,72.332596,66.110817,18.091063,92.862007,59.671547,29.88772,43.722221,15.089085,24.878048,43.840126,52.000343,98.854202,NaN,73.063118,608.956105092664,2.42865419463457,0.0706250576034212,1.86840027336263,13.0909743785223,707.386255071444,2.50823754435739,0.0180802031814021,2.64922908209965,74.8960135686055,678.083334022287,89.7814941863505,0.0165445260887447,2.84274919702812
7,6.939917,28,28.433624,23.4,23.841827,100.51088,NaN,9.737584,NaN,46.92337,400,400.122009,25,33.422966,11.93343,82.450104,50.011822,401.678162,398.56839,400.454102,4884.262695,10.003768,10.270422,72.275116,66.085373,18.087891,92.862129,59.673126,29.88772,43.722221,15.089085,24.878048,43.840126,52.000343,98.854202,NaN,73.063118,608.988984840532,2.4287960640769,0.0706460116617803,1.86835069221008,13.0841537656705,707.414202536057,2.50832586428754,0.0180838049057646,2.64898464413533,74.8908737671279,678.130198959467,89.7940629281575,0.0165491785346825,2.84212593642714
7,6.940851,28,28.431276,23.4,23.859589,100.62072,NaN,9.736172,NaN,47.044472,400,400.099731,25,33.425571,11.956736,82.324417,50.011822,401.502747,398.436462,400.377472,4880.707031,9.979046,10.241775,72.288422,66.071487,18.112282,92.851639,59.679787,29.895926,43.735607,15.088041,24.886026,43.785774,51.964905,98.884109,NaN,72.93792,609.018673541243,2.42887380994426,0.0706414201745842,1.86840595775722,13.0890168035985,707.712527949591,2.50913549951226,0.01810065438529,2.64755588049663,74.8865556659825,678.154530456875,89.7993330777105,0.0165522651284419,2.8417446788552
7,6.940851,28,28.431276,23.4,23.859589,100.62072,NaN,9.736172,NaN,47.044472,400,400.099731,25,33.425571,11.933936,82.333916,50.011822,401.502747,398.436462,400.377472,4880.707031,9.979046,10.241775,72.282829,66.070404,18.158319,92.846657,59.709423,29.895926,43.735607,15.088041,24.886026,43.785774,51.964905,98.884109,NaN,72.93792,609.018673541243,2.42887380994426,0.0706414201745842,1.86840595775722,13.0890168035985,707.712527949591,2.50913549951226,0.01810065438529,2.64755588049663,74.8865556659825,678.154530456875,89.7993330777105,0.0165522651284419,2.8417446788552
7,6.940789,28,28.429157,23.4,23.874004,100.713379,NaN,9.738259,NaN,47.15332,400,399.803131,25,33.435398,11.915911,82.293411,50.011822,400.934845,397.817444,399.69455,4879.058105,9.979212,10.247688,72.241943,66.043907,18.141338,92.827126,59.706215,29.909498,43.692547,15.069716,24.913046,43.791893,51.932339,98.897537,NaN,72.858467,609.045838789384,2.42896674490219,0.0706473995945276,1.86841325195363,13.0886940044754,707.964493196821,2.50981979761628,0.0181149847925645,2.64635142709185,74.8826584731527,678.18475372748,89.8069993591077,0.0165555027983134,2.84132306275322
7,6.938967,28,28.428251,23.4,23.882288,100.684654,NaN,9.733748,NaN,47.239479,400,399.669708,25,33.445415,11.905703,82.284775,50.011822,401.498413,398.419769,400.288239,4880.58252,9.980957,10.248207,72.248856,66.036835,18.123207,92.806328,59.720856,29.895136,43.664249,15.065138,24.916935,43.773613,51.902763,98.905624,NaN,72.753731,609.068136540889,2.4290851577456,0.070671985910635,1.86833566530067,13.0792069256148,707.89133605219,2.50962850097465,0.0181120211752367,2.64663576816767,74.8809921205955,678.226233227161,89.8203295867264,0.0165584481887836,2.84087437916754
7,6.937065,28,28.42716,23.4,23.893984,100.5923,NaN,9.729555,NaN,47.328289,400,399.876495,25,33.461056,11.898299,82.415916,50.011822,401.498413,398.419769,400.288239,4880.58252,9.980957,10.248207,72.181747,66.122124,18.120012,92.82933,59.762383,29.895136,43.664249,15.065138,24.916935,43.773613,51.902763,98.905624,NaN,72.753731,609.097106121809,2.42922794728955,0.0706987740152985,1.86825690749056,13.0693013295632,707.650313224578,2.50898897504503,0.0181007621469627,2.6476568086968,74.878985454245,678.276256025259,89.8364110773367,0.0165619988323403,2.84033408393923
7,6.935866,28,28.425402,23.4,23.901493,100.593414,NaN,9.729465,NaN,47.381924,400,399.838593,25,33.480457,11.903852,82.50679,50.011822,401.227173,398.1409,400.020111,4884.041992,9.980975,10.245161,72.153656,66.12751,18.122765,92.824402,59.767735,29.883795,43.64299,15.085971,24.902321,43.75695,51.936531,98.890884,NaN,73.272575,609.115620865035,2.42931881666315,0.0707157172793423,1.86820740370508,13.063055920591,707.658828799621,2.50902027423367,0.0181025728221053,2.6475441230995,74.8757518563518,678.306328884159,89.8445373149941,0.0165649583780524,2.8399385422221
7,6.936789,28,28.423134,23.4,23.900803,100.622444,NaN,9.731709,NaN,47.42857,400,399.803772,25,33.488617,11.903874,82.535858,50.007427,401.548828,398.447021,400.351318,4880.45459,9.984848,10.258257,72.134644,66.085915,18.108534,92.789742,59.747093,29.898809,43.669666,15.090967,24.902924,43.759377,51.903969,98.903824,NaN,73.071541,609.110878453789,2.42928088058529,0.0707045265913842,1.86824912879275,13.0678637580177,707.742858621015,2.50925608506125,0.018108582277202,2.64707495720414,74.8715799569464,678.288801454778,89.8351890770236,0.0165656984918096,2.83995659108606
7,6.934869,28,28.421125,23.4,23.895144,100.702606,NaN,9.731755,NaN,47.490906,400,399.939178,25,33.482784,11.89689,82.407288,50.007427,401.548828,398.447021,400.351318,4880.45459,9.984848,10.258257,72.155342,66.032227,18.100075,92.763588,59.721233,29.898809,43.669666,15.090967,24.902924,43.759377,51.903969,98.903824,NaN,73.071541,609.107489904398,2.42931518045456,0.0707252257561844,1.86815728128363,13.0578620924889,707.961363263637,2.50985035065359,0.0181211471977268,2.6460244355059,74.8678842644782,678.297923556402,89.8355874391008,0.0165677014376513,2.83974146469456
