P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.936524,28,28.417265,23.4,23.906471,100.77887,NaN,9.735034,NaN,47.512341,400,399.971252,25,33.472557,11.898023,82.318031,50.007427,401.433594,398.342346,400.249084,4879.851074,9.979531,10.240362,72.232925,66.051582,18.109993,92.740395,59.678913,29.885689,43.687119,15.074925,24.920717,43.789856,51.900074,98.90168,NaN,73.241272,609.122459132081,2.42932617347357,0.0707097301674188,1.86824104316091,13.066483441287,708.175303600423,2.51044126596916,0.0181349355174319,2.64492115717943,74.8607829678719,678.295518163639,89.8293341189085,0.0165704609960481,2.83951504941093
7,6.938032,28,28.418282,23.4,23.927235,100.822556,NaN,9.734821,NaN,47.481514,400,399.968811,25,33.460899,11.87203,82.277336,50.007427,401.630096,398.539795,400.475372,4878.718262,9.980209,10.247286,72.300644,66.087585,18.089569,92.719452,59.661846,29.896608,43.672104,15.090342,24.914225,43.773296,51.94894,98.869484,NaN,73.100426,609.155610877321,2.42940187863991,0.0706994179150569,1.86832479678197,13.0743377057339,708.287632747791,2.51073671821648,0.0181397763167715,2.64447277731689,74.8626540290762,678.324683277103,89.8410299367099,0.0165712933582908,2.83930743432038
7,6.938852,28,28.416946,23.4,23.944386,100.8395,NaN,9.73631,NaN,47.445549,400,400.035309,25,33.449871,11.839128,82.224487,50.007427,401.630096,398.539795,400.475372,4878.718262,9.980209,10.247286,72.294235,66.133331,18.080069,92.722839,59.649216,29.896608,43.672104,15.090342,24.914225,43.773296,51.94894,98.869484,NaN,73.100426,609.184587914412,2.4294799026532,0.0706959447252467,1.86837451785895,13.0786080637109,708.336649145161,2.51087426558489,0.018143290007345,2.64420234864244,74.8601960658997,678.35079149411,89.8483550101272,0.0165737211338186,2.83897696348614
7,6.937902,28,28.415041,23.4,23.948545,100.870384,NaN,9.73727,NaN,47.404961,400,399.958862,25,33.439953,11.801371,82.383003,50.007427,401.37796,398.225952,400.091583,4879.129395,9.992579,10.259332,72.312393,66.169861,18.072168,92.733879,59.614323,29.883537,43.657578,15.078888,24.930002,43.790527,51.992428,98.837296,NaN,73.276192,609.195911188425,2.42954062365563,0.0707087124641113,1.86833407352161,13.0736606635728,708.424306729265,2.51111788387163,0.0181491919802685,2.64373996224681,74.8566911070318,678.369675711781,89.8523399877318,0.0165761805167784,2.83867763175177
7,6.936013,28,28.413317,23.4,23.947227,100.893204,NaN,9.73621,NaN,47.378601,400,399.992767,25,33.434593,11.792959,82.571892,50.007427,401.581299,398.398773,400.331787,4879.351563,9.990255,10.263687,72.397453,66.159981,18.049902,92.748604,59.588478,29.881483,43.707783,15.089712,24.915089,43.771984,52.043663,98.798126,NaN,72.954765,609.200512541608,2.42960107611538,0.0707306204886159,1.8682468215188,13.0638216641049,708.490060822302,2.51130204847092,0.0181538514549444,2.64338132978027,74.8535190096022,678.388762292475,89.8566506198081,0.0165785155471569,2.83838824046374
7,6.93472,28,28.410671,23.4,23.952271,100.932297,NaN,9.732436,NaN,47.364677,400,400.054382,25,33.428436,11.805422,82.58828,50.007427,401.581299,398.398773,400.331787,4879.351563,9.990255,10.263687,72.4832,66.176674,18.05072,92.766609,59.54903,29.881483,43.707783,15.089712,24.915089,43.771984,52.043663,98.798126,NaN,72.954765,609.214770368701,2.42967985237208,0.070747787291052,1.86819138626007,13.0570858361669,708.601712607795,2.51161337674987,0.0181615412209475,2.64278552278371,74.84865017793,678.412971676058,89.8614767430995,0.016581821832515,2.83799186856176
7,6.93472,28,28.410671,23.4,23.956738,100.980225,NaN,9.732436,NaN,47.358356,400,399.982208,25,33.418922,11.808498,82.468765,50.007427,401.413849,398.272583,400.191528,4878.043945,9.983886,10.253777,72.50386,66.170609,18.048464,92.770905,59.530437,29.876556,43.591038,15.076189,24.93149,43.720116,51.991051,98.827805,NaN,72.884941,609.223115586802,2.42970794086611,0.070749413114713,1.86819460108942,13.0570858361669,708.72836289833,2.51195191770519,0.0181678961930936,2.64223775013185,74.84865017793,678.42316817277,89.8650696595457,0.0165823790844017,2.83789671597357
7,6.935023,28,28.409544,23.4,23.956738,100.980225,NaN,9.729904,NaN,47.358356,400,399.982208,25,33.418922,11.814637,82.323708,50.00795,401.389923,398.289612,400.160034,4876.166504,9.969136,10.242052,72.552017,66.195374,18.06184,92.78215,59.489864,29.885725,43.607086,15.046398,24.956581,43.780735,51.897427,98.883018,NaN,72.835587,609.221982796956,2.42969691303602,0.0707458198870634,1.86820843740553,13.0586643847519,708.731904563416,2.5119668570143,0.018168962664408,2.64217510402273,74.8465763104802,678.417296060286,89.8614231280573,0.0165829029972442,2.83787899575302
7,6.933023,28,28.406677,23.4,23.965527,100.978973,NaN,9.728186,NaN,47.328159,400,399.944672,25,33.401985,11.818722,82.291496,50.00795,401.389923,398.289612,400.160034,4876.166504,9.969136,10.242052,72.555962,66.230263,18.074852,92.753204,59.463421,29.885725,43.607086,15.046398,24.956581,43.780735,51.897427,98.883018,NaN,72.835587,609.245878514838,2.42982497142803,0.0707727425027457,1.86812346958412,13.0482439816134,708.737605810228,2.51199601977928,0.0181715100524894,2.64203004586835,74.8413002686461,678.459028452753,89.8721178601386,0.0165873332983074,2.8373054879299
7,6.932175,28,28.405033,23.4,23.966698,100.970596,NaN,9.726602,NaN,47.280418,400,399.9198,25,33.395172,11.814955,82.11187,50.00795,401.273468,398.139648,400.018463,4878.19043,9.989576,10.262534,72.543358,66.175087,18.097416,92.71624,59.467499,29.881945,43.661697,15.070347,24.926651,43.762981,51.876438,98.894821,NaN,73.114868,609.251235618765,2.42986320253277,0.0707832317572724,1.86808561627276,13.0438250612758,708.72063956697,2.5119586557474,0.0181719556766857,2.64203420310989,74.8382746872096,678.470180111932,89.8737480137073,0.0165891756046538,2.83709593258032
7,6.931601,28,28.402252,23.4,23.965885,100.959679,NaN,9.725679,NaN,47.223312,400,399.841125,25,33.390991,11.809903,81.948936,50.00795,401.078918,397.995178,399.88678,4878.568848,9.960075,10.238468,72.611816,66.15818,18.119663,92.683563,59.455215,29.868032,43.6287,15.073268,24.926651,43.741306,51.911694,98.851181,NaN,73.432678,609.251862215646,2.42987898672754,0.0707897486683357,1.86805883481617,13.0408337261585,708.700536362512,2.51191842904376,0.0181731410312645,2.64200413016741,74.833156289653,678.471296373389,89.8702503072038,0.0165913224969245,2.83690680781011
7,6.932292,28,28.400558,23.4,23.972124,100.936508,NaN,9.727137,NaN,47.163536,400,399.817261,25,33.383377,11.807419,81.929253,50.00795,401.078918,397.995178,399.88678,4878.568848,9.960075,10.238468,72.631851,66.146904,18.120726,92.646255,59.440845,29.868032,43.6287,15.073268,24.926651,43.741306,51.911694,98.851181,NaN,73.432678,609.260934594261,2.42989305857019,0.0707838183780966,1.86809488429339,13.0444347709292,708.644641335849,2.51177724516204,0.0181716724290997,2.64217436729718,74.8300383139932,678.473594037897,89.8686900229054,0.0165927188679077,2.83677656295072
7,6.931223,28,28.3979,23.4,23.974333,100.920929,NaN,9.725876,NaN,47.139008,400,399.774902,25,33.384331,11.800846,82.054031,50.00795,401.152954,398.063843,399.922333,4879.25293,9.980415,10.24938,72.670586,66.140724,18.102131,92.638077,59.452522,29.916878,43.671917,15.046806,24.955324,43.691002,51.899628,98.872734,NaN,73.030617,609.269056211176,2.42994586200916,0.0707973113240656,1.86804771500768,13.0388637227576,708.611835870021,2.51170246043356,0.0181721231933524,2.64220440976649,74.8251457123307,678.488351995932,89.8701738143883,0.01659551978262,2.83646849372525
7,6.931338,28,28.396893,23.4,23.973824,100.859467,NaN,9.726086,NaN,47.148041,400,399.754028,25,33.396961,11.784088,82.244606,50.00795,401.152954,398.063843,399.922333,4879.25293,9.980415,10.24938,72.700661,66.121628,18.09417,92.639084,59.468071,29.916878,43.671917,15.046806,24.955324,43.691002,51.899628,98.872734,NaN,73.030617,609.267675613563,2.42993847533828,0.0707957608126096,1.86805259174812,13.0394630708034,708.452588943539,2.5112816036435,0.018164921807229,2.64285192089792,74.8232920275481,678.483999301,89.8672303879152,0.0165960375379413,2.83644429095643
7,6.931373,28,28.394375,23.4,23.976788,100.755226,NaN,9.728249,NaN,47.170822,400,399.725769,25,33.410789,11.76456,82.313904,50.00795,401.201874,398.138519,400.066864,4874.844238,9.965368,10.235609,72.700165,66.089783,18.081392,92.621201,59.477119,29.921101,43.637001,15.040145,24.962984,43.698402,51.881561,98.871841,NaN,73.079971,609.273081731866,2.42995583613481,0.0707964243416131,1.86805633960734,13.0396454796225,708.184973311372,2.51057819948878,0.0181534629010862,2.64391082049657,74.818656674142,678.486122410263,89.8644560164942,0.0165980433565956,2.83626281335831
7,6.931788,28,28.392838,23.4,23.979506,100.580772,NaN,9.728868,NaN,47.222,400,399.811951,25,33.417297,11.781241,82.315727,50.00795,401.194855,398.170776,400.069855,4878.123047,9.977187,10.236804,72.729729,66.057426,18.075294,92.626709,59.495003,29.898111,43.58884,15.031611,24.974251,43.664314,51.882202,98.877769,NaN,72.958382,609.276608315273,2.42995781714365,0.0707924875028651,1.86807724317749,13.0418082752611,707.728417638685,2.50936432755531,0.0181317139680753,2.64585056209227,74.8158270756271,678.484290341853,89.86165966282,0.0165990969060171,2.83618113035742
7,6.93006,28,28.39156,23.4,23.984854,100.463348,NaN,9.728988,NaN,47.253845,400,399.804504,25,33.424782,11.796073,82.241989,50.00795,401.194855,398.170776,400.069855,4878.123047,9.977187,10.236804,72.770607,66.051186,18.068802,92.663536,59.503094,29.898111,43.58884,15.031611,24.974251,43.664314,51.882202,98.877769,NaN,72.958382,609.293055438252,2.43005434659222,0.0708149507332119,1.86800232270231,13.0328020776686,707.421701149365,2.50854970902392,0.01811727998387,2.64715535885948,74.8134742033851,678.517210591919,89.8714798238752,0.0166018557987267,2.83579320550275
7,6.93006,28,28.39156,23.4,23.985844,100.462822,NaN,9.728988,NaN,47.291451,400,399.711884,25,33.440815,11.805346,82.180405,50.00795,400.965851,397.860504,399.84021,4877.432617,9.973669,10.237521,72.779221,66.056839,18.052135,92.708183,59.486328,29.89234,43.644135,15.01473,24.995102,43.687145,51.85997,98.881897,NaN,72.931908,609.294904760908,2.4300605704315,0.0708153111619713,1.86800304377788,13.0328020776686,707.420308744017,2.50854598215941,0.0181172098553384,2.64716155200166,74.8134742033851,678.519469981867,89.8722765668474,0.0166019792964864,2.83577222454425
7,6.930178,28,28.391098,23.4,23.986176,100.558197,NaN,9.726448,NaN,47.327545,400,399.59079,25,33.454975,11.809268,82.175522,50.015148,401.065308,397.972656,399.934143,4876.570313,9.976746,10.230353,72.759712,66.044083,18.077873,92.75354,59.47213,29.87797,43.59367,14.992032,25.011894,43.717781,51.896336,98.84951,NaN,72.821144,609.295084060241,2.43005836163229,0.0708140307011527,1.86800866600232,13.0334171369117,707.674190123285,2.50922766699198,0.0181303565901902,2.64601614680694,74.8126236145205,678.517901122266,89.8710770701756,0.0166022404044294,2.8357571395869
7,6.928802,28,28.388622,23.4,23.981201,100.665192,NaN,9.72517,NaN,47.368359,400,399.624084,25,33.463123,11.794155,82.15699,50.015148,401.065308,397.972656,399.934143,4876.570313,9.976746,10.230353,72.700127,66.056137,18.110601,92.765144,59.466312,29.87797,43.59367,14.992032,25.011894,43.717781,51.896336,98.84951,NaN,72.821144,609.290931941549,2.43007718444476,0.0708285630835787,1.8679423017667,13.0262444404091,707.965052606918,2.51001788606461,0.0181469438708411,2.64463005528602,74.8080648661358,678.520623212947,89.8685735414188,0.0166042483384713,2.83557295912854
7,6.928259,28,28.387966,23.4,23.981201,100.665192,NaN,9.725384,NaN,47.368359,400,399.624084,25,33.463123,11.790625,82.203262,50.015148,401.21582,398.132721,400.114197,4874.838867,9.96641,10.216371,72.629822,66.100388,18.083073,92.762657,59.456879,29.86834,43.587357,14.983285,25.018135,43.671345,51.891369,98.862663,NaN,72.9319,609.292960670824,2.43009695650295,0.0708350143815564,1.86791754608459,13.0234136467636,707.967124018831,2.51002661195883,0.018147565581529,2.64459316727677,74.8068570043896,678.526711583964,89.8698031153644,0.0166050737750128,2.83547435525536
7,6.928161,28,28.384041,23.4,23.980112,100.808105,NaN,9.723708,NaN,47.413067,400,399.751007,25,33.457664,11.791479,82.210495,50.015148,401.141479,398.042236,400.025848,4876.28125,9.990397,10.228284,72.528694,66.0821,18.058098,92.741882,59.450047,29.887978,43.628048,15.002235,24.991199,43.687798,51.85997,98.870865,NaN,72.948753,609.291292650077,2.43009367904295,0.0708357822616381,1.86791228347489,13.0229027310284,708.357313912725,2.51108927971606,0.018170280071526,2.64272383371541,74.7996296396645,678.51900382641,89.8615944361895,0.0166076004055509,2.83529402805489
7,6.925899,28,28.381828,23.4,23.986038,100.931282,NaN,9.720761,NaN,47.478825,400,399.771118,25,33.446491,11.797553,82.202332,50.015148,401.141479,398.042236,400.025848,4876.28125,9.990397,10.228284,72.439545,66.078697,18.114569,92.744255,59.457401,29.887978,43.628048,15.002235,24.991199,43.687798,51.85997,98.870865,NaN,72.948753,609.310811880166,2.43021330749083,0.0708648263267434,1.86781352211651,13.0111084798354,708.689703433278,2.51198873142727,0.0181887243434271,2.64119281530176,74.7955543564086,678.558755309083,89.8725206823,0.0166114360849313,2.8347835199969
7,6.92571,28,28.381329,23.4,23.998817,101.040291,NaN,9.719635,NaN,47.544754,400,399.76239,25,33.440262,11.815622,82.198257,50.015148,401.056519,397.984894,399.97702,4875.07373,9.963341,10.219324,72.354263,66.079742,18.107935,92.728554,59.45306,29.898771,43.602833,15.010362,24.981798,43.669666,51.830692,98.879631,NaN,73.069138,609.335386602986,2.43030051864232,0.0708717277029805,1.8678142907559,13.0101228899085,708.979114626202,2.51276470421185,0.0182036448102115,2.63992954202064,74.7946354043137,678.589586404541,89.8826994934228,0.0166134963676678,2.83446599478834
7,6.926339,28,28.381859,23.4,24.01251,101.033371,NaN,9.719698,NaN,47.59985,400,399.731171,25,33.425892,11.800604,82.220703,50.015148,401.056519,397.984894,399.97702,4875.07373,9.963341,10.219324,72.298248,66.054695,18.098038,92.723656,59.484432,29.898771,43.602833,15.010362,24.981798,43.669666,51.830692,98.879631,NaN,73.069138,609.358613838356,2.43036368244629,0.0708692354649221,1.86785300481636,13.0134028980494,708.959183785308,2.51270886152916,0.0182022258032882,2.64003700490868,74.7956114452078,678.613397760133,89.8918414482998,0.0166143996194402,2.8342795882722
7,6.925699,28,28.37932,23.4,24.026892,100.95887,NaN,9.720758,NaN,47.578735,400,399.674713,25,33.404823,11.810693,82.22184,50.015148,401.292053,398.05368,400.158325,4878.90625,10.010608,10.216313,72.241562,66.029144,18.122772,92.73056,59.498779,29.890085,43.641682,14.977236,25.01339,43.671997,51.860584,98.872093,NaN,73.37249,609.387866847491,2.43047738532784,0.0708820826123687,1.8678344614972,13.0100655269213,708.770440316659,2.51221674665104,0.0181947599769674,2.64074011876159,74.7909355297066,678.650458311595,89.9013691080951,0.0166183332810419,2.83377434836187
7,6.924358,28,28.377747,23.4,24.036173,100.832664,NaN,9.720828,NaN,47.5401,400,399.765869,25,33.394283,11.817389,82.304443,50.015148,401.278564,397.993561,400.152588,4874.959473,10.002831,10.214252,72.210846,66.087021,18.069748,92.749596,59.48959,29.870186,43.618893,15.01036,24.974209,43.692047,51.865292,98.868622,NaN,73.354439,609.410208098685,2.43058455159152,0.0709014126045006,1.86778029448359,13.0030719536695,708.442022844189,2.51134638084999,0.0181795081457673,2.64209111050266,74.7880384739923,678.686751427847,89.9119789555808,0.0166214991604342,2.83333854516445
7,6.924813,28,28.377005,23.4,24.037287,100.633408,NaN,9.720864,NaN,47.518539,400,399.831848,25,33.395187,11.837126,82.404594,50.015148,401.278564,397.993561,400.152588,4874.959473,10.002831,10.214252,72.17733,66.13118,18.009924,92.805237,59.471863,29.870186,43.618893,15.01036,24.974209,43.692047,51.865292,98.868622,NaN,73.354439,609.4105903918,2.4305749831722,0.0708964056574481,1.86780182120701,13.0054449782717,707.91768544666,2.5099475758341,0.0181537289684087,2.64434551601496,74.7866718607057,678.682044184777,89.9092806255725,0.0166217997143149,2.83333452316391
7,6.924956,28,28.375219,23.4,24.032131,100.46756,NaN,9.720013,NaN,47.497803,400,400.022308,25,33.400078,11.838495,82.453171,50.015041,401.644592,398.372528,400.463318,4876.672363,10.01312,10.223597,72.214592,66.142181,17.963108,92.770767,59.456676,29.889446,43.54295,14.998289,24.991461,43.701298,51.834496,98.890251,NaN,73.397774,609.400426185618,2.43053737020337,0.0708928270632926,1.86780451476544,13.0061907622491,707.484622794342,2.50879739740744,0.0181333349643015,2.64617927781752,74.7833822989074,678.665419911351,89.9009171731253,0.0166222338747765,2.83337370924428
7,6.924956,28,28.375219,23.4,24.02306,100.468605,NaN,9.720013,NaN,47.491653,400,400.03009,25,33.409645,11.822982,82.528076,50.015041,401.565918,398.246643,400.382813,4877.963379,10.025206,10.238818,72.304276,66.149269,17.944111,92.755806,59.429214,29.891922,43.574776,14.988078,25.007053,43.646187,51.795208,98.907616,NaN,73.200356,609.383483361265,2.43048035774816,0.0708895236473304,1.867797813482,13.0061907622491,707.487388045284,2.50880479868449,0.018133474269513,2.64616702137258,74.7833822989074,678.644721694297,89.8936122705099,0.0166211025404704,2.83356484338809
7,6.925081,28,28.374075,23.4,24.02306,100.468605,NaN,9.720101,NaN,47.491653,400,400.03009,25,33.409645,11.813989,82.573982,50.015041,401.565918,398.246643,400.382813,4877.963379,10.025206,10.238818,72.414116,66.152313,18.017754,92.753853,59.39566,29.891922,43.574776,14.988078,25.007053,43.646187,51.795208,98.907616,NaN,73.200356,609.383016671736,2.43047580552097,0.0708880368979777,1.86780350320929,13.006842662014,707.491011243648,2.50882004880806,0.0181345595084708,2.64610222472663,74.7812751275959,678.641167551257,89.8907588301583,0.016621768391497,2.83352444815347
7,6.923919,28,28.372543,23.4,24.012455,100.576263,NaN,9.718788,NaN,47.505013,400,400.071472,25,33.41946,11.815482,82.590698,50.015041,401.695679,398.425415,400.579285,4877.998047,10.013426,10.218437,72.492401,66.123573,18.005047,92.777946,59.372635,29.889709,43.565872,15.001827,24.993433,43.67429,51.795757,98.911827,NaN,73.095619,609.367547439364,2.4304514709031,0.0708979971595473,1.86774278034321,13.0007822670536,707.780660019871,2.50960262782645,0.0181503554068595,2.6447582113818,74.77845318407,678.629786671756,89.8846007398324,0.0166222982060884,2.8335315107644
7,6.922913,28,28.372021,23.4,24.017586,100.577591,NaN,9.718065,NaN,47.553394,400,400.158478,25,33.432186,11.804445,82.496628,50.015041,401.695679,398.425415,400.579285,4877.998047,10.013426,10.218437,72.487724,66.08992,17.94861,92.746445,59.345715,29.889709,43.565872,15.001827,24.993433,43.67429,51.795757,98.911827,NaN,73.095619,609.380886672098,2.43052036281812,0.0709118365926534,1.8677007843892,12.9955348819677,707.78582213179,2.50961897553268,0.0181510274412763,2.64471334509443,74.7774916334943,678.653929361602,89.8923918003478,0.0166240104935988,2.83327515499418
7,6.922633,28,28.36985,23.4,24.019815,100.519623,NaN,9.717522,NaN,47.621246,400,400.030823,25,33.437393,11.814571,82.340225,50.015041,401.469788,398.182465,400.356659,4874.013672,10.00386,10.210485,72.458069,66.085434,17.972544,92.673935,59.331314,29.905624,43.57402,14.985161,25.005962,43.64114,51.739269,98.952011,NaN,72.940331,609.386095074954,2.43054457126366,0.0709159809140766,1.86768969258654,12.9940742771062,707.639362445869,2.50923759944462,0.0181453669940389,2.64526637693117,74.7734923951612,678.659108758381,89.8911854374444,0.0166259263820646,2.83308844581724
7,6.926944,28,28.366137,23.4,24.027826,100.516602,NaN,9.720191,NaN,47.669197,400,399.898499,25,33.432991,11.825196,82.223335,50.015041,401.309967,398.018097,400.122772,4873.582031,10.014826,10.225185,72.47187,66.118134,17.885233,92.81179,59.33036,29.926886,43.65506,14.999522,25.011923,43.68734,51.757851,98.935898,NaN,73.030609,609.384963112302,2.43043792184327,0.0708676199467897,1.86789182542738,13.0165575475432,707.643117611723,2.50926568083471,0.0181484881129112,2.64509194350817,74.766652065853,678.614218475848,89.8701505485654,0.0166262651445402,2.83326522711791
7,6.941966,28,28.367386,23.4,24.027826,100.516602,NaN,9.738685,NaN,47.669197,400,399.898499,25,33.432991,11.844618,82.273285,50.015041,401.309967,398.018097,400.122772,4873.582031,10.014826,10.225185,72.483322,66.143158,17.978064,92.855309,59.327129,29.926886,43.65506,14.999522,25.011923,43.68734,51.757851,98.935898,NaN,73.030609,609.328852169587,2.42989133213495,0.0706894202192289,1.86857654118914,13.0948216183324,707.639166415267,2.50924904068394,0.0181473027359627,2.64516247511663,74.7689531313896,678.417889735084,89.8026267407532,0.0166145879496663,2.83516339734036
7,6.956601,28,28.373402,23.4,24.046654,100.539345,NaN,9.759949,NaN,47.694836,400,399.898956,25,33.419388,11.838901,82.311615,50.015041,401.388794,398.070862,400.262512,4877.782227,10.010425,10.223096,72.435089,66.140739,18.032438,92.866936,59.318668,29.921803,43.935036,15.03552,25.026833,43.745899,51.811935,98.888199,NaN,73.998466,609.309336071226,2.42947796151094,0.0705233705979086,1.86925844988009,13.1709493876114,707.680295940136,2.50932989349158,0.0181446241476727,2.64523679226351,74.7800354762194,678.277855911212,89.7616732475337,0.0166024035963661,2.83685354742626
7,6.96043,28,28.380165,23.4,24.062771,100.607628,NaN,9.770449,NaN,47.691555,400,399.909088,25,33.403221,11.823514,82.261154,50.014153,401.301208,397.988007,400.154388,4881.710938,10.020275,10.216358,72.423897,66.139641,18.104027,92.823708,59.288635,29.897228,43.874302,15.022405,25.049025,43.771545,51.80864,98.903824,NaN,73.978004,609.325147739384,2.42944033017209,0.0704841024827228,1.86944487452734,13.1908474308502,707.839525574685,2.50972311876514,0.018147301534968,2.64482280244156,74.792491748372,678.275425339894,89.7702899105259,0.0165971898467257,2.83731177895503
7,6.961185,28,28.38537,23.4,24.069567,100.686096,NaN,9.772047,NaN,47.650982,400,399.882324,25,33.384384,11.808355,82.015518,50.014153,401.301208,397.988007,400.154388,4881.710938,10.020275,10.216358,72.473869,66.100243,18.172901,92.838989,59.243416,29.897228,43.874302,15.022405,25.049025,43.771545,51.80864,98.903824,NaN,73.978004,609.335029703352,2.42945567475036,0.070477677884951,1.86948417340943,13.1947699624962,708.030597751135,2.51020901121835,0.0181528063471724,2.64420498270842,74.8020769021263,678.28963231667,89.7825876501698,0.0165940584897605,2.83751439840785
7,6.961617,28,28.392626,23.4,24.0793,100.750778,NaN,9.774563,NaN,47.607643,400,399.870575,25,33.367508,11.793043,81.858955,50.014153,401.40094,398.101959,400.258057,4882.562988,10.014667,10.230203,72.520164,66.061478,18.137424,92.81691,59.221046,29.887659,43.841911,15.022201,25.037054,43.779148,51.7663,98.959625,NaN,74.121254,609.351610400305,2.42950121641288,0.0704761233961769,1.86951076481331,13.1970142368168,708.178728453414,2.51056998954109,0.0181545287800126,2.64386415698185,74.8154367769403,678.318200572684,89.8028176726813,0.0165901745988563,2.83771496510689
7,6.961612,28,28.395145,23.4,24.08737,100.804047,NaN,9.772907,NaN,47.559235,400,399.896454,25,33.360058,11.793636,81.873955,50.014153,401.513397,398.23938,400.391174,4879.804199,10.011698,10.218256,72.562279,66.068733,18.027264,92.842552,59.213947,29.894213,43.835991,15.000538,25.042007,43.868885,51.826851,98.930565,NaN,73.981613,609.36671606588,2.42955215586887,0.0704791107370076,1.86951621238549,13.1969882620068,708.311611968329,2.51091313046745,0.0181592192949915,2.643391085006,74.8200741906354,678.340868469585,89.814333261453,0.0165895240243947,2.83766553013667
7,6.961866,28,28.39995,23.4,24.091761,100.855591,NaN,9.772176,NaN,47.487408,400,399.92392,25,33.352936,11.78828,82.115936,50.014153,401.513397,398.23938,400.391174,4879.804199,10.011698,10.218256,72.591858,66.085411,17.933983,92.887848,59.225876,29.894213,43.835991,15.000538,25.042007,43.868885,51.826851,98.930565,NaN,73.981613,609.373975669877,2.42957055669085,0.070477713503602,1.8695309134364,13.1983077649326,708.432721263184,2.51121363662728,0.0181615122446258,2.64306703596217,74.8289191946104,678.355518015004,89.8262235105237,0.0165867202628097,2.83783812478391
7,6.961911,28,28.404087,23.4,24.088964,100.889145,NaN,9.773449,NaN,47.447136,400,400.000061,25,33.346706,11.786877,82.251785,50.014153,401.413513,398.065491,400.219788,4880.845215,10.02443,10.245017,72.558235,66.052711,18.018291,92.953529,59.250717,29.897638,43.872147,14.970954,25.063528,43.906155,51.830055,98.946167,NaN,73.97319,609.368578378141,2.42955133171775,0.0704761687649293,1.86953100174708,13.1985415314326,708.508382392985,2.51139583856799,0.0181620483502333,2.64291290523245,74.83653362863,678.355401035043,89.8319745905093,0.0165836111777293,2.83810558652387
7,6.961911,28,28.404087,23.4,24.079811,100.911789,NaN,9.773449,NaN,47.403648,400,400.001038,25,33.343689,11.786467,82.328735,50.014153,401.600769,398.284943,400.475311,4884.090332,10.016402,10.233075,72.522919,66.004341,18.113098,92.912491,59.266853,29.908539,43.851257,14.948668,25.069994,43.883873,51.854649,98.928696,NaN,73.943108,609.351466590343,2.42949376170392,0.0704728473956583,1.86952456587462,13.1985415314326,708.568225574858,2.5115558254874,0.0181650526096701,2.64265348158583,74.83653362863,678.334504368555,89.824611951186,0.0165824687104944,2.83830083432101
7,6.962372,28,28.406549,23.4,24.069506,100.928589,NaN,9.7749,NaN,47.381424,400,400.100311,25,33.347431,11.788636,82.328613,50.014153,401.600769,398.284943,400.475311,4884.090332,10.016402,10.233075,72.526588,66.007057,18.120558,92.860741,59.247074,29.908539,43.851257,14.948668,25.069994,43.883873,51.854649,98.928696,NaN,73.943108,609.330477457784,2.42941221490475,0.0704636809455267,1.86953841497895,13.2009362751728,708.604877843857,2.51164185224538,0.0181649505098515,2.64259836452049,74.8410647050913,678.308987380439,89.8190701025585,0.0165792276702121,2.83869806853381
7,6.962792,28,28.4093,23.4,24.052563,100.971535,NaN,9.772692,NaN,47.360348,400,400.24411,25,33.356701,11.786184,82.299408,50.014153,401.737,398.482941,400.625214,4883.608887,10.011998,10.234765,72.578888,66.031639,18.192266,92.829147,59.254448,29.885553,43.882496,14.937206,25.069998,43.900646,51.912052,98.895203,NaN,73.955147,609.297231188361,2.42929039738488,0.0704525890451058,1.86954577261378,13.2031179355545,708.709710514178,2.51190871952917,0.018168041586359,2.64226069810023,74.8461273015721,678.269332366455,89.8089551961808,0.0165749973884178,2.83924668041263
7,6.964493,28,28.413082,23.4,24.038641,101.041069,NaN,9.775585,NaN,47.344097,400,400.19519,25,33.368614,11.784184,82.274254,50.014153,401.737,398.482941,400.625214,4883.608887,10.011998,10.234765,72.644936,66.04702,18.263563,92.817001,59.292515,29.885553,43.882496,14.937206,25.069998,43.900646,51.912052,98.895203,NaN,73.955147,609.264840319608,2.42914109261117,0.0704275226488782,1.86961393126252,13.211952667625,708.881537061907,2.51234958963742,0.0181736776510525,2.6416786290587,74.8530866066765,678.22140935657,89.797377046604,0.0165695429742668,2.83994008426901
7,6.964383,28,28.413589,23.4,24.034004,101.070122,NaN,9.77639,NaN,47.34716,400,400.144653,25,33.371674,11.781998,82.264145,50.014153,401.569733,398.299561,400.402008,4882.076172,10.025809,10.233438,72.658051,66.077614,18.26156,92.880302,59.32399,29.883621,43.926262,14.94324,25.049219,43.874889,51.904686,98.908188,NaN,74.09478,609.256582458081,2.42911591257984,0.0704271340185625,1.86960567202383,13.2113813926978,708.956690019012,2.51254796044544,0.0181770460125448,2.64137673949699,74.8540194895571,678.21311041239,89.7951652967854,0.0165687093385707,2.84005071334203
7,6.96724,28,28.415783,23.4,24.03698,100.996704,NaN,9.778316,NaN,47.379772,400,400.202301,25,33.372475,11.784809,82.264175,50.011681,401.628174,398.450317,400.532562,4882.251953,10.01799,10.238018,72.688461,66.118912,18.22308,92.894661,59.349884,29.872374,43.910847,14.930745,25.050655,43.925716,51.859623,98.944061,NaN,73.969582,609.251457403552,2.42903097760828,0.0703946188736659,1.86973858782986,13.226216802773,708.755840862822,2.51200053931359,0.0181652439426461,2.64233387400765,74.8580563145788,678.185918781303,89.788666204787,0.0165655789258375,2.84044780558133
7,6.96505,28,28.418167,23.4,24.03698,100.996704,NaN,9.775429,NaN,47.379772,400,400.202301,25,33.372475,11.810316,82.287613,50.011681,401.628174,398.450317,400.532562,4882.251953,10.01799,10.238018,72.684525,66.076347,18.235857,92.917511,59.370777,29.872374,43.910847,14.930745,25.050655,43.925716,51.859623,98.944061,NaN,73.969582,609.259651086767,2.42911043238126,0.0704203683502363,1.86963828263329,13.2148452939512,708.748349296473,2.5119689423716,0.0181629889469014,2.64246639513353,74.8624424563977,678.218705818808,89.8035502169761,0.0165655861474112,2.84029379950013
7,6.964627,28,28.421574,23.4,24.043182,100.818893,NaN,9.775606,NaN,47.3881,400,400.221252,25,33.364338,11.822887,82.411316,50.011681,401.511566,398.327728,400.358521,4885.804688,10.016029,10.230904,72.717819,66.055687,18.317162,92.99543,59.401062,29.889019,43.946178,14.922199,25.039946,43.911591,51.884506,98.939041,NaN,74.071907,609.27282897721,2.42916479767095,0.0704275941074337,1.86962322384457,13.2126485753624,708.267567271211,2.51066709646096,0.0181361762330215,2.64469959713349,74.8687102480094,678.244081964944,89.8172581408014,0.016564422137077,2.84027551861534
7,6.966258,28,28.422432,23.4,24.049948,100.687607,NaN,9.777905,NaN,47.403175,400,400.143951,25,33.358089,11.809401,82.515129,50.011681,401.575897,398.347443,400.429535,4884.442871,10.02597,10.242908,72.750519,66.046143,18.369627,92.988014,59.437515,29.900681,43.952599,14.920115,25.034037,43.86993,51.916241,98.909637,NaN,73.893753,609.279377834441,2.42914818738734,0.0704108677383004,1.86970260161058,13.2211181235301,707.917543721931,2.50972680278918,0.0181179163138726,2.64627304025375,74.8702886029034,678.239474168232,89.8168379363678,0.0165635278217229,2.8403741769538
7,6.968655,28,28.424881,23.4,24.052713,100.675041,NaN,9.77813,NaN,47.443302,400,400.141174,25,33.355442,11.796385,82.499908,50.011681,401.575897,398.347443,400.429535,4884.442871,10.02597,10.242908,72.716705,65.978546,18.356661,92.97683,59.426086,29.900681,43.952599,14.920115,25.034037,43.86993,51.916241,98.909637,NaN,73.893753,609.275580483449,2.42907863326007,0.0703836966231943,1.86981428800493,13.233562745593,707.876547888024,2.50960527090981,0.0181139288796894,2.64655794640987,74.8747935193761,678.218284507425,89.8128095841373,0.016560536047885,2.84073139639103
7,6.967324,28,28.428997,23.4,24.051765,100.713448,NaN,9.777673,NaN,47.476433,400,400.143311,25,33.349758,11.788981,82.376175,50.011681,401.67688,398.449158,400.575317,4883.456055,10.021966,10.225316,72.696869,65.962921,18.43841,93.042007,59.438847,29.890587,43.904621,14.900958,25.033312,43.88406,51.994953,98.865662,NaN,74.057465,609.278787323,2.42912094763715,0.0703989949052732,1.8697526748562,13.2266529177327,707.965181346485,2.50982241352002,0.0181151452242895,2.64634160402875,74.8823641975223,678.240459273462,89.826382498547,0.0165586674735991,2.84078886333884
7,6.968503,28,28.430481,23.4,24.060867,100.777145,NaN,9.777955,NaN,47.449306,400,400.171997,25,33.350365,11.793932,82.294357,50.011681,401.67688,398.449158,400.575317,4883.456055,10.021966,10.225316,72.708351,65.944572,18.407753,93.086487,59.464657,29.890587,43.904621,14.900958,25.033312,43.88406,51.994953,98.865662,NaN,74.057465,609.29139557682,2.42913544542648,0.0703884401160393,1.86981297335982,13.2327736935266,708.12903795037,2.51025346412313,0.0181222090611661,2.64568350635397,74.8850935551487,678.248178919083,89.8311789916092,0.0165579788680896,2.84081216427196
7,6.970382,28,28.432653,23.4,24.087334,100.859711,NaN,9.780836,NaN,47.372734,400,400.135986,25,33.365547,11.802669,82.113403,50.011681,401.515076,398.277832,400.38382,4884.409668,10.037482,10.245498,72.729591,65.939751,18.378277,93.179649,59.460175,29.906895,43.92812,14.860335,25.064711,43.956532,51.982712,98.888573,NaN,73.946716,609.333857098388,2.42923381129212,0.0703759634918192,1.86991735267484,13.2425269392534,708.340596281591,2.5108086479454,0.0181311219533566,2.64484850537747,74.8890880779535,678.287481159173,89.8480569559708,0.0165585014627396,2.84058324236889
7,6.971077,28,28.435301,23.4,24.110556,100.906471,NaN,9.781552,NaN,47.262012,400,400.044464,25,33.377258,11.81813,81.920456,50.011681,401.322418,398.115143,400.28537,4884.549805,10.011419,10.220859,72.712395,65.917305,18.303822,93.087914,59.453812,29.896395,43.973091,14.851788,25.058737,43.978672,51.965218,98.910675,NaN,74.00209,609.37468190662,2.42935469875178,0.0703762203672689,1.8699652914495,13.2461339550446,708.455917078359,2.51110412764548,0.0181348254870431,2.64445691626313,74.8939576946083,678.33574910434,89.8687584633158,0.0165591575362311,2.84030115090705
7,6.971077,28,28.435301,23.4,24.125217,100.958565,NaN,9.781552,NaN,47.17297,400,399.953979,25,33.386177,11.835941,81.524643,50.011681,401.322418,398.115143,400.28537,4884.549805,10.011419,10.220859,72.626488,65.914413,18.393341,93.023499,59.457607,29.896395,43.973091,14.851788,25.058737,43.978672,51.965218,98.910675,NaN,74.00209,609.402097542575,2.42944692410543,0.0703815353034375,1.86997550169024,13.2461339550446,708.593661792183,2.51147234777816,0.0181417354129516,2.64385740441071,74.8939576946083,678.369229183109,89.8805466249577,0.0165609865460528,2.83998727768472
7,6.974957,28,28.440487,23.4,24.123457,100.957779,NaN,9.785646,NaN,47.060341,400,399.956238,25,33.391609,11.839817,81.494019,50.019165,401.50592,398.239685,400.367035,4886.865234,10.01408,10.237259,72.611519,65.918388,18.410254,92.996422,59.473454,29.928589,44.012493,14.840324,25.058254,43.90834,52.00824,98.88916,NaN,73.961159,609.384299542897,2.42929522222951,0.0703353540069273,1.87015179651273,13.2662660919316,708.575263272917,2.5113980229495,0.0181367319385474,2.64415586379094,74.9034936306406,678.322744320054,89.8714421694621,0.016554567946768,2.84075775078764
7,6.979762,28,28.443783,23.4,24.124887,100.901764,NaN,9.791826,NaN,46.935814,400,399.972412,25,33.388752,11.853637,81.759911,50.019165,401.346039,398.067596,400.222321,4885.323242,10.021746,10.219543,72.631248,65.886467,18.406418,93.015205,59.486858,29.909975,44.023552,14.87761,25.01741,43.962357,52.00135,98.882637,NaN,73.952736,609.369004536177,2.4291301297441,0.0702795395987474,1.87037277509728,13.2911863267295,708.416748299492,2.51095830095342,0.0181261884661426,2.64498582809393,74.9095535695344,678.26826889606,89.8568845425822,0.0165491274292659,2.84148244216061
7,6.983356,28,28.446995,23.4,24.12359,100.818558,NaN,9.798258,NaN,46.808342,400,399.95874,25,33.377918,11.843369,81.922539,50.019165,401.346039,398.067596,400.222321,4885.323242,10.021746,10.219543,72.585594,65.857399,18.480268,93.037056,59.478878,29.909975,44.023552,14.87761,25.01741,43.962357,52.00135,98.882637,NaN,73.952736,609.353134781783,2.42899180436261,0.0702369842307956,1.87053654419363,13.3098176661659,708.186493470174,2.51032710231836,0.0181121090442681,2.64613041369122,74.9154585490023,678.2233714099,89.8455854888111,0.0165442735626499,2.84211263758006
7,6.983232,28,28.449814,23.4,24.123962,100.731453,NaN,9.800424,NaN,46.68996,400,399.90033,25,33.367809,11.845553,81.878723,50.019165,401.350128,398.024445,400.170837,4887.630859,10.02535,10.24409,72.523666,65.835594,18.538935,93.020309,59.478275,29.899609,44.089249,14.893641,24.983568,44.017544,51.998013,98.898788,NaN,74.162193,609.354294504141,2.42899863534119,0.0702385702684669,1.87053111566249,13.3091749664703,707.947047374998,2.50967309445048,0.0180978721616277,2.64730536785996,74.9206406103092,678.230514636509,89.8520485486493,0.01654255719273,2.84222759465899
7,6.984973,28,28.454777,23.4,24.123962,100.731453,NaN,9.802017,NaN,46.68996,400,399.90033,25,33.367809,11.84392,81.820465,50.019165,401.498505,398.176971,400.340851,4890.556641,10.023223,10.232365,72.490578,65.834877,18.446831,93.043236,59.531136,29.88806,44.082916,14.884892,24.984919,44.057823,52.033478,98.890526,NaN,74.080345,609.347781148387,2.42893559545321,0.0702181977153063,1.87061091190806,13.3181979071147,707.931357336135,2.509607108695,0.0180931870188518,2.647585584721,74.9297629469094,678.215839923366,89.8538397633199,0.0165380477639139,2.84268686595872
7,6.98682,28,28.458345,23.4,24.115421,100.707291,NaN,9.803823,NaN,46.630436,400,399.882599,25,33.359299,11.826454,81.695709,50.019165,401.498505,398.176971,400.340851,4890.556641,10.023223,10.232365,72.515274,65.863495,18.486691,93.019142,59.554184,29.88806,44.082916,14.884892,24.984919,44.057823,52.033478,98.890526,NaN,74.080345,609.324892954299,2.42881498034999,0.0701935037016075,1.87068979458327,13.3277683923983,707.856096410537,2.50938854197884,0.0180866066478231,2.64807068849752,74.9363204215757,678.177956609062,89.8455145941019,0.0165333136432421,2.84327527198856
7,6.986581,28,28.461807,23.4,24.11228,100.719444,NaN,9.805219,NaN,46.605721,400,399.914246,25,33.350582,11.816577,81.635048,50.019165,401.136688,397.78064,399.961853,4889.383789,10.02818,10.236334,72.503616,65.917702,18.460062,93.072945,59.587448,29.900551,44.070423,14.869063,24.982492,44.048199,52.016323,98.905876,NaN,74.191086,609.319911514935,2.42880386633524,0.0701951611759354,1.87067670307167,13.3265300860415,707.877327261848,2.50942858215152,0.018084956169605,2.6481237469805,74.9426824793222,678.179645643465,89.8509606070726,0.0165308211744023,2.84348343401987
7,6.986967,28,28.465128,23.4,24.112068,100.723717,NaN,9.803893,NaN,46.563179,400,399.807159,25,33.348152,11.806631,81.683815,50.019165,401.394135,398.101959,400.263031,4887.21582,10.009036,10.231263,72.425316,65.939011,18.416647,93.052277,59.616962,29.933847,44.095505,14.875934,24.958641,44.077679,52.0592,98.888985,NaN,73.955147,609.318070419488,2.42878855816462,0.0701905711117403,1.87069426389796,13.3285300130087,707.878137764378,2.50941468677731,0.0180823914111671,2.64826137341144,74.9487848648132,678.179578201192,89.8555912391542,0.01652833863275,2.84369908859932
7,6.988216,28,28.469006,23.4,24.096756,100.763954,NaN,9.804537,NaN,46.505142,400,399.818451,25,33.356644,11.804495,81.677078,50.019165,401.394135,398.101959,400.263031,4887.21582,10.009036,10.231263,72.384506,65.958527,18.415405,93.072662,59.627464,29.933847,44.095505,14.875934,24.958641,44.077679,52.0592,98.888985,NaN,73.955147,609.284751256655,2.42864698009057,0.0701704277346146,1.87074121843025,13.3350007209195,707.972426836678,2.50964811237748,0.0180840831667671,2.64800826830776,74.9559100532206,678.13459395382,89.8452098712314,0.0165229878202058,2.84437582052059
7,6.989798,28,28.471916,23.4,24.071888,100.798958,NaN,9.806189,NaN,46.437309,400,399.870056,25,33.362602,11.819442,81.766342,50.01067,401.38974,398.087738,400.25293,4888.939941,10.03821,10.237442,72.380417,66.010948,18.423204,93.017448,59.627327,29.929926,44.133854,14.869472,24.947365,44.096748,52.047035,98.89724,NaN,74.059868,609.23230596486,2.42843319563006,0.0701429410757569,1.87079714055104,13.3431953813093,708.055915750696,2.5098573115958,0.0180859909133056,2.64776242224776,74.9612562105485,678.06180080938,89.8237020863315,0.0165168407507786,2.84525448732196
7,6.990423,28,28.4753,23.4,24.042194,100.706223,NaN,9.807201,NaN,46.358089,400,399.972931,25,33.358727,11.835138,81.984589,50.01067,401.544189,398.283783,400.425995,4891.906738,10.02748,10.229978,72.417534,66.063057,18.348036,92.962288,59.600914,29.925306,44.129234,14.876346,24.928318,44.058163,52.045319,98.902023,NaN,73.998474,609.174413457351,2.42822365861126,0.0701248919582471,1.8708060313404,13.3464324650086,707.799613575243,2.50915547143689,0.0180704726611,2.64904313920049,74.9674726570315,677.991334696285,89.8036865355762,0.0165104675657655,2.84614367909055
7,6.991401,28,28.476959,23.4,24.020775,100.547867,NaN,9.810718,NaN,46.319279,400,400.074615,25,33.344784,11.830294,82.226311,50.01067,401.544189,398.283783,400.425995,4891.906738,10.02748,10.229978,72.381989,66.051994,18.292192,92.927368,59.586552,29.925306,44.129234,14.876346,24.928318,44.058163,52.045319,98.902023,NaN,73.998474,609.130677940747,2.42805341653333,0.0701057184632569,1.8708367861819,13.3514974252762,707.374706625874,2.50801066335836,0.0180478269700422,2.65101489560003,74.9705200514375,677.932284987644,89.7852696628319,0.0165060043058731,2.84681367891141
7,6.991415,28,28.482769,23.4,24.010334,100.512589,NaN,9.812499,NaN,46.306042,400,400.110809,25,33.330246,11.832715,82.333664,50.01067,401.409424,398.149994,400.272034,4893.319336,10.029797,10.244609,72.366646,66.022827,18.281742,92.937088,59.558304,29.936834,44.143097,14.858846,24.928751,44.13242,52.001694,98.948227,NaN,74.010521,609.111092099342,2.42798717740718,0.0701017751558963,1.87083052174453,13.3515699260258,707.262717772078,2.50768291873681,0.01803764884155,2.65176827997571,74.9811912851125,677.91783287167,89.7883479836202,0.0165008850013924,2.84732948767804
7,6.991415,28,28.482769,23.4,24.001854,100.559395,NaN,9.812499,NaN,46.28463,400,400.046265,25,33.313053,11.814024,82.282379,50.01067,401.409424,398.149994,400.272034,4893.319336,10.029797,10.244609,72.460793,65.996094,18.269726,93.071617,59.543739,29.936834,44.143097,14.858846,24.928751,44.13242,52.001694,98.948227,NaN,74.010521,609.095227480276,2.42793378924053,0.0700987050906087,1.87082491979627,13.3515699260258,707.386823344305,2.50801503065783,0.0180438867610532,2.65120908448222,74.9811912851125,677.898456439299,89.78154307976,0.0164998262400435,2.84751435772716
7,6.992333,28,28.488424,23.4,23.983078,100.650253,NaN,9.813367,NaN,46.263836,400,400.06601,25,33.294769,11.801319,82.30838,50.01067,401.680389,398.45343,400.519043,4892.19873,10.027431,10.242527,72.548187,65.963036,18.297632,93.1064,59.530228,29.931557,44.15472,14.882591,24.897446,44.085213,52.063923,98.913589,NaN,74.147751,609.056659174473,2.42778233810769,0.0700811924615629,1.87085482136941,13.3563236701011,707.609731847649,2.50858412772002,0.018050658085298,2.65045035033196,74.9915762231154,677.852819412095,89.7734575038332,0.0164931204963671,2.84831864755423
7,6.995298,28,28.492561,23.4,23.960638,100.716637,NaN,9.813973,NaN,46.27182,400,400.033325,25,33.287468,11.796854,82.344254,50.01067,401.470459,398.15683,400.2677,4894.166504,10.050112,10.258453,72.618118,65.916855,18.368767,93.074272,59.547825,29.921722,44.149864,14.86676,24.90066,44.148445,52.102016,98.885521,NaN,74.071915,609.003556554201,2.42753370153235,0.0700384820622229,1.87097677312952,13.3716743950656,707.772552467791,2.50899969257797,0.0180555941177008,2.64989902758136,74.9991724763631,677.769407904456,89.7499886426961,0.0164854823450778,2.84938710676241
7,6.997289,28,28.495575,23.4,23.960638,100.716637,NaN,9.81729,NaN,46.27182,400,400.033325,25,33.287468,11.805884,82.376717,50.01067,401.470459,398.15683,400.2677,4894.166504,10.050112,10.258453,72.674957,65.903618,18.392519,92.982376,59.540249,29.921722,44.149864,14.86676,24.90066,44.148445,52.102016,98.885521,NaN,74.071915,608.996087891377,2.42746163742134,0.0700152737249071,1.87106858065188,13.3819797270478,707.763006670839,2.50895960522108,0.0180527560169844,2.65007009748192,75.0047061718879,677.748224165758,89.7467888829735,0.0164820815535314,2.84978708296739
7,6.998063,28,28.502163,23.4,23.953493,100.791672,NaN,9.81797,NaN,46.307835,400,400.0448,25,33.27417,11.840165,82.551697,50.01067,401.4776,398.264008,400.380463,4896.532715,10.024475,10.242514,72.654549,65.905464,18.394938,92.950081,59.538918,29.911751,44.177052,14.868423,24.889263,44.141548,52.113274,98.888565,NaN,74.291,608.979815205506,2.42738862865963,0.0700036692148774,1.87109965303738,13.3859853346386,707.940980526529,2.50940378177093,0.0180565303543381,2.64955744561737,75.0168001546566,677.732585882138,89.7505579993893,0.0164763259258642,2.85036757697201
7,6.998517,28,28.505466,23.4,23.958197,100.747398,NaN,9.818624,NaN,46.362438,400,400.053711,25,33.268246,11.858578,82.697769,50.01067,401.381836,398.165009,400.244141,4895.395996,10.02688,10.257949,72.629883,65.928452,18.318348,92.953255,59.543701,29.932619,44.134296,14.886761,24.856234,44.162201,52.116501,98.885818,NaN,74.077934,608.986913574082,2.42740182356468,0.0700000824655194,1.87112364026645,13.3883347250469,707.813203324247,2.50904611179907,0.018047536730281,2.65026754503583,75.0228628589322,677.742816192808,89.7587877933412,0.0164744286249825,2.85048508463014
7,7.000243,28,28.509798,23.4,23.957527,100.602058,NaN,9.819146,NaN,46.387585,400,399.981293,25,33.265148,11.853748,82.687622,50.01067,401.381836,398.165009,400.244141,4895.395996,10.02688,10.257949,72.583847,65.94651,18.306507,93.090828,59.536201,29.932619,44.134296,14.886761,24.856234,44.162201,52.116501,98.885818,NaN,74.077934,608.979183964894,2.42733514788861,0.0699797381502771,1.87120284055593,13.3972655226969,707.414132732856,2.50795767730522,0.018024119459156,2.65224334470743,75.0308134888373,677.725754823133,89.7588894472507,0.0164702757927529,2.85093220846816
7,7.000615,28,28.512299,23.4,23.97027,100.466766,NaN,9.822795,NaN,46.37236,400,400.000732,25,33.255405,11.849461,82.612946,50.015961,401.434387,398.19104,400.328979,4897.296875,10.023958,10.244658,72.581955,65.914955,18.391809,93.099678,59.556458,29.946123,44.181866,14.884878,24.843864,44.168758,52.092216,98.918167,NaN,74.133301,609.001633146975,2.42740194358792,0.0699800174050318,1.87122822871785,13.3991901400558,707.047233815258,2.50696377924325,0.0180037330450571,2.65401310523993,75.0354032148591,677.754115204788,89.772351268164,0.0164699662689515,2.85082294756657
7,7.004987,28,28.517483,23.4,23.984653,100.415482,NaN,9.827574,NaN,46.331299,400,399.992523,25,33.241955,11.855607,82.520844,50.015961,401.434387,398.19104,400.328979,4897.296875,10.023958,10.244658,72.599159,65.927551,18.35568,93.103912,59.554573,29.946123,44.181866,14.884878,24.843864,44.168758,52.092216,98.918167,NaN,74.133301,609.012145668474,2.42733438754148,0.0699343471671556,1.87143921892853,13.4218039175688,706.894588830899,2.50653021679352,0.0179920134790721,2.65493267854655,75.0449156795577,677.738134354296,89.7740292370844,0.0164652411817256,2.85131547787086
7,7.004118,28,28.523754,23.4,23.993967,100.384018,NaN,9.827721,NaN,46.253063,400,399.952606,25,33.241814,11.856923,82.508781,50.015961,401.453125,398.195587,400.304169,4900.043945,10.040709,10.256973,72.603508,65.935959,18.355906,93.108307,59.566555,29.94087,44.235535,14.873622,24.849123,44.227501,52.086803,98.951042,NaN,74.086365,609.032836253246,2.42742447479728,0.0699478225939846,1.87140511776083,13.4173099220819,706.791047525967,2.50622283891205,0.0179819159209907,2.65567733208972,75.0564209754453,677.781154892391,89.7979268493948,0.0164629328188498,2.85131143686699
7,7.004118,28,28.523754,23.4,23.993967,100.384018,NaN,9.827721,NaN,46.253063,400,399.952606,25,33.241814,11.841952,82.545532,50.015961,401.641998,398.397827,400.528656,4898.442871,10.042323,10.263519,72.552963,65.911148,18.292849,93.120125,59.585754,29.95723,44.20657,14.877585,24.825672,44.218811,52.124702,98.921768,NaN,74.065895,609.032836253246,2.42742447479728,0.0699478225939846,1.87140511776083,13.4173099220819,706.791047525967,2.50622283891205,0.0179819159209907,2.65567733208972,75.0564209754453,677.781154892391,89.7979268493948,0.0164629328188498,2.85131143686699
7,7.003602,28,28.528723,23.4,23.999386,100.364738,NaN,9.826422,NaN,46.170689,400,400.005219,25,33.245628,11.811118,82.51503,50.015961,401.641998,398.397827,400.528656,4898.442871,10.042323,10.263519,72.498871,65.919365,18.318308,93.142448,59.597179,29.95723,44.20657,14.877585,24.825672,44.218811,52.124702,98.921768,NaN,74.065895,609.044912928755,2.42747726417648,0.0699557851204373,1.87138481311116,13.4146412560788,706.723986958986,2.50601938771776,0.0179746699974744,2.65619987227046,75.0655361330641,677.808495012876,89.8144944955008,0.0164607360555377,2.85137313482107
