P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.005478,28,28.53051,23.4,24.00762,100.384979,NaN,9.828738,NaN,46.03104,400,400.094208,25,33.241051,11.799921,82.53038,50.015961,401.554565,398.323456,400.425354,4899.594238,10.044584,10.260763,72.503288,65.917114,18.492496,93.184319,59.611488,29.97118,44.266739,14.871326,24.828318,44.213554,52.154015,98.914665,NaN,74.018951,609.053285481481,2.42746128124199,0.0699369424741535,1.87147665176649,13.424342920813,706.772047374501,2.50613945536388,0.0179756937046706,2.65605628009463,75.0688139159985,677.805635164177,89.8160012735985,0.0164592533100401,2.85151739230343
7,7.007749,28,28.536644,23.4,24.009745,100.3797,NaN,9.828797,NaN,45.960228,400,400.007202,25,33.247391,11.79867,82.562996,50.015961,401.152802,397.960022,400.113098,4899.164063,10.015526,10.241597,72.478836,65.917778,18.621918,93.214096,59.632633,29.965994,44.291801,14.872364,24.812572,44.207298,52.193687,98.886131,NaN,74.089981,609.048743598975,2.42739255819067,0.0699113110765568,1.87158278510568,13.436084750236,706.738451233907,2.50601999998514,0.0179692250836085,2.65647570457073,75.0800639295815,677.790785376836,89.8194093144177,0.0164538903188156,2.85206120423284
7,7.00371,28,28.539734,23.4,24.00016,100.375671,NaN,9.82633,NaN,45.889374,400,399.864532,25,33.254108,11.795336,82.490402,50.015961,401.152802,397.960022,400.113098,4899.164063,10.015526,10.241597,72.443268,65.911537,18.694307,93.111229,59.649506,29.965994,44.291801,14.872364,24.812572,44.207298,52.193687,98.886131,NaN,74.089981,609.045956280073,2.42747823282643,0.0699548085686883,1.87139029395253,13.4151998260768,706.717885034059,2.50595007703214,0.0179657843561703,2.65670390381473,75.0857304149343,677.826967583407,89.8364356165876,0.0164535728523627,2.8519148065111
7,6.988281,28,28.540009,23.4,23.988161,100.480949,NaN,9.807962,NaN,45.839149,400,399.860596,25,33.259911,11.824638,82.362801,50.015961,401.314087,398.155945,400.233093,4902.458984,10.019835,10.244619,72.454529,65.88427,18.732683,93.114815,59.653324,29.952274,44.000877,14.838245,24.778786,44.222557,52.236584,98.861359,NaN,74.147751,609.081358430189,2.42796106495306,0.0701303478919833,1.87067162755338,13.3353374437784,706.996633731494,2.50669491270958,0.0179795781925483,2.65543701510817,75.086234690926,678.002696678951,89.898457584169,0.0164629575800134,2.85024549628274
7,6.97888,28,28.535812,23.4,23.969141,100.622833,NaN,9.791454,NaN,45.804214,400,399.825684,25,33.263165,11.833773,82.191544,50.026302,401.121277,397.739105,400.059479,4897.226074,10.041408,10.222828,72.451744,65.848923,18.672846,93.215103,59.655922,29.933002,43.999794,14.811165,24.772499,44.110058,52.19294,98.889984,NaN,74.080338,609.081014813676,2.42818196037471,0.0702334353475034,1.87022653710102,13.2866129468326,707.386612726131,2.50775867461272,0.0180024312000065,2.65348245284966,75.0785381156714,678.075983618689,89.9182879171657,0.0164700703018941,2.84927115168498
7,6.975346,28,28.532274,23.4,23.969141,100.622833,NaN,9.7845,NaN,45.804214,400,399.825684,25,33.263165,11.828612,82.07869,50.026302,401.121277,397.739105,400.059479,4897.226074,10.041408,10.222828,72.457314,65.811768,18.730436,93.253494,59.668591,29.933002,43.999794,14.811165,24.772499,44.110058,52.19294,98.889984,NaN,74.080338,609.094256028361,2.42831008752176,0.0702748520850261,1.87006411545983,13.2682840387091,707.397853774241,2.50780579118904,0.0180057549065606,2.6532799037011,75.0720493566127,678.116675153416,89.9276101832771,0.0164749167227062,2.84865257218963
7,6.972733,28,28.528028,23.4,23.950068,100.720695,NaN,9.779775,NaN,45.793449,400,399.727722,25,33.265862,11.841218,82.118912,50.026302,401.552277,398.1362,400.422943,4896.097656,10.067066,10.244264,72.482452,65.847046,18.66869,93.187378,59.653679,29.906961,43.897533,14.796806,24.773193,44.117481,52.223125,98.860725,NaN,74.346382,609.068379436614,2.42828480839031,0.0702985834836941,1.86993117189072,13.2547274447488,707.670916544174,2.50855671491321,0.018022769522661,2.6518673381397,75.0642612951514,678.100501280635,89.9159793773362,0.0164771881423885,2.8485308577267
7,6.971322,28,28.524218,23.4,23.928282,100.785187,NaN,9.780727,NaN,45.843002,400,399.856689,25,33.265583,11.825644,82.108231,50.026302,401.497864,398.114136,400.434326,4896.787109,10.044847,10.224616,72.508163,65.820679,18.676079,93.18602,59.654427,29.906588,43.987057,14.795128,24.763672,44.105473,52.196793,98.861923,NaN,74.197113,609.03292917101,2.42819887282943,0.0703072386403983,1.86985161289064,13.2474054297559,707.853982453237,2.50906469407271,0.0180349255863265,2.65088451344326,75.0572721909769,678.063023836123,89.897480360498,0.0164779740325996,2.8486407543521
7,6.970739,28,28.522358,23.4,23.904274,100.856583,NaN,9.778744,NaN,45.8866,400,399.940491,25,33.25988,11.802753,81.963264,50.026302,401.497864,398.114136,400.434326,4896.787109,10.044847,10.224616,72.518829,65.825615,18.716784,93.252769,59.661751,29.906588,43.987057,14.795128,24.763672,44.105473,52.196793,98.861923,NaN,74.197113,608.990223353437,2.42806891206689,0.0703053708143159,1.86980862831739,13.2443797848128,708.049097397359,2.50959540513851,0.0180461597951317,2.6499353786017,75.0538599265711,678.01277844476,89.8772342861695,0.0164766142994003,2.84899963552576
7,6.971727,28,28.520184,23.4,23.889885,100.904198,NaN,9.776625,NaN,45.894421,400,400.037537,25,33.251316,11.794388,81.758636,50.026302,401.492126,398.065216,400.357056,4895.323242,10.060406,10.229021,72.552734,65.843849,18.719763,93.263634,59.676746,29.933697,44.025707,14.853447,24.711538,44.061508,52.180878,98.873009,NaN,74.182663,608.959614515651,2.42794248706479,0.0702885540258806,1.86984441200648,13.2495071830297,708.182129977286,2.50996156983666,0.0180545253130768,2.64925236893163,75.0498713963275,677.963302115545,89.8568189898631,0.0164755293852759,2.84933117231158
7,6.9726,28,28.519581,23.4,23.878382,100.936699,NaN,9.778373,NaN,45.888348,400,400.025848,25,33.242989,11.791407,81.688698,50.026302,401.492126,398.065216,400.357056,4895.323242,10.060406,10.229021,72.571548,65.892105,18.601091,93.211632,59.692417,29.933697,44.025707,14.853447,24.711538,44.061508,52.180878,98.873009,NaN,74.182663,608.934832036988,2.42783839788232,0.0702741372904155,1.86987689202198,13.2540373227305,708.270131245211,2.51019973380674,0.0180594054178327,2.64883717480696,75.0487650606418,677.924524358608,89.8423641423256,0.0164738606952786,2.84966306384757
7,6.9726,28,28.519581,23.4,23.86422,100.959801,NaN,9.778373,NaN,45.901493,400,400.010773,25,33.24395,11.803589,81.812378,50.026302,401.515778,398.097687,400.415771,4894.726563,10.044964,10.23207,72.58889,65.908714,18.616423,93.160179,59.697937,29.939135,44.012192,14.875947,24.688829,44.035591,52.231236,98.825203,NaN,73.95755,608.908350907369,2.42774924222401,0.0702689985600354,1.86986744422227,13.2540373227305,708.331321557249,2.5103633012976,0.0180624703481899,2.64856676103434,75.0487650606418,677.892162039943,89.8310082178871,0.0164720939291733,2.84997312723294
7,6.971764,28,28.519783,23.4,23.855471,100.890175,NaN,9.77969,NaN,45.871662,400,399.985779,25,33.246643,11.835073,81.99823,50.026302,401.52243,398.09375,400.340637,4895.307617,10.047709,10.235804,72.622612,65.918961,18.619888,93.147156,59.728825,29.929087,44.003036,14.855326,24.708744,44.093433,52.163662,98.863525,NaN,74.074318,608.895127302385,2.42772449947707,0.0702756317492594,1.86982311759613,13.2496991905681,708.146245665247,2.50986757005102,0.0180530407668591,2.64939445963895,75.0491356759265,677.883513656322,89.828257286025,0.0164714716697826,2.8500692086991
7,6.972188,28,28.519064,23.4,23.848192,100.736877,NaN,9.77871,NaN,45.835999,400,399.987885,25,33.246658,11.843489,82.035202,50.026302,401.52243,398.09375,400.340637,4895.307617,10.047709,10.235804,72.688263,65.940681,18.59042,93.109756,59.742199,29.929087,44.003036,14.855326,24.708744,44.093433,52.163662,98.863525,NaN,74.074318,608.87992632779,2.42766328605012,0.0702680155686418,1.8698378003649,13.2518994395152,707.74223872033,2.50879070125021,0.0180333475647142,2.65116472367497,75.0478164964853,677.860110522111,89.8190366953534,0.0164707280822001,2.85024675153112
7,6.96839,28,28.518982,23.4,23.833235,100.528915,NaN,9.776924,NaN,45.813087,400,399.944275,25,33.25666,11.818952,82.010262,50.026302,401.441467,398.021759,400.254852,4897.411133,10.050923,10.251715,72.727386,65.912315,18.61445,93.084526,59.758316,29.929619,43.967518,14.853039,24.708755,44.04319,52.247208,98.810547,NaN,73.998474,608.866207936332,2.42770698046117,0.0703071664619933,1.86965290892591,13.232187087382,707.190900011779,2.5073160725492,0.0180057350114577,2.65364735117362,75.0476660460236,677.875835295494,89.8244387090585,0.0164716475947098,2.85009058599289
7,6.965277,28,28.517212,23.4,23.81296,100.354332,NaN,9.772403,NaN,45.825428,400,399.881378,25,33.263489,11.828234,82.026855,50.029732,401.305054,397.898804,400.102203,4895.460449,10.03267,10.224536,72.684166,65.872581,18.604763,93.044228,59.783154,29.948742,43.973892,14.884909,24.677116,44.001854,52.243122,98.815559,NaN,73.969582,608.839980342984,2.42769237837631,0.0703363774606815,1.869495998758,13.2160241070894,706.73308164917,2.50609914675622,0.0179841031493308,2.65566074938881,75.0444184366634,677.867619592194,89.8190711348692,0.0164725142372914,2.85005390911817
7,6.965039,28,28.516121,23.4,23.810093,100.227119,NaN,9.769571,NaN,45.839672,400,399.831573,25,33.269043,11.837304,82.229492,50.029732,401.305054,397.898804,400.102203,4895.460449,10.03267,10.224536,72.586395,65.803787,18.48267,93.02993,59.823814,29.948742,43.973892,14.884909,24.677116,44.001854,52.243122,98.815559,NaN,73.969582,608.835513386777,2.42768297335487,0.0703381335735384,1.86948312022762,13.2147881701268,706.398637169041,2.50520882261206,0.0179681244284582,2.65715455167654,75.0424165844096,677.862408695701,89.8157110376526,0.0164730404615739,2.85003270778839
7,6.966305,28,28.513443,23.4,23.821379,100.145996,NaN,9.769906,NaN,45.885719,400,399.920959,25,33.278618,11.837563,82.444046,50.029732,401.564178,398.11496,400.319824,4896.925293,10.061829,10.248059,72.572578,65.741295,18.440916,93.022507,59.813225,29.895927,43.95784,14.896369,24.66692,44.050011,52.223816,98.813354,NaN,74.293411,608.851863383818,2.4277080465226,0.0703273540778084,1.86954897048715,13.2213621660818,706.191616537037,2.5046671936656,0.0179597869508998,2.65799823616123,75.0375025305294,677.867097588294,89.8135964448694,0.016475286898139,2.84981307268935
7,6.964774,28,28.510632,23.4,23.821379,100.145996,NaN,9.771373,NaN,45.885719,400,399.920959,25,33.278618,11.842854,82.532822,50.029732,401.540771,398.078674,400.279938,4895.390137,10.060726,10.241957,72.576279,65.7071,18.437588,92.941849,59.805882,29.910475,43.855476,14.912423,24.660273,44.04129,52.214062,98.820541,NaN,74.209145,608.857606444088,2.42776364634348,0.0703453475073441,1.86947847676766,13.2134119851771,706.200617768095,2.50470483162338,0.0179624321346481,2.65783419871322,75.0323440436362,677.882646725564,89.8151065894106,0.0164782257117573,2.84948078317344
7,6.964587,28,28.510584,23.4,23.824324,100.165276,NaN,9.772315,NaN,45.929722,400,399.965485,25,33.285637,11.83876,82.494545,50.029732,401.540771,398.078674,400.279938,4895.390137,10.060726,10.241957,72.507446,65.706375,18.50527,92.906654,59.787624,29.910475,43.855476,14.912423,24.660273,44.04129,52.214062,98.820541,NaN,74.209145,608.863813473205,2.42778897700125,0.0703486153879893,1.86947184351801,13.2124408427434,706.2520121583,2.50484273636215,0.017965058496567,2.65759350668228,75.032255955085,677.891761813836,89.8182381169286,0.0164787591618741,2.84939036090257
7,6.963208,28,28.508766,23.4,23.828661,100.287659,NaN,9.771615,NaN,45.937737,400,399.95874,25,33.288609,11.820114,82.37973,50.029732,401.469116,397.968933,400.227722,4898.805176,10.057263,10.242934,72.433922,65.764931,18.586853,92.934547,59.77652,29.932129,43.928295,14.906371,24.674074,44.005749,52.101631,98.897362,NaN,74.276558,608.877093322763,2.42786636410339,0.0703664053128681,1.86941128833504,13.2052787225385,706.58297034485,2.50573788085012,0.0179831403260924,2.65598545361854,75.0289195172539,677.91685503127,89.824493325341,0.016481481227017,2.84903170611332
7,6.962548,28,28.507149,23.4,23.83741,100.479362,NaN,9.771289,NaN,45.959549,400,399.940674,25,33.290207,11.82759,82.270454,50.029732,401.469116,397.968933,400.227722,4898.805176,10.057263,10.242934,72.422035,65.822609,18.59745,92.980202,59.766266,29.932129,43.928295,14.906371,24.674074,44.005749,52.101631,98.897362,NaN,74.276558,608.895923753372,2.42794540893623,0.0703773460397599,1.86938681797424,13.2018505065768,707.097052998931,2.50712194074949,0.0180102588666433,2.65356505660205,75.025951822038,677.942881294351,89.831359618762,0.0164841049374589,2.84867749593288
7,6.962548,28,28.507149,23.4,23.845419,100.607239,NaN,9.771289,NaN,45.978405,400,400.030121,25,33.295456,11.833048,82.208275,50.029732,401.602722,398.161804,400.345764,4897.87207,10.048699,10.237576,72.460236,65.915703,18.589396,92.965424,59.743416,29.926128,43.885368,14.936998,24.647787,43.979748,52.070885,98.917267,NaN,74.170624,608.910895694053,2.42799582096819,0.0703802551204318,1.86939222675219,13.2018505065768,707.436284647377,2.5080297216942,0.018027301908885,2.65203004860097,75.025951822038,677.961180085142,89.8377834250771,0.0164851040936964,2.84850263234693
7,6.961866,28,28.505749,23.4,23.846287,100.628754,NaN,9.772003,NaN,45.972549,400,400.000885,25,33.288044,11.84226,82.184998,50.029732,401.645599,398.148529,400.316925,4897.469238,10.055779,10.262019,72.516525,65.948822,18.57646,93.013428,59.76432,29.975464,43.892105,14.928041,24.676579,44.003876,52.116138,98.880493,NaN,74.112839,608.915075375481,2.4280260567411,0.0703885937984623,1.86936144754389,13.1983077649326,707.497783373327,2.50820101201773,0.0180314842883979,2.65169322980954,75.0233822844015,677.969847297356,89.8388617939211,0.0164866186776215,2.84832871177981
7,6.960667,28,28.502073,23.4,23.845524,100.633812,NaN,9.772644,NaN,45.962284,400,400.153778,25,33.288013,11.851545,82.082344,50.029732,401.645599,398.148529,400.316925,4897.469238,10.055779,10.262019,72.537018,65.988052,18.538633,93.069717,59.760239,29.975464,43.892105,14.928041,24.676579,44.003876,52.116138,98.880493,NaN,74.112839,608.918144315616,2.42806480933504,0.0704024259955164,1.86930579539241,13.1920787759013,707.522859535496,2.50828583513989,0.0180356173207997,2.6514232536259,75.0166349507942,677.977852947881,89.8365147538892,0.0164897906283488,2.84801305170472
7,6.959553,28,28.500189,23.4,23.8414,100.697212,NaN,9.771553,NaN,45.952724,400,400.282684,25,33.296669,11.844504,81.936241,50.027973,401.848694,398.416107,400.655548,4897.230469,10.048743,10.24662,72.599289,65.994942,18.514374,93.117317,59.765545,29.993193,43.885319,14.958871,24.657433,43.971615,52.098427,98.879555,NaN,73.917824,608.914611828674,2.42807932477322,0.0704140410161343,1.8692517774975,13.1862906656451,707.69690641929,2.50876052319227,0.0180458283332441,2.65056230721346,75.0131765911947,677.980015022707,89.8346305330371,0.0164913106165227,2.84786983564018
7,6.959811,28,28.499538,23.4,23.831669,100.79248,NaN,9.769342,NaN,45.957493,400,400.346039,25,33.306175,11.842231,81.979309,50.027973,401.870972,398.402679,400.661896,4896.852539,10.074152,10.261402,72.623421,66.005592,18.454226,93.132034,59.767143,29.962538,43.887512,14.942205,24.683676,43.929947,52.099373,98.88681,NaN,74.11525,608.895454805353,2.42800870331954,0.0704074681635828,1.86925704280625,13.1876312403134,707.951425949809,2.50944439127126,0.0180591083974262,2.64939932340869,75.0119815439082,677.95330732973,89.8243392871242,0.0164903365823229,2.84808237672675
7,6.958151,28,28.497572,23.4,23.820517,100.874474,NaN,9.767688,NaN,45.962692,400,400.291046,25,33.318439,11.841379,82.095871,50.027973,401.870972,398.402679,400.661896,4896.852539,10.074152,10.261402,72.61927,65.975929,18.442581,93.137032,59.795086,29.962538,43.887512,14.942205,24.683676,43.929947,52.099373,98.88681,NaN,74.11525,608.88083364114,2.42799882966738,0.0704229615855308,1.86917314086913,13.1790051965336,708.174831374237,2.51005125524904,0.0180718502553809,2.64832525629245,75.0083724104097,677.946481364902,89.8191836672413,0.0164914269317752,2.84801957780778
7,6.956758,28,28.49548,23.4,23.820517,100.874474,NaN,9.76582,NaN,45.962692,400,400.291046,25,33.318439,11.853334,82.128784,50.027973,401.598389,398.134552,400.414124,4896.387695,10.044434,10.248633,72.592628,65.920723,18.479982,93.110657,59.811844,29.933298,43.848034,14.954085,24.676237,43.951344,52.162983,98.841141,NaN,74.229607,608.886056734763,2.42804945474327,0.0704393702461066,1.86910908307784,13.1717654233488,708.181438982384,2.51007903002299,0.0180738196666208,2.64820731834092,75.004531759024,677.96140651164,89.8214888015244,0.0164937992370809,2.84774098430095
7,6.955606,28,28.494932,23.4,23.813837,100.871361,NaN,9.76469,NaN,45.955761,400,400.165253,25,33.329651,11.841563,82.036278,50.027973,401.688843,398.242645,400.503479,4897.535156,10.061332,10.243554,72.521309,65.940796,18.48119,93.070877,59.814796,29.926283,43.87508,15.022823,24.628313,43.954567,52.144627,98.854156,NaN,74.225998,608.877890605484,2.42804928343876,0.0704505168085314,1.86905157219142,13.1657773802741,708.174925932735,2.51006426461354,0.0180739222889578,2.64821286335551,75.0035256634592,677.960440463041,89.8203806005992,0.0164941544159112,2.84771454314906
7,6.956247,28,28.492655,23.4,23.815727,100.824181,NaN,9.765377,NaN,45.94379,400,400.123108,25,33.333241,11.830097,81.885086,50.027973,401.688843,398.242645,400.503479,4897.535156,10.061332,10.243554,72.475456,65.921646,18.460833,93.061539,59.858955,29.926283,43.87508,15.022823,24.628313,43.954567,52.144627,98.854156,NaN,74.225998,608.879019730007,2.42803787961674,0.0704436500998503,1.86908233102142,13.1691093590919,708.057167875046,2.5097604042595,0.0180698005012948,2.64863739396764,74.9993450668978,677.952545383939,89.8144129175344,0.0164954183934853,2.84764170015045
7,6.956377,28,28.489332,23.4,23.815258,100.832214,NaN,9.765266,NaN,45.931053,400,400.099579,25,33.333237,11.825624,81.891716,50.027973,401.527313,398.039063,400.340057,4894.587891,10.053015,10.231438,72.438957,65.841415,18.441832,92.988548,59.858673,29.928669,43.879906,15.045319,24.62459,43.965069,52.185165,98.82412,NaN,74.322304,608.877655691372,2.42803020264727,0.0704419478450207,1.86908799005642,13.169785083804,708.088945508287,2.50986143401321,0.0180739969669599,2.64835555766886,74.993243542058,677.944277181886,89.8068460694936,0.0164974411507975,2.84750434247999
7,6.954318,28,28.48855,23.4,23.808947,100.832222,NaN,9.76458,NaN,45.893665,400,400.048767,25,33.337723,11.822895,82.131996,50.027973,401.773163,398.253845,400.533783,4896.161133,10.068947,10.2605,72.422859,65.780609,18.430218,93.014961,59.837948,29.940037,43.858448,15.010326,24.670113,43.915638,52.118637,98.858063,NaN,74.191086,608.873580357872,2.42806532809061,0.0704639212506069,1.86898902447384,13.1590815492403,708.091437821602,2.50987187763467,0.0180747345635651,2.64831133183048,74.9918075936035,677.955736106804,89.8097729900754,0.0164986495003271,2.8473441817334
7,6.954877,28,28.486763,23.4,23.807379,100.815002,NaN,9.763184,NaN,45.849506,400,400.109558,25,33.346184,11.807619,82.295624,50.027973,401.773163,398.253845,400.533783,4896.161133,10.068947,10.2605,72.450943,65.768074,18.443743,93.044632,59.805721,29.940037,43.858448,15.010326,24.670113,43.915638,52.118637,98.858063,NaN,74.191086,608.868553793868,2.42803513765237,0.0704567615026129,1.86901365909318,13.1619876938349,708.051480565111,2.50977366922038,0.0180741303378013,2.6484123689055,74.9885260989193,677.941829943141,89.8023813553435,0.0164992208016351,2.8473605216095
7,6.954214,28,28.484753,23.4,23.808321,100.777466,NaN,9.762863,NaN,45.771049,400,400.180695,25,33.351757,11.81435,82.319931,50.027973,401.750366,398.298492,400.555756,4895.397461,10.048844,10.239329,72.445854,65.723885,18.445398,93.077225,59.800438,29.994482,43.814034,15.034496,24.658459,43.950344,52.092537,98.873611,NaN,73.963577,608.872800310794,2.42806516908831,0.0704649197804098,1.86898381658843,13.1585408521659,707.958418572043,2.50953451878692,0.0180710361724887,2.64873956450087,74.9848349168921,677.949413386676,89.8022240373899,0.0165011323600736,2.84715744791162
7,6.954214,28,28.484753,23.4,23.814768,100.71669,NaN,9.762863,NaN,45.708496,400,400.197998,25,33.36203,11.844899,82.284866,50.027973,401.750366,398.298492,400.555756,4895.397461,10.048844,10.239329,72.435966,65.712105,18.496145,93.040359,59.821342,29.994482,43.814034,15.034496,24.658459,43.950344,52.092537,98.873611,NaN,73.963577,608.884849663621,2.42810574455356,0.0704672635515312,1.8689882106676,13.1585408521659,707.797417035691,2.50910391489411,0.0180629558920339,2.64945549590294,74.9848349168921,677.964140447748,89.8073967137788,0.0165019369133264,2.84701709256786
7,6.954983,28,28.481979,23.4,23.82548,100.617477,NaN,9.763384,NaN,45.654591,400,400.213043,25,33.364334,11.888804,82.23703,50.031879,401.840607,398.374756,400.544403,4896.070313,10.069425,10.259628,72.426178,65.744957,18.615717,93.005974,59.796745,29.966869,43.817623,15.069075,24.65126,43.958179,52.028889,98.909798,NaN,73.911812,608.9019875518,2.42814520695573,0.0704620919772224,1.86903086417266,13.1625387501224,707.543296190187,2.50843751503096,0.0180523672721304,2.65047269481044,74.9797403895129,677.973885611677,89.8069274351175,0.0165045361146915,2.84674387619093
7,6.954809,28,28.480572,23.4,23.827427,100.558525,NaN,9.763213,NaN,45.629593,400,400.175964,25,33.355,11.906709,82.084244,50.031879,401.840607,398.374756,400.544403,4896.070313,10.069425,10.259628,72.395653,65.753044,18.717957,93.023338,59.765888,29.966869,43.817623,15.069075,24.65126,43.958179,52.028889,98.909798,NaN,73.911812,608.906278825782,2.42816378532556,0.0704648508255902,1.86902419590168,13.1616341827671,707.391491572227,2.50803813067811,0.0180458414011742,2.65109404951344,74.9771562494628,677.978306476903,89.8065062506899,0.0165058261178482,2.84661030756137
7,6.953763,28,28.480354,23.4,23.831488,100.604858,NaN,9.763843,NaN,45.616985,400,400.193481,25,33.340141,11.877552,81.949425,50.031879,401.829437,398.358124,400.468994,4898.697266,10.068327,10.274032,72.36071,65.757416,18.731144,92.983986,59.74239,29.949333,43.801773,15.07366,24.659315,43.912006,52.040794,98.893219,NaN,74.002098,608.91778972496,2.42822736630484,0.0704786595407093,1.86897890589726,13.1561960294919,707.515003402987,2.50836966611616,0.0180522184440879,2.65053008807901,74.9767558550873,678.001024009869,89.8141812752907,0.0165072296657574,2.84637993061327
7,6.952247,28,28.478672,23.4,23.831488,100.604858,NaN,9.764404,NaN,45.616985,400,400.193481,25,33.340141,11.85921,81.928528,50.031879,401.702271,398.239288,400.366577,4897.585449,10.063817,10.257115,72.326462,65.778923,18.751905,92.965286,59.70787,29.931892,43.825588,15.082405,24.662708,43.898579,52.005886,98.911156,NaN,74.194702,608.9234718352,2.42828248095314,0.0704965399163802,1.8689092607111,13.1483132754931,707.520338350511,2.50839206439089,0.0180538037959394,2.65043429562523,74.9736664944892,678.018252054972,89.8178746013464,0.0165094244586829,2.84610679069762
7,6.953596,28,28.475235,23.4,23.836061,100.664963,NaN,9.763806,NaN,45.608593,400,400.197723,25,33.324486,11.857516,82.001457,50.031879,401.702271,398.239288,400.366577,4897.585449,10.063817,10.257115,72.311119,65.80835,18.773064,92.967552,59.69228,29.931892,43.825588,15.082405,24.662708,43.898579,52.005886,98.911156,NaN,74.194702,608.926962492785,2.42826221599245,0.0704822912636107,1.86897436448529,13.155327740753,707.69050992254,2.50886393629523,0.0180650447464131,2.64952655486102,74.9673532566416,678.005222012305,89.8084748062453,0.0165112747798849,2.84600739665042
7,6.951787,28,28.474611,23.4,23.821905,100.699829,NaN,9.762886,NaN,45.61927,400,400.18689,25,33.31144,11.867802,82.082558,50.031879,401.791077,398.26944,400.477051,4894.92334,10.057513,10.25697,72.269997,65.836464,18.759289,93.004723,59.683384,29.924049,43.8503,15.124063,24.639149,43.897259,51.996117,98.924644,NaN,74.139328,608.907286339899,2.4282388997229,0.07049848248334,1.86888155723853,13.1459211601047,707.784856625825,2.50911932915681,0.0180702717254643,2.64907948109664,74.9662070022422,677.995728921319,89.8042638321799,0.0165112213422478,2.84605711940328
7,6.951473,28,28.474106,23.4,23.810192,100.716354,NaN,9.761786,NaN,45.627094,400,400.164581,25,33.309059,11.882113,82.171951,50.031879,401.835236,398.34491,400.53537,4894.730469,10.064133,10.245055,72.328285,65.882294,18.747555,93.039833,59.704777,29.924894,43.749725,15.112828,24.657017,43.932896,52.013531,98.909378,NaN,74.660576,608.886573295638,2.42817660505754,0.07049792810629,1.86885910582577,13.1442882142904,707.830229302725,2.50924313360084,0.0180729457207148,2.64885611990769,74.9652793302971,677.97228529041,89.7953183352067,0.0165103168954439,2.84624729867409
7,6.950474,28,28.47287,23.4,23.803514,100.628029,NaN,9.760337,NaN,45.608337,400,400.181458,25,33.314873,11.867138,82.262321,50.031879,401.835236,398.34491,400.53537,4894.730469,10.064133,10.245055,72.388672,65.903725,18.75684,93.069557,59.733448,29.924894,43.749725,15.112828,24.657017,43.932896,52.013531,98.909378,NaN,74.660576,608.877838275193,2.42817090790021,0.0705072881665022,1.86880862554504,13.1390925884488,707.600140871191,2.50863360512062,0.0180623586965587,2.64982928713807,74.9630087768867,677.968176824292,89.7921405485668,0.0165110139584811,2.84620605099438
7,6.948557,28,28.469139,23.4,23.808964,100.547363,NaN,9.760445,NaN,45.625759,400,400.191498,25,33.320667,11.852547,82.414658,50.023518,401.816376,398.275757,400.474518,4894.406738,10.054943,10.263328,72.422783,65.887917,18.770418,93.057915,59.774925,29.948248,43.831734,15.093236,24.685005,43.872089,52.066902,98.875061,NaN,74.366844,608.895208973286,2.42827492761792,0.0705319008925389,1.86872429286511,13.1291210608979,707.398193533731,2.50811128793749,0.0180551336453266,2.65057471343724,74.9561544056537,677.999769169266,89.7980066241448,0.0165155227144345,2.84566322787385
7,6.949669,28,28.468538,23.4,23.819803,100.413498,NaN,9.760232,NaN,45.667019,400,400.214722,25,33.319344,11.823209,82.605064,50.023518,401.852448,398.37088,400.582153,4895.681641,10.052739,10.245808,72.444206,65.824226,18.807222,93.059837,59.768772,29.919312,43.787148,15.086369,24.709343,43.905289,52.06419,98.868858,NaN,74.567879,608.911296543813,2.42830269166783,0.0705227139719959,1.86878282256508,13.1349055222083,707.045179428447,2.50716936915309,0.0180378499423245,2.65214097473566,74.9550502196336,678.008853497564,89.8003558978238,0.0165164674023817,2.84553788513481
7,6.948133,28,28.467852,23.4,23.816092,100.407356,NaN,9.753746,NaN,45.69973,400,400.241394,25,33.31649,11.802606,82.611938,50.023518,401.852448,398.37088,400.582153,4895.681641,10.052739,10.245808,72.487427,65.770264,18.817881,93.06797,59.739334,29.919312,43.787148,15.086369,24.709343,43.905289,52.06419,98.868858,NaN,74.567879,608.910118336135,2.42833520484106,0.0705395007228629,1.86870972659108,13.1269152951191,707.031072420628,2.5071349179203,0.0180376773772196,2.6521753982328,74.953789845636,678.019521143945,89.8031425675279,0.0165175620345061,2.84539202231104
7,6.948133,28,28.467852,23.4,23.801964,100.484558,NaN,9.753746,NaN,45.733418,400,400.315979,25,33.313263,11.796876,82.588196,50.023518,401.820618,398.324768,400.548187,4893.54834,10.064699,10.255742,72.543976,65.728386,18.856815,93.061218,59.706985,29.920273,43.843197,15.092193,24.716846,43.840626,52.00449,98.9095,NaN,74.313873,608.883717273833,2.42824630011071,0.0705343617030561,1.86870000280772,13.1269152951191,707.235789923818,2.50768288291112,0.0180479761073657,2.65125028684583,74.953789845636,677.987253395057,89.7918028256353,0.016515798751582,2.84569856510294
7,6.948596,28,28.467358,23.4,23.788145,100.56369,NaN,9.752959,NaN,45.769463,400,400.265472,25,33.313278,11.808219,82.512024,50.023518,401.817078,398.371277,400.575409,4895.241211,10.063935,10.249008,72.491013,65.729424,18.904791,93.042,59.680553,29.923563,43.791531,15.099491,24.712189,43.887589,51.998795,98.902107,NaN,74.331924,608.856157933906,2.42814249357321,0.0705238674917795,1.8687117906763,13.1293239447451,707.447118636188,2.50825081240634,0.0180589887954033,2.65027899350939,74.9528822149153,677.948762561505,89.7775844761368,0.016514063648084,2.84603246828359
7,6.947445,28,28.463932,23.4,23.781019,100.583916,NaN,9.75043,NaN,45.784828,400,400.272217,25,33.311649,11.806655,82.441742,50.023518,401.817078,398.371277,400.575409,4895.241211,10.063935,10.249008,72.473785,65.735001,18.907768,93.028732,59.644489,29.923563,43.791531,15.099491,24.712189,43.887589,51.998795,98.902107,NaN,74.331924,608.847157036397,2.42813951996428,0.0705348677849486,1.8686540079346,13.1233359167373,707.511585755692,2.50843986952208,0.01806491487627,2.64984377629061,74.94658726059,677.942025273844,89.7704092203995,0.0165162511737662,2.84587385424315
7,6.948253,28,28.460703,23.4,23.781019,100.583916,NaN,9.752184,NaN,45.784828,400,400.272217,25,33.311649,11.803087,82.408157,50.023518,401.804016,398.334106,400.520935,4890.279785,10.063926,10.25797,72.478333,65.723244,18.893581,93.047112,59.619865,29.932926,43.821602,15.108236,24.712133,43.876453,52.02486,98.882156,NaN,74.658157,608.844127574121,2.4281101249415,0.0705253254019986,1.86869114359805,13.127539578526,707.521824736895,2.50848287507603,0.0180679615472623,2.64966005633297,74.9406537421492,677.926024022959,89.7602547771545,0.0165177858211343,2.8458161505748
7,6.948034,28,28.460686,23.4,23.768368,100.580978,NaN,9.752032,NaN,45.784943,400,400.237396,25,33.31134,11.804368,82.205376,50.023518,401.804016,398.334106,400.520935,4890.279785,10.063926,10.25797,72.486694,65.710625,18.894938,93.027084,59.619404,29.932926,43.821602,15.108236,24.712133,43.876453,52.02486,98.882156,NaN,74.658157,608.821308062354,2.42803847367879,0.0705233090733475,1.86867241768789,13.1264002553204,707.514093890137,2.50846227174976,0.0180675862868186,2.64969391214626,74.9406225020631,677.899993293092,89.7510842942775,0.0165163754083304,2.84606274640099
7,6.947563,28,28.459385,23.4,23.772039,100.652702,NaN,9.753238,NaN,45.819931,400,400.201385,25,33.306484,11.801645,81.896416,50.023518,401.73288,398.290588,400.500031,4894.931641,10.057006,10.244268,72.511742,65.660446,18.90625,93.031021,59.639561,29.953945,43.802448,15.120529,24.716831,43.824165,52.023163,98.881332,NaN,74.500458,608.829934089393,2.42807871289861,0.0705302070155127,1.86865327699091,13.1239498403248,707.708230061974,2.50898796704054,0.018078362858686,2.64877202884524,74.9382316741674,677.912447313533,89.7536341338216,0.0165180271584029,2.84585961907613
7,6.947139,28,28.457722,23.4,23.789318,100.745071,NaN,9.75269,NaN,45.864674,400,400.179962,25,33.303406,11.794135,81.955429,50.023518,401.750732,398.26416,400.479736,4890.200684,10.047348,10.25032,72.489677,65.667664,18.922825,93.058464,59.643055,29.93952,43.791504,15.130528,24.714314,43.839352,52.037643,98.863434,NaN,74.369232,608.863812163643,2.42820287923489,0.0705415014876843,1.86864564471018,13.1217438417659,707.958101639895,2.50966438784773,0.0180922180546594,2.64759234803703,74.9351754820493,677.954761265026,89.7661701053289,0.0165215816312356,2.84534920618111
7,6.946383,28,28.455204,23.4,23.798313,100.84642,NaN,9.749391,NaN,45.908211,400,400.130219,25,33.304375,11.7879,82.056442,50.023518,401.750732,398.26416,400.479736,4890.200684,10.047348,10.25032,72.469559,65.691368,18.927258,93.039116,59.650345,29.93952,43.791504,15.130528,24.714314,43.839352,52.037643,98.863434,NaN,74.369232,608.883454383162,2.42828698813705,0.0705537053243178,1.86861710593608,13.1178102583017,708.234317789602,2.51041522877421,0.0181080597114791,2.64626782259001,74.9305477452461,677.981125435536,89.7719032499825,0.0165249025986933,2.84493527546268
7,6.946218,28,28.454473,23.4,23.79813,100.897903,NaN,9.753072,NaN,45.912334,400,400.158081,25,33.301613,11.793736,82.139297,50.021862,401.747345,398.288086,400.494202,4893.182617,10.042081,10.243941,72.51796,65.706375,18.891947,93.030968,59.653664,29.954103,43.791618,15.133862,24.722013,43.865871,52.050629,98.854858,NaN,74.246452,608.883730883281,2.42829183966229,0.0705555883155859,1.86860940156019,13.1169516961212,708.372844563381,2.51078913910088,0.0181155837337282,2.64562936246983,74.9292042090867,677.981678166815,89.7710718831275,0.0165254785972745,2.84488256172375
7,6.94652,28,28.454031,23.4,23.793783,100.860664,NaN,9.750996,NaN,45.91288,400,400.133942,25,33.29546,11.79801,82.161789,50.021862,401.718872,398.290527,400.522858,4889.113281,10.037245,10.23434,72.497261,65.754204,18.787106,93.046394,59.66087,29.970816,43.769547,15.130948,24.729519,43.777473,52.023525,98.880928,NaN,74.141716,608.874476016309,2.42825349743965,0.070550438553073,1.86862027867477,13.1185231136527,708.27571015849,2.51053158227164,0.0181110580154061,2.64603643782394,74.9283918255142,677.967032660287,89.7653037765036,0.0165250079728641,2.84499288448195
7,6.945228,28,28.455154,23.4,23.804607,100.877472,NaN,9.750794,NaN,45.927849,400,400.089752,25,33.303608,11.833375,82.097198,50.021862,401.718872,398.290527,400.522858,4889.113281,10.037245,10.23434,72.493462,65.785378,18.738504,93.072105,59.658566,29.970816,43.769547,15.130948,24.729519,43.777473,52.023525,98.880928,NaN,74.141716,608.899544209087,2.42836861662717,0.070569644320407,1.86856841001493,13.1118000071065,708.31664177302,2.51063558145317,0.0181122293831031,2.64590439443295,74.930455848953,678.010667996418,89.7822178838587,0.016526554824028,2.84465172380354
7,6.945001,28,28.453808,23.4,23.825005,100.90712,NaN,9.745805,NaN,45.937927,400,400.135284,25,33.318619,11.858789,82.173485,50.021862,401.893463,398.48645,400.711273,4889.027344,10.0453,10.237565,72.504318,65.810173,18.735432,93.054382,59.651901,29.975325,43.767761,15.132823,24.738623,43.885681,52.028992,98.876617,NaN,73.745659,608.938509922075,2.42850522459484,0.0705797490235668,1.86857211329649,13.1106186849027,708.39932474227,2.51086315257732,0.0181174344531872,2.64548537226961,74.927981954103,678.058023723538,89.7969787575194,0.0165301482601233,2.8441155872681
7,6.945001,28,28.453808,23.4,23.839672,100.956642,NaN,9.745805,NaN,45.940643,400,400.232788,25,33.329548,11.852242,82.293701,50.021862,401.893463,398.48645,400.711273,4889.027344,10.0453,10.237565,72.478256,65.790695,18.71237,93.013969,59.655354,29.975325,43.767761,15.132823,24.738623,43.885681,52.028992,98.876617,NaN,73.745659,608.965916343926,2.42859750759724,0.0705850850791237,1.86858229871697,13.1106186849027,708.530320292564,2.51121333139498,0.0181240037947923,2.644913170098,74.927981954103,678.091518105644,89.8087561443759,0.0165319787915147,2.84379852026178
7,6.946342,28,28.452087,23.4,23.848726,100.988083,NaN,9.745567,NaN,45.948997,400,400.21463,25,33.340389,11.817846,82.286041,50.021862,401.768433,398.288086,400.519684,4889.946777,10.067636,10.247132,72.432808,65.765343,18.680744,93.039772,59.674702,29.996597,43.674408,15.147418,24.730148,43.870956,52.003853,98.902252,NaN,73.637314,608.977811437851,2.42860569117775,0.0705725291671769,1.86865010502993,13.1175969200137,708.618889418035,2.51145840833882,0.0181297970216149,2.64445481365053,74.9248186930221,678.091643133238,89.8063869203805,0.0165332709918168,2.84368579835244
7,6.944586,28,28.449726,23.4,23.848726,100.988083,NaN,9.745657,NaN,45.948997,400,400.21463,25,33.340389,11.786972,82.135193,50.021862,402.002747,398.584137,400.828796,4888.473633,10.047977,10.241297,72.441017,65.762611,18.644878,93.079407,59.728069,29.997444,43.738018,15.153867,24.734823,43.894596,52.023357,98.8797,NaN,73.514526,608.984388935447,2.42866956975459,0.0705932851129664,1.86856956627352,13.1084589253059,708.626319093112,2.51148970796794,0.0181320256692922,2.64432303642507,74.920478849198,678.11092454444,89.8098573311032,0.0165360884024684,2.84335048807292
7,6.944426,28,28.450426,23.4,23.848454,101.039589,NaN,9.74939,NaN,45.931015,400,400.283447,25,33.351406,11.802299,82.084068,50.021862,402.002747,398.584137,400.828796,4888.473633,10.047977,10.241297,72.453758,65.754639,18.61022,93.090202,59.764359,29.997444,43.738018,15.153867,24.734823,43.894596,52.023357,98.8797,NaN,73.514526,608.984479970975,2.42867367934458,0.0705950778689264,1.86856203945659,13.1076262214785,708.760301652619,2.51184440045731,0.0181381910033449,2.64377073607555,74.9217655746699,678.113573677731,89.8117704488305,0.0165357102403868,2.84337079323804
7,6.942449,28,28.449026,23.4,23.854393,101.044746,NaN,9.746165,NaN,45.901798,400,400.397675,25,33.356548,11.816182,82.106407,50.021862,402.025208,398.619781,400.867828,4890.686523,10.061173,10.247408,72.497467,65.779663,18.594521,93.102715,59.778473,29.97081,43.767639,15.135948,24.749737,43.844532,52.02816,98.870293,NaN,73.524155,609.002981327122,2.42878297352676,0.0706206203461418,1.86847554758457,13.0973359568849,708.77833638078,2.5118993834768,0.0181401958158551,2.64363370584252,74.9191920993924,678.15092868461,89.8229464227129,0.0165387975440744,2.84292723904159
7,6.941473,28,28.446671,23.4,23.866106,101.070747,NaN,9.74357,NaN,45.864307,400,400.469147,25,33.351021,11.825748,82.228973,50.021862,402.045898,398.703125,400.890503,4889.84668,10.045045,10.238865,72.532616,65.822693,18.591644,93.106636,59.769936,29.929863,43.719109,15.125956,24.760654,43.874493,51.967438,98.908333,NaN,73.514519,609.028521168757,2.4288921724037,0.0706364304279606,1.86843903242031,13.0922550900023,708.85446875022,2.51211425089679,0.0181458633150452,2.64320523933681,74.9148629267423,678.186670106627,89.832218818536,0.0165425103726412,2.84243759887174
7,6.941058,28,28.444677,23.4,23.876741,101.109009,NaN,9.741838,NaN,45.819668,400,400.484009,25,33.343418,11.852878,82.450569,50.021862,402.045898,398.703125,400.890503,4889.84668,10.045045,10.238865,72.554482,65.871712,18.603434,93.120689,59.74004,29.929863,43.719109,15.125956,24.760654,43.874493,51.967438,98.908333,NaN,73.514519,609.049945638407,2.42897417343728,0.0706452116564995,1.86842749898802,13.0900945207468,708.961854876776,2.5124108657457,0.0181528124836287,2.64265792539267,74.9111971613675,678.213136422832,89.8387363021131,0.0165454468696348,2.84205918872748
7,6.940524,28,28.442026,23.4,23.885717,101.117554,NaN,9.742092,NaN,45.785908,400,400.35202,25,33.332882,11.863196,82.606224,50.028145,401.577484,398.218872,400.393463,4889.628906,10.047416,10.251056,72.529495,65.922462,18.586823,93.133232,59.717182,29.962868,43.791126,15.11553,24.778622,43.813545,51.950066,98.901863,NaN,73.231621,609.068715465152,2.42905006625532,0.0706547985659044,1.86840937046008,13.0873142745734,708.99275682677,2.51250629253242,0.0181564470179444,2.64241359937443,74.9063232627267,678.236298201832,89.843172080697,0.0165486942440392,2.84166972723344
7,6.93979,28,28.440969,23.4,23.890141,101.075783,NaN,9.741874,NaN,45.770889,400,400.113373,25,33.312595,11.87272,82.535431,50.028145,401.404205,398.103729,400.287476,4887.032715,10.01694,10.223261,72.523598,65.931747,18.563015,93.087524,59.721161,29.957455,43.774895,15.131989,24.763424,43.813831,51.990025,98.873863,NaN,73.544601,609.079728474369,2.42910460289133,0.0706650981914659,1.86837889101608,13.0834924801886,708.885690525782,2.51222533504327,0.0181519146815876,2.64283091841105,74.9043798568562,678.254345471132,89.8480424514,0.0165504706527122,2.84143162328229
7,6.938133,28,28.438513,23.4,23.894007,101.008888,NaN,9.742353,NaN,45.762016,400,399.97403,25,33.294701,11.876405,82.493874,50.028145,401.404205,398.103729,400.287476,4887.032715,10.01694,10.223261,72.611595,65.93383,18.553606,93.074326,59.699928,29.957455,43.774895,15.131989,24.763424,43.813831,51.990025,98.873863,NaN,73.544601,609.093152620236,2.42918922085327,0.0706861290712772,1.86830579081554,13.0748637089545,708.716595389627,2.51178535320891,0.0181453720980508,2.64345913931915,74.8998640277272,678.280996678206,89.8539822611152,0.0165537634706763,2.84102244422951
7,6.937599,28,28.436876,23.4,23.887537,100.989014,NaN,9.743475,NaN,45.795025,400,399.942688,25,33.276878,11.867132,82.508148,50.028145,401.40799,398.104187,400.267273,4891.104492,10.03676,10.237335,72.609634,65.949608,18.544388,93.090736,59.677765,29.963877,43.743214,15.12741,24.769733,43.849075,51.974583,98.882431,NaN,73.532562,609.083063120116,2.42916796197102,0.0706901003901938,1.86827676663113,13.0720825982127,708.669205800914,2.51166663236197,0.0181442843495328,2.64359574040071,74.8968539213962,678.270569777278,89.848019127573,0.016554418130838,2.84101472561892
7,6.93691,28,28.435734,23.4,23.883249,101.02491,NaN,9.742408,NaN,45.84668,400,400.003876,25,33.262882,11.851771,82.414871,50.028145,401.558563,398.275024,400.411926,4889.810059,10.026992,10.243106,72.612434,65.942024,18.503353,93.143417,59.688965,29.964973,43.752483,15.147615,24.756044,43.811199,51.949474,98.900543,NaN,73.733612,609.077630493642,2.4291660704419,0.0706967032609041,1.86824219507286,13.0684940029105,708.767682346355,2.5119353670547,0.0181501206814951,2.64312106560539,74.894753939403,678.267992602781,89.8455122863662,0.0165551315335225,2.84096520121949
7,6.93691,28,28.435734,23.4,23.878561,101.053291,NaN,9.742408,NaN,45.926884,400,400.065308,25,33.264179,11.830245,82.328094,50.028145,401.558563,398.275024,400.411926,4889.810059,10.026992,10.243106,72.634216,65.903641,18.481756,93.123688,59.681862,29.964973,43.752483,15.147615,24.756044,43.811199,51.949474,98.900543,NaN,73.733612,609.068872182024,2.42913658424545,0.0706949968082697,1.86823887096898,13.0684940029105,708.842692162249,2.51213582670435,0.0181538807353922,2.64279679373498,74.894753939403,678.257289300764,89.8417448651626,0.0165545466596034,2.84106579522483
7,6.936855,28,28.431932,23.4,23.882721,100.97776,NaN,9.744102,NaN,46.000141,400,400.022552,25,33.267799,11.819205,82.351089,50.028145,401.422241,398.069244,400.291534,4889.234375,10.025834,10.244214,72.625763,65.890244,18.465446,93.153671,59.675861,29.968628,43.725441,15.156576,24.751429,43.826492,51.984085,98.878647,NaN,73.547028,609.076849892863,2.4291647515054,0.0706971628013034,1.86823930358738,13.0682075289647,708.655005407858,2.51165265586831,0.0181474639875805,2.64344927150947,74.8877621136517,678.261219107728,89.8378020372686,0.0165576058008089,2.84078334246533
7,6.936132,28,28.429535,23.4,23.882721,100.97776,NaN,9.736984,NaN,46.000141,400,400.022552,25,33.267799,11.822926,82.296677,50.028145,401.422241,398.069244,400.291534,4889.234375,10.025834,10.244214,72.626816,65.897522,18.448746,93.152023,59.709965,29.968628,43.725441,15.156576,24.751429,43.826492,51.984085,98.878647,NaN,73.547028,609.079555576408,2.42919106981175,0.0707057310662013,1.86820621883989,13.0644415429444,708.662544158502,2.51168443370074,0.0181497294076276,2.64331571719521,74.8833536942731,678.266803203986,89.8364099962399,0.0165597046593277,2.8405761333098
7,6.935095,28,28.427635,23.4,23.886374,100.843803,NaN,9.732008,NaN,46.055569,400,399.988159,25,33.286659,11.82052,82.23687,50.028145,401.502106,398.205475,400.360535,4887.961914,10.009116,10.23156,72.657745,65.886864,18.443954,93.134346,59.724548,29.984749,43.740135,15.102415,24.803062,43.756351,51.958733,98.877922,NaN,73.217171,609.09026054129,2.42925179626809,0.0707193534914807,1.86816137124818,13.0590394779249,708.314339786847,2.51076277212446,0.0181337530634488,2.6447512598531,74.8798591246866,678.285699627285,89.8404012652642,0.0165621594047493,2.84027611271354
7,6.934024,28,28.427715,23.4,23.893253,100.759888,NaN,9.732955,NaN,46.122101,400,400.030487,25,33.320015,11.811698,82.257072,50.036625,401.666504,398.298035,400.4151,4888.15625,10.033454,10.253748,72.674477,65.876564,18.450195,93.108498,59.658165,30.004074,43.666988,15.09326,24.821741,43.781078,51.965508,98.878052,NaN,72.858444,609.107118697563,2.42933405127923,0.0707345574856396,1.86811728852406,13.053459670516,708.092112154123,2.51016811625362,0.0181225306145398,2.64572856403657,74.8800062680785,678.315690350893,89.851072909521,0.0165637384715854,2.83999996046992
7,6.93568,28,28.424555,23.4,23.892859,100.782623,NaN,9.734394,NaN,46.199337,400,400.072296,25,33.336727,11.813107,82.287605,50.036625,401.666504,398.298035,400.4151,4888.15625,10.033454,10.253748,72.669579,65.860008,18.470154,93.114449,59.686604,30.004074,43.666988,15.09326,24.821741,43.781078,51.965508,98.878052,NaN,72.858444,609.10018674267,2.42927128610272,0.0707147791781965,1.86819274752615,13.0620870034752,708.162231044546,2.51037095724879,0.0181285393814081,2.64528694225403,74.8741938621195,678.287672697932,89.836781945619,0.0165645728822675,2.84005885916357
7,6.935942,28,28.422005,23.4,23.901203,100.841118,NaN,9.736195,NaN,46.291176,400,400.040955,25,33.344166,11.83896,82.239227,50.036625,401.445343,398.076874,400.199799,4885.004883,10.007041,10.235061,72.646988,65.814949,18.476418,93.125099,59.727024,29.985104,43.733768,15.120747,24.801855,43.81237,51.966644,98.883118,NaN,73.001694,609.114794743629,2.42931422635564,0.0707147108464336,1.86821067293786,13.0634518166914,708.324984493865,2.51081853637178,0.018138719868349,2.64446691594908,74.8695031091827,678.299035163027,89.8372113793815,0.0165671032091945,2.83978780590628
7,6.934571,28,28.42091,23.4,23.9167,100.886879,NaN,9.735676,NaN,46.365875,400,399.958557,25,33.350372,11.856792,82.243652,50.036625,401.430573,398.07663,400.176941,4887.130859,10.032714,10.245876,72.603416,65.839813,18.458908,93.133774,59.674324,29.982224,43.701363,15.11096,24.816942,43.836411,51.89024,98.934387,NaN,72.654991,609.148874701253,2.42946159254384,0.0707366065435101,1.86815905438175,13.0563095675415,708.449434103424,2.51115658839559,0.0181458296322724,2.64387812046265,74.8674887454284,678.350714138063,89.8538779517996,0.0165707476348714,2.83923312161925
7,6.934238,28,28.419815,23.4,23.928694,100.913567,NaN,9.733869,NaN,46.377571,400,399.922516,25,33.357254,11.880539,82.230225,50.036625,401.430573,398.07663,400.176941,4887.130859,10.032714,10.245876,72.511108,65.851456,18.438694,93.107872,59.68108,29.982224,43.701363,15.11096,24.816942,43.836411,51.89024,98.934387,NaN,72.654991,609.172526794011,2.42954913933111,0.0707449217681792,1.86815243050939,13.0545746408373,708.523436292743,2.51135974135118,0.0181504062715396,2.64351014147328,74.8654743220335,678.380679726327,89.8628996867274,0.0165732053289652,2.83888222915082
7,6.932974,28,28.418871,23.4,23.943554,100.915298,NaN,9.732305,NaN,46.369286,400,399.939148,25,33.370888,11.86826,82.152763,50.036625,401.533844,398.143616,400.290253,4886.843262,10.021136,10.241698,72.421288,65.840187,18.429525,93.084488,59.702995,30.008907,43.709129,15.098461,24.824629,43.786648,51.875217,98.938736,NaN,72.187912,609.205013613033,2.42968859473891,0.0707653252802165,1.86810537596071,13.0479886539094,708.530983188953,2.51138449737378,0.0181515287408418,2.6434375851647,74.8637376388303,678.429740283301,89.878861584369,0.0165765932553702,2.83836301083584
7,6.93184,28,28.414013,23.4,23.957012,100.868736,NaN,9.730854,NaN,46.323078,400,400.044983,25,33.392754,11.843059,82.147713,50.036625,401.598633,398.294586,400.354767,4886.318359,10.021394,10.23977,72.354431,65.850807,18.420424,93.113602,59.649101,29.995089,43.684566,15.079925,24.842335,43.778339,51.806854,98.979233,NaN,71.939911,609.234393596621,2.42981449772311,0.0707836816253547,1.86806331912741,13.0420792694264,708.423187295238,2.51111987933319,0.018149945839199,2.64370147509786,74.8547996421439,678.46739281619,89.8853305853322,0.0165822907506239,2.83769919995994
7,6.932459,28,28.414032,23.4,23.961021,100.871506,NaN,9.728998,NaN,46.286549,400,400.06955,25,33.409229,11.823265,82.176872,50.036625,401.598633,398.294586,400.354767,4886.318359,10.021394,10.23977,72.249504,65.863358,18.425108,93.141159,59.585228,29.995089,43.684566,15.079925,24.842335,43.778339,51.806854,98.979233,NaN,71.939911,609.239568957587,2.42981717025486,0.0707777947704958,1.868094470423,13.0453050271157,708.430450471822,2.51113920634516,0.018150295509463,2.64367066812843,74.8548346016016,678.468394546591,89.8857101788881,0.0165823312436006,2.83769108274171
