P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.932956,28,28.413239,23.4,23.961653,100.937416,NaN,9.72834,NaN,46.261234,400,399.987976,25,33.416607,11.818819,82.31871,50.036625,401.426422,398.131622,400.199554,4881.817383,10.004368,10.227302,72.213058,65.841827,18.427374,93.154549,59.566357,29.990078,43.721004,15.069088,24.86261,43.779099,51.82402,98.959763,NaN,71.841217,609.238891853631,2.42980305224926,0.0707721273208536,1.86811761197007,13.0478948597258,708.607164118112,2.51161548282647,0.0181597902672574,2.64286997603731,74.8533754889361,678.461954241341,89.8823310290337,0.0165825737003068,2.83770013469115
7,6.932956,28,28.413239,23.4,23.96619,101.019554,NaN,9.72834,NaN,46.236248,400,400.013672,25,33.430767,11.820442,82.324852,50.036625,401.426422,398.131622,400.199554,4881.817383,10.004368,10.227302,72.238724,65.836586,18.430611,93.160683,59.561398,29.990078,43.721004,15.069088,24.86261,43.779099,51.82402,98.959763,NaN,71.841217,609.247367510674,2.42983157887299,0.0707737788199461,1.86812089096076,13.0478948597258,708.82420561949,2.5121956084046,0.0181706786888436,2.64193212428293,74.8533754889361,678.472310380669,89.8859805744445,0.0165831395568755,2.83760359322978
7,6.931634,28,28.410664,23.4,23.968603,101.087982,NaN,9.729778,NaN,46.19191,400,400.119446,25,33.436474,11.833492,82.188171,50.033257,401.688477,398.336487,400.408905,4885.091309,10.030766,10.256612,72.374512,65.845978,18.422617,93.126549,59.607712,29.979166,43.638119,15.083472,24.847893,43.751736,51.812813,98.96534,NaN,72.156601,609.256816269228,2.42989487421479,0.0707903464332137,1.86806231004286,13.0410057068209,709.013038384577,2.51271274161847,0.0181821783118842,2.64101233840753,74.8486372969604,678.491018423981,89.8889711719555,0.0165860919947805,2.83726376831009
7,6.931214,28,28.408836,23.4,23.968603,101.087982,NaN,9.728821,NaN,46.19191,400,400.119446,25,33.436474,11.843036,82.032555,50.033257,401.832153,398.444977,400.576233,4887.261719,10.026338,10.239824,72.333778,65.816811,18.417877,93.104996,59.531204,29.962908,43.63612,15.073058,24.857382,43.709583,51.837143,98.937271,NaN,72.337173,609.258385945212,2.42991016432179,0.0707953321467393,1.86804314717936,13.0388168169476,709.018771985739,2.51273694402947,0.0181839080647189,2.64091120981006,74.8452734403901,678.493537240419,89.8873015420807,0.0165876001573315,2.83712284114329
7,6.929833,28,28.406105,23.4,23.969248,101.14225,NaN,9.730202,NaN,46.182041,400,400.218536,25,33.432377,11.8606,81.97554,50.033257,401.832153,398.444977,400.576233,4887.261719,10.026338,10.239824,72.374252,65.846741,18.446867,93.050774,59.494068,29.962908,43.63612,15.073058,24.857382,43.709583,51.837143,98.937271,NaN,72.337173,609.264751778924,2.42996449885283,0.070811964652646,1.86798061569537,13.0316188487557,709.170629302921,2.51315596431867,0.0181936753561567,2.64014723003003,74.8402475876914,678.508732277593,89.8888370893357,0.0165904783639018,2.83680595708802
7,6.929796,28,28.40443,23.4,23.975256,101.120964,NaN,9.728599,NaN,46.146484,400,400.182068,25,33.418552,11.875052,81.951767,50.033257,401.60611,398.24884,400.332855,4885.02832,10.032456,10.247315,72.425095,65.919182,18.509924,93.018074,59.515823,29.939451,43.658669,15.074305,24.859921,43.724209,51.850742,98.922745,NaN,72.497292,609.276112876995,2.43000361779166,0.0708145915726294,1.86798329712711,13.0314259849461,709.119678370756,2.5130279762108,0.018192443917748,2.64029488931638,74.8371649055472,678.520154942421,89.8905207628405,0.0165923588056954,2.8365921276627
7,6.930423,28,28.402367,23.4,23.98237,101.014351,NaN,9.728157,NaN,46.097229,400,400.150391,25,33.386475,11.872558,81.975281,50.033257,401.780212,398.406281,400.527374,4880.578125,10.013392,10.24219,72.311249,65.959862,18.511389,93.014572,59.508003,29.917183,43.655746,15.065348,24.875425,43.764275,51.86282,98.905121,NaN,72.503304,609.2870589911,2.4300255146632,0.0708097356965831,1.86801706734247,13.0346941420248,708.844601914187,2.51230293128332,0.0181802785932156,2.64138809516833,74.8333679534235,678.524681191217,89.8892307800204,0.0165941536550819,2.83641757255539
7,6.929942,28,28.399494,23.4,23.983639,100.941093,NaN,9.725723,NaN,46.090553,400,400.198059,25,33.354668,11.876283,81.940483,50.033257,401.780212,398.406281,400.527374,4880.578125,10.013392,10.24219,72.27256,65.948631,18.49041,93.030106,59.585716,29.917183,43.655746,15.065348,24.875425,43.764275,51.86282,98.905121,NaN,72.503304,609.291226704451,2.43005100429245,0.0708159097550198,1.86799605727043,13.0321870107005,708.660100347059,2.51182373830238,0.0181732879629161,2.64206283471902,74.828079842993,678.529167050305,89.8867937519328,0.0165965543176628,2.83619143036535
7,6.927755,28,28.397612,23.4,23.979536,100.972084,NaN,9.723831,NaN,46.093197,400,400.119873,25,33.33062,11.863568,81.866867,50.033257,401.530182,398.163177,400.244659,4881.514648,10.026195,10.241224,72.316345,65.94146,18.456152,93.018845,59.642681,29.953115,43.630116,15.055562,24.887486,43.711708,51.88628,98.879761,NaN,72.205963,609.291733592174,2.43010484240745,0.0708403968950494,1.86789335420203,13.0207860233347,708.747887682466,2.51206754075215,0.0181791791654814,2.64160497181668,74.8246155673213,678.545588663808,89.8899517574451,0.0165988639952206,2.83591810033766
7,6.926625,28,28.395041,23.4,23.986132,101.027855,NaN,9.722252,NaN,46.09613,400,400.063629,25,33.31728,11.871346,81.772934,50.033257,401.758301,398.360931,400.498138,4881.224609,10.022922,10.247684,72.346489,65.95134,18.433172,93.005455,59.5653,29.976484,43.571255,15.018491,24.918697,43.691437,51.927158,98.850121,NaN,72.246895,609.308275514132,2.43018745791975,0.0708562294347071,1.86784667378586,13.0148942122325,708.903263600574,2.51249531320231,0.0181890049480584,2.6408288392676,74.8198827355873,678.571313626041,89.8954279754031,0.0166021994801971,2.83551440235164
7,6.927182,28,28.393896,23.4,23.998074,101.081894,NaN,9.72238,NaN,46.100201,400,400.120789,25,33.310448,11.877659,81.732574,50.033257,401.758301,398.360931,400.498138,4881.224609,10.022922,10.247684,72.397224,65.991165,18.425837,92.982079,59.60561,29.976484,43.571255,15.018491,24.918697,43.691437,51.927158,98.850121,NaN,72.246895,609.328500971919,2.43024224257975,0.0708539574073864,1.86788080384188,13.0177984944506,709.049544542966,2.51289179135146,0.0181972463161928,2.64015417075496,74.8177748535256,678.589302019844,89.900171118155,0.0166040420106452,2.83527416061731
7,6.926577,28,28.391964,23.4,24.000595,101.143944,NaN,9.721332,NaN,46.100723,400,400.082031,25,33.304356,11.900274,81.90377,50.033257,401.64917,398.325104,400.440857,4883.766113,10.019668,10.23015,72.39888,66.006027,18.487236,92.980202,59.549942,29.954721,43.638954,15.014731,24.92148,43.690311,51.939297,98.840164,NaN,72.587578,609.335469530812,2.43028012073501,0.0708620670552966,1.86785509032706,13.0146439249129,709.219394520949,2.51335501292251,0.0182072888107219,2.63934864234549,74.8142179996503,678.599845613546,89.9011886298705,0.0166060687060695,2.83505258277245
7,6.925472,28,28.389389,23.4,23.998596,101.188927,NaN,9.721001,NaN,46.077194,400,400.089142,25,33.29583,11.894974,81.980331,50.032215,401.708008,398.379822,400.504395,4879.267578,10.009585,10.23044,72.485222,65.994987,18.563068,92.989662,59.536713,29.985861,43.66494,15.052014,24.883682,43.727352,51.916447,98.844681,NaN,72.570724,609.3358626862,2.43030779736508,0.0708744773377901,1.86780328757721,13.008881748443,709.346165638099,2.51370621463913,0.0182156781687534,2.63870235313889,74.8094770797339,678.605617273137,89.8996242855532,0.0166083177533512,2.83483407492215
7,6.925472,28,28.389389,23.4,23.998785,101.200249,NaN,9.721001,NaN,46.038776,400,400.137054,25,33.297928,11.882648,81.998642,50.032215,401.708008,398.379822,400.504395,4879.267578,10.009585,10.23044,72.582321,65.98774,18.658817,93.004494,59.515614,29.985861,43.66494,15.052014,24.883682,43.727352,51.916447,98.844681,NaN,72.570724,609.336215701034,2.43030898537245,0.0708745461716887,1.86780342649414,13.008881748443,709.376040308629,2.51378601990811,0.018217175284348,2.63857562279038,74.8094770797339,678.606048578879,89.8997764306293,0.0166083413233635,2.83483008029352
7,6.925349,28,28.386852,23.4,23.998785,101.200249,NaN,9.718952,NaN,46.038776,400,400.137054,25,33.297928,11.883651,81.796127,50.032215,401.550415,398.142365,400.291107,4881.183105,10.032137,10.246973,72.6465,66.024872,18.671513,92.983948,59.547516,30.011869,43.646904,15.012022,24.926804,43.724445,51.859032,98.875046,NaN,72.068733,609.336675069454,2.43031346506209,0.0708760088726475,1.86779782408281,13.0082403058582,709.383975754027,2.513819564557,0.01821957895385,2.63843628365308,74.8048057997958,678.603461158843,89.8953166066799,0.0166101053904351,2.8346914600734
7,6.925152,28,28.384106,23.4,23.988413,101.199974,NaN,9.722298,NaN,45.985847,400,400.061584,25,33.315502,11.876677,81.567711,50.032215,401.550415,398.142365,400.291107,4881.183105,10.032137,10.246973,72.686745,66.002022,18.688904,92.986763,59.576107,30.011869,43.646904,15.012022,24.926804,43.724445,51.859032,98.875046,NaN,72.068733,609.318038132915,2.43025544364296,0.0708745739997565,1.86778122985835,13.0072129372162,709.391838573794,2.51385393416988,0.0182221446989247,2.638288581999,74.7997493347593,678.577835900448,89.882437228111,0.0166107676108583,2.83475278966799
7,6.925451,28,28.38315,23.4,23.970825,101.184135,NaN,9.720999,NaN,45.976589,400,399.9935,25,33.343517,11.862831,81.410912,50.032215,401.505859,398.091644,400.221649,4882.424316,10.009702,10.23641,72.718956,65.933342,18.72043,93.049271,59.616196,30.034662,43.633884,15.004108,24.934464,43.6422,51.833694,98.906662,NaN,71.855659,609.284070659865,2.43013399336811,0.0708646122362732,1.86778196100319,13.0087722344505,709.353039934662,2.51375494273019,0.0182209562954242,2.63841318480006,74.797988874904,678.532158663839,89.8649879496569,0.0166089889003326,2.83511484326407
7,6.923275,28,28.38205,23.4,23.958586,101.151642,NaN,9.719459,NaN,45.997189,400,399.956512,25,33.367428,11.844007,81.485321,50.032215,401.598785,398.224487,400.307739,4879.132324,10.026533,10.239861,72.658218,65.900124,18.720047,93.099419,59.674839,30.022135,43.652107,14.975985,24.959875,43.67849,51.809666,98.913712,NaN,71.84362,609.269341158177,2.43013632569483,0.070886035617904,1.86767381565629,12.9974231708066,709.270746987047,2.51354044904976,0.0182177011227613,2.63871655740908,74.7959631848152,678.531178299747,89.8631035555985,0.0166097617085258,2.83505337328962
7,6.923001,28,28.379789,23.4,23.949581,101.056221,NaN,9.717717,NaN,46.020439,400,399.995392,25,33.366901,11.829299,81.700279,50.032215,401.598785,398.224487,400.307739,4879.132324,10.026533,10.239861,72.537842,65.896545,18.721022,93.10421,59.650284,30.022135,43.652107,14.975985,24.959875,43.67849,51.809666,98.913712,NaN,71.84362,609.253546579134,2.43008970128701,0.0708860147392687,1.86765472769963,12.9959939202095,709.025995101893,2.51289747904735,0.0182072144644611,2.63966470752099,74.7917992815046,678.51049773983,89.8526463093966,0.0166103298426158,2.83510011807101
7,6.924404,28,28.378469,23.4,23.946617,100.945152,NaN,9.718615,NaN,46.036732,400,400.024292,25,33.357128,11.821532,81.94413,50.032215,401.569305,398.108917,400.222748,4875.889648,10.010126,10.240274,72.475914,65.891258,18.701998,93.06015,59.696541,29.972805,43.590118,14.998906,24.941107,43.641945,51.770054,98.93071,NaN,72.039848,609.242768226638,2.43001995188843,0.0708682448553553,1.86771652656143,13.0033118690758,708.736886491347,2.51213119379819,0.0181937480446137,2.64084868023848,74.78936822499,678.482986395029,89.8410960790151,0.01660981740144,2.83527066925289
7,6.92267,28,28.376705,23.4,23.954088,100.841797,NaN,9.717733,NaN,46.056683,400,399.954987,25,33.346924,11.828905,81.946518,50.032215,401.658661,398.199127,400.319977,4879.286133,10.031101,10.238327,72.557861,65.859222,18.667635,93.017838,59.656857,29.998077,43.596588,14.998906,24.941713,43.643967,51.799057,98.908897,NaN,71.95797,609.263200790682,2.43013009360238,0.0708915954645028,1.86764294287466,12.9942672881049,708.469431202972,2.51142473319948,0.0181817086728263,2.64192854798354,74.7861193138477,678.520037174712,89.8516971630809,0.0166131690411348,2.83481381636822
7,6.921581,28,28.374004,23.4,23.970493,100.733299,NaN,9.718163,NaN,46.076591,400,399.976257,25,33.345875,11.842974,81.954895,50.032215,401.658661,398.199127,400.319977,4879.286133,10.031101,10.238327,72.634071,65.873962,18.65283,93.009811,59.647438,29.998077,43.596588,14.998906,24.941713,43.643967,51.799057,98.908897,NaN,71.95797,609.297907326314,2.43027289369142,0.0709105338479902,1.86760537648348,12.9885861864997,708.191234152281,2.51069389518374,0.0181698589818751,2.64302267109294,74.7811443482051,678.567386933847,89.8646242118772,0.0166177882907023,2.83420206642656
7,6.922633,28,28.373566,23.4,23.977093,100.606499,NaN,9.718694,NaN,46.131023,400,400.043365,25,33.345505,11.843549,82.109489,50.035378,401.583282,398.091675,400.237457,4879.757324,10.023238,10.247687,72.667038,65.888054,18.658091,93.03231,59.588387,30.005817,43.538422,14.992664,24.9533,43.657021,51.79578,98.906281,NaN,71.666664,609.306304310279,2.43027604970912,0.0709004175121642,1.86765815567625,12.9940742771062,707.857389795267,2.50980296110955,0.0181534099133792,2.64446435713776,74.7803375627379,678.567804746829,89.8641591130053,0.0166181404252996,2.8341701306846
7,6.9211,28,28.37343,23.4,23.973486,100.504448,NaN,9.71648,NaN,46.189358,400,400.051544,25,33.343624,11.839046,82.207161,50.035378,401.583282,398.091675,400.237457,4879.757324,10.023238,10.247687,72.710869,65.829582,18.668633,93.073219,59.622299,30.005817,43.538422,14.992664,24.9533,43.657021,51.79578,98.906281,NaN,71.666664,609.305293613701,2.43030923313578,0.0709173505678095,1.867585672598,12.986076692938,707.58788938339,2.50908246424632,0.0181399484724563,2.64564599946847,74.7800870520621,678.579624855431,89.8681395896029,0.016618888931343,2.83405204486832
7,6.920359,28,28.370583,23.4,23.978424,100.489388,NaN,9.714815,NaN,46.230106,400,400.052002,25,33.347385,11.835593,82.278038,50.035378,401.610931,398.210327,400.328918,4878.566406,10.012998,10.226938,72.683479,65.849205,18.702011,93.116463,59.613579,29.992767,43.586349,15.020572,24.93083,43.71154,51.862007,98.867592,NaN,71.972427,609.317283144985,2.43036727216003,0.0709279728997192,1.86755557115086,12.9822104645941,707.557057215333,2.5090137693778,0.0181406427142527,2.64566115608429,74.7748426939954,678.595962296848,89.8699237117997,0.0166219229067624,2.83371858490491
7,6.920359,28,28.370583,23.4,23.989544,100.553482,NaN,9.714815,NaN,46.283257,400,399.963135,25,33.346382,11.846383,82.357765,50.035378,401.462982,397.964203,400.127136,4874.955078,10.026454,10.236332,72.68187,65.862411,18.746845,93.110397,59.635159,29.986952,43.572353,15.020782,24.935524,43.646553,51.808525,98.897369,NaN,71.82917,609.338050408624,2.43043716407667,0.0709320249413926,1.8675637907335,12.9822104645941,707.726604225093,2.50946750224304,0.0181491814976938,2.64491291835046,74.7748426939954,678.621334769392,89.8788778551479,0.016623310081159,2.83348411515657
7,6.921616,28,28.36764,23.4,23.989544,100.553482,NaN,9.714756,NaN,46.283257,400,399.963135,25,33.346382,11.85779,82.415619,50.035378,401.462982,397.964203,400.127136,4874.955078,10.026454,10.236332,72.761993,65.852722,18.760532,93.106537,59.602814,29.986952,43.572353,15.020782,24.935524,43.646553,51.808525,98.897369,NaN,71.82917,609.333356508362,2.43039136365939,0.070917058576753,1.86762101746549,12.9887687849611,707.735909057938,2.50950669520909,0.0181519741188066,2.64474695519018,74.7694210727435,678.599815769213,89.8671687163477,0.0166243470316586,2.83349450163205
7,6.920674,28,28.366282,23.4,23.992321,100.690224,NaN,9.713768,NaN,46.342342,400,399.911255,25,33.343735,11.833273,82.473801,50.035378,401.635345,398.165894,400.278381,4874.964844,10.038546,10.245058,72.838509,65.884171,18.799862,93.119095,59.55328,30.001337,43.528919,15.006414,24.949432,43.677486,51.813808,98.891258,NaN,71.654617,609.3420604309,2.43044314005116,0.0709292857807162,1.86758018428982,12.9838540402723,708.101731336861,2.51049202529392,0.0181714590040542,2.64308648961412,74.7669192071578,678.616353873987,89.8711069576488,0.0166262728209911,2.83325478903639
7,6.919432,28,28.364843,23.4,23.992489,100.809128,NaN,9.70984,NaN,46.399818,400,399.98291,25,33.34956,11.825093,82.463928,50.035378,401.579041,398.169159,400.28656,4875.131836,10.009816,10.229843,72.833984,65.881294,18.796963,93.128494,59.604027,30.013727,43.539532,15.002456,24.946104,43.661934,51.806133,98.893631,NaN,71.695549,609.347011665046,2.43048945311024,0.0709441387839144,1.86752377726246,12.9773733359687,708.420452057085,2.51135144523074,0.018188624192892,2.6416410253693,74.7642680135447,678.630773908596,89.874185001773,0.0166281438595773,2.83302956253738
7,6.919943,28,28.362804,23.4,23.995893,100.92308,NaN,9.710099,NaN,46.456532,400,399.994446,25,33.354454,11.81732,82.450127,50.035378,401.579041,398.169159,400.28656,4875.131836,10.009816,10.229843,72.815765,65.853859,18.791958,93.110695,59.492817,30.013727,43.539532,15.002456,24.946104,43.661934,51.806133,98.893631,NaN,71.695549,609.351460824672,2.43049222630244,0.0709392927083224,1.86754955630123,12.9800398165885,708.727801584564,2.51218312047314,0.0182056809595136,2.6402303610519,74.7605112113403,678.628390017318,89.8704930941494,0.0166295477212834,2.83292108369988
7,6.919241,28,28.361046,23.4,24.003761,101.029037,NaN,9.709208,NaN,46.498924,400,399.874908,25,33.348892,11.821661,82.436188,50.035378,401.43277,397.977692,400.054565,4873.630371,10.025692,10.230892,72.815559,65.861382,18.781054,93.111923,59.52758,30.025822,43.56237,15.001204,24.953632,43.672482,51.778889,98.898148,NaN,71.607666,609.368775485257,2.43056725576916,0.0709505215902186,1.86752344821848,12.9763766297915,709.012999119929,2.51295398225673,0.0182213928047404,2.63893635539777,74.7572719774676,678.65270377463,89.8766187281913,0.0166322001445787,2.83258434700886
7,6.91916,28,28.360035,23.4,24.007168,101.105995,NaN,9.709001,NaN,46.538757,400,399.877136,25,33.345287,11.811845,82.482254,50.035378,401.43277,397.977692,400.054565,4873.630371,10.025692,10.230892,72.855904,65.8442,18.774599,93.094193,59.453598,30.025822,43.56237,15.001204,24.953632,43.672482,51.778889,98.898148,NaN,71.607666,609.375440517971,2.43059161924802,0.0709527280420591,1.86752229389099,12.9759539367504,709.219217476738,2.51350997201237,0.0182325418024313,2.63801710932281,74.7554090717518,678.659866806161,89.8777344658533,0.0166333527284267,2.83245365629912
7,6.919293,28,28.357338,23.4,24.010401,101.19136,NaN,9.704795,NaN,46.556801,400,399.948425,25,33.351036,11.820422,82.529602,50.030785,401.563324,398.076599,400.226105,4870.499023,10.015572,10.225952,72.874519,65.814743,18.781765,93.133629,59.376514,30.041012,43.572083,15.00745,24.949415,43.681225,51.768223,98.910843,NaN,71.800278,609.380981746327,2.43060709097564,0.0709523216954968,1.8675307469649,12.9766479863642,709.452799318016,2.51414716643317,0.0182463940335439,2.63691688913637,74.750439230973,678.660997148765,89.8743639212561,0.0166354447104866,2.83227077948655
7,6.9182,28,28.355686,23.4,24.018326,101.246429,NaN,9.705903,NaN,46.575279,400,399.934143,25,33.370148,11.852123,82.349442,50.030785,401.566498,398.109192,400.232635,4868.610352,10.021161,10.215719,72.867859,65.781105,18.764109,93.134323,59.393791,30.023935,43.579895,15.01724,24.938568,43.674267,51.735966,98.925941,NaN,71.939919,609.399861503319,2.43069672391453,0.0709682324023229,1.86748693354291,12.9709439634222,709.603152021579,2.51455683652527,0.0182552411742591,2.63621547417256,74.7473948629457,678.690788046044,89.8825741893696,0.0166383174494968,2.83189082347751
7,6.918492,28,28.352943,23.4,24.017849,101.267853,NaN,9.706236,NaN,46.574585,400,399.949463,25,33.380207,11.877642,82.11203,50.030785,401.566498,398.109192,400.232635,4868.610352,10.021161,10.215719,72.861809,65.7556,18.772932,93.112511,59.322346,30.023935,43.579895,15.01724,24.938568,43.674267,51.735966,98.925941,NaN,71.939919,609.397880858659,2.43068308562738,0.0709645790381408,1.86749985684075,12.9724678845779,709.668186890962,2.51474391369292,0.0182606758967459,2.63582874076572,74.7423396579741,678.681272849393,89.8753807545574,0.0166398627001552,2.83180311123468
7,6.918578,28,28.350571,23.4,24.010113,101.289322,NaN,9.709225,NaN,46.550526,400,400.050873,25,33.378006,11.885539,81.986168,50.030785,401.795105,398.213898,400.39386,4871.267578,10.038471,10.240731,72.789261,65.762924,18.779411,93.091881,59.307167,29.99449,43.541935,15.015579,24.948795,43.675701,51.799603,98.881584,NaN,72.085587,609.383112884191,2.43063133556916,0.0709607352573509,1.86749800870847,12.9729167016275,709.732170969068,2.5149263680146,0.0182657639763314,2.63546239446067,74.7379678836377,678.658539516943,89.864037771864,0.0166404059402915,2.83186078145799
7,6.918578,28,28.350571,23.4,24.001602,101.308243,NaN,9.709225,NaN,46.544743,400,400.045624,25,33.369816,11.873923,82.02877,50.030785,401.690521,398.169647,400.322388,4871.970215,10.022133,10.221446,72.689285,65.771828,18.768234,93.103363,59.330029,29.997416,43.509598,14.979339,24.982517,43.639236,51.773315,98.896408,NaN,71.508957,609.367218635576,2.43057784764955,0.0709576336979373,1.86749168017148,12.9729167016275,709.782034579642,2.51505953338442,0.0182682626712194,2.63525384643888,74.7379678836377,678.639122833576,89.8571814777571,0.0166393439995537,2.83203960692514
7,6.917552,28,28.348854,23.4,24.001602,101.308243,NaN,9.706957,NaN,46.544743,400,400.045624,25,33.369816,11.873369,82.060173,50.030785,401.690521,398.169647,400.322388,4871.970215,10.022133,10.221446,72.645424,65.785988,18.749783,93.143188,59.259674,29.997416,43.509598,14.979339,24.982517,43.639236,51.773315,98.896408,NaN,71.508957,609.371048750888,2.43061523932317,0.070969860169604,1.86744500570147,12.9675619415027,709.78738755524,2.51508220554195,0.01826989317193,2.63516037146663,74.7348031482545,678.6498391692,89.8585654849374,0.0166412234036834,2.83183112787609
7,6.915129,28,28.346893,23.4,24.003571,101.310501,NaN,9.705251,NaN,46.547607,400,400.05368,25,33.358459,11.856856,82.03054,50.030785,401.4953,397.954529,400.139557,4868.019531,10.020839,10.229238,72.704781,65.809883,18.716814,93.158615,59.322651,29.9608,43.523708,14.956422,25.007202,43.660957,51.698395,98.939102,NaN,71.646187,609.383769865842,2.43071593068435,0.0709994660206262,1.86733628060103,12.9549138223803,709.799450750047,2.51512398880034,0.0182720537415718,2.63502878367098,74.7311884975187,678.683127783985,89.8675807088127,0.016644521376845,2.8313994590619
7,6.915711,28,28.34487,23.4,24.019644,101.27063,NaN,9.704172,NaN,46.549259,400,399.965515,25,33.366917,11.848462,82.05043,50.030785,401.4953,397.954529,400.139557,4868.019531,10.020839,10.229238,72.57708,65.769577,18.633005,93.130135,59.362034,29.9608,43.523708,14.956422,25.007202,43.660957,51.698395,98.939102,NaN,71.646187,609.411611815289,2.43079571828616,0.0709983839908932,1.86737475774911,12.9579521748719,709.700691004937,2.51487010699425,0.01826870956843,2.6353578748008,74.7274593628251,678.708724852793,89.8737947104177,0.016647445626966,2.83103492628675
7,6.91644,28,28.344881,23.4,24.03742,101.140671,NaN,9.704778,NaN,46.582912,400,399.918457,25,33.384537,11.84715,82.148438,50.030785,401.479248,397.970551,400.130493,4871.952148,10.010247,10.215704,72.590309,65.731674,18.587267,93.122688,59.420021,29.994482,43.544998,14.972667,24.990015,43.564114,51.711559,98.925072,NaN,71.666656,609.442086476112,2.43088084879395,0.0709961699774547,1.86742120041676,12.9617576801988,709.358074724415,2.51395483731673,0.0182515195298014,2.63679825429312,74.727479640432,678.739648033203,89.8847335507996,0.0166491284377433,2.83075159824943
7,6.91709,28,28.343067,23.4,24.053059,100.950821,NaN,9.703209,NaN,46.614655,400,399.900513,25,33.390556,11.855668,82.238884,50.023674,401.472931,397.960663,400.14209,4869.691406,10.028856,10.228797,72.675507,65.712944,18.554312,93.11026,59.433197,30.01589,43.513458,14.948508,25.01351,43.609455,51.68219,98.943291,NaN,71.37413,609.468866376501,2.43095543012312,0.0709941195052271,1.86746245983904,12.9651505424214,708.862966930623,2.51264055429026,0.0182281018528154,2.6388243856752,74.7241355969385,678.763703474497,89.8906978121299,0.0166518110541027,2.83041508649699
7,6.915087,28,28.341587,23.4,24.065809,100.843208,NaN,9.702052,NaN,46.661472,400,399.891785,25,33.401649,11.839337,82.1716,50.023674,401.472931,397.960663,400.14209,4869.691406,10.028856,10.228797,72.71772,65.671951,18.528107,93.111526,59.461792,30.01589,43.513458,14.948508,25.01351,43.609455,51.68219,98.943291,NaN,71.37413,609.500147233006,2.43110853372858,0.0710226520339814,1.86738108968798,12.9546945525331,708.58358039936,2.51190083516897,0.0182152339263468,2.63995935517438,74.7214071486121,678.816822830031,89.9073999832627,0.0166558312483238,2.82983383097722
7,6.91514,28,28.340744,23.4,24.061129,100.857536,NaN,9.700712,NaN,46.733261,400,399.910614,25,33.395733,11.845325,82.105812,50.023674,401.450531,397.98999,400.172638,4866.704102,10.00475,10.209354,72.732872,65.673904,18.503521,93.111595,59.343117,30.002062,43.500301,14.925179,25.043005,43.605465,51.660587,98.947166,NaN,71.42469,609.491210221461,2.43107719791652,0.0710203142161468,1.8673799683666,12.9549712500373,708.624052795242,2.51201315605736,0.0182179365882476,2.63975007459518,74.7198529902764,678.804042136079,89.9017063514464,0.0166557679770189,2.8298971644889
7,6.912517,28,28.337793,23.4,24.058645,100.950142,NaN,9.70048,NaN,46.804043,400,399.809662,25,33.389915,11.846485,82.052513,50.023674,401.314026,397.845917,399.962616,4868.864258,10.020264,10.23231,72.813759,65.71553,18.482594,93.115562,59.326885,29.992317,43.534061,14.929758,25.02792,43.608761,51.667984,98.934242,NaN,70.984093,609.496354365356,2.4311571978058,0.0710507086515209,1.86725902090673,12.9412754563643,708.877715568816,2.51270567967287,0.0182330239345506,2.63854069354527,74.714412234597,678.828170769541,89.9061122803586,0.0166593124333206,2.82948817396618
7,6.912445,28,28.336132,23.4,24.055176,101.057304,NaN,9.700259,NaN,46.836521,400,399.758331,25,33.399189,11.833087,82.024544,50.023674,401.314026,397.845917,399.962616,4868.864258,10.020264,10.23231,72.831253,65.756798,18.466743,93.107086,59.319019,29.992317,43.534061,14.929758,25.02792,43.608761,51.667984,98.934242,NaN,70.984093,609.490145370159,2.43113802788965,0.0710503035395236,1.86725313034126,12.940899459819,709.165601179414,2.51348320883777,0.0182488000388318,2.63724754198483,74.7113496592004,678.818443897122,89.9003551288922,0.0166600332151091,2.82947136371778
7,6.912445,28,28.336132,23.4,24.055176,101.057304,NaN,9.700259,NaN,46.836521,400,399.758331,25,33.399189,11.839039,82.084793,50.023674,401.458984,397.975983,400.149384,4870.291016,10.008779,10.227178,72.786774,65.737511,18.434464,93.037712,59.31139,29.982521,43.510529,14.944758,25.0201,43.629456,51.70821,98.913651,NaN,71.123734,609.490145370159,2.43113802788965,0.0710503035395236,1.86725313034126,12.940899459819,709.165601179414,2.51348320883777,0.0182488000388318,2.63724754198483,74.7113496592004,678.818443897122,89.9003551288922,0.0166600332151091,2.82947136371778
7,6.912952,28,28.333952,23.4,24.046852,101.13031,NaN,9.702128,NaN,46.883995,400,399.846375,25,33.410557,11.834151,82.194481,50.023674,401.458984,397.975983,400.149384,4870.291016,10.008779,10.227178,72.815651,65.781258,18.374903,93.013649,59.250191,29.982521,43.510529,14.944758,25.0201,43.629456,51.70821,98.913651,NaN,71.123734,609.472711325981,2.43106724729592,0.071041217345835,1.86726986128253,12.943547040705,709.364920359271,2.51402643412446,0.0182605347292621,2.63631465206858,74.7073299349975,678.789115558504,89.8869455116189,0.0166600735790602,2.82960092825481
7,6.912819,28,28.332878,23.4,24.050316,101.139977,NaN,9.702609,NaN,46.959946,400,399.924927,25,33.418846,11.811337,82.06929,50.023674,401.587738,398.148529,400.249634,4868.331055,10.004494,10.2348,72.830986,65.859627,18.27993,93.012825,59.339684,29.995171,43.511841,14.939342,25.035465,43.564774,51.648212,98.947639,NaN,71.10688,609.479675613166,2.43109385965127,0.0710440675572871,1.86726643694347,12.9428525215117,709.393761318483,2.51410873037555,0.0182628345769245,2.63614849484397,74.7053494881237,678.796987485561,89.8882275514374,0.0166613142337194,2.82946040070028
7,6.912554,28,28.332573,23.4,24.051329,101.153748,NaN,9.702892,NaN,47.049858,400,399.960083,25,33.430763,11.809248,81.963066,50.023674,401.448425,398.064148,400.184509,4867.660645,10.008177,10.213726,72.95665,65.826248,18.24766,93.011589,59.384796,30.025669,43.519184,14.937259,25.029097,43.595943,51.637806,98.953094,NaN,70.805931,609.482555521344,2.4311098845826,0.0710475999834453,1.86725517152473,12.9414686756874,709.431015531287,2.51420974982097,0.0182649460585765,2.63597902557046,74.7047870602036,678.802296982091,89.8896781111861,0.0166618346932357,2.82939236334771
7,6.912616,28,28.328712,23.4,24.0369,101.185684,NaN,9.700465,NaN,47.117004,400,399.928925,25,33.440269,11.817389,81.980011,50.023674,401.448425,398.064148,400.184509,4867.660645,10.008177,10.213726,73.033264,65.827957,18.249769,92.988289,59.3941,30.025669,43.519184,14.937259,25.029097,43.595943,51.637806,98.953094,NaN,70.805931,609.455381695167,2.43101696786134,0.0710415997108166,1.86724710012567,12.9417924468963,709.527247177064,2.51448567775439,0.0182728402414097,2.63541439805258,74.697666873918,678.762132160307,89.8700899785559,0.0166625507613062,2.82951399270707
7,6.911735,28,28.327673,23.4,24.035934,101.220276,NaN,9.698586,NaN,47.139317,400,399.864868,25,33.444965,11.808557,82.096642,50.023674,401.299438,397.883759,400.019684,4867.030273,10.009006,10.22592,72.921654,65.799202,18.283207,92.972313,59.290825,30.014217,43.478287,14.917683,25.054144,43.57476,51.620083,98.955383,NaN,71.167076,609.45686431155,2.43104301827488,0.0710517645767215,1.86720636545842,12.9371915613856,709.62164650056,2.51474291668618,0.0182784009061751,2.63497577135139,74.6957506954914,678.769857699044,89.8713690213572,0.0166637573577432,2.82937701173714
7,6.911202,28,28.327038,23.4,24.047224,101.151199,NaN,9.697277,NaN,47.16222,400,399.803955,25,33.441406,11.818097,82.228287,50.024395,401.265656,397.875427,400.008759,4868.926758,9.997279,10.20765,72.870636,65.755028,18.380192,92.998291,59.252563,29.974794,43.52528,14.925591,25.042519,43.592426,51.671265,98.914871,NaN,71.045494,609.479933007936,2.43113338434389,0.0710622450210022,1.86719069691474,12.9344078417183,709.441587463421,2.51426500711791,0.0182698719082744,2.63570454819684,74.6945795685312,678.801604762796,89.8817032685149,0.0166659731184534,2.82904601787192
7,6.910552,28,28.325121,23.4,24.047714,100.977455,NaN,9.695938,NaN,47.197536,400,399.753448,25,33.434177,11.836464,82.260582,50.024395,401.265656,397.875427,400.008759,4868.926758,9.997279,10.20765,72.884323,65.747215,18.38986,93.009506,59.355492,29.974794,43.52528,14.925591,25.042519,43.592426,51.671265,98.914871,NaN,71.045494,609.483272091952,2.43116016245896,0.0710701862267977,1.86716156538596,12.9310128472939,708.989487840386,2.5130662306272,0.018248693242375,2.63753502619383,74.6910439338111,678.808131022782,89.8813329799894,0.016667776915896,2.82886421180621
7,6.910954,28,28.323273,23.4,24.047226,100.886276,NaN,9.695654,NaN,47.218964,400,399.803009,25,33.4202,11.852662,82.16729,50.024395,401.394043,397.935791,400.074677,4866.199707,10.016341,10.224363,72.920097,65.827744,18.290272,93.040924,59.407585,29.96739,43.508263,14.935594,25.031286,43.597214,51.688721,98.908577,NaN,71.182716,609.480861668541,2.43114243907518,0.0710652072902114,1.86717944172152,12.9331125485611,708.754752167899,2.51244774496292,0.0182383623789189,2.63845767609909,74.6876353858451,678.798616645122,89.8753887418285,0.0166686513981178,2.82883348725141
7,6.910271,28,28.321804,23.4,24.046612,100.791756,NaN,9.693891,NaN,47.235199,400,399.912628,25,33.412605,11.856196,81.991714,50.024395,401.633606,398.186127,400.322266,4867.245605,10.02424,10.223512,72.943939,65.827751,18.222893,93.028481,59.414234,30.002733,43.442249,14.971015,25.001097,43.562935,51.657391,98.925949,NaN,71.129753,609.4822624507,2.43116348507645,0.0710731406566567,1.86714797764433,12.9295450921564,708.509931656941,2.51180028713157,0.0182272153346549,2.63944485522045,74.6849257634813,678.803808148566,89.8751723796435,0.0166700443726137,2.82869245055524
7,6.910325,28,28.318787,23.4,24.043146,100.722237,NaN,9.69181,NaN,47.229813,400,400.023834,25,33.397125,11.877747,81.930588,50.024395,401.633606,398.186127,400.322266,4867.245605,10.02424,10.223512,72.948868,65.809059,18.213488,92.991997,59.380707,30.002733,43.442249,14.971015,25.001097,43.562935,51.657391,98.925949,NaN,71.129753,609.475589523808,2.43113974066766,0.07107123184932,1.8671478043083,12.9298271552797,708.335905739149,2.51134956615186,0.0182208514051257,2.64006710747127,74.6793604619982,678.790158853345,89.8661333472273,0.0166715756048961,2.82862504466574
7,6.910325,28,28.318787,23.4,24.031475,100.744652,NaN,9.69181,NaN,47.218052,400,400.01413,25,33.387722,11.891531,82.020203,50.024395,401.502228,398.104187,400.212006,4863.021973,10.01866,10.22868,72.8573,65.830185,18.177761,92.94014,59.383556,30.031061,43.456417,14.951016,25.021008,43.602764,51.62241,98.939041,NaN,70.631378,609.453798093307,2.43106641509239,0.0710669760932756,1.86713897774047,12.9298271552797,708.3950799843,2.51150783538273,0.0182238297947183,2.63981207018439,74.6793604619982,678.763540830063,89.8567235181412,0.0166701192552884,2.82886845342465
7,6.906707,28,28.31727,23.4,24.031475,100.744652,NaN,9.689802,NaN,47.218052,400,400.01413,25,33.387722,11.885824,82.066727,50.024395,401.502228,398.104187,400.212006,4863.021973,10.01866,10.22868,72.831833,65.935532,18.161612,92.899391,59.400177,30.031061,43.456417,14.951016,25.021008,43.602764,51.62241,98.939041,NaN,70.631378,609.467292250389,2.43119836816522,0.0711102105443506,1.86697475974609,12.9109253297775,708.399850987396,2.51152798990365,0.0182252736033607,2.63972771497544,74.6765619597254,678.808912471205,89.8706449236876,0.0166737472056735,2.82835705700819
7,6.907856,28,28.315926,23.4,24.051258,100.742661,NaN,9.69004,NaN,47.225891,400,399.996918,25,33.382408,11.887094,82.083733,50.024395,401.511688,398.140045,400.292847,4862.178223,9.997004,10.214205,72.832458,65.972534,18.142889,92.824112,59.4212,30.011906,43.434292,14.94102,25.032154,43.602337,51.749096,98.841148,NaN,70.899834,609.499942626538,2.43128073996433,0.0711036906562472,1.86704192672873,12.9169289396754,708.398822107182,2.5115317895529,0.0182262883501978,2.63967561511433,74.6740825049035,678.836574340219,89.8785488826644,0.016676275626606,2.82801892193797
7,6.90805,28,28.312363,23.4,24.07527,100.665947,NaN,9.688064,NaN,47.213379,400,399.976776,25,33.383747,11.880361,82.1287,50.024395,401.525879,398.086243,400.224548,4863.034668,10.001781,10.22361,72.892372,65.904755,18.141247,92.787247,59.416168,30.014244,43.42889,14.941021,25.032986,43.575878,51.70829,98.861572,NaN,70.567581,609.544051097401,2.43142450540824,0.0711101285840083,1.86706901596751,12.9179425313176,708.207508273509,2.51103742311524,0.0182194838352868,2.64035094161318,74.6675089294792,678.882823433706,89.889930169095,0.0166814973984053,2.82737051171511
7,6.905331,28,28.310272,23.4,24.085413,100.601463,NaN,9.683232,NaN,47.18494,400,399.883667,25,33.375748,11.873962,82.113525,50.024395,401.525879,398.086243,400.224548,4863.034668,10.001781,10.22361,72.867149,65.853798,18.130457,92.734276,59.433552,30.014244,43.42889,14.941021,25.032986,43.575878,51.70829,98.861572,NaN,70.567581,609.573122276149,2.43158737890512,0.0711463404864409,1.86695354713461,12.9037346585087,708.043815430333,2.51060967884394,0.0182128972713812,2.64097172575599,74.6636508323301,678.93846580009,89.9066937946295,0.016686121196783,2.82673107844133
7,6.905436,28,28.307312,23.4,24.083324,100.618622,NaN,9.682302,NaN,47.170063,400,399.877899,25,33.36478,11.858641,82.13591,50.029778,401.524445,398.082336,400.200836,4859.849609,10.003955,10.208421,72.833427,65.821014,18.163246,92.673698,59.447838,30.010326,43.429268,14.896443,25.076406,43.521645,51.61187,98.930275,NaN,70.619339,609.568830904967,2.43157042798121,0.0711443225241596,1.86695670229517,12.9042834025052,708.098457072255,2.51077029904898,0.0182179993330832,2.64060984858291,74.6581889720373,678.927372387857,89.8986383867742,0.0166877517055678,2.8266439452199
7,6.905474,28,28.307587,23.4,24.071188,100.732681,NaN,9.684336,NaN,47.183353,400,399.810669,25,33.362503,11.864127,82.237198,50.029778,401.423737,397.883118,400.082306,4859.431641,10.013508,10.217195,72.896851,65.733818,18.273764,92.663795,59.439987,29.980413,43.424465,14.880611,25.09593,43.538376,51.608887,98.920731,NaN,70.660278,609.546031937575,2.43149281293724,0.0711394414367001,1.86694912717934,12.9044819940533,708.398703444833,2.51157213053768,0.0182329021000725,2.63932543336797,74.6586964268602,678.899653605423,89.8892164263743,0.0166860274729427,2.82691362576619
7,6.903435,28,28.304234,23.4,24.071188,100.732681,NaN,9.682389,NaN,47.183353,400,399.810669,25,33.362503,11.862288,82.308182,50.029778,401.423737,397.883118,400.082306,4859.431641,10.013508,10.217195,72.947632,65.735077,18.37376,92.642471,59.437977,29.980413,43.424465,14.880611,25.09593,43.538376,51.608887,98.920731,NaN,70.660278,609.55363147665,2.43156719309265,0.0711638378195692,1.86685672897987,12.8938248504798,708.409246247332,2.51161668149125,0.0182360957131159,2.63913913197768,74.6525089102827,678.921061180896,89.8921098007323,0.0166897334334272,2.82650581102788
7,6.90312,28,28.300682,23.4,24.068447,100.845932,NaN,9.681267,NaN,47.250446,400,399.800934,25,33.361179,11.869267,82.368469,50.029778,401.436066,397.965668,400.091187,4860.498047,9.994721,10.206972,72.950203,65.777931,18.417002,92.600815,59.455032,29.993402,43.48035,14.883521,25.088678,43.505714,51.637943,98.893234,NaN,70.805931,609.549688421878,2.43156146887727,0.0711666080007178,1.86684035250598,12.8921782480066,708.719203650987,2.51246291011352,0.0182545172910857,2.6376631849393,74.6459535516619,678.913054478614,89.8843194872115,0.0166919813245691,2.82635297707568
7,6.90312,28,28.300682,23.4,24.083616,100.938728,NaN,9.681267,NaN,47.338215,400,399.823242,25,33.341217,11.864988,82.40081,50.029778,401.436066,397.965668,400.091187,4860.498047,9.994721,10.206972,72.939346,65.85321,18.404297,92.563171,59.433556,29.993402,43.48035,14.883521,25.088678,43.505714,51.637943,98.893234,NaN,70.805931,609.578006611576,2.43165674380847,0.0711721420241429,1.86685201074723,12.8921782480066,708.963919922249,2.5131171576542,0.0182668248134027,2.63662282470585,74.6459535516619,678.947643133358,89.8965580783629,0.0166938737157081,2.82603865083251
7,6.904509,28,28.299356,23.4,24.092617,100.987358,NaN,9.682581,NaN,47.420254,400,399.84967,25,33.320625,11.870283,82.255333,50.029778,401.4552,397.912445,400.091888,4856.895996,10.011978,10.214604,72.948471,65.885117,18.379704,92.544716,59.417366,30.022779,43.446968,14.876443,25.101755,43.502747,51.623444,98.906013,NaN,70.94558,609.589634779042,2.43166260874751,0.0711588024291471,1.86692184379473,12.8994385641944,709.09627546792,2.51347741838497,0.0182745327891984,2.63600743594782,74.6435062034823,678.947558699788,89.8946778269941,0.0166948720213517,2.82595523613585
7,6.921199,28,28.30125,23.4,24.096436,101.044815,NaN,9.697948,NaN,47.447392,400,399.872681,25,33.328632,11.87067,82.029594,50.029778,401.490692,397.950195,400.165314,4856.305176,9.994794,10.200723,73.007355,65.880005,18.352928,92.519157,59.36721,30.034895,43.751045,14.952431,25.086315,43.577343,51.587521,98.928101,NaN,71.902603,609.53454966912,2.43107829547271,0.0709609609502817,1.8676816314128,12.9865932104427,709.241792737574,2.51385707738937,0.0182803385315253,2.63547262006152,74.6470018609002,678.738608479132,89.8234091527378,0.0166820046901763,2.82797896026583
7,6.933648,28,28.305231,23.4,24.100195,101.036407,NaN,9.71613,NaN,47.473988,400,399.882904,25,33.360584,11.872416,81.906891,50.029778,401.490692,397.950195,400.165314,4856.305176,9.994794,10.200723,73.002754,65.99855,18.335264,92.546867,59.325588,30.034895,43.751045,14.952431,25.086315,43.577343,51.587521,98.928101,NaN,71.902603,609.495129237837,2.43064879461046,0.0708143301014015,1.86825023922456,13.0515005957619,709.207183821931,2.51374514154489,0.0182754334561599,2.6357841586571,74.6543488002815,678.589360096651,89.7762129134146,0.0166708241460896,2.82959947415917
7,6.940372,28,28.311842,23.4,24.100195,101.036407,NaN,9.729655,NaN,47.473988,400,399.882904,25,33.360584,11.873404,81.82695,50.029778,401.618805,398.030457,400.243011,4865.104004,10.019995,10.236309,72.975952,66.073166,18.31916,92.57914,59.340908,30.021477,43.771854,14.992424,25.076057,43.682171,51.644196,98.903076,NaN,72.351631,609.470032023618,2.43040426673528,0.0707346074886634,1.86855629950379,13.0865228647918,709.186505775852,2.5136575973325,0.0182691387709375,2.63614673745837,74.6665476545786,678.511634769031,89.7579959982427,0.0166615738990619,2.83073639115609
7,6.943198,28,28.320333,23.4,24.107313,100.928123,NaN,9.735052,NaN,47.494576,400,399.930054,25,33.398842,11.865636,81.759537,50.029778,401.618805,398.030457,400.243011,4865.104004,10.019995,10.236309,72.93911,66.00946,18.301483,92.658752,59.342606,30.021477,43.771854,14.992424,25.076057,43.682171,51.644196,98.903076,NaN,72.351631,609.472782557777,2.43034628697022,0.0707037332928849,1.86869020126995,13.1012347484499,708.874371618646,2.51278187235557,0.0182467093329842,2.63782447482857,74.6822123438968,678.504737635984,89.7674382107335,0.0166547864574726,2.83134324267324
7,6.942755,28,28.324306,23.4,24.115414,100.846313,NaN,9.735428,NaN,47.517494,400,399.962524,25,33.423149,11.862453,81.825424,50.023872,401.575195,398.097717,400.283844,4863.963867,10.005254,10.223557,72.857506,66.003532,18.290434,92.724274,59.330952,30.013514,43.685211,14.994728,25.06859,43.687641,51.639454,98.926331,NaN,72.278206,609.489574569861,2.43041331340311,0.0707119213574783,1.86867591770693,13.0989288251014,708.646058806676,2.51215209725617,0.0182320773252608,2.63896591566258,74.6895407261866,678.535679939556,89.783924385135,0.0166534827132905,2.8313124404056
7,6.944079,28,28.328972,23.4,24.121147,100.857803,NaN,9.738021,NaN,47.540756,400,400.001984,25,33.436577,11.879122,81.98243,50.023872,401.663757,398.195648,400.37442,4867.390137,10.028802,10.228333,72.894676,66.018066,18.295095,92.764374,59.324913,30.039053,43.77433,14.952428,25.099152,43.724499,51.586418,98.97847,NaN,72.413033,609.495345404457,2.43040123500619,0.0706983344543081,1.86874039021152,13.1058202464263,708.661729756113,2.51217125367995,0.0182291638128086,2.63909450143496,74.6981463711443,678.539065970668,89.7916466296915,0.0166501482933645,2.83157981317501
7,6.941872,28,28.332174,23.4,24.125574,100.898911,NaN,9.736528,NaN,47.553314,400,400.056885,25,33.432293,11.874489,82.063118,50.023872,401.663757,398.195648,400.37442,4867.390137,10.028802,10.228333,72.892632,66.012001,18.306034,92.784241,59.291542,30.039053,43.77433,14.952428,25.099152,43.724499,51.586418,98.97847,NaN,72.413033,609.51185608408,2.43050927315027,0.070726068299278,1.86864312222702,13.0943322703629,708.760160500646,2.51241881079432,0.0182315725082941,2.63880746708795,74.704051286823,678.583609988241,89.8118564029186,0.0166501715063395,2.83137437233671
7,6.941697,28,28.335329,23.4,24.128962,100.949089,NaN,9.73625,NaN,47.59568,400,400.047302,25,33.415318,11.869309,82.101791,50.023872,401.615417,398.177643,400.369598,4865.837402,10.006697,10.220974,72.867889,65.997986,18.309811,92.801758,59.275715,30.03293,43.715569,14.930148,25.106083,43.712582,51.596203,98.978645,NaN,72.337196,609.518840179043,2.43053693026015,0.0707293719655574,1.86863763153968,13.0934212371876,708.882663865422,2.51273091676125,0.0182352265375388,2.63841648258938,74.709869026953,678.598901486867,89.8216686382929,0.0166486293626591,2.83143535299227
7,6.943799,28,28.33844,23.4,24.125751,100.940704,NaN,9.737187,NaN,47.667591,400,400.065613,25,33.417427,11.853933,82.162361,50.023872,401.583954,398.141327,400.304962,4868.408203,10.025532,10.229812,72.827759,65.976563,18.316633,92.848579,59.332516,30.031885,43.760487,14.914935,25.11059,43.778183,51.665962,98.936081,NaN,72.316727,609.504994263051,2.43044035212819,0.0707033210990685,1.86873098956645,13.1043629269616,708.850783222952,2.51263053317169,0.0182311577708015,2.63868271319875,74.7156051450779,678.569025428766,89.8154681739592,0.0166446492957491,2.8319095625822
7,6.945313,28,28.340315,23.4,24.122023,100.977791,NaN,9.739484,NaN,47.736187,400,400.042664,25,33.410885,11.851183,82.095276,50.023872,401.583954,398.141327,400.304962,4868.408203,10.025532,10.229812,72.849014,65.950569,18.314787,92.919357,59.354649,30.031885,43.760487,14.914935,25.11059,43.778183,51.665962,98.936081,NaN,72.316727,609.492375804735,2.43036190096437,0.0706840526781589,1.86879723445009,13.1122423450947,708.942758991192,2.51286724780267,0.0182342917055522,2.63836888793769,74.7190620704458,678.543671221679,89.8091379740649,0.0166418487149277,2.83226336543346
7,6.945549,28,28.343506,23.4,24.124681,100.984123,NaN,9.738514,NaN,47.759865,400,400.074097,25,33.389019,11.858726,81.985321,50.023872,401.62207,398.196777,400.370361,4866.865234,10.004451,10.223339,72.818932,65.961418,18.326376,92.960014,59.387981,30.02166,43.720207,14.916608,25.10483,43.779488,51.663589,98.936935,NaN,72.570732,609.496462056989,2.43037003533007,0.0706822267917981,1.86880991490852,13.1134704625799,708.949462697574,2.51286961460446,0.0182320986160089,2.63847376543999,74.7249448926622,678.551933797254,89.8165182032678,0.0166398963565837,2.83239141671748
7,6.945549,28,28.343506,23.4,24.131289,100.952904,NaN,9.738514,NaN,47.732407,400,400.035736,25,33.375771,11.86323,82.011627,50.023872,401.499298,397.976227,400.226349,4866.649902,10.028134,10.221897,72.898491,66.029083,18.355724,92.977379,59.39621,30.036018,43.745129,14.906813,25.102776,43.758797,51.675758,98.942238,NaN,72.333588,609.508811168766,2.43041157594996,0.0706846277482461,1.86881471574361,13.1134704625799,708.867086701787,2.51264942770395,0.018227960857954,2.63882517028079,74.7249448926622,678.567011762813,89.8218417386128,0.0166407213694841,2.8322523246392
7,6.94665,28,28.346352,23.4,24.139374,100.891304,NaN,9.740067,NaN,47.661503,400,399.98114,25,33.362629,11.892154,82.167259,50.023872,401.499298,397.976227,400.226349,4866.649902,10.028134,10.221897,72.938782,66.020302,18.350796,92.979958,59.406342,30.036018,43.745129,14.906813,25.102776,43.758797,51.675758,98.942238,NaN,72.333588,609.519810992914,2.43042240057354,0.0706745432597307,1.86887073478408,13.1191995361484,708.695577256698,2.51217707070372,0.0182170881723252,2.63967845089405,74.7301912551241,678.575676546882,89.8288809375792,0.0166390512987134,2.83235455500714
7,6.947798,28,28.349134,23.4,24.139374,100.891304,NaN,9.744604,NaN,47.661503,400,399.98114,25,33.362629,11.891937,82.228989,50.023872,401.549957,398.094025,400.248932,4866.30127,10.002545,10.219386,72.97718,66.006905,18.341471,92.959541,59.425259,30.032732,43.780022,14.881603,25.116962,43.792339,51.605263,98.98613,NaN,72.614075,609.515525728544,2.43038069735825,0.0706609696522919,1.86892302308442,13.1251724618497,708.686840909179,2.5121401657585,0.0182144454201891,2.63983265172884,74.7353192479388,678.565167769027,89.8290613002428,0.0166363808792437,2.83262959199748
7,6.949558,28,28.35113,23.4,24.144617,100.875275,NaN,9.745806,NaN,47.604355,400,399.962952,25,33.356438,11.89354,82.146172,50.023872,401.549957,398.094025,400.248932,4866.30127,10.002545,10.219386,73.007027,65.967583,18.332245,92.972237,59.442459,30.032732,43.780022,14.881603,25.116962,43.792339,51.605263,98.98613,NaN,72.614075,609.51875465023,2.43034973202437,0.070642072634665,1.86900699832714,13.134328147122,708.638255189851,2.51200055005397,0.0182104230375173,2.64012509085557,74.7389981879673,678.557248429413,89.8290570632785,0.016634444464937,2.8328304959285
