P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.954371,28,28.353975,23.4,24.14781,100.913483,NaN,9.750267,NaN,47.535294,400,399.941925,25,33.360779,11.900476,81.993301,50.021255,401.440094,397.985565,400.09259,4868.302246,10.016693,10.234046,72.990791,65.953339,18.345608,92.971588,59.456142,30.042622,43.793331,14.903265,25.096853,43.79958,51.660896,98.965851,NaN,72.730843,609.506753519714,2.43019504536118,0.0705863992036855,1.86922864866944,13.1593570944933,708.730188549359,2.51223248017365,0.0182127896888019,2.63984974493014,74.7442416238644,678.505833298258,89.8148888518394,0.0166294895341149,2.83348791002139
7,6.955967,28,28.359728,23.4,24.147362,100.864113,NaN,9.752448,NaN,47.488686,400,399.916962,25,33.367126,11.908192,81.969666,50.021255,401.636414,398.237122,400.368469,4867.942383,10.009021,10.215232,72.935913,65.977554,18.357687,92.9533,59.461948,30.025227,43.88644,14.885754,25.102852,43.842674,51.728325,98.924629,NaN,72.98365,609.49995650252,2.43013429447818,0.0705674075887984,1.86930109772701,13.1676539203841,708.581764418586,2.51180766195876,0.018200778013552,2.64072932870192,74.7548433721836,678.493348253302,89.8185313995019,0.0166244765496687,2.83397227304127
7,6.958138,28,28.364655,23.4,24.15061,100.720779,NaN,9.754261,NaN,47.438095,400,400.010162,25,33.362873,11.913907,82.050209,50.021255,401.636414,398.237122,400.368469,4867.942383,10.009021,10.215232,72.830605,65.982735,18.352493,92.884796,59.459286,30.025227,43.88644,14.885754,25.102852,43.842674,51.728325,98.924629,NaN,72.98365,609.497920769171,2.43007592473172,0.0705429872050533,1.86940243703902,13.1789376371888,708.187613542198,2.51072965495991,0.0181770651340213,2.64264355657337,74.7639216373252,678.480351595853,89.8208390653611,0.0166200588429797,2.83440866927268
7,6.959817,28,28.36919,23.4,24.160698,100.60231,NaN,9.757156,NaN,47.402699,400,400.005646,25,33.368542,11.90765,81.974106,50.021255,401.566132,398.148254,400.215881,4869.269043,10.023382,10.243974,72.830055,66.090157,18.359015,92.868439,59.471798,30.001865,43.864841,14.874925,25.100435,43.855488,51.719421,98.932167,NaN,73.071518,609.510509503754,2.43007843366818,0.0705268602414618,1.86948622968143,13.1876624160319,707.86013668193,2.50983156707397,0.0181570040583395,2.64426671266977,74.7722765506338,678.488798807311,89.8301641512478,0.0166171102496752,2.83462131275237
7,6.960496,28,28.372438,23.4,24.166925,100.485756,NaN,9.757799,NaN,47.385456,400,400.001495,25,33.377304,11.893518,81.849892,50.021255,401.649658,398.26947,400.363892,4869.323242,10.005792,10.232093,72.848198,66.128029,18.373169,92.925797,59.48811,30.008097,43.898232,14.87013,25.087349,43.874001,51.805828,98.882469,NaN,73.028191,609.519615268593,2.43009295430515,0.070521119705536,1.86952164684348,13.1911903401739,707.54157555521,2.50896332867639,0.0181383986283992,2.6458086065261,74.7782597698153,678.499466507291,89.8384714900453,0.0166152516046924,2.83473079326409
7,6.961476,28,28.375195,23.4,24.164354,100.337555,NaN,9.759029,NaN,47.40023,400,400.06955,25,33.386196,11.871315,81.594574,50.021255,401.649658,398.26947,400.363892,4869.323242,10.005792,10.232093,72.819267,66.033165,18.370676,92.97731,59.501015,30.008097,43.898232,14.87013,25.087349,43.874001,51.805828,98.882469,NaN,73.028191,609.511148905775,2.4300412354611,0.0705086436178178,1.86956451830073,13.1962817419071,707.140583034235,2.50787651957321,0.0181160142894192,2.64770958991212,74.7833380931859,678.485273624559,89.8373221409376,0.0166124029825926,2.83503931663534
7,6.964116,28,28.37661,23.4,24.152475,100.271263,NaN,9.764864,NaN,47.422798,400,399.990845,25,33.392693,11.865072,81.471542,50.021255,401.52536,398.144043,400.223145,4872.415039,10.02203,10.238125,72.771606,66.079758,18.351515,92.976036,59.514286,30.038078,43.895535,14.872005,25.074574,43.939369,51.7785,98.913651,NaN,73.226807,609.479078858552,2.42987077389738,0.0704732546828547,1.86967656657518,13.2099947249682,706.960537437501,2.50738754879537,0.0181058182314115,2.64857678098888,74.7859443397401,678.425750205001,89.8183089596833,0.0166080841580051,2.83568287078666
7,6.964116,28,28.37661,23.4,24.142712,100.226601,NaN,9.764864,NaN,47.409004,400,399.904419,25,33.392502,11.874135,81.579605,50.021255,401.52536,398.144043,400.223145,4872.415039,10.02203,10.238125,72.821442,66.159286,18.345934,92.958199,59.432121,30.038078,43.895535,14.872005,25.074574,43.939369,51.7785,98.913651,NaN,73.226807,609.460825239966,2.42980937542331,0.0704697136122355,1.86966965789399,13.2099947249682,706.842234828417,2.50707072247552,0.0180998495421884,2.64910873161314,74.7859443397401,678.403464744745,89.8104503071827,0.0166068652129785,2.83589004769228
7,6.965116,28,28.381342,23.4,24.13151,100.159439,NaN,9.767365,NaN,47.375782,400,399.853973,25,33.392712,11.887481,81.712067,50.021255,401.395844,398.008057,400.130249,4872.519531,10.002666,10.227303,72.906281,66.101036,18.343107,92.930717,59.418461,30.018442,43.929741,14.885539,25.0469,43.89518,51.833618,98.878326,NaN,73.202744,609.436144478407,2.42970265387278,0.070453884559984,1.86970742650308,13.2151880354938,706.649215679167,2.50653078787834,0.0180863794512048,2.65018365373702,74.794659345107,678.37258639686,89.8061872297148,0.0166016211455199,2.83648161072045
7,6.967138,28,28.387978,23.4,24.13151,100.159439,NaN,9.76985,NaN,47.375782,400,399.853973,25,33.392712,11.880493,81.833229,50.020077,401.465088,398.090942,400.155975,4874.231445,10.013384,10.231895,72.944321,66.139153,18.345657,92.92057,59.488495,30.022753,43.914371,14.897623,25.020714,43.884274,51.802853,98.912674,NaN,73.413406,609.428588103433,2.4296293235604,0.0704301040393323,1.86979981894302,13.2256872293949,706.62807360783,2.50644200870151,0.0180800867997114,2.65056518685605,74.8068790996142,678.356985466207,89.8099784580571,0.016595784597925,2.83705386643651
7,6.96786,28,28.391125,23.4,24.118225,100.133835,NaN,9.771276,NaN,47.33717,400,399.881439,25,33.389954,11.897735,81.939209,50.020077,401.465088,398.090942,400.155975,4874.231445,10.013384,10.231895,72.960007,66.183403,18.347448,92.930969,59.529308,30.022753,43.914371,14.897623,25.020714,43.884274,51.802853,98.912674,NaN,73.413406,609.401049059464,2.42951958129587,0.0704167985860101,1.86982350598408,13.2294356551992,706.550171874344,2.50621808348989,0.0180736774824862,2.65105430294004,74.8126733245523,678.322375866101,89.8021870532281,0.0165915294435543,2.83757932193785
7,6.970166,28,28.395121,23.4,24.104065,100.195053,NaN,9.775145,NaN,47.310104,400,399.860901,25,33.388695,11.918607,81.977043,50.020077,401.23645,397.841339,399.991058,4875.07666,10.013362,10.234014,72.921555,66.162437,18.35836,92.92646,59.544983,30.029482,43.928085,14.842836,25.056421,43.911972,51.791565,98.934151,NaN,73.296638,609.365950448925,2.42934689472556,0.0703845670084419,1.86991909338957,13.2414058558546,706.699714581614,2.50659931595718,0.0180780800702918,2.65054819266577,74.8200300087494,678.26632888072,89.788034937347,0.0165854653891402,2.8383605171216
7,6.969203,28,28.395967,23.4,24.094856,100.283562,NaN,9.776742,NaN,47.320442,400,399.760651,25,33.409161,11.926858,82.122864,50.020077,401.460602,398.022247,400.171509,4880.027832,10.027707,10.245722,72.899696,66.203423,18.394348,92.877319,59.520355,30.011562,43.93433,14.849085,25.03857,43.962566,51.861938,98.890656,NaN,73.479622,609.352331526142,2.42932388205122,0.0703925413162221,1.86986862120485,13.2364073805613,706.931574627492,2.50721617930018,0.0180891092962668,2.64953750589542,74.821587402923,678.259379807613,89.7867718507801,0.0165844506115676,2.83848006794749
7,6.971588,28,28.399948,23.4,24.093882,100.383904,NaN,9.777786,NaN,47.31319,400,399.835754,25,33.424149,11.935369,82.302109,50.020077,401.460602,398.022247,400.171509,4880.027832,10.027707,10.245722,72.919998,66.265533,18.408529,92.808517,59.502953,30.011562,43.93433,14.849085,25.03857,43.962566,51.861938,98.890656,NaN,73.479622,609.341591122839,2.4292312793169,0.0703641748385087,1.86997709910941,13.2487858506979,707.184736091839,2.50787473081076,0.0180987359922784,2.64857129431366,74.8289155132665,678.232372432756,89.7828353530675,0.016579987396055,2.8389896638666
7,6.972815,28,28.403376,23.4,24.088734,100.417465,NaN,9.78055,NaN,47.320034,400,399.936249,25,33.424843,11.955663,82.359276,50.020077,401.446503,398.084167,400.216919,4877.217773,10.002516,10.227101,72.975922,66.235413,18.319935,92.709557,59.482067,30.026871,43.943062,14.84096,25.027229,44.003452,51.876381,98.890961,NaN,73.465172,609.327375145337,2.42915441024496,0.0703479040737007,1.87002971242195,13.2551529286739,707.262740278917,2.50806693961234,0.0180999671477477,2.64836891609975,74.8352250447035,678.210157208645,89.7798141936225,0.0165762019004525,2.83941908318169
7,6.972338,28,28.406393,23.4,24.08016,100.407417,NaN,9.78022,NaN,47.340809,400,399.881561,25,33.413288,11.99834,82.405533,50.020077,401.446503,398.084167,400.216919,4877.217773,10.002516,10.227101,72.983994,66.236015,18.270313,92.602158,59.463844,30.026871,43.943062,14.84096,25.027229,44.003452,51.876381,98.890961,NaN,73.465172,609.313125882176,2.42911776035852,0.0703503948768637,1.87000194397372,13.2526778058412,707.226552347602,2.50795545073215,0.018095769753564,2.64865986210528,74.8407776109074,678.201856478577,89.7811187102541,0.0165734862569436,2.83969170461862
7,6.973442,28,28.410152,23.4,24.075056,100.358376,NaN,9.781515,NaN,47.3773,400,399.838531,25,33.408192,12.006897,82.447037,50.020077,401.331635,397.925812,400.109344,4878.497559,10.034648,10.23602,72.932602,66.247887,18.277424,92.545479,59.491261,30.054457,43.984066,14.828873,25.01656,43.969917,51.895966,98.87854,NaN,73.296638,609.299451263629,2.4290456254554,0.070335587028473,1.8700489909752,13.2584062020648,707.084701342548,2.50755749031653,0.0180856660284881,2.64945708673378,74.847695139459,678.181905779097,89.7793615449851,0.0165695780030798,2.84012173740633
7,6.973442,28,28.410152,23.4,24.075056,100.358376,NaN,9.781515,NaN,47.3773,400,399.838531,25,33.408192,11.998456,82.395012,50.020077,401.515442,398.13266,400.264038,4878.253906,10.021337,10.233209,72.886032,66.288918,18.319632,92.473953,59.538963,30.047543,43.968048,14.800545,25.030775,43.969124,51.911957,98.870667,NaN,73.374901,609.299451263629,2.4290456254554,0.070335587028473,1.8700489909752,13.2584062020648,707.084701342548,2.50755749031653,0.0180856660284881,2.64945708673378,74.847695139459,678.181905779097,89.7793615449851,0.0165695780030798,2.84012173740633
7,6.974839,28,28.413033,23.4,24.073299,100.288116,NaN,9.780279,NaN,47.390736,400,399.922852,25,33.416153,11.994665,82.289185,50.013851,401.442688,398.00354,400.206207,4877.693359,10.030649,10.242248,72.880508,66.307854,18.35988,92.495934,59.549858,30.045879,44.037777,14.800951,25.005419,43.991924,51.966087,98.831039,NaN,73.346001,609.29093884265,2.42898393090148,0.0703185595999114,1.87011178912512,13.2656539477103,706.889354269216,2.50702048850081,0.0180735555988878,2.6504608675789,74.8529964457209,678.164288325857,89.7771968017737,0.0165664559719895,2.84047339925306
7,6.974314,28,28.417191,23.4,24.072386,100.299538,NaN,9.781098,NaN,47.432346,400,399.947083,25,33.420746,11.980853,82.220993,50.013851,401.442688,398.00354,400.206207,4877.693359,10.030649,10.242248,72.842262,66.235596,18.379412,92.588516,59.592323,30.045879,44.037777,14.800951,25.005419,43.991924,51.966087,98.831039,NaN,73.346001,609.291195739274,2.42899721646846,0.0703243875329153,1.87008710484419,13.2629303320924,706.906398077478,2.50704600592556,0.018071146328128,2.65056254196605,74.8606468217839,678.17599790459,89.7871469261688,0.016563981872539,2.84063202514672
7,6.975176,28,28.420538,23.4,24.077068,100.404999,NaN,9.782996,NaN,47.50095,400,399.808105,25,33.415554,11.962194,82.196625,50.013851,401.290833,397.846283,400.027222,4880.359375,10.021013,10.236707,72.783081,66.155289,18.386288,92.661087,59.613926,30.015337,44.007912,14.809497,24.991985,43.975483,51.935623,98.871574,NaN,73.60482,609.296726442031,2.42899543028881,0.0703159727519919,1.87012982136342,13.2674021698654,707.175232604351,2.50774957405245,0.0180820596895258,2.6494954468739,74.8668044000602,678.1808932186,89.7935611043926,0.0165617431987756,2.84080229273492
7,6.977794,28,28.423962,23.4,24.08967,100.557816,NaN,9.78753,NaN,47.579273,400,399.753601,25,33.39827,11.924012,82.148453,50.013851,401.290833,397.846283,400.027222,4880.359375,10.021013,10.236707,72.765633,66.065575,18.407518,92.72142,59.613045,30.015337,44.007912,14.809497,24.991985,43.975483,51.935623,98.871574,NaN,73.60482,609.31049955538,2.42897984594331,0.0702898429535851,1.87025843913975,13.2809811927623,707.569135961353,2.50878725217768,0.018099193885803,2.64788137446799,74.8731030609812,678.1809072458,89.7983647965485,0.0165591805716077,2.84102345264104
7,6.979782,28,28.428366,23.4,24.078903,100.708885,NaN,9.789011,NaN,47.617523,400,399.751038,25,33.377193,11.907833,82.154686,50.013851,401.49411,398.080109,400.271057,4879.606445,10.029111,10.225421,72.780777,66.098709,18.457869,92.734833,59.614544,29.998652,44.008953,14.848866,24.946918,44.008003,51.922256,98.888412,NaN,73.625282,609.282923192879,2.42884006637667,0.070262646930778,1.8703422058349,13.2912900265465,707.955099869844,2.50979850514948,0.0181151350093249,2.6463592768561,74.8812036355983,678.137466530248,89.7892491317601,0.0165535094721601,2.84171721359713
7,6.978396,28,28.430914,23.4,24.055367,100.815216,NaN,9.787621,NaN,47.620239,400,399.891418,25,33.373192,11.900993,82.228752,50.013851,401.619232,398.205688,400.400482,4880.248535,10.023008,10.230449,72.843056,66.048943,18.483248,92.754997,59.587284,30.012238,44.008331,14.82887,24.94178,44.014961,51.948296,98.874039,NaN,73.625275,609.244091165165,2.42874218140604,0.0702703575563177,1.87026259888872,13.2841031105013,708.228387601531,2.51051704445693,0.0181268573222975,2.64526601773813,74.8858899036881,678.106157968717,89.7818047741623,0.0165498912979575,2.84217728307334
7,6.97905,28,28.432545,23.4,24.036545,100.888725,NaN,9.788949,NaN,47.589828,400,399.966583,25,33.37603,11.909565,82.227921,50.013851,401.619232,398.205688,400.400482,4880.248535,10.023008,10.230449,72.845421,66.031441,18.483011,92.756058,59.536381,30.012238,44.008331,14.82887,24.94178,44.014961,51.948296,98.874039,NaN,73.625275,609.206440596354,2.428600033521,0.0702558740167645,1.87027981402173,13.287494470451,708.417669282558,2.51101523574057,0.01813507501913,2.64450741599143,74.8888894608131,678.057268007564,89.7668920445038,0.0165459980000479,2.84274446429899
7,6.981106,28,28.433277,23.4,24.012018,100.960915,NaN,9.790342,NaN,47.528923,400,399.938232,25,33.375366,11.92897,82.058136,50.013851,401.432068,398.027649,400.164703,4879.209961,10.036148,10.236519,72.777603,66.158325,18.497463,92.802765,59.575752,30.04248,44.072205,14.820319,24.948307,44.019085,51.919277,98.909225,NaN,73.407402,609.152867790245,2.4283711643732,0.0702229070551066,1.87035764941691,13.2981544670346,708.606243194718,2.51151579362605,0.0181439595305079,2.64371751117311,74.8902356322997,677.975421683658,89.7391317601234,0.0165409744550896,2.84356609449521
7,6.982741,28,28.43774,23.4,23.99143,101.001579,NaN,9.792309,NaN,47.473145,400,399.75946,25,33.36768,11.936586,82.01152,50.013851,401.248077,397.86322,400.02597,4880.380859,10.008833,10.233283,72.674423,66.212364,18.50198,92.867317,59.631332,30.044672,44.093048,14.82719,24.91975,44.025978,51.908909,98.922783,NaN,73.599998,609.108235012676,2.42818233138359,0.0701963096426893,1.87041897498439,13.306630000344,708.699704819889,2.5117439587814,0.0181451336149942,2.64349983427307,74.8984426562989,677.914278425878,89.7238960578529,0.0165342934082002,2.84443548352826
7,6.983709,28,28.440205,23.4,23.974813,101.024239,NaN,9.792706,NaN,47.436005,400,399.70224,25,33.354801,11.949185,82.036308,50.013851,401.248077,397.86322,400.02597,4880.380859,10.008833,10.233283,72.639526,66.187454,18.523211,92.883186,59.648003,30.044672,44.093048,14.82719,24.91975,44.025978,51.908909,98.922783,NaN,73.599998,609.073526460054,2.42804265420591,0.0701789631517669,1.87045240098643,13.3116472409908,708.751855005069,2.51187138276028,0.0181458081745192,2.6433775375695,74.9029751277929,677.867669286701,89.710972133466,0.0165299015277313,2.84503836955616
7,6.982499,28,28.443623,23.4,23.974813,101.024239,NaN,9.793546,NaN,47.436005,400,399.70224,25,33.354801,11.944249,82.001472,50.008148,401.139008,397.782532,399.926819,4881.702148,10.026085,10.234374,72.631775,66.239517,18.544331,92.876152,59.657875,30.026823,44.092453,14.823233,24.912243,44.020935,51.836693,98.972557,NaN,73.593987,609.078061295426,2.42808649889945,0.0701931202459563,1.8703967441685,13.3053756100314,708.741109566256,2.51182609069423,0.0181425800856261,2.64356782044311,74.9092594102074,677.889228773036,89.7233486301014,0.0165285269494748,2.84505566726854
7,6.984311,28,28.445663,23.4,23.960855,100.955223,NaN,9.796416,NaN,47.373604,400,399.691193,25,33.353722,11.949447,82.004158,50.008148,401.359436,397.995697,400.186005,4882.075195,10.019993,10.221818,72.660355,66.244156,18.538685,92.897797,59.671871,30.009224,44.066746,14.835735,24.89407,44.047131,51.94677,98.895012,NaN,73.660202,609.045162075312,2.42793297114278,0.0701668641607215,1.87047082054475,13.3147672084297,708.55221195623,2.51131131625987,0.0181315047182195,2.64447433043145,74.9130098463625,677.836890203597,89.7078185857973,0.0165241401342883,2.8456861466488
7,6.984311,28,28.445663,23.4,23.952106,100.787407,NaN,9.796416,NaN,47.322319,400,399.722229,25,33.366032,11.951762,82.026237,50.008148,401.359436,397.995697,400.186005,4882.075195,10.019993,10.221818,72.658371,66.20118,18.530699,92.913536,59.675339,30.009224,44.066746,14.835735,24.89407,44.047131,51.94677,98.895012,NaN,73.660202,609.028797351491,2.42787789080999,0.0701636940287749,1.87046501813475,13.3147672084297,708.108264071705,2.51012435742527,0.0181092286461329,2.64641804294094,74.9130098463625,677.816904066573,89.7007955102364,0.0165230468086424,2.84587645132128
7,6.985995,28,28.449514,23.4,23.935438,100.584145,NaN,9.798858,NaN,47.298206,400,399.780701,25,33.379017,11.933514,81.954147,50.008148,401.319763,397.942841,400.118317,4883.64502,10.038398,10.24439,72.713478,66.287636,18.51413,92.911758,59.682034,30.012638,44.059921,14.834069,24.888823,44.054977,51.968365,98.897736,NaN,73.660202,608.991305467017,2.42771193215101,0.0701379646679818,1.87053154906088,13.3234937717104,707.557901525986,2.50863351417194,0.0180785538526775,2.64902123598286,74.9200891503972,677.763048858315,89.6872833213258,0.016517224712449,2.84664067038126
7,6.985649,28,28.452332,23.4,23.919569,100.486397,NaN,9.800019,NaN,47.278019,400,399.829529,25,33.372322,11.909872,81.849564,50.008148,401.319763,397.942841,400.118317,4883.64502,10.038398,10.24439,72.740997,66.299789,18.510107,92.930916,59.618172,30.012638,44.059921,14.834069,24.888823,44.054977,51.968365,98.897736,NaN,73.660202,608.96291989966,2.42762455150798,0.0701362593468429,1.87050516312047,13.321700910888,707.289960813968,2.50790286443937,0.0180628679189845,2.65034162119872,74.9252690209801,677.735998193223,89.6817405440155,0.0165136410380074,2.84708260957038
7,6.98489,28,28.454512,23.4,23.914873,100.515762,NaN,9.800103,NaN,47.261074,400,399.84729,25,33.354694,11.898557,81.846504,50.008148,401.292694,397.921448,400.129486,4882.572266,10.022779,10.227042,72.75544,66.29847,18.525703,92.935608,59.622749,30.050678,44.042969,14.79866,24.907059,44.049049,51.983761,98.88208,NaN,73.354424,608.956983031819,2.4276224871483,0.0701434312232134,1.87046710011429,13.317767787347,707.360864139653,2.50808208356076,0.0180647243192525,2.65011653461597,74.9292758895236,677.738848987565,89.6858048260069,0.0165121698932881,2.84719750161259
7,6.987319,28,28.456167,23.4,23.91773,100.614326,NaN,9.801676,NaN,47.264427,400,399.824371,25,33.35928,11.915234,81.746689,50.008148,401.373108,397.954895,400.150421,4886.970703,10.025946,10.230859,72.760902,66.319504,18.541,92.897339,59.606697,30.079609,44.018066,14.795331,24.903744,44.080734,51.994667,98.884491,NaN,73.360451,608.953215648604,2.42755246271332,0.0701160753603051,1.87058092136709,13.3303537095734,707.616768906356,2.50875884010326,0.0180762917667633,2.64904240814943,74.9323176436324,677.716174371003,89.6801669227578,0.0165096943412456,2.8475221596547
7,6.988874,28,28.460669,23.4,23.928741,100.734459,NaN,9.803137,NaN,47.255089,400,399.832703,25,33.373646,11.924246,81.543999,50.008148,401.373108,397.954895,400.150421,4886.970703,10.025946,10.230859,72.792183,66.342743,18.541973,92.859764,59.601017,30.079609,44.018066,14.795331,24.903744,44.080734,51.994667,98.884491,NaN,73.360451,608.967979905658,2.42756546391702,0.0701018986529249,1.87065981040718,13.3384092856588,707.920686192884,2.50955005841152,0.0180880263886515,2.64788319028317,74.9405912619639,677.728323727733,89.6907594800595,0.0165070000744555,2.84769962472017
7,6.988101,28,28.464962,23.4,23.943411,100.834221,NaN,9.802293,NaN,47.265881,400,399.853485,25,33.383438,11.924852,81.558716,50.008148,401.098145,397.715637,399.907684,4886.780273,10.038309,10.236247,72.765862,66.367661,18.545071,92.867096,59.604317,30.053886,44.056705,14.784286,24.905968,44.102051,52.005585,98.887146,NaN,73.325539,608.998321591653,2.42768583683257,0.0701162423028237,1.87063381406494,13.3344049748206,708.171233763615,2.51019931787083,0.0180972330320394,2.6469586115304,74.9484798504095,677.779087730593,89.7146177134718,0.0165065744339724,2.84749426270135
7,6.989224,28,28.467777,23.4,23.953314,100.912743,NaN,9.802541,NaN,47.279961,400,399.75882,25,33.398335,11.913503,81.755615,50.008148,401.317047,397.994904,400.143677,4886.474609,10.026848,10.231593,72.741203,66.380547,18.530191,92.87249,59.612553,30.044386,44.129139,14.795106,24.882057,44.133968,52.011166,98.888275,NaN,73.465172,609.012635316154,2.42770751384761,0.0701067114652744,1.87069205848287,13.3402222555809,708.370167111743,2.51071756844672,0.0181050019318771,2.64620341560147,74.9536520482289,677.791600045316,89.7229659076327,0.0165051593889876,2.84755818645917
7,6.990579,28,28.471539,23.4,23.957333,100.946388,NaN,9.80535,NaN,47.310143,400,399.762665,25,33.423031,11.922237,81.890778,50.008148,401.317047,397.994904,400.143677,4886.474609,10.026848,10.231593,72.771301,66.366127,18.515106,92.871872,59.634911,30.044386,44.129139,14.795106,24.882057,44.133968,52.011166,98.888275,NaN,73.465172,609.015072349185,2.42768374634033,0.0700923443152903,1.87075712241899,13.3472404078122,708.447336723381,2.51090565233062,0.0181059183396871,2.64602422761435,74.9605636220984,677.7891840955,89.7274016576847,0.0165022224454472,2.8478264979446
7,6.991179,28,28.474092,23.4,23.952894,100.927879,NaN,9.805089,NaN,47.324703,400,399.79422,25,33.44339,11.968424,81.914406,50.007008,401.306915,397.907654,400.088226,4888.223633,10.033075,10.246362,72.805023,66.315186,18.495771,92.918732,59.651745,30.037022,44.091282,14.822608,24.846249,44.136143,52.0452,98.882408,NaN,73.389343,609.00451780431,2.42763406753476,0.0700837323704349,1.87078185926463,13.3503477562151,708.390310519303,2.51074085643439,0.0181010562115303,2.64638204115648,74.9652536124789,677.775369488618,89.7261371098304,0.016499564135968,2.84812506689897
7,6.991756,28,28.478024,23.4,23.954203,100.883438,NaN,9.807948,NaN,47.338238,400,399.810852,25,33.45248,11.983939,81.941017,50.007008,401.35257,398.029144,400.211304,4888.550781,10.028654,10.231606,72.842278,66.324692,18.50176,92.959061,59.672424,30.048782,44.073116,14.8374,24.823238,44.096313,51.995827,98.91835,NaN,73.432671,609.004802621504,2.42762141594055,0.0700774715791902,1.87080930646326,13.3533358040868,708.260283291301,2.5103742193505,0.0180914524544796,2.64711978429636,74.9724762634397,677.777265561233,89.7323261593443,0.0164967376413789,2.84836335785736
7,6.993326,28,28.481796,23.4,23.948502,100.805862,NaN,9.808251,NaN,47.34568,400,399.841583,25,33.453243,11.979171,82.065826,50.007008,401.35257,398.029144,400.211304,4888.550781,10.028654,10.231606,72.886223,66.337624,18.511608,93.007118,59.665638,30.048782,44.073116,14.8374,24.823238,44.096313,51.995827,98.91835,NaN,73.432671,608.98824810213,2.42752866953621,0.070057087740066,1.87087795080661,13.3614652737657,708.042974026342,2.50977493069697,0.0180775956385782,2.64823911749275,74.9794042915626,677.749831486698,89.7279944709214,0.0164924277508127,2.8488721498953
7,6.993326,28,28.481796,23.4,23.948502,100.805862,NaN,9.808251,NaN,47.34568,400,399.841583,25,33.453243,11.990107,82.165276,50.007008,401.319763,397.921173,400.12854,4889.196289,10.025113,10.233665,72.906082,66.342331,18.501459,92.984108,59.676197,30.055296,44.230572,14.852376,24.79134,44.149521,52.069752,98.880859,NaN,73.413422,608.98824810213,2.42752866953621,0.070057087740066,1.87087795080661,13.3614652737657,708.042974026342,2.50977493069697,0.0180775956385782,2.64823911749275,74.9794042915626,677.749831486698,89.7279944709214,0.0164924277508127,2.8488721498953
7,6.994439,28,28.484127,23.4,23.938297,100.662338,NaN,9.807331,NaN,47.333984,400,399.826782,25,33.455193,11.979391,82.16732,50.007008,401.319763,397.921173,400.12854,4889.196289,10.025113,10.233665,72.937622,66.309059,18.503965,92.961739,59.699741,30.055296,44.230572,14.852376,24.79134,44.149521,52.069752,98.880859,NaN,73.413422,608.964980143738,2.42742410853213,0.0700404110510111,1.87092263465803,13.3672275793418,707.655380229675,2.50872699841478,0.0180563147806856,2.65006271282186,74.9836852839825,677.715733017489,89.7193015681389,0.0164888274793643,2.84935123238567
7,6.995563,28,28.486406,23.4,23.931223,100.573494,NaN,9.808254,NaN,47.319263,400,399.74823,25,33.455376,11.940911,82.135124,50.007008,401.087463,397.722168,399.888275,4888.020996,10.037536,10.239374,72.935944,66.258583,18.536753,92.939613,59.691154,30.056969,44.162987,14.862177,24.781445,44.137554,52.051117,98.894623,NaN,73.389343,608.947527670854,2.42733886641279,0.0700247442110969,1.87096989967064,13.3730461486685,707.412657072477,2.50806659769075,0.0180423380637637,2.65124853584057,74.9878705155418,677.68855897907,89.712968030037,0.0164856448188974,2.84976091315818
7,6.99476,28,28.491035,23.4,23.927595,100.565216,NaN,9.810097,NaN,47.303093,400,399.664734,25,33.455982,11.908662,82.11187,50.007008,401.472534,398.111053,400.312744,4889.234375,10.039115,10.246913,72.942116,66.254211,18.560116,92.960213,59.653561,30.060863,44.181953,14.880922,24.764975,44.118389,52.013851,98.933037,NaN,73.421844,608.943753052681,2.42734508930096,0.0700327931676876,1.87093050047312,13.3688893585411,707.37601190223,2.50794619797538,0.0180368745329263,2.65161165020459,74.9963705730328,677.69844759928,89.7229433697637,0.0164827395274401,2.84996841715457
7,6.995484,28,28.492922,23.4,23.92193,100.604935,NaN,9.810904,NaN,47.252972,400,399.815979,25,33.45393,11.878007,82.161621,50.007008,401.472534,398.111053,400.312744,4889.234375,10.039115,10.246913,72.922806,66.202805,18.534821,93.004379,59.64991,30.060863,44.181953,14.880922,24.764975,44.118389,52.013851,98.933037,NaN,73.421844,608.930437249557,2.42728319983798,0.0700223008787033,1.87096024268887,13.3726372148126,707.475333909878,2.50820284532902,0.0180403879583042,2.65124550055246,74.9998352950724,677.679099775529,89.7188069641763,0.0164802774814545,2.85027765073207
7,6.998222,28,28.497398,23.4,23.90588,100.665352,NaN,9.814331,NaN,47.230209,400,399.928284,25,33.45747,11.861133,82.123917,50.007008,401.486755,398.174408,400.313751,4894.098145,10.049229,10.247889,72.874054,66.246384,18.515501,93.011719,59.633305,30.045553,44.124168,14.899885,24.731781,44.140194,52.022701,98.927917,NaN,73.456757,608.890130362867,2.4270829943347,0.0699845839747964,1.871076319956,13.386808151558,707.62130269539,2.50857175525981,0.0180442164505134,2.65078170509302,75.0080529763515,677.613828131054,89.7022026975931,0.0164733789479199,2.85119855885991
7,6.998683,28,28.502157,23.4,23.885784,100.695305,NaN,9.817819,NaN,47.248501,400,399.992371,25,33.469784,11.848193,82.092453,50.004253,401.51178,398.059357,400.270325,4895.015137,10.055834,10.261201,72.862259,66.316887,18.515938,93.054787,59.607132,30.041231,44.149906,14.886759,24.730345,44.189487,52.07946,98.899223,NaN,73.639732,608.850798231908,2.42693972308067,0.0699719401036276,1.87108475755749,13.3891937251958,707.685614785265,2.50872082011792,0.0180437222512503,2.65069681939195,75.0167891410781,677.569680733384,89.6934129407131,0.0164674260969409,2.85193590499379
7,6.999991,28,28.506565,23.4,23.875689,100.641403,NaN,9.819855,NaN,47.297379,400,399.935272,25,33.479984,11.846144,82.126823,50.004253,401.51178,398.059357,400.270325,4895.015137,10.055834,10.261201,72.863739,66.287201,18.504999,93.071159,59.578693,30.041231,44.149906,14.886759,24.730345,44.189487,52.07946,98.899223,NaN,73.639732,608.826997112382,2.42682878434567,0.0699530553856878,1.8711387884715,13.3959617067928,707.52873463227,2.50827988047489,0.0180324004631524,2.65158892986988,75.0248799695636,677.53668536228,89.6880445374809,0.0164623452845819,2.85254347674066
7,7.000323,28,28.509182,23.4,23.855406,100.604553,NaN,9.821339,NaN,47.316696,400,399.81546,25,33.488354,11.857217,82.172203,50.004253,401.380676,397.97345,400.159576,4894.100586,10.032992,10.238632,72.861732,66.281868,18.492998,93.097015,59.55455,30.083353,44.210728,14.881542,24.73992,44.158829,52.083351,98.912933,NaN,73.358047,608.787797649545,2.42668898789862,0.0699418486689689,1.87114127204169,13.397679425269,707.422706064504,2.50798358649545,0.0180250313143056,2.65217830299675,75.0296829850093,677.490270379838,89.6754564975539,0.0164578627279923,2.85316408007503
7,7.000644,28,28.512217,23.4,23.855406,100.604553,NaN,9.818733,NaN,47.316696,400,399.81546,25,33.488354,11.881168,82.223038,50.004253,401.451111,397.876068,400.197083,4892.468262,10.077027,10.245772,72.833023,66.272827,18.5009,93.101555,59.550579,30.088427,44.179924,14.852384,24.756948,44.179325,52.026787,98.956291,NaN,73.383331,608.786591667756,2.42667736839576,0.0699381123457085,1.87115612291654,13.3993401742615,707.41306841107,2.50794316473464,0.0180221760884085,2.65235174984177,75.0352527369477,677.491049127965,89.6799996583051,0.0164556504046967,2.85335571962002
7,7.002925,28,28.516731,23.4,23.821142,100.631844,NaN,9.822779,NaN,47.337929,400,399.7276,25,33.498798,11.900435,82.393402,50.004253,401.451111,397.876068,400.197083,4892.468262,10.077027,10.245772,72.79509,66.206398,18.478796,93.05864,59.54987,30.088427,44.179924,14.852384,24.756948,44.179325,52.026787,98.956291,NaN,73.383331,608.713904893057,2.42637892154005,0.069899170902162,1.87124014701911,13.411139704975,707.471120080903,2.5080767143457,0.0180215647374238,2.65228324908391,75.0435358674474,677.390194055785,89.6510144034382,0.0164467832579688,2.85463045588013
7,7.001803,28,28.520502,23.4,23.828756,100.680054,NaN,9.821991,NaN,47.341251,400,399.842102,25,33.501286,11.903096,82.517593,50.004253,401.653595,398.061554,400.347382,4892.677734,10.059103,10.248064,72.776741,66.131577,18.460232,93.03315,59.53447,30.080334,44.262413,14.883825,24.72039,44.162083,52.038055,98.959114,NaN,73.395363,608.732369663139,2.4264675092944,0.0699149786423027,1.87119295992935,13.4053359937167,707.587010664902,2.50836856125446,0.0180244362618042,2.65192280795839,75.0504548297927,677.428536564689,89.6697546130919,0.0164460800478461,2.85450597917854
7,6.993752,28,28.521332,23.4,23.83226,100.724571,NaN,9.814487,NaN,47.321747,400,399.98761,25,33.498547,11.925152,82.432999,50.004253,401.653595,398.061554,400.347382,4892.677734,10.059103,10.248064,72.769028,66.141479,18.431099,93.026741,59.534431,30.080334,44.262413,14.883825,24.72039,44.162083,52.038055,98.959114,NaN,73.395363,608.769177587083,2.42678111478812,0.0700100224591913,1.87082263397274,13.3636708722304,707.702423516316,2.50867327144696,0.0180295786288024,2.65143997386007,75.0519776042639,677.543690608642,89.7112710983414,0.0164517584497436,2.8534441702315
7,6.981489,28,28.519283,23.4,23.818733,100.764359,NaN,9.798865,NaN,47.28075,400,400.106873,25,33.494072,11.933211,82.281433,50.004253,401.8703,398.253601,400.543427,4899.104492,10.074655,10.262075,72.798935,66.188263,18.427839,93.063492,59.544102,30.057362,44.080219,14.851773,24.717926,44.128845,52.105595,98.915939,NaN,72.739265,608.789930134414,2.42714037207073,0.0701483579255581,1.87024732335504,13.3001399984859,707.814399886685,2.50898264048463,0.0180367958955201,2.65085111817526,75.0482183076751,677.670686815209,89.7529070165895,0.0164602194832535,2.85208297005626
7,6.981489,28,28.519283,23.4,23.808399,100.804893,NaN,9.798865,NaN,47.250496,400,400.003479,25,33.491722,11.953321,82.190628,50.004253,401.5159,397.95752,400.213165,4894.663086,10.055079,10.250989,72.819756,66.203125,18.423677,93.098259,59.546753,30.061689,43.905838,14.817428,24.700478,44.08691,52.153309,98.883904,NaN,72.675446,608.770603033311,2.42707528967236,0.0701446102465437,1.87024060258736,13.3001399984859,707.921839757483,2.50926996309026,0.0180421835386106,2.65037132785381,75.0482183076751,677.647068491892,89.7446262686688,0.0164589290829379,2.85231080168396
7,6.974743,28,28.518402,23.4,23.808399,100.804893,NaN,9.787687,NaN,47.250496,400,400.003479,25,33.491722,11.961437,82.342697,50.004253,401.5159,397.95752,400.213165,4894.663086,10.055079,10.250989,72.818352,66.20118,18.430162,93.101852,59.565578,30.061689,43.905838,14.817428,24.700478,44.08691,52.153309,98.883904,NaN,72.675446,608.795930350333,2.42732001590509,0.0702236127671419,1.8699292582761,13.2651559264362,707.924628177914,2.50928167031316,0.0180430118324477,2.65032138454191,75.0466018747188,677.734431657066,89.7740218721758,0.0164643562001152,2.85141119649249
7,6.972274,28,28.516651,23.4,23.797016,100.848511,NaN,9.781055,NaN,47.227905,400,399.935944,25,33.490402,11.936234,82.592598,50.004253,401.707764,398.112305,400.361298,4894.13623,10.073636,10.264016,72.831375,66.194168,18.383472,93.100815,59.571857,30.062443,43.923038,14.834714,24.683699,44.059566,52.180882,98.854309,NaN,72.829544,608.783913557855,2.42733794630638,0.0702484328567123,1.86980788204429,13.252345704386,708.045756094584,2.50961401160426,0.0180504529129916,2.64970762195704,75.0433890772788,677.738055979775,89.7728327914286,0.0164658550337012,2.85126184151148
7,6.972291,28,28.514217,23.4,23.772835,100.903625,NaN,9.782336,NaN,47.188225,400,399.98764,25,33.472767,11.909096,82.682037,50.007217,401.667664,398.147186,400.439819,4893.931641,10.065621,10.242052,72.874031,66.189255,18.369818,93.074295,59.582253,30.075949,44.014183,14.851783,24.66394,44.050484,52.222038,98.818176,NaN,72.9403,608.738636093701,2.42718506136432,0.0702394558079309,1.86979276079746,13.2524339190549,708.199463413914,2.51003671468084,0.0180600594671834,2.64892237825218,75.0389228349928,677.678564782847,89.7485490875285,0.0164644133473065,2.85167550178478
7,6.972198,28,28.512213,23.4,23.757311,100.971191,NaN,9.782466,NaN,47.181446,400,399.99646,25,33.451626,11.909211,82.674263,50.007217,401.667664,398.147186,400.439819,4893.931641,10.065621,10.242052,72.899712,66.204742,18.375851,93.057297,59.577599,30.075949,44.014183,14.851783,24.66394,44.050484,52.222038,98.818176,NaN,72.9403,608.70995877549,2.42709067709433,0.0702349109162229,1.86977829084298,13.2519513309882,708.384736424582,2.5105416590636,0.018070908843171,2.64801912468146,75.0352453965531,677.641014208362,89.7325648380733,0.0164638505350038,2.85190631169654
7,6.970154,28,28.50971,23.4,23.752995,101.050003,NaN,9.780416,NaN,47.178448,400,400.055237,25,33.428978,11.917287,82.654854,50.007217,401.605042,398.038696,400.308075,4896.464844,10.085134,10.264304,72.865654,66.220116,18.388554,93.056412,59.57209,30.049467,43.978283,14.885742,24.632917,44.029381,52.156357,98.853409,NaN,72.675453,608.709565098262,2.42713771106744,0.0702573241653048,1.8696811048183,13.2413435726915,708.601281207812,2.51113250037159,0.0180837110632451,2.64696176070943,75.0306519894402,677.653960818469,89.73358615693,0.0164664181706621,2.85161766769424
7,6.970612,28,28.50584,23.4,23.743515,101.044716,NaN,9.778242,NaN,47.169537,400,400.047852,25,33.415298,11.934158,82.622314,50.007217,401.605042,398.038696,400.308075,4896.464844,10.085134,10.264304,72.858765,66.237206,18.3867,93.074081,59.597046,30.049467,43.978283,14.885742,24.632917,44.029381,52.156357,98.853409,NaN,72.675453,608.690120399345,2.42706138093724,0.0702485074546694,1.86969603087831,13.243720657297,708.599478046986,2.51114638556891,0.0180866508056279,2.64680629924847,75.0235493072965,677.619889828436,89.7161978463153,0.0164674326728942,2.85169277391543
7,6.970813,28,28.50547,23.4,23.731298,100.914505,NaN,9.777944,NaN,47.152664,400,400.062988,25,33.415688,11.939899,82.597252,50.007217,401.65509,398.129669,400.430817,4893.765137,10.059857,10.2461,72.850449,66.236008,18.421637,93.074272,59.615044,30.047672,43.93755,14.889707,24.641598,44.02993,52.102486,98.875603,NaN,72.701942,608.666523330791,2.42697714363136,0.0702417128547932,1.86969732026144,13.2447638392804,708.255904381614,2.51022984549388,0.0180697311069581,2.64830187001183,75.0228702006627,677.58871416968,89.7047457914388,0.0164660035823453,2.85196925944734
7,6.969375,28,28.502558,23.4,23.729944,100.831596,NaN,9.774439,NaN,47.135643,400,400.005188,25,33.427021,11.937419,82.524223,50.007217,401.469055,397.941193,400.221313,4889.773438,10.069993,10.241481,72.827652,66.233498,18.44957,93.044891,59.614265,30.059361,44.028637,14.909065,24.630713,44.017181,52.079418,98.87883,NaN,72.564713,608.669393400062,2.42702083798026,0.0702580957932162,1.86963002365306,13.2373001881787,708.045503233913,2.50968137542712,0.0180614631226714,2.64910980392949,75.0175252113082,677.599773563604,89.7045290527523,0.0164687731208545,2.8516718524943
7,6.970716,28,28.503016,23.4,23.732092,100.81665,NaN,9.776962,NaN,47.149235,400,399.945526,25,33.439877,11.932001,82.536781,50.007217,401.469055,397.941193,400.221313,4889.773438,10.069993,10.241481,72.786308,66.186783,18.474596,93.013367,59.631546,30.059361,44.028637,14.909065,24.630713,44.017181,52.079418,98.87883,NaN,72.564713,608.668372241191,2.42698566642672,0.0702431392455481,1.86969335906514,13.2442604159194,708.004459895189,2.50956941447625,0.0180590465868434,2.64931150968661,75.0183659002342,677.587765715239,89.7009623757924,0.0164677761383248,2.85181766932358
7,6.97214,28,28.503666,23.4,23.736197,100.764915,NaN,9.779466,NaN,47.176392,400,400.016022,25,33.451828,11.928328,82.554749,50.007217,401.700287,398.164825,400.439423,4891.162109,10.062241,10.253446,72.742226,66.111923,18.493052,92.995155,59.628872,30.056894,44.035648,14.943227,24.6178,43.973873,52.150814,98.839996,NaN,72.706757,608.670698299604,2.42695981297019,0.0702279255042493,1.86976181237619,13.2516503596826,707.865324416068,2.50919419711288,0.018051559454747,2.6499583459987,75.0195589998749,677.579455164125,89.6989623770108,0.016466838543,2.85194043394168
7,6.969781,28,28.5026,23.4,23.754419,100.666,NaN,9.775002,NaN,47.200821,400,400.012299,25,33.4599,11.915183,82.517235,50.007217,401.683899,398.085449,400.375092,4894.741699,10.075104,10.261097,72.68679,66.0886,18.518715,93.025444,59.611698,30.054344,43.922874,14.919496,24.656082,44.032082,52.156647,98.84375,NaN,72.724815,608.713628213918,2.42716022276053,0.070262218766311,1.86966482441594,13.2394075649579,707.60652625798,2.50850711969458,0.0180394058681375,2.65107012836274,75.0176023054855,677.650420381557,89.7223500079312,0.016471510406668,2.85118651901833
7,6.969527,28,28.501657,23.4,23.770308,100.551186,NaN,9.774499,NaN,47.199879,400,400.078705,25,33.467937,11.885337,82.427956,50.007217,401.683899,398.085449,400.375092,4894.741699,10.075104,10.261097,72.666328,66.068741,18.515955,93.044342,59.60429,30.054344,43.922874,14.919496,24.656082,44.032082,52.156647,98.84375,NaN,72.724815,608.744289018845,2.42726949937011,0.0702709696188383,1.86966356333647,13.2380891674289,707.305064126632,2.50770510013966,0.0180250032742062,2.65238683551914,75.0158713366195,677.688521106615,89.7343886810954,0.0164742941252405,2.85075812974768
7,6.970122,28,28.50168,23.4,23.773102,100.482124,NaN,9.774294,NaN,47.162857,400,400.065582,25,33.477444,11.898208,82.448975,50.006744,401.600037,398.057953,400.342957,4891.628906,10.056015,10.235978,72.604843,66.040215,18.485397,93.086647,59.600277,30.055771,43.998562,14.948022,24.639969,44.024391,52.101307,98.880219,NaN,72.780197,608.747279049041,2.42726548849825,0.0702650005866585,1.86969285422374,13.2411774838717,707.121783191454,2.50721449606507,0.0180157746927904,2.65321770452556,75.0159135558955,677.68710351546,89.7339237387823,0.0164741995430901,2.85077327002539
7,6.970122,28,28.50168,23.4,23.763729,100.524666,NaN,9.774294,NaN,47.156452,400,399.926666,25,33.485466,11.91425,82.421555,50.006744,401.694305,398.10553,400.417603,4890.364258,10.083715,10.250772,72.608955,66.005035,18.501839,93.113281,59.581654,30.10001,43.910446,14.967408,24.641111,44.027039,52.168793,98.846451,NaN,72.943924,608.729754446848,2.4272064668907,0.070261597311137,1.86968668297071,13.2411774838717,707.234645494259,2.50751654685504,0.0180214470019927,2.65270623528371,75.0159135558955,677.665685743526,89.7264110410549,0.016473028938862,2.85097936152254
7,6.970477,28,28.500088,23.4,23.763729,100.524666,NaN,9.778126,NaN,47.156452,400,399.926666,25,33.485466,11.933924,82.359314,50.006744,401.694305,398.10553,400.417603,4890.364258,10.083715,10.250772,72.605865,65.9879,18.524832,93.1362,59.573914,30.10001,43.910446,14.967408,24.641111,44.027039,52.168793,98.846451,NaN,72.943924,608.728421479081,2.4271935770168,0.070257431314172,1.86970306480889,13.2430200002278,707.239706314358,2.50753776840007,0.0180229456738508,2.65261502618655,75.0129911858486,677.658385774046,89.7216127647762,0.016473813929419,2.85094549158055
7,6.970923,28,28.498318,23.4,23.754818,100.618683,NaN,9.77832,NaN,47.177036,400,400.077209,25,33.488026,11.941463,82.320724,50.006744,401.673767,398.103302,400.423248,4889.349609,10.059983,10.237511,72.642235,65.97216,18.56214,93.127785,59.549915,30.07266,43.947727,14.989275,24.634823,43.993294,52.146935,98.845276,NaN,72.902992,608.710085702091,2.42712126849872,0.0702489625791193,1.86971779762624,13.2453347255002,707.494661095158,2.50822851266226,0.0180371377296243,2.6513894176734,75.0097419210409,677.629231682925,89.7088987370472,0.016473536737255,2.85111039188202
7,6.969487,28,28.496256,23.4,23.745293,100.702545,NaN,9.776702,NaN,47.218174,400,400.136963,25,33.486134,11.933785,82.293579,50.006744,401.633179,398.034668,400.301025,4893.393555,10.078034,10.251635,72.678177,65.950974,18.555069,93.104584,59.569221,30.065405,43.935745,15.013023,24.623564,43.994503,52.160553,98.831161,NaN,72.98365,608.697669811718,2.42711343024555,0.0702623554271845,1.86964525953809,13.2378815425399,707.723503183851,2.50885065310373,0.0180502403718098,2.65027559850656,75.0059564236451,677.622990556188,89.7038107010469,0.0164747293861853,2.85103556095906
7,6.969554,28,28.49548,23.4,23.734434,100.769096,NaN,9.776071,NaN,47.268471,400,399.958008,25,33.484467,11.919969,82.28949,50.006744,401.633179,398.034668,400.301025,4893.393555,10.078034,10.251635,72.65728,65.890907,18.574121,93.094391,59.591583,30.065405,43.935745,15.013023,24.623564,43.994503,52.160553,98.831161,NaN,72.98365,608.677115718704,2.42704261329443,0.0702576255226124,1.86964123053459,13.2382293137318,707.902311050456,2.50933264233271,0.0180598206726288,2.64944514411582,75.004531759024,677.596016323604,89.6932587502258,0.016473831862315,2.85124463063597
7,6.968386,28,28.496025,23.4,23.719185,100.81076,NaN,9.771424,NaN,47.344543,400,399.966003,25,33.476616,11.927384,82.333298,50.006744,401.582916,397.970337,400.265717,4892.114258,10.057503,10.249551,72.661407,65.864784,18.594391,93.098732,59.588692,30.055447,43.957973,15.0326,24.616379,43.998322,52.161438,98.835175,NaN,72.651398,608.652993362747,2.42698900254558,0.070265797572987,1.86957730480915,13.2321663224336,708.010964010184,2.50962057243808,0.0180648444446074,2.64898547505494,75.0055323320107,677.577461962922,89.6875179304489,0.0164724119121398,2.8514591741503
7,6.968558,28,28.493471,23.4,23.713905,100.859695,NaN,9.77294,NaN,47.40752,400,399.951569,25,33.472485,11.928945,82.359543,50.006744,401.509338,397.889008,400.199005,4891.942383,10.076556,10.249463,72.718094,65.810036,18.63331,93.041344,59.586697,30.063189,43.920311,15.059062,24.604641,44.019356,52.119373,98.854164,NaN,72.753716,608.642475841896,2.42694950311762,0.070261860506252,1.86958179338911,13.233059207253,708.148646491856,2.510001061747,0.0180737488815483,2.64826707296737,75.0008432812322,677.558923119485,89.6774245194084,0.0164732981395803,2.85147067247865
7,6.969199,28,28.49085,23.4,23.7269,100.919456,NaN,9.772608,NaN,47.430977,400,399.944031,25,33.482494,11.931304,82.402191,50.006744,401.509338,397.889008,400.199005,4891.942383,10.076556,10.249463,72.76046,65.80838,18.643511,93.041008,59.583042,30.063189,43.920311,15.059062,24.604641,44.019356,52.119373,98.854164,NaN,72.753716,608.664363362683,2.42700806006795,0.0702590560443348,1.86961990268477,13.2363866174011,708.31515918395,2.51045890417106,0.018084149670472,2.64742125436299,74.9960308849058,677.575851225138,89.679675346241,0.0164761740732824,2.85113582071545
7,6.969671,28,28.49272,23.4,23.742905,100.960129,NaN,9.776182,NaN,47.467075,400,400.033691,25,33.504108,11.938544,82.474892,50.006744,401.734711,398.159698,400.481628,4891.105469,10.058593,10.235623,72.777512,65.800301,18.665897,93.05336,59.604069,30.075983,43.983536,15.066969,24.612085,43.968288,52.128326,98.838654,NaN,72.482857,608.692514061396,2.42709171021191,0.0702593286318782,1.86965218636667,13.2388366097475,708.416931742047,2.51072191718123,0.0180877847213256,2.64705277991575,74.999464411161,677.609283667437,89.6940313331156,0.0164766107535452,2.85093615562311
7,6.969704,28,28.492252,23.4,23.75036,100.996811,NaN,9.77652,NaN,47.486057,400,400.066589,25,33.520641,11.935329,82.419861,50.012348,401.662262,398.07724,400.361084,4890.830566,10.077639,10.244545,72.789986,65.798622,18.698389,93.04464,59.628414,30.099508,43.943649,15.080097,24.616682,44.055927,52.150696,98.826752,NaN,72.429893,608.706328410889,2.42713745842323,0.070261648541827,1.8696586035561,13.2390078970082,708.515497860395,2.51098763540107,0.0180930896970768,2.64660052448622,74.9986051277967,677.625112111787,89.6989255257379,0.0164778244624315,2.85075313496218
7,6.968592,28,28.492233,23.4,23.760578,101.057457,NaN,9.777157,NaN,47.473518,400,400.046753,25,33.528584,11.930148,82.282585,50.012348,401.662262,398.07724,400.361084,4890.830566,10.077639,10.244545,72.757507,65.800713,18.726397,93.057556,59.643623,30.099508,43.943649,15.080097,24.616682,44.055927,52.150696,98.826752,NaN,72.429893,608.729607890113,2.42724218369719,0.0702784126147262,1.86961401227388,13.2332357058163,708.676042103553,2.51141678676821,0.0181011452947743,2.64589753254805,74.9985702421328,677.663080953061,89.7122185533588,0.0164799144938837,2.85038660816449
7,6.968693,28,28.490025,23.4,23.768784,101.065239,NaN,9.778167,NaN,47.435246,400,400.147308,25,33.527615,11.937261,82.214394,50.012348,401.901398,398.287781,400.59613,4892.682129,10.072752,10.251308,72.726501,65.828819,18.744701,93.072083,59.627251,30.075792,43.960873,15.092175,24.614433,44.068752,52.171101,98.825272,NaN,72.144569,608.74457078491,2.42729018763463,0.0702802067932276,1.86962408513584,13.2337600066263,708.703581099418,2.51150106019355,0.018104255327103,2.6456843165145,74.9945160388276,677.676860780628,89.7139496756681,0.0164823111620305,2.85010979972543
7,6.969529,28,28.490528,23.4,23.77232,101.001419,NaN,9.774053,NaN,47.36018,400,400.163116,25,33.523869,11.948433,82.314476,50.012348,401.634094,398.062195,400.334503,4893.024414,10.072696,10.237602,72.740402,65.801094,18.721991,93.070801,59.602528,30.080187,43.929173,15.093847,24.622114,43.997822,52.125916,98.850243,NaN,71.998917,608.748043274708,2.42728209597879,0.0702716767167477,1.86966498235323,13.2380995486496,708.533125216689,2.51104308601346,0.0180953239607542,2.64645049646758,74.9954396399039,677.674753658441,89.7139173449515,0.0164818215765806,2.85016292877094
