P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.966181,28,28.48852,23.4,23.764875,100.953995,NaN,9.771416,NaN,47.281189,400,400.035614,25,33.523567,11.947203,82.591179,50.012348,401.634094,398.062195,400.334503,4893.024414,10.072696,10.237602,72.765106,65.790863,18.692633,93.083984,59.583775,30.080187,43.929173,15.093847,24.622114,43.997822,52.125916,98.850243,NaN,71.998917,608.746692940776,2.42735680585449,0.0703082898292739,1.86950564356131,13.2207183065134,708.413938571296,2.51073422477705,0.0180909262056381,2.64688833393811,74.9917525054633,677.698553553681,89.7194461314746,0.0164846173990437,2.84980306879177
7,6.966794,28,28.487749,23.4,23.746004,100.870148,NaN,9.771183,NaN,47.200752,400,400.050629,25,33.511879,11.958149,82.671936,50.012348,401.752197,398.184723,400.47995,4890.19043,10.063194,10.23104,72.718269,65.804787,18.684546,93.081131,59.567844,30.086464,43.927841,15.115928,24.600891,44.01667,52.106354,98.86116,NaN,71.9953,608.70911189121,2.42721571542179,0.0702942340872733,1.86952144313235,13.2239011750523,708.19439863466,2.51015104474879,0.0180805254642375,2.64782226766945,74.9903367249586,677.646086643356,89.6999532059576,0.016482322758268,2.85025681092385
7,6.966322,28,28.487738,23.4,23.726408,100.738266,NaN,9.76925,NaN,47.098633,400,400.035248,25,33.501541,11.974209,82.480743,50.012348,401.752197,398.184723,400.47995,4890.19043,10.063194,10.23104,72.637863,65.829315,18.722834,93.06559,59.565819,30.086464,43.927841,15.115928,24.600891,44.01667,52.106354,98.86116,NaN,71.9953,608.674249601178,2.42710946447884,0.0702926600579227,1.86948674855462,13.2214504364932,707.845131402343,2.50921711391862,0.0180630130187004,2.64937010650366,74.9903165255416,677.607516082003,89.6864063089068,0.0164802218155003,2.85062715006846
7,6.966322,28,28.487738,23.4,23.72311,100.681183,NaN,9.76925,NaN,47.014217,400,399.997345,25,33.500202,11.984715,82.346268,50.012348,401.609314,398.011597,400.291473,4887.425293,10.07189,10.247158,72.635849,65.853661,18.722242,93.086578,59.58374,30.119959,43.943016,15.126966,24.599171,44.020229,52.092731,98.875595,NaN,71.829178,608.668084037459,2.42708869624735,0.0702914619448189,1.86948457886429,13.2214504364932,707.693878167371,2.50881254176002,0.0180554203898747,2.65004469533061,74.9903165255416,677.599980638584,89.6837629089982,0.0164798097300927,2.85069968876298
7,6.966213,28,28.487705,23.4,23.724501,100.704269,NaN,9.769176,NaN,46.964939,400,400.042267,25,33.50499,12.004156,82.363281,50.012348,401.739227,398.137512,400.449524,4890.391602,10.065458,10.237146,72.648926,65.795151,18.715382,93.115715,59.593559,30.125092,43.965286,15.11509,24.621084,44.028042,52.037369,98.914742,NaN,71.933914,608.671093873519,2.42710141553297,0.0702932477191281,1.8694804622323,13.2208844646303,707.755158459998,2.50897662113464,0.0180585227482917,2.64976968061992,74.9902559272574,677.604541251133,89.6853163424369,0.016480083697833,2.85065362555519
7,6.964571,28,28.488632,23.4,23.725471,100.760666,NaN,9.769701,NaN,46.970505,400,400.051331,25,33.498642,11.990552,82.357323,50.012348,401.739227,398.137512,400.449524,4890.391602,10.065458,10.237146,72.652916,65.694923,18.753529,93.102211,59.613277,30.125092,43.965286,15.11509,24.621084,44.028042,52.037369,98.914742,NaN,71.933914,608.679073920261,2.42716717995152,0.070312893769072,1.86940531600034,13.2123577494494,707.901645751319,2.50936394328094,0.0180651489999562,2.64915672239584,74.9919581676269,677.629930978001,89.6955266154081,0.0164807820875616,2.85046994278044
7,6.96459,28,28.489126,23.4,23.711329,100.826698,NaN,9.767801,NaN,46.989552,400,400.078217,25,33.490082,11.977458,82.283554,50.015274,401.712311,398.160645,400.468323,4892.57666,10.082093,10.249305,72.636414,65.673744,18.741089,93.106857,59.592674,30.116093,43.937817,15.088014,24.650763,43.993389,52.036827,98.906311,NaN,71.744926,608.652565491184,2.42707743642043,0.0703075319577838,1.86939687087478,13.212456422721,708.074988033551,2.50982510807142,0.0180734582964088,2.64840860318687,74.9928652772475,677.598182504891,89.6850838682284,0.0164786782985556,2.85080784012076
7,6.96664,28,28.488565,23.4,23.711329,100.826698,NaN,9.766273,NaN,46.989552,400,400.078217,25,33.490082,11.973106,82.187408,50.015274,401.594055,398.009521,400.35321,4891.041016,10.057498,10.239807,72.635345,65.699905,18.746204,93.139839,59.576256,30.088108,43.926029,15.097806,24.644743,44.022377,52.113449,98.853622,NaN,72.109673,608.644865132665,2.42700295405633,0.0702834467036664,1.86949152306448,13.2231015831354,708.076760966829,2.5098325600574,0.018073986684448,2.64837693577983,74.9918351376575,677.570233660364,89.6744915255027,0.0164775673618722,2.85104033853213
7,6.966317,28,28.486712,23.4,23.695442,100.922226,NaN,9.769073,NaN,47.013817,400,400.077332,25,33.489994,11.947316,82.260223,50.015274,401.594055,398.009521,400.35321,4891.041016,10.057498,10.239807,72.638565,65.693718,18.749775,93.170563,59.570881,30.088108,43.926029,15.097806,24.644743,44.022377,52.113449,98.853622,NaN,72.109673,608.616378175244,2.42691463829062,0.0702814686464338,1.86946619394156,13.2214244746238,708.335547556819,2.51053341539541,0.0180884144575627,2.6471563778184,74.9884324445376,677.535137951081,89.659575940125,0.0164770269694881,2.85125729048262
7,6.965893,28,28.488089,23.4,23.693033,100.986977,NaN,9.768326,NaN,47.08297,400,400.048462,25,33.500534,11.927712,82.41658,50.015274,401.732147,398.141998,400.446472,4892.044922,10.075714,10.239552,72.611565,65.670029,18.757439,93.174545,59.55452,30.097416,43.944393,15.109885,24.638685,44.033981,52.13208,98.840004,NaN,71.876137,608.613467694599,2.42691487255711,0.070285573978435,1.869445030019,13.2192228581236,708.50259010567,2.5109732690417,0.0180957061125815,2.64648125930976,74.9909610675937,677.537491770702,89.6623384139875,0.0164761308448936,2.85132480014783
7,6.965046,28,28.488306,23.4,23.679996,100.967743,NaN,9.769321,NaN,47.175732,400,400.091644,25,33.511978,11.911877,82.596581,50.015274,401.641785,398.003571,400.351654,4889.329102,10.072187,10.24298,72.513222,65.68367,18.773956,93.191109,59.568035,30.109566,43.906483,15.155718,24.604006,43.967243,52.123295,98.857513,NaN,71.917053,608.592278557986,2.42686354555738,0.0702907877431128,1.86939736567326,13.2148245216591,708.451001490889,2.51083432902474,0.0180929511759586,2.64671661119694,74.9913595421031,677.519227376995,89.6562383013676,0.0164749703152765,2.85151521092354
7,6.96465,28,28.486986,23.4,23.668837,100.959435,NaN,9.769039,NaN,47.280762,400,400.115326,25,33.526001,11.900743,82.468231,50.015274,401.641785,398.003571,400.351654,4889.329102,10.072187,10.24298,72.398277,65.724525,18.78417,93.169586,59.600101,30.109566,43.906483,15.155718,24.604006,43.967243,52.123295,98.857513,NaN,71.917053,608.572906190726,2.4268076578362,0.0702913855310446,1.86937177001325,13.2127680212194,708.433173730729,2.51079305952337,0.0180930925558696,2.6467390439792,74.9889356057793,677.496776553869,89.6465081165219,0.0164747245822384,2.85164537895875
7,6.963543,28,28.486425,23.4,23.666744,100.990379,NaN,9.767618,NaN,47.379642,400,400.003723,25,33.529667,11.92106,82.255959,50.015274,401.488831,397.935181,400.248962,4890.017578,10.057785,10.226295,72.298187,65.75705,18.779301,93.187584,59.636452,30.101784,43.877693,15.129891,24.634098,43.96912,52.096657,98.868439,NaN,71.797874,608.57315371657,2.42683470965196,0.0703036348437049,1.86931924567029,13.2070187101543,708.516836496148,2.51101939547801,0.0180977244398434,2.6463485816077,74.9879054066934,677.505666632654,89.6488364244315,0.0164756284493823,2.85152279659165
7,6.962166,28,28.485039,23.4,23.671593,101.029175,NaN,9.766008,NaN,47.460602,400,399.921509,25,33.530056,11.927999,82.24572,50.015274,401.366302,397.821564,400.140411,4887.616211,10.04744,10.233493,72.30397,65.78299,18.780693,93.196907,59.68124,30.095324,43.949409,15.15092,24.611727,43.976528,52.112038,98.859123,NaN,71.67749,608.587392167379,2.42691529911431,0.0703215862481475,1.8692588073325,13.1998661872184,708.623859439941,2.51131213601912,0.0181041726457267,2.64582206321561,74.9853601420767,677.532621003614,89.6563398300845,0.0164781346043726,2.85117196266179
7,6.963241,28,28.483639,23.4,23.680107,101.039368,NaN,9.766741,NaN,47.515316,400,399.85556,25,33.533295,11.925206,82.208298,50.015274,401.366302,397.821564,400.140411,4887.616211,10.04744,10.233493,72.266823,65.754509,18.810692,93.16539,59.687115,30.095324,43.949409,15.15092,24.611727,43.976528,52.112038,98.859123,NaN,71.67749,608.599268176564,2.42692984283315,0.0703120417647225,1.86931405275447,13.205450127045,708.655234678366,2.51140275984288,0.0181068422204472,2.64562607981467,74.9827890710528,677.535590527107,89.6554120351101,0.016479339264086,2.85105162595036
7,6.962797,28,28.480665,23.4,23.684475,101.018555,NaN,9.764326,NaN,47.555702,400,399.917511,25,33.538212,11.936718,82.174339,50.015274,401.596649,398.083801,400.358337,4887.969727,10.070413,10.247606,72.207748,65.781265,18.844143,93.131317,59.683762,30.071733,43.903595,15.165716,24.607546,44.024792,52.111965,98.863052,NaN,71.660637,608.609101439594,2.4269734879122,0.0703188492396444,1.86929641553553,13.2031439071171,708.609533141288,2.51129501312308,0.0181068858458597,2.64570016780784,74.9773270591908,677.546523816961,89.6550638136527,0.0164821517105777,2.85075149245441
7,6.963171,28,28.481567,23.4,23.685703,101.020729,NaN,9.76359,NaN,47.605175,400,399.982117,25,33.539509,11.94542,82.258446,50.015598,401.604736,398.070313,400.420471,4886.933594,10.059173,10.237611,72.203346,65.790627,18.845125,93.112396,59.663422,30.081211,43.932831,15.166963,24.607372,43.995792,52.103127,98.861191,NaN,71.429504,608.609991854703,2.42696762797165,0.0703148985510301,1.86931449495024,13.2050865410152,708.612444912382,2.51129843017028,0.0181063241274662,2.64572549219003,74.9789837076348,677.545884456069,89.656108261273,0.0164814450763012,2.8508167179077
7,6.96317,28,28.478786,23.4,23.686365,101.052406,NaN,9.764285,NaN,47.630722,400,399.985901,25,33.535896,11.946057,82.38456,50.015598,401.604736,398.070313,400.420471,4886.933594,10.059173,10.237611,72.266098,65.725266,18.831852,93.132111,59.656128,30.081211,43.932831,15.166963,24.607372,43.995792,52.103127,98.861191,NaN,71.429504,608.611233097954,2.42697183323857,0.0703151509093413,1.86931488380795,13.20508134691,708.704998541472,2.51155923575385,0.0181131421310421,2.64520465714034,74.973875884835,677.542826387111,89.651123828444,0.0164833487372198,2.85066407190768
7,6.96317,28,28.478786,23.4,23.694422,101.041588,NaN,9.764285,NaN,47.634121,400,399.903992,25,33.527199,11.935561,82.504341,50.015598,401.694519,398.186035,400.481903,4889.797852,10.077592,10.244357,72.306931,65.676888,18.802834,93.170944,59.65855,30.109373,43.979263,15.159457,24.621536,43.98167,52.036545,98.906113,NaN,71.490898,608.626294189313,2.42702257125028,0.0703180791505479,1.86932018251785,13.20508134691,708.676382043181,2.51148276133389,0.018111708774267,2.64532933697349,74.973875884835,677.561234359538,89.657581462313,0.0164843557778274,2.85048680010456
7,6.963694,28,28.47695,23.4,23.704153,100.934082,NaN,9.76462,NaN,47.59713,400,399.988586,25,33.517899,11.938551,82.572731,50.015598,401.520935,398.045563,400.355255,4885.334961,10.056299,10.231669,72.366074,65.716896,18.766638,93.156357,59.650806,30.129919,44.004436,15.140706,24.644943,43.955563,52.055531,98.886887,NaN,71.287468,608.642516355476,2.42706480671481,0.0703154555868143,1.86935078175815,13.2078029828945,708.397715355911,2.51074682258135,0.0180991853038175,2.64647037959875,74.9705035198285,677.573531028286,89.6593133796707,0.0164863959895185,2.85024827605004
7,6.963858,28,28.478085,23.4,23.704153,100.934082,NaN,9.76709,NaN,47.59713,400,399.988586,25,33.517899,11.939458,82.521545,50.015598,401.520935,398.045563,400.355255,4885.334961,10.056299,10.231669,72.416023,65.744934,18.809927,93.151382,59.663067,30.129919,44.004436,15.140706,24.644943,43.955563,52.055531,98.886887,NaN,71.287468,608.641900335913,2.42705884696249,0.0703135278118199,1.8693583530519,13.208654761594,708.394136765404,2.51073176503786,0.0180981156228981,2.64653406447779,74.9725883076817,677.573239927347,89.6608074564971,0.016485534646375,2.85032535522773
7,6.964059,28,28.479275,23.4,23.718512,100.860603,NaN,9.768775,NaN,47.589706,400,399.99472,25,33.503887,11.921788,82.468819,50.015598,401.565277,398.073578,400.324554,4890.46875,10.081136,10.25562,72.414871,65.753487,18.849731,93.134048,59.691559,30.106682,43.938869,15.128633,24.663351,43.943359,52.086926,98.866539,NaN,71.494507,608.667987646354,2.42714196314213,0.0703163829942545,1.86937709513077,13.2096986896993,708.195883607751,2.51019598743553,0.0180872419210918,2.64745652606262,74.9747740519037,677.605357745618,89.6737494400208,0.0164864051752209,2.85009423546427
7,6.964224,28,28.478466,23.4,23.719416,100.79567,NaN,9.769243,NaN,47.547932,400,400.006042,25,33.495026,11.914125,82.432922,50.015598,401.565277,398.073578,400.324554,4890.46875,10.081136,10.25562,72.416084,65.780426,18.861565,93.099609,59.727333,30.106682,43.938869,15.128633,24.663351,43.943359,52.086926,98.866539,NaN,71.494507,608.6690578913,2.42714166010579,0.0703147720653204,1.86938530662664,13.2105556289977,708.026508826267,2.50974699904216,0.0180793795794386,2.64817060733609,74.9732881208271,677.603914025572,89.6721053520683,0.0164869287745797,2.85005520004239
7,6.961987,28,28.475838,23.4,23.705364,100.767372,NaN,9.7678,NaN,47.477943,400,399.948517,25,33.498199,11.915709,82.254784,50.015598,401.441498,397.981995,400.265076,4886.797852,10.052637,10.233112,72.409615,65.792801,18.856663,93.092331,59.739986,30.082256,43.903004,15.119056,24.675116,43.969639,52.062908,98.875359,NaN,71.435524,608.65119157058,2.42713446978481,0.0703359663104384,1.86927278757375,13.1989363345473,707.959876692647,2.50958151141171,0.0180780959719219,2.64835416965704,74.9684609168257,677.596972267386,89.6659743340243,0.016488506698159,2.84995004550629
7,6.960649,28,28.475969,23.4,23.69902,100.793991,NaN,9.766038,NaN,47.423161,400,399.942444,25,33.509285,11.914467,82.104492,50.015598,401.646484,398.141357,400.3479,4886.17334,10.072053,10.245306,72.326973,65.792809,18.822641,93.068428,59.758244,30.086363,43.893963,15.122807,24.675339,43.999241,52.111115,98.841698,NaN,71.468033,608.644358360664,2.4271431564007,0.0703493989526525,1.86920684414183,13.1919852571091,708.029955031458,2.5097682879907,0.0180815100324299,2.64804931780236,74.968701550402,677.600339916514,89.6673401962681,0.0164885933250071,2.84992623540467
7,6.962183,28,28.475468,23.4,23.688545,100.826752,NaN,9.763235,NaN,47.422428,400,399.971436,25,33.517559,11.914823,82.06974,50.015598,401.646484,398.141357,400.3479,4886.17334,10.072053,10.245306,72.248016,65.804977,18.786142,93.049698,59.752598,30.086363,43.893963,15.122807,24.675339,43.999241,52.111115,98.841698,NaN,71.468033,608.619016074921,2.42702143511291,0.0703275482081805,1.86927074076135,13.1999544963311,708.118284033983,2.51000690955063,0.0180863346066545,2.64763755599444,74.9677812601439,677.555352297616,89.6508512017833,0.0164865054391371,2.85032623346473
7,6.961849,28,28.475271,23.4,23.689083,100.875816,NaN,9.764353,NaN,47.426231,400,399.949402,25,33.522835,11.920971,82.028572,50.007111,401.57135,397.968658,400.286011,4883.98291,10.057844,10.241758,72.216446,65.846214,18.764681,93.039574,59.761467,30.04858,43.888702,15.124266,24.680717,43.951733,52.150253,98.804779,NaN,71.660637,608.621276427803,2.42703696327713,0.0703316716092929,1.86925567406133,13.1982194528529,708.248795390898,2.51035682205045,0.0180930354492871,2.64705377258385,74.9674193861142,677.560661152911,89.6524366901037,0.0164869426446603,2.85026224219245
7,6.96221,28,28.473425,23.4,23.69557,100.927475,NaN,9.763351,NaN,47.406734,400,400.053589,25,33.524796,11.915588,82.047562,50.007111,401.760895,398.205688,400.47641,4887.383301,10.069863,10.240026,72.186523,65.917831,18.724155,93.070831,59.724174,30.079071,43.922115,15.139675,24.666199,43.954906,52.052277,98.871033,NaN,71.529411,608.632046298551,2.42706469157171,0.0703297840753956,1.86927661655394,13.2000947516558,708.391344348702,2.5107468476741,0.0181016313717238,2.64634930985739,74.9640283308735,677.567677392079,89.6523021202779,0.0164887018159328,2.85007392119622
7,6.962179,28,28.473026,23.4,23.700701,100.967041,NaN,9.764339,NaN,47.391636,400,400.116028,25,33.525768,11.913044,82.140076,50.007111,401.760895,398.205688,400.47641,4887.383301,10.069863,10.240026,72.11821,66.002594,18.696554,93.058739,59.70322,30.079071,43.922115,15.139675,24.666199,43.954906,52.052277,98.871033,NaN,71.529411,608.641754002902,2.42709812863581,0.0703320135422494,1.86927857022446,13.1999337177311,708.497297816933,2.51103200302749,0.0181072556692959,2.64586835821232,74.9632953557672,677.579150576723,89.6557666563959,0.0164896268118979,2.84993746038901
7,6.962179,28,28.473026,23.4,23.699272,100.948311,NaN,9.764339,NaN,47.40094,400,400.042297,25,33.518158,11.909291,82.127281,50.007111,401.556641,397.958191,400.275085,4888.858398,10.071071,10.246226,72.136452,66.013557,18.67631,93.068977,59.688251,30.093904,43.856495,15.158849,24.659527,43.937248,52.030396,98.888702,NaN,71.564331,608.639082804498,2.4270891301567,0.0703314941608454,1.86927762725644,13.1999337177311,708.447738671519,2.51089953008287,0.0181047715546653,2.64608528283811,74.9632953557672,677.575885881598,89.6546211305073,0.0164894482002307,2.8499688573303
7,6.962377,28,28.472132,23.4,23.687065,100.889282,NaN,9.764257,NaN,47.400974,400,400.076874,25,33.51186,11.953034,82.013931,50.007111,401.779449,398.207397,400.517029,4890.583496,10.064382,10.235299,72.230042,66.045197,18.655621,93.087227,59.701569,30.1154,43.883423,15.147388,24.670631,43.899139,52.00766,98.906342,NaN,71.283844,608.615520756886,2.42700506373081,0.0703247289974482,1.86927872413927,13.2009622478912,708.294343151455,2.51049378315055,0.0180977820670108,2.64672052698717,74.9616530219748,677.543912608236,89.6421454288256,0.0164883649560959,2.85021797393283
7,6.961965,28,28.472279,23.4,23.678558,100.818825,NaN,9.764858,NaN,47.394463,400,400.113312,25,33.512123,12.001314,82.083664,50.007111,401.779449,398.207397,400.517029,4890.583496,10.064382,10.235299,72.333771,66.040611,18.634333,93.098831,59.72876,30.1154,43.883423,15.147388,24.670631,43.899139,52.00766,98.906342,NaN,71.283844,608.601166735692,2.42696646757227,0.0703264816708656,1.86925410110514,13.1988220497629,708.107369895962,2.50999314893859,0.0180882880073054,2.64755048463385,74.9619230728723,677.530152686185,89.6375246525681,0.0164875025114963,2.85036006310648
7,6.960959,28,28.470947,23.4,23.685326,100.787933,NaN,9.766224,NaN,47.360653,400,400.002411,25,33.516697,12.021884,82.109924,50.007111,401.51416,397.906616,400.1875,4885.330078,10.051227,10.237566,72.418686,66.031181,18.626242,93.103218,59.743103,30.10108,43.887035,15.134474,24.679701,44.00967,52.022301,98.890282,NaN,71.146606,608.617597001296,2.42704565658535,0.0703407741000315,1.86921210707125,13.1935958336133,708.029785941244,2.50979212178184,0.0180854396359151,2.64783683784098,74.9594760419228,677.556685469709,89.6449601997106,0.0164899468515827,2.85001750480969
7,6.959849,28,28.46933,23.4,23.699041,100.794609,NaN,9.76437,NaN,47.301167,400,399.957184,25,33.520584,12.061905,82.050346,50.007111,401.491943,397.927063,400.179596,4890.615723,10.079477,10.244706,72.450356,66.059517,18.628214,93.112228,59.728516,30.109476,43.810921,15.144274,24.670189,43.961716,52.03421,98.86879,NaN,70.875755,608.647402182765,2.42717237041164,0.0703588195340721,1.86916994113589,13.1878286861981,708.052572244,2.50986087833625,0.0180878514783199,2.64766744596437,74.9565053162611,677.59999071459,89.6578823101785,0.0164935213395646,2.8494954007265
7,6.960772,28,28.46917,23.4,23.714449,100.717079,NaN,9.763576,NaN,47.234322,400,399.941711,25,33.521389,12.06477,81.930977,50.007111,401.491943,397.927063,400.179596,4890.615723,10.079477,10.244706,72.435135,66.024506,18.61334,93.10836,59.699318,30.109476,43.810921,15.144274,24.670189,43.961716,52.03421,98.86879,NaN,70.875755,608.672736554934,2.4272358370371,0.0703535602364073,1.86922273862711,13.1926242986337,707.847769625523,2.50931391364101,0.0180776963808032,2.64856811735167,74.9562113598543,677.622753246823,89.6656459311676,0.0164948859200161,2.84926632771476
7,6.963017,28,28.469997,23.4,23.714449,100.717079,NaN,9.765988,NaN,47.234322,400,399.941711,25,33.521389,12.03898,81.721336,50.007111,401.492096,397.94577,400.224243,4888.438965,10.058779,10.240986,72.460541,65.96003,18.597071,93.089264,59.683929,30.119699,43.864807,15.133851,24.692318,43.93441,52.050529,98.858627,NaN,71.076782,608.664305803239,2.4271542436975,0.0703271562070126,1.86932632415207,13.2042866422596,707.845152795014,2.50930291555109,0.018076916490914,2.64861492943323,74.9577307333488,677.594514299823,89.6568983639518,0.0164927245917044,2.84959163769801
7,6.963458,28,28.470423,23.4,23.731689,100.609184,NaN,9.768723,NaN,47.168205,400,399.894836,25,33.512329,12.029358,81.72245,50.008118,401.509247,398.026367,400.234558,4887.595215,10.06152,10.233377,72.503769,65.971359,18.58399,93.090408,59.657856,30.133028,43.895618,15.121348,24.713301,43.943153,52.019142,98.884766,NaN,70.78907,608.694877206027,2.42724677466193,0.0703282361223037,1.86935807217983,13.2065772266052,707.557961218814,2.50853258053693,0.0180621571711808,2.64991346513844,74.9585133719927,677.628788381272,89.6695256927954,0.0164942821583272,2.84929028629858
7,6.96321,28,28.470173,23.4,23.737595,100.565254,NaN,9.76607,NaN,47.146393,400,399.923798,25,33.502552,11.996375,81.861404,50.008118,401.509247,398.026367,400.234558,4887.595215,10.06152,10.233377,72.532112,65.979507,18.59338,93.08493,59.657608,30.133028,43.895618,15.121348,24.713301,43.943153,52.019142,98.884766,NaN,70.78907,608.70684878237,2.42729297368143,0.0703332979438168,1.86935054486502,13.2052891107066,707.442332307253,2.50822440296643,0.0180565421025988,2.65042081920653,74.958054078105,677.645138042299,89.6749125587066,0.0164953628784509,2.84911701644074
7,6.96243,28,28.46983,23.4,23.744802,100.625046,NaN,9.764707,NaN,47.160164,400,399.919098,25,33.491817,11.965586,82.058167,50.008118,401.597229,398.093384,400.313995,4888.080566,10.054297,10.237077,72.489044,65.972992,18.590166,93.071678,59.638458,30.144352,43.927551,15.099472,24.732519,43.969913,52.057579,98.855759,NaN,70.692757,608.723249438458,2.42736669467171,0.0703450888556998,1.86931935781516,13.2012375578601,707.601872186134,2.50865292855755,0.0180648282740854,2.64969180805948,74.9574239218462,677.671320356543,89.6836204786127,0.0164970507285767,2.84884345364298
7,6.962286,28,28.470066,23.4,23.756643,100.664169,NaN,9.764691,NaN,47.17712,400,399.980652,25,33.486618,11.946492,82.247978,50.008118,401.716522,398.161163,400.354675,4886.694824,10.07938,10.253521,72.480034,65.986008,18.546595,93.038643,59.608952,30.105314,43.902027,15.094893,24.739687,43.969715,52.10968,98.814201,NaN,70.494133,608.745924599229,2.42744647950022,0.0703510851301533,1.86932059788737,13.2004895422652,707.704779545228,2.50892709241254,0.018069812902486,2.64924256167606,74.9578574993735,677.70065874759,89.6942509963745,0.0164984794986714,2.8485776501239
7,6.962178,28,28.468868,23.4,23.761013,100.736168,NaN,9.7661,NaN,47.18491,400,400.053284,25,33.486202,11.934093,82.200844,50.008118,401.716522,398.161163,400.354675,4886.694824,10.07938,10.253521,72.483292,66.019997,18.538891,92.984383,59.5923,30.105314,43.902027,15.094893,24.739687,43.969715,52.10968,98.814201,NaN,70.494133,608.754498889717,2.427477917089,0.070353943286216,1.86931853230058,13.1999285230795,707.89928125552,2.50945315106806,0.0180805195066925,2.64832660816466,74.955656513676,677.710089119652,89.6958781083416,0.0164998883500962,2.84840911062165
7,6.963526,28,28.46854,23.4,23.760098,100.806305,NaN,9.766629,NaN,47.170532,400,400.06189,25,33.482655,11.94006,82.122757,50.008118,401.6875,398.143494,400.375336,4887.12207,10.063923,10.244871,72.520119,66.052711,18.514959,92.940262,59.581284,30.095495,43.89642,15.120098,24.71624,43.996304,52.057838,98.857719,NaN,70.476074,608.747728823874,2.42742317775353,0.0703377588817313,1.86938005827867,13.206930413763,708.086034273656,2.50995418230229,0.0180901504116172,2.64748608924586,74.9550538941588,677.689686202934,89.6882544599769,0.0164990169344209,2.84858316239042
7,6.963992,28,28.469772,23.4,23.764248,100.89502,NaN,9.770322,NaN,47.143917,400,400.064392,25,33.476471,11.962214,82.04409,50.008118,401.6875,398.143494,400.375336,4887.12207,10.063923,10.244871,72.547821,66.082352,18.508564,92.948738,59.583302,30.095495,43.89642,15.120098,24.71624,43.996304,52.057838,98.857719,NaN,70.476074,608.753737653339,2.42743237637412,0.0703337880105111,1.86940430051157,13.2093507161329,708.316974159712,2.51056570669495,0.0181007687675061,2.64652123084277,74.9573173642338,677.695056471812,89.6918711422167,0.0164983922465047,2.84861213742415
7,6.962214,28,28.470465,23.4,23.773108,100.987305,NaN,9.768311,NaN,47.146969,400,400.060059,25,33.463928,11.990247,81.95208,50.008118,401.698578,398.116486,400.345337,4887.796875,10.054173,10.228384,72.585876,66.061249,18.476309,92.941025,59.593391,30.093498,43.915031,15.143425,24.700153,43.962311,52.041607,98.876984,NaN,70.488106,608.776973248799,2.42755275643203,0.0703579146118766,1.86932826349987,13.200115530188,708.558976652253,2.51120926028539,0.0181123570235814,2.64549071119151,74.9585905330619,677.739879811033,89.708581153342,0.0165003270534012,2.84822808780849
7,6.961996,28,28.471203,23.4,23.776716,100.990532,NaN,9.767338,NaN,47.156811,400,399.658875,25,33.466743,12.018498,81.886742,50.008118,402.115906,398.760925,401.111053,4889.727539,10.079167,10.226055,72.557732,66.06292,18.485182,92.933632,59.590149,30.106739,43.872375,15.13385,24.713694,43.980743,51.996883,98.903778,NaN,70.147446,608.784535838736,2.42758339190364,0.070361789789268,1.86932063128032,13.1989830873375,708.565189625094,2.51122229365492,0.0181120890712273,2.64549471330164,74.9599463489967,677.752213966449,89.7139485365938,0.0165004513996934,2.84815818880163
7,6.961996,28,28.471203,23.4,23.782337,100.935112,NaN,9.767338,NaN,47.159153,400,400.158386,25,33.472099,12.0033,81.874382,50.008118,402.115906,398.760925,401.111053,4889.727539,10.079167,10.226055,72.544144,66.089813,18.510258,92.939804,59.591995,30.106739,43.872375,15.13385,24.713694,43.980743,51.996883,98.903778,NaN,70.147446,608.795043300572,2.42761877895983,0.0703638321254268,1.8693243919187,13.1989830873375,708.418558546702,2.51083035018098,0.0181047393360839,2.64613609297517,74.9599463489967,677.765054733823,89.7184570798302,0.0165011535587727,2.84803533483269
7,6.961925,28,28.47069,23.4,23.788219,100.890366,NaN,9.767099,NaN,47.152512,400,400.768555,25,33.470306,11.986399,81.769379,49.996735,402.448395,399.182892,401.635803,4892.349609,10.098886,10.211767,72.507042,66.114975,18.525511,92.946838,59.586281,30.110281,43.862446,15.114895,24.72282,43.931065,51.996067,98.90802,NaN,70.053528,608.806305067328,2.42765838813189,0.0703668044454112,1.86932506099995,13.1986142585608,708.30176124786,2.51052059287597,0.0180992854988044,2.6466269027453,74.9590038944416,677.778581195457,89.7224859759801,0.0165022756178878,2.84787251953261
7,6.961366,28,28.470087,23.4,23.790775,100.887329,NaN,9.767998,NaN,47.122688,400,401.204468,25,33.462761,11.977211,81.48172,49.996735,402.654755,400.066986,401.858612,4892.602539,10.001153,10.288981,72.412689,66.135429,18.529169,92.9655,59.587875,30.118813,43.900299,15.125097,24.714245,43.966866,52.012592,98.889656,NaN,69.514221,608.813180306816,2.42769478933054,0.0703743095017004,1.86930103179588,13.1957102843795,708.295625695427,2.51050710721649,0.0180994509593741,2.64662834678547,74.9578960802909,677.790795131211,89.7259278799903,0.0165033930118981,2.84771644624392
7,6.96048,28,28.468449,23.4,23.793941,100.82074,NaN,9.767375,NaN,47.083115,400,401.360474,25,33.457539,11.994708,81.579422,49.996735,402.654755,400.066986,401.858612,4892.602539,10.001153,10.288981,72.355392,66.077316,18.544594,92.947815,59.578026,30.118813,43.900299,15.125097,24.714245,43.966866,52.012592,98.889656,NaN,69.514221,608.822422326884,2.42774691290357,0.0703858854466849,1.86926236388567,13.1911072108615,708.124536919669,2.5100575808243,0.018092153794252,2.64731228226914,74.9548867030421,677.807006181829,89.7293201529302,0.0165055006966183,2.84745479835185
7,6.959337,28,28.470369,23.4,23.806116,100.727966,NaN,9.764951,NaN,47.046753,400,401.138184,25,33.44833,11.99929,81.658333,49.996735,402.137665,399.555756,401.469513,4890.686523,10.003692,10.253599,72.38488,66.042412,18.569721,92.953651,59.546139,30.085266,43.852894,15.097191,24.73937,43.970367,52.044258,98.872772,NaN,69.552742,608.849467701999,2.42786508599712,0.0704037633486662,1.86921795757003,13.1851682958718,707.872810672474,2.50937509361753,0.0180780134482858,2.64850791985213,74.9584141647758,677.853059031662,89.7481906226872,0.0165065868915179,2.84714020718847
7,6.959828,28,28.468731,23.4,23.806116,100.727966,NaN,9.765549,NaN,47.046753,400,401.138184,25,33.44833,11.996254,81.693192,49.996735,402.296204,399.16391,400.984863,4889.58252,10.010827,10.300961,72.428291,66.038017,18.566626,92.955658,59.538818,30.0779,43.909721,15.06802,24.768232,43.968094,52.129807,98.826668,NaN,69.59848,608.84762613931,2.42784724415019,0.0703979833598243,1.86924055228965,13.1877195714649,707.877992689946,2.50939687431423,0.0180795581315551,2.64841524669575,74.9554048104415,677.843880468457,89.7426668434853,0.0165073064896152,2.84712112393216
7,6.961375,28,28.467659,23.4,23.818878,100.680855,NaN,9.764972,NaN,47.008472,400,400.86792,25,33.44767,11.981674,81.729156,49.996735,402.296204,399.16391,400.984863,4889.58252,10.010827,10.300961,72.464981,66.046165,18.571888,92.979408,59.538818,30.0779,43.909721,15.06802,24.768232,43.968094,52.129807,98.826668,NaN,69.59848,608.86567978529,2.42787136883828,0.0703844140321932,1.86932034793889,13.1957570402449,707.756604235571,2.50907736328425,0.0180743031075509,2.64890915775504,74.9534352464107,677.850865505973,89.7436150199646,0.0165084877876734,2.84698467369357
7,6.961074,28,28.467855,23.4,23.820503,100.609627,NaN,9.7642,NaN,46.981346,400,400.846771,25,33.448547,11.989684,81.844589,49.996735,402.584106,399.416229,401.266052,4891.118652,10.046953,10.313555,72.517929,66.016548,18.561493,92.987137,59.538815,30.09436,43.910557,15.090308,24.744196,43.943398,52.095806,98.846748,NaN,69.39505,608.869846277684,2.42789253303666,0.0703885462354131,1.86930759358302,13.1941932920892,707.567276432015,2.50856991443008,0.0180646381104814,2.64976216019844,74.9537953575264,677.858869460752,89.7467016330506,0.0165087791981616,2.84692108868189
7,6.961242,28,28.466679,23.4,23.813072,100.52346,NaN,9.765166,NaN,46.944668,400,400.984589,25,33.441833,11.988867,81.872932,49.996735,402.379028,399.200958,401.087799,4887.374023,10.018381,10.297351,72.559677,65.983124,18.574781,92.967842,59.520706,30.105917,43.892639,15.09427,24.744616,43.91032,52.076614,98.839851,NaN,69.482925,608.855325362921,2.42783965371238,0.0703838696203605,1.86931031465042,13.1950660879076,707.34264407516,2.50797452048409,0.0180542686472695,2.65071902856452,74.9516346622438,677.83773855099,89.7376281485445,0.0165085009604404,2.84704609810794
7,6.961154,28,28.46526,23.4,23.80406,100.478333,NaN,9.766993,NaN,46.897667,400,400.997803,25,33.423489,11.989908,82.021492,49.996735,402.379028,399.200958,401.087799,4887.374023,10.018381,10.297351,72.549072,65.965828,18.539511,92.98703,59.526978,30.105917,43.892639,15.09427,24.744616,43.91032,52.076614,98.839851,NaN,69.482925,608.838809259862,2.42778612188445,0.0703816308313057,1.86930019731889,13.1946089110823,707.227521663883,2.50767327447142,0.0180495912236694,2.65117645277816,74.9490274054119,677.815970222699,89.7279896411981,0.0165083690415041,2.84716142891017
7,6.961194,28,28.464382,23.4,23.805893,100.493721,NaN,9.766239,NaN,46.851265,400,400.890015,25,33.421242,11.976443,81.972282,49.996735,401.340729,398.347412,400.392059,4885.70166,10.010534,10.226042,72.56971,65.972649,18.567715,93.02861,59.544445,30.099077,43.949978,15.071973,24.762562,43.911053,52.06181,98.860237,NaN,69.446815,608.842085649033,2.42779620712462,0.070381826147591,1.86930327185877,13.194816719259,707.27110541872,2.50779416387219,0.0180524713572027,2.65094249798797,74.9474141266954,677.818180463243,89.7275328869966,0.0165091447714969,2.84708313771467
7,6.96111,28,28.464659,23.4,23.803116,100.601662,NaN,9.76442,NaN,46.789646,400,400.427368,25,33.432152,11.980969,81.844276,49.990238,401.477783,398.448364,400.512909,4888.152344,10.010293,10.246074,72.607849,65.976265,18.552179,93.080414,59.537506,30.085636,43.862343,15.100106,24.735432,43.929054,52.098492,98.810005,NaN,69.573204,608.837209689156,2.42778177813782,0.0703818055804209,1.86929753685067,13.1943803210731,707.556303303467,2.50855600331458,0.018066592303622,2.64967478363135,74.9479231037243,677.813401814025,89.7262434899579,0.016508676859477,2.84714679536145
7,6.959836,28,28.466467,23.4,23.800718,100.680473,NaN,9.76494,NaN,46.717735,400,400.20224,25,33.436306,11.97433,81.946808,49.990238,401.477783,398.448364,400.512909,4888.152344,10.010293,10.246074,72.647072,65.953522,18.482773,93.114014,59.515186,30.085636,43.862343,15.100106,24.735432,43.929054,52.098492,98.810005,NaN,69.573204,608.837505981133,2.42781297454708,0.0703959277004246,1.86923728111675,13.1877611390111,707.759366249336,2.50909051505361,0.0180753765820554,2.64884609735176,74.9512451418489,677.827707086321,89.7338070297634,0.0165081105917961,2.84712802161514
7,6.95976,28,28.463995,23.4,23.806688,100.671822,NaN,9.766505,NaN,46.670948,400,400.1828,25,33.434265,11.969862,81.98484,49.990238,401.563568,398.557709,400.587799,4890.556641,10.011723,10.237696,72.67952,65.962204,18.460194,93.085999,59.484203,30.084057,43.900051,15.08906,24.746977,43.952553,52.187553,98.766434,NaN,69.450424,608.848950389544,2.42785331561367,0.0703989916481094,1.86923780885927,13.1873662459013,707.744277725162,2.50906210573767,0.0180765574517176,2.64880795929692,74.9467030224496,677.83826510705,89.7340441517419,0.0165105316612655,2.84686629305567
7,6.95976,28,28.463995,23.4,23.814022,100.67807,NaN,9.766505,NaN,46.596004,400,400.144928,25,33.433979,11.968674,82.062271,49.990238,401.563568,398.557709,400.587799,4890.556641,10.011723,10.237696,72.716499,65.996475,18.447081,93.088318,59.460522,30.084057,43.900051,15.08906,24.746977,43.952553,52.187553,98.766434,NaN,69.450424,608.862659397786,2.42789948005284,0.070401656569843,1.8692427597808,13.1873662459013,707.760827247232,2.50910637651802,0.0180773887364332,2.64873432173983,74.9467030224496,677.855017582133,89.7399288486242,0.0165114476318692,2.84670653111032
7,6.961375,28,28.463228,23.4,23.824392,100.722412,NaN,9.765008,NaN,46.572388,400,400.151733,25,33.43671,11.985449,82.084427,49.990238,401.609222,398.583984,400.622345,4887.825195,10.016066,10.250249,72.711861,66.06163,18.402191,93.042259,59.463005,30.096001,43.878689,15.055318,24.77994,43.921085,52.087845,98.826164,NaN,69.653877,608.87598722794,2.42790607734722,0.0703864172424415,1.86932406696984,13.1957570402449,707.880692058158,2.50943070853041,0.0180840102242466,2.64816924727802,74.945293654348,677.856145219218,89.7392480365102,0.0165120814565692,2.84664585184077
7,6.961035,28,28.46246,23.4,23.823191,100.79892,NaN,9.766352,NaN,46.582069,400,400.214325,25,33.431534,11.982838,81.950272,49.990238,401.579071,398.508545,400.54187,4887.822266,10.026809,10.257699,72.678322,66.082535,18.442165,93.037758,59.477509,30.12937,43.881859,15.066358,24.769396,43.949646,52.017948,98.879539,NaN,69.639435,608.875017235152,2.42791086970949,0.0703899817338693,1.86930761320341,13.1939906765523,708.085689858169,2.50998267746613,0.0180949040209273,2.64722970018456,74.943882419487,677.856616162872,89.7383351404211,0.0165126801551444,2.84659137110303
7,6.961282,28,28.462616,23.4,23.804855,100.846306,NaN,9.76728,NaN,46.610592,400,400.258484,25,33.42054,11.963778,81.716507,49.990238,401.579071,398.508545,400.54187,4887.822266,10.026809,10.257699,72.575554,66.114151,18.494965,93.06636,59.480618,30.12937,43.881859,15.066358,24.769396,43.949646,52.017948,98.879539,NaN,69.639435,608.839815220928,2.42778647575683,0.0703804135744455,1.86930662420086,13.1952738941458,708.210626027334,2.510316000915,0.0181010508602534,2.64668580965526,74.9441690789374,677.811733590927,89.7227882901095,0.0165101095644339,2.84702963213955
7,6.961575,28,28.464088,23.4,23.794857,100.913132,NaN,9.765677,NaN,46.618107,400,400.330109,25,33.418007,11.960598,81.743591,49.990238,401.712708,398.73764,400.727448,4888.729004,10.000606,10.251121,72.528862,66.108879,18.496737,93.062263,59.483421,30.099585,43.872967,15.083649,24.754585,43.929531,52.06741,98.832375,NaN,69.578033,608.820026725116,2.42771289249768,0.0703733337141062,1.86931339517691,13.1967960479876,708.382827055655,2.51076926972054,0.0181085327367185,2.64599198119623,74.946873908645,677.787462574591,89.7163312307597,0.0165076842906315,2.84735728665326
7,6.961017,28,28.462824,23.4,23.794857,100.913132,NaN,9.766983,NaN,46.618107,400,400.330109,25,33.418007,11.981479,81.732323,49.990238,401.601532,398.584839,400.549347,4889.979492,10.018075,10.258335,72.537476,66.088799,18.483652,93.044281,59.481808,30.109667,43.908157,15.05198,24.772043,43.915981,52.095848,98.818275,NaN,69.569603,608.822120070016,2.42773316683464,0.0703798990588418,1.86928770296966,13.1938971614069,708.386811793917,2.51078604157431,0.0181097250257356,2.64592110109551,74.9445512896588,677.792732800678,89.7164067586434,0.0165089153295055,2.84722458100749
7,6.961596,28,28.462799,23.4,23.800564,100.922882,NaN,9.767812,NaN,46.614151,400,400.314636,25,33.422104,11.987824,81.731926,49.990238,401.601532,398.584839,400.549347,4889.979492,10.018075,10.258335,72.535599,66.105469,18.446651,93.014687,59.487831,30.109667,43.908157,15.05198,24.772043,43.915981,52.095848,98.818275,NaN,69.569603,608.830616130043,2.42774805565482,0.0703751601480861,1.86931819458091,13.1969051425231,708.412687770338,2.51085533713528,0.01811104224831,2.6458067183476,74.9445053509836,677.798094194713,89.7182546864257,0.0165092271761987,2.84717175760219
7,6.961668,28,28.461617,23.4,23.810921,100.880302,NaN,9.767592,NaN,46.63158,400,400.272217,25,33.421276,11.990974,81.895058,49.988255,401.570648,398.566132,400.52771,4888.607422,9.999612,10.245139,72.490738,66.072319,18.422758,92.996262,59.480511,30.126396,43.872898,15.034487,24.790743,43.913837,52.070099,98.833282,NaN,69.590073,608.849706633795,2.42781063667092,0.0703780758788649,1.86932847296382,13.1972791790901,708.303747049349,2.51056981431871,0.0181065066906474,2.64623431284822,74.9423333350235,677.8188515261,89.7238854661373,0.0165112440714547,2.84689663697635
7,6.961874,28,28.46031,23.4,23.826632,100.784584,NaN,9.765977,NaN,46.68959,400,400.235107,25,33.417465,11.986683,81.899818,49.988255,401.428009,398.387115,400.368347,4888.266602,10.00922,10.255476,72.436066,66.030518,18.422535,92.999802,59.479568,30.109247,43.884422,15.049692,24.767651,43.938885,52.008488,98.872421,NaN,69.887421,608.878303205417,2.42790204947788,0.0703813598752043,1.869348537373,13.1983493235025,708.054530831541,2.50990975538982,0.018095027631167,2.64727602984137,74.9399315412182,677.849865067919,89.7329446324375,0.0165139151310281,2.84651577466617
7,6.960447,28,28.460115,23.4,23.83503,100.689796,NaN,9.766515,NaN,46.760529,400,400.127014,25,33.417213,11.987597,81.880379,49.988255,401.428009,398.387115,400.368347,4888.266602,10.00922,10.255476,72.401199,66.025345,18.437439,93.046707,59.457916,30.109247,43.884422,15.049692,24.767651,43.938885,52.008488,98.872421,NaN,69.887421,608.899352750263,2.42800675111976,0.0704012029470984,1.86928856887483,13.1909357562084,707.804165323719,2.50924107032638,0.0180826094090073,2.6483764953206,74.9395731943992,677.887538145683,89.7459065230849,0.0165161205262515,2.84614418367103
7,6.959605,28,28.460764,23.4,23.830753,100.648987,NaN,9.764997,NaN,46.85257,400,400.210449,25,33.433544,11.988184,81.764366,49.988255,401.500275,398.43808,400.485229,4885.660645,10.010878,10.251911,72.449577,66.051498,18.463707,93.014633,59.45443,30.102104,43.874138,15.054901,24.763973,43.955097,52.050793,98.846359,NaN,69.969276,608.894514969308,2.42801042255068,0.0704095604375679,1.86924694834721,13.1865608619383,707.694022522225,2.50894328971458,0.0180765672069573,2.6488940558082,74.9407658388067,677.88994238112,89.7476623366563,0.0165157676925009,2.84616350919058
7,6.95962,28,28.459335,23.4,23.824047,100.612808,NaN,9.764271,NaN,46.952271,400,400.263641,25,33.453701,11.981416,81.679459,49.988255,401.685791,398.651978,400.603088,4886.648438,10.019672,10.268428,72.462624,66.076988,18.481024,92.978279,59.456116,30.100632,43.880928,15.065315,24.749241,43.902004,52.088463,98.819656,NaN,70.100479,608.881923567229,2.4279676684069,0.0704069472671406,1.86924309733342,13.1866388028999,707.602709005923,2.50870590299065,0.0180730997825799,2.64924027034887,74.938139788252,677.872067068786,89.7393757735138,0.016515856674328,2.84624077394235
7,6.959769,28,28.458376,23.4,23.826227,100.592659,NaN,9.76492,NaN,47.028305,400,400.296234,25,33.470951,11.99516,81.755493,49.988255,401.685791,398.651978,400.603088,4886.648438,10.019672,10.268428,72.466759,66.061584,18.446066,93.002403,59.457527,30.100632,43.880928,15.065315,24.749241,43.902004,52.088463,98.819656,NaN,70.100479,608.885439808266,2.42797597612153,0.0704059853123024,1.86925142625701,13.1874130097253,707.552367128999,2.5085758470805,0.0180713218791627,2.64942416380931,74.9363773923814,677.873497937914,89.7385321109614,0.0165166505807283,2.84616474974166
7,6.95879,28,28.458153,23.4,23.839314,100.613266,NaN,9.765165,NaN,47.087276,400,400.382233,25,33.477852,12.026771,81.791878,49.988255,401.781128,398.822876,400.837219,4889.98584,10.004819,10.255225,72.468666,66.09285,18.535788,92.974785,59.47234,30.117121,43.83432,15.051574,24.763466,43.932095,52.040173,98.852852,NaN,69.87899,608.913573076091,2.42809391835328,0.0704222669175752,1.86921528168822,13.1823258834156,707.607667942172,2.50872488626472,0.0180742762364632,2.64916771744373,74.935967569072,677.915930335192,89.7531287875206,0.0165191370540702,2.84574638088941
7,6.95973,28,28.458042,23.4,23.845644,100.695404,NaN,9.765647,NaN,47.116501,400,400.398224,25,33.470558,12.039762,81.867767,49.988255,401.22403,398.484467,400.288483,4891.008789,9.973886,10.254391,72.471443,66.131927,18.488634,92.942749,59.487164,30.136827,43.866421,15.036779,24.781921,43.910271,52.023926,98.855057,NaN,70.012619,608.921881396229,2.42809960549781,0.0704134991346695,1.86926279641516,13.1872103661668,707.825576696342,2.50930837185282,0.0180853115627716,2.64819321629577,74.9357635753839,677.917810855805,89.753633808868,0.0165193227136044,2.84572127701727
7,6.958759,28,28.457272,23.4,23.835752,100.789474,NaN,9.764845,NaN,47.110229,400,400.166351,25,33.457706,12.038867,81.994034,49.988255,401.22403,398.484467,400.288483,4891.008789,9.973886,10.254391,72.504387,66.137657,18.42384,92.88456,59.516895,30.136827,43.866421,15.036779,24.781921,43.910271,52.023926,98.855057,NaN,70.012619,608.907031157807,2.42807262584099,0.0704213376880441,1.86921143699358,13.1821647911218,708.077072579925,2.50998474007906,0.0180985440757825,2.64704767573562,74.9343484671968,677.906747919982,89.7486654774437,0.0165192925716398,2.84577645086487
7,6.960595,28,28.456427,23.4,23.832054,100.87027,NaN,9.769328,NaN,47.092506,400,400.127411,25,33.444973,12.031351,81.941612,49.988255,401.264282,398.509583,400.379761,4885.228516,9.957947,10.249718,72.521851,66.176498,18.424599,92.863739,59.545406,30.118082,43.824703,15.070948,24.744915,43.939075,52.049046,98.837372,NaN,70.13781,608.893234803752,2.42798264249956,0.0703983798415916,1.86929336174789,13.1917046996627,708.29357063241,2.51056773367108,0.0181100720008892,2.64605942624863,74.9327954899247,677.872697847069,89.7355146902933,0.0165180614547707,2.84604556760944
7,6.960595,28,28.456427,23.4,23.836014,100.954849,NaN,9.769328,NaN,47.072071,400,400.072937,25,33.434471,12.029841,81.842552,49.991383,401.25708,398.481415,400.292999,4885.522461,9.962362,10.244411,72.498871,66.2202,18.347216,92.903687,59.560085,30.109043,43.851124,15.03095,24.779663,43.94096,52.007603,98.876938,NaN,69.89344,608.900637210771,2.42800756776883,0.070399818515516,1.869296041701,13.1917046996627,708.517330246389,2.51116592135603,0.0181212944059604,2.64508031258219,74.9327954899247,677.88174290632,89.7386928530749,0.016518556052795,2.8459594549033
7,6.959621,28,28.456678,23.4,23.838037,101.013336,NaN,9.767573,NaN,47.021969,400,400.059387,25,33.426655,12.025947,81.919456,49.991383,401.25708,398.481415,400.292999,4885.522461,9.962362,10.244411,72.473816,66.223213,18.393461,92.891037,59.568562,30.109043,43.851124,15.03095,24.779663,43.94096,52.007603,98.876938,NaN,69.89344,608.908070595262,2.42805568744984,0.0704120185916169,1.86925262211737,13.1866439989603,708.671223677029,2.51157603766374,0.0181288116794967,2.64442056139403,74.9332567921994,677.89961978071,89.7453268725312,0.0165193461953845,2.84580564447949
7,6.959324,28,28.455347,23.4,23.840597,101.042519,NaN,9.766742,NaN,46.951523,400,400.055664,25,33.424469,12.010457,82.151909,49.991383,401.265015,398.497223,400.313202,4888.742188,9.953794,10.243945,72.493172,66.197731,18.380886,92.845764,59.554554,30.117912,43.869495,15.033031,24.773521,43.961224,52.005203,98.870239,NaN,70.024651,608.913969345446,2.42808259095248,0.070416445391183,1.86924070372721,13.1851007450193,708.752576090873,2.51179990362057,0.0181339347699955,2.64401121963419,74.9308105679587,677.907184128356,89.7461166778649,0.0165207533332357,2.84564713845529
7,6.959578,28,28.455879,23.4,23.844921,101.076859,NaN,9.764655,NaN,46.904213,400,400.086823,25,33.423313,12.001145,82.237091,49.991383,401.265015,398.497223,400.313202,4888.742188,9.953794,10.243945,72.522728,66.177048,18.347008,92.86734,59.557903,30.117912,43.869495,15.033031,24.773521,43.961224,52.005203,98.870239,NaN,70.024651,608.92109974718,2.42810057739116,0.0704150259407089,1.86925531749129,13.1864205678959,708.841692904696,2.51203547202937,0.0181379816183923,2.64364735796948,74.9317883330529,677.914590271953,89.7494660579125,0.0165207611460993,2.84561128758543
7,6.959074,28,28.455824,23.4,23.848452,101.109512,NaN,9.766665,NaN,46.902039,400,400.106689,25,33.410065,11.992402,82.230515,49.991383,401.366669,398.544678,400.340302,4887.963867,9.975106,10.269184,72.552826,66.188026,18.346378,92.929123,59.560795,30.137592,43.854145,15.026991,24.777184,43.905342,51.985748,98.880219,NaN,69.87899,608.929589404491,2.42814111237701,0.0704222429515853,1.86923454876251,13.1838016720606,708.928182560124,2.51226684411537,0.0181423572864071,2.64327099183789,74.9316872489668,677.929209633502,89.7545265025521,0.0165216015142515,2.84546870931244
7,6.958493,28,28.455524,23.4,23.848452,101.109512,NaN,9.766595,NaN,46.902039,400,400.106689,25,33.410065,11.980431,82.256721,49.991383,401.431213,398.597992,400.463104,4884.493164,9.96232,10.249578,72.579628,66.179916,18.332569,92.878441,59.574203,30.11495,43.830338,15.01762,24.784931,43.887493,51.989029,98.881348,NaN,69.782684,608.931767296094,2.42816222232766,0.070429084743387,1.86920784413318,13.180782493545,708.929124746981,2.5122708158563,0.0181426403666198,2.64325432832732,74.9311358785816,677.936374895349,89.7566236297245,0.0165222172170321,2.84538110559772
7,6.957945,28,28.454754,23.4,23.850983,101.007698,NaN,9.762672,NaN,46.9062,400,400.125641,25,33.401188,11.95706,82.318596,49.991383,401.184631,398.312286,400.164001,4884.327148,9.963238,10.252799,72.615799,66.168777,18.337765,92.892227,59.586838,30.118767,43.841522,15.008453,24.787699,43.895725,52.010921,98.860672,NaN,69.401085,608.938552325253,2.42819806325415,0.070436458625883,1.86918438358141,13.177934629813,708.662367724022,2.51156169123588,0.0181298800163577,2.64437804593682,74.9297206741421,677.948109602492,89.7596672548962,0.0165234336301255,2.8452195681269
