P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.956463,28,28.452812,23.4,23.855333,100.824799,NaN,9.761666,NaN,46.923336,400,400.079926,25,33.406086,11.954355,82.375755,49.991383,401.184631,398.312286,400.164001,4884.327148,9.963238,10.252799,72.597519,66.140587,18.34779,92.887871,59.576553,30.118767,43.841522,15.008453,24.787699,43.895725,52.010921,98.860672,NaN,69.401085,608.952237636161,2.42827929270991,0.0704554991688832,1.86911926147328,13.1702320965717,708.184650085602,2.51029400397743,0.0181074461507714,2.64638485080363,74.9261512875236,677.974379691712,89.7661758212838,0.0165263198461136,2.84484397531792
7,6.957872,28,28.45134,23.4,23.840378,100.678741,NaN,9.761519,NaN,46.920593,400,400.009094,25,33.415867,11.964222,82.324806,49.991383,401.329071,398.543335,400.304443,4884.95459,9.956277,10.247821,72.558357,66.147461,18.327812,92.907707,59.580017,30.156614,43.872776,15.043861,24.762609,43.935917,52.014713,98.86129,NaN,69.304779,608.919003319055,2.42813397198203,0.0704334649202547,1.86917380497483,13.1775552486166,707.802657795847,2.50927949096192,0.0180894210330846,2.64800979639575,74.92344563387,677.919209471796,89.7447184726868,0.0165244025646881,2.84527233123234
7,6.958535,28,28.4517,23.4,23.825562,100.554802,NaN,9.762748,NaN,46.948135,400,400.050262,25,33.431866,11.984215,82.291718,49.991383,401.329071,398.543335,400.304443,4884.95459,9.956277,10.247821,72.528435,66.191978,18.341421,92.930588,59.584244,30.156614,43.872776,15.043861,24.762609,43.935917,52.014713,98.86129,NaN,69.304779,608.888823826888,2.42801662924832,0.0704202727157713,1.8691942217838,13.1810007536482,707.473233925422,2.50839638732654,0.0180725813217038,2.64949288046832,74.9241073525828,677.877222079764,89.7304680225585,0.0165218376945255,2.84569502104181
7,6.96025,28,28.451672,23.4,23.821404,100.404015,NaN,9.764048,NaN,46.964081,400,400.064758,25,33.437004,12.011663,82.211517,49.995903,401.317047,398.44989,400.228851,4886.477051,9.975424,10.268429,72.503235,66.2267,18.315538,92.898987,59.583065,30.17157,43.835846,15.012412,24.798868,43.920345,51.98188,98.879196,NaN,69.555176,608.874620655514,2.42792814193013,0.070398571071196,1.86927029080594,13.1899122114143,707.073678672887,2.50732713345402,0.0180525021301422,2.65128775403027,74.9240558858032,677.845066001605,89.719129409958,0.0165200999679649,2.84599930773327
7,6.960407,28,28.451899,23.4,23.82021,100.32943,NaN,9.764284,NaN,46.972244,400,400.043732,25,33.425854,12.019976,82.0895,49.995903,401.397095,398.586517,400.376099,4886.095215,9.965099,10.259193,72.531731,66.211479,18.302387,92.885376,59.61375,30.139803,43.890869,15.002406,24.80341,43.94368,52.009968,98.859291,NaN,69.677963,608.871799974569,2.42791492204283,0.0703962893819729,1.86927670716306,13.1907279315829,706.875176184348,2.50679459460176,0.0180423298887166,2.65219633029424,74.9244731332209,677.840643922167,89.717894390641,0.0165196886292292,2.84605619749558
7,6.957537,28,28.451635,23.4,23.816326,100.370934,NaN,9.76376,NaN,47.009781,400,400.057922,25,33.423214,12.01062,81.969223,49.995903,401.397095,398.586517,400.376099,4886.095215,9.965099,10.259193,72.567001,66.12822,18.487183,92.906151,59.62381,30.139803,43.890869,15.002406,24.80341,43.94368,52.009968,98.859291,NaN,69.677963,608.875302321545,2.42799476467456,0.0704286702120313,1.86914206032446,13.1758142150665,706.986082593041,2.50709280811902,0.0180481214606124,2.65168225962814,74.9239878760686,677.869180493796,89.7275509237251,0.0165214464446591,2.84576731929058
7,6.957049,28,28.453133,23.4,23.822832,100.460495,NaN,9.762903,NaN,47.045589,400,400.067963,25,33.410641,11.989932,81.978531,49.995903,401.41684,398.607025,400.374146,4889.305664,9.98134,10.262166,72.576721,66.096161,18.431454,92.951248,59.640419,30.142273,43.856361,14.991995,24.807493,43.944256,52.005226,98.85955,NaN,69.776665,608.889292675763,2.42805344903993,0.0704367832749072,1.86912403659235,13.1732779122697,707.218763014345,2.50770843213702,0.0180586576809609,2.65069616366595,74.9267412968906,677.89295096705,89.7380070642956,0.0165216279174553,2.84563856804266
7,6.958005,28,28.448864,23.4,23.826141,100.570412,NaN,9.76261,NaN,47.054142,400,400.033264,25,33.402565,11.983221,82.16436,49.995903,401.372131,398.487335,400.295654,4883.286133,9.957529,10.253716,72.537292,66.09639,18.391689,92.958908,59.64444,30.139662,43.827206,15.002206,24.790062,43.935898,51.965279,98.895393,NaN,69.622589,608.891893294109,2.42803953317339,0.0704267248482629,1.86917024238922,13.1782464477758,707.523582006148,2.5085448279688,0.0180773385818649,2.64914672337967,74.9188943052553,677.880847514137,89.7277605922182,0.0165241537126735,2.84547609694643
7,6.957994,28,28.448896,23.4,23.828377,100.670547,NaN,9.761946,NaN,47.049026,400,400.026184,25,33.408985,11.989281,82.187996,49.995903,401.372131,398.487335,400.295654,4883.286133,9.957529,10.253716,72.51107,66.098434,18.426033,92.917221,59.654797,30.139662,43.827206,15.002206,24.790062,43.935898,51.965279,98.895393,NaN,69.622589,608.896114002564,2.42805400626262,0.0704276669587129,1.86917125478833,13.1781892812969,707.788693865634,2.50925396368035,0.0180906384647774,2.64796777621982,74.9189531288922,677.886152368162,89.7296698436095,0.016524419939377,2.84542772547755
7,6.957994,28,28.448896,23.4,23.828144,100.773979,NaN,9.761946,NaN,47.044136,400,400.103058,25,33.410217,11.992259,82.173531,49.995903,401.486603,398.594482,400.341492,4885.050781,9.972769,10.265925,72.479759,66.055496,18.408112,92.985565,59.658562,30.143776,43.862057,15.036156,24.765862,43.882492,51.98193,98.876488,NaN,69.602112,608.89567848568,2.42805253976847,0.0704275822876261,1.8691710965585,13.1781892812969,708.062515759086,2.50998635793685,0.0181043915292553,2.64675663428586,74.9189531288922,677.885620207359,89.7294828206443,0.0165243908354831,2.84543278631565
7,6.959939,28,28.449331,23.4,23.831644,100.879997,NaN,9.762586,NaN,47.047832,400,400.058044,25,33.41214,11.999507,82.293121,49.995903,401.370361,398.418823,400.296417,4885.363281,9.965985,10.266454,72.497444,66.030914,18.37396,93.035522,59.629337,30.159716,43.848263,15.014702,24.793343,43.90976,52.038727,98.836433,NaN,69.511826,608.894928134895,2.42800389535811,0.0704059522978764,1.86926291266475,13.1882963180175,708.341682776949,2.5107307331076,0.0181180610339742,2.64554849400419,74.9197527576566,677.868687061723,89.7241427347018,0.0165231398842327,2.84562215162043
7,6.960029,28,28.449816,23.4,23.835413,100.919388,NaN,9.765238,NaN,47.06641,400,400.029022,25,33.417171,12.034455,82.539574,49.995903,401.370361,398.418823,400.296417,4885.363281,9.965985,10.266454,72.5317,66.04895,18.355675,92.906296,59.596218,30.159716,43.848263,15.014702,24.793343,43.90976,52.038727,98.836433,NaN,69.511826,608.901635948039,2.42802434820345,0.0704062622296568,1.8692696048195,13.1887639453767,708.444356596364,2.51100287603424,0.0181228303748612,2.64511993108159,74.9206442866935,677.876910281845,89.7277134581442,0.0165232274412157,2.84557545836704
7,6.957995,28,28.447725,23.4,23.832125,100.936119,NaN,9.761513,NaN,47.119759,400,400.052124,25,33.42403,12.068243,82.687653,49.995903,401.461395,398.520508,400.423004,4885.438965,9.970068,10.270013,72.535576,66.076469,18.330713,92.82724,59.555782,30.160744,43.850403,14.999288,24.803112,43.911392,52.002907,98.866257,NaN,69.348122,608.903115912089,2.4280775595685,0.0704290171744923,1.86917384685824,13.1781944782523,708.495196064692,2.51114891356288,0.0181270239920861,2.64480977499797,74.9168005183209,677.892764310304,89.730349727117,0.0165256561177014,2.84528872210174
7,6.957578,28,28.448641,23.4,23.822432,100.992363,NaN,9.761602,NaN,47.157303,400,400.028259,25,33.427029,12.074353,82.740135,49.980682,401.396851,398.601715,400.420074,4884.116699,9.957882,10.251909,72.570564,66.129135,18.339088,92.83242,59.556915,30.166512,43.874313,14.972412,24.836576,43.871758,51.966263,98.885841,NaN,69.578041,608.88656158766,2.42803170621056,0.0704304063355196,1.86914808938236,13.1760273001062,708.641050529891,2.51153434055991,0.0181336173316148,2.64421328787683,74.9184843766261,677.877638800317,89.7263198693746,0.0165241447646383,2.84549211537576
7,6.95955,28,28.448874,23.4,23.813145,101.024902,NaN,9.761696,NaN,47.180809,400,400.07431,25,33.43285,12.073068,82.625069,49.980682,401.396851,398.601715,400.420074,4884.116699,9.957882,10.251909,72.637733,66.136276,18.392277,92.822556,59.567535,30.166512,43.874313,14.972412,24.836576,43.871758,51.966263,98.885841,NaN,69.578041,608.86180764115,2.42790159041517,0.0704038099936197,1.8692325052879,13.1862750773522,708.726351829657,2.5117611928401,0.0181377100054274,2.643852681405,74.9189126876464,677.830808886977,89.7101907795138,0.0165214093762574,2.84595300405296
7,6.959003,28,28.447418,23.4,23.813145,101.024902,NaN,9.76344,NaN,47.180809,400,400.07431,25,33.43285,12.066474,82.464584,49.980682,401.30188,398.510956,400.362946,4882.833008,9.977575,10.261086,72.682335,66.181206,18.51862,92.854401,59.587269,30.156092,43.781086,14.968051,24.843018,43.90004,51.94846,98.908676,NaN,69.643044,608.863859027532,2.42792146712719,0.0704102498851171,1.86920733923154,13.1834327290644,708.730930166227,2.51178048672426,0.0181390845856149,2.64377157219851,74.9162361591066,677.835615735561,89.7098352036902,0.0165227596394123,2.84581247670791
7,6.9577,28,28.446135,23.4,23.805721,100.952332,NaN,9.761227,NaN,47.20496,400,400.09668,25,33.437366,12.039734,82.34613,49.980682,401.263824,398.45816,400.326111,4881.517578,9.955339,10.252763,72.690903,66.172668,18.572844,92.831169,59.594864,30.137043,43.802868,14.959923,24.851856,43.867737,51.987282,98.865921,NaN,69.94281,608.854868818398,2.42792209034457,0.0704228960944565,1.86914237197675,13.1766613525475,708.543080758483,2.51128462049842,0.0181306756348281,2.6445339977922,74.9138775648869,677.833721950231,89.7073680568148,0.0165236142784142,2.84574702046548
7,6.958777,28,28.445156,23.4,23.802456,100.800934,NaN,9.761479,NaN,47.214722,400,400.114563,25,33.44865,11.998002,82.220467,49.980682,401.263824,398.45816,400.326111,4881.517578,9.955339,10.252763,72.695053,66.181404,18.48208,92.835762,59.581047,30.137043,43.802868,14.959923,24.851856,43.867737,51.987282,98.865921,NaN,69.94281,608.844726758098,2.42786239808916,0.0704090264991415,1.86918971741451,13.1822583286481,708.145661540295,2.51022682102067,0.0181115045942935,2.64623202152677,74.9120777719755,677.81044482409,89.697813787165,0.0165230721300709,2.84590497464433
7,6.959309,28,28.446781,23.4,23.805883,100.720581,NaN,9.763843,NaN,47.200562,400,400.054138,25,33.455666,11.980781,82.21508,49.980682,401.282501,398.470886,400.312988,4883.012207,9.964675,10.26489,72.670387,66.193672,18.430748,92.905518,59.551327,30.129702,43.846107,14.986997,24.833683,43.854012,52.034367,98.832123,NaN,70.006607,608.849137190843,2.42786463683874,0.070404008315918,1.86921651182931,13.1850228016132,707.927854151354,2.50963644079176,0.0180992905074329,2.64726141149791,74.9150651447611,677.813942069911,89.7013248702391,0.0165220497677233,2.84597743746247
7,6.960002,28,28.44832,23.4,23.814049,100.758751,NaN,9.764317,NaN,47.182098,400,400.028748,25,33.443264,11.980981,82.38636,49.980682,401.378784,398.620117,400.397064,4885.404297,9.96115,10.260967,72.627953,66.218597,18.411776,92.880852,59.525925,30.162296,43.84795,14.974916,24.841991,43.875237,51.989937,98.86808,NaN,70.102905,608.861802286433,2.42789085679619,0.0703988177635593,1.86925391264226,13.1886236576369,708.024029427414,2.50988621906929,0.0181029115824639,2.64690193862592,74.917894295653,677.825998806635,89.7077226433929,0.0165215599702159,2.84596276197909
7,6.960533,28,28.447742,23.4,23.815325,100.829926,NaN,9.7664,NaN,47.168743,400,400.05249,25,33.418812,11.991869,82.486992,49.980682,401.378784,398.620117,400.397064,4885.404297,9.96115,10.260967,72.611305,66.257095,18.57732,92.920517,59.527489,30.162296,43.84795,14.974916,24.841991,43.875237,51.989937,98.86808,NaN,70.102905,608.86219601564,2.42787959520673,0.0703930315766126,1.86927920678203,13.19138257617,708.214216935677,2.51039761642857,0.0181129135106376,2.64604025206221,74.9168317693461,677.820957515483,89.7051395450328,0.0165217158452246,2.84597316128595
7,6.959047,28,28.446957,23.4,23.811489,100.903496,NaN,9.762185,NaN,47.167412,400,400.068665,25,33.392784,12.011655,82.468819,49.980682,401.155396,398.39917,400.221893,4884.438965,9.965917,10.260418,72.608917,66.232239,18.598812,92.835785,59.520729,30.141521,43.862068,14.963457,24.846806,43.954704,52.053165,98.825813,NaN,69.925964,608.860598609101,2.42790944465544,0.0704091300651915,1.86920824384813,13.1836613701211,708.4113283751,2.51092843152728,0.0181234210554405,2.64514352895908,74.9153886923406,677.830491577149,89.7073872404458,0.0165228236369671,2.84583126896226
7,6.958678,28,28.448864,23.4,23.807482,100.960777,NaN,9.761106,NaN,47.145184,400,399.98465,25,33.382271,12.037046,82.422539,49.971848,401.149689,398.448792,400.154877,4880.750977,9.934596,10.24797,72.580078,66.221771,18.610073,92.821785,59.530991,30.137753,43.82412,14.989084,24.821201,43.91156,52.033691,98.835625,NaN,69.800751,608.854492603244,2.42789763208223,0.0704120186756609,1.86918855795995,13.1817438700461,708.556822642798,2.51130812776284,0.0181292189633348,2.64458918893711,74.9188943052553,677.829356045121,89.709666243692,0.0165213373741095,2.84596619080302
7,6.958447,28,28.448126,23.4,23.810352,100.953682,NaN,9.760777,NaN,47.106964,400,399.927765,25,33.37822,12.040804,82.439117,49.971848,401.149689,398.448792,400.154877,4880.750977,9.934596,10.24797,72.592102,66.190796,18.728809,92.900993,59.52655,30.137753,43.82412,14.989084,24.821201,43.91156,52.033691,98.835625,NaN,69.800751,608.860723479929,2.42792409176177,0.0704157817540312,1.86917987126635,13.1805434456497,708.540382567843,2.51126775926309,0.0181289748111103,2.64462969657559,74.9175376710263,677.837737909267,89.7115751279606,0.0165223469755256,2.84583834145878
7,6.958838,28,28.448116,23.4,23.823851,100.878845,NaN,9.762504,NaN,47.058746,400,399.8927,25,33.379528,12.02933,82.265778,49.971848,401.252686,398.510468,400.229095,4882.64209,9.96905,10.262774,72.621986,66.164833,18.650534,92.987358,59.511276,30.106476,43.876163,15.004074,24.807806,43.885021,52.046459,98.831238,NaN,69.925949,608.884489497666,2.42799484961567,0.0704160830187825,1.8692069967893,13.1825753156022,708.342465617907,2.51073871174673,0.0181190552464924,2.64549371361652,74.9175192882628,677.863397012373,89.7205778346048,0.0165237579192993,2.84559345891908
7,6.959598,28,28.446575,23.4,23.828337,100.810738,NaN,9.764206,NaN,46.997265,400,399.970367,25,33.380726,12.043793,82.122536,49.971848,401.37973,398.634796,400.361847,4882.382813,9.954798,10.258808,72.588699,66.156158,18.57662,92.953659,59.505783,30.110739,43.846046,14.994288,24.823126,43.848312,52.046513,98.835289,NaN,70.123367,608.890025117988,2.42799547012389,0.0704087650141428,1.86924498982402,13.1865244894474,708.167126016577,2.51027734692409,0.0181114669368806,2.64619775012281,74.9146864450706,677.861075785356,89.7175984619688,0.0165247818895956,2.84551531233095
7,6.960105,28,28.44709,23.4,23.82992,100.686295,NaN,9.762751,NaN,46.940205,400,400.063232,25,33.377438,12.062712,82.023354,49.971848,401.37973,398.634796,400.361847,4882.382813,9.954798,10.258808,72.505005,66.130638,18.53311,92.818687,59.501404,30.110739,43.846046,14.994288,24.823126,43.848312,52.046513,98.835289,NaN,70.123367,608.891083087437,2.42798701290257,0.0704033719019563,1.86926938020958,13.1891588272293,707.836105793841,2.50938953240084,0.0180944388602503,2.64768069255731,74.9156331903433,677.858857947179,89.7175421472849,0.0165242759275853,2.84556991178027
7,6.960105,28,28.44709,23.4,23.829594,100.648918,NaN,9.762751,NaN,46.888138,400,400.13446,25,33.371902,12.073325,82.072456,49.971848,401.397797,398.65564,400.369537,4885.155762,9.955846,10.263078,72.512756,66.106743,18.569021,92.846733,59.503094,30.145618,43.817394,15.009915,24.813871,43.898472,52.02631,98.84304,NaN,70.208847,608.890473705656,2.4279849609722,0.0704032534583041,1.86926915955968,13.1891588272293,707.737135229181,2.50912477610484,0.0180894658985423,2.64811983573333,74.9156331903433,677.858113368477,89.7172804851934,0.0165242352013522,2.84557699656025
7,6.959984,28,28.446747,23.4,23.828758,100.685837,NaN,9.767133,NaN,46.863285,400,400.112488,25,33.37384,12.057509,82.088562,49.971848,401.420074,398.596954,400.300232,4884.154297,9.969575,10.257978,72.506081,66.076012,18.633965,92.893997,59.489487,30.1427,43.796925,14.994295,24.828732,43.89101,52.015961,98.839699,NaN,70.077621,608.889364709595,2.42798409522155,0.0704043740198148,1.86926302836373,13.1885301322554,707.835978183319,2.50939085124963,0.0180947018487922,2.64766667267782,74.9150026410745,677.857232431324,89.7164893028573,0.0165244431999181,2.84556306767452
7,6.960144,28,28.447172,23.4,23.825766,100.753761,NaN,9.767524,NaN,46.838478,400,400.09668,25,33.379028,12.019326,82.180626,49.971848,401.420074,398.596954,400.300232,4884.154297,9.969575,10.257978,72.515556,66.067398,18.603683,92.908134,59.486919,30.1427,43.796925,14.994295,24.828732,43.89101,52.015961,98.839699,NaN,70.077621,608.883171904266,2.42795944939008,0.0704014035832,1.86926836347309,13.1893614627345,708.014448474049,2.50986615330456,0.018103332345694,2.64689550482435,74.9157839330365,677.848991585439,89.7141900740784,0.0165236750163284,2.84566913812534
7,6.960848,28,28.447742,23.404182,23.82299,100.748833,NaN,9.76777,NaN,46.826759,400,400.097626,25,33.369442,12.005576,82.39196,49.971848,401.4328,398.598969,400.35025,4886.497559,9.987214,10.268786,72.504074,66.065338,18.610983,92.885483,59.461418,30.160519,43.830845,15.006165,24.81669,43.894413,52.022171,98.843674,NaN,70.012634,608.875342781458,2.4279163983547,0.0703921093138555,1.86929887395381,13.1930191493979,707.999603314155,2.50982369018406,0.0181021390645655,2.64698521404181,74.9168317693461,677.83431181392,89.7098319985822,0.0165224463431917,2.84584597626376
