P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.044224,22.5,22.926483,11.73,11.777683,90.562103,NaN,7.090362,NaN,36.500854,400,399.719025,25,28.65802,10.339578,69.07415,49.996014,400.607269,398.57193,400.065979,3976.316895,9.057289,9.261596,64.002396,56.442406,8.142346,80.79158,50.029835,23.842352,32.266933,11.68493,11.219966,32.422207,41.891956,87.791306,0.0961464494466782,56.904602,594.277310966017,2.43162049735673,0.0957444777970983,1.76845297759777,2.0213195903217,699.205706992778,2.51647679644471,0.0229831660596125,2.45242614278733,63.9203249286489,668.863493159313,78.4464685357576,0.0210872705174083,2.57393663440578
5,5.044465,22.5,22.925304,11.73,11.766352,90.576408,NaN,7.088733,NaN,36.508778,400,399.69635,25,28.665577,10.336605,69.378387,49.996014,400.59259,398.502502,400.019897,3977.248535,9.064435,9.264954,64.031387,56.428719,8.173623,80.834137,50.020512,23.836929,32.267277,11.663473,11.230366,32.435116,41.859085,87.800629,0.0989302024245262,56.890156,594.25633744693,2.43153878786057,0.0957339792907503,1.76844575099748,2.02290884054662,699.244386818071,2.51659059234692,0.0229869022254454,2.45228118889388,63.9177735109337,668.83227880711,78.4326048002728,0.0210865813826062,2.57405237252948
5,5.043589,22.5,22.924261,11.73,11.773417,90.598312,NaN,7.090173,NaN,36.532436,400,399.67218,25,28.669201,10.350715,69.450584,49.996014,400.59259,398.502502,400.019897,3977.248535,9.064435,9.264954,64.015266,56.443604,8.257006,80.833931,50.023685,23.836929,32.267277,11.663473,11.230366,32.435116,41.859085,87.800629,0.0989302024245262,56.890156,594.272230824684,2.43162400704464,0.0957560294369029,1.76841774032972,2.01713187642639,699.301282301461,2.51675360353897,0.0229915677894416,2.45209512333541,63.9155163226963,668.860041296734,78.4418542120845,0.0210895825816674,2.57382817531846
5,5.04323,22.5,22.924723,11.73,11.784477,90.62384,NaN,7.09059,NaN,36.574314,400,399.653656,25,28.659151,10.363624,69.383095,49.996014,400.51297,398.416901,399.97049,3975.020508,9.040835,9.253624,63.904697,56.432922,8.303318,80.789452,50.047497,23.821367,32.317924,11.654928,11.229184,32.43018,41.851391,87.80452,0.103633068501949,56.988869,594.29318247373,2.43170960565515,0.0957689240215232,1.7684192697546,2.01476416077725,699.362468336414,2.51691888717314,0.0229946826565294,2.45195688798938,63.9165161604991,668.891111989781,78.4546068727464,0.0210910808057658,2.57367187599108
5,5.043406,22.5,22.923527,11.73,11.798791,90.65799,NaN,7.090006,NaN,36.624882,400,399.736389,25,28.647915,10.37475,69.314774,49.996014,400.764801,398.68277,400.242218,3975.660645,9.06139,9.254914,63.826927,56.425598,8.387845,80.774109,50.058769,23.840813,32.25988,11.652643,11.224753,32.414791,41.862068,87.805435,0.0901418253779411,57.085171,594.317813060415,2.43179013101368,0.0957719227387025,1.76844995773859,2.0159249506807,699.449844633093,2.51716663074347,0.0230013591330705,2.45168785845294,63.9139278048694,668.916902733656,78.4628669220138,0.0210941280982535,2.57345075770291
5,5.043161,22.5,22.921911,11.73,11.807848,90.681541,NaN,7.088851,NaN,36.661785,400,399.769836,25,28.646593,10.373962,69.264244,49.996014,400.764801,398.68277,400.242218,3975.660645,9.06139,9.254914,63.781509,56.438343,8.402188,80.791649,50.042137,23.840813,32.25988,11.652643,11.224753,32.414791,41.862068,87.805435,0.0901418253779411,57.085171,594.334780266954,2.43185790960708,0.0957814357477991,1.76845342879725,2.01430907015362,699.512506427379,2.51734908172813,0.0230070580373324,2.45146590169076,63.9104303348192,668.937325679505,78.4684236856452,0.0210973053580657,2.57323705348579
5,5.043161,22.5,22.921911,11.73,11.803658,90.704956,NaN,7.088851,NaN,36.669014,400,399.61911,25,28.641342,10.379858,69.197083,49.995766,400.351166,398.257385,399.795715,3976.908691,9.066628,9.255777,63.712963,56.406471,8.41793,80.840279,50.013081,23.833269,32.344772,11.635344,11.231153,32.379826,41.859146,87.808693,0.0821630731225014,57.271763,594.327370461085,2.43183190625115,0.0957794570482905,1.76844674753808,2.01430907015362,699.569905796337,2.5175068402388,0.0230104991851921,2.45132029821131,63.9104303348192,668.928182466756,78.4648705278752,0.0210967092790521,2.57329082090499
5,5.043945,22.5,22.920876,11.73,11.790483,90.717926,NaN,7.089923,NaN,36.674301,400,399.550964,25,28.624037,10.3864,69.128929,49.995766,400.526947,398.438507,399.991974,3976.562256,9.049005,9.248226,63.629704,56.398819,8.383189,80.872932,49.983208,23.831842,32.283222,11.64285,11.221348,32.395943,41.861496,87.801659,0.0728424787521362,57.280186,594.301029728692,2.43171311597503,0.0957564824904224,1.76846085759118,2.01947968241495,699.604850557813,2.51760942467542,0.0230138379689565,2.45119166157868,63.9081902124576,668.884231722217,78.4462673634436,0.0210950259897651,2.57348950096799
5,5.043728,22.5,22.920982,11.73,11.790483,90.717926,NaN,7.089686,NaN,36.674301,400,399.550964,25,28.624037,10.399793,69.162247,49.995766,400.526947,398.438507,399.991974,3976.562256,9.049005,9.248226,63.559944,56.417931,8.30278,80.929001,49.961712,23.831842,32.283222,11.64285,11.221348,32.395943,41.861496,87.801659,0.0728424787521362,57.280186,594.3018716098,2.43172336319245,0.0957611188495171,1.76845113930094,2.01804859061684,699.604527784566,2.51760786718955,0.0230136912052781,2.45119658641022,63.9084196390879,668.888058221956,78.4479103835495,0.0210951544097068,2.57347311435352
5,5.041541,22.5,22.921024,11.73,11.770095,90.746254,NaN,7.08814,NaN,36.670052,400,399.638977,25,28.610857,10.412772,69.224243,49.995766,401.050354,398.529816,400.502045,3976.131836,9.136121,9.228763,63.604069,56.449795,8.202285,80.979782,49.950565,23.819784,32.242847,11.63098,11.22236,32.397335,41.915661,87.767021,0,57.566696,594.274302927949,2.43170012358915,0.0957982364829938,1.76832071183404,2.00362300322723,699.673834956764,2.51779806755403,0.0230177948472456,2.45102291568368,63.9085105437604,668.879975860281,78.4448316317254,0.0210945794230755,2.57352313419957
5,5.042408,22.5,22.919048,11.73,11.737221,90.730835,NaN,7.088161,NaN,36.641586,400,399.885254,25,28.621094,10.416547,69.289558,49.995766,401.147949,398.59082,400.537323,3979.709473,9.162228,9.248021,63.693672,56.463161,8.152581,80.959534,49.910004,23.828421,32.274387,11.633269,11.218065,32.371727,41.870991,87.797737,0,57.673832,594.212806663966,2.43145512675462,0.0957641712349275,1.76830723511064,2.00934234543098,699.64205749944,2.51772323943717,0.0230182658096154,2.45102670918632,63.9042335607114,668.789672965001,78.4068340013834,0.0210909473852038,2.57394089126435
5,5.043174,22.5,22.919937,11.73,11.703761,90.7173,NaN,7.087924,NaN,36.621578,400,400.015625,25,28.629807,10.372387,69.218918,49.995766,401.147949,398.59082,400.537323,3979.709473,9.162228,9.248021,63.768566,56.464436,8.126721,80.926201,49.894547,23.828421,32.274387,11.633269,11.218065,32.371727,41.870991,87.797737,0,57.673832,594.150665395169,2.43121124199226,0.0957319954317871,1.76828844353569,2.0143948122203,699.606175367663,2.51761900471452,0.0230150461467913,2.45115192125739,63.9061578042446,668.705812120705,78.3755671950108,0.0210844613536775,2.57448799879331
5,5.042093,22.5,22.919172,11.73,11.680404,90.725616,NaN,7.088405,NaN,36.596279,400,400.098541,25,28.624802,10.333881,69.122131,49.995766,401.228729,398.628326,400.621918,3979.285156,9.149947,9.243547,63.852295,56.475861,8.075326,80.875404,49.861359,23.846146,32.331783,11.633055,11.209393,32.380219,41.846119,87.816139,0,57.642536,594.113562842963,2.43111731882193,0.0957440602972172,1.76820288606411,2.00726446830208,699.628887991965,2.51768626297853,0.0230173273179185,2.4510648145395,63.9045019624775,668.671183501622,78.3609888685178,0.0210830756533729,2.57464848918543
5,5.042445,22.5,22.918095,11.73,11.656217,90.722176,NaN,7.090166,NaN,36.559708,400,400.12738,25,28.60817,10.315369,69.131912,49.995766,401.040649,398.485229,400.425079,3979.697754,9.150341,9.242284,63.920841,56.473946,8.056409,80.826759,49.857117,23.872684,32.285122,11.608479,11.229435,32.431953,41.885433,87.792542,0,57.511318,594.069428156633,2.43095052988324,0.0957251090169617,1.76818035929683,2.00958640720359,699.62373530552,2.51767891519342,0.0230183133399015,2.45103612476705,63.9021707270912,668.610286962794,78.3357492827654,0.0210803317173262,2.57494669422162
5,5.04226,22.5,22.917072,11.73,11.633967,90.744003,NaN,7.090446,NaN,36.537991,400,400.055756,25,28.592072,10.330711,69.14817,49.995766,401.040649,398.485229,400.425079,3979.697754,9.150341,9.242284,63.95713,56.467987,8.057931,80.806259,49.867897,23.872684,32.285122,11.608479,11.229435,32.431953,41.885433,87.792542,0,57.511318,594.03080550501,2.43082113229585,0.0957185479139983,1.7681368317804,2.00836608502237,699.680346046293,2.51784096106053,0.0230229368680319,2.45085345868252,63.8999563024406,668.562650431154,78.3157406587952,0.0210783908139987,2.57516980187473
5,5.043103,22.5,22.914768,11.73,11.616758,90.780968,NaN,7.090001,NaN,36.529976,400,399.999237,25,28.580532,10.338387,69.230988,49.99337,401.159088,398.550171,400.529816,3979.180176,9.160911,9.248623,64.012016,56.46608,8.058673,80.797417,49.856667,23.865479,32.257996,11.64806,11.184461,32.391129,41.879261,87.793602,0,57.481228,593.997100988413,2.43067444654371,0.0956924055503941,1.76814750977667,2.01392652662798,699.77794536396,2.5181237345288,0.0230315576552561,2.45051829857276,63.8949687063397,668.506240930931,78.2904358037171,0.0210773396696543,2.57537071670114
5,5.04435,22.5,22.914267,11.73,11.613333,90.846252,NaN,7.088732,NaN,36.546471,400,399.997772,25,28.584509,10.334528,69.43396,49.99337,401.214722,398.65686,400.620178,3978.542969,9.137195,9.246821,64.023109,56.460445,8.052992,80.764175,49.83844,23.874737,32.283028,11.652224,11.170923,32.378601,41.837833,87.823738,0,57.421036,593.986197304316,2.43059425845169,0.0956641577005325,1.76819816393143,2.02215049167182,699.939434107433,2.51857060030992,0.023041836432814,2.45009346423514,63.8938841144173,668.477004136774,78.2783440328199,0.0210760028991036,2.57551536763266
5,5.042712,22.5,22.914709,11.73,11.613791,90.910088,NaN,7.090983,NaN,36.542225,400,400.054626,25,28.593504,10.328746,69.510353,49.99337,401.214722,398.65686,400.620178,3978.542969,9.137195,9.246821,64.014526,56.488686,8.049199,80.724861,49.80949,23.874737,32.283028,11.652224,11.170923,32.378601,41.837833,87.823738,0,57.421036,593.993374857241,2.43067450124757,0.0956993558948182,1.76812524600692,2.01134757025625,700.094484126736,2.51899373068844,0.0230505909896007,2.44972293506277,63.8948409808646,668.506135799593,78.2903078873329,0.0210774001947161,2.57536790440402
5,5.042369,22.5,22.91217,11.73,11.606029,90.91539,NaN,7.088924,NaN,36.528435,400,400.124908,25,28.580124,10.331623,69.32885,49.99337,401.090302,398.508331,400.485291,3976.494141,9.141523,9.236153,64.01133,56.501789,8.105815,80.698151,49.770378,23.889952,32.281094,11.639518,11.174868,32.384865,41.844929,87.821701,0,57.505302,593.98098417034,2.43064251592972,0.0957030156210768,1.76809756369093,2.00908508968712,700.115178520971,2.51906665076997,0.0230548866278833,2.44957352724141,63.8893442232135,668.489543250205,78.2801168440116,0.0210792170873229,2.57531860709661
5,5.042369,22.5,22.91217,11.73,11.604846,90.900955,NaN,7.088924,NaN,36.508923,400,400.08197,25,28.562351,10.338341,69.034431,49.99337,401.090302,398.508331,400.485291,3976.494141,9.141523,9.236153,63.992828,56.454941,8.179828,80.727013,49.762253,23.889952,32.281094,11.639518,11.174868,32.384865,41.844929,87.821701,0,57.505302,593.978892512028,2.43063517047451,0.0957024565211789,1.7680956949158,2.00908508968712,700.07981829097,2.51896952280339,0.0230527690466399,2.44966168028735,63.8893442232135,668.486961839728,78.2791144815154,0.021079048521482,2.57533395231546
5,5.042343,22.5,22.910309,11.73,11.604287,90.87368,NaN,7.089149,NaN,36.491253,400,400.109039,25,28.557083,10.340157,69.011635,49.99337,401.228729,398.638824,400.61142,3981.288574,9.169411,9.262299,63.921349,56.447926,8.192268,80.757927,49.751667,23.86953,32.218666,11.643065,11.162305,32.359528,41.843479,87.822502,0,57.723186,593.97800522585,2.43063292833518,0.0957027478355007,1.76809364298238,2.00891358503577,700.018652897288,2.51881328770589,0.0230513460249251,2.44974261467829,63.8853149994773,668.482250911709,78.2745377019643,0.0210808670793214,2.5752535216263
5,5.04146,22.5,22.910831,11.73,11.593687,90.863777,NaN,7.087031,NaN,36.487164,400,400.129303,25,28.564993,10.356684,69.281342,49.99337,401.184601,398.545441,400.557526,3976.791016,9.141879,9.243566,63.792114,56.417782,8.25046,80.752716,49.728222,23.823795,32.239754,11.617857,11.176901,32.351814,41.884926,87.786934,0,57.948299,593.962696652434,2.43060884604073,0.0957166065559455,1.76803719851026,2.00308863286688,699.99280740905,2.51873898188156,0.0230491693728044,2.44982732735861,63.8864451986501,668.474888220878,78.2724494125553,0.0210797898449199,2.57532770714915
5,5.040967,22.5,22.910389,11.73,11.593687,90.863777,NaN,7.086852,NaN,36.487164,400,400.129303,25,28.564993,10.376965,69.28981,49.99337,401.184601,398.545441,400.557526,3976.791016,9.141879,9.243566,63.743046,56.385796,8.317427,80.766769,49.72493,23.823795,32.239754,11.617857,11.176901,32.351814,41.884926,87.786934,0,57.948299,593.96461337426,2.43063215054431,0.0957271441421286,1.7680150328358,1.99983609288421,699.994149826809,2.51874546846182,0.0230497819007737,2.44980692413026,63.8854882113247,668.482146223425,78.2746151604561,0.0210807688358617,2.57525880514917
5,5.042,22.5,22.909855,11.73,11.585629,90.829247,NaN,7.089177,NaN,36.51664,400,400.101044,25,28.579123,10.387934,69.034569,49.99337,401.137299,398.602203,400.544952,3978.762451,9.163854,9.25769,63.733898,56.360825,8.323568,80.773277,49.727222,23.829311,32.275864,11.651599,11.140318,32.389076,41.885479,87.798325,0,57.851994,593.946350149118,2.43053328654263,0.0957012579951634,1.76804875724891,2.00665098136301,699.911176998421,2.51852090014041,0.0230454537171938,2.44999394526691,63.8843320136898,668.44627804066,78.2598991925791,0.0210790364663932,2.57544097716925
5,5.040922,22.5,22.908764,11.73,11.605104,90.745804,NaN,7.087358,NaN,36.545502,400,400.097565,25,28.586863,10.382174,69.002174,49.99337,401.237488,398.633148,400.608368,3977.82666,9.171462,9.258295,63.710991,56.43417,8.340579,80.657715,49.737507,23.834715,32.292469,11.64639,11.13238,32.366661,41.954174,87.76181,0,57.956726,593.984973833378,2.43070516648712,0.0957335031193767,1.7680310560455,1.99953919611664,699.710040066414,2.51797513817158,0.0230347118618659,2.45045704762743,63.8819697571191,668.504380156662,78.2808502605427,0.0210840776649482,2.57503204358237
5,5.040774,22.5,22.908939,11.73,11.624747,90.643745,NaN,7.089998,NaN,36.551414,400,400.124298,25,28.597281,10.368103,69.129494,49.99337,401.237488,398.633148,400.608368,3977.82666,9.171462,9.258295,63.740273,56.411983,8.330676,80.588043,49.758877,23.834715,32.292469,11.64639,11.13238,32.366661,41.954174,87.76181,0,57.956726,594.020278759011,2.43083412153153,0.0957459524217997,1.76805547956887,1.99856272173804,699.459383394256,2.51728511960584,0.0230194695563218,2.45109746539053,63.8823486765212,668.550069093575,78.2988525114317,0.0210868611040755,2.57477106319203
5,5.040988,22.5,22.907839,11.73,11.649731,90.555809,NaN,7.090313,NaN,36.556705,400,400.09198,25,28.606348,10.348914,69.315361,49.987652,401.108154,398.548737,400.47699,3977.105957,9.140917,9.244401,63.763458,56.441799,8.301343,80.570595,49.801968,23.826595,32.289467,11.649932,11.125183,32.381416,41.996189,87.724159,0,58.079514,594.063620901306,2.43097911785115,0.0957531860537719,1.76810465764272,1.99997464403492,699.24717590991,2.51670869046342,0.0230080591751937,2.45159464750449,63.8799668615345,668.598709336682,78.3161217817366,0.0210912941110163,2.57441877980301
5,5.040988,22.5,22.907839,11.73,11.678992,90.460617,NaN,7.090313,NaN,36.566845,400,400.071655,25,28.616474,10.349705,69.300697,49.987652,401.108154,398.548737,400.47699,3977.105957,9.140917,9.244401,63.799736,56.489758,8.236845,80.500916,49.784721,23.826595,32.289467,11.649932,11.125183,32.381416,41.996189,87.724159,0,58.079514,594.115358090365,2.43116077016959,0.0957670151425738,1.76815105624179,1.99997464403492,699.013775305339,2.51606687735759,0.022994045826833,2.45219215958572,63.8799668615345,668.662556224605,78.3409241080145,0.0210954620707985,2.57404098163431
5,5.039862,22.5,22.906986,11.73,11.706834,90.373245,NaN,7.090298,NaN,36.566853,400,400.095093,25,28.623951,10.347449,69.4105,49.987652,401.152802,398.597473,400.494751,3976.65625,9.158091,9.251202,63.833569,56.384388,8.103008,80.473297,49.772827,23.837204,32.287334,11.621811,11.145495,32.392353,42.016308,87.72049,0,58.104794,594.168959391708,2.43138681323006,0.0958042559067801,1.76814477402599,1.99254505783006,698.802108151362,2.51549007500191,0.0229823554707526,2.45270409949564,63.8781198135154,668.74021187519,78.3698381564336,0.0211015057112609,2.57353287619328
5,5.040556,22.5,22.907318,11.73,11.704499,90.29892,NaN,7.089983,NaN,36.563469,400,400.092804,25,28.63027,10.333812,69.447609,49.987652,401.181305,398.631897,400.550964,3978.0625,9.158976,9.243601,63.831608,56.338753,8.042634,80.503693,49.747196,23.843174,32.265709,11.615563,11.147547,32.372993,41.902069,87.795486,0,57.991634,594.162136204504,2.43133952103716,0.0957883075008502,1.76817218268241,1.99712436254492,698.618776435809,2.51498360570262,0.0229709373605836,2.45319194493217,63.8788387175559,668.724288412507,78.3641403235509,0.0211000869045481,2.57364609160466
5,5.041834,22.5,22.907709,11.73,11.693996,90.277298,NaN,7.089534,NaN,36.577728,400,400.130737,25,28.634464,10.330811,69.365181,49.987652,401.181305,398.631897,400.550964,3978.0625,9.158976,9.243601,63.800247,56.309734,8.02,80.53508,49.747757,23.843174,32.265709,11.615563,11.147547,32.372993,41.902069,87.795486,0,57.991634,594.138602239585,2.43121393303752,0.0957560186309868,1.76821282756001,2.00555591924723,698.564533941419,2.51483188637608,0.0229672063931984,2.45334823716918,63.8796853686679,668.680968425278,78.3478855913456,0.0210968125019393,2.5739246055408
5,5.039933,22.5,22.90748,11.73,11.700079,90.360313,NaN,7.08622,NaN,36.626835,400,400.196899,25,28.635521,10.331102,69.260429,49.987652,401.340057,398.783936,400.68924,3976.656738,9.145154,9.246139,63.79303,56.294243,8.035437,80.611923,49.751877,23.853777,32.269623,11.625978,11.131257,32.375202,41.910061,87.793015,0,57.901348,594.156739931337,2.43134152800157,0.0957995444488952,1.7681372186007,1.9930135673057,698.76887750122,2.51539553764764,0.0229797647856009,2.45280930196477,63.8791895052585,668.725335709979,78.3647860813809,0.0210999700294955,2.5736493133184
5,5.040196,22.5,22.906887,11.73,11.711145,90.410675,NaN,7.086892,NaN,36.674999,400,400.144836,25,28.644609,10.322481,69.2071,49.987652,401.093323,398.59491,400.451324,3975.793457,9.139892,9.242233,63.74688,56.305233,8.072083,80.62133,49.752529,23.874357,32.21051,11.612029,11.140495,32.351723,41.878708,87.814003,0,57.726803,594.175285179699,2.4313977871198,0.0957991483631847,1.76816660483063,1.9947489892254,698.894211155897,2.51574404997085,0.022988008424687,2.45246260256249,63.8779054400231,668.743860515435,78.3711099848388,0.0211018570243196,2.57350561143637
5,5.038687,22.5,22.905796,11.73,11.721085,90.433105,NaN,7.085784,NaN,36.754677,400,400.096252,25,28.65155,10.350843,69.150269,49.987652,401.093323,398.59491,400.451324,3975.793457,9.139892,9.242233,63.734764,56.327057,8.095203,80.694038,49.767754,23.874357,32.21051,11.612029,11.140495,32.351723,41.878708,87.814003,0,57.726803,594.19871840071,2.43153080435449,0.0958361350979499,1.76811477893331,1.98479084323645,698.952553171193,2.51591141788756,0.0229928249500709,2.45226983144648,63.8755429550242,668.788317484132,78.3867779481357,0.0211060057664447,2.57318031468561
5,5.039942,22.5,22.905674,11.73,11.721085,90.433105,NaN,7.084629,NaN,36.754677,400,400.096252,25,28.65155,10.349077,69.142441,49.987652,401.140717,398.557281,400.456177,3975.921875,9.162175,9.257828,63.777424,56.311211,8.090117,80.792496,49.781086,23.877411,32.29665,11.619519,11.122295,32.365971,41.870113,87.822624,0,57.737633,594.193846835769,2.43147148870099,0.0958092795448373,1.76817102870512,1.99307295547965,698.952926081266,2.5159132150656,0.0229929940432743,2.45226411260707,63.875278767247,668.767208613505,78.378394918346,0.0211047678117025,2.57329759996669
5,5.040281,22.5,22.90432,11.73,11.714672,90.484512,NaN,7.083527,NaN,36.813126,400,400.090088,25,28.648685,10.359799,69.25959,49.992107,401.306335,398.738373,400.663727,3977.28418,9.144212,9.252197,63.829437,56.346169,8.064738,80.784607,49.775463,23.841591,32.213547,11.635567,11.1014,32.363251,41.823936,87.849716,0,57.854404,594.181191524399,2.43141566256946,0.0957989969739586,1.76817602453834,1.99530985263419,699.083116618844,2.51627983002649,0.0230024419109468,2.45187714192212,63.8723466455073,668.744726851784,78.3676627129038,0.0211048491406097,2.57335157550732
5,5.039095,22.5,22.903139,11.73,11.698506,90.569641,NaN,7.083047,NaN,36.852028,400,400.126251,25,28.657366,10.375036,69.381424,49.992107,401.306335,398.738373,400.663727,3977.28418,9.144212,9.252197,63.890873,56.310711,8.127983,80.805443,49.791573,23.841591,32.213547,11.635567,11.1014,32.363251,41.823936,87.849716,0,57.854404,594.157212425109,2.43137137261021,0.0958167305695866,1.7680971388218,1.98748352287384,699.295421843578,2.51687107612285,0.023016609294572,2.45128896426378,63.8697890540814,668.726665850117,78.3589033402063,0.021105021107874,2.57338955091003
5,5.039723,22.5,22.903582,11.73,11.669647,90.658836,NaN,7.082465,NaN,36.859951,400,400.232361,25,28.674614,10.383292,69.404587,49.992107,401.399109,398.811493,400.785248,3976.463623,9.153974,9.249246,63.942692,56.384892,8.171248,80.827728,49.771954,23.844833,32.258774,11.629313,11.105199,32.341564,41.767723,87.881363,0,57.747265,594.103748386249,2.43116254759865,0.0957896528892361,1.76807945873366,1.99162782084653,699.512690481026,2.5174655510706,0.023029113812795,2.45075463766439,63.8707484331026,668.654199708295,78.3313992336825,0.0210997840249596,2.57384307141195
5,5.039723,22.5,22.903582,11.73,11.633862,90.73291,NaN,7.082465,NaN,36.842285,400,400.250122,25,28.688801,10.373767,69.348358,49.992107,401.17392,398.601593,400.524933,3972.842041,9.161864,9.255111,63.959354,56.313553,8.202603,80.861198,49.76339,23.87405,32.252182,11.62473,11.103548,32.34137,41.762981,87.883797,0,57.673832,594.040478678573,2.43094039409455,0.0957727367317417,1.76802270554221,1.99162782084653,699.694210694322,2.51796444422281,0.0230400007916982,2.45029642768556,63.8707484331026,668.576120253975,78.3010662066698,0.0210946860608479,2.57430498636478
5,5.040181,22.5,22.903547,11.73,11.599725,90.770035,NaN,7.081124,NaN,36.798512,400,400.173431,25,28.693117,10.348057,69.407639,49.992107,401.17392,398.601593,400.524933,3972.842041,9.161864,9.255111,63.989357,56.292835,8.239896,80.88987,49.736076,23.87405,32.252182,11.62473,11.103548,32.34137,41.762981,87.883797,0,57.673832,593.978344219342,2.43070679854102,0.0957468032325227,1.76798924450522,1.99465001259875,699.785280126117,2.51821492433478,0.0230455031122632,2.45006607172648,63.8706726361668,668.493952760139,78.2690992351596,0.0210893599047955,2.57479012629614
5,5.039105,22.5,22.900988,11.73,11.579322,90.782944,NaN,7.080713,NaN,36.768612,400,400.134705,25,28.692024,10.313412,69.626633,49.992107,401.157623,398.586121,400.558105,3971.109375,9.134008,9.235832,64.043709,56.385368,8.263741,80.877258,49.791157,23.85931,32.200439,11.621195,11.104008,32.348152,41.788139,87.871124,0,57.764118,593.946455927699,2.43063099165509,0.0957601689808271,1.76790861430183,1.98754951788823,699.824686790918,2.5183394129526,0.0230509475448583,2.44986830776551,63.865130563123,668.461916513839,78.2528789793594,0.0210901931891816,2.57483128392357
5,5.038736,22.5,22.899841,11.73,11.576925,90.801613,NaN,7.081504,NaN,36.765652,400,400.100952,25,28.693619,10.275399,69.70369,49.992107,401.157623,398.586121,400.558105,3971.109375,9.134008,9.235832,64.067467,56.463482,8.273717,80.919235,49.899548,23.85931,32.200439,11.621195,11.104008,32.348152,41.788139,87.871124,0,57.764118,593.943652966879,2.43063355801254,0.0957669293190681,1.76788823464021,1.98511423734772,699.873907931085,2.51848192272793,0.0230552799072531,2.44970069183798,63.8626463342681,668.460399221616,78.2505961131235,0.0210914057141453,2.57477347552851
5,5.038895,22.5,22.900299,11.73,11.584089,90.821556,NaN,7.080961,NaN,36.735435,400,400.062378,25,28.691681,10.280054,69.656395,49.992107,401.077728,398.514984,400.45816,3974.806152,9.15471,9.250824,64.05584,56.492317,8.240514,80.966576,49.916336,23.870775,32.222263,11.61161,11.106364,32.346123,41.769493,87.877815,0,57.65337,593.955700004709,2.43067052048584,0.0957669155225063,1.76790671092118,1.98616360213072,699.921369715842,2.51860942464687,0.0230575729242515,2.4495996238815,63.8636383042672,668.474353964568,78.256692192482,0.0210917935831455,2.57471730365841
5,5.038258,22.5,22.89856,11.73,11.595146,90.863892,NaN,7.078764,NaN,36.68644,400,400.094482,25,28.676022,10.302709,69.436485,49.992107,401.205444,398.644287,400.584137,3970.2854,9.140063,9.242629,64.007927,56.4175,8.116854,80.996964,49.886101,23.870897,32.229454,11.620775,11.096451,32.341843,41.789032,87.867577,0,57.57151,593.977723998808,2.43076929475363,0.0957857736563778,1.76789557523033,1.98195939494377,700.030349943387,2.51891984483503,0.0230661994945605,2.44926053952714,63.8598717718733,668.505396159503,78.2661821619533,0.0210958103067674,2.57443188242848
5,5.038304,22.5,22.898455,11.73,11.594427,90.896568,NaN,7.07924,NaN,36.65242,400,400.174133,25,28.667328,10.302432,69.319527,49.992107,401.205444,398.644287,400.584137,3970.2854,9.140063,9.242629,63.99395,56.38802,8.004407,81.007668,49.880051,23.870897,32.229454,11.620775,11.096451,32.341843,41.789032,87.867577,0,57.57151,593.976274072224,2.43076265534113,0.0957844492845456,1.76789650427016,1.9822630087026,700.110697327744,2.5191412264645,0.0230711401580455,2.44905650701171,63.8596443435894,668.502841460576,78.2650348331205,0.0210957635255457,2.57444091861397
5,5.038455,22.5,22.898029,11.73,11.58314,90.897133,NaN,7.079504,NaN,36.622395,400,400.272766,25,28.669357,10.306989,69.501099,49.992107,401.359802,398.843781,400.748505,3973.621094,9.134682,9.248344,63.98098,56.443604,7.942133,81.017708,49.770302,23.875702,32.277527,11.62577,11.087155,32.338772,41.800285,87.857956,0,57.554657,593.95573288171,2.43068543554431,0.0957758805293318,1.76788543094506,1.98325963937828,700.113373637083,2.51915127779239,0.0230718140020447,2.44903345216734,63.8587216265691,668.474807057068,78.2535167250294,0.021094419379525,2.57458241139697
5,5.037789,22.5,22.895699,11.73,11.58314,90.897133,NaN,7.078666,NaN,36.622395,400,400.272766,25,28.669357,10.30676,69.685196,49.990334,401.266418,398.709869,400.58551,3975.024414,9.156598,9.249104,63.97039,56.511742,7.886743,81.000664,49.858154,23.847645,32.233932,11.640773,11.068334,32.359207,41.865383,87.814186,0,57.735229,593.95832205444,2.43071693282962,0.0957901326353622,1.76785549513113,1.97886373703051,700.120443105489,2.51918546451306,0.0230750465213515,2.44892618549958,63.8536746143185,668.480959940233,78.2524667112013,0.0210974867361736,2.57441023543725
5,5.037647,22.5,22.895782,11.73,11.574409,90.916603,NaN,7.077745,NaN,36.58329,400,400.273376,25,28.666004,10.303641,69.611259,49.990334,401.266418,398.709869,400.58551,3975.024414,9.156598,9.249104,63.974453,56.498199,7.882778,81.060211,49.885872,23.847645,32.233932,11.640773,11.068334,32.359207,41.865383,87.814186,0,57.735229,593.943439056976,2.43066943926194,0.0957890423429109,1.76783529781216,1.97792641668195,700.167870799378,2.51931521391158,0.0230777878575695,2.44881163186519,63.8538544071751,668.464445837236,78.2461746686933,0.0210963128240035,2.57451303434815
5,5.037103,22.5,22.895578,11.73,11.563445,90.935867,NaN,7.077794,NaN,36.549561,400,400.162323,25,28.671362,10.30911,69.584412,49.990334,401.07489,398.566925,400.415192,3970.496826,9.145256,9.244884,64.030457,56.423836,7.930757,81.12088,49.817524,23.87879,32.258793,11.633687,11.069557,32.320797,41.866905,87.814514,0,57.610031,593.926171875127,2.43062709545848,0.095795500559994,1.76779349822454,1.9743353738267,700.215662147805,2.51944777451948,0.0230808967115848,2.44868529557049,63.8534125057879,668.449136162138,78.2399269131244,0.0210955458886381,2.57459201234625
5,5.038007,22.5,22.893524,11.73,11.573694,90.945053,NaN,7.076604,NaN,36.501427,400,400.104462,25,28.670885,10.326246,69.484566,49.990334,401.361206,398.826294,400.742859,3972.757813,9.140706,9.240789,64.054619,56.410828,7.979736,81.134819,49.865322,23.919867,32.211445,11.595572,11.104709,32.341885,41.826626,87.831696,0,57.341583,593.940775373544,2.4306479730593,0.0957809996617611,1.76785035086001,1.98030268356541,700.244382526136,2.5195396792225,0.0230850942412759,2.44853521231984,63.8489630016067,668.452139034622,78.2380603443,0.0210980921201588,2.57445455145987
5,5.037397,22.5,22.893623,11.73,11.591726,90.9478,NaN,7.076554,NaN,36.491436,400,400.195099,25,28.673248,10.349455,69.267479,49.990334,401.361206,398.826294,400.742859,3972.757813,9.140706,9.240789,64.009293,56.4058,8.046623,81.158112,49.870907,23.919867,32.211445,11.595572,11.104709,32.341885,41.826626,87.831696,0,57.341583,593.975024679293,2.43078878092447,0.0958025839543736,1.76785147032236,1.97627615705983,700.250808519069,2.51955670067268,0.0230853597415873,2.44852311643476,63.8491774684767,668.501827492575,78.2575081651021,0.0211012254281804,2.5741656829103
5,5.036316,22.5,22.893614,11.73,11.607007,90.896729,NaN,7.076665,NaN,36.487709,400,400.265686,25,28.663807,10.344952,69.331039,49.990334,401.327911,398.871246,400.695313,3973.453613,9.141401,9.250604,64.000099,56.434128,8.089171,81.144455,49.899895,23.904747,32.227459,11.61661,11.080936,32.338024,41.860672,87.828835,0,57.353622,594.006240479279,2.43093478195478,0.0958329572969269,1.76782712395571,1.96913973343646,700.125779388406,2.51921333928599,0.0230778803691778,2.44883267705302,63.8491579715175,668.553115811293,78.277420308728,0.0211045863385265,2.57386146286922
5,5.034863,22.5,22.890606,11.73,11.614286,90.842461,NaN,7.075027,NaN,36.488148,400,400.240723,25,28.653839,10.326006,69.299042,49.990334,401.327911,398.871246,400.695313,3973.453613,9.141401,9.250604,63.996994,56.462296,8.082177,81.131889,49.876144,23.904747,32.227459,11.61661,11.080936,32.338024,41.860672,87.828835,0,57.353622,594.024754418586,2.43104870562966,0.0958675277646091,1.7677734306962,1.95954568777591,700.002009780927,2.51889239955398,0.0230740904894285,2.44902461510782,63.8426413339263,668.58680309855,78.2860710317382,0.0211102298716566,2.57348740627257
5,5.034863,22.5,22.890606,11.73,11.624114,90.79641,NaN,7.075027,NaN,36.504066,400,400.196991,25,28.65694,10.326688,69.301521,49.990334,401.203583,398.709656,400.600159,3973.254395,9.132968,9.240335,63.989414,56.478924,8.139354,81.171562,49.886539,23.907124,32.26392,11.636187,11.055312,32.339706,41.760029,87.886627,0,57.376499,594.04212817256,2.43110971557727,0.0958721773371618,1.7677890397683,1.95954568777591,699.889223273942,2.51858252049197,0.02306732893174,2.44930595539791,63.8426413339263,668.608244448798,78.294402868879,0.0211116304455632,2.57336074816832
5,5.034717,22.5,22.8895,11.73,11.626008,90.738464,NaN,7.076048,NaN,36.526333,400,400.253662,25,28.663105,10.309087,69.214081,49.990334,401.244232,398.858612,400.704559,3969.000977,9.123374,9.236623,64.002655,56.452873,8.207621,81.20015,49.915985,23.93047,32.259926,11.612231,11.081475,32.329411,41.73695,87.907196,0,57.345196,594.04604357293,2.43112838000499,0.0958762021932068,1.76778549599506,1.95858154734725,699.750648501098,2.51820874364397,0.0230603521290213,2.44961011171713,63.8402450957254,668.612468925891,78.2944129556521,0.0211131726341796,2.57327155686495
5,5.034654,22.5,22.888834,11.73,11.632077,90.687531,NaN,7.075222,NaN,36.538254,400,399.928802,25,28.662687,10.305338,69.010422,49.990334,401.244232,398.858612,400.704559,3969.000977,9.123374,9.236623,64.013199,56.390461,8.303838,81.229446,49.949085,23.93047,32.259926,11.612231,11.081475,32.329411,41.73695,87.907196,0,57.345196,594.057017026598,2.43116903428537,0.095880423562751,1.76779231335345,1.95816550772912,699.627901134223,2.51787561890452,0.0230537912522276,2.44989269371775,63.83880211133,668.62535053655,78.2984365697295,0.0211147766254969,2.57315684335725
5,5.033851,22.5,22.887695,11.73,11.640519,90.718399,NaN,7.073085,NaN,36.522957,400,399.673523,25,28.667725,10.316532,68.885635,49.996147,400.34726,398.558167,399.864624,3969.540039,9.019296,9.266815,64.013054,56.295898,8.32006,81.2388,49.964146,23.92038,32.212746,11.60682,11.084052,32.339104,41.767727,87.874199,0,57.394554,594.075059793344,2.43125942773599,0.0959016303024577,1.76776970881135,1.95286231440491,699.706985662168,2.51810018957226,0.023059909239388,2.44964989014371,63.8363342320668,668.654714456465,78.3081687938104,0.0211179989036507,2.57291752254474
5,5.033594,22.5,22.886059,11.73,11.656743,90.791901,NaN,7.071782,NaN,36.513737,400,399.562744,25,28.67984,10.317434,68.87236,49.996147,400.417511,398.562439,399.902405,3966.349854,9.001034,9.253974,63.985668,56.27549,8.324824,81.247925,49.962002,23.910152,32.254936,11.616816,11.070406,32.300964,41.780197,87.863884,0,57.365662,594.104738318438,2.43137229122247,0.095914816576763,1.76778400495319,1.95116489549963,699.891993199551,2.51861895444567,0.0230729788891581,2.44912360367125,63.832789339064,668.690926657179,78.3198315106536,0.0211222378258637,2.57260924813725
5,5.034177,22.5,22.885632,11.73,11.656743,90.791901,NaN,7.073373,NaN,36.513737,400,399.562744,25,28.67984,10.33734,68.684601,49.996147,400.417511,398.562439,399.902405,3966.349854,9.001034,9.253974,63.953285,56.243774,8.397872,81.257126,49.988739,23.910152,32.254936,11.616816,11.070406,32.300964,41.780197,87.863884,0,57.365662,594.102474306269,2.43134470942607,0.0959023170457163,1.76781014942541,1.95501536785952,699.893290320888,2.51862522563948,0.0230735717676612,2.44910389303979,63.8318640822034,668.680330638197,78.3150831388749,0.0211220348774978,2.57264687307239
5,5.034363,22.5,22.884275,11.73,11.684705,90.840576,NaN,7.073138,NaN,36.520721,400,399.553864,25,28.698214,10.344713,68.658875,49.996147,400.332001,398.492706,399.847046,3966.152832,8.992916,9.248384,63.926689,56.214893,8.437937,81.284081,49.992054,23.905739,32.248451,11.618482,11.067019,32.330582,41.730732,87.91111,0,57.353622,594.151184344066,2.43150946628831,0.0959115571419795,1.7678630273657,1.95624375068297,700.016612274726,2.51897265800374,0.0230826033414853,2.44874434057291,63.8289235433745,668.735371910203,78.3344789635563,0.021127184240204,2.57224431388898
5,5.033305,22.5,22.882084,11.73,11.696222,90.900154,NaN,7.073844,NaN,36.527634,400,399.550079,25,28.719366,10.345165,68.759888,49.996147,400.322906,398.507507,399.817566,3970.232422,9.011604,9.261165,63.876152,56.219307,8.404976,81.302116,49.992908,23.910978,32.233139,11.613068,11.066754,32.316799,41.707661,87.921135,0,57.396961,594.175651662674,2.43163099484205,0.0959396916767818,1.76783398474475,1.94925604784748,700.169136931732,2.51940555506852,0.0230943904876324,2.44828161288624,63.8241755011513,668.773458500198,78.346057397708,0.0211321820909458,2.57189360831609
5,5.033663,22.5,22.881744,11.73,11.698091,90.912971,NaN,7.070973,NaN,36.557129,400,399.532806,25,28.734844,10.337749,68.896309,49.996147,400.322906,398.507507,399.817566,3970.232422,9.011604,9.261165,63.827576,56.25399,8.366452,81.315414,50.004585,23.910978,32.233139,11.613068,11.066754,32.316799,41.707661,87.921135,0,57.396961,594.17756619211,2.43162565868235,0.0959328981265768,1.76785300610739,1.95162062908202,700.201546854943,2.51949673642855,0.0230967433161534,2.44818836256924,63.8234386682069,668.770864367214,78.3445476755387,0.0211324023344549,2.5718891452718
5,5.03304,22.5,22.881121,11.73,11.702246,90.920784,NaN,7.072382,NaN,36.600147,400,399.580017,25,28.739414,10.324064,68.843948,49.996147,400.412231,398.506805,399.895813,3965.762207,9.020858,9.254702,63.782448,56.291683,8.214974,81.342934,49.998665,23.909374,32.229454,11.630774,11.044318,32.299431,41.730469,87.894775,0,57.458355,594.187329636858,2.43168091770435,0.0959482254743834,1.76783172858322,1.94750564879183,700.222562890626,2.51955841472681,0.0230987549623959,2.44811246996653,63.8220885089938,668.788971173412,78.3506700435497,0.0211342987928724,2.57174679187226
5,5.03304,22.5,22.881121,11.73,11.698496,90.923309,NaN,7.072382,NaN,36.6325,400,399.599823,25,28.743919,10.321184,68.776367,49.996147,401.21106,398.705658,400.667328,3969.32959,9.12763,9.229274,63.758236,56.300304,8.126631,81.360672,50.008724,23.91641,32.20451,11.626402,11.047408,32.332596,41.714455,87.908844,0,57.405388,594.180700279101,2.43165764458122,0.0959464513889901,1.76782574221878,1.94750564879183,700.228744355331,2.51957539341211,0.0230991253941228,2.44809719729575,63.8220885089938,668.780790692124,78.3474891686015,0.0211337645807752,2.5717947965251
5,5.03301,22.5,22.878891,11.73,11.685748,90.945961,NaN,7.074246,NaN,36.657093,400,399.785156,25,28.754681,10.324731,68.873291,49.996147,401.21106,398.705658,400.667328,3969.32959,9.12763,9.229274,63.738724,56.309978,8.060774,81.36676,50.003853,23.91641,32.20451,11.626402,11.047408,32.332596,41.714455,87.908844,0,57.405388,594.158280622858,2.43157994601327,0.0959410637553644,1.7678040556725,1.94730748609032,700.290954067731,2.51976040955085,0.0231055462256587,2.4478580124338,63.8172554510044,668.748767570949,78.3317510595936,0.0211342292216615,2.57185362128448
5,5.031954,22.5,22.876705,11.73,11.670029,90.933769,NaN,7.072074,NaN,36.644417,400,400.017944,25,28.777279,10.321365,69.119698,49.996147,401.169189,398.5672,400.527405,3967.288574,9.152435,9.239126,63.763332,56.339653,8.055864,81.315857,49.999672,23.934332,32.167759,11.60745,11.062603,32.296135,41.699097,87.917648,0,57.274174,594.134592596156,2.43153235289648,0.0959562807256601,1.767731658153,1.94033159936407,700.26773367716,2.51971050598748,0.0231067952402213,2.44783131812415,63.8125174125938,668.727419669299,78.3202282301364,0.0211353407896934,2.57185233875756
5,5.033289,22.5,22.878529,11.73,11.643462,90.921249,NaN,7.073049,NaN,36.632298,400,400.116943,25,28.806234,10.297081,69.182312,49.996147,401.169189,398.5672,400.527405,3967.288574,9.152435,9.239126,63.772774,56.369644,8.046957,81.303802,49.995659,23.934332,32.167759,11.60745,11.062603,32.296135,41.699097,87.917648,0,57.274174,594.082445102276,2.43130428629489,0.0959150729906953,1.76774918231468,1.94915036532007,700.23155798707,2.5195995681517,0.0231024241010319,2.4479906500767,63.8164708586513,668.651118566591,78.293253081478,0.0211282652617998,2.57240679428627
5,5.033116,22.5,22.877041,11.73,11.620101,90.9198,NaN,7.073366,NaN,36.627689,400,400.242981,25,28.825571,10.291434,69.0895,49.994122,401.450226,398.795624,400.804382,3968.78418,9.148236,9.244285,63.810837,56.414818,8.003807,81.266815,49.980114,23.916046,32.202908,11.633903,11.036496,32.316429,41.727196,87.90065,0,57.359646,594.041821230645,2.43116746362244,0.0959077287063669,1.76770425682558,1.94800765703854,700.232520953449,2.51961165576878,0.0231042790464129,2.4479311014569,63.813245696646,668.599890910701,78.2711447941945,0.021126623477173,2.57262221952564
5,5.033698,22.5,22.87738,11.73,11.603673,90.925537,NaN,7.072193,NaN,36.625298,400,400.38504,25,28.830376,10.294871,69.085938,49.994122,401.539337,398.920563,400.872833,3969.412109,9.151303,9.250795,63.861927,56.457825,7.995116,81.242638,49.982784,23.906076,32.187702,11.63557,11.035195,32.337837,41.719772,87.913918,0,57.470394,594.010520147983,2.43103794375058,0.0958874762399298,1.76770427460746,1.95185179651531,700.245537240006,2.51964525632789,0.0231046496589992,2.44791199935551,63.8139804751461,668.555092121079,78.2542322608653,0.0211233072665171,2.57290615192427
5,5.03365,22.5,22.875256,11.73,11.597902,90.933754,NaN,7.07072,NaN,36.592857,400,400.399323,25,28.83107,10.30143,69.215469,49.994122,401.539337,398.920563,400.872833,3969.412109,9.151303,9.250795,63.904198,56.479542,7.993904,81.230827,50.007374,23.906076,32.187702,11.63557,11.035195,32.337837,41.719772,87.913918,0,57.470394,594.000505279873,2.43100438945423,0.0958857744075156,1.76769295532796,1.95153476658788,700.272087650484,2.51973166126682,0.0231088066836345,2.44776493795503,63.809376596178,668.538814422185,78.2447712483286,0.0211246777948685,2.57287881607932
5,5.032537,22.5,22.872252,11.73,11.597902,90.933754,NaN,7.069228,NaN,36.592857,400,400.399323,25,28.83107,10.309576,69.302628,49.994122,401.44165,398.788666,400.75705,3968.61084,9.168575,9.261133,63.967426,56.49332,8.003642,81.239456,50.003784,23.906784,32.19408,11.643485,11.022164,32.322102,41.698185,87.920944,0,57.50169,594.004830224033,2.43105706186649,0.0959096401382395,1.76764298466897,1.94418300473444,700.281189502229,2.51977572905124,0.0231129820153219,2.44762716655991,63.802864727422,668.550976750207,78.2450655530675,0.0211289165962667,2.57263251766256
5,5.032679,22.5,22.871239,11.73,11.597197,90.953598,NaN,7.069222,NaN,36.558765,400,400.364258,25,28.843899,10.308545,69.25499,49.994122,400.657349,398.5849,400.111969,3965.537598,9.027922,9.255813,64.010094,56.487549,7.989711,81.240936,49.992935,23.926819,32.183968,11.631405,11.031292,32.317314,41.669476,87.93782,0,57.368073,594.003032257425,2.43104596481048,0.0959062610359226,1.7676482395452,1.94512103264395,700.332827186625,2.5199239855353,0.0231173010824602,2.44746120395494,63.8006686703968,668.544936922766,78.2412229533086,0.0211296833075255,2.57260929614656
5,5.033694,22.5,22.871361,11.73,11.599227,90.984039,NaN,7.071137,NaN,36.55154,400,400.256714,25,28.857927,10.303475,69.181801,49.994122,400.657349,398.5849,400.111969,3965.537598,9.027922,9.255813,64.071419,56.489944,7.994989,81.21328,49.978699,23.926819,32.183968,11.631405,11.031292,32.317314,41.669476,87.93782,0,57.368073,594.002676494157,2.4310105328305,0.0958854581397326,1.76769703479028,1.95182537743949,700.406958231102,2.52012680116452,0.0231215957983327,2.44728378245089,63.800933154949,668.532744293297,78.2366636670459,0.0211287463728551,2.57268831382891
5,5.032473,22.5,22.870405,11.73,11.612634,91.019783,NaN,7.067739,NaN,36.526802,400,399.964996,25,28.860823,10.298957,69.136337,49.994122,400.786743,398.706451,400.289825,3965.841797,9.043151,9.255929,64.144485,56.507118,7.989238,81.214867,49.966431,23.941702,32.217216,11.618485,11.040144,32.291954,41.66151,87.947533,0,57.251301,594.031119956095,2.43115154152496,0.0959179851098796,1.76766352812302,1.94376022515803,700.497322641455,2.52038102240108,0.0231281654840827,2.44702570569684,63.7988606084582,668.580273961616,78.2537289037236,0.0211329495746142,2.572352544576
5,5.031748,22.5,22.869833,11.73,11.622064,91.011223,NaN,7.068713,NaN,36.49419,400,399.884033,25,28.858223,10.299991,68.969604,49.994122,400.786743,398.706451,400.289825,3965.841797,9.043151,9.255929,64.167549,56.514713,7.990328,81.200317,49.967762,23.941702,32.217216,11.618485,11.040144,32.291954,41.66151,87.947533,0,57.251301,594.050605383074,2.43124438997314,0.0959380010625661,1.76764599811225,1.93897064609502,700.478106736637,2.52033188818395,0.0231277059168212,2.44705083311681,63.7976205183497,668.611692897895,78.2650996616948,0.0211356591967671,2.57213431557091
5,5.031904,22.5,22.869881,11.73,11.628846,90.964233,NaN,7.068686,NaN,36.485703,400,399.832367,25,28.859219,10.304854,68.92495,49.994122,400.692596,398.572937,400.176788,3967.888672,9.070567,9.273599,64.107727,56.502762,7.999466,81.183357,49.940495,23.945551,32.221363,11.615985,11.044556,32.269253,41.703861,87.902336,0,57.097218,594.0619876646,2.43127910381383,0.0959378638973121,1.76766379145358,1.94000127470792,700.362967847726,2.52001538737492,0.0231207489212489,2.44733503187705,63.7977245827448,668.623993402769,78.2699527466369,0.0211364080837061,2.57206470888458
5,5.031904,22.5,22.869881,11.73,11.628783,90.920952,NaN,7.068686,NaN,36.491703,400,399.903748,25,28.867556,10.295939,69.085579,49.983383,400.88266,398.749786,400.355286,3965.135254,9.06185,9.263186,64.099388,56.477859,8.0642,81.16832,49.912384,23.932955,32.235195,11.593278,11.060236,32.276863,41.740562,87.883057,0,57.169441,594.061876301784,2.43127871276362,0.0959378340807596,1.76766369116333,1.94000127470792,700.25703910386,2.5197244483493,0.0231144000685938,2.44759562071194,63.7977245827448,668.623855979932,78.2698993176488,0.0211363991021492,2.57206551752202
5,5.03055,22.5,22.868439,11.73,11.626923,90.892776,NaN,7.06761,NaN,36.480526,400,399.973572,25,28.878269,10.298106,69.289017,49.983383,400.847229,398.778687,400.342743,3966.300781,9.073799,9.272017,64.054535,56.487003,8.073331,81.161827,49.928356,23.933128,32.20763,11.615987,11.038891,32.288486,41.699104,87.911659,0,57.18148,594.06384754713,2.43133125594891,0.0959660110812595,1.76759999683342,1.93105515496808,700.192444377514,2.51955617303443,0.0231122706398156,2.44769949965459,63.7945982437716,668.639272741614,78.2737665779009,0.0211390607368728,2.57189118117282
5,5.030134,22.5,22.866959,11.73,11.627624,90.888054,NaN,7.065347,NaN,36.48653,400,399.983459,25,28.876186,10.292357,69.218132,49.983383,400.847229,398.778687,400.342743,3966.300781,9.073799,9.272017,64.043716,56.479111,8.066981,81.153877,49.939175,23.933128,32.20763,11.615987,11.038891,32.288486,41.699104,87.911659,0,57.18148,594.066702332244,2.43135529987539,0.095975273532149,1.76758245695455,1.92830620915623,700.185372671188,2.51954614395768,0.023113635678018,2.44766007916336,63.7913893656423,668.644593615031,78.273652709134,0.0211411063765187,2.57177406477487
5,5.030992,22.5,22.865808,11.73,11.631559,90.916328,NaN,7.066473,NaN,36.497257,400,399.949524,25,28.862053,10.296378,69.064659,49.983383,400.804779,398.676697,400.256287,3964.78125,9.062698,9.265207,64.035591,56.487301,8.136589,81.143356,49.935028,23.939516,32.189686,11.629111,11.025393,32.285633,41.714504,87.896957,0,57.085175,594.070325514757,2.43133910915866,0.0959587183177992,1.76762720565673,1.93397572469479,700.258062826072,2.51975312215257,0.0231193853972196,2.44743670909185,63.7888937053178,668.636470466806,78.2687965623156,0.0211418960363606,2.57175506715145
5,5.030868,22.5,22.866283,11.73,11.629687,90.949417,NaN,7.065681,NaN,36.525368,400,399.899872,25,28.853483,10.302763,68.802162,49.983383,400.804779,398.676697,400.256287,3964.78125,9.062698,9.265207,64.125702,56.461441,8.186963,81.111496,49.938728,23.939516,32.189686,11.629111,11.025393,32.285633,41.714504,87.896957,0,57.085175,594.067498126465,2.43133335915657,0.0959604936454213,1.76761866224999,1.93315639859679,700.337604293905,2.51996857638962,0.0231235790877053,2.44725932559822,63.7899236373148,668.635454032665,78.2691019095333,0.021141284598558,2.57178859055305
5,5.031026,22.5,22.865091,11.73,11.633485,91.002586,NaN,7.065614,NaN,36.555473,400,399.858734,25,28.846596,10.29611,68.730537,49.983383,400.757935,398.67749,400.223145,3962.921387,9.045736,9.262751,64.019081,56.467655,8.2064,81.10318,49.920414,23.943977,32.242855,11.62015,11.035172,32.28426,41.666256,87.93454,0,57.053879,594.073597919349,2.43134945440253,0.0959589002306323,1.7676317987611,1.93420037600191,700.471320993475,2.52034337410717,0.0231330342507711,2.44688580412311,63.7873390198339,668.638590070321,78.2685632691033,0.021142857291156,2.57170102734526
5,5.030383,22.5,22.863194,11.73,11.647062,91.066643,NaN,7.063091,NaN,36.597534,400,399.899231,25,28.839039,10.284119,68.695511,49.983383,400.703949,398.616516,400.167694,3962.010254,9.060107,9.254614,64.077423,56.476692,8.210187,81.087616,49.891823,23.935825,32.183865,11.650568,11.003755,32.296448,41.690811,87.921417,0,57.134533,594.100094034968,2.43146415959538,0.0959791291896631,1.76762460962281,1.92995163212686,700.633783133838,2.52080152530904,0.0231450624871034,2.44641668347404,63.7832255412241,668.674889021606,78.2798814030353,0.0211474068726799,2.57137784187519
