P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.031136,22.5,22.863653,11.73,11.647062,91.066643,NaN,7.063318,NaN,36.597534,400,399.899231,25,28.839039,10.292887,68.59967,49.983383,400.703949,398.616516,400.167694,3962.010254,9.060107,9.254614,64.136147,56.456493,8.207424,81.097366,49.911335,23.935825,32.183865,11.650568,11.003755,32.296448,41.690811,87.921417,0,57.134533,594.09717005304,2.43142851806982,0.0959629655710566,1.76765836777597,1.9349271813208,700.632395706824,2.5207947991729,0.0231444239363051,2.44643760985844,63.7842208659401,668.663334229182,78.2760647056031,0.0211461248435762,2.5714722848967
5,5.030337,22.5,22.863367,11.73,11.643269,91.128731,NaN,7.062374,NaN,36.637981,400,399.876892,25,28.845997,10.300506,68.674149,49.983383,400.730194,398.67215,400.167145,3959.816162,9.057928,9.265179,64.130737,56.479465,8.100264,81.119186,49.926941,23.91116,32.19276,11.653275,11.001956,32.274693,41.702969,87.908264,0,57.286213,594.093568073029,2.43144279525869,0.0959783213143078,1.76761649867335,1.92964766296541,700.785142351121,2.52121596509044,0.0231539177108812,2.44605555909799,63.7836006871487,668.667746826691,78.2773589575636,0.0211467414964552,2.57142979784536
5,5.029914,22.5,22.861221,11.73,11.628422,91.173462,NaN,7.061542,NaN,36.688492,400,399.893005,25,28.847631,10.297263,68.911369,49.977139,400.911682,398.793884,400.318329,3959.981201,9.047561,9.256447,64.182755,56.504265,7.992206,81.136299,49.954136,23.941353,32.164829,11.665152,10.988892,32.321026,41.753239,87.873642,0,57.079159,594.068967295065,2.43137066789749,0.0959803748273904,1.7675738628264,1.9268523713975,700.901026995501,2.52154770852981,0.0231634537600357,2.44569327697194,63.7789469930692,668.637861686741,78.262572299432,0.0211472511567401,2.57148090568736
5,5.029916,22.5,22.86087,11.73,11.600845,91.195984,NaN,7.062346,NaN,36.765461,400,399.954285,25,28.843658,10.291486,69.279655,49.977139,400.911682,398.793884,400.318329,3959.981201,9.047561,9.256447,64.194305,56.501526,7.992641,81.158508,49.970211,23.941353,32.164829,11.665152,10.988892,32.321026,41.753239,87.873642,0,57.079159,594.020215746447,2.43119940104174,0.0959672759678118,1.76753002865843,1.92686558831883,700.957166221259,2.5217040272276,0.0231672392670998,2.44554441169197,63.7781858033283,668.576936228437,78.2383633333288,0.0211436708650124,2.57181873123153
5,5.029574,22.5,22.859207,11.73,11.570927,91.17939,NaN,7.063134,NaN,36.809998,400,399.937805,25,28.849964,10.28685,69.254364,49.977139,400.790802,398.682892,400.222931,3962.999512,9.051918,9.247898,64.223709,56.503639,8.005627,81.167717,49.972675,23.940922,32.170673,11.650986,11.003452,32.268829,41.726654,87.888237,0,57.123699,593.968664608413,2.43102987842001,0.095960452791655,1.76746708759991,1.92460543822455,700.921601688684,2.52161698756255,0.0231671243868392,2.44556684962848,63.7745792502005,668.513854231205,78.2113824384883,0.021141454597167,2.57209362341758
5,5.029574,22.5,22.859207,11.73,11.557726,91.164116,NaN,7.063134,NaN,36.824944,400,399.889648,25,28.870613,10.273636,68.935555,49.977139,400.790802,398.682892,400.222931,3962.999512,9.051918,9.247898,64.255379,56.498592,8.065131,81.171295,49.978489,23.940922,32.170673,11.650986,11.003452,32.268829,41.726654,87.888237,0,57.123699,593.945332413875,2.4309479289276,0.0959542016251135,1.76744610880004,1.92460543822455,700.884247411951,2.52151445655408,0.0231648881005973,2.445657041731,63.7745792502005,668.48506080321,78.2001882588394,0.0211395714289512,2.5722633610501
5,5.029692,22.5,22.858932,11.73,11.551323,91.149292,NaN,7.065048,NaN,36.795551,400,399.88205,25,28.895607,10.28507,68.837852,49.977139,400.816528,398.657562,400.18277,3966.455566,9.081213,9.26992,64.241882,56.505379,8.091044,81.199669,49.968399,23.946676,32.163822,11.643696,11.009822,32.285084,41.714203,87.886017,0,57.085175,593.933556805141,2.43090259127271,0.0959486361661823,1.76744123851805,1.92538526900501,700.848822426478,2.52141896565244,0.0231631001476077,2.44573217712817,63.7739828380057,668.468550236782,78.1933636943041,0.0211388071500197,2.57234476774886
5,5.028511,22.5,22.859009,11.73,11.53742,91.160995,NaN,7.065796,NaN,36.779362,400,399.933197,25,28.903969,10.297438,68.994141,49.977139,400.914917,398.773346,400.312805,3962.878418,9.058203,9.248899,64.253891,56.503036,8.06657,81.259872,49.967796,23.96944,32.159966,11.660569,10.99357,32.29842,41.725739,87.886757,0,57.062305,593.913575544111,2.43087221266535,0.0959674108944809,1.76736610729942,1.91757973911399,700.877212043522,2.521496404183,0.0231647066792154,2.44566649114135,63.7741498339599,668.45803974095,78.1893914697307,0.0211380312790944,2.57241126300538
5,5.029358,22.5,22.856785,11.73,11.528311,91.137627,NaN,7.065366,NaN,36.757122,400,399.979156,25,28.900471,10.311592,69.060898,49.977139,400.914917,398.773346,400.312805,3962.878418,9.058203,9.248899,64.331535,56.500332,8.10014,81.283089,49.961578,23.96944,32.159966,11.660569,10.99357,32.29842,41.725739,87.886757,0,57.062305,593.894183513385,2.43077554538836,0.0959449087309894,1.76738970498102,1.92317791612845,700.82677410853,2.52137209392719,0.0231643801595848,2.44570361818945,63.7693263012655,668.419376503428,78.1710778398785,0.0211380547576879,2.57251019976605
5,5.030362,22.5,22.857113,11.73,11.528311,91.137627,NaN,7.06575,NaN,36.757122,400,399.979156,25,28.900471,10.320686,68.981956,49.977139,400.738617,398.561035,400.059204,3962.522949,9.074903,9.258716,64.41201,56.475433,8.110917,81.28186,49.933575,23.962801,32.266464,11.665767,10.98831,32.276695,41.708,87.891632,0,57.146572,593.890279723631,2.43072799846914,0.0959233576846577,1.76743482747805,1.92981286385168,700.825783945628,2.52136729017611,0.0231639235978891,2.44571852344152,63.7700377075992,668.403365709957,78.1653385783821,0.0211366307653929,2.57262386114446
5,5.029573,22.5,22.85762,11.73,11.530613,91.107231,NaN,7.064057,NaN,36.736687,400,399.892761,25,28.894844,10.314102,69.00383,49.977139,400.917023,398.771545,400.237823,3964.333984,9.052013,9.251736,64.447266,56.431553,8.093781,81.277542,49.921349,23.993078,32.192005,11.651401,11.005034,32.263878,41.642891,87.932884,0,56.978039,593.897416119262,2.43077965467054,0.0959413832125163,1.76740301907272,1.92459882943155,700.749909900801,2.52115577725621,0.0231587656694406,2.44592160901774,63.7711373359379,668.422585182261,78.173558217197,0.0211373062285829,2.57253981449369
5,5.02932,22.5,22.855125,11.73,11.53475,91.064903,NaN,7.064579,NaN,36.699062,400,399.854919,25,28.889874,10.31269,68.981316,49.977139,400.917023,398.771545,400.237823,3964.333984,9.052013,9.251736,64.443863,56.403454,8.051551,81.263695,49.907249,23.993078,32.192005,11.651401,11.005034,32.263878,41.642891,87.932884,0,56.978039,593.905711506102,2.43081732045784,0.0959487741250528,1.76739821516385,1.92292677326657,700.653913594246,2.52090808477537,0.0231560367193122,2.44605931504765,63.7657257743297,668.430543869323,78.1729676681572,0.021140691009482,2.57234772802381
5,5.028835,22.5,22.856377,11.73,11.53402,91.011978,NaN,7.064378,NaN,36.652115,400,399.954529,25,28.888023,10.307305,68.960304,49.977139,400.870911,398.771118,400.188843,3962.810791,9.050094,9.253555,64.40493,56.380314,8.092922,81.283806,49.886162,23.984047,32.197994,11.642234,11.012109,32.238266,41.593193,87.967697,0,56.966,593.90630689016,2.43083575892523,0.0959588423898907,1.76737526488785,1.91972127333349,700.520661042697,2.52053423684939,0.0231465361409281,2.44643163402313,63.7684413705616,668.439668537984,78.1783636045212,0.0211398506483226,2.57236666795055
5,5.027929,22.5,22.854647,11.73,11.523561,90.984978,NaN,7.065198,NaN,36.617466,400,399.976501,25,28.889051,10.316414,69.013908,49.977139,400.870911,398.771118,400.188843,3962.810791,9.050094,9.253555,64.411369,56.390331,8.200571,81.307838,49.84333,23.984047,32.197994,11.642234,11.012109,32.238266,41.593193,87.967697,0,56.966,593.891344631224,2.43081374207325,0.0959733469889937,1.76731795241712,1.91373265143341,700.459839482461,2.52037820889078,0.0231449852526043,2.44651389818389,63.7646889599072,668.42827616889,78.1713802476428,0.0211410914337289,2.57233331877373
5,5.027115,22.5,22.854198,11.73,11.516066,90.927521,NaN,7.065032,NaN,36.608387,400,399.928986,25,28.890495,10.330082,69.021935,49.988731,400.791412,398.74176,400.148132,3965.643311,9.063429,9.260578,64.424873,56.410202,8.298517,81.274078,49.810539,23.99478,32.109058,11.645368,11.006649,32.287045,41.514404,88.022797,0,56.947945,593.881263668662,2.43080577436898,0.0959872844727165,1.76726947597291,1.90835146131724,700.320619870384,2.51999870269413,0.0231371822139316,2.4468374851145,63.7637150337155,668.424527711433,78.1692599883924,0.0211413616974387,2.57232933575474
5,5.026919,22.5,22.854538,11.73,11.513336,90.808571,NaN,7.064517,NaN,36.569954,400,399.933289,25,28.889788,10.34243,69.079735,49.988731,400.999542,398.887177,400.332458,3967.220215,9.065399,9.264968,64.427528,56.406792,8.26736,81.23317,49.788235,23.971237,32.169434,11.636196,11.015424,32.283859,41.578049,87.97686,0,57.11166,593.877201128799,2.43079811215978,0.0959902027173321,1.76725633381591,1.90705564799555,700.028494567307,2.51919404020373,0.0231192475358253,2.44757001617742,63.7644525292492,668.422554628273,78.1689950374494,0.0211408422383647,2.57236075439439
5,5.026304,22.5,22.852032,11.73,11.509619,90.732872,NaN,7.065658,NaN,36.565426,400,400.009796,25,28.879282,10.345405,69.161705,49.988731,400.999542,398.887177,400.332458,3967.220215,9.065399,9.264968,64.410667,56.386654,8.264129,81.204041,49.777828,23.971237,32.169434,11.636196,11.015424,32.283859,41.578049,87.97686,0,57.11166,593.873023576932,2.43080417619723,0.0960016587335827,1.76722279579907,1.90298945923729,699.850809106367,2.5187217045421,0.0231116143268088,2.44791396143176,63.7590165611364,668.419386795243,78.1640628023418,0.0211435124550416,2.57223372791869
5,5.026304,22.5,22.852032,11.73,11.519829,90.71946,NaN,7.065658,NaN,36.589058,400,400.030212,25,28.86083,10.3427,69.130051,49.988731,400.859436,398.79306,400.258575,3966.121582,9.050412,9.260208,64.411896,56.376755,8.281962,81.212074,49.771549,23.963823,32.1516,11.616617,11.030768,32.303314,41.636337,87.93264,0,57.173058,593.891067004469,2.43086756103566,0.0960064966023624,1.76723901490979,1.90298945923729,699.817977137119,2.51863147612837,0.0231096430674311,2.44799557249376,63.7590165611364,668.441655054514,78.1727201913617,0.0211449694786149,2.57210234921218
5,5.026401,22.5,22.851398,11.73,11.540284,90.760574,NaN,7.064079,NaN,36.596687,400,399.918945,25,28.845585,10.314969,69.025856,49.988731,400.756073,398.70285,400.179932,3966.505615,9.06184,9.253308,64.432579,56.368248,8.312688,81.189178,49.761707,23.965258,32.192909,11.643693,11.003494,32.272987,41.528923,87.999435,0,57.11166,593.926839181403,2.4309899471187,0.096014103363599,1.76727588904124,1.90363081764531,699.920543374981,2.51891736363317,0.0231165678348075,2.44771645238075,63.75764122975,668.483312299003,78.1879808561412,0.0211484230352781,2.57181996746341
5,5.026511,22.5,22.852472,11.73,11.560244,90.797066,NaN,7.063431,NaN,36.600773,400,399.880859,25,28.847565,10.296831,69.046471,49.988731,400.756073,398.70285,400.179932,3966.505615,9.06184,9.253308,64.436531,56.385902,8.441517,81.206314,49.757393,23.965258,32.192909,11.643693,11.003494,32.272987,41.528923,87.999435,0,57.11166,593.961686861677,2.43110863856516,0.0960211953267148,1.76731258749815,1.90435812016875,700.006603089027,2.51914701509953,0.0231204336717469,2.44754466605244,63.75997103306,668.527285649415,78.2066648756733,0.0211500660603881,2.57162344050222
5,5.025246,22.5,22.85111,11.73,11.581123,90.845718,NaN,7.064187,NaN,36.611023,400,399.867859,25,28.846745,10.308026,69.193451,49.988731,400.759827,398.677765,400.223694,3961.445801,9.047338,9.247112,64.38295,56.335884,8.404733,81.211983,49.754105,23.97147,32.135475,11.647032,11.003878,32.23653,41.589939,87.957878,0,57.126106,594.003501406706,2.43129817018417,0.0960582868014484,1.76728909230278,1.89599342650763,700.129802864968,2.51949415610545,0.0231294748159786,2.44718808355709,63.7570164641327,668.590999974603,78.2294333129508,0.0211557978255956,2.57116986084093
5,5.026034,22.5,22.849277,11.73,11.595768,90.878944,NaN,7.062915,NaN,36.615166,400,399.884918,25,28.850742,10.333532,69.266098,49.988731,400.759827,398.677765,400.223694,3961.445801,9.047338,9.247112,64.339096,56.294785,8.511025,81.155663,49.764362,23.97147,32.135475,11.647032,11.003878,32.23653,41.589939,87.957878,0,57.126106,594.02632273569,2.43135173629207,0.0960482793197405,1.76734779414732,1.90120418633643,700.216663554947,2.51974442511035,0.0231369050121754,2.44690390044219,63.7530399535963,668.605943946023,78.2325416666727,0.0211588811245917,2.57097584658508
5,5.026231,22.5,22.84808,11.73,11.595768,90.878944,NaN,7.060977,NaN,36.615166,400,399.884918,25,28.850742,10.337676,69.145813,49.988731,400.868195,398.886169,400.406403,3963.770996,9.055556,9.247935,64.261787,56.288338,8.458586,81.099236,49.751553,23.966993,32.129498,11.634326,11.021445,32.254967,41.56506,87.973358,0,57.088791,594.025557516031,2.43134240400573,0.0960440435980823,1.76735662932606,1.90250678137545,700.220290108307,2.51976199552821,0.0231385720143441,2.44684903942158,63.7504430531064,668.600131984726,78.2285153155742,0.0211598764392068,2.57094056132121
5,5.026348,22.5,22.847263,11.73,11.596972,90.907211,NaN,7.061725,NaN,36.640995,400,399.956573,25,28.853554,10.318388,69.209106,49.999264,400.860535,398.731995,400.280182,3965.677002,9.073629,9.262428,64.268097,56.307823,8.425147,81.093773,49.764141,23.972042,32.125694,11.640575,11.014818,32.288261,41.584259,87.956482,0,57.161015,594.027230946172,2.43134433458771,0.0960420984616463,1.76736379698487,1.90328038584107,700.291926909391,2.51996397008289,0.0231438586630689,2.44664187052097,63.7486705071821,668.59908155075,78.2269015294806,0.021160746602359,2.57089936140193
5,5.026377,22.5,22.846107,11.73,11.602603,90.932281,NaN,7.062792,NaN,36.670261,400,399.96582,25,28.856056,10.305183,69.332672,49.999264,400.860535,398.731995,400.280182,3965.677002,9.073629,9.262428,64.234566,56.354282,8.305759,81.103333,49.756329,23.972042,32.125694,11.640575,11.014818,32.288261,41.584259,87.956482,0,57.161015,594.037070357833,2.43137791103634,0.096044142372209,1.76737407971916,1.90347213188505,700.356761600152,2.52014940275706,0.0231491475705238,2.4464387590886,63.746162393224,668.608433277129,78.2288339109738,0.0211626868322965,2.57077748686983
5,5.025203,22.5,22.845974,11.73,11.609479,90.932869,NaN,7.06326,NaN,36.721554,400,399.967621,25,28.85854,10.295254,69.295776,49.999264,400.948853,398.767456,400.359406,3965.349609,9.052021,9.247441,64.09478,56.369614,8.221205,81.103249,49.75177,23.960842,32.094006,11.634539,11.014179,32.27496,41.660049,87.909607,0,57.222408,594.053782290031,2.43147620284945,0.09607264624626,1.7673324176776,1.89570906553297,700.358602689112,2.52015530519397,0.0231494191103881,2.44642915760779,63.7458738238653,668.642690105109,78.2419637604143,0.0211650802386666,2.57056894214862
5,5.024665,22.5,22.844109,11.73,11.603647,90.966499,NaN,7.06206,NaN,36.7682,400,399.989014,25,28.856447,10.299258,68.879082,49.999264,400.848602,398.731873,400.283112,3962.390137,9.044815,9.248424,64.06163,56.366493,8.221247,81.092003,49.752392,23.95384,32.145912,11.627034,11.017166,32.264629,41.650291,87.907578,0,57.265747,594.045564686304,2.43146549665768,0.0960814565732839,1.76729898542587,1.89215109388681,700.446514909039,2.52040861573816,0.0231569508307495,2.44614294771194,63.7418272117424,668.63498062584,78.2362140790892,0.0211667198486736,2.5705060767091
5,5.024047,22.5,22.843664,11.73,11.583914,90.998276,NaN,7.062506,NaN,36.844326,400,399.977692,25,28.850132,10.305679,68.770393,49.999264,400.848602,398.731873,400.283112,3962.390137,9.044815,9.248424,64.088058,56.390057,8.172578,81.089951,49.760262,23.95384,32.145912,11.627034,11.017166,32.264629,41.650291,87.907578,0,57.265747,594.01309150322,2.43137230681846,0.096085403096097,1.76723976905669,1.8880637062191,700.525588541535,2.52062860230666,0.0231622312905237,2.44593323464841,63.7408616297984,668.601293761162,78.2224530004274,0.0211650279608945,2.5706777631151
5,5.024047,22.5,22.843664,11.73,11.582113,90.988792,NaN,7.062506,NaN,36.921692,400,399.918335,25,28.846958,10.321018,68.873383,49.999264,400.837769,398.665802,400.21524,3964.583984,9.04626,9.248802,64.086189,56.393784,8.189493,81.106461,49.763103,23.963451,32.152142,11.624533,11.014336,32.278168,41.624825,87.928284,0,57.164631,594.009908706985,2.43136112864071,0.096084549636098,1.76723689444921,1.8880637062191,700.50239104294,2.52056489803504,0.0231608404857652,2.44598971462845,63.7408616297984,668.597366066003,78.2209251241536,0.0211647710345803,2.57070079843952
5,5.024301,22.5,22.842745,11.73,11.578122,90.949516,NaN,7.063854,NaN,36.984962,400,399.868042,25,28.844524,10.322487,68.915985,49.999264,400.837769,398.665802,400.21524,3964.583984,9.04626,9.248802,64.105049,56.371815,8.204585,81.123238,49.770107,23.963451,32.152142,11.624533,11.014336,32.278168,41.624825,87.928284,0,57.164631,594.001868960396,2.43132432115152,0.0960771931790095,1.76724191760821,1.88974368102754,700.40909853511,2.52031452880399,0.023156360016844,2.44618203794429,63.7388674959243,668.582488069782,78.2137819022074,0.0211648542465574,2.57073479887661
5,5.023564,22.5,22.840637,11.73,11.559508,90.925323,NaN,7.06183,NaN,37.027157,400,399.778107,25,28.847757,10.328909,68.927467,49.999264,400.618561,398.488892,400.060974,3962.64209,9.035525,9.240823,64.164925,56.370937,8.19424,81.104439,49.759865,23.972164,32.096584,11.640578,11.003864,32.301662,41.572998,87.966705,0,57.088791,593.971837403548,2.43124371387449,0.096084230458801,1.76717916467379,1.88486893421134,700.356296844239,2.52018291097777,0.0231557478741404,2.44623028039509,63.7342931302801,668.549704651031,78.1979193159654,0.0211651329907282,2.57080495396306
5,5.02389,22.5,22.839388,11.73,11.542262,90.925644,NaN,7.059667,NaN,37.054043,400,399.748596,25,28.84753,10.320436,69.040321,49.999264,400.654266,398.496094,400.071014,3959.904541,9.057298,9.242708,64.181076,56.367622,8.188278,81.091637,49.755371,23.983801,32.183594,11.606824,11.032035,32.284367,41.517075,88.00528,0,57.167034,593.94009396112,2.4311212149902,0.0960690416644639,1.76716630518015,1.88702526500998,700.360862338906,2.52020339507945,0.0231575356451874,2.44617126659364,63.7315826483267,668.504022696458,78.1783072394371,0.0211635798685493,2.57100079830002
5,5.024097,22.5,22.83947,11.73,11.529018,90.932213,NaN,7.057232,NaN,37.063686,400,399.742157,25,28.848776,10.301303,69.185555,49.999264,400.654266,398.496094,400.071014,3959.904541,9.057298,9.242708,64.201859,56.370106,8.18052,81.080986,49.756126,23.983801,32.183594,11.606824,11.032035,32.284367,41.517075,88.00528,0,57.167034,593.915885167197,2.43102919309537,0.0960583109189208,1.76715450718205,1.88839441491245,700.376682955529,2.52024632731233,0.0231583852437879,2.44613575816163,63.7317606016946,668.471866902437,78.165921640285,0.021161381172879,2.57119460707998
5,5.023235,22.5,22.837709,11.73,11.505159,90.93428,NaN,7.056989,NaN,37.073742,400,399.715271,25,28.846415,10.297438,69.234901,49.997082,400.692383,398.5625,400.131927,3961.408691,9.054414,9.241181,64.218697,56.364311,8.11795,81.085892,49.762135,24.012362,32.139565,11.635991,11.005775,32.275906,41.550827,87.983337,0,57.04184,593.877074426347,2.43092194429935,0.0960655488149784,1.76707782785989,1.88269265438385,700.387068026485,2.52028605313206,0.0231611430366294,2.44604294798664,63.7279388397949,668.430463237217,78.1472191948868,0.0211606959569577,2.57133596459675
5,5.023232,22.5,22.836506,11.73,11.47326,90.936111,NaN,7.05633,NaN,37.075275,400,399.807373,25,28.84306,10.298182,69.314743,49.997082,400.702728,398.569061,400.165375,3959.612305,9.042616,9.239475,64.264404,56.339375,8.212341,81.104607,49.7509,24.013411,32.161327,11.63953,10.998796,32.238567,41.538136,87.981995,0,57.04425,593.820718887298,2.43072405616655,0.0960504905613042,1.76702698622649,1.88267280939959,700.395186797974,2.52031600539092,0.0231630886509787,2.44597706239149,63.7253279356673,668.358403204495,78.1174200290135,0.0211573616284926,2.57169063870118
5,5.023627,22.5,22.836851,11.73,11.447292,90.930908,NaN,7.057132,NaN,37.059837,400,399.82428,25,28.833675,10.298576,69.280853,49.997082,400.702728,398.569061,400.165375,3959.612305,9.042616,9.239475,64.284721,56.347755,8.292406,81.065834,49.732857,24.013411,32.161327,11.63953,10.998796,32.238567,41.538136,87.981995,0,57.04425,593.773296550215,2.43054410510786,0.0960296803693847,1.76700353161876,1.88528565655685,700.381416320213,2.5202759882452,0.0231618442820846,2.4460238819127,63.726076709191,668.295924252536,78.0936367142324,0.0211528737598123,2.57207951932352
5,5.021574,22.5,22.834593,11.73,11.447292,90.930908,NaN,7.055254,NaN,37.059837,400,399.82428,25,28.833675,10.301258,69.262421,49.997082,400.735962,398.625946,400.17691,3959.953613,9.04899,9.242412,64.275093,56.333443,8.301839,81.084602,49.704781,23.997221,32.177853,11.64536,10.989573,32.284893,41.541344,87.9758,0,57.047859,593.781283194349,2.43064145695556,0.0960738627561427,1.76691120799766,1.87170379933139,700.388248849068,2.52030912051998,0.0231649922288834,2.44592073075654,63.7211758875832,668.325342034098,78.1017381914915,0.0211573964895204,2.571774406306
5,5.021071,22.5,22.833752,11.73,11.428835,90.927414,NaN,7.052958,NaN,37.036682,400,399.829193,25,28.840824,10.305231,69.26841,49.997082,400.754578,398.606079,400.162018,3958.796387,9.064637,9.253325,64.257568,56.323524,8.281065,81.110207,49.687202,24.018101,32.130161,11.639534,10.986581,32.224987,41.586697,87.958405,0,57.000912,593.750628642212,2.43055072235372,0.0960759388319749,1.76685928752367,1.86837551535149,700.382247558195,2.52029798808585,0.0231656521391884,2.44590316477589,63.719350467015,668.291692712717,78.0874117617275,0.0211561599098306,2.57192412006931
5,5.020204,22.5,22.832901,11.73,11.406578,90.909393,NaN,7.050865,NaN,37.015514,400,399.823059,25,28.862421,10.297934,69.32869,49.997082,400.754578,398.606079,400.162018,3958.796387,9.064637,9.253325,64.237984,56.356781,8.323853,81.099373,49.673328,24.018101,32.130161,11.639534,10.986581,32.224987,41.586697,87.958405,0,57.000912,593.714678079237,2.4304536613494,0.0960840519727236,1.76678497256235,1.86263810985253,700.340744642487,2.52018940524709,0.023164194169061,2.44597187266934,63.717503290029,668.255801664562,78.0721995040644,0.0211547877273033,2.57208663858066
5,5.020008,22.5,22.833345,11.73,11.407396,90.870331,NaN,7.049233,NaN,37.020367,400,399.850616,25,28.895433,10.289634,69.364304,49.997082,401.179138,399.004578,400.625763,3958.953613,9.065956,9.254701,64.201309,56.367653,8.357376,81.056488,49.642006,24.023594,32.093445,11.644537,10.983637,32.247543,41.616863,87.936943,0,57.027397,593.716886035747,2.43046803895842,0.0960886617437745,1.76677745173185,1.86134097028292,700.243850913921,2.51992041800649,0.0231578412843077,2.44622585983518,63.7184670409521,668.261790691379,78.0751842581656,0.0211546694346783,2.57207709491184
5,5.020008,22.5,22.833345,11.73,11.422064,90.84343,NaN,7.049233,NaN,37.013596,400,400.080353,25,28.919512,10.299132,69.296143,49.997082,401.179138,399.004578,400.625763,3958.953613,9.065956,9.254701,64.159096,56.371552,8.369011,81.028381,49.657055,24.023594,32.093445,11.644537,10.983637,32.247543,41.616863,87.936943,0,57.027397,593.742801298108,2.43055910879117,0.0960956205366021,1.76680072967612,1.86134097028292,700.178042822917,2.51973962996487,0.0231538914675417,2.44638718079849,63.7184670409521,668.293777276143,78.0876208060896,0.0211567644834694,2.57188811917986
5,5.02053,22.5,22.831694,11.73,11.439981,90.833626,NaN,7.050923,NaN,37.018829,400,400.26123,25,28.951649,10.312073,69.340157,49.997082,401.110352,398.925262,400.512024,3959.531738,9.090413,9.267637,64.134094,56.346516,8.352064,80.979446,49.673904,24.026993,32.13015,11.61537,11.016443,32.254433,41.559433,87.968338,0,57.033413,593.772426725997,2.43064558436817,0.096092876329183,1.76685265584466,1.8647955136903,700.15906072547,2.51969798217214,0.0231547538997567,2.44637038759006,63.7148832928615,668.320657814341,78.0956333498168,0.0211604238424883,2.57163338672171
5,5.018563,22.5,22.830509,11.73,11.461314,90.79287,NaN,7.053325,NaN,37.012039,400,400.194855,25,28.97481,10.301595,69.371857,49.993065,401.050598,398.89212,400.430939,3960.082275,9.051509,9.250905,64.145401,56.341839,8.342637,80.942726,49.659824,24.032814,32.053696,11.603921,11.021092,32.266659,41.570663,87.963501,0,56.986465,593.817768835617,2.4308713348786,0.0961453793963964,1.76679817505499,1.85177671251728,700.062944074186,2.51944143684681,0.0231504199997044,2.44656106980498,63.7123109498735,668.397446978726,78.1237459480004,0.0211668156658153,2.57111199760251
5,5.019011,22.5,22.829119,11.73,11.478273,90.691742,NaN,7.053027,NaN,37.009964,400,400.120789,25,28.990728,10.302849,69.310966,49.993065,401.050598,398.89212,400.430939,3960.082275,9.051509,9.250905,64.230499,56.389244,8.306718,80.934326,49.667015,24.032814,32.053696,11.603921,11.021092,32.266659,41.570663,87.963501,0,56.986465,593.845990382987,2.43095535668947,0.0961437685291589,1.76684530639975,1.8547421823651,699.819717775534,2.51878187552286,0.0231374952103885,2.44710803591083,63.7092934754458,668.424019563212,78.1320287820382,0.0211701549452969,2.57087492434723
5,5.018761,22.5,22.82881,11.73,11.496703,90.533813,NaN,7.052332,NaN,37.00938,400,400.092834,25,28.994503,10.304697,69.394135,49.993065,401.024933,398.890198,400.430939,3960.126953,9.056625,9.253675,64.263962,56.425648,8.261469,80.911034,49.677788,24.036772,32.047527,11.608504,11.017297,32.218288,41.566574,87.969254,0,56.902203,593.879525404563,2.43108161831683,0.0961579001263719,1.7668634540832,1.85308736855382,699.434113000776,2.5177237953298,0.0231146884587757,2.44805642592244,63.7086226657452,668.46771984027,78.1485716796618,0.021173371737265,2.57060017545605
5,5.017972,22.5,22.828247,11.73,11.496703,90.533813,NaN,7.050287,NaN,37.00938,400,400.092834,25,28.994503,10.299976,69.440163,49.993065,401.024933,398.890198,400.430939,3960.126953,9.056625,9.253675,64.280235,56.435658,8.095414,80.862572,49.676128,24.036772,32.047527,11.608504,11.017297,32.218288,41.566574,87.969254,0,56.902203,593.882592287096,2.43111904861827,0.0961749109940871,1.76682803578284,1.8478643741413,699.435826435783,2.51773208498681,0.023115473616874,2.44803035058189,63.7074004287132,668.479677021984,78.15239218356,0.0211748024956682,2.57049729608577
5,5.017367,22.5,22.825827,11.73,11.519093,90.454193,NaN,7.04828,NaN,37.019718,400,400.092773,25,28.980167,10.274326,69.241722,49.993065,400.971649,398.853027,400.360657,3959.061279,9.07722,9.266373,64.276184,56.461945,7.996267,80.834396,49.675121,24.037012,32.054852,11.606213,11.014691,32.237156,41.599113,87.951614,0,56.898586,593.924502928743,2.43128672336091,0.0961985813646188,1.76683663447969,1.84385900276999,699.248268365581,2.51723169137188,0.0231071214152548,2.44840733962867,63.7021465072113,668.533457949119,78.1697447173273,0.0211811088968145,2.57004152093584
5,5.018218,22.5,22.824751,11.73,11.534688,90.500137,NaN,7.050677,NaN,37.027092,400,400.099396,25,28.95997,10.28689,69.007858,49.993065,401.138336,398.936035,400.49115,3960.521973,9.060761,9.25676,64.266266,56.46666,7.962486,80.874809,49.671097,24.023893,32.072937,11.610793,11.011674,32.223915,41.568939,87.961929,0,57.04184,593.948750621808,2.43134314402763,0.096187626057002,1.76689972679693,1.84949290179208,699.364027493438,2.51755687582107,0.0231153906079999,2.44807491553646,63.6998103326123,668.551000575204,78.1749830134042,0.0211834960998309,2.5698763988754
5,5.018493,22.5,22.82468,11.73,11.547816,90.604721,NaN,7.051117,NaN,37.058781,400,400.170837,25,28.947218,10.304467,69.027214,49.993065,401.138336,398.936035,400.49115,3960.521973,9.060761,9.25676,64.228561,56.464954,7.944963,80.940781,49.682823,24.023893,32.072937,11.610793,11.011674,32.223915,41.568939,87.961929,0,57.04184,593.970878311694,2.43141157790449,0.0961879232260373,1.76693304450765,1.85131334007178,699.620239296146,2.5182617817,0.0231308865355114,2.44743212498511,63.6996561769372,668.574893011486,78.1841756347873,0.0211851418235774,2.56973242339827
5,5.018259,22.5,22.823404,11.73,11.559879,90.737915,NaN,7.051173,NaN,37.100288,400,400.156647,25,28.950943,10.30454,69.217667,49.993065,400.944305,398.849121,400.390747,3958.103027,9.04905,9.248434,64.225403,56.456211,7.939806,80.985313,49.680229,24.025711,32.1432,11.624117,11.003456,32.221889,41.550293,87.973297,0,57.085175,593.993101848434,2.43149754253173,0.0961986907765811,1.76694184770044,1.84976431729478,699.950039445904,2.51917638731929,0.02315225565161,2.44656597692081,63.6968856562149,668.602392269061,78.1929950064483,0.0211884111698144,2.56949768185666
5,5.017802,22.5,22.821268,11.73,11.564856,90.831833,NaN,7.052898,NaN,37.158539,400,400.107025,25,28.954777,10.298992,69.292366,49.993065,401.053955,398.902161,400.44931,3959.303467,9.082141,9.260533,64.259972,56.443714,7.955222,81.017746,49.657104,24.022224,32.078751,11.620583,11.006598,32.1982,41.471287,88.022247,0,57.053879,594.003670887906,2.43155010645413,0.0962109077435578,1.76692932923782,1.84673893416493,700.186259435614,2.51983905287798,0.0231690355981771,2.44590361511542,63.692247597991,668.616334089826,78.1952705280835,0.0211917838948036,2.56929255160798
5,5.016491,22.5,22.820217,11.73,11.563231,90.842651,NaN,7.05224,NaN,37.239578,400,400.099518,25,28.950834,10.291339,69.039833,49.993065,401.053955,398.902161,400.44931,3959.303467,9.082141,9.260533,64.243782,56.434776,7.950127,81.026489,49.637943,24.022224,32.078751,11.620583,11.006598,32.1982,41.471287,88.022247,0,57.053879,594.00589127848,2.43160221292481,0.096238421620235,1.76686797493489,1.83805885331407,700.21590164951,2.51992718080231,0.0231720912608435,2.44579077744614,63.6899653633787,668.632414198965,78.1999792152634,0.0211940471215637,2.56913781569774
5,5.016012,22.5,22.820442,11.73,11.56714,90.793282,NaN,7.049385,NaN,37.31218,400,400.108093,25,28.952518,10.290294,68.748238,49.993065,400.951843,398.860535,400.368195,3961.097656,9.054445,9.253544,64.27256,56.421913,7.978329,81.038925,49.632877,24.018221,32.132385,11.637867,10.98731,32.199917,41.487858,88.009453,0,57.003319,594.014658132188,2.43164919660109,0.0962506142617279,1.76685277634248,1.83488699188433,700.094466233417,2.51959210542583,0.0231645255084801,2.44609689513688,63.6904539549305,668.649398951253,78.206922207196,0.0211948996058815,2.56905168813534
5,5.016012,22.5,22.820442,11.73,11.589514,90.711273,NaN,7.049385,NaN,37.365871,400,400.129211,25,28.96563,10.299076,68.703941,49.997231,401.021667,398.85379,400.421631,3962.06543,9.078882,9.258232,64.339272,56.425072,8.017921,81.051132,49.611851,24.041468,32.054214,11.642249,10.985834,32.205662,41.449669,88.039047,0,56.919056,594.054190097535,2.43178803760009,0.0962612292240248,1.76688865744487,1.83488699188433,699.893844047854,2.51904079756222,0.0231524725964609,2.44659062577045,63.6904539549305,668.698183015172,78.2259123918928,0.0211980923110593,2.56876717516967
5,5.016744,22.5,22.818745,11.73,11.600456,90.644585,NaN,7.048729,NaN,37.411724,400,400.143005,25,28.974632,10.290898,68.775375,49.997231,401.021667,398.85379,400.421631,3962.06543,9.078882,9.258232,64.397888,56.406212,8.026285,81.040192,49.612389,24.041468,32.054214,11.642249,10.985834,32.205662,41.449669,88.039047,0,56.919056,594.070681902761,2.43182121069191,0.0962506207514864,1.76693899310437,1.8397340879788,699.735826668503,2.51861727582489,0.0231450336248663,2.44691606463861,63.6867688001979,668.706241724117,78.2265479989986,0.021200575021311,2.56862213490027
5,5.015943,22.5,22.816492,11.73,11.593233,90.543571,NaN,7.047956,NaN,37.449177,400,400.18689,25,28.978573,10.281181,68.892372,49.997231,401.098755,398.944427,400.51178,3960.211914,9.077838,9.258247,64.395226,56.405769,8.041695,81.032417,49.615078,24.000727,32.078312,11.653704,10.970442,32.189426,41.459454,88.030052,0,57.18148,594.061029038092,2.43181438836946,0.0962644830549195,1.76689153572759,1.83443006635434,699.495475938383,2.51797083924762,0.023133311944157,2.44742668712155,63.6818759364666,668.699067811768,78.2204337594766,0.0212027019501367,2.56853371625862
5,5.014223,22.5,22.816545,11.73,11.576774,90.495819,NaN,7.04614,NaN,37.430611,400,400.196716,25,28.979265,10.29012,68.996628,49.997231,401.098755,398.944427,400.51178,3960.211914,9.077838,9.258247,64.347618,56.380272,8.159774,81.051743,49.618717,24.000727,32.078312,11.653704,10.970442,32.189426,41.459454,88.030052,0,57.18148,594.038626260502,2.43179386836259,0.0962938149364315,1.7667880971849,1.82303852793473,699.378438127659,2.51764867768073,0.0231262055934943,2.4477211526135,63.6819910412619,668.691970088595,78.2177485805421,0.021202176325578,2.56857812432488
5,5.013281,22.5,22.815147,11.73,11.576774,90.495819,NaN,7.045529,NaN,37.430611,400,400.196716,25,28.979265,10.295105,68.947968,49.997231,401.225494,399.066559,400.62149,3960.046875,9.061831,9.259754,64.300072,56.384865,8.197521,81.052383,49.614777,24.001677,32.032341,11.640585,10.9891,32.20639,41.514786,87.981232,0,57.179073,594.042283496453,2.43183857463182,0.0963141664696124,1.76674591693439,1.81679844221691,699.382693311994,2.51766927014707,0.0231281571637215,2.44765640200005,63.6789548140368,668.704714259296,78.2206493718764,0.0212046217730358,2.5684231100349
5,5.013707,22.5,22.814314,11.73,11.562545,90.545616,NaN,7.046165,NaN,37.423874,400,400.237488,25,28.96973,10.293233,68.884598,49.997231,401.081177,398.97702,400.490112,3959.972656,9.060702,9.258684,64.295357,56.346428,8.215112,81.09269,49.604073,23.978426,32.047421,11.653707,10.975711,32.209568,41.608025,87.917824,0,57.18148,594.015490475493,2.4317300620528,0.0962982088491723,1.76674214947816,1.81962049979427,699.507105109951,2.51801666882856,0.0231366536683402,2.44731351544548,63.6771456083623,668.664820757401,78.2038895344743,0.021202970740184,2.56860735200805
5,5.014361,22.5,22.812338,11.73,11.568642,90.614723,NaN,7.047355,NaN,37.428795,400,400.228516,25,28.965935,10.287804,68.705765,49.997231,401.081177,398.97702,400.490112,3959.972656,9.060702,9.258684,64.30024,56.310848,8.327827,81.135445,49.599026,23.978426,32.047421,11.653707,10.975711,32.209568,41.608025,87.917824,0,57.18148,594.023722952256,2.43173685810229,0.0962869750624093,1.766781226031,1.82395260740907,699.682220140051,2.51851068369672,0.0231495849574065,2.44680190277933,63.6728537060658,668.663018643125,78.2002743380407,0.021205130690411,2.56850361295834
5,5.014549,22.5,22.811966,11.73,11.581957,90.660477,NaN,7.047188,NaN,37.417053,400,400.180634,25,28.963675,10.296799,68.690269,49.997231,401.015778,398.843811,400.385345,3957.590088,9.076823,9.264242,64.281456,56.301651,8.380055,81.125061,49.618027,24.013046,32.081062,11.637247,10.994905,32.152775,41.535862,87.97068,0,56.962391,594.046517906102,2.43181055979837,0.0962892330841638,1.76681101596005,1.82519784499755,699.795294073569,2.51882387533176,0.0231568358971187,2.44650767054548,63.672045685342,668.688125224629,78.2095009758997,0.0212072031058357,2.56833587985652
5,5.013465,22.5,22.81078,11.73,11.589969,90.694489,NaN,7.046783,NaN,37.394848,400,400.152588,25,28.955381,10.296515,68.7453,49.997231,401.236572,399.117798,400.65036,3961.387207,9.056208,9.261286,64.251442,56.352581,8.368746,81.081551,49.587296,24.032764,32.054619,11.622876,11.007324,32.167679,41.532589,87.970383,0,56.922665,594.064881608574,2.4319117164287,0.096316452951151,1.7667753545671,1.81801738098159,699.88209965215,2.51907001499552,0.0231634945241396,2.44624777777836,63.6694695106261,668.721152745901,78.2206128172123,0.0212107325572175,2.56807517327844
5,5.013598,22.5,22.80809,11.73,11.589425,90.748596,NaN,7.047757,NaN,37.372047,400,400.236877,25,28.937138,10.287313,68.848175,49.997231,401.236572,399.117798,400.65036,3961.387207,9.056208,9.261286,64.212776,56.361336,8.350488,81.056595,49.578842,24.032764,32.054619,11.622876,11.007324,32.167679,41.532589,87.970383,0,56.922665,594.063404203632,2.43190202900905,0.096313321000068,1.76678043382165,1.81889844100419,700.022604471642,2.51947328196853,0.0231752068511245,2.4457988267285,63.6636260458357,668.712042883663,78.2131002938988,0.0212132385992831,2.56797278794437
5,5.013598,22.5,22.80809,11.73,11.580732,90.814522,NaN,7.047757,NaN,37.330067,400,400.303558,25,28.929573,10.286316,68.993263,49.996243,401.15564,398.991028,400.582184,3959.316406,9.068794,9.252141,64.174034,56.415627,8.343444,81.036148,49.571846,24.028219,32.080006,11.633914,10.994431,32.189888,41.5228,87.979088,0,57.000912,594.048045642029,2.43184808917949,0.0963091954217976,1.76676646762281,1.81889844100419,700.183833184026,2.51991630129245,0.0231848942945045,2.44540411794186,63.6636260458357,668.693090617131,78.2057202079856,0.0212119978957804,2.56808302322336
5,5.013524,22.5,22.805321,11.73,11.564829,90.871948,NaN,7.046821,NaN,37.296478,400,400.210175,25,28.930603,10.278563,69.197838,49.996243,401.15564,398.991028,400.582184,3959.316406,9.068794,9.252141,64.148766,56.39397,8.233845,81.051003,49.553753,24.028219,32.080006,11.633914,10.994431,32.189888,41.5228,87.979088,0,57.000912,594.02023629314,2.43175292052874,0.096303246569485,1.76673761869463,1.81840822930212,700.332630666954,2.52034273527364,0.023197197399423,2.44493544498439,63.6576104329577,668.65377980221,78.1863303845225,0.0212126181048879,2.56815179991052
5,5.013923,22.5,22.804741,11.73,11.544421,90.872421,NaN,7.048038,NaN,37.251385,400,400.187164,25,28.926006,10.275522,69.261703,49.996243,401.091919,398.94342,400.517059,3959.377441,9.055532,9.255055,64.194092,56.351116,8.106748,81.060127,49.555332,24.013521,32.05909,11.652664,10.983571,32.172073,41.517784,87.97068,0,57.064713,593.982631386285,2.43160734143532,0.0962849406782748,1.76672275669334,1.8210513341017,700.335541778925,2.52035442844819,0.0231980773969437,2.44490616765722,63.6563503222375,668.601403873151,78.1650816834652,0.0212098573129689,2.56842339615995
5,5.014984,22.5,22.805828,11.73,11.53613,90.874825,NaN,7.047206,NaN,37.24221,400,400.254791,25,28.915981,10.263038,69.007347,49.996243,401.221649,398.989227,400.606659,3958.187256,9.072408,9.254741,64.246101,56.343201,8.074411,81.051186,49.55439,24.006845,32.047165,11.666413,10.966866,32.167847,41.602448,87.924797,0,57.027397,593.963862199366,2.43150553397222,0.096258092250506,1.76675702459349,1.82807897973385,700.338130934198,2.52035461411646,0.0231969113338885,2.44494148081842,63.658711923953,668.567943282002,78.153658158676,0.0212064120580451,2.5686814654406
5,5.012468,22.5,22.80492,11.73,11.53613,90.874825,NaN,7.0465,NaN,37.24221,400,400.254791,25,28.915981,10.244941,68.828064,49.996243,401.221649,398.989227,400.606659,3958.187256,9.072408,9.254741,64.245773,56.364571,8.056159,81.08136,49.552467,24.006845,32.047165,11.666413,10.966866,32.167847,41.602448,87.924797,0,57.027397,593.973634924457,2.43162495706214,0.0963124430349463,1.76664426430864,1.81141218950677,700.34087781588,2.52036794622598,0.0231981802242437,2.4449000499801,63.6567392210279,668.607972191763,78.1679030540534,0.0212100809901907,2.56839546086368
5,5.010959,22.5,22.804579,11.73,11.54298,90.837296,NaN,7.046616,NaN,37.238213,400,400.287445,25,28.905006,10.233377,68.758087,49.996243,401.110596,398.965363,400.510406,3960.222168,9.083126,9.270947,64.254311,56.450058,8.056899,81.062172,49.549149,24.027639,32.045692,11.681412,10.950856,32.162533,41.608665,87.921333,0,56.919056,593.99159662996,2.43173910933489,0.0963483189826286,1.76658765600144,1.80141310526079,700.250151128306,2.52012087419788,0.0231931455110198,2.44510776359047,63.6559983560059,668.647353460524,78.182733921473,0.0212130532890251,2.56814632595607
5,5.012087,22.5,22.804024,11.73,11.560256,90.770744,NaN,7.047774,NaN,37.234226,400,400.218811,25,28.899319,10.229313,68.860062,49.996243,401.160065,398.949768,400.5466,3959.311279,9.068405,9.254823,64.250534,56.399227,8.041618,81.053818,49.592403,24.039333,32.012211,11.661209,10.97259,32.19331,41.516872,87.990623,0,56.939518,594.017736806376,2.43179275496976,0.096332131853414,1.76666592078379,1.80888778108954,700.089092664427,2.51968188606721,0.0231841433646646,2.44547977089781,63.6547925316266,668.665023716197,78.1887962870786,0.0212148506641451,2.56801139926763
5,5.009858,22.5,22.801462,11.73,11.571378,90.698799,NaN,7.046154,NaN,37.260361,400,400.210449,25,28.912197,10.223238,68.928696,49.996243,401.160065,398.949768,400.5466,3959.311279,9.068405,9.254823,64.274284,56.328911,8.055658,81.083466,49.565361,24.039333,32.012211,11.661209,10.97259,32.19331,41.516872,87.990623,0,56.939518,594.046038808763,2.43196759736351,0.0963856201803703,1.76658401383101,1.79411613777211,699.920907578075,2.5192360135868,0.0231771476220421,2.4457938591142,63.6492259017596,668.721018114836,78.2068259682799,0.0212214733973754,2.56753791638803
5,5.012841,22.5,22.80085,11.73,11.569048,90.666527,NaN,7.047744,NaN,37.277153,400,400.159424,25,28.92555,10.224246,68.952606,49.996243,401.143066,398.956879,400.559845,3959.301758,9.066136,9.255143,64.262558,56.266369,8.077346,81.08963,49.618965,24.016472,32.0467,11.652248,10.987888,32.145126,41.551853,87.937256,0,56.931091,594.030342012047,2.43181151838775,0.0963200078776256,1.76671380602125,1.81388345374779,699.843830765308,2.51902806499349,0.023173256655905,2.44595997122856,63.6478960991192,668.664881815105,78.1840611335339,0.0212185038778228,2.56782882825145
5,5.012018,22.5,22.800571,11.73,11.562112,90.701675,NaN,7.047637,NaN,37.291531,400,400.152985,25,28.93858,10.229418,68.894943,49.996243,401.143066,398.956879,400.559845,3959.301758,9.066136,9.255143,64.289299,56.338814,8.089266,81.097183,49.611755,24.016472,32.0467,11.652248,10.987888,32.145126,41.551853,87.937256,0,56.931091,594.021283646611,2.43180754729394,0.0963345045908976,1.76666581218373,1.80843058950165,699.930643748458,2.5192684481639,0.0231788159779456,2.44573567772962,63.6472898567259,668.662894638023,78.1828758865955,0.0212186957328063,2.56782426623975
5,5.012607,22.5,22.799238,11.73,11.570332,90.776894,NaN,7.045051,NaN,37.299274,400,400.180603,25,28.952335,10.226942,68.968704,49.992943,401.205688,398.99707,400.566437,3956.805664,9.069853,9.261158,64.327904,56.455742,8.148275,81.232086,49.603439,24.030586,32.013454,11.633713,11.006635,32.155445,41.566643,87.938469,0,56.947945,594.03351897242,2.43183059299007,0.0963256747610254,1.76670539068919,1.81233313238067,700.118630339258,2.51979354521337,0.0231917369695261,2.44522390007999,63.6443932889065,668.668162771983,78.1829621033378,0.0212205792407311,2.56771661998254
5,5.012607,22.5,22.799238,11.73,11.5864,90.848022,NaN,7.045051,NaN,37.308483,400,400.243683,25,28.944296,10.239571,68.852379,49.992943,401.127289,398.95752,400.535065,3957.123047,9.067428,9.256441,64.302689,56.456139,8.235549,81.192123,49.729965,24.034874,32.010448,11.63163,11.009295,32.147709,41.516033,87.979851,0,56.904606,594.061906602067,2.4319302937331,0.0963333016647279,1.76673121292849,1.81233313238067,700.292539137772,2.52027136592189,0.023202186595692,2.44480003904031,63.6443932889065,668.703191609118,78.1966046625171,0.0212228731262533,2.56751305605612
5,5.012024,22.5,22.798492,11.73,11.591505,90.885796,NaN,7.044561,NaN,37.311085,400,400.245605,25,28.93959,10.238918,68.618179,49.992943,401.127289,398.95752,400.535065,3957.123047,9.067428,9.256441,64.251694,56.3447,8.264606,81.162216,49.719547,24.034874,32.010448,11.63163,11.009295,32.147709,41.516033,87.979851,0,56.904606,594.073188660877,2.43198964187689,0.0963483279217321,1.76671333052361,1.80847034547861,700.387140679167,2.5205360038223,0.02320877655696,2.44454181733336,63.6427721988172,668.722460262309,78.2030100652672,0.0212249960177163,2.56735810516331
5,5.011106,22.5,22.798008,11.73,11.577322,90.920166,NaN,7.043355,NaN,37.343887,400,400.202393,25,28.934391,10.262085,68.451935,49.992943,401.094543,398.881592,400.466248,3957.997314,9.07633,9.263577,64.164375,56.333519,8.345153,81.108574,49.678722,24.040665,32.071877,11.642247,11.003986,32.160759,41.533482,87.971542,0,57.006931,594.051695109491,2.43194522092804,0.0963614454519455,1.76664943226942,1.80238726955247,700.472618908361,2.52077388588099,0.023214498850705,2.44431634322061,63.641720424832,668.705825711146,78.195817485797,0.0212244655002989,2.56742674445321
5,5.012444,22.5,22.79842,11.73,11.562359,90.964653,NaN,7.045565,NaN,37.399178,400,400.215332,25,28.931276,10.268332,68.465378,49.992943,401.094543,398.881592,400.466248,3957.997314,9.07633,9.263577,64.075188,56.415897,8.366659,81.195847,49.702366,24.040665,32.071877,11.642247,11.003986,32.160759,41.533482,87.971542,0,57.006931,594.020065975266,2.43178885709757,0.09632541320156,1.7666852854601,1.81125317586435,700.580108987429,2.52106648610155,0.0232204512619631,2.44407252147891,63.6426157376254,668.651763897759,78.1753694796132,0.021220449445038,2.56776472135542
5,5.011302,22.5,22.796141,11.73,11.554562,90.970009,NaN,7.044248,NaN,37.434063,400,400.247925,25,28.957022,10.269704,68.470535,49.992943,401.163818,398.926056,400.559082,3956.684082,9.079885,9.26119,64.001312,56.485153,8.326428,81.149467,49.7132,24.083162,32.035423,11.629128,11.020775,32.167061,41.539989,87.958405,0,56.781822,594.010725549192,2.4317946916078,0.0963464008777551,1.76662162083491,1.80368612222122,700.600081921016,2.52113587397458,0.0232244241433769,2.44393742491898,63.6376631158166,668.648977276847,78.1709237031388,0.0212228978249965,2.56764924893417
5,5.011415,22.5,22.795179,11.73,11.545865,90.932861,NaN,7.043919,NaN,37.43058,400,400.306305,25,29,10.265697,68.459244,49.992943,401.253418,398.956818,400.671722,3954.063965,9.071576,9.249996,63.989746,56.496399,8.307528,81.187912,49.800838,24.086205,32.074306,11.633707,11.012214,32.194813,41.557426,87.950539,0,56.925076,593.994922493381,2.43173535995926,0.0963398281858265,1.76661271334381,1.80443493337839,700.512197158814,2.52090063521428,0.0232203184277668,2.44411264421215,63.6355724291832,668.626091509887,78.1605920880287,0.0212225094309896,2.56772676064954
5,5.012391,22.5,22.793491,11.73,11.545865,90.932861,NaN,7.041725,NaN,37.43058,400,400.306305,25,29,10.269887,68.519081,49.992943,401.253418,398.956818,400.671722,3954.063965,9.071576,9.249996,64.016945,56.484318,8.195799,81.208,49.810642,24.086205,32.074306,11.633707,11.012214,32.194813,41.557426,87.950539,0,56.925076,593.991132312004,2.43168902307659,0.0963187288123467,1.76665643268674,1.81090201873371,700.51729722348,2.52092540939251,0.0232226794978298,2.44403587486904,63.6319037887811,668.606230694971,78.1503677833921,0.0212231574004901,2.56774474702282
5,5.011603,22.5,22.792656,11.73,11.536839,90.947128,NaN,7.041711,NaN,37.413525,400,400.22995,25,29.048481,10.275923,68.727264,49.992943,401.180267,398.966064,400.637543,3955.587891,9.078939,9.255015,64.027977,56.482666,8.128676,81.06813,49.745811,24.071472,31.994114,11.623092,11.023031,32.154968,41.47163,88.006256,0,57.097218,593.978246977238,2.43167042427965,0.0963314778721545,1.76660664580114,1.8056807152679,700.55468786826,2.52103343179166,0.0232259413729627,2.44391381738801,63.6300889539418,668.59792482119,78.1459014878807,0.0212235774556296,2.56774481081088
5,5.010055,22.5,22.791676,11.73,11.535402,90.980164,NaN,7.041033,NaN,37.418392,400,400.227539,25,29.071077,10.284108,68.879105,49.987972,401.102905,398.879242,400.512939,3953.946289,9.08919,9.256655,64.047264,56.513756,8.115029,81.045906,49.706947,24.063972,32.020073,11.619548,11.026678,32.149937,41.473999,88.009392,0,57.263336,593.981720191058,2.43173501423822,0.0963642736134716,1.76653499409177,1.79542185896599,700.638380396268,2.5212695365794,0.0232321597712948,2.44367495699493,63.6279589048782,668.618535189054,78.1524829911647,0.0212260594925223,2.56756826519846
5,5.009823,22.5,22.791058,11.73,11.543962,90.999168,NaN,7.041175,NaN,37.421013,400,400.207092,25,29.086081,10.285435,69.199516,49.987972,401.102905,398.879242,400.512939,3953.946289,9.08919,9.256655,64.082031,56.518478,8.088273,81.055573,49.649147,24.063972,32.020073,11.619548,11.026678,32.149937,41.473999,88.009392,0,57.263336,593.997742651009,2.43179914798676,0.0963733580159982,1.76653835697554,1.79388415285422,700.68668408016,2.52140613126792,0.0232358122806203,2.44353535124419,63.6266156347287,668.639753934264,78.159836006533,0.0212281633559639,2.56740920369185
