P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.010615,22.5,22.789789,11.73,11.537903,91.007118,NaN,7.040034,NaN,37.427322,400,400.257782,25,29.081059,10.286862,69.236961,49.987972,401.384888,399.188202,400.831726,3955.856689,9.07309,9.259172,64.157829,56.542656,8.064626,80.848091,49.65638,24.048023,32.058449,11.597879,11.049069,32.127396,41.483204,88.006851,0,57.236855,593.983963604633,2.43172394002806,0.0963533479837813,1.76656409444435,1.79913334521683,700.709939300912,2.52147809009208,0.0232387540371748,2.44343119412727,63.6238572812303,668.610639309775,78.1466246700385,0.0212277216781475,2.56750512976447
5,5.011035,22.5,22.78981,11.73,11.519112,91.000191,NaN,7.040682,NaN,37.411785,400,400.379272,25,29.066429,10.280346,69.094208,49.987972,401.294312,399.049377,400.697113,3957.269531,9.104324,9.271084,64.186447,56.522785,8.062929,80.867966,49.676151,24.045372,32.067844,11.608711,11.045137,32.133041,41.427547,88.046432,0,57.242874,593.949136960446,2.43158738912713,0.0963353418158536,1.7665527533635,1.80191675748051,700.692950138178,2.52143130225181,0.0232377085840705,2.44347275357166,63.6239029286745,668.562715286764,78.1279910650845,0.0212245572527628,2.56778520714225
5,5.010647,22.5,22.787046,11.73,11.500374,91.011261,NaN,7.037136,NaN,37.381889,400,400.393738,25,29.053633,10.286873,69.065605,49.987972,401.294312,399.049377,400.697113,3957.269531,9.104324,9.271084,64.182732,56.508453,8.071055,80.955772,49.68716,24.045372,32.067844,11.608711,11.045137,32.133041,41.427547,88.046432,0,57.242874,593.917543026667,2.43148953148107,0.0963348337018765,1.76650531630029,1.7993454208285,700.728338483205,2.52154612128022,0.0232432004563189,2.44328259800522,63.6178945858184,668.522474471723,78.1082416638736,0.0212251127503123,2.5678597071793
5,5.010647,22.5,22.787046,11.73,11.49314,90.991486,NaN,7.037136,NaN,37.360416,400,400.356903,25,29.046654,10.288407,69.15419,49.987972,401.284363,399.117493,400.74588,3952.335449,9.065836,9.252766,64.224838,56.504456,8.125953,81.054016,49.789017,24.045012,32.013527,11.623714,11.032275,32.12344,41.454491,88.021927,0,57.26936,593.904764169145,2.43144463774099,0.0963313980881562,1.76649372264338,1.7993454208285,700.680021424593,2.52141343728628,0.0232402997106953,2.44339845227599,63.6178945858184,668.506705313513,78.1021008003342,0.0212240791833759,2.56795161026157
5,5.00935,22.5,22.786657,11.73,11.49496,90.925537,NaN,7.036753,NaN,37.326874,400,400.320831,25,29.047405,10.30739,68.986267,49.987972,401.316711,399.14975,400.784973,3953.701172,9.074559,9.253789,64.266647,56.513607,8.197549,81.155983,49.893589,24.036163,32.032173,11.63142,11.019691,32.126842,41.447384,88.035141,0,57.274174,593.913018337536,2.43151753659838,0.0963603177993537,1.7664384935065,1.79074892419527,700.520044097613,2.52097655253158,0.0232311667251075,2.443768335782,63.6170489396559,668.531485863887,78.111177003978,0.0212261527546435,2.56778470157841
5,5.009637,22.5,22.785835,11.73,11.498322,90.864059,NaN,7.038053,NaN,37.28231,400,400.35318,25,29.057154,10.298678,68.831535,49.987972,401.316711,399.14975,400.784973,3953.701172,9.074559,9.253789,64.279068,56.485355,8.246359,81.167702,49.861423,24.036163,32.032173,11.63142,11.019691,32.126842,41.447384,88.035141,0,57.274174,593.917842127008,2.43152476772021,0.0963557054165154,1.76645675037783,1.79265129850239,700.372280380145,2.52057590282958,0.0232232909304599,2.44409380347692,63.6152619604174,668.532281042046,78.1102737680538,0.0212271545290338,2.56773251632791
5,5.0115,22.5,22.784498,11.73,11.501646,90.814468,NaN,7.039892,NaN,37.249352,400,400.355927,25,29.063423,10.303353,68.767799,49.987972,401.124939,398.986603,400.563904,3954.641602,9.085834,9.268023,64.306335,56.460934,8.310776,81.212906,49.905247,24.097534,32.025032,11.620588,11.036371,32.13633,41.398239,88.054749,0,56.978039,593.916475967143,2.43145691729876,0.0963169940141137,1.76654559705192,1.80499819013255,700.25511349598,2.52026253564071,0.0232178778001603,2.4443266428391,63.6123552990068,668.505610247018,78.0979140434787,0.0212269511025777,2.5678105328361
5,5.01067,22.5,22.784126,11.73,11.492264,90.77121,NaN,7.040506,NaN,37.228134,400,400.30481,25,29.066753,10.31845,68.568771,49.987972,401.124939,398.986603,400.563904,3954.641602,9.085834,9.268023,64.356934,56.410034,8.31692,81.240265,49.882984,24.097534,32.025032,11.620588,11.036371,32.13633,41.398239,88.054749,0,56.978039,593.903127354684,2.43143810893976,0.0963304846690957,1.76649335026857,1.79949784955278,700.150497543038,2.51997745692632,0.0232120417143139,2.44456672714993,63.6115465418684,668.498214240908,78.0944847728277,0.0212268961063043,2.56783210561172
5,5.010367,22.5,22.784536,11.73,11.492264,90.77121,NaN,7.039054,NaN,37.228134,400,400.30481,25,29.066753,10.315932,68.421646,49.987972,401.260986,399.057587,400.697052,3950.367188,9.067402,9.255138,64.386169,56.393204,8.333449,81.241035,49.914585,24.08042,32.040913,11.628711,11.031955,32.133499,41.405941,88.044647,0,57.021378,593.904304652562,2.43145249967281,0.0963370374498205,1.76647976456935,1.79748972507656,700.149256204854,2.51997143084136,0.0232114678318033,2.44458546361166,63.6124379134289,668.504139228419,78.0973972561055,0.0212268107704195,2.56782130402824
5,5.010069,22.5,22.781311,11.73,11.483507,90.728317,NaN,7.037108,NaN,37.223816,400,400.316711,25,29.06456,10.323751,68.486427,49.982426,401.222076,399.080658,400.656921,3951.804688,9.062104,9.255972,64.384933,56.414787,8.274812,81.216141,49.939201,24.073681,31.994759,11.627674,11.037148,32.142727,41.401783,88.046043,0,57.070732,593.889993617964,2.43141230770468,0.0963393234681819,1.76645237022876,1.79551464988191,700.054165137452,2.51973068966295,0.0232096768328805,2.44469358643178,63.6054261920623,668.48317613832,78.0844736444997,0.0212291632115297,2.56775682304214
5,5.010699,22.5,22.779938,11.73,11.502083,90.708054,NaN,7.037074,NaN,37.215229,400,400.316803,25,29.056686,10.326531,68.556801,49.982426,401.222076,399.080658,400.656921,3951.804688,9.062104,9.255972,64.341972,56.443108,8.118494,81.158356,49.926647,24.073681,31.994759,11.627674,11.037148,32.142727,41.401783,88.046043,0,57.070732,593.920359963146,2.4314976677402,0.0963345208021292,1.76651038693615,1.79969004154901,700.008787469439,2.51961473819025,0.0232086195206107,2.44475168745026,63.6024408220952,668.510242893757,78.0929887933021,0.0212325246282767,2.5675197042486
5,5.011709,22.5,22.780643,11.73,11.528764,90.725151,NaN,7.036781,NaN,37.212757,400,400.215332,25,29.043653,10.316874,68.467888,49.982426,400.782349,398.87088,400.232086,3952.431152,9.039642,9.27051,64.303154,56.44693,8.049314,81.16024,49.880028,24.038441,32.012695,11.626005,11.045407,32.155937,41.399994,88.052055,0,57.265747,593.963569967044,2.43161528188499,0.096325352199434,1.76659843913955,1.8063831088848,700.048448844558,2.51971924108599,0.0232101465484635,2.44468190799088,63.6039737491487,668.553052041996,78.1107030789105,0.0212345160106602,2.56731135938232
5,5.008671,22.5,22.77692,11.73,11.545361,90.788338,NaN,7.034561,NaN,37.204666,400,400.053375,25,29.024767,10.289885,68.335297,49.982426,400.78772,398.906952,400.252716,3946.615234,9.004632,9.253078,64.271439,56.438137,8.029836,81.200073,49.866814,24.058342,32.0019,11.627048,11.032191,32.131042,41.44738,88.007927,0,57.167034,594.004687030988,2.43186254244897,0.0963989525822201,1.76648902394127,1.78624786224782,700.2141758756,2.52019840469562,0.0232246484750955,2.4441358828302,63.5958781896519,668.632000709153,78.1359671517521,0.0212439951697955,2.56663771853007
5,5.008671,22.5,22.77692,11.73,11.570023,90.872856,NaN,7.034561,NaN,37.187428,400,400.002563,25,29.013603,10.281847,68.46077,49.982426,400.78772,398.906952,400.252716,3946.615234,9.004632,9.253078,64.244682,56.430775,8.036983,81.186104,49.859344,24.058342,32.0019,11.627048,11.032191,32.131042,41.44738,88.007927,0,57.167034,594.048252672611,2.43201556129204,0.096410666155923,1.76652871346816,1.78624786224782,700.420728206647,2.52076588640893,0.0232370649908292,2.44363601135211,63.5958781896519,668.68575568339,78.1569121559798,0.0212475180287658,2.56632616418469
5,5.009761,22.5,22.777,11.73,11.593158,90.955368,NaN,7.032661,NaN,37.174606,400,400.023285,25,29.004595,10.278623,68.84893,49.982426,400.846375,398.91687,400.264496,3947.11377,9.034801,9.266993,64.268677,56.414032,8.046844,81.180222,49.832779,24.098331,32.017712,11.621423,11.036489,32.144241,41.426945,88.020607,0,56.927483,594.084891827301,2.43210733572085,0.0963980613111395,1.76661474215315,1.79347320518622,700.622095990958,2.5213184864449,0.0232490661372558,2.44315455985982,63.596052157794,668.71816724753,78.1696600876175,0.0212495493327959,2.56614314891185
5,5.008613,22.5,22.776512,11.73,11.618393,90.999825,NaN,7.031734,NaN,37.185871,400,400.027649,25,28.998148,10.287758,68.925713,49.982426,400.846375,398.91687,400.264496,3947.11377,9.034801,9.266993,64.216866,56.372242,8.074986,81.209167,49.796795,24.098331,32.017712,11.621423,11.036489,32.144241,41.426945,88.020607,0,56.927483,594.133926556974,2.43231840550877,0.096434893164098,1.76660410137065,1.78586336169434,700.732177548524,2.52162391863182,0.0232562727137661,2.44287228959808,63.5949909450384,668.791286035674,78.1974371344427,0.0212549043377349,2.56569237681096
5,5.009351,22.5,22.774384,11.73,11.635383,90.995461,NaN,7.032745,NaN,37.150921,400,400.048981,25,28.996174,10.276987,68.984863,49.982426,400.924866,399.002045,400.343719,3950.020996,9.015973,9.25742,64.213364,56.364902,8.083088,81.202965,49.790863,24.157795,32.00774,11.638921,11.0205,32.126438,41.390556,88.056633,0,56.650604,594.1610788995,2.43238876142639,0.0964269839500518,1.76666451351254,1.79075555281781,700.727935899852,2.52162586162181,0.0232586136344188,2.44280141933217,63.5903631633066,668.811482127099,78.2021741900707,0.0212586893773996,2.56545327975448
5,5.009997,22.5,22.773655,11.73,11.642219,90.946884,NaN,7.031023,NaN,37.143291,400,399.98645,25,28.99917,10.278239,68.997208,49.982426,400.836731,398.861969,400.268921,3943.987305,9.016406,9.245795,64.246346,56.346756,8.080377,81.196281,49.772659,24.123745,31.992479,11.638923,11.022547,32.118019,41.422234,88.026672,0,56.849236,594.170650300386,2.43240049842062,0.0964162477686434,1.7667044186859,1.79503743740173,700.611465554603,2.52131065057712,0.0232525069602768,2.44305255827266,63.5887777259346,668.81405614975,78.2021036761481,0.0212597015425534,2.56539646551056
5,5.009066,22.5,22.77384,11.73,11.642219,90.946884,NaN,7.031796,NaN,37.143291,400,399.98645,25,28.99917,10.287533,69.120384,49.982426,400.836731,398.861969,400.268921,3943.987305,9.016406,9.245795,64.276695,56.341003,8.136948,81.196175,49.741966,24.123745,31.992479,11.638923,11.022547,32.118019,41.422234,88.026672,0,56.849236,594.174261218079,2.43244469979802,0.0964363992134253,1.76666281949272,1.78886635554602,700.610907129464,2.5213079353819,0.0232522477656625,2.44306094942414,63.5891800695928,668.8299798519,78.2085833881125,0.0212605306269228,2.56531528271132
5,5.009367,22.5,22.772545,11.73,11.644083,90.919006,NaN,7.034291,NaN,37.146599,400,399.945313,25,29.005709,10.286937,69.177299,49.980766,400.636047,398.769836,400.075989,3947.898193,9.012922,9.248947,64.282715,56.358864,8.23385,81.226974,49.722549,24.12755,31.94256,11.624556,11.040689,32.103577,41.42136,88.022392,0,56.881733,594.17638688725,2.43244197156635,0.0964307682723766,1.76667927902377,1.79086161064617,700.546707734663,2.52113987374357,0.0232499701150533,2.44316568417383,63.5863636127878,668.826267948878,78.2052289716271,0.0212617860767958,2.56526215627478
5,5.008865,22.5,22.772022,11.73,11.6321,90.891167,NaN,7.031987,NaN,37.148254,400,399.853149,25,29.005741,10.284528,69.101646,49.980766,400.648071,398.693542,400.052826,3945.110352,9.015716,9.246426,64.258232,56.348103,8.239365,81.237907,49.693672,24.109985,31.965485,11.614554,11.048387,32.105251,41.418995,88.030777,0,56.907013,594.157164090843,2.43239147141444,0.0964359460477976,1.7666374940028,1.7875339262464,700.480270092724,2.52096072020695,0.0232466155890646,2.44330548669435,63.585226121848,668.807412686708,78.1971084638039,0.0212611560663107,2.56534078196106
5,5.006887,22.5,22.770447,11.73,11.635607,90.791191,NaN,7.031139,NaN,37.136436,400,399.786682,25,29.000671,10.275709,68.734261,49.980766,400.648071,398.693542,400.052826,3945.110352,9.015716,9.246426,64.291077,56.345413,8.283782,81.255402,49.666317,24.109985,31.965485,11.614554,11.048387,32.105251,41.418995,88.030777,0,56.907013,594.171031290898,2.43250716136962,0.0964804519979884,1.76655478724907,1.77441963988304,700.240733609802,2.52031269316744,0.0232341359156063,2.44382370050229,63.581800481712,668.844711756413,78.2093290631323,0.0212654226323964,2.56503515255677
5,5.006995,22.5,22.768591,11.73,11.626655,90.654587,NaN,7.029893,NaN,37.125866,400,399.875427,25,28.99102,10.270792,68.72876,49.980766,400.719757,398.815277,400.197144,3945.262695,9.004158,9.243371,64.30043,56.36237,8.336742,81.262032,49.693569,24.104704,32.019024,11.606215,11.052232,32.130264,41.374271,88.059494,0,56.857662,594.154798263179,2.43244650081622,0.0964738601362003,1.76654513919565,1.77513578730338,699.912468341818,2.51942239699193,0.023216648984765,2.44455140492799,63.5777634370145,668.819451578632,78.1967475778472,0.0212659162159318,2.56507390514127
5,5.00569,22.5,22.768286,11.73,11.612601,90.560921,NaN,7.026965,NaN,37.139332,400,399.912476,25,28.979008,10.271879,68.879601,49.980766,400.719757,398.815277,400.197144,3945.262695,9.004158,9.243371,64.345047,56.386295,8.333684,81.176094,49.7164,24.104704,32.019024,11.606215,11.052232,32.130264,41.374271,88.059494,0,56.857662,594.135033677376,2.43242131084934,0.0964954642443642,1.76646411276382,1.76648156997368,699.684396563802,2.5187973549859,0.0232032890282923,2.44509900907654,63.5770999983193,668.80995261174,78.1925951355886,0.0212656469219983,2.56511109948377
5,5.00569,22.5,22.768286,11.73,11.602238,90.502533,NaN,7.026965,NaN,37.156281,400,399.942627,25,28.96921,10.271011,68.983315,49.980766,400.780304,398.888458,400.238678,3943.518555,9.015194,9.246717,64.334473,56.400074,8.288595,81.237762,49.716511,24.100927,32.034878,11.634336,11.02227,32.104294,41.397682,88.038811,0,56.896179,594.116727896562,2.43235702532221,0.0964905408916822,1.766447364906,1.76648156997368,699.541621854152,2.51840477350701,0.0231946888655331,2.44545099577791,63.5770999983193,668.787366651021,78.1837902976716,0.0212641669685756,2.56524132636941
5,5.006407,22.5,22.766565,11.73,11.591522,90.487709,NaN,7.028059,NaN,37.160225,400,399.902985,25,28.969212,10.279778,69.03878,49.980766,400.679962,398.772797,400.142303,3944.734131,9.02129,9.253013,64.348694,56.387032,8.152173,81.27005,49.71349,24.105659,31.991831,11.642464,11.019053,32.108826,41.501865,87.957741,0,56.957573,594.095016766684,2.43225648423091,0.0964699114167857,1.76646211014699,1.7712366234656,699.510599639004,2.51833044172569,0.0231949164425813,2.44546127452858,63.5733563396748,668.748384545295,78.1660586095373,0.0212636047583068,2.56536714662253
5,5.008203,22.5,22.764397,11.73,11.582854,90.476501,NaN,7.029258,NaN,37.138519,400,399.938995,25,28.978828,10.290959,69.245621,49.980766,400.679962,398.772797,400.142303,3944.734131,9.02129,9.253013,64.383743,56.369965,8.083277,81.294128,49.743187,24.105659,31.991831,11.642464,11.019053,32.108826,41.501865,87.957741,0,56.957573,594.072735416927,2.43211739638445,0.0964268923529408,1.76652844659138,1.78314524610522,699.489779355665,2.51828701466056,0.0231963034574779,2.44542910533367,63.5686400299553,668.694912581791,78.14202029062,0.0212626100159774,2.56555105876864
5,5.008191,22.5,22.76437,11.73,11.584858,90.480095,NaN,7.02805,NaN,37.116535,400,400.061707,25,28.979073,10.299448,69.432388,49.980766,400.934784,399.061035,400.440613,3946.961914,9.024583,9.25321,64.398857,56.379482,8.076097,81.359497,49.756527,24.108713,32.026794,11.634336,11.020061,32.159286,41.45771,87.985695,0,56.972019,594.076322112773,2.43213039943543,0.0964281039921068,1.76653113994212,1.78306568901075,699.498650237523,2.51831158236525,0.0231968709303795,2.44540613504021,63.5685812915136,668.699423051483,78.1437385907834,0.0212629369537954,2.56552343834532
5,5.006731,22.5,22.762348,11.73,11.57974,90.545128,NaN,7.027163,NaN,37.112083,400,400.038635,25,28.977875,10.300297,69.346786,49.982838,400.867432,398.989532,400.328522,3945.261719,9.029637,9.259965,64.390038,56.399155,8.070522,81.384544,49.772415,24.128014,31.969095,11.627469,11.026546,32.109821,41.443851,87.995453,0,56.826363,594.072947087668,2.43216799829165,0.0964572943208165,1.76645758718378,1.77338518443952,699.663807829376,2.51877863410505,0.0232092862135138,2.44492101956661,63.5641822872105,668.7083316418,78.1442307293316,0.0212658624099382,2.5653554474273
5,5.005854,22.5,22.76203,11.73,11.566669,90.66404,NaN,7.025564,NaN,37.092049,400,400.010162,25,28.97938,10.296549,69.122856,49.982838,400.867432,398.989532,400.328522,3945.261719,9.029637,9.259965,64.421539,56.413925,8.065275,81.426682,49.782562,24.128014,31.969095,11.627469,11.026546,32.109821,41.443851,87.995453,0,56.826363,594.053261656792,2.43212857205221,0.0964700869671375,1.76639727984598,1.76756924194706,699.955459477795,2.51958244526519,0.0232272366850808,2.44419454181819,63.5634904291498,668.6938053072,78.1380995635823,0.0212652783898027,2.56542102560421
5,5.005208,22.5,22.759924,11.73,11.566669,90.66404,NaN,7.02471,NaN,37.092049,400,400.010162,25,28.97938,10.289233,68.996269,49.982838,400.806976,398.909729,400.270569,3943.716797,9.002655,9.237842,64.39679,56.385365,8.079783,81.440781,49.79718,24.111553,31.986187,11.669961,10.98342,32.11364,41.45776,87.984283,0,56.849236,594.055768790737,2.43215926766908,0.096484088309505,1.76636838579117,1.76328472211429,699.9618407024,2.51961343140196,0.0232301897856477,2.44409816400561,63.5589083192506,668.700109534125,78.1374526957579,0.0212681309168054,2.56526324632864
5,5.006424,22.5,22.759951,11.73,11.559834,90.752113,NaN,7.025922,NaN,37.093281,400,399.999084,25,28.971645,10.282648,69.113373,49.982838,400.745972,398.898346,400.236633,3944.799561,9.008863,9.24051,64.385384,56.378456,8.086485,81.428658,49.807766,24.117128,31.97456,11.642257,11.010242,32.029427,41.463474,87.978928,0,56.869698,594.038975939554,2.43205908435707,0.0964544884299695,1.76641175920123,1.77134935917405,700.176995004711,2.5202045727816,0.0232431055424193,2.4435763735658,63.5589670662511,668.664974498834,78.1237965802218,0.0212657960190851,2.56546777746267
5,5.005182,22.5,22.759115,11.73,11.562734,90.758736,NaN,7.026327,NaN,37.110878,400,399.962891,25,28.974148,10.285028,69.287582,49.982838,400.745972,398.898346,400.236633,3944.799561,9.008863,9.24051,64.443108,56.359066,8.074023,81.411972,49.816803,24.117128,31.97456,11.642257,11.010242,32.029427,41.463474,87.978928,0,56.869698,594.048919052555,2.43213609049833,0.0964827820280538,1.76636087452383,1.76311227153144,700.195708031677,2.52026133544275,0.0232452517184434,2.44349905557258,63.5571480609559,668.690247139765,78.1324156026329,0.0212684214290959,2.5652735773907
5,5.004206,22.5,22.759197,11.73,11.567311,90.693428,NaN,7.024101,NaN,37.127815,400,399.9505,25,28.976294,10.278565,69.264,49.982838,400.83493,398.943207,400.267548,3944.26123,9.036186,9.260454,64.445717,56.360424,8.076772,81.365829,49.807999,24.137054,32.011379,11.642462,11.010525,32.101147,41.394428,88.017494,0,56.767376,594.060791358848,2.43221086760121,0.0965061177237303,1.76632461116313,1.75663826002415,700.035867024971,2.51982153852656,0.0232355327606085,2.44389004487711,63.5573264823399,668.716689818557,78.1428447031812,0.0212700600814884,2.56512564963235
5,5.004206,22.5,22.759197,11.73,11.563961,90.643387,NaN,7.024101,NaN,37.147701,400,399.984528,25,28.983051,10.287755,69.012131,49.982838,400.83493,398.943207,400.267548,3944.26123,9.036186,9.260454,64.460617,56.383865,8.136108,81.309708,49.793575,24.137054,32.011379,11.642462,11.010525,32.101147,41.394428,88.017494,0,56.767376,594.054874180459,2.43219008483538,0.0965045256149187,1.76631920308217,1.75663826002415,699.913564872657,2.51948537589664,0.0232281702927114,2.44418800273928,63.5573264823399,668.70938901127,78.1399985473499,0.0212695814379527,2.56516778599804
5,5.003552,22.5,22.758911,11.73,11.563979,90.661057,NaN,7.024497,NaN,37.156189,400,400.023041,25,28.999506,10.279209,68.908615,49.982838,400.822784,398.99527,400.317841,3944.612061,8.998116,9.241018,64.555115,56.407982,8.194701,81.246628,49.783592,24.140003,32.013916,11.614965,11.04019,32.083599,41.319561,88.061295,0,56.730061,594.057443991173,2.43222127990025,0.0965187180087533,1.76628998636133,1.75229961622716,699.957619309188,2.51960829654537,0.0232311715159159,2.44406958099535,63.5567041812859,668.719739257355,78.1436119973358,0.0212705913227194,2.56509157765642
5,5.004386,22.5,22.758289,11.73,11.570691,90.708435,NaN,7.024566,NaN,37.171066,400,399.884735,25,29.019032,10.275213,68.8508,49.982838,400.494263,398.662476,400.049194,3944.242188,8.999951,9.226063,64.590096,56.436073,8.24567,81.202126,49.780396,24.131863,32.005749,11.621216,11.036726,32.084339,41.324596,88.07267,0,56.709591,594.066063045569,2.43222328193696,0.0965038208221665,1.76633811720486,1.75783230817024,700.075291009904,2.51993568947618,0.0232390135967791,2.44375942181529,63.5553507651508,668.71911950698,78.1424536603727,0.0212712712878537,2.56505932450375
5,5.004108,22.5,22.757486,11.73,11.581007,90.730743,NaN,7.024344,NaN,37.221291,400,399.782166,25,29.050098,10.272953,68.786362,49.982838,400.494263,398.662476,400.049194,3944.242188,8.999951,9.226063,64.527077,56.439865,8.305769,81.17923,49.784176,24.131863,32.005749,11.621216,11.036726,32.084339,41.324596,88.07267,0,56.709591,594.085363338181,2.43230049041961,0.096514751939774,1.76634234940553,1.75598815371552,700.13223530906,2.52009731487911,0.0232434206445213,2.4435904691435,63.5536034684702,668.744534413545,78.151178747916,0.0212738678373962,2.5648665041076
5,5.004049,22.5,22.757065,11.73,11.595867,90.776924,NaN,7.023777,NaN,37.251011,400,399.789337,25,29.080545,10.275144,68.844917,49.982838,400.488098,398.691254,400.046539,3941.219238,9.015714,9.240029,64.492691,56.451115,8.317656,81.178505,49.784813,24.111073,31.998714,11.655169,11.005967,32.101299,41.393837,88.017067,0,56.919056,594.1118402473,2.43239547714165,0.0965230934263486,1.76636372967765,1.75559675861723,700.24634974978,2.5204135883937,0.0232508008688206,2.443298132001,63.5526873705164,668.777008247622,78.1632199618772,0.0212764844816112,2.56465515098387
5,5.00242,22.5,22.757072,11.73,11.610729,90.845398,NaN,7.021294,NaN,37.285789,400,399.828857,25,29.103565,10.273609,69.044075,49.989624,400.651917,398.796539,400.237396,3940.906982,9.000589,9.223709,64.385208,56.433571,8.317636,81.148758,49.806408,24.116039,31.984308,11.634549,11.031522,32.11097,41.38702,88.020111,0,57.167034,594.14441024124,2.43256508732641,0.0965654996095102,1.76631500406803,1.74478891790864,700.413617177577,2.52087311860617,0.0232608534136282,2.44289514829143,63.5527026026522,668.836611413983,78.186472052554,0.0212803831331062,2.56431255882391
5,5.003361,22.5,22.754417,11.73,11.618576,90.883362,NaN,7.020661,NaN,37.304447,400,399.828918,25,29.129087,10.258323,69.144867,49.989624,400.651917,398.796539,400.237396,3940.906982,9.000589,9.223709,64.419624,56.424297,8.314705,81.146347,49.834492,24.116039,31.984308,11.634549,11.031522,32.11097,41.38702,88.020111,0,57.167034,594.154621275402,2.43256903797812,0.096548809596182,1.76636973805135,1.7510324403832,700.514371688859,2.52116687486621,0.0232701547589647,2.44255192960093,63.5469250204085,668.832349097899,78.1808995050313,0.0212831810150328,2.56418441906222
5,5.004194,22.5,22.754749,11.73,11.620922,90.884514,NaN,7.021106,NaN,37.311142,400,399.749573,25,29.153391,10.255421,69.076263,49.989624,400.501038,398.659943,400.046997,3942.690918,9.01325,9.236912,64.321503,56.407375,8.280531,81.182434,49.840435,24.130106,32.000893,11.627465,11.041057,32.071014,41.401566,88.013695,0,57.161015,594.155534649132,2.43254400569881,0.0965318545631346,1.76641074017462,1.75655865567819,700.516183102428,2.52116972858189,0.0232698581015492,2.44256024719835,63.547647517709,668.824261104546,78.1782343218608,0.0212822660346792,2.56425000555636
5,5.004194,22.5,22.754749,11.73,11.620922,90.884514,NaN,7.021106,NaN,37.311142,400,399.749573,25,29.153391,10.275446,69.052841,49.989624,400.501038,398.659943,400.046997,3942.690918,9.01325,9.236912,64.244377,56.434078,8.224733,81.218758,49.853687,24.130106,32.000893,11.627465,11.041057,32.071014,41.401566,88.013695,0,57.161015,594.155534649132,2.43254400569881,0.0965318545631346,1.76641074017462,1.75655865567819,700.516183102428,2.52116972858189,0.0232698581015492,2.44256024719835,63.547647517709,668.824261104546,78.1782343218608,0.0212822660346792,2.56425000555636
5,5.003919,22.5,22.753307,11.73,11.635065,90.917511,NaN,7.019477,NaN,37.289661,400,399.81131,25,29.174891,10.278462,69.038918,49.989624,400.771667,398.838074,400.223114,3939.134766,9.005885,9.239114,64.248787,56.436214,8.140225,81.238213,49.862553,24.141447,31.956135,11.637677,11.032891,32.063923,41.381447,88.021774,0,57.047859,594.181583504607,2.43264479879574,0.0965445398111709,1.76642136154735,1.75473435052578,700.601128642538,2.52141228126271,0.0232767268987887,2.44230194084666,63.5445093849964,668.85660391754,78.1887242299853,0.0212860575749274,2.5639812537021
5,5.004186,22.5,22.752098,11.73,11.631634,90.945435,NaN,7.017551,NaN,37.246048,400,399.861633,25,29.178207,10.295376,69.026543,49.989624,400.744537,398.844513,400.23468,3938.577148,8.996352,9.239547,64.259422,56.397835,8.007689,81.201012,49.862694,24.137217,31.990046,11.626007,11.037055,32.067089,41.328754,88.056503,0,56.94313,594.174487556317,2.43261083055835,0.0965371180168564,1.76642772616691,1.75650558603644,700.672971940176,2.52161733922341,0.0232825230031609,2.44208434615733,63.5418782010136,668.842096175199,78.1812854862932,0.0212865083339807,2.56399510412362
5,5.00326,22.5,22.751551,11.73,11.617144,90.995995,NaN,7.016363,NaN,37.208096,400,399.884277,25,29.167831,10.294322,68.81884,49.989624,400.744537,398.844513,400.23468,3938.577148,8.996352,9.239547,64.338242,56.377052,8.019418,81.187714,49.840401,24.137217,31.990046,11.626007,11.037055,32.067089,41.328754,88.056503,0,56.94313,594.152483539434,2.43256495540587,0.0965503203916522,1.76636290848077,1.75036234856401,700.798084914619,2.52196444046647,0.0232907107963504,2.44176566163434,63.5406877137805,668.824814613766,78.1737398527889,0.0212860097152889,2.56406295731865
5,5.002215,22.5,22.751245,11.73,11.598041,91.038589,NaN,7.015544,NaN,37.170238,400,399.921173,25,29.144335,10.292784,68.574631,49.989624,400.772675,398.874756,400.218903,3939.668945,9.016866,9.250064,64.429527,56.377022,7.973205,81.166489,49.830246,24.128839,31.971359,11.654339,11.006628,32.089375,41.310673,88.066483,0,56.933498,594.122794538323,2.43249612920874,0.0965639179989608,1.76628530285112,1.74342862977568,700.903005886568,2.52225450981765,0.0232973888509565,2.44150507175958,63.5400217280646,668.799983353361,78.1636050098139,0.0212847366539196,2.56418811120708
5,5.004289,22.5,22.750584,11.73,11.58008,91.04821,NaN,7.014908,NaN,37.133968,400,399.956116,25,29.134521,10.31512,68.570557,49.989624,400.739349,398.856293,400.196136,3934.857666,8.996417,9.239899,64.450798,56.356369,8.023753,81.139725,49.83057,24.13994,32.04068,11.640793,11.022327,32.086617,41.276638,88.088768,0,56.951557,594.083023639236,2.43228613798522,0.0965103861909919,1.7663489433095,1.75718885285971,700.928485932865,2.52232870139016,0.0232997277924132,2.44141963744735,63.5385830890582,668.724806977128,78.1333155151549,0.0212805739014982,2.56458281231961
5,5.002532,22.5,22.748928,11.73,11.559298,91.075867,NaN,7.014408,NaN,37.087273,400,399.960266,25,29.144335,10.316725,68.582565,49.989624,400.739349,398.856293,400.196136,3934.857666,8.996417,9.239899,64.459312,56.296932,7.942793,81.075356,49.809772,24.13994,32.04068,11.640793,11.022327,32.086617,41.276638,88.088768,0,56.951557,594.05313440144,2.43224072531018,0.0965386216490699,1.76623681681808,1.74553208220703,701.000990823015,2.52253837005952,0.0233061083606472,2.44118537858977,63.5349787370443,668.705330373837,78.12328039651,0.0212812166412025,2.56459969839907
5,5.002417,22.5,22.74761,11.73,11.543828,91.087219,NaN,7.015947,NaN,37.033615,400,399.950928,25,29.157074,10.319142,68.564751,49.98967,400.667053,398.774933,400.152466,3934.938965,8.986014,9.234669,64.346672,56.304756,7.910275,81.028328,49.794136,24.126434,32.003498,11.675584,10.984766,32.078354,41.291149,88.081238,0,57.038231,594.026257265732,2.4321502201186,0.0965337626456873,1.76620669040313,1.74476901155265,701.03266924185,2.52263377748985,0.0233096233470239,2.44106063775426,63.5321099160534,668.670734201427,78.1078479931548,0.021280475817466,2.56472325587727
5,5.001349,22.5,22.746948,11.73,11.532428,91.059395,NaN,7.016459,NaN,37.003365,400,399.878265,25,29.15325,10.321094,68.569565,49.98967,400.756042,398.90921,400.283539,3938.965088,9.009551,9.242694,64.36338,56.308739,7.919745,81.020912,49.790356,24.143585,31.965586,11.677462,10.977074,32.077656,41.395046,88.007957,0,56.878124,594.010268291982,2.43213027471488,0.0965515213591159,1.76614051406717,1.73768178433335,700.966739954971,2.52245700051567,0.0233064729240842,2.4411911994893,63.5306689288431,668.662319489728,78.1035910933156,0.0212806915062814,2.56473365292037
5,5.002163,22.5,22.745087,11.73,11.527113,91.053894,NaN,7.016486,NaN,37.001595,400,399.921509,25,29.146246,10.328596,68.677925,49.98967,400.756042,398.90921,400.283539,3938.965088,9.009551,9.242694,64.395645,56.326702,7.895995,81.028069,49.786674,24.143585,31.965586,11.677462,10.977074,32.077656,41.395046,88.007957,0,56.878124,593.997721387148,2.4320585963631,0.0965313274204896,1.76616835129012,1.74308357448638,700.958913805717,2.52244742175976,0.023308279501656,2.44113910076172,63.5266178893804,668.633182357355,78.089486637401,0.0212809382618232,2.56479453315303
5,5.000561,22.5,22.743834,11.73,11.525573,91.03849,NaN,7.015065,NaN,36.997475,400,399.892517,25,29.147318,10.314881,68.81945,49.98967,400.860779,398.949432,400.410004,3935.548828,8.999337,9.23681,64.403015,56.337257,7.880193,81.03965,49.785435,24.186872,31.978191,11.665796,10.991078,32.09692,41.320435,88.050735,0,56.689129,594.001220309113,2.43212521927561,0.0965653693866872,1.76609419668962,1.73245191006993,700.925082895387,2.52236254878501,0.0233077799344875,2.44117153272456,63.5238902098493,668.653916484676,78.0957235729102,0.0212837517466243,2.56460269867034
5,5.00077,22.5,22.74374,11.73,11.525573,91.03849,NaN,7.015315,NaN,36.997475,400,399.892517,25,29.147318,10.303487,68.820168,49.98967,400.860779,398.949432,400.410004,3935.548828,8.999337,9.23681,64.412811,56.349762,7.874753,81.045723,49.769928,24.186872,31.978191,11.665796,10.991078,32.09692,41.320435,88.050735,0,56.689129,594.000409022853,2.43211528004891,0.0965608314360221,1.76610354584997,1.7338390811081,700.925365944989,2.52236392758573,0.0233079119572539,2.44116729657403,63.5236855749418,668.650225315033,78.0941457101729,0.0212836186251018,2.56461857160446
5,5.00077,22.5,22.74374,11.73,11.52983,90.954086,NaN,7.015315,NaN,36.973381,400,399.978973,25,29.154633,10.298666,68.836365,49.98967,400.729553,398.89389,400.307343,3939.414063,8.999189,9.239055,64.421631,56.331512,7.856864,81.054573,49.756252,24.190708,31.945856,11.657258,11.005114,32.082279,41.348274,88.03109,0,56.613289,594.007927340279,2.43214168997629,0.0965628558549275,1.76611042006788,1.7338390811081,700.719301057114,2.52179804267523,0.0232955270840093,2.44165600129085,63.5236855749418,668.659501695096,78.0977628082175,0.0212842271812635,2.56456507389897
5,5.000738,22.5,22.743267,11.73,11.54966,90.927498,NaN,7.015151,NaN,36.958221,400,399.97641,25,29.16238,10.296879,68.896538,49.98967,400.813599,398.877106,400.348907,3937.575195,9.010263,9.239514,64.425659,56.317093,7.849254,81.04731,49.764664,24.182674,31.982401,11.617885,11.048416,32.070621,41.330822,88.045494,0,56.75293,594.043073809782,2.43226623077017,0.0965729804824216,1.76614102935586,1.73362669407936,700.655806891008,2.52162667782425,0.0232922882039604,2.44178916441382,63.5226558599315,668.702240541066,78.1137315788528,0.0212875794460619,2.56429154014313
5,5.000267,22.5,22.742413,11.73,11.569437,90.960648,NaN,7.016411,NaN,36.963867,400,399.990723,25,29.163572,10.298463,68.941414,49.98967,400.813599,398.877106,400.348907,3937.575195,9.010263,9.239514,64.499931,56.325211,7.958894,81.048653,49.743675,24.182674,31.982401,11.617885,11.048416,32.070621,41.330822,88.045494,0,56.75293,594.079830461518,2.43241131091128,0.0965926132434299,1.766151966307,1.73050050557458,700.739323456752,2.52186152368591,0.0232983540431767,2.44155793478284,63.5207966722925,668.751385092112,78.131639222695,0.0212917936297823,2.56395957407938
5,5.001135,22.5,22.742302,11.73,11.580975,90.982605,NaN,7.015263,NaN,36.981506,400,399.984833,25,29.15823,10.317513,68.842323,49.98967,400.960114,398.95752,400.505615,3935.55127,8.993328,9.233336,64.514404,56.334694,8.030353,81.020401,49.715981,24.172497,31.967779,11.616845,11.050895,32.088783,41.320442,88.057198,0,56.796265,594.096841212438,2.43244161062448,0.0965792500505779,1.76620942694469,1.73626154914552,700.793265848563,2.52201037785544,0.0233017324744564,2.44142561184273,63.520555017617,668.761792540544,78.1355348521996,0.0212926049974338,2.5638933497872
5,5.001131,22.5,22.743713,11.73,11.588953,90.969864,NaN,7.015985,NaN,37.01535,400,400.077362,25,29.153248,10.332064,68.599449,49.98967,400.960114,398.95752,400.505615,3935.55127,8.993328,9.233336,64.534706,56.334259,8.052886,81.017105,49.710522,24.172497,31.967779,11.616845,11.050895,32.088783,41.320442,88.057198,0,56.796265,594.11094759886,2.43249128846769,0.0965831299289828,1.76622216355573,1.7362350022637,700.757906167786,2.52190424080778,0.0232978808323859,2.44156319946645,63.5236267967136,668.782248263623,78.1455921576376,0.0212923094302949,2.56385692224611
5,5.0025,22.5,22.740843,11.73,11.592578,91.008018,NaN,7.016661,NaN,37.04229,400,400.087219,25,29.151409,10.337068,68.642616,50.001457,400.830231,398.865173,400.288574,3940.495117,9.003821,9.233163,64.521126,56.327526,8.082219,81.053139,49.714458,24.170374,31.984116,11.625383,11.039546,32.093929,41.288177,88.071304,0,56.802284,594.11203979139,2.4324486949122,0.0965551358915245,1.76628919399172,1.74531975081328,700.859702878804,2.52220216166376,0.0233075109548039,2.44121271083197,63.5173785919469,668.761174428263,78.1331440513637,0.0212942574127443,2.56381298743857
5,4.999968,22.5,22.740931,11.73,11.597671,91.034821,NaN,7.015746,NaN,37.095222,400,400.048279,25,29.150515,10.322894,68.900414,50.001457,400.847534,398.914154,400.362366,3939.470215,8.994577,9.228134,64.548134,56.337021,8.153515,81.08934,49.721069,24.162079,32.010605,11.614965,11.045777,32.051559,41.315449,88.040771,0,56.758949,594.130856285057,2.43260066070781,0.09661253340238,1.76618434162368,1.72851582640914,700.924867658152,2.52238053825531,0.0233113194590432,2.44106189228279,63.5175701832718,668.814746452331,78.1541703742164,0.0212976686716843,2.56351036205574
5,4.999702,22.5,22.739582,11.73,11.586807,91.05143,NaN,7.014297,NaN,37.16254,400,400.030884,25,29.142632,10.306232,69.055321,50.001457,400.847534,398.914154,400.362366,3939.470215,8.994577,9.228134,64.558372,56.355862,8.296924,81.087379,49.720604,24.162079,32.010605,11.614965,11.045777,32.051559,41.315449,88.040771,0,56.758949,594.112700322266,2.4325459232677,0.0966131461042213,1.76615485440899,1.72675011791222,700.969471228513,2.5225116460555,0.0233156508506272,2.44090538302167,63.5146331146123,668.792644188546,78.1435614487172,0.0212977848062833,2.56355970298506
5,5.000381,22.5,22.738615,11.73,11.567378,91.082901,NaN,7.017588,NaN,37.18351,400,400.033447,25,29.145809,10.288918,69.144958,50.001457,400.88858,398.933319,400.34668,3939.692871,9.005748,9.236858,64.583809,56.346268,8.329946,81.10379,49.697884,24.177227,31.956015,11.616221,11.04711,32.042313,41.23613,88.092773,0,56.551899,594.075751660136,2.43239311771638,0.0965891582407546,1.76615372850813,1.73125718275156,701.04919549261,2.52273672928676,0.0233216247528539,2.4406808186008,63.5125276637117,668.736906979368,78.1203956979566,0.0212952512884231,2.56382433271386
5,4.999713,22.5,22.738216,11.73,11.557851,91.115097,NaN,7.018081,NaN,37.171799,400,400.047882,25,29.146593,10.288294,69.06781,50.001457,400.801453,398.83252,400.245972,3939.241455,9.01927,9.244173,64.530647,56.314541,8.270005,81.135139,49.690369,24.168362,31.927301,11.623723,11.035099,32.048973,41.227245,88.104073,0,56.642178,594.061517540285,2.43236578618835,0.0965991370220738,1.76610845762758,1.72682313731747,701.128972528512,2.5229583020966,0.0233269057045852,2.44047812418795,63.5116589008065,668.726456610444,78.1157316482139,0.0212950288480738,2.56386146836378
5,4.999997,22.5,22.736212,11.73,11.543615,91.122993,NaN,7.018473,NaN,37.11882,400,400.022125,25,29.149981,10.307813,68.839783,50.001457,400.801453,398.83252,400.245972,3939.241455,9.01927,9.244173,64.462814,56.303104,8.222365,81.179527,49.690891,24.168362,31.927301,11.623723,11.035099,32.048973,41.227245,88.104073,0,56.642178,594.035273247614,2.43226396866184,0.0965861978474112,1.76609812657233,1.72870832423996,701.154267722606,2.5230405772846,0.0233308794067041,2.44034290454162,63.5072953181602,668.686425054383,78.0971645594224,0.0212947285750897,2.56397644118701
5,4.999553,22.5,22.738411,11.73,11.525137,91.122711,NaN,7.017312,NaN,37.058044,400,400.019806,25,29.151293,10.325514,68.51622,50.001457,400.808929,398.808105,400.302917,3941.309082,9.00076,9.221341,64.434036,56.298737,8.218606,81.19783,49.698692,24.1838,31.963451,11.603097,11.052398,32.051529,41.24234,88.101395,0,56.81673,594.004362979861,2.43217045519986,0.0965870536435204,1.76604840595227,1.72576102510578,701.146967837848,2.52300645450893,0.0233277478040932,2.44044325130673,63.5120834856023,668.658261305304,78.0894225039339,0.0212903284994392,2.56426524784816
5,4.999553,22.5,22.738411,11.73,11.510367,91.119911,NaN,7.017312,NaN,37.000271,400,399.945557,25,29.147215,10.329116,68.531448,50.001457,400.808929,398.808105,400.302917,3941.309082,9.00076,9.221341,64.415741,56.281574,8.262127,81.241165,49.727402,24.1838,31.963451,11.603097,11.052398,32.051529,41.24234,88.101395,0,56.81673,593.97827862111,2.43207882431237,0.0965800283015099,1.76602454896504,1.72576102510578,701.140134574286,2.52298769578883,0.0233273373698372,2.44045929370086,63.5120834856023,668.626077500603,78.0768720703417,0.0212882167285458,2.56445076827865
5,4.999309,22.5,22.736973,11.73,11.510367,91.119911,NaN,7.018488,NaN,37.000271,400,399.945557,25,29.147215,10.301665,68.669067,50.001457,400.750153,398.835388,400.278198,3940.977539,8.999691,9.225262,64.410095,56.274994,8.245975,81.27668,49.764648,24.1826,31.902901,11.587063,11.065014,32.093651,41.203224,88.11821,0,56.913033,593.97922586668,2.43209043064506,0.0965853285213076,1.76601363268729,1.72414125531509,701.14445843113,2.52300877486513,0.0233293581331856,2.44039472030296,63.50895238108,668.627092576165,78.0751474496283,0.0212899521119837,2.56436205277262
5,4.999245,22.5,22.734386,11.73,11.501308,91.11409,NaN,7.01854,NaN,36.951385,400,399.932556,25,29.143738,10.297881,68.943527,50.006721,400.697357,398.743408,400.181366,3941.571289,9.027823,9.23599,64.365685,56.289169,8.26312,81.288246,49.777119,24.162964,31.932241,11.598934,11.053905,32.053215,41.258617,88.081863,0,57.050266,593.963476097005,2.43203727300373,0.0965824095587527,1.76599614267199,1.7237163879322,701.138031652391,2.52300770116408,0.0233321408097633,2.44031189917664,63.5033190694333,668.602914734192,78.0619040296394,0.0212913680433741,2.56435238738612
5,5.000629,22.5,22.734875,11.73,11.499351,91.10714,NaN,7.019923,NaN,36.936199,400,399.908691,25,29.162792,10.29414,69.094849,50.006721,400.697357,398.743408,400.181366,3941.571289,9.027823,9.23599,64.359756,56.293598,8.175699,81.290955,49.778755,24.162964,31.932241,11.598934,11.053905,32.053215,41.258617,88.081863,0,57.050266,593.954646304164,2.43195930136099,0.0965514221146751,1.76605492235975,1.7329032431789,701.119600873075,2.52295397128366,0.0233304346005969,2.44037366593906,63.5043839260963,668.576571629442,78.0523528058703,0.0212890714502428,2.56453256129523
5,5.00258,22.5,22.734718,11.73,11.500759,91.046173,NaN,7.022492,NaN,36.919453,400,399.90564,25,29.173733,10.275879,68.95623,50.006721,400.751404,398.85907,400.267761,3944.36084,9.006413,9.224927,64.383438,56.253349,8.103144,81.33667,49.777321,24.179052,31.999367,11.609758,11.046107,32.048512,41.293846,88.060585,0,56.945538,593.949557031948,2.43187525996156,0.0965097493010308,1.76614452791505,1.74585057740404,700.971280496034,2.52254775675857,0.023321714938996,2.44071668586944,63.5040420414632,668.546722366844,78.0404823180303,0.0212872943960916,2.56469585822542
5,5.001034,22.5,22.735054,11.73,11.510535,90.912407,NaN,7.021781,NaN,36.920414,400,399.942993,25,29.176315,10.271084,68.823517,50.006721,400.729645,398.826782,400.228912,3941.187012,9.007023,9.225978,64.363884,56.242302,8.055097,81.349113,49.767143,24.14694,31.988537,11.635381,11.019904,32.070835,41.409264,87.991432,0,57.091198,593.97282556589,2.43200942871631,0.0965479485354936,1.76609108747811,1.73559123553213,700.643730592234,2.52164606279514,0.0233016108746403,2.44150538617555,63.504773715983,668.594557739893,78.0596303541964,0.0212900441883393,2.56443909406634
5,5.000934,22.5,22.734865,11.73,11.533978,90.806976,NaN,7.021801,NaN,36.9151,400,399.913849,25,29.180908,10.273999,68.764633,50.006721,400.729645,398.826782,400.228912,3941.187012,9.007023,9.225978,64.336433,56.240005,8.070078,81.385399,49.776611,24.14694,31.988537,11.635381,11.019904,32.070835,41.409264,87.991432,0,57.091198,594.014616627548,2.43215962462329,0.0965612676990403,1.76612445466716,1.73492754876736,700.386858769821,2.52094159921872,0.0232863875101393,2.44211180369699,63.5043621500575,668.646907084147,78.0797664594426,0.0212936991055635,2.56412642177318
5,5.001821,22.5,22.737476,11.73,11.561324,90.800575,NaN,7.02311,NaN,36.932835,400,399.874725,25,29.187937,10.269094,68.787827,50.006721,400.67337,398.801483,400.161377,3941.32666,8.994686,9.224649,64.366867,56.244411,8.067485,81.395576,49.794056,24.161404,31.923983,11.633098,11.02457,32.057297,41.379677,88.007622,0,57.033413,594.059471832191,2.4322870949322,0.0965550150299904,1.76620830219248,1.74081410592544,700.363338565708,2.52086027109388,0.0232817778751334,2.44226787589472,63.5100476312364,668.697239767314,78.1032456460669,0.0212939709954351,2.56398696122923
5,5.001364,22.5,22.735889,11.73,11.593637,90.831108,NaN,7.024876,NaN,36.963394,400,399.890808,25,29.189415,10.291295,68.69767,50.006721,400.67337,398.801483,400.161377,3941.32666,8.994686,9.224649,64.442139,56.233627,8.059894,81.375931,49.796005,24.161404,31.923983,11.633098,11.02457,32.057297,41.379677,88.007622,0,57.033413,594.118316831255,2.43250926576341,0.0965802978464153,1.76624015675875,1.73778133183407,700.442697994736,2.52108846498142,0.0232884950101089,2.4420170840491,63.5065919793437,668.771901079259,78.1300291666342,0.0213007110686075,2.56346650366698
5,5.001579,22.5,22.734676,11.73,11.616303,90.835922,NaN,7.026818,NaN,36.98048,400,399.895325,25,29.184654,10.312212,68.582008,50.006721,400.668823,398.774475,400.161255,3944.68457,9.004047,9.226189,64.556084,56.217422,8.067684,81.391449,49.791973,24.184608,31.96987,11.625177,11.029134,32.064198,41.308922,88.064026,0,56.851643,594.157517102704,2.43263963654992,0.0965864049300073,1.76628647945737,1.73920815494296,700.45811634561,2.52113858645904,0.0232909069828108,2.44193392759583,63.5039505815815,668.815114681397,78.1451008078425,0.0213049539318501,2.563148852915
5,5.001579,22.5,22.734676,11.73,11.616303,90.835922,NaN,7.026818,NaN,36.98048,400,399.895325,25,29.184654,10.31085,68.677177,50.006721,400.718567,398.877991,400.190399,3944.76709,9.023054,9.244009,64.586823,56.22002,8.115767,81.406342,49.779987,24.187513,31.983049,11.606219,11.047091,32.081707,41.255329,88.105141,0,56.808304,594.157517102704,2.43263963654992,0.0965864049300073,1.76628647945737,1.73920815494296,700.45811634561,2.52113858645904,0.0232909069828108,2.44193392759583,63.5039505815815,668.815114681397,78.1451008078425,0.0213049539318501,2.563148852915
5,5.000159,22.5,22.733658,11.73,11.624443,90.85672,NaN,7.026288,NaN,37.000298,400,399.922424,25,29.181005,10.305777,68.810539,50.006721,400.718567,398.877991,400.190399,3944.76709,9.023054,9.244009,64.610832,56.253632,8.18193,81.412376,49.770172,24.187513,31.983049,11.606219,11.047091,32.081707,41.255329,88.105141,0,56.808304,594.177400608392,2.43275763070398,0.0966211134105354,1.76623629098912,1.72978364167699,700.511975105311,2.52129306604906,0.0232953934986131,2.44176637361209,63.5017337297074,668.854397229426,78.1589282882038,0.0213087125112818,2.56286529907755
5,5.000349,22.5,22.732876,11.73,11.621991,90.886971,NaN,7.023422,NaN,37.005032,400,399.927734,25,29.182154,10.309424,68.980865,50.006721,400.7565,398.826447,400.212311,3941.74707,9.007616,9.225266,64.621223,56.251308,8.195626,81.411011,49.762733,24.175076,31.925163,11.613934,11.036077,32.080761,41.312462,88.053696,0,56.887753,594.172333105127,2.43273338947018,0.0966158202942136,1.76624079261791,1.73104478343561,700.588197516476,2.521507460676,0.0233009364137709,2.4415547431673,63.500030753921,668.844214779038,78.1538036352126,0.0213089528926451,2.5628787156989
5,5.001212,22.5,22.7318,11.73,11.628946,90.903168,NaN,7.024023,NaN,36.979465,400,399.953186,25,29.178949,10.299151,68.945786,50.000507,400.817688,398.928009,400.370605,3943.663086,9.004442,9.229406,64.605118,56.195148,8.184333,81.415909,49.773094,24.179014,31.955606,11.593724,11.057513,32.05011,41.352745,88.040413,0,56.927483,594.181271360519,2.4327354998213,0.0966003835881762,1.76629059636935,1.73677257355422,700.630987887125,2.52163188966729,0.0233048277397663,2.44141189305137,63.4976874575072,668.842663246019,78.1516136484794,0.0213101008717709,2.56282582137161
5,5.000628,22.5,22.731804,11.73,11.631954,90.938126,NaN,7.022285,NaN,36.969704,400,400.000824,25,29.18325,10.27247,68.897987,50.000507,400.817688,398.928009,400.370605,3943.663086,9.004442,9.229406,64.62307,56.173004,8.172839,81.375488,49.787983,24.179014,31.955606,11.593724,11.057513,32.05011,41.352745,88.040413,0,56.927483,594.188848570991,2.43278191833409,0.0966144966494195,1.76626941224849,1.73289660595924,700.716319159572,2.52186624514284,0.0233099552819123,2.44120923811403,63.4976961687996,668.858978816469,78.1579858970632,0.0213111663361043,2.5627326375126
5,5.000374,22.5,22.7304,11.73,11.629745,91.001846,NaN,7.021303,NaN,36.977631,400,399.940002,25,29.179146,10.260567,68.817352,50.000507,400.74353,398.866241,400.250671,3942.712891,9.018145,9.235702,64.66922,56.178207,8.278579,81.360413,49.807503,24.183159,31.915455,11.611018,11.037121,32.033775,41.295341,88.072601,0,56.896179,594.185931659278,2.43278029306058,0.0966189636820499,1.76625449143326,1.73121072048781,700.876089361485,2.52231401983781,0.0233212817756962,2.44077756071482,63.4946384349884,668.855415661905,78.1545280521403,0.0213125635566894,2.56267244171392
5,4.999129,22.5,22.730381,11.73,11.639677,91.020485,NaN,7.02074,NaN,36.97084,400,399.935974,25,29.172079,10.26976,68.874245,50.000507,400.693146,398.76355,400.163757,3943.6875,9.011388,9.231871,64.659058,56.183826,8.287577,81.39386,49.80986,24.180294,31.931425,11.611016,11.033952,32.089813,41.323105,88.053169,0,56.840809,594.208300358073,2.43290108514031,0.0966507371985011,1.76621507093619,1.72294630549038,700.921639213708,2.5224392230984,0.0233240433375216,2.44066930349126,63.4945970544339,668.897810967056,78.1710442595428,0.021315366171572,2.56242884613189
5,4.999976,22.5,22.729156,11.73,11.66098,91.014336,NaN,7.020767,NaN,36.987045,400,399.897125,25,29.158552,10.276351,69.06179,50.000507,400.693146,398.76355,400.163757,3943.6875,9.011388,9.231871,64.622925,56.15834,8.294105,81.369255,49.811115,24.180294,31.931425,11.611016,11.033952,32.089813,41.323105,88.053169,0,56.840809,594.242643896901,2.43299293044154,0.0966424595882979,1.76628747604628,1.72856892934209,700.910319609357,2.52241598554732,0.0233248635746568,2.4406495472942,63.491929043175,668.927467263964,78.1808150401757,0.0213187343361355,2.56218914282212
