P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.000573,22.5,22.728554,11.73,11.675946,90.968796,NaN,7.021954,NaN,37.024864,400,399.946808,25,29.151072,10.287988,69.138641,50.000507,400.872986,398.910217,400.335968,3941.707031,9.008854,9.236255,64.647835,56.150249,8.351301,81.331863,49.803589,24.179251,31.936733,11.616848,11.025478,32.040871,41.302437,88.057732,0,56.820343,594.266764992774,2.43305736346898,0.0966366035793664,1.76633843288647,1.73253155742043,700.800980104841,2.52211957466287,0.0233190269417096,2.44088508288629,63.4906178669137,668.948821360772,78.1882635685133,0.0213208342123934,2.56203272317008
5,5.001345,22.5,22.72917,11.73,11.670473,90.953041,NaN,7.023887,NaN,37.066566,400,399.976257,25,29.143003,10.293115,69.068741,50.000507,400.872986,398.910217,400.335968,3941.707031,9.008854,9.236255,64.657013,56.177666,8.382953,81.26754,49.806793,24.179251,31.936733,11.616848,11.025478,32.040871,41.302437,88.057732,0,56.820343,594.254106079062,2.43298672838328,0.0966172341682496,1.7663639581336,1.73765523829604,700.760666972711,2.52200491321172,0.0233158480911176,2.44100395123281,63.4919595353377,668.925318138455,78.1799968645439,0.0213185771315643,2.56220221948845
5,4.999727,22.5,22.729195,11.73,11.670473,90.953041,NaN,7.024519,NaN,37.066566,400,399.976257,25,29.143003,10.302716,69.125923,50.000507,400.747101,398.801636,400.206787,3944.671387,9.023327,9.239185,64.593979,56.178341,8.373908,81.243195,49.812424,24.191116,31.968153,11.631635,11.00927,32.047249,41.309238,88.054329,0,56.82877,594.260376236604,2.43306363882812,0.0966523831108569,1.76629181219539,1.72691607093282,700.760591636205,2.52200454621098,0.0233158129395602,2.44100507960512,63.4920139855948,668.952392790968,78.1906009220781,0.0213203235378541,2.56204907788433
5,4.999727,22.5,22.729195,11.73,11.650887,90.972549,NaN,7.024519,NaN,37.08387,400,399.919769,25,29.143164,10.296186,69.358559,50.000507,400.681213,398.656158,400.143463,3943.67627,9.007642,9.220708,64.542686,56.17028,8.327529,81.23587,49.792534,24.212679,31.893028,11.627685,11.011901,32.007198,41.294479,88.072716,0,56.793858,594.225781957109,2.43294217470499,0.0966430716652687,1.76625996383291,1.72691607093282,700.808209663139,2.52213532444127,0.0233186764836321,2.44089231548531,63.4920139855948,668.909718524868,78.1739454108638,0.0213175250525684,2.56229276696637
5,4.998699,22.5,22.729115,11.73,11.630517,91.00647,NaN,7.022204,NaN,37.047611,400,399.857239,25,29.14502,10.304072,69.366531,50.000507,400.681213,398.656158,400.143463,3943.67627,9.007642,9.220708,64.51075,56.170715,8.142111,81.253448,49.77359,24.212679,31.893028,11.627685,11.011901,32.007198,41.294479,88.072716,0,56.793858,594.193788864039,2.43286472296704,0.096655727660437,1.76618100338923,1.72009157360498,700.891244734711,2.52236386773111,0.0233237670528702,2.440693012426,63.4918397446169,668.882337759943,78.1631419107385,0.0213158222441045,2.56244468502572
5,4.998878,22.5,22.728239,11.73,11.597201,91.008087,NaN,7.019889,NaN,37.007225,400,399.892822,25,29.136616,10.30582,69.189461,49.996922,400.715454,398.77832,400.234558,3946.339355,9.015733,9.227396,64.51825,56.178917,8.103176,81.269897,49.760262,24.225027,31.998308,11.609343,11.031659,32.018375,41.27523,88.085388,0,56.721634,594.134253494022,2.43264957863239,0.0966359936784941,1.7661349075523,1.72127996092581,700.897828897477,2.52238755911287,0.0233252361257213,2.44064423790027,63.4899317759895,668.80489103022,78.1316304125838,0.0213117598290579,2.56283768872614
5,5.000249,22.5,22.728157,11.73,11.566432,91.009422,NaN,7.021065,NaN,36.952934,400,399.946106,25,29.110214,10.30519,68.913391,49.996922,400.816101,398.83728,400.284546,3945.110352,9.03989,9.24775,64.550339,56.173794,8.102224,81.259926,49.738628,24.190271,31.96059,11.603931,11.038817,32.086079,41.301208,88.073082,0,56.796265,594.074593019172,2.4323935263745,0.0965915752417738,1.76614629858695,1.73038102905787,700.901334039077,2.52239770965783,0.0233255473236897,2.44063285552454,63.4897531733794,668.71477436082,78.0963502599519,0.0213059422323473,2.56334994569856
5,4.999911,22.5,22.727634,11.73,11.544092,91.03344,NaN,7.024457,NaN,36.927162,400,399.967957,25,29.092777,10.308601,68.942207,49.996922,400.816101,398.83728,400.284546,3945.110352,9.03989,9.24775,64.590347,56.127945,8.12244,81.261978,49.716087,24.190271,31.96059,11.603931,11.038817,32.086079,41.301208,88.073082,0,56.796265,594.036449422282,2.43227101772509,0.0965882926215352,1.76609505277942,1.72813746618368,700.961525571693,2.52256634334225,0.0233298066482728,2.44047111464698,63.4886140259127,668.670630506387,78.0783589635423,0.0213036527276829,2.56357355228607
5,4.999838,22.5,22.726242,11.73,11.512547,91.05867,NaN,7.023155,NaN,36.913151,400,399.970032,25,29.095608,10.312787,68.917397,49.996922,400.833038,398.863922,400.310455,3943.710938,9.006179,9.229655,64.625389,56.092472,8.16956,81.239502,49.697422,24.195349,31.942854,11.575603,11.060496,32.062935,41.322842,88.054665,0,56.781822,593.981022155354,2.43207879296593,0.0965748750113982,1.76604081961744,1.72765289489456,701.027284609852,2.52275582079597,0.0233354652805612,2.44026363834805,63.4855820123423,668.600153300756,78.048816456929,0.0213006435426111,2.56389901652962
5,5.0003,22.5,22.72739,11.73,11.490535,91.077415,NaN,7.025669,NaN,36.90456,400,399.968719,25,29.11067,10.323184,68.677353,49.996922,400.779541,398.828247,400.259674,3945.095215,9.012746,9.233044,64.625038,56.072475,8.181203,81.243416,49.683647,24.190943,31.917217,11.577271,11.060645,32.031208,41.276699,88.087723,0,56.89257,593.940354424098,2.43192025169571,0.0965543723724119,1.7660259793814,1.7307195450237,701.069573610964,2.52286457439947,0.0233365998385109,2.44020776541534,63.4880825622801,668.546920343096,78.0297487841765,0.0212958152541706,2.56427207836054
5,4.999801,22.5,22.726461,11.73,11.49766,91.096718,NaN,7.025907,NaN,36.884804,400,399.947296,25,29.115929,10.322192,68.59716,49.996922,400.779541,398.828247,400.259674,3945.095215,9.012746,9.233044,64.655273,56.076382,8.171253,81.251526,49.646938,24.190943,31.917217,11.577271,11.060645,32.031208,41.276699,88.087723,0,56.89257,593.954874948523,2.43198819247749,0.0965685975791525,1.76601513647273,1.72740728825909,701.119469147462,2.52300751344552,0.023340736951611,2.44005553521372,63.4860590408989,668.568801514803,78.0369117578503,0.0212983308673879,2.56409231541883
5,5.00083,22.5,22.725693,11.73,11.522781,91.137947,NaN,7.028359,NaN,36.855228,400,399.940125,25,29.116625,10.317223,68.831421,49.996922,400.838562,398.843567,400.294861,3946.309082,9.042116,9.252333,64.656883,56.103172,8.173858,81.246643,49.624229,24.178297,31.957308,11.593307,11.044889,32.036297,41.245907,88.101494,0,56.980446,593.995245153584,2.4320951053129,0.0965582010028397,1.76610172227235,1.73423730406296,701.222373036519,2.52329493074082,0.0233478613753522,2.43978561931391,63.4843861585608,668.604712754512,78.0497851615853,0.0213015806076873,2.56384112736455
5,5.000754,22.5,22.725826,11.73,11.543113,91.180679,NaN,7.02907,NaN,36.841606,400,399.981445,25,29.114002,10.31282,68.983925,49.996922,400.791016,398.801971,400.266754,3945.583008,9.004992,9.231296,64.68013,56.122482,8.248192,81.237885,49.596844,24.162823,31.934572,11.57727,11.061037,32.058205,41.256542,88.10247,0,57.003319,594.031448823326,2.4322248551117,0.0965695198194177,1.76613116304073,1.73373288772024,701.326225373767,2.5235791446404,0.023353936618644,2.4395482856318,63.4846758664635,668.650565358565,78.0678665083429,0.0213044360574567,2.56358487988732
5,5.001275,22.5,22.725315,11.73,11.543113,91.180679,NaN,7.029158,NaN,36.841606,400,399.981445,25,29.114002,10.302016,68.929169,49.996922,400.791016,398.801971,400.266754,3945.583008,9.004992,9.231296,64.662277,56.095959,8.283273,81.248726,49.58699,24.162823,31.934572,11.57727,11.061037,32.058205,41.256542,88.10247,0,57.003319,594.029426797984,2.43220008105735,0.0965582084433284,1.76615446116557,1.73719068008148,701.32775982785,2.52358663195555,0.0233546554340943,2.43952541814385,63.4835627713024,668.640775669344,78.063294370147,0.0213043871175122,2.5636117765076
5,5.001275,22.5,22.725315,11.73,11.543122,91.191246,NaN,7.029158,NaN,36.820915,400,399.971161,25,29.112518,10.295683,68.718758,49.996922,400.739685,398.744202,400.231384,3947.806152,9.039249,9.245451,64.637474,56.093765,8.359047,81.235458,49.587379,24.166456,31.919466,11.5504,11.085603,32.073483,41.218929,88.130692,0,56.947945,594.029442693374,2.43220013689077,0.0965582127227553,1.76615447570505,1.73719068008148,701.353537975688,2.52365738573913,0.0233562036745539,2.43946537941417,63.4835627713024,668.64079527878,78.0633020192916,0.0213043884047251,2.56361166369343
5,5.001807,22.5,22.724499,11.73,11.543364,91.188042,NaN,7.02855,NaN,36.794098,400,399.934204,25,29.099293,10.288633,68.650955,49.996922,400.739685,398.744202,400.231384,3947.806152,9.039249,9.245451,64.618614,56.110619,8.387405,81.225563,49.59602,24.166456,31.919466,11.5504,11.085603,32.073483,41.218929,88.130692,0,56.947945,594.02780532872,2.4321763430087,0.096546779983186,1.76617865858018,1.74072120124396,701.348171895345,2.52364788859409,0.0233568821708732,2.43944707457176,63.4817852655703,668.630700162404,78.0581610147671,0.0213046737632529,2.56362276272289
5,5.001178,22.5,22.723175,11.73,11.540735,91.172638,NaN,7.029294,NaN,36.7962,400,399.936584,25,29.087738,10.311381,68.664932,49.986557,400.892365,398.937592,400.429626,3944.445801,9.021317,9.236464,64.61895,56.146057,8.390325,81.24511,49.572285,24.179346,31.974642,11.550394,11.084565,32.042927,41.248268,88.110687,0,56.933498,594.02560336373,2.43218994092109,0.0965591834842466,1.76614628170143,1.73654692713427,701.314569979662,2.52356414730976,0.0233564878096886,2.43947535530984,63.4789010741094,668.63265500295,78.0569713232596,0.0213063404794069,2.56353528302608
5,5.001436,22.5,22.723463,11.73,11.541622,91.155838,NaN,7.03114,NaN,36.791912,400,400.042877,25,29.079578,10.326506,68.554886,49.986557,400.817871,398.933075,400.393219,3945.061523,9.009737,9.232482,64.628761,56.166988,8.371364,81.262642,49.557449,24.207237,31.895029,11.545195,11.083097,32.048801,41.279045,88.09626,0,56.884144,594.026168591834,2.43218317593444,0.0965540045153238,1.76615925279207,1.73825915674621,701.272720920126,2.52344743025432,0.0233536206574912,2.43958379721294,63.4795284617697,668.630892709506,78.0567085349574,0.0213058901385054,2.56356200298346
5,5.001617,22.5,22.724417,11.73,11.552955,91.167877,NaN,7.030151,NaN,36.804184,400,400.051208,25,29.077967,10.342094,68.495659,49.986557,400.817871,398.933075,400.393219,3945.061523,9.009737,9.232482,64.651421,56.25824,8.239984,81.253952,49.542599,24.207237,31.895029,11.545195,11.083097,32.048801,41.279045,88.09626,0,56.884144,594.045482167683,2.43224487632945,0.0965554640650799,1.76618565597172,1.73946033288848,701.299225560461,2.52351406735188,0.0233540428078957,2.43955801563076,63.4816066410388,668.654595233844,78.0673611941531,0.0213063376026989,2.56348059747283
5,5.000619,22.5,22.72459,11.73,11.567747,91.186775,NaN,7.027327,NaN,36.846973,400,400.012115,25,29.080303,10.33811,68.683434,49.986557,400.791962,398.924652,400.359314,3947.24585,9.033138,9.243422,64.669136,56.373646,8.130185,81.25621,49.53302,24.206312,31.954224,11.551229,11.073157,32.040123,41.305695,88.073219,0,56.89016,594.075479971564,2.43238408964275,0.0965841650639656,1.76616496189937,1.7328368709488,701.344807887093,2.52363807199451,0.023356568516355,2.43945834186905,63.4819834946712,668.703859347277,78.0868349004656,0.0213093701147073,2.56320746890705
5,4.999568,22.5,22.723566,11.73,11.588632,91.204529,NaN,7.027516,NaN,36.907795,400,400.024933,25,29.083351,10.324377,68.868935,49.986557,400.873657,398.970459,400.417755,3945.358643,9.022945,9.240582,64.681419,56.295414,8.106601,81.267792,49.528442,24.238726,31.915956,11.556025,11.069267,32.063576,41.252979,88.111435,0,56.703571,594.116443303569,2.43256361541888,0.096616925204834,1.76615182690562,1.72586059919968,701.391190795562,2.52377194165311,0.0233606102126475,2.43931178164806,63.4797528385558,668.764735063631,78.1090776457503,0.0213145551794743,2.56279935094807
5,5.000031,22.5,22.723707,11.73,11.605679,91.231926,NaN,7.027039,NaN,36.937954,400,400.056183,25,29.091587,10.319323,68.886459,49.986557,400.873657,398.970459,400.417755,3945.358643,9.022945,9.240582,64.665695,56.258614,8.099793,81.313438,49.574829,24.238726,31.915956,11.556025,11.069267,32.063576,41.252979,88.111435,0,56.703571,594.144755625843,2.43264733532049,0.0966149725175301,1.76620013789537,1.72893401029444,701.457595444045,2.52395328358156,0.0233644249079337,2.43916285599342,63.4800599938966,668.794443480559,78.1208779083436,0.0213163407300663,2.56263723575668
5,4.999098,22.5,22.723701,11.73,11.608357,91.265892,NaN,7.025644,NaN,36.980495,400,400.040131,25,29.105646,10.309737,68.976494,49.986557,400.804169,398.928192,400.370483,3942.890625,9.007108,9.232084,64.656616,56.297417,8.08665,81.313339,49.563805,24.233774,31.929142,11.584145,11.0352,31.993738,41.171955,88.1716,0,56.709591,594.153103507498,2.43270831033611,0.0966365178535339,1.76616282830753,1.72274050534583,701.540458780224,2.52418071937895,0.0233694073616778,2.43897056695684,63.4800469234861,668.815849691813,78.129222466867,0.0213177522405681,2.56251432912652
5,4.999263,22.5,22.722681,11.73,11.608357,91.265892,NaN,7.025541,NaN,36.980495,400,400.040131,25,29.105646,10.31074,69.143509,49.986557,400.804169,398.928192,400.370483,3942.890625,9.007108,9.232084,64.664955,56.197403,8.085298,81.290527,49.569134,24.233774,31.929142,11.584145,11.0352,31.993738,41.171955,88.1716,0,56.709591,594.15246368397,2.43270046404667,0.096632932228622,1.76617019402379,1.72383588229218,701.54351754325,2.52419565428133,0.0233708425369424,2.43892507165626,63.4778249161878,668.810919012141,78.1257959350852,0.0213186143263651,2.56248398701019
5,5.00118,22.5,22.722151,11.73,11.603039,91.269562,NaN,7.025429,NaN,37.017422,400,399.956848,25,29.116531,10.309582,69.159447,49.986557,400.668304,398.836517,400.198303,3946.91748,9.014218,9.244013,64.66951,56.17981,8.078411,81.318413,49.587074,24.244965,31.927412,11.605184,11.014689,32.023434,41.222836,88.131226,0,56.724037,594.135636723304,2.43257633216857,0.0965887627015236,1.76624716727999,1.73656020048469,701.554057587485,2.52422797634477,0.0233721256707618,2.43888072342342,63.4766703144002,668.766185795071,78.107558975875,0.0213162950255693,2.56270973490203
5,5.001299,22.5,22.722221,11.73,11.59053,91.290558,NaN,7.027649,NaN,37.034847,400,399.950623,25,29.118589,10.29883,69.07093,49.988655,400.766815,398.909241,400.342651,3944.265137,9.005563,9.23527,64.608765,56.161942,8.078728,81.332024,49.594624,24.259455,31.936131,11.589143,11.032537,32.032166,41.281429,88.101135,0,56.604862,594.113081265829,2.43249308342166,0.0965802319933385,1.76623222214329,1.73734995772855,701.605053253379,2.52436746003781,0.023375101073115,2.43876546432067,63.476822810127,668.737093719022,78.0963104189206,0.0213143044347473,2.56288053327396
5,4.999414,22.5,22.724291,11.73,11.579522,91.278473,NaN,7.027375,NaN,37.029221,400,399.969849,25,29.106871,10.294937,68.771736,49.988655,400.766815,398.909241,400.342651,3944.265137,9.005563,9.23527,64.517586,56.114906,8.085335,81.333435,49.578003,24.259455,31.936131,11.589143,11.032537,32.032166,41.281429,88.101135,0,56.604862,594.100951105361,2.43251443161446,0.0966159388664179,1.76613018626707,1.72483829460361,701.569374018692,2.52425628122702,0.0233704192723566,2.43892586839085,63.4813321682607,668.749004167966,78.1040078509935,0.0213126803084847,2.56293120641693
5,4.999414,22.5,22.724291,11.73,11.573198,91.261879,NaN,7.027375,NaN,36.989632,400,399.963104,25,29.093418,10.293732,68.544212,49.988655,400.627808,398.814056,400.235901,3943.650391,9.008959,9.226473,64.46888,56.084404,8.062594,81.337234,49.560432,24.261911,31.864328,11.584776,11.030228,32.07756,41.365746,88.04892,0,56.671074,594.089782130457,2.43247520456536,0.0966129313813163,1.76611994206544,1.72483829460361,701.528901705702,2.52414522175318,0.0233679896734237,2.43901955108965,63.4813321682607,668.735225615317,78.0986318423888,0.0213117760951501,2.56301024084276
5,4.998618,22.5,22.724482,11.73,11.571028,91.237038,NaN,7.023517,NaN,36.969067,400,399.954865,25,29.083551,10.302077,68.538452,49.988655,400.781097,398.889069,400.33194,3944.09082,9.025528,9.23923,64.447556,56.065376,8.124098,81.339737,49.571232,24.237459,31.925163,11.575397,11.033776,32.04216,41.318123,88.081123,0,56.89257,594.089037615294,2.4324996021136,0.0966291963999374,1.76608086537702,1.71955380134369,701.467739238665,2.52397615246138,0.0233640832531091,2.43916853235627,63.481748233695,668.744202325268,78.1024157277133,0.0213121432335847,2.56296972532857
5,5.000839,22.5,22.723301,11.73,11.561041,91.235306,NaN,7.023949,NaN,36.937443,400,399.965881,25,29.080505,10.31513,68.50119,49.988655,400.781097,398.889069,400.33194,3944.09082,9.025528,9.23923,64.419807,56.194134,8.136292,81.340729,49.557495,24.237459,31.925163,11.575397,11.033776,32.04216,41.318123,88.081123,0,56.89257,594.062782465934,2.43233202950828,0.0965761991349789,1.76616394667546,1.73429703719972,701.467057857395,2.52398185520275,0.0233654911711988,2.43912559724001,63.4791755569406,668.682827388265,78.0767297148731,0.0213094875471062,2.56325411753072
5,5.001851,22.5,22.724966,11.73,11.537676,91.220062,NaN,7.027404,NaN,36.889744,400,399.973389,25,29.074894,10.323057,68.425552,49.988655,400.818237,398.935059,400.348267,3944.668457,9.004789,9.24328,64.398499,56.262222,8.148699,81.326164,49.542797,24.232601,31.966114,11.550812,11.062945,32.035801,41.306881,88.099632,0,56.974426,594.017588545791,2.43213896353885,0.0965431206125197,1.76617144184257,1.74101318673229,701.424878616265,2.52385542261216,0.0233609159619557,2.43928629277395,63.4828025448975,668.61856716023,78.0541169681431,0.0213033347014281,2.56371948252655
5,5.001411,22.5,22.724089,11.73,11.526693,91.175156,NaN,7.028193,NaN,36.846779,400,400.080048,25,29.07332,10.311604,68.433815,49.988655,400.817841,398.936188,400.365936,3945.339355,9.01452,9.238483,64.379539,56.278217,8.207252,81.301514,49.531891,24.265339,31.953766,11.559562,11.057494,32.036301,41.238213,88.148956,0,56.834789,593.999898827138,2.43209174693428,0.0965474485080587,1.76613402930332,1.73809324589701,701.317967921297,2.5235676145557,0.0233555708766714,2.43950194660702,63.4808921381061,668.600116400898,78.0456268669369,0.0213031423085181,2.56377519544301
5,5.001641,22.5,22.724924,11.73,11.525843,91.105934,NaN,7.027348,NaN,36.799488,400,400.040588,25,29.079679,10.292841,68.479324,49.988655,400.817841,398.936188,400.365936,3945.339355,9.01452,9.238483,64.393906,56.209141,8.280465,81.258545,49.605103,24.265339,31.953766,11.559562,11.057494,32.036301,41.238213,88.148956,0,56.834789,593.997504768833,2.43207553698606,0.0965420520975437,1.766142947275,1.73961960243565,701.146576997898,2.52309178380915,0.0233442501401558,2.4399338672337,63.482711055746,668.596202301561,78.0453316469033,0.0213019152462645,2.56384584115464
5,5.002651,22.5,22.724909,11.73,11.525843,91.105934,NaN,7.027199,NaN,36.799488,400,400.040588,25,29.079679,10.273912,68.466026,49.988655,400.789154,398.90094,400.334564,3944.76416,9.03301,9.247005,64.448067,56.307404,8.327752,81.24604,49.566673,24.260614,31.919731,11.566439,11.045588,32.040062,41.215714,88.159935,0,56.814323,593.993583873471,2.43202751557478,0.0965201350611902,1.76618813800506,1.74632168071628,701.14662208978,2.5230920037322,0.0233442712404526,2.4399331942225,63.4826783810181,668.579305612967,78.0387192792099,0.0213008233413347,2.56394232125047
5,5.001634,22.5,22.725853,11.73,11.534971,91.018929,NaN,7.027711,NaN,36.78553,400,399.996002,25,29.08169,10.270247,68.581238,49.988655,400.783295,398.891785,400.323029,3945.307617,9.001928,9.235826,64.487007,56.27026,8.349947,81.249802,49.583481,24.254423,31.958839,11.566436,11.03898,32.045403,41.226067,88.15699,0,56.730061,594.013653359757,2.43213249971176,0.0965465442764517,1.76615736816623,1.73957314887645,700.931472509506,2.52249522943845,0.0233301825177329,2.44047440000808,63.4847346791921,668.618186592785,78.0552765133759,0.0213022792604593,2.56377275945717
5,5.001634,22.5,22.725853,11.73,11.549641,90.937096,NaN,7.027711,NaN,36.74852,400,400.016052,25,29.088459,10.265315,68.771706,49.988655,400.783295,398.891785,400.323029,3945.307617,9.001928,9.235826,64.480492,56.229271,8.281155,81.267639,49.49435,24.254423,31.958839,11.566436,11.03898,32.045403,41.226067,88.15699,0,56.730061,594.039563062118,2.43222350920452,0.0965535194011114,1.76618106140845,1.73957314887645,700.731741871707,2.52194671179491,0.023318171686864,2.44094646505546,63.4847346791921,668.650150173903,78.0677443609388,0.021304377437555,2.56358882234426
5,5.000538,22.5,22.723593,11.73,11.550774,90.872208,NaN,7.025929,NaN,36.735504,400,400.040466,25,29.098598,10.250021,68.936073,49.992672,400.868866,398.932648,400.352936,3943.787109,9.013148,9.236725,64.412186,56.209606,8.103716,81.257759,49.42197,24.278843,31.948944,11.586226,11.023523,32.05167,41.2971,88.105278,0,56.736076,594.045817415739,2.43228265195292,0.0965778531368971,1.76613388865441,1.73229925225058,700.580159134685,2.52154481183959,0.0233118206821816,2.44122051388242,63.4798116556462,668.666107037605,78.0706372068241,0.0213080507104514,2.56336699485554
5,4.999916,22.5,22.722448,11.73,11.552227,90.859482,NaN,7.02507,NaN,36.748924,400,400.035828,25,29.106178,10.231123,68.922241,49.992672,400.868866,398.932648,400.352936,3943.787109,9.013148,9.236725,64.361717,56.231464,8.055692,81.24295,49.402287,24.278843,31.948944,11.586226,11.023523,32.05167,41.2971,88.105278,0,56.736076,594.050797257091,2.43232124474359,0.0965920528372024,1.76610843244008,1.72817065580585,700.552546189912,2.52147628801988,0.023311561696268,2.44124265501707,63.4773173295746,668.677221783374,78.0732854152989,0.0213101108848813,2.56323724470708
5,5.001892,22.5,22.721638,11.73,11.572411,90.900414,NaN,7.024861,NaN,36.771732,400,399.983215,25,29.118637,10.229977,68.877457,49.992672,400.771942,398.835938,400.261566,3941.794434,9.000412,9.227908,64.280975,56.31953,8.05769,81.280441,49.511559,24.258833,31.953922,11.580601,11.031302,32.053787,41.233753,88.155716,0,56.781822,594.078778408195,2.43235249682539,0.0965587448771133,1.76622940096159,1.74128526239889,700.654908478883,2.52176266779701,0.0233187140158436,2.44096848185752,63.4755527278809,668.686472098172,78.075700343405,0.0213116594747365,2.56313751631307
5,5.000727,22.5,22.721077,11.73,11.599373,90.966377,NaN,7.023668,NaN,36.764687,400,399.980682,25,29.125042,10.237734,68.91394,49.992672,400.751801,398.836914,400.280548,3941.811035,9.004045,9.228559,64.22081,56.359665,8.050561,81.287422,49.540638,24.247112,31.959707,11.573727,11.030427,32.046875,41.189659,88.181885,0,56.89016,594.130918641046,2.43257512961711,0.0965968568723065,1.76622099605164,1.73355368580417,700.817599242033,2.52221311195278,0.0233291887743155,2.44056190176125,63.4743305503218,668.763473963814,78.1049184260968,0.0213173654995769,2.56266356835715
5,5.000471,22.5,22.721792,11.73,11.625593,90.939369,NaN,7.021698,NaN,36.752815,400,399.974884,25,29.135864,10.24644,69.092064,49.992672,400.751801,398.836914,400.280548,3941.811035,9.004045,9.228559,64.16935,56.378307,8.060296,81.267487,49.450169,24.247112,31.959707,11.573727,11.030427,32.046875,41.189659,88.181885,0,56.89016,594.178222093453,2.43274992990041,0.0966148827396981,1.76625208251548,1.73185455040783,700.749527968944,2.52202157506138,0.0233242178333071,2.44075003561499,63.4758882236664,668.826399970282,78.130528117702,0.0213206635219009,2.56234436711512
5,4.999513,22.5,22.721926,11.73,11.643332,90.887627,NaN,7.022352,NaN,36.776894,400,399.989685,25,29.164392,10.272514,68.953293,49.992672,400.681671,398.825348,400.209991,3943.754639,9.021129,9.245811,64.140991,56.332207,8.074781,81.236313,49.406662,24.213282,31.964617,11.577267,11.025639,32.018654,41.209221,88.178833,0,57.009338,594.213267428345,2.43290549471296,0.0966441299099636,1.76623814025058,1.72549549310406,700.622826841639,2.52167269740472,0.0233164306863896,2.4410556255676,63.4761801471914,668.881334262293,78.1521657955845,0.0213241118481726,2.56203803965646
5,5.000229,22.5,22.7204,11.73,11.649888,90.885689,NaN,7.02265,NaN,36.821949,400,400.025604,25,29.190825,10.274011,68.727142,49.992672,400.992523,399.059357,400.49704,3941.85083,9.01042,9.238791,64.108864,56.333332,8.092422,81.325302,49.444778,24.224352,31.967274,11.561644,11.041868,32.037106,41.207428,88.176941,0,56.878124,594.222071689874,2.43291211342659,0.0966316897228894,1.76628073224716,1.73024827699874,700.622697938139,2.52168211768104,0.0233182929501645,2.44099788182115,63.47285562872,668.880405231896,78.1495564320017,0.0213258251810159,2.56195582840357
5,5.000847,22.5,22.719124,11.73,11.649888,90.885689,NaN,7.021939,NaN,36.821949,400,400.025604,25,29.190825,10.28846,68.520485,49.992672,400.992523,399.059357,400.49704,3941.85083,9.01042,9.238791,64.082932,56.35553,8.145396,81.400475,49.503006,24.224352,31.967274,11.561644,11.041868,32.037106,41.207428,88.176941,0,56.878124,594.219676216561,2.43288273526578,0.0966182653585953,1.76630830108329,1.73435013325388,700.626545708735,2.52170086117111,0.0233200883611082,2.44094020700912,63.4700756282947,668.867363584143,78.142587189742,0.0213264533176449,2.56195712980318
5,4.999072,22.5,22.719236,11.73,11.64903,90.913239,NaN,7.021015,NaN,36.860718,400,400.124969,25,29.20038,10.309814,68.558029,49.992672,400.826263,398.990234,400.459473,3943.855713,9.004098,9.229454,64.110481,56.365376,8.275539,81.381554,49.589603,24.244324,31.951159,11.577684,11.023095,32.042374,41.192032,88.191788,0,56.793858,594.225040764195,2.43296180028905,0.0966564232293045,1.76622773116745,1.72256789804214,700.693453824238,2.52188393219684,0.0233239771950908,2.44078573632184,63.4703196455332,668.895377845125,78.1536871259618,0.0213281610225471,2.56180360458442
5,4.999072,22.5,22.719236,11.73,11.651649,90.958458,NaN,7.021015,NaN,36.903694,400,400.149902,25,29.215235,10.32202,68.606583,49.992672,400.826263,398.990234,400.459473,3943.855713,9.004098,9.229454,64.189247,56.376934,8.309583,81.28595,49.477947,24.244324,31.951159,11.577684,11.023095,32.042374,41.192032,88.191788,0,56.793858,594.229666520199,2.43297804239049,0.0966576684965959,1.76623198946412,1.72256789804214,700.803817806516,2.52218705845951,0.0233306167383574,2.44052457540027,63.4703196455332,668.901083773285,78.155914449093,0.0213285353557193,2.5617710414181
5,4.998008,22.5,22.718472,11.73,11.640008,91.027176,NaN,7.023097,NaN,36.95005,400,400.051239,25,29.236841,10.306152,68.714569,49.995941,400.735229,398.855499,400.312256,3942.665527,9.022686,9.237218,64.266907,56.360855,8.334106,81.210548,49.432053,24.255297,31.899426,11.568108,11.029759,32.024506,41.223125,88.163345,0,56.820343,594.213230160041,2.43295644429239,0.0966752634110784,1.76616560635069,1.71550370328526,700.973811072927,2.5226587858831,0.023341776988289,2.44009497251303,63.4686550815601,668.891866773814,78.1511918192253,0.0213288191805838,2.5617798410333
5,4.99736,22.5,22.717424,11.73,11.624242,91.077522,NaN,7.020529,NaN,36.981617,400,399.968201,25,29.262291,10.29172,68.726257,49.995941,400.720367,398.830963,400.263733,3941.571289,8.999537,9.231469,64.337257,56.357552,8.357924,81.195526,49.487888,24.259384,31.940239,11.570395,11.024275,32.0229,41.25066,88.144844,0,56.773396,594.187897079082,2.43288948675322,0.0966818562296949,1.76611106758735,1.71120090134258,701.099803813641,2.52301144539781,0.0233506371213587,2.43975966535988,63.4663716850606,668.866109663415,78.1395946218888,0.0213283480952701,2.56186678803404
5,4.99812,22.5,22.716799,11.73,11.61477,91.124901,NaN,7.021343,NaN,36.963589,400,399.945557,25,29.277964,10.283775,68.83876,49.995941,400.720367,398.830963,400.263733,3941.571289,8.999537,9.231469,64.324181,56.342281,8.358456,81.20401,49.562225,24.259384,31.940239,11.570395,11.024275,32.0229,41.25066,88.144844,0,56.773396,594.168221945905,2.43279459543065,0.0966608256449436,1.76612958764503,1.71624735539785,701.217268560751,2.52333793547694,0.0233584639644816,2.43946141762525,63.4650098892579,668.831443041769,78.12514290783,0.0213268002427401,2.56202897879756
5,4.997656,22.5,22.715816,11.73,11.611699,91.162598,NaN,7.021159,NaN,36.939774,400,400.040588,25,29.274933,10.279187,68.761887,49.995941,400.921539,399.001709,400.496338,3942.896484,9.004597,9.235824,64.299126,56.344025,8.353831,81.218506,49.576164,24.243631,31.94976,11.589351,11.003691,32.013172,41.259544,88.135956,0,56.863678,594.164597226738,2.43279761739135,0.0966694535435897,1.76610389289551,1.71316643024835,701.31217652545,2.52360476531309,0.0233653732429334,2.43920311841917,63.4628680002867,668.83040810133,78.1232912559827,0.0213278756560027,2.56197848859093
5,4.997874,22.5,22.713289,11.73,11.613612,91.167946,NaN,7.019341,NaN,36.926689,400,400.080994,25,29.265924,10.261825,68.630615,49.995941,400.962402,399.040619,400.498566,3943.596924,9.01834,9.24621,64.287628,56.33123,8.198473,81.263069,49.602528,24.26927,31.891907,11.572066,11.021662,32.033894,41.257751,88.141022,0,56.697556,594.167130564429,2.4327991133226,0.0966656233295245,1.76611672872106,1.71461396036813,701.332807987824,2.52367760453443,0.0233697148016741,2.43905976274148,63.4573615249085,668.825543692593,78.1176708779278,0.0213304960206426,2.56186128969955
5,4.997987,22.5,22.711287,11.73,11.606061,91.187088,NaN,7.020391,NaN,36.927052,400,400.110168,25,29.259453,10.235443,68.453514,49.995941,400.962402,399.040619,400.498566,3943.596924,9.01834,9.24621,64.317001,56.303791,8.070323,81.341873,49.59206,24.26927,31.891907,11.572066,11.021662,32.033894,41.257751,88.141022,0,56.697556,594.153356501346,2.432746906696,0.096659575121744,1.76610950965729,1.71536426713487,701.385503743534,2.5238350862863,0.0233753390384018,2.43886185959749,63.4529987297498,668.802935050057,78.1058971435519,0.0213313414058722,2.56187559606645
5,4.999303,22.5,22.71113,11.73,11.582078,91.16655,NaN,7.020911,NaN,36.922497,400,400.09494,25,29.253683,10.246346,68.665016,49.995941,400.853912,398.89798,400.434174,3940.349609,9.002337,9.227818,64.312309,56.295101,8.053875,81.36216,49.633423,24.271843,31.9375,11.556023,11.035094,32.029858,41.230225,88.150871,0,56.715611,594.105895900852,2.43253556474282,0.096619566176471,1.76612936946288,1.72410142416931,701.335884512108,2.52369989925656,0.0233725504757721,2.43897114808442,63.45265658034,668.72836817829,78.0765618492758,0.0213266290296367,2.56229316375477
5,4.997895,22.5,22.710917,11.73,11.563087,91.092903,NaN,7.020916,NaN,36.899357,400,400.094574,25,29.253107,10.255877,68.958641,49.995941,400.874542,398.960907,400.442993,3942.2854,9.009811,9.230369,64.278946,56.265526,8.027353,81.278786,49.657825,24.284397,31.893017,11.559361,11.027807,32.044399,41.20446,88.166672,0,56.75293,594.077818119848,2.43248473551923,0.0966411344175299,1.76603569875395,1.71475339886268,701.156886323332,2.52320988992211,0.0233620538367701,2.43938007132163,63.4521923875562,668.710061547527,78.0691034543396,0.021325674901349,2.56238578457705
5,4.997861,22.5,22.709606,11.73,11.567464,91.049736,NaN,7.021043,NaN,36.873993,400,400.10791,25,29.254049,10.270144,69.06131,49.995941,400.874542,398.960907,400.442993,3942.2854,9.009811,9.230369,64.195625,56.252728,8.013039,81.285049,49.681534,24.284397,31.893017,11.559361,11.027807,32.044399,41.20446,88.166672,0,56.75293,594.085679968162,2.43251350261981,0.0966439556453701,1.76604127298721,1.71452764108079,701.055522587107,2.52293999560277,0.0233575687423547,2.4395675250712,63.4493352421744,668.717369188544,78.0700233391805,0.0213276800483111,2.56226858760297
5,4.997221,22.5,22.709141,11.73,11.567464,91.049736,NaN,7.019979,NaN,36.873993,400,400.10791,25,29.254049,10.263727,68.947617,50.00367,400.88382,398.947144,400.365173,3942.973145,9.025534,9.245543,64.163673,56.271187,8.004302,81.409904,49.684044,24.287144,31.965151,11.55477,11.026498,32.023022,41.220467,88.152458,0,56.744503,594.088162640299,2.43254394799692,0.0966578707277862,1.76601268482548,1.71027786971774,701.056920840667,2.52294681712263,0.0233582236429049,2.43954665365923,63.4483218086552,668.727070497209,78.073124366396,0.0213288580972377,2.56218632040267
5,4.997221,22.5,22.709141,11.73,11.566995,90.99437,NaN,7.019979,NaN,36.868328,400,400.092926,25,29.250351,10.262378,68.846603,50.00367,400.88382,398.947144,400.365173,3942.973145,9.025534,9.245543,64.183578,56.280262,7.973984,81.459991,49.73151,24.287144,31.965151,11.55477,11.026498,32.023022,41.220467,88.152458,0,56.744503,594.087334380528,2.43254103893599,0.0966576476098109,1.76601192441553,1.71027786971774,700.921844134382,2.52257590259018,0.0233500995841304,2.4398635308439,63.4483218086552,668.726048768326,78.0727255945705,0.0213287910123458,2.56219216998747
5,4.99619,22.5,22.709394,11.73,11.558409,90.959572,NaN,7.020661,NaN,36.857101,400,400.041718,25,29.249901,10.278237,68.873779,50.00367,400.914795,399.016357,400.445465,3942.200195,8.999816,9.23571,64.207291,56.274517,7.963194,81.479927,49.723267,24.284267,31.984537,11.54331,11.039836,32.048767,41.184917,88.184135,0,56.578381,594.076171114475,2.43253683498831,0.0966759859981315,1.76595194987711,1.70343090233513,700.836176495296,2.52233901179526,0.0233446353036846,2.44007473336392,63.4488732055855,668.725111860272,78.0727327579444,0.0213284351010715,2.56221206960663
5,4.997628,22.5,22.708733,11.73,11.545485,90.957687,NaN,7.020358,NaN,36.855988,400,400.092346,25,29.245852,10.290373,68.719788,50.00367,400.891785,398.98526,400.414917,3944.045654,9.013014,9.231133,64.242325,56.302639,7.989513,81.57,49.726467,24.272697,31.948584,11.537066,11.043739,32.013649,41.157425,88.197472,0,56.60125,594.047768625681,2.43238825221522,0.0966385653418181,1.76599525627237,1.71298050554651,700.833567282805,2.52233608379414,0.0233452894737891,2.44005580605481,63.4474325897239,668.671518120754,78.0508426484307,0.0213256850564262,2.56248114847877
5,4.99659,22.5,22.706778,11.73,11.532133,90.97979,NaN,7.021348,NaN,36.86544,400,400.122314,25,29.238733,10.291229,68.464111,50.00367,400.891785,398.98526,400.414917,3944.045654,9.013014,9.231133,64.268349,56.292534,8.029032,81.596718,49.726368,24.272697,31.948584,11.537066,11.043739,32.013649,41.157425,88.197472,0,56.60125,594.028217322863,2.43235481437788,0.096654783013925,1.76592724347402,1.70608746447061,700.89338291995,2.52251289487476,0.0233512878199942,2.43984087440663,63.4431715836889,668.655605584589,78.0417508067928,0.0213269149640332,2.56245997317926
5,4.99595,22.5,22.70697,11.73,11.529907,91.026894,NaN,7.020292,NaN,36.869522,400,399.998474,25,29.236599,10.28756,68.453842,50.00367,400.895233,398.963379,400.391693,3941.840332,9.004935,9.231773,64.311676,56.261284,8.107828,81.567085,49.718956,24.304331,31.937807,11.566854,11.008751,32.033127,41.242359,88.137634,0,56.705982,594.026769935616,2.43237146083505,0.0966676442283735,1.765895033303,1.7018368891288,701.007725337817,2.52282565874789,0.0233579302970075,2.43957972077393,63.4435900680074,668.661861184215,78.0444751143763,0.0213271023707142,2.56243514470167
5,4.997738,22.5,22.706095,11.73,11.529974,91.024864,NaN,7.021409,NaN,36.870625,400,399.982147,25,29.239399,10.288149,68.642921,50.00367,400.895233,398.963379,400.391693,3941.840332,9.004935,9.231773,64.388771,56.260307,8.181376,81.589027,49.618839,24.304331,31.937807,11.566854,11.008751,32.033127,41.242359,88.137634,0,56.705982,594.019949570921,2.43228680061667,0.0966287947491636,1.76597506685621,1.71371091956405,701.005404814392,2.52282489905004,0.0233588650330917,2.43955203127061,63.4416828915215,668.630263484901,78.0308542791857,0.0213260453316285,2.5625660532236
5,4.997738,22.5,22.706095,11.73,11.533928,90.995575,NaN,7.021409,NaN,36.883896,400,400.100006,25,29.232059,10.285823,68.685539,50.00367,400.971191,399.08728,400.489258,3944.967285,9.014219,9.237,64.508331,56.261749,8.206817,81.630852,49.650803,24.32304,31.928854,11.569772,11.010689,32.026421,41.253021,88.12764,0,56.796265,594.026932248983,2.43231132861375,0.0966306758697074,1.76598146488254,1.71371091956405,700.933950320962,2.5226286818641,0.023354566837417,2.43971966095435,63.4416828915215,668.638877289016,78.0342157094853,0.0213266111069531,2.56251663505846
5,4.99676,22.5,22.705353,11.73,11.552123,91.018692,NaN,7.020297,NaN,36.894386,400,400.069519,25,29.226643,10.285272,68.525787,50.00367,400.671936,398.809753,400.168579,3942.799805,9.017049,9.241435,64.56205,56.246773,8.188705,81.652153,49.671951,24.327473,31.900908,11.571857,11.010088,32.029041,41.220757,88.15036,0,56.843216,594.062858988974,2.43247072374853,0.0966605972554246,1.76596722306899,1.70721645548548,700.992579728482,2.52279444130012,0.0233590046811211,2.43955399710943,63.4400655629165,668.693273349461,78.0543509588908,0.0213310472636718,2.56216218906331
5,4.996592,22.5,22.705652,11.73,11.578107,91.086586,NaN,7.019875,NaN,36.902607,400,399.903412,25,29.216856,10.268294,68.469421,50.00367,400.671936,398.809753,400.168579,3942.799805,9.017049,9.241435,64.570068,56.241447,8.039975,81.622879,49.657379,24.327473,31.900908,11.571857,11.010088,32.029041,41.220757,88.15036,0,56.843216,594.10939801747,2.43263988603938,0.096676613641807,1.76600185799293,1.70610074688346,701.15729917379,2.52324479737046,0.0233685434548918,2.43918008767402,63.4407172944135,668.75332375325,78.0782304642723,0.021334642506667,2.56183572607398
5,4.996944,22.5,22.705549,11.73,11.600151,91.155014,NaN,7.019586,NaN,36.925167,400,399.8992,25,29.208656,10.289334,68.560562,50.000237,400.688843,398.780121,400.160248,3940.646973,8.995437,9.227874,64.536102,56.24118,7.952932,81.622757,49.666985,24.321554,31.901976,11.562275,11.020023,32.011902,41.193542,88.168854,0,56.738487,594.146963262187,2.43275986315044,0.0966794444374737,1.76605335989943,1.70843839003965,701.324503280684,2.52370446873646,0.0233787211768437,2.43878701783857,63.4404927856231,668.795244312225,78.0944429939437,0.0213375147438446,2.56159025815007
5,4.996816,22.5,22.703678,11.73,11.611116,91.206215,NaN,7.019239,NaN,36.954002,400,399.940216,25,29.205269,10.308962,68.558464,50.000237,400.730682,398.862854,400.217743,3941.075684,8.995247,9.233768,64.569679,56.248871,7.94133,81.642914,49.679386,24.309748,31.878508,11.567277,11.016112,32.001781,41.176678,88.190964,0,56.736076,594.166824400858,2.43283395716045,0.0966874445035801,1.76606546179412,1.70758835215281,701.454976248819,2.52407459430529,0.0233888606657005,2.43841414487724,63.4364144403536,668.817277049752,78.1002887649534,0.0213411395674193,2.561357147209
5,4.998301,22.5,22.703873,11.73,11.614191,91.22274,NaN,7.020483,NaN,37.001755,400,400.004181,25,29.206486,10.301137,68.433937,50.000237,400.730682,398.862854,400.217743,3941.075684,8.995247,9.233768,64.517349,56.260941,7.932413,81.660339,49.686954,24.309748,31.878508,11.567277,11.016112,32.001781,41.176678,88.190964,0,56.736076,594.166497576766,2.43278239625478,0.0966566153760463,1.76613672495514,1.7174491241326,701.494685533157,2.52418232484179,0.0233910068279207,2.43832971176729,63.4368395067441,668.799582576276,78.0936678881578,0.0213397508238085,2.5614693246675
5,4.997829,22.5,22.705133,11.73,11.614191,91.22274,NaN,7.023062,NaN,37.001755,400,400.004181,25,29.206486,10.268063,68.500328,50.000237,400.967651,399.062378,400.401123,3945.915771,9.03451,9.258179,64.470688,56.279835,7.947731,81.686462,49.703182,24.3113,31.898046,11.556443,11.033064,32.023769,41.192345,88.18573,0,56.791451,594.168327618436,2.43280484456917,0.0966668771380243,1.76611566104622,1.71431516212482,701.490907117889,2.52416386690151,0.0233892313546849,2.43838588890596,63.4395860239484,668.810156231556,78.0996517254773,0.0213389780244381,2.56148124693034
5,4.997433,22.5,22.7052,11.73,11.612875,91.198677,NaN,7.022752,NaN,37.073456,400,400.115051,25,29.223755,10.259123,68.626945,50.000237,401.005585,399.082092,400.454254,3941.363037,9.009703,9.242763,64.413322,56.29108,7.976045,81.683479,49.708595,24.289963,31.957808,11.565186,11.02131,32.004364,41.305729,88.100731,0,56.904606,594.167538770165,2.43281551769901,0.0966748621085376,1.76609585191875,1.71168565131137,701.432029613715,2.52400184558977,0.0233856115844782,2.43852457854239,63.4397320657285,668.814048145043,78.1012698121836,0.0213391555237467,2.56146287464827
5,4.997869,22.5,22.704336,11.73,11.615711,91.180305,NaN,7.023005,NaN,37.141998,400,400.187592,25,29.253614,10.273909,68.582008,50.000237,401.005585,399.082092,400.454254,3941.363037,9.009703,9.242763,64.385643,56.308998,7.98677,81.667419,49.689579,24.289963,31.957808,11.565186,11.02131,32.004364,41.305729,88.100731,0,56.904606,594.170857032498,2.43281236918496,0.096666730353491,1.7661199151212,1.71458076066159,701.38982066056,2.52389154050064,0.0233841369112911,2.43858976493296,63.437848756038,668.811098491192,78.0988457069529,0.0213399677993937,2.56143014926655
5,4.998594,22.5,22.705311,11.73,11.622662,91.180771,NaN,7.022319,NaN,37.195827,400,400.128815,25,29.277208,10.286315,68.509521,50.000237,400.898621,398.947021,400.38858,3942.204102,9.008225,9.233945,64.481491,56.304722,8.00824,81.613609,49.661999,24.29241,31.88475,11.569568,11.018172,32.021782,41.236744,88.148872,0,56.849236,594.180322643148,2.43282099976844,0.0966542746614249,1.76616355783374,1.71939446016967,701.388031410288,2.52388037168674,0.023382831397587,2.43863066891413,63.4399740148355,668.816210596334,78.1022775229592,0.0213391682579275,2.56145689903991
5,4.997813,22.5,22.704817,11.73,11.637056,91.172783,NaN,7.022638,NaN,37.256344,400,400.084961,25,29.285603,10.289631,68.697556,50.000237,400.959137,399.0578,400.441742,3944.483887,9.025704,9.251513,64.577942,56.31282,8.047969,81.595573,49.658688,24.315985,31.934423,11.587894,10.99827,31.998148,41.168392,88.202522,0,56.697556,594.208772295905,2.43294741068128,0.0966780996039606,1.76615210856162,1.71420892226701,701.370033957392,2.52383414298819,0.0233823568222628,2.43865376345568,63.4388972255501,668.859559501293,78.1184744865195,0.0213425890333842,2.56118131012861
5,4.997893,22.5,22.704693,11.73,11.646011,91.127274,NaN,7.022538,NaN,37.318066,400,400.08902,25,29.285198,10.288496,68.892624,50.000237,400.959137,399.0578,400.441742,3944.483887,9.025704,9.251513,64.580872,56.307762,8.117047,81.597328,49.629929,24.315985,31.934423,11.587894,10.99827,31.998148,41.168392,88.202522,0,56.697556,594.224278194069,2.43299914137394,0.0966806187704036,1.76617024123754,1.71474011902518,701.259419777602,2.5235313039257,0.0233758608096112,2.43890596384221,63.4386269356187,668.877466382465,78.1252837112112,0.0213439088092169,2.56107215367252
5,4.998055,22.5,22.705044,11.73,11.644163,91.077316,NaN,7.022444,NaN,37.389652,400,400.075043,25,29.288408,10.283223,69.075691,50.000237,400.460388,398.480377,399.983002,3940.808594,9.002101,9.214418,64.567184,56.303314,8.149714,81.570503,49.634182,24.308708,31.888964,11.57665,11.009272,32.026604,41.187305,88.197334,0,56.773396,594.220386426645,2.43297997686568,0.0966762174253062,1.76617445983591,1.71581577309172,701.136514971967,2.52319163506655,0.0233680404795519,2.43920561008917,63.4393920276545,668.871483539011,78.1234644486589,0.021343107413071,2.56112635960735
5,4.99677,22.5,22.704494,11.73,11.642133,91.050186,NaN,7.022533,NaN,37.442532,400,399.89151,25,29.294529,10.294531,68.816376,49.99984,400.89328,398.966187,400.465942,3943.140381,9.020275,9.237576,64.511238,56.294861,8.172776,81.501427,49.618237,24.316891,31.884609,11.552694,11.024482,31.996853,41.213982,88.178467,0,56.796265,594.221781516419,2.43302850232083,0.0967031989102868,1.76611385395444,1.70728286583221,701.071990795126,2.52301800344881,0.0233648357827588,2.439335563149,63.4381931615708,668.887355457161,78.1288520881995,0.0213447896158547,2.56100441698279
5,4.99677,22.5,22.704494,11.73,11.65033,91.026382,NaN,7.022533,NaN,37.484081,400,399.97876,25,29.294621,10.292758,68.618668,49.99984,400.89328,398.966187,400.465942,3943.140381,9.020275,9.237576,64.551598,56.29493,8.217377,81.476448,49.622566,24.316891,31.884609,11.552694,11.024482,31.996853,41.213982,88.178467,0,56.796265,594.236258406366,2.43307933476994,0.096707097717956,1.76612719755608,1.70728286583221,701.013923234364,2.52285855965737,0.023361343304995,2.4394714630094,63.4381931615708,668.905211998597,78.135824702475,0.0213459616172508,2.56090273649097
5,4.998686,22.5,22.705763,11.73,11.660495,91.015717,NaN,7.022969,NaN,37.484138,400,400.04129,25,29.288244,10.297043,68.505142,49.99984,400.716095,398.720184,400.284729,3944.043457,9.012297,9.221245,64.614258,56.28653,8.206796,81.458809,49.626995,24.302471,31.92384,11.562899,11.016759,32.008209,41.172825,88.199173,0,56.855251,594.24678654725,2.43305125450993,0.0966702650267918,1.76622916555207,1.72000526491325,700.984088701299,2.52276849518123,0.0233579905170624,2.43958942961762,63.4409592399291,668.898056493348,78.1348986981473,0.0213440143610976,2.5610161754276
5,4.997468,22.5,22.705402,11.73,11.660426,90.949974,NaN,7.023357,NaN,37.506966,400,399.979919,25,29.283634,10.30256,68.462593,49.99984,400.716095,398.720184,400.284729,3944.043457,9.012297,9.221245,64.663216,56.244499,8.196458,81.464127,49.636364,24.302471,31.92384,11.562899,11.016759,32.008209,41.172825,88.199173,0,56.855251,594.251384606913,2.43310874575756,0.0966967165118916,1.76617475277392,1.71191806381273,700.824777390686,2.52233330166633,0.0233488489594907,2.43995015165163,63.4401723688518,668.917481953523,78.141952550584,0.0213457095877379,2.56088489903842
5,4.997812,22.5,22.705126,11.73,11.660168,90.872658,NaN,7.024204,NaN,37.523254,400,399.931152,25,29.282854,10.298003,68.513229,49.99984,400.687073,398.756012,400.279999,3944.029053,8.993327,9.220274,64.761345,56.208527,8.110086,81.465332,49.663593,24.332853,31.908831,11.5554,11.016833,32.011757,41.210117,88.181305,0,56.645794,594.249595913009,2.43309078668018,0.096689112567298,1.76618966779083,1.71420228226805,700.636945005549,2.52181913522983,0.0233378820375489,2.44038328012779,63.4395707658337,668.910583962286,78.1388527022535,0.0213455782556586,2.560908355697
5,4.996415,22.5,22.704887,11.73,11.654075,90.850151,NaN,7.023305,NaN,37.551888,400,399.943115,25,29.282143,10.300387,68.602501,49.99984,400.806793,398.821106,400.372406,3943.591797,9.015033,9.220046,64.86544,56.207253,7.931974,81.438759,49.665314,24.331354,31.940966,11.575603,10.999088,32.034744,41.17931,88.20388,0,56.630142,594.244248223562,2.43311944361661,0.0967166024653005,1.76611747071089,1.70492523799845,700.58273854372,2.52167175324863,0.0233349116215823,2.44050265181489,63.4390498080904,668.920140702813,78.1422327314595,0.0213464837616845,2.56084027288051
5,4.996677,22.5,22.704874,11.73,11.636595,90.891388,NaN,7.023542,NaN,37.56139,400,400.008057,25,29.283714,10.309702,68.745674,49.99984,400.806793,398.821106,400.372406,3943.591797,9.015033,9.220046,64.881424,56.211147,7.904088,81.478287,49.657379,24.331354,31.940966,11.575603,10.999088,32.034744,41.17931,88.20388,0,56.630142,594.212361262089,2.43299858225182,0.0967025878933638,1.76610069440415,1.7066652457944,700.683411812683,2.52194839572878,0.0233409886751605,2.44026374426811,63.4390214713595,668.877656299543,78.1256243504737,0.0213437105203886,2.56108144394075
5,4.996883,22.5,22.705036,11.73,11.636595,90.891388,NaN,7.022301,NaN,37.56139,400,400.008057,25,29.283714,10.315837,68.76355,49.99984,400.864868,398.86084,400.401184,3942.692627,9.025037,9.231447,64.921967,56.208439,7.906806,81.48661,49.679684,24.318527,31.908146,11.557275,11.018835,32.043056,41.256557,88.158936,0,56.802284,594.211562822884,2.43298878380482,0.0966981066562209,1.76610988111698,1.70803329587949,700.682923601072,2.52194601596151,0.0233407604594988,2.44027105370086,63.439374589758,668.874560113672,78.1246539326939,0.021343318667331,2.56110836944176
5,4.99598,22.5,22.704283,11.73,11.635879,90.964233,NaN,7.021315,NaN,37.59359,400,400.009766,25,29.292692,10.312218,68.780281,49.99984,400.708008,398.683533,400.223969,3943.099609,8.996497,9.212979,64.980652,56.191208,7.957105,81.47908,49.69437,24.302513,31.935221,11.560605,11.014669,32.016571,41.261909,88.158653,0,56.887753,594.213798201103,2.4330272972139,0.0967174122316438,1.76606844791974,1.70203614389396,700.862936645854,2.52244528024714,0.0233525188986298,2.43981788869879,63.4377332271988,668.886481751932,78.1282002952497,0.0213449779678261,2.56099730381204
