P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.994691,22.5,22.695168,11.73,11.502645,91.162125,NaN,7.014043,NaN,37.449303,400,400.392761,25,29.317621,10.313994,69.346588,50.020481,401.101868,399.185852,400.705475,3940.404053,9.017139,9.217568,64.624359,56.17728,8.266871,81.350021,49.822956,24.452845,31.905781,11.577689,10.967928,31.996904,41.12133,88.317146,0,56.654221,593.983515605283,2.43226226993683,0.0966820622653742,1.76579460703821,1.69347402844897,701.372998836036,2.52390422560923,0.0233943956173957,2.43828312028427,63.4178614545869,668.598340356688,78.0022829941957,0.0213366702604744,2.5621205757724
5,4.993164,22.5,22.695087,11.73,11.509825,91.110962,NaN,7.012688,NaN,37.423695,400,400.326843,25,29.325094,10.311696,69.239487,50.020481,400.979126,399.118408,400.644226,3938.708496,9.002373,9.216476,64.578918,56.123344,8.206318,81.34803,49.878494,24.455853,31.859564,11.592067,10.947111,32.002647,41.153294,88.295135,0,56.627735,594.002120241725,2.43237950181839,0.0967187218034822,1.76573797625491,1.68332888364949,701.248484783726,2.52356294320335,0.0233870090158388,2.43856876211314,63.4176848383786,668.639334691726,78.0181644645237,0.0213394582533258,2.56188102353362
5,4.994118,22.5,22.693501,11.73,11.519951,91.076271,NaN,7.011549,NaN,37.414883,400,400.267151,25,29.333685,10.31896,69.118797,50.020481,401.05838,399.209595,400.730591,3940.872314,9.032006,9.22828,64.569221,56.148148,8.097472,81.331673,49.942841,24.428755,31.901213,11.563941,10.980565,31.998362,41.169285,88.288467,0,56.846825,594.01629826794,2.43239689708288,0.0967027716979326,1.76579702533328,1.68966737812895,701.168649656608,2.52335394524098,0.023384157717672,2.43869449576732,63.4142265547015,668.642058744913,78.0168895053222,0.0213414849272625,2.56177425872175
5,4.995205,22.5,22.69376,11.73,11.528859,91.044182,NaN,7.013531,NaN,37.411472,400,400.308807,25,29.338318,10.317821,69.098595,50.020481,401.05838,399.209595,400.730591,3940.872314,9.032006,9.22828,64.500786,56.190853,7.978274,81.287445,49.978325,24.428755,31.901213,11.563941,10.980565,31.998362,41.169285,88.288467,0,56.846825,594.027810219361,2.43240041484049,0.0966833541162777,1.76586003980277,1.69688844368073,701.08961302067,2.52313527422562,0.0233790849774145,2.43888844702943,63.4147913182576,668.643846808867,78.0179693285845,0.0213413006595106,2.56177890945593
5,4.995689,22.5,22.694317,11.73,11.534679,90.985748,NaN,7.013841,NaN,37.414108,400,400.35965,25,29.334766,10.318488,69.041794,50.020481,401.155975,399.272736,400.793793,3939.149414,9.02243,9.226271,64.476357,56.192364,7.980649,81.277359,49.926697,24.44445,31.892574,11.557277,10.991694,31.998293,41.11837,88.322411,0,56.81673,594.036209550927,2.43241348222118,0.0966755931087178,1.76589109969608,1.70010333512573,700.945413696606,2.52273572651235,0.0233697239698438,2.4392466247669,63.4160058707031,668.649624377407,78.0210457950798,0.0213410313439728,2.56177785003351
5,4.993804,22.5,22.693666,11.73,11.526676,90.967934,NaN,7.014027,NaN,37.409679,400,400.421875,25,29.334017,10.314907,68.961739,50.020481,401.155975,399.272736,400.793793,3939.149414,9.02243,9.226271,64.445831,56.18327,7.94385,81.291351,49.903057,24.44445,31.892574,11.557277,10.991694,31.998293,41.11837,88.322411,0,56.81673,594.029391669425,2.432453558615,0.0967128087439362,1.76579389609282,1.68758122255718,700.903918931935,2.5226259475936,0.0233680267545623,2.43931922853809,63.4145863467116,668.662308773451,78.025037605483,0.0213426231969425,2.56166784481029
5,4.99403,22.5,22.692585,11.73,11.51108,90.918541,NaN,7.014841,NaN,37.395767,400,400.185486,25,29.329569,10.293473,68.962013,50.020481,400.766724,398.707428,400.270782,3937.031738,9.029222,9.216902,64.461395,56.160599,7.942961,81.277901,49.879047,24.443316,31.891319,11.562693,10.984086,32.012135,41.150913,88.302856,0,56.773396,594.00097546664,2.43234605907732,0.096700464482899,1.76577871716804,1.68908273290305,700.786681719445,2.5223108869803,0.0233622979274902,2.43955363188581,63.4122291284298,668.622251482379,78.0078071948537,0.0213412506518502,2.56183501692293
5,4.994013,22.5,22.695679,11.73,11.509033,90.884407,NaN,7.015948,NaN,37.38517,400,400.064575,25,29.317978,10.281641,69.041138,50.013954,401.019867,398.953674,400.455048,3938.73584,9.035394,9.229924,64.504631,56.098557,7.96316,81.288773,49.935364,24.442116,31.847139,11.60415,10.948696,31.980726,41.143551,88.305687,0,56.781822,593.997426897876,2.43233417058643,0.0966998600947276,1.76577464096431,1.68896978919162,700.694085016141,2.52203668523951,0.0233529212964385,2.43988926164556,63.4189756521752,668.624679163231,78.0133168326932,0.0213378057167121,2.56199900748954
5,4.995292,22.5,22.69441,11.73,11.521317,90.872261,NaN,7.014847,NaN,37.391239,400,400.081299,25,29.312838,10.283875,69.050957,50.013954,401.019867,398.953674,400.455048,3938.73584,9.035394,9.229924,64.561874,56.128147,7.955635,81.314789,49.929626,24.442116,31.847139,11.60415,10.948696,31.980726,41.143551,88.305687,0,56.781822,594.014154526345,2.43234949076965,0.0966778715926821,1.76585170989482,1.69746634413741,700.668273770601,2.52197392155492,0.0233529258457132,2.43990200009514,63.4162086573664,668.627351170731,78.012488701511,0.0213394595332965,2.56191073551217
5,4.994433,22.5,22.695454,11.73,11.521317,90.872261,NaN,7.014605,NaN,37.391239,400,400.081299,25,29.312838,10.293706,69.11113,50.013954,400.930237,398.772095,400.34436,3939.858398,9.046841,9.230999,64.641502,56.157211,7.991738,81.313042,49.95261,24.457409,31.916609,11.618309,10.933887,31.99445,41.076935,88.361275,0,56.796265,594.017487990387,2.43239037615348,0.0966965652737339,1.76581331692191,1.6917600794979,700.665127736194,2.52195858182538,0.0233514539579351,2.43994908803933,63.4184850586737,668.643936580509,78.0205018355697,0.0213393330918054,2.56187576804154
5,4.995331,22.5,22.695217,11.73,11.532083,90.888374,NaN,7.015271,NaN,37.404415,400,400.050629,25,29.304405,10.297123,69.219292,50.013954,401.14328,399.075134,400.660736,3940.016602,9.047156,9.228836,64.684456,56.143692,8.048512,81.293938,49.955276,24.441248,31.92944,11.611433,10.941936,31.981981,41.095592,88.356331,0,56.837196,594.033014449852,2.43241441660121,0.0966821468208642,1.76587089486746,1.69772540053378,700.705155911974,2.5220700605548,0.0233541554371995,2.43984559351198,63.4179682962621,668.651873157923,78.0232504254855,0.0213401306192927,2.56181670454823
5,4.996108,22.5,22.6964,11.73,11.534923,90.902718,NaN,7.016826,NaN,37.418243,400,400.0802,25,29.292561,10.290427,69.438148,50.013954,401.14328,399.075134,400.660736,3940.016602,9.047156,9.228836,64.73455,56.106579,8.084489,81.272499,50.047604,24.441248,31.92944,11.611433,10.941936,31.981981,41.095592,88.356331,0,56.837196,594.035014599927,2.43239505668598,0.0966665942236454,1.76591021978996,1.70288628756083,700.736589075705,2.52214881537399,0.0233545948423299,2.43981637236195,63.4205477073658,668.647598912209,78.023326053648,0.0213384717699781,2.56190917523204
5,4.996489,22.5,22.696438,11.73,11.525763,90.903809,NaN,7.015394,NaN,37.399746,400,400.185852,25,29.273188,10.284554,69.459869,50.013954,401.068817,398.988708,400.57605,3940.272705,9.057818,9.235793,64.748001,56.048546,8.149014,81.25618,50.054626,24.458355,31.924711,11.605185,10.958171,31.976896,41.089088,88.35907,0,56.793858,594.017360361272,2.43232010597191,0.0966539485009364,1.76591241539071,1.70541669745734,700.739136449118,2.52215556885211,0.0233547015328659,2.43981180920273,63.4206305608375,668.62135968545,78.0131403254768,0.0213367035417126,2.56206167352935
5,4.996489,22.5,22.696438,11.73,11.50966,90.931808,NaN,7.015394,NaN,37.378483,400,400.209473,25,29.263386,10.28543,69.305679,50.013954,401.127686,399.104218,400.665253,3939.084229,9.025207,9.226716,64.729561,55.994205,8.171941,81.254868,50.11467,24.457628,31.839067,11.602277,10.965032,31.961576,41.089695,88.358032,0,56.730061,593.988924083485,2.43222021309104,0.0966462857412459,1.76588635679845,1.70541669745734,700.807446486934,2.52234319883829,0.023358813871288,2.43965092694029,63.4206305608375,668.586281671847,77.9994495398598,0.0213343986395766,2.56226279190318
5,4.996099,22.5,22.695906,11.73,11.496317,91.004265,NaN,7.015768,NaN,37.361496,400,400.260529,25,29.261463,10.291533,69.144432,50.013954,401.127686,399.104218,400.665253,3939.084229,9.025207,9.226716,64.722366,55.966438,8.188597,81.226746,50.088802,24.457628,31.839067,11.602277,10.965032,31.961576,41.089695,88.358032,0,56.730061,593.966876014726,2.43215599868691,0.0966484178196561,1.76584733505166,1.7028265123638,700.985801294215,2.52283643944231,0.0233702014921138,2.43921221308303,63.4194706028337,668.562598176271,77.989421880209,0.0213334619031169,2.56236807034971
5,4.995561,22.5,22.696466,11.73,11.488091,91.027122,NaN,7.019198,NaN,37.348434,400,400.262299,25,29.249681,10.295668,69.133797,50.013954,401.033905,399.012299,400.547791,3940.65625,9.036487,9.231131,64.683395,55.969238,8.014977,81.201378,50.10059,24.46525,31.914974,11.593311,10.974306,32.008003,41.106815,88.339401,0,56.779411,593.954438906761,2.43213057303495,0.0966562051927228,1.76580996916529,1.69925313843072,701.039869175172,2.52298131601587,0.0233727663302668,2.43910694367835,63.420691610697,668.554864896858,77.9872299336811,0.0213323014955577,2.56244469636036
5,4.995607,22.5,22.695486,11.73,11.481925,90.939941,NaN,7.017364,NaN,37.341091,400,400.214355,25,29.229506,10.299256,69.051804,50.005203,400.397186,397.500061,399.128418,3932.675781,9.08684,9.250974,64.693001,55.999344,7.940035,81.210197,50.099476,24.460678,31.90267,11.60227,10.962021,32.020435,41.053226,88.377197,0,56.82877,593.943372355572,2.43209013120468,0.0966522696871173,1.76580205899414,1.69955867973289,700.830153977779,2.52241167545991,0.0233613503504481,2.43956141702011,63.4185548321924,668.538573853525,77.979426709112,0.0213323721911079,2.56248182236044
5,4.994875,22.5,22.694048,11.73,11.491497,90.867874,NaN,7.016668,NaN,37.314022,400,399.756226,25,29.225071,10.2924,68.906403,50.005203,400.397186,397.500061,399.128418,3932.675781,9.08684,9.250974,64.681358,56.076641,7.961852,81.240456,50.123661,24.460678,31.90267,11.60227,10.962021,32.020435,41.053226,88.377197,0,56.82877,593.96311634903,2.43218435548486,0.0966727516693168,1.76578479404791,1.69469633941509,700.65866077583,2.52194983601111,0.0233527916342854,2.43991095167211,63.4154193122438,668.568591365294,77.9890203435765,0.0213360199229129,2.5622267503475
5,4.99658,22.5,22.694296,11.73,11.491225,90.835205,NaN,7.017087,NaN,37.272663,400,399.412659,25,29.236237,10.272346,68.886566,50.005203,400.814362,397.831085,399.504944,3936.65918,9.083614,9.253654,64.674034,56.071823,7.977672,81.252289,50.112137,24.476471,31.89315,11.591022,10.980309,31.991789,41.031353,88.383522,0,56.709591,593.956016948869,2.43210151815205,0.0966355339164724,1.76586062006785,1.70602105234434,700.578200518838,2.5217272013965,0.0233476409810813,2.44011064163579,63.4159600800808,668.54003349859,77.9782408300261,0.0213338541576388,2.56240492765814
5,4.995743,22.5,22.693693,11.73,11.476222,90.834389,NaN,7.018087,NaN,37.23703,400,399.415314,25,29.236259,10.28803,69.035324,50.005203,400.861298,397.963989,399.563477,3933.899414,9.077623,9.258349,64.667374,56.079475,8.010985,81.296516,50.118511,24.468437,31.848642,11.622898,10.942067,31.978546,41.112766,88.341179,0,56.598843,593.93277394737,2.43204827729163,0.0966465968891459,1.76579892755409,1.70046200699664,700.578027462882,2.52173059392504,0.0233483712306869,2.44008812396593,63.4146452215824,668.520052947376,77.9695537705376,0.0213332432690926,2.56248495602925
5,4.996564,22.5,22.692509,11.73,11.451863,90.830147,NaN,7.018023,NaN,37.192673,400,399.440063,25,29.233501,10.317485,69.21611,50.005203,400.861298,397.963989,399.563477,3933.899414,9.077623,9.258349,64.688698,56.095127,7.965425,81.426247,50.047192,24.468437,31.848642,11.622898,10.942067,31.978546,41.112766,88.341179,0,56.598843,593.886572540354,2.43185807274916,0.0966171484217838,1.76579635016713,1.70591479273781,700.571246491963,2.52171955915165,0.0233494171948611,2.44005915752948,63.4120634004048,668.450745484315,77.9407613279359,0.0213300662788144,2.56281521032102
5,4.996063,22.5,22.693203,11.73,11.435047,90.901184,NaN,7.018518,NaN,37.156982,400,399.374756,25,29.234627,10.330388,69.530754,50.005203,400.806885,397.864594,399.471069,3937.173828,9.104911,9.270378,64.719841,56.112514,8.003065,81.35601,49.994507,24.452639,31.868073,11.65685,10.911806,32.01487,41.150024,88.303146,0,56.808304,593.858825432287,2.43177758419209,0.0966200381316592,1.76574679546951,1.70258741077413,700.74247615469,2.52218549757658,0.0233588769444994,2.43968115313389,63.4135767435823,668.423967292516,77.9313374004333,0.0213274973414977,2.56300938086442
5,4.996647,22.5,22.692307,11.73,11.429421,90.991737,NaN,7.019217,NaN,37.135086,400,399.428711,25,29.240965,10.343509,69.788025,50.005203,400.84848,397.955109,399.608826,3937.044434,9.079413,9.250548,64.745895,56.129097,8.047388,81.3255,50.028698,24.467676,31.913153,11.601644,10.968642,31.979671,41.12727,88.317459,0,56.89257,593.84662247818,2.43171487783447,0.0966046620931197,1.76576388704629,1.70646601169966,700.966068107914,2.52280534859886,0.0233734374905098,2.43912215440493,63.4116229107472,668.400041674955,77.9206797964973,0.0213269677298636,2.56309552837044
5,4.997096,22.5,22.691824,11.73,11.429249,91.02787,NaN,7.019194,NaN,37.118076,400,399.449341,25,29.249432,10.365067,69.848267,50.005203,400.84848,397.955109,399.608826,3937.044434,9.079413,9.250548,64.743492,56.119396,8.133812,81.338745,50.029305,24.467676,31.913153,11.601644,10.968642,31.979671,41.12727,88.317459,0,56.89257,593.844574308861,2.43169243946003,0.0965948195929924,1.76578372520196,1.7094477889986,701.055649150782,2.52305444288027,0.0233794217310781,2.43889449378177,63.4105696488714,668.391134174679,77.916491387289,0.0213269445616862,2.56311899438668
5,4.995123,22.5,22.692154,11.73,11.430176,91.046097,NaN,7.017717,NaN,37.101997,400,399.405823,25,29.245853,10.367208,69.639114,50.005203,400.784454,397.857697,399.469147,3938.17334,9.106451,9.268072,64.697899,56.119156,8.136473,81.329697,50.017353,24.481678,31.850311,11.588111,10.980498,32.021,41.045235,88.380524,0,56.998505,593.853876282425,2.43179211067903,0.0966381640789565,1.76569684038664,1.69634374904047,701.099110181663,2.52317166143959,0.0233816307954881,2.43880558214852,63.4112892705962,668.426829939384,77.9309057810015,0.0213289073678175,2.56293240250361
5,4.994659,22.5,22.691669,11.73,11.430462,91.082626,NaN,7.016852,NaN,37.087646,400,399.332825,25,29.242846,10.376615,69.360313,50.005203,400.63385,397.754517,399.380615,3937.307373,9.097155,9.255013,64.637947,56.104885,8.107724,81.349472,49.989704,24.467148,31.905617,11.571024,10.994297,31.995514,41.046741,88.380211,0,56.992485,593.856183774727,2.43181597649128,0.0966483948733559,1.76567652159948,1.69326144920819,701.189650300687,2.52342336561301,0.023387673561975,2.43857644652202,63.4102316420344,668.434174318527,77.9330554967634,0.0213299552081868,2.56286215501579
5,4.994845,22.5,22.691093,11.73,11.432801,91.07679,NaN,7.017118,NaN,37.071304,400,399.35321,25,29.241911,10.37961,68.858917,50.005203,400.63385,397.754517,399.380615,3937.307373,9.097155,9.255013,64.628311,56.106094,8.032583,81.349556,49.967258,24.467148,31.905617,11.571024,10.994297,31.995514,41.046741,88.380211,0,56.992485,593.859591166798,2.43182163307282,0.0966454617104714,1.76568862465811,1.69449705186844,701.177148904289,2.52339274134648,0.0233876299604506,2.43858376530313,63.4089755499286,668.434931620702,77.9325007411688,0.0213306759766411,2.56282458615546
5,4.996698,22.5,22.690678,11.73,11.432801,91.07679,NaN,7.020432,NaN,37.071304,400,399.35321,25,29.241911,10.36377,68.511681,49.999771,400.812256,397.892487,399.55835,3936.664551,9.084684,9.250853,64.646774,56.091015,7.839087,81.411163,49.96936,24.459839,31.854452,11.584777,10.98344,31.981571,41.080791,88.352829,0,57.047859,593.852392634176,2.43173342253312,0.0966051621527845,1.76577161812709,1.70680470913044,701.178395490861,2.52339882872232,0.0233882153207492,2.43856519218369,63.408070538276,668.40307782971,77.9194593062089,0.0213290648536404,2.56298406640165
5,4.996299,22.5,22.689234,11.73,11.457273,91.097595,NaN,7.018059,NaN,37.084488,400,399.393402,25,29.233286,10.350514,68.462471,49.999771,400.812256,397.892487,399.55835,3936.664551,9.084684,9.250853,64.657204,56.084435,7.776791,81.488976,49.919342,24.459839,31.854452,11.584777,10.98344,31.981571,41.080791,88.352829,0,57.047859,593.897154743118,2.43190425144459,0.0966254855656099,1.76579321420137,1.70415483119496,701.23346464738,2.5235592922429,0.0233933037674888,2.4383827229594,63.4049214376807,668.459972048295,77.9395279560182,0.0213344882244648,2.56257337936726
5,4.996299,22.5,22.689234,11.73,11.476605,91.128555,NaN,7.018059,NaN,37.089546,400,399.374268,25,29.223377,10.327367,68.695778,49.999771,400.727386,397.836975,399.459412,3937.646729,9.091897,9.250519,64.632126,56.064682,7.845797,81.528114,49.918228,24.457003,31.900404,11.606437,10.964083,31.988646,41.102993,88.338135,0,57.050266,593.931291359181,2.43202419025144,0.0966346866685328,1.76582442592824,1.70415483119496,701.308954265777,2.52376653152589,0.0233978437667822,2.43820767818777,63.4049214376807,668.502082292469,77.9559615275687,0.0213372568275014,2.56233138805926
5,4.995085,22.5,22.689312,11.73,11.474816,91.147545,NaN,7.017506,NaN,37.105267,400,399.334808,25,29.208015,10.310511,68.759979,49.999771,400.5755,397.661194,399.316895,3937.375244,9.091695,9.249089,64.63504,56.07959,7.876978,81.452843,49.909004,24.443972,31.878735,11.594982,10.973601,32.016369,41.148247,88.308144,0,57.023785,593.932846142649,2.43207087537166,0.0966602419443248,1.76576721383257,1.69609132731807,701.355020773503,2.52389248678063,0.0234005178549195,2.43810398604857,63.4050915452717,668.51864030436,77.9625388156163,0.0213382544725783,2.56224080369932
5,4.996944,22.5,22.688765,11.73,11.472329,91.151222,NaN,7.017348,NaN,37.121155,400,399.280518,25,29.194897,10.291755,68.661232,49.999771,400.5755,397.661194,399.316895,3937.375244,9.091695,9.249089,64.642342,56.097893,7.923695,81.378723,49.917042,24.443972,31.878735,11.594982,10.973601,32.016369,41.148247,88.308144,0,57.023785,593.921236030863,2.43196696485606,0.0966186268683466,1.76584638735965,1.70843839003965,701.365626808572,2.52392511400917,0.0234018285904113,2.43805883984475,63.4038986020809,668.480989672885,77.9470378058826,0.0213364165959718,2.56242554580169
5,4.996459,22.5,22.689617,11.73,11.480452,91.162643,NaN,7.019008,NaN,37.139137,400,399.296631,25,29.197203,10.297603,68.525589,49.999771,400.676117,397.723877,399.410156,3933.271729,9.071776,9.239945,64.662483,56.085587,7.946491,81.459503,49.911709,24.465927,31.872837,11.600607,10.967892,32.013515,41.126053,88.325867,0,56.89257,593.937463249196,2.43204044212978,0.0966330381732712,1.76583779978258,1.70521745778888,701.390915674713,2.52398905737163,0.0234023007798327,2.43803248719388,63.4057567053785,668.508605665662,77.9590725253613,0.0213372393990059,2.5623159809699
5,4.996107,22.5,22.687847,11.73,11.502316,91.169128,NaN,7.017739,NaN,37.226997,400,399.288086,25,29.202578,10.30832,68.47718,49.999771,400.569427,397.661011,399.337677,3934.360107,9.081197,9.235657,64.776276,56.06955,7.946456,81.505798,49.930714,24.475243,31.904726,11.559566,11.007131,31.998428,41.105347,88.343781,0,56.814323,593.977438307885,2.43219283339103,0.0966510988306442,1.76585739446755,1.70287964587624,701.412035259159,2.524058398561,0.023405748511098,2.43791702095566,63.4018965029716,668.558335736274,77.9758710506259,0.0213425712059275,2.56192875542895
5,4.994545,22.5,22.688198,11.73,11.516582,91.188354,NaN,7.016205,NaN,37.31797,400,399.255188,25,29.212658,10.305181,68.674171,49.999771,400.569427,397.661011,399.337677,3934.360107,9.081197,9.235657,64.913391,56.058041,8.009561,81.514572,49.919094,24.475243,31.904726,11.559566,11.007131,31.998428,41.105347,88.343781,0,56.814323,594.008692237294,2.43235567363897,0.0966918737400363,1.76581065056422,1.69250412743901,701.457853125038,2.52418190318278,0.0234080710664718,2.43782451883224,63.4026620185873,668.616264226753,77.999001353588,0.0213459696294396,2.56161708894408
5,4.994651,22.5,22.688723,11.73,11.535767,91.226082,NaN,7.015351,NaN,37.371811,400,399.21344,25,29.225512,10.317818,69.019188,49.999771,400.709656,397.800934,399.425415,3934.570313,9.072333,9.248091,64.866684,56.046246,8.075336,81.439148,49.947426,24.479809,31.910791,11.560608,11.01027,31.957342,41.084667,88.357384,0,56.834789,594.042158340496,2.43246963165893,0.0966986982645673,1.76584648172962,1.69320830424169,701.548249996575,2.5244266295608,0.0234128584827536,2.43763608521412,63.4038070040939,668.657402148765,78.0158353836064,0.0213480611711576,2.56141190178022
5,4.995536,22.5,22.688267,11.73,11.545895,91.258926,NaN,7.015798,NaN,37.4077,400,399.297943,25,29.224398,10.319395,69.107506,49.999931,400.919403,397.968658,399.644287,3936.998779,9.093234,9.251632,64.79847,56.02055,8.159442,81.419182,49.963352,24.491047,31.893274,11.584773,10.989099,31.973164,41.027824,88.40152,0,56.811916,594.056609482175,2.43249033462928,0.0966842594419709,1.76590244280885,1.69908708249716,701.629674618158,2.52465301284667,0.0234183129634785,2.43743187713383,63.4028125035243,668.663698849933,78.0176215006962,0.0213490064774215,2.56134970415488
5,4.996959,22.5,22.689043,11.73,11.544308,91.261909,NaN,7.016661,NaN,37.422337,400,399.429932,25,29.223684,10.334761,69.138046,49.999931,400.919403,397.968658,399.644287,3936.998779,9.093234,9.251632,64.878891,55.992737,8.267401,81.515747,49.981388,24.491047,31.893274,11.584773,10.989099,31.973164,41.027824,88.40152,0,56.811916,594.04828587343,2.43241277965027,0.0966525513668455,1.76596345286255,1.70853800279548,701.634621075571,2.52466159992791,0.023417654968281,2.43744968787053,63.4045048903303,668.638120978111,78.0087797766205,0.0213464211347812,2.56154057444172
5,4.997033,22.5,22.687584,11.73,11.535724,91.287903,NaN,7.019505,NaN,37.417831,400,399.387207,25,29.235374,10.342518,69.122841,49.999931,400.679596,397.733582,399.432831,3936.327881,9.082427,9.236422,64.905098,55.973846,8.298961,81.55011,49.998741,24.492001,31.95092,11.581643,10.992528,31.998983,41.074856,88.37439,0,56.726444,594.032839747998,2.43235601147317,0.0966468580523602,1.76595285857193,1.70902942246408,701.702346705334,2.52485681900433,0.0234235202658663,2.43723965179918,63.4013229057126,668.615072194569,77.9976306478875,0.0213466069728446,2.56158861585857
5,4.996255,22.5,22.689232,11.73,11.535724,91.287903,NaN,7.019395,NaN,37.417831,400,399.387207,25,29.235374,10.350995,69.143196,49.999931,400.565887,397.761932,399.351074,3935.143555,9.057874,9.239026,64.842308,55.995056,8.322039,81.617104,50.021324,24.492996,31.916464,11.65143,10.925745,31.986124,41.121639,88.349663,0,56.744503,594.035858692356,2.43239303028786,0.0966637778700561,1.76591808687362,1.70386260444502,701.697412345505,2.52483268769338,0.023421194947175,2.43731283470305,63.4049170759423,668.631589279817,78.0065085450254,0.0213457716104929,2.5615888118798
5,4.997462,22.5,22.689547,11.73,11.5265,91.27681,NaN,7.019615,NaN,37.392426,400,399.247528,25,29.253519,10.333406,69.143196,49.999931,400.565887,397.761932,399.351074,3935.143555,9.057874,9.239026,64.931641,56.005188,8.229589,81.664825,50.005108,24.492996,31.916464,11.65143,10.925745,31.986124,41.121639,88.349663,0,56.744503,594.014885744592,2.43227838124598,0.0966331419347624,1.76595710664536,1.7118782217558,701.669431545619,2.52475388422152,0.023419126132369,2.43738878412156,63.4056040462717,668.592002727214,77.991519865374,0.0213428028445254,2.56183359444673
5,4.995142,22.5,22.688318,11.73,11.526105,91.131287,NaN,7.02131,NaN,37.371342,400,399.849487,25,29.254417,10.325447,69.007507,49.999931,401.853516,398.797913,401.135925,3940.836182,9.20097,9.194439,64.983376,56.014183,8.124242,81.685783,50.012737,24.511965,31.879852,11.620812,10.954581,32.000263,41.064793,88.382935,0,56.744503,594.023191517794,2.43238633014289,0.0966834142676915,1.76585276197729,1.69646995936614,701.318364493905,2.52379824765265,0.0233995366246071,2.43815134427573,63.4029237313019,668.627285451196,78.003480785759,0.0213465540830148,2.56156090776794
5,4.995142,22.5,22.688318,11.73,11.531385,90.993629,NaN,7.02131,NaN,37.342793,400,400.335358,25,29.238327,10.33218,68.778725,49.999931,401.853516,398.797913,401.135925,3940.836182,9.20097,9.194439,64.937996,56.012024,8.045305,81.714081,50.036987,24.511965,31.879852,11.620812,10.954581,32.000263,41.064793,88.382935,0,56.744503,594.032515242963,2.43241908188616,0.0966859271996,1.76586131779377,1.69646995936614,700.982679792558,2.5228765748725,0.0233793416617282,2.43893230659804,63.4029237313019,668.638786413266,78.0079706691622,0.021347309909121,2.56149510297008
5,4.996659,22.5,22.688993,11.73,11.531729,90.961845,NaN,7.019555,NaN,37.336517,400,400.55249,25,29.218418,10.333502,68.876762,49.999931,401.959412,398.926636,401.24054,3943.276855,9.224675,9.207681,64.84153,56.004498,8.012552,81.704048,50.046528,24.525656,31.897226,11.576649,11.003386,31.989107,41.074867,88.376991,0,56.711998,594.027236129379,2.43234902509002,0.0966530901851898,1.7659296734267,1.70654570544434,700.903126986124,2.52265376646148,0.0233737233232544,2.43914405880739,63.4043958460898,668.615626558457,77.9999246727079,0.0213450011155082,2.56166644210438
5,4.996626,22.5,22.690186,11.73,11.532422,90.997589,NaN,7.018815,NaN,37.344341,400,400.696075,25,29.202904,10.35077,69.022171,49.999931,401.278595,398.847504,400.637451,3940.03125,9.091194,9.219213,64.814026,55.998405,7.971793,81.68222,50.051918,24.535667,31.890041,11.594356,10.984932,31.989315,41.050892,88.39019,0,56.595234,594.0285879768,2.43235489410844,0.0966541376034757,1.76592932052338,1.70632654730485,700.986720471915,2.52287567855567,0.023377287904319,2.43899355644901,63.4069975928071,668.620233867999,78.0034823105813,0.0213439135301421,2.56170864865952
5,4.996973,22.5,22.689671,11.73,11.535507,91.045349,NaN,7.019183,NaN,37.362572,400,400.508972,25,29.2057,10.374098,68.912727,49.999931,401.278595,398.847504,400.637451,3940.03125,9.091194,9.219213,64.815811,56.009659,7.9332,81.661835,50.038105,24.535667,31.890041,11.594356,10.984932,31.989315,41.050892,88.39019,0,56.595234,594.032689365178,2.43235752016173,0.0966480594896857,1.76594982543849,1.70863097449893,701.104747949148,2.5232030836855,0.0233850232539071,2.43869858452353,63.4058744707359,668.620056787964,78.0026538200594,0.021344502079833,2.56168005616507
5,4.994898,22.5,22.68853,11.73,11.535507,91.045349,NaN,7.016322,NaN,37.362572,400,400.508972,25,29.2057,10.381186,68.857292,49.999931,401.371552,398.931274,400.720917,3937.874023,9.082516,9.223952,64.859306,56.005806,7.915671,81.639183,50.0387,24.506809,31.937084,11.57956,10.999683,31.988529,41.03994,88.396484,0,56.685516,594.040740865558,2.43245626300111,0.0966931988395573,1.76585709621116,1.69484912593157,701.108176701683,2.52321982490839,0.0233866328384097,2.43864747167528,63.4033860879091,668.652295531636,78.0135572000081,0.0213479505609702,2.56143001540617
5,4.99552,22.5,22.688942,11.73,11.535769,91.092072,NaN,7.017044,NaN,37.391678,400,400.363007,25,29.204159,10.372936,68.945137,50.00172,401.222778,398.788879,400.540375,3937.294434,9.096923,9.221302,64.853409,55.979893,7.88521,81.660904,50.020939,24.504337,31.882816,11.598522,10.98013,32.010227,41.079285,88.383865,0,56.781822,594.038790119349,2.43242828601513,0.096679788717691,1.76588531395601,1.69898080637523,701.220874234386,2.52352660177419,0.0233929056784732,2.43840093199729,63.4042846207802,668.643350587718,78.0106724731293,0.0213468825225014,2.56150485139834
5,4.995824,22.5,22.687418,11.73,11.535181,91.090576,NaN,7.017441,NaN,37.398846,400,400.27597,25,29.207396,10.350366,69.071159,50.00172,401.222778,398.788879,400.540375,3937.294434,9.096923,9.221302,64.887497,55.973095,7.865118,81.641571,49.999062,24.504337,31.882816,11.598522,10.98013,32.010227,41.079285,88.383865,0,56.781822,594.036572199392,2.43241017170582,0.0966728950226703,1.76589794597046,1.70100000939897,701.221802830127,2.52353893925867,0.0233948363634819,2.4383412499251,63.4009608607827,668.633736256991,78.00467218277,0.0213480271112219,2.56147227282222
5,4.99585,22.5,22.687767,11.73,11.530585,91.023842,NaN,7.018963,NaN,37.412781,400,400.212006,25,29.199427,10.330105,69.116356,50.00172,401.329987,398.869934,400.588165,3938.884277,9.10038,9.235653,64.919037,55.972916,7.878452,81.62915,49.971436,24.482645,31.919142,11.593728,10.985764,31.97732,41.102707,88.365662,0,56.927483,594.028355258132,2.43238042531883,0.0966701422595703,1.76589166215119,1.70117270015305,701.058020901124,2.5230870035853,0.0233845533607755,2.43873553579757,63.4017220252429,668.624035750903,78.0013997255486,0.0213469827668578,2.56154783438417
5,4.996645,22.5,22.687899,11.73,11.514713,91.001373,NaN,7.018324,NaN,37.417103,400,400.275543,25,29.195007,10.307345,69.090271,50.00172,401.419739,398.934967,400.691864,3939.229492,9.091773,9.234684,64.9814,55.980537,7.898625,81.639069,49.963615,24.4853,31.88389,11.593939,10.990522,32.006821,41.018017,88.430206,0,56.805897,593.997241643053,2.43224413578095,0.0966452977600293,1.76590150698735,1.70645272939561,701.002826607773,2.52293459104939,0.0233810694592002,2.43886936906895,63.4020099132504,668.576460500207,77.9830225430607,0.0213437019814742,2.56182786137959
5,4.997022,22.5,22.688932,11.73,11.496933,90.977135,NaN,7.016274,NaN,37.399479,400,400.321777,25,29.210356,10.302842,68.986046,50.00172,401.419739,398.934967,400.691864,3939.229492,9.091773,9.234684,65.009003,56.004173,7.931284,81.62149,49.94759,24.4853,31.88389,11.593939,10.990522,32.006821,41.018017,88.430206,0,56.805897,593.964380592408,2.43211589577524,0.0966286395217476,1.7658896180681,1.70895637393687,700.940604324181,2.52275708398752,0.0233760542138686,2.43905397447654,63.404262811874,668.533636770735,77.9678311906433,0.0213396831249843,2.56213285783863
5,4.996649,22.5,22.688351,11.73,11.478573,90.959106,NaN,7.015454,NaN,37.39378,400,400.275238,25,29.243212,10.304708,68.873665,50.00172,401.285797,398.861603,400.596832,3937.047852,9.098575,9.225935,65.02417,56.00412,7.931474,81.612129,49.934349,24.529318,31.901287,11.61456,10.973445,31.986391,41.009457,88.440811,0,56.671074,593.933407486736,2.4320197424406,0.0966280124249182,1.76584326695001,1.70647929400099,700.898377840697,2.52264484461922,0.0233742267932141,2.43913086858106,63.4029957021176,668.498636530275,77.9533138410097,0.0213380592399549,2.56230032541242
5,4.996771,22.5,22.687984,11.73,11.462611,90.952972,NaN,7.015183,NaN,37.372662,400,400.233398,25,29.274704,10.312511,68.753082,50.00172,401.334747,398.872162,400.581726,3936.76123,9.102863,9.236936,65.064163,55.986206,7.933022,81.58445,49.942226,24.525665,31.951164,11.59435,10.985082,31.994717,41.070129,88.393753,0,56.764969,593.904747493678,2.43191490535876,0.0966177631977468,1.76582295859122,1.70728950686049,700.884520439454,2.5226091419042,0.0233738438335746,2.43914944393928,63.4021952950178,668.461045611904,77.9381020401499,0.0213360153467218,2.56249517598042
5,4.996072,22.5,22.686962,11.73,11.458046,90.976013,NaN,7.01614,NaN,37.363201,400,400.258972,25,29.292068,10.304536,68.851685,50.00172,401.334747,398.872162,400.581726,3936.76123,9.102863,9.236936,65.084961,55.956196,7.928466,81.566994,49.927971,24.525665,31.951164,11.59435,10.985082,31.994717,41.070129,88.393753,0,56.764969,593.899401315783,2.43191985197832,0.096630789932523,1.76578429959448,1.70264718629102,700.94379351883,2.52277849010122,0.0233786686582001,2.43897192250999,63.3999663175571,668.460601706879,77.936420454022,0.0213371771410783,2.56243883874801
5,4.995935,22.5,22.687544,11.73,11.458881,91.034264,NaN,7.016342,NaN,37.348541,400,400.312714,25,29.305882,10.320316,69.099586,50.00172,401.36142,398.913818,400.637421,3935.858398,9.097886,9.229105,65.097473,55.935207,7.924439,81.551025,49.937439,24.52672,31.957523,11.606431,10.975846,31.988916,41.031059,88.416939,0,56.764969,593.901407810905,2.431931553528,0.0966341668622983,1.76577951458962,1.70173726141218,701.084107294894,2.52316006624406,0.0233863973574571,2.43866628388553,63.4012356661505,668.465951793477,77.9393672925111,0.0213368506836889,2.56244162205113
5,4.995935,22.5,22.687544,11.73,11.467086,91.035698,NaN,7.016342,NaN,37.338364,400,400.310577,25,29.31139,10.338654,69.174194,50.00172,401.380859,398.848175,400.601807,3937.077148,9.119899,9.239766,65.124672,55.951412,7.906114,81.569496,49.948315,24.502754,31.909025,11.617684,10.960729,31.985996,40.963577,88.460617,0,56.796265,593.915896086167,2.43198245870838,0.0966380723035024,1.76579276208697,1.70173726141218,701.087604336501,2.52316966862139,0.0233866077802902,2.43865813412531,63.4012356661505,668.483824238406,77.9463422038447,0.0213380258176639,2.56233892525112
5,4.995828,22.5,22.686911,11.73,11.465932,91.024994,NaN,7.015491,NaN,37.323597,400,400.301453,25,29.330118,10.349135,69.025688,50.00172,401.380859,398.848175,400.601807,3937.077148,9.119899,9.239766,65.103127,55.986408,7.919545,81.601753,49.915421,24.502754,31.909025,11.617684,10.960729,31.985996,40.963577,88.460617,0,56.796265,593.914273879833,2.43198039217524,0.0966398502327499,1.76578610958291,1.70102657725039,701.063403257118,2.52310727994828,0.0233859301133502,2.43869061656875,63.399855084822,668.481747971935,77.9445977870779,0.0213386270103896,2.56231439098301
5,4.995202,22.5,22.687738,11.73,11.448325,91.074257,NaN,7.016123,NaN,37.31757,400,400.41333,25,29.353878,10.352722,68.820297,49.998028,401.644043,399.085999,400.91861,3936.844727,9.102108,9.233722,65.046707,56.006313,7.912543,81.626259,49.912075,24.523193,31.856264,11.601649,10.974663,31.974646,41.032852,88.425102,0,56.695148,593.885615346753,2.43190095384666,0.0966450857720172,1.76572966108522,1.69686851594497,701.181049637736,2.52342499612849,0.0233919912080506,2.43844799128058,63.4016587769524,668.455622554229,77.9356226550483,0.021335945424004,2.56251217754816
5,4.995759,22.5,22.687887,11.73,11.430433,91.154396,NaN,7.016271,NaN,37.28466,400,400.443695,25,29.367189,10.337332,68.71241,49.998028,401.352112,398.795746,400.618347,3938.163574,9.102839,9.221038,64.974785,56.021324,7.887487,81.633698,49.880962,24.51984,31.929901,11.595393,10.982599,32.030571,41.045223,88.402397,0,56.781822,593.851859314477,2.43176342731965,0.0966244528294893,1.76572574045887,1.70056827959075,701.375999253133,2.52395922629052,0.0234035326209912,2.4380017731897,63.4019837416649,668.407658121045,77.9171259002347,0.021332617702291,2.56279671702827
5,4.996895,22.5,22.689146,11.73,11.439304,91.209785,NaN,7.016144,NaN,37.263954,400,400.325378,25,29.374619,10.319349,68.792702,49.998028,401.352112,398.795746,400.618347,3938.163574,9.102839,9.221038,64.977676,56.036697,7.88609,81.641235,49.84161,24.51984,31.929901,11.595393,10.982599,32.030571,41.045223,88.402397,0,56.781822,593.863110187376,2.43176439539045,0.0966039746406487,1.76579092278221,1.70811298682446,701.507255077927,2.52431140202402,0.0234098739689757,2.43774635406381,63.404729520902,668.410683677079,77.9201651675335,0.0213313497670246,2.5628519041991
5,4.996473,22.5,22.689653,11.73,11.455039,91.280411,NaN,7.016941,NaN,37.243149,400,400.309509,25,29.379818,10.308157,68.871635,49.998028,401.452789,398.930481,400.712921,3939.704834,9.126431,9.24816,64.965019,56.030659,7.893799,81.651794,49.838585,24.524519,31.875984,11.588525,10.986516,31.97361,41.042027,88.406906,0,56.82877,593.892534159163,2.43188210917851,0.0966206387034195,1.76579739944241,1.70531043641228,701.677891117932,2.52477641628223,0.0234195039055269,2.43737337433047,63.4058352156396,668.453092048843,77.9374616018636,0.021333547667655,2.56263709150193
5,4.997009,22.5,22.688105,11.73,11.454677,91.349693,NaN,7.017006,NaN,37.221756,400,400.428345,25,29.374029,10.295966,68.846756,49.998028,401.679504,399.066742,400.938385,3936.949219,9.106708,9.229607,64.950768,56.011002,7.838346,81.606873,49.817966,24.546135,31.911346,11.624766,10.952418,31.946871,41.096222,88.372719,0,56.60125,593.889813095889,2.43185435275642,0.0966088129852493,1.76582081435074,1.70887004370462,701.8513746132,2.52526236078839,0.0234318305761686,2.43691871050602,63.4024591905235,668.440044713169,77.930085349287,0.0213344934367986,2.56262291331021
5,4.997279,22.5,22.688267,11.73,11.454677,91.349693,NaN,7.016888,NaN,37.221756,400,400.428345,25,29.374029,10.316996,68.809113,49.998028,401.679504,399.066742,400.938385,3936.949219,9.106708,9.229607,64.874176,55.957283,7.838076,81.57869,49.828644,24.546135,31.911346,11.624766,10.952418,31.946871,41.096222,88.372719,0,56.60125,593.888764380849,2.43184150309494,0.0966029437249497,1.76583290417023,1.7106630219248,701.850890008627,2.52525998987178,0.0234316019810234,2.43692588850178,63.4028125035243,668.435879076914,77.9286989496198,0.021334030750028,2.56265621457002
5,4.997357,22.5,22.687599,11.73,11.459647,91.400368,NaN,7.017262,NaN,37.222351,400,400.450409,25,29.361057,10.311365,68.761803,49.998028,401.388062,398.838989,400.697144,3939.391113,9.096279,9.218479,64.811874,55.953251,7.859524,81.587959,49.854469,24.547523,31.884058,11.61852,10.955571,31.966352,41.166946,88.320869,0,56.529022,593.897237642467,2.43186862734575,0.0966036134748964,1.76584441206463,1.71118097999658,701.976370832477,2.52560851555256,0.023439959504538,2.43661529756922,63.401355620518,668.443976695964,77.9308728424429,0.0213353416178503,2.56257113277047
5,4.997019,22.5,22.68787,11.73,11.477167,91.422211,NaN,7.019379,NaN,37.238941,400,400.354279,25,29.351746,10.3214,68.848877,49.998028,401.388062,398.838989,400.697144,3939.391113,9.096279,9.218479,64.809937,55.940121,7.915298,81.58374,49.865967,24.547523,31.884058,11.61852,10.955571,31.966352,41.166946,88.320869,0,56.529022,593.929487983108,2.43199341129151,0.0966192986807743,1.7658575547422,1.70893645159003,702.028782717477,2.5257505400228,0.0234427722331336,2.43650647231599,63.401946665234,668.488365280895,77.9485954978014,0.0213379444737011,2.56233161689646
5,4.997094,22.5,22.686792,11.73,11.496934,91.420265,NaN,7.021616,NaN,37.234119,400,400.286621,25,29.345535,10.331012,69.000114,49.998028,401.330322,398.784363,400.629028,3941.384277,9.120461,9.236972,64.859306,55.951424,7.946872,81.567902,49.874683,24.507612,31.959517,11.609763,10.967183,31.987211,41.10743,88.365753,0,56.750523,593.964102838524,2.43211247583868,0.096627074600192,1.76589284059392,1.70943450758119,702.027262517031,2.52575330216351,0.0234440089254687,2.43646958665802,63.399595541049,668.527869060839,77.9624229349286,0.0213417980127617,2.56204277027395
5,4.997009,22.5,22.688229,11.73,11.500957,91.412903,NaN,7.018985,NaN,37.250465,400,400.28363,25,29.341591,10.355965,69.129044,49.998356,401.516022,398.899323,400.812103,3938.179199,9.097602,9.216296,64.884003,55.935715,8.039552,81.554352,49.862606,24.485312,31.90015,11.588522,10.988245,32.005424,40.983089,88.450417,0,57.144161,593.971537011701,2.43214147829744,0.0966308370002393,1.76589554044734,1.70887004370462,702.005030577564,2.52568308009271,0.0234409041379595,2.43657380113134,63.4027296278041,668.541119048652,77.9697144936536,0.0213409942513,2.56204946890041
5,4.99669,22.5,22.689102,11.73,11.498866,91.432312,NaN,7.020142,NaN,37.235149,400,400.360687,25,29.33853,10.369347,69.190926,49.998356,401.516754,398.91568,400.824005,3940.888184,9.10408,9.219171,64.894104,55.955505,8.115915,81.534485,49.842651,24.47426,31.921892,11.574146,11.007575,31.999929,40.989906,88.446373,0,57.239262,593.969082912964,2.43214368634211,0.0966367781875967,1.76587789131024,1.70675158029178,702.04971266451,2.52580002696421,0.0234425110833608,2.43650509980895,63.4046335623046,668.543757371167,77.9720320812574,0.0213401503009872,2.56208457807701
5,4.996554,22.5,22.688351,11.73,11.508162,91.448975,NaN,7.018692,NaN,37.229912,400,400.41153,25,29.33646,10.386118,69.240005,49.998356,401.516754,398.91568,400.824005,3940.888184,9.10408,9.219171,64.881485,55.968609,8.107081,81.576546,49.826492,24.47426,31.921892,11.574146,11.007575,31.999929,40.989906,88.446373,0,57.239262,593.986026483811,2.43220782706171,0.0966441593284625,1.76588684047998,1.70584838035586,702.092554657854,2.52592236322828,0.0234460076577722,2.43637994234693,63.4029957021176,668.564676087311,77.9790892902873,0.0213424005726664,2.56192140456233
5,4.99636,22.5,22.68968,11.73,11.517035,91.461494,NaN,7.018071,NaN,37.231575,400,400.373474,25,29.335089,10.395368,69.248611,49.998356,401.129761,398.815826,400.406586,3937.577148,9.03902,9.223012,64.864151,55.990376,8.180216,81.627884,49.832699,24.492538,31.902025,11.590188,10.985293,32.003922,41.050583,88.404854,0,57.140553,594.002448211212,2.43227210212303,0.0966526008018413,1.7658925212162,1.70455996056876,702.119086169564,2.52598658485226,0.0234459628931045,2.43636957055077,63.4058940982747,668.590081725603,77.990966155411,0.0213425215920317,2.56185224995828
5,4.99636,22.5,22.68968,11.73,11.530097,91.480545,NaN,7.018071,NaN,37.241489,400,400.223969,25,29.336332,10.404419,69.190422,49.998356,401.129761,398.815826,400.406586,3937.577148,9.03902,9.223012,64.86425,56.01918,8.182817,81.647278,49.823181,24.492538,31.902025,11.590188,10.985293,32.003922,41.050583,88.404854,0,57.140553,594.025514437409,2.43235312905687,0.0966588164691749,1.76591366628338,1.70455996056876,702.165500446163,2.52611387942425,0.0234487482296536,2.43626460391778,63.4058940982747,668.618534051132,78.0020726626687,0.0213443915189664,2.56168929129971
5,4.996819,22.5,22.689709,11.73,11.537632,91.419502,NaN,7.019656,NaN,37.276993,400,400.060638,25,29.352512,10.41294,69.155853,49.998356,401.036255,398.628693,400.275024,3938.253906,9.047475,9.210312,64.841621,56.034946,8.245496,81.660446,49.803127,24.510777,31.947309,11.583309,10.993565,32.007141,41.072777,88.37899,0,57.021378,594.037039588078,2.43237802916079,0.0966524194111711,1.76594638346629,1.70760827510128,702.016686607315,2.52570553653271,0.0234397810151454,2.43660273198534,63.4059573425283,668.627339717007,78.0055528999,0.0213449364094481,2.56164055042419
5,4.996749,22.5,22.68931,11.73,11.546259,91.276833,NaN,7.020006,NaN,37.316315,400,399.976135,25,29.369844,10.393108,69.33625,49.998356,401.042358,398.710083,400.246094,3935.581543,9.060064,9.2208,64.817673,56.030647,8.151394,81.678619,49.813572,24.556864,31.896318,11.588523,10.985609,31.990662,40.97245,88.45089,0,56.89257,594.052546064438,2.43243487328037,0.096658046439793,1.76595722948343,1.70714340399013,701.670197361118,2.52475750868798,0.0234194638761036,2.43737812585541,63.4050871835434,668.646449343087,78.0124247455778,0.0213466572353176,2.56150827162076
5,4.99718,22.5,22.689817,11.73,11.551334,91.087669,NaN,7.016756,NaN,37.342278,400,399.96344,25,29.392849,10.358384,69.49086,49.998356,401.042358,398.710083,400.246094,3935.581543,9.060064,9.2208,64.844559,56.002968,8.2081,81.676399,49.828049,24.556864,31.896318,11.588523,10.985609,31.990662,40.97245,88.45089,0,56.89257,594.059836139142,2.432445847204,0.0966510884933171,1.76598471031599,1.71000560494269,701.207510120457,2.52348429198833,0.0233910255404104,2.43846500469774,63.4061928723216,668.651385256112,78.0150991410525,0.021346390676065,2.56150916993613
5,4.996582,22.5,22.689039,11.73,11.541644,90.921204,NaN,7.016145,NaN,37.380768,400,400.027496,25,29.421368,10.327898,69.591599,49.998356,401.11554,398.781036,400.334076,3935.146973,9.055413,9.215256,64.908943,55.978088,8.206815,81.630363,49.834747,24.554848,31.904934,11.608103,10.959123,32.031494,40.992832,88.444061,0,56.857662,594.045044171034,2.43241419250368,0.0966594825479273,1.76594229022245,1.70603433477805,700.803854519608,2.52238081319212,0.0233676902170203,2.43937876299911,63.404496166798,668.63860857554,78.0089642326,0.0213464578398993,2.56153755479041
5,4.996923,22.5,22.689434,11.73,11.544459,90.839859,NaN,7.017008,NaN,37.402344,400,399.983002,25,29.444111,10.307276,69.574249,49.998356,400.824127,398.510864,400.06546,3934.450684,9.035666,9.205702,64.936867,55.970245,8.278313,81.589287,49.836666,24.522953,31.911957,11.578731,10.99508,32.003723,41.046734,88.407066,0,56.919056,594.048692216371,2.43241542913585,0.096653406062347,1.76596208871684,1.70829893180957,700.604213603789,2.52182986024507,0.0233551812585718,2.43986428265733,63.4053576101142,668.639886008324,78.010045286932,0.0213460814057718,2.56155294625545
5,4.997849,22.5,22.688829,11.73,11.54052,90.85878,NaN,7.016108,NaN,37.425678,400,399.915253,25,29.458775,10.314434,69.404678,49.998356,400.824127,398.510864,400.06546,3934.450684,9.035666,9.205702,64.934738,55.953728,8.407451,81.57872,49.811573,24.522953,31.911957,11.578731,10.99508,32.003723,41.046734,88.407066,0,56.919056,594.03814290556,2.43234693980809,0.0966313990154711,1.76599709557891,1.71444796159074,700.652200369577,2.52196557441146,0.0233588153508037,2.43972795440507,63.4040381797233,668.614544253565,77.9992603483606,0.0213451211286786,2.56166321008184
5,4.99768,22.5,22.689901,11.73,11.54052,90.85878,NaN,7.015903,NaN,37.425678,400,399.915253,25,29.458775,10.313608,69.188339,50.011387,400.822174,398.568115,400.224976,3936.63916,9.05279,9.214059,64.913368,55.915028,8.359707,81.567513,49.776508,24.555216,31.939629,11.574353,10.99684,31.997816,41.084625,88.382828,0,56.832382,594.038798698151,2.43235497974661,0.0966350728313555,1.76598954176942,1.71332579366316,700.648969945153,2.52194982092226,0.0233573033251123,2.43977630035382,63.4063760615824,668.619655634389,78.0028363567793,0.0213442076688181,2.56169557498611
5,4.996609,22.5,22.689213,11.73,11.522826,90.915443,NaN,7.013534,NaN,37.431698,400,399.917664,25,29.467169,10.312122,68.931137,50.011387,400.822174,398.568115,400.224976,3936.63916,9.05279,9.214059,64.918175,55.893871,8.380051,81.564293,49.771507,24.555216,31.939629,11.574353,10.99684,31.997816,41.084625,88.382828,0,56.832382,594.011708169932,2.43229617681915,0.0966499412006801,1.76591302579789,1.7062136472374,700.789277270761,2.5223396565295,0.0233665986005967,2.43941962652636,63.4048756394086,668.597538644425,77.9931882520907,0.0213435559359512,2.5617826730668
5,4.996517,22.5,22.690077,11.73,11.504272,90.970177,NaN,7.013606,NaN,37.430981,400,399.984589,25,29.487616,10.310614,68.744637,50.011387,400.916199,398.575165,400.258759,3930.986328,9.05911,9.219139,64.920799,55.921959,8.190706,81.575516,49.77639,24.560156,31.87746,11.570402,11.006933,31.987751,41.035202,88.410461,0,56.857662,593.979300821836,2.43218545593422,0.0966431128082448,1.76587889442556,1.7056026536788,700.920188565551,2.5226936655155,0.023373417599372,2.43914514245114,63.4067598850615,668.560504424559,77.9800068390851,0.0213401149387285,2.56204463146014
5,4.998645,22.5,22.689697,11.73,11.493005,90.985359,NaN,7.011404,NaN,37.429733,400,399.994934,25,29.513964,10.313623,68.713585,50.011387,400.904358,398.615479,400.323578,3933.331055,9.057068,9.216126,64.933746,55.95261,8.106792,81.600525,49.782429,24.564653,31.852173,11.567905,11.008246,31.994535,41.059769,88.411545,0,56.814323,593.95114277932,2.43201430386312,0.0965914949106666,1.76595589064126,1.71973305948404,700.958361978725,2.52280094010156,0.0233761824168631,2.43904137898257,63.4059311724998,668.499599022754,77.9556755649267,0.0213365540754446,2.56237231613292
5,4.998901,22.5,22.690403,11.73,11.495096,90.994316,NaN,7.014398,NaN,37.434265,400,400.005249,25,29.524128,10.30551,68.707161,50.011387,400.911591,398.643646,400.359589,3931.991699,9.055966,9.212,64.948708,55.958889,8.021604,81.598763,49.765839,24.566568,31.908768,11.577897,10.995733,32.004078,40.985462,88.464302,0,56.718018,593.953841428321,2.43201509771493,0.0965869276394419,1.76597072190473,1.72143265644451,700.978084997336,2.52285057116911,0.0233765014032624,2.4390219640591,63.4074708249594,668.501384085128,77.9574139387253,0.0213358488259195,2.56240272355524
5,4.998723,22.5,22.691635,11.73,11.514771,91.052879,NaN,7.012416,NaN,37.465088,400,399.973816,25,29.523874,10.314857,68.679382,50.011387,400.911591,398.643646,400.359589,3931.991699,9.055966,9.212,64.906578,55.974094,8.021585,81.550148,49.741665,24.566568,31.908768,11.577897,10.995733,32.004078,40.985462,88.464302,0,56.718018,593.989278178254,2.4321456280891,0.0966001548666992,1.76599453280907,1.72025091229057,701.117209625711,2.52322469005752,0.0233833578058013,2.43874377879766,63.4101574983694,668.549844304135,77.9781443282836,0.0213375989055807,2.56219544039504
