P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.993353,22.5,22.669243,11.73,11.550536,91.333427,NaN,7.017092,NaN,37.412407,400,400.009277,25,29.342648,10.372351,69.15258,50.002602,401.212799,398.694733,400.461182,3937.37085,9.10714,9.22626,64.917175,55.87928,8.113526,81.677292,49.791771,24.689413,31.89514,11.624768,10.955548,31.940063,41.02401,88.474831,0,56.939518,594.073273419918,2.43262302087915,0.0967339869552263,1.76581246850351,1.68458469465907,701.868153309427,2.52542971359081,0.0234560857321648,2.43617373071206,63.3613093500426,668.669656430191,77.9919056050409,0.0213715927365614,2.56022345224533
5,4.99283,22.5,22.668917,11.73,11.542733,91.373375,NaN,7.017775,NaN,37.442402,400,400.058502,25,29.350122,10.373442,69.273827,50.002602,401.212799,398.694733,400.461182,3937.37085,9.10714,9.22626,64.946815,55.913799,8.148665,81.759117,49.764584,24.689413,31.89514,11.624768,10.955548,31.940063,41.02401,88.474831,0,56.939518,594.061523696675,2.43259952100526,0.0967416628319434,1.76577644214272,1.68110953330961,701.966443366632,2.52570146641489,0.0234623935472972,2.43593861885963,63.3605979153839,668.660707975946,77.9879299068762,0.0213713850268991,2.56025574752762
5,4.992848,22.5,22.669868,11.73,11.548676,91.422935,NaN,7.016582,NaN,37.456676,400,400.131805,25,29.371704,10.385996,69.140144,50.002602,401.304382,398.791595,400.594543,3937.311523,9.093514,9.218925,64.996323,55.911507,8.255967,81.853439,49.764038,24.659691,31.865181,11.617689,10.963064,31.898638,40.9832,88.502945,0,56.988873,594.071947913559,2.43263552463838,0.0967441000265888,1.76578689731749,1.68122914183112,702.084321854314,2.52601870004191,0.0234683008051295,2.43570766565471,63.3626732755287,668.675382757236,77.9950634874405,0.0213712394628454,2.56022668188467
5,4.992848,22.5,22.669868,11.73,11.555138,91.457932,NaN,7.016582,NaN,37.472122,400,400.142731,25,29.385279,10.412285,69.028671,50.002602,401.304382,398.791595,400.594543,3937.311523,9.093514,9.218925,64.938446,55.908081,8.352217,81.853745,49.774513,24.659691,31.865181,11.617689,10.963064,31.898638,40.9832,88.502945,0,56.988873,594.083358462404,2.43267560357205,0.0967471762939854,1.76579739455462,1.68122914183112,702.169560951374,2.52625249415538,0.0234734195155398,2.43551549544704,63.3626732755287,668.689456386975,78.0005605984002,0.0213721647482008,2.56014649506269
5,4.992739,22.5,22.669558,11.73,11.568162,91.473595,NaN,7.014582,NaN,37.481934,400,400.041138,25,29.397552,10.428673,69.021698,50.002602,401.111755,398.588257,400.350647,3935.7146,9.092082,9.214136,64.901505,55.914192,8.35953,81.784912,49.767796,24.646406,31.826626,11.612694,10.967424,31.93771,41.000332,88.496132,0,56.982853,594.106779055649,2.43276156838663,0.0967557505972193,1.76581369612994,1.68050484087433,702.208632794324,2.5263616489568,0.0234761480538255,2.43541599795793,63.3619967719923,668.718980882796,78.011636517932,0.0213744677311611,2.55996059992828
5,4.990773,22.5,22.670145,11.73,11.565822,91.471619,NaN,7.012704,NaN,37.477379,400,400.014496,25,29.406281,10.420155,69.009415,50.002602,401.03714,398.513123,400.264282,3932.677734,9.100969,9.219652,64.872208,55.908035,8.311584,81.819275,49.777245,24.642107,31.83267,11.60811,10.964774,31.949991,41.044418,88.463318,0,57.027397,594.110271097333,2.43284065858605,0.096797479547761,1.7657221516957,1.66743882436157,702.202068741308,2.52633986733952,0.023475029516311,2.43545266984455,63.3632777583376,668.748009526179,78.0238412064924,0.0213756905034369,2.55982909080261
5,4.991449,22.5,22.668543,11.73,11.565822,91.471619,NaN,7.011139,NaN,37.477379,400,400.014496,25,29.406281,10.40728,69.083206,50.002602,401.03714,398.513123,400.264282,3932.677734,9.100969,9.219652,64.820869,55.891884,8.180015,81.880402,49.773056,24.642107,31.83267,11.60811,10.964774,31.949991,41.044418,88.463318,0,57.027397,594.107649704173,2.43280847068499,0.0967827444687226,1.76575231762319,1.6719319454113,702.206849167609,2.52636329246557,0.0234772936993543,2.43538213133148,63.3597817202119,668.733281650105,78.0157273896183,0.0213765931633507,2.55982103426781
5,4.991107,22.5,22.668667,11.73,11.549713,91.491127,NaN,7.009369,NaN,37.462635,400,400.026794,25,29.410934,10.372769,69.260674,50.002602,401.196259,398.626617,400.427673,3935.163574,9.08284,9.214302,64.852997,55.901104,8.051798,81.887177,49.772362,24.67918,31.819622,11.613319,10.960176,31.939903,41.05331,88.455917,0,56.939518,594.080531877659,2.43272484858868,0.0967825281598157,1.7657108526109,1.66965885493681,702.253987656108,2.52649177113457,0.0234799707604701,2.43528082607422,63.3600523314879,668.704181960742,78.0045426341952,0.0213745352968528,2.55999374579183
5,4.990947,22.5,22.669315,11.73,11.544196,91.513687,NaN,7.011084,NaN,37.455437,400,400.082703,25,29.415071,10.344234,69.281105,49.998581,401.171509,398.666321,400.487,3933.001465,9.084795,9.20682,64.901741,55.881645,8.01249,81.824478,49.762196,24.679136,31.871548,11.5954,10.983994,31.917925,41.035278,88.47168,0,56.927483,594.07141107513,2.43269825092027,0.0967833885332405,1.7656947400024,1.6685953810225,702.30699376812,2.52663295910361,0.0234823528537571,2.43518603571706,63.3614664756882,668.696227125778,78.0023902949713,0.0213732556100285,2.56007620802839
5,4.990796,22.5,22.668316,11.73,11.549128,91.510284,NaN,7.011383,NaN,37.445347,400,400.048615,25,29.41931,10.328956,69.138031,49.998581,401.171509,398.666321,400.487,3933.001465,9.084795,9.20682,64.91877,55.859005,7.975551,81.763695,49.74752,24.679136,31.871548,11.5954,10.983994,31.917925,41.035278,88.47168,0,56.927483,594.080705153607,2.43273602990282,0.0967890286743276,1.76569601857225,1.66759170426025,702.301686096404,2.52662483722884,0.0234832674525591,2.4351606968982,63.3592863241283,668.70735807696,78.0052660560021,0.0213751540104268,2.55995553514905
5,4.990412,22.5,22.667559,11.73,11.552604,91.487587,NaN,7.010437,NaN,37.443386,400,400.061218,25,29.419954,10.329943,69.047394,49.998581,401.186707,398.588684,400.428345,3932.304688,9.080853,9.20746,64.97863,55.866055,7.956822,81.73938,49.72884,24.672215,31.861456,11.57082,11.008585,31.916307,41.014854,88.495239,0,56.878124,594.088331980895,2.43277587424421,0.0967990554869008,1.76568453265606,1.6650392059787,702.24867211964,2.52648432844479,0.0234810193627996,2.43525143559224,63.357634249661,668.719731537804,78.0089841093321,0.0213768515787957,2.55984170967301
5,4.991343,22.5,22.666601,11.73,11.548768,91.421677,NaN,7.012201,NaN,37.456821,400,400.070923,25,29.416948,10.342595,69.073845,49.998581,401.186707,398.588684,400.428345,3932.304688,9.080853,9.20746,65.042198,55.86977,7.936077,81.843094,49.707729,24.672215,31.861456,11.57082,11.008585,31.916307,41.014854,88.495239,0,56.878124,594.07794793501,2.43270775003831,0.0967769344797256,1.76571985152048,1.67122743268112,702.091013389824,2.52605808688877,0.0234727344334914,2.43557049357783,63.3555434544405,668.693761630551,77.9974274001437,0.0213762630454491,2.55993457829407
5,4.99118,22.5,22.666836,11.73,11.528912,91.347031,NaN,7.009656,NaN,37.471416,400,400.102509,25,29.417624,10.330263,69.126083,49.998581,401.197662,398.665375,400.510895,3935.789795,9.084743,9.209063,65.028419,55.836262,7.903623,81.852997,49.685623,24.660545,31.844484,11.591028,10.988614,31.940876,40.93787,88.538521,0,56.933498,594.043520477609,2.43259236075404,0.0967710318350822,1.7656803071376,1.670144056487,701.908489986172,2.52555587117206,0.0234614791120535,2.43599206013162,63.3560563382807,668.653746170481,77.9821430773096,0.0213733574008414,2.56017599963483
6,5.890641,27,27.274296,17.92,18.839577,102.958954,NaN,8.370702,NaN,46.749115,400,400.063843,25,33.95591,10.865288,81.778801,49.990913,401.393982,398.556244,400.215332,4718.26123,9.828218,10.092641,75.039436,65.557251,10.996325,92.674126,58.913872,29.733288,36.791248,12.887588,19.072409,36.86729,48.967113,100.589958,NaN,61.707741,603.706221741088,2.43814518201604,0.08318028886585,1.81624452300336,7.28574387910305,717.321607958717,2.54057015340434,0.019541275739775,2.56622031501179,72.7247348752466,679.543277060071,88.6799615913726,0.017533603007001,2.75752843936362
6,5.889868,27,27.27557,17.92,18.834499,103.045647,NaN,8.370487,NaN,46.770477,400,400.097595,25,33.960056,10.881685,81.829391,49.99192,401.42157,398.648743,400.322876,4719.616211,9.802511,10.074471,75.013023,65.535591,11.017401,92.698524,58.906441,29.769846,36.768879,12.919044,19.035431,36.871986,49.009731,100.56015,NaN,61.412807,603.699898269997,2.43814554766503,0.0831906262908913,1.81620394869763,7.28120031230617,717.540331055677,2.54114500807468,0.0195512215539349,2.56560400228991,72.7271535773455,679.545643086732,88.6825915733312,0.0175326949624242,2.75758635830549
6,5.891175,27,27.275436,17.92,18.826326,103.054527,NaN,8.368482,NaN,46.791851,400,400.069824,25,33.968628,10.890073,81.878395,49.99192,401.397369,398.538971,400.281433,4715.384277,9.811543,10.074913,74.923073,65.495491,10.910189,92.716736,58.870834,29.779045,36.813564,12.898416,19.047857,36.871075,48.985756,100.588875,NaN,61.412807,603.680151588451,2.43804068411871,0.0831662226173212,1.81625025503922,7.28888238538258,717.563504641394,2.54120730359645,0.0195525086604513,2.56552903317768,72.7268991810224,679.507465847155,88.6685614770883,0.0175306659332706,2.7578809843885
6,5.891221,27,27.275043,17.92,18.820137,103.025642,NaN,8.366907,NaN,46.778591,400,400.051666,25,33.995838,10.893725,81.912544,49.99192,401.397369,398.538971,400.281433,4715.384277,9.811543,10.074913,74.916557,65.487534,10.818284,92.711784,58.95607,29.779045,36.813564,12.898416,19.047857,36.871075,48.985756,100.588875,NaN,61.412807,603.668738264413,2.43800028356207,0.0831629247398386,1.81624404049339,7.28915273374542,717.490544306844,2.54101540064706,0.0195491641603769,2.56573528891069,72.7261530728765,679.492159353573,88.6624647330492,0.0175301294373346,2.75797875984795
6,5.889986,27,27.276432,17.92,18.820137,103.025642,NaN,8.366488,NaN,46.778591,400,400.051666,25,33.995838,10.893505,81.900452,49.99192,401.41449,398.600006,400.300995,4717.134766,9.823518,10.078351,74.924805,65.467178,10.738482,92.698891,58.933773,29.755623,36.739765,12.904882,19.037693,36.868629,48.983093,100.586655,NaN,61.49226,603.673371420611,2.43805133331735,0.0831827907305753,1.81618999499354,7.28189392544544,717.486486071562,2.54099739438783,0.0195477522519102,2.56579858463944,72.7287900443353,679.513064972897,88.6719772737217,0.0175301661779798,2.75789654254005
6,5.890201,27,27.277824,17.92,18.811127,102.971352,NaN,8.364408,NaN,46.776089,400,400.065613,25,34.036045,10.881639,81.79644,49.99192,401.377167,398.537048,400.260345,4717.599121,9.8033,10.076281,74.870209,65.484512,10.750174,92.676437,58.861805,29.739296,36.802059,12.891128,19.050625,36.874672,49.027485,100.555649,NaN,61.445313,603.656200958861,2.43798639822757,0.0831756070969237,1.81618742209545,7.28315768564403,717.343106772242,2.54060898459806,0.0195392977921176,2.56628474480481,72.7314326084487,679.492010252288,88.6662798322811,0.0175278500971778,2.75814745037865
6,5.890201,27,27.277824,17.92,18.806459,102.904106,NaN,8.364408,NaN,46.783844,400,400.044708,25,34.061569,10.885798,81.717682,49.99192,401.377167,398.537048,400.260345,4717.599121,9.8033,10.076281,74.846535,65.505478,10.756509,92.656845,58.8423,29.739296,36.802059,12.891128,19.050625,36.874672,49.027485,100.555649,NaN,61.445313,603.647723010457,2.43795736005983,0.0831736773706355,1.81618121769412,7.28315768564403,717.170516724821,2.54015007558535,0.0195305732298154,2.5668104782269,72.7314326084487,679.481503825232,88.6624706565992,0.0175272615517811,2.75823086430541
6,5.891183,27,27.277279,17.92,18.799244,102.815735,NaN,8.363543,NaN,46.796509,400,400.038177,25,34.073277,10.89187,81.690041,49.99192,401.384949,398.551331,400.246063,4714.452637,9.822782,10.081145,74.8283,65.530327,10.760631,92.639488,58.832932,29.751965,36.796577,12.86863,19.064657,36.911556,48.922066,100.62709,NaN,61.509113,603.630934365755,2.43787188263542,0.083154899837029,1.81621462672451,7.28892940260113,716.94525211135,2.53955381339999,0.019519653414879,2.56747993892732,72.7303979961013,679.449622352629,88.6501540870578,0.0175259204942027,2.75845127563773
6,5.89052,27,27.279221,17.92,18.792953,102.742851,NaN,8.364018,NaN,46.829716,400,400.040436,25,34.073875,10.897294,81.630203,49.99192,401.384949,398.551331,400.246063,4714.452637,9.822782,10.081145,74.833656,65.529961,10.795565,92.627159,58.861485,29.751965,36.796577,12.86863,19.064657,36.911556,48.922066,100.62709,NaN,61.509113,603.621996682218,2.43786015359905,0.0831629625012766,1.81617724519855,7.28503269016323,716.752403378576,2.53903074072778,0.019508209679761,2.56814523180052,72.7340845611249,679.448782146774,88.6525520333283,0.0175242879037611,2.7585750139158
6,5.89056,27,27.278984,17.92,18.788795,102.680382,NaN,8.364109,NaN,46.83131,400,400.012451,25,34.079144,10.8966,81.63446,49.99192,401.307281,398.490326,400.208649,4711.587402,9.792819,10.064161,74.886635,65.569183,10.942731,92.637024,58.863182,29.742785,36.793514,12.880296,19.049574,36.915302,48.933311,100.612778,NaN,61.445313,603.614294912612,2.43783263290069,0.0831606001718361,1.81617347818748,7.28526779514198,716.592654704192,2.53860695064924,0.0195003284905919,2.56863027702934,72.7336346666428,679.438409822569,88.6484622246778,0.0175239002949835,2.75864318381325
6,5.891545,27,27.279652,17.92,18.78001,102.661308,NaN,8.367905,NaN,46.835949,400,399.927887,25,34.097767,10.899118,81.662567,49.993328,401.070404,398.222931,399.94516,4714.516602,9.807951,10.070168,74.908585,65.594208,11.013836,92.680916,58.868736,29.729919,36.822571,12.873836,19.052694,36.895538,48.975662,100.577782,NaN,61.500687,603.594642787153,2.43773726049755,0.0831411280633026,1.81620497139449,7.29105688228606,716.541696113628,2.5384678920853,0.01949716877839,2.56881300280268,72.7349027160247,679.405075279959,88.6373089702834,0.0175214873677945,2.75894863414386
6,5.891565,27,27.280201,17.92,18.775181,102.653397,NaN,8.36766,NaN,46.823776,400,399.843475,25,34.101192,10.89901,81.622635,49.993328,401.070404,398.222931,399.94516,4714.516602,9.807951,10.070168,74.914482,65.563019,11.075251,92.710068,58.884865,29.729919,36.822571,12.873836,19.052694,36.895538,48.975662,100.577782,NaN,61.500687,603.585797274607,2.43770639053998,0.0831388102946399,1.81619944892633,7.29117441977792,716.519760375038,2.53840667431124,0.0194955818237706,2.5689014340229,72.7359448526514,679.394868867578,88.6343738778573,0.0175204673807837,2.75906299728121
6,5.89128,27,27.280275,17.92,18.772602,102.687729,NaN,8.367691,NaN,46.796539,400,399.882965,25,34.086296,10.8999,81.507912,49.993328,401.255585,398.401886,400.134949,4713.88916,9.808392,10.071516,74.89653,65.543701,11.07581,92.716743,58.942253,29.75205,36.764423,12.865718,19.053082,36.894054,48.973888,100.58194,NaN,61.480221,603.582183132195,2.43770212697594,0.0831423267411212,1.81618354524129,7.28949948261914,716.607733820008,2.53864037403445,0.0194999720982245,2.5686314520148,72.7360853215746,679.393456028478,88.6339648196835,0.0175203278181308,2.75907871040397
6,5.893084,27,27.281712,17.92,18.774622,102.780663,NaN,8.366253,NaN,46.737934,400,399.871857,25,34.065033,10.923512,81.31752,49.993328,401.148285,398.341187,400.032867,4715.526367,9.808649,10.067405,74.882851,65.558289,11.042179,92.713455,59.070755,29.76136,36.737423,12.844266,19.068213,36.880268,48.941051,100.617622,NaN,61.320118,603.579079854571,2.43764012578135,0.0831141621841278,1.81626526944948,7.30010052904203,716.842197425492,2.53925668273042,0.0195105923759779,2.56796064526401,72.7388130185853,679.373542657993,88.6287482538618,0.0175180392169173,2.75932403015335
6,5.891684,27,27.281725,17.92,18.772612,102.859283,NaN,8.364208,NaN,46.702103,400,399.929688,25,34.046528,10.939011,81.189606,49.993328,401.148285,398.341187,400.032867,4715.526367,9.808649,10.067405,74.883575,65.59108,10.909286,92.734528,59.056408,29.76136,36.737423,12.844266,19.068213,36.880268,48.941051,100.617622,NaN,61.320118,603.580684756053,2.43768548833648,0.0831358350274406,1.81620125985115,7.29187376174883,717.04402800734,2.53979344158758,0.0195207906330886,2.56734118510645,72.7388376945374,679.389976776782,88.6347223419206,0.0175189494082102,2.75919390827306
6,5.89184,27,27.281105,17.92,18.768654,102.913582,NaN,8.364776,NaN,46.67997,400,400.034698,25,34.034084,10.939007,81.258354,49.993328,401.398438,398.532745,400.279633,4716.157715,9.807686,10.075668,74.886124,65.543762,10.827025,92.732887,59.067356,29.771421,36.752819,12.827391,19.079601,36.882957,48.954071,100.607124,NaN,61.311687,603.572910611836,2.43765441471614,0.0831316908325715,1.81620285430914,7.29279053033554,717.185235440872,2.54017217606339,0.0195284687658481,2.56688645402717,72.7376608314764,679.377648728684,88.629391273914,0.0175187646815833,2.75925468227141
6,5.89232,27,27.281368,17.92,18.769394,102.96096,NaN,8.366053,NaN,46.68063,400,400.098816,25,34.024342,10.943799,81.427841,49.993328,401.402679,398.591919,400.27887,4714.404297,9.824842,10.078392,74.904671,65.536652,10.808498,92.709747,58.989697,29.760441,36.730831,12.848641,19.05739,36.858383,49.023067,100.561653,NaN,61.404385,603.572452647687,2.43763917724585,0.0831242805045312,1.81622486892647,7.29561124402159,717.30607128309,2.54049210756807,0.0195343483928463,2.56652778916534,72.7381600516855,679.372596873848,88.6279265674459,0.0175182669708498,2.7593108017011
6,5.892084,27,27.281023,17.92,18.769394,102.96096,NaN,8.364706,NaN,46.68063,400,400.098816,25,34.024342,10.925491,81.602486,49.993328,401.402679,398.591919,400.27887,4714.404297,9.824842,10.078392,74.904381,65.548126,10.792686,92.688972,58.927986,29.760441,36.730831,12.848641,19.05739,36.858383,49.023067,100.561653,NaN,61.404385,603.573338614694,2.43764893248941,0.0831280741613593,1.81621452659709,7.29422441439061,717.30708046368,2.54049658263483,0.019534698952485,2.56651202095797,72.7375051803187,679.375521720689,88.628506251997,0.0175187124270713,2.75926667693012
6,5.89153,27,27.280989,17.92,18.777212,103.020844,NaN,8.36506,NaN,46.685661,400,400.122833,25,34.013603,10.92942,81.653854,49.993328,401.409058,398.559509,400.275208,4712.263184,9.798993,10.06803,74.916359,65.578506,10.774717,92.688629,58.943218,29.770247,36.819221,12.836548,19.072493,36.861031,49.013298,100.558884,NaN,61.246685,603.589617355083,2.43772047310201,0.0831402126201003,1.81620060645349,7.29096872897321,717.460858843861,2.54090559109761,0.0195424990043438,2.56604362583558,72.7374406419293,679.401344344898,88.6378177824619,0.0175201870115569,2.7590589889464
6,5.89153,27,27.280989,17.92,18.785639,103.047752,NaN,8.36506,NaN,46.666397,400,400.106964,25,34.016365,10.913383,81.585495,49.991486,401.262573,398.419647,400.116333,4713.351563,9.813181,10.077061,74.941025,65.595184,10.790898,92.692871,59.002293,29.775839,36.805866,12.825092,19.088858,36.860096,48.94759,100.607994,NaN,61.322525,603.604922524651,2.43777290037852,0.0831436961054931,1.81621177570938,7.29096872897321,717.529903130865,2.5410891295585,0.0195459869036864,2.56583446613886,72.7374406419293,679.420312076039,88.6446926808133,0.0175212496970693,2.75890803240351
6,5.892603,27,27.281223,17.92,18.785538,103.051353,NaN,8.363268,NaN,46.629997,400,400.042694,25,34.0299,10.892717,81.51564,49.991486,401.262573,398.419647,400.116333,4713.351563,9.813181,10.077061,74.993752,65.609268,10.928241,92.708298,59.015961,29.775839,36.805866,12.825092,19.088858,36.860096,48.94759,100.607994,NaN,61.322525,603.600711729852,2.43772792064272,0.0831264044668359,1.81625864594948,7.2972742100668,717.538459129786,2.54111065701672,0.019546215833529,2.56581716191097,72.7378848166635,679.404448752162,88.6392686793587,0.0175201699528179,2.75904839381354
6,5.892011,27,27.281641,17.92,18.776798,103.065231,NaN,8.362688,NaN,46.578335,400,400.036377,25,34.048813,10.861114,81.431,49.991486,401.451538,398.633148,400.348022,4715.158691,9.812904,10.068796,75.013191,65.584015,11.02234,92.702164,59.100647,29.778332,36.776955,12.846344,19.077843,36.886284,48.944889,100.609978,NaN,61.26474,603.587059926428,2.43769801446452,0.0831323082111073,1.81622113195869,7.29379542909811,717.572846054361,2.5411998891383,0.0195475896012806,2.56572848352462,72.7386782497686,679.394361387479,88.6361945102242,0.0175192636259506,2.75915392376031
6,5.89201,27,27.283234,17.92,18.771435,103.057205,NaN,8.364357,NaN,46.540951,400,400.06778,25,34.050869,10.874483,81.463387,49.991486,401.451538,398.633148,400.348022,4715.158691,9.812904,10.068796,75.003799,65.602203,11.06035,92.710533,59.069229,29.778332,36.776955,12.846344,19.077843,36.886284,48.944889,100.609978,NaN,61.26474,603.577323305511,2.43766468968166,0.0831301074381845,1.81621398596301,7.29378955255919,717.547600294913,2.54112450733851,0.0195449309391312,2.56586331892355,72.7417019421295,679.385095633581,88.6350540351581,0.01751744444905,2.75932385221078
6,5.892356,27,27.283751,17.92,18.763601,103.093689,NaN,8.362958,NaN,46.528866,400,400.049988,25,34.052452,10.904115,81.484398,49.991486,401.338531,398.504425,400.261444,4711.052734,9.801,10.063586,75.026001,65.604294,11.074254,92.746544,59.019165,29.764433,36.761242,12.883008,19.050222,36.837109,48.926304,100.623062,NaN,61.250298,603.56179612156,2.43760164675929,0.0831213072733275,1.81621878084772,7.29582279068887,717.639698797323,2.54136661728009,0.0195491330092811,2.56560387862602,72.7426832370732,679.363193482204,88.6278366017675,0.0175157954253403,2.75952959546279
6,5.893078,27,27.282419,17.92,18.762533,103.139519,NaN,8.363894,NaN,46.521343,400,400.088715,25,34.061695,10.942268,81.643921,49.991486,401.371765,398.538452,400.32959,4714.462891,9.806483,10.064301,75.00383,65.617683,11.014152,92.769615,59.093246,29.781723,36.856022,12.887788,19.049143,36.887775,48.865559,100.660561,NaN,61.311691,603.557145647881,2.43756515850845,0.0831092620169417,1.81624901595577,7.30006527455578,717.761158011598,2.5416963399909,0.0195564223939063,2.56518889538157,72.7401549977017,679.347659859,88.6203529286566,0.0175160119618337,2.75957301018283
6,5.893259,27,27.284027,17.92,18.762287,103.114349,NaN,8.364234,NaN,46.517445,400,400.065216,25,34.074757,10.957744,81.72773,49.991486,401.371765,398.538452,400.32959,4714.462891,9.806483,10.064301,74.922203,65.585388,10.847302,92.735832,59.050503,29.781723,36.856022,12.887788,19.049143,36.887775,48.865559,100.660561,NaN,61.311691,603.556019266277,2.43755614679153,0.0831062517957462,1.8162566252316,7.30112877318913,717.691897036125,2.54150391455024,0.0195515288618155,2.56545647980174,72.7432070947172,679.347216144985,88.6224311697596,0.0175146749909197,2.7596736533677
6,5.893939,27,27.283943,17.92,18.757856,103.111794,NaN,8.364725,NaN,46.525421,400,399.982574,25,34.087402,10.947871,81.693993,49.991486,401.201477,398.406097,400.12442,4715.225098,9.819068,10.06912,74.894554,65.530327,10.800875,92.693169,59.05579,29.774904,36.747211,12.923838,19.029358,36.917942,48.944851,100.613808,NaN,61.215385,603.545418118479,2.43750047231929,0.0830934949595325,1.81628058264236,7.30512402155586,717.685587427602,2.54148758189052,0.0195512832603848,2.56547243071823,72.7430476602103,679.326927743895,88.6149626681939,0.0175136066851278,2.75983042630357
6,5.894022,27,27.285881,17.92,18.757538,103.094833,NaN,8.36385,NaN,46.520939,400,400.011383,25,34.099285,10.939257,81.636452,49.991486,401.43576,398.636108,400.417969,4713.67627,9.801006,10.060258,74.946075,65.51442,10.792268,92.669914,59.095078,29.777197,36.83868,12.927159,19.031805,36.870132,48.935436,100.616379,NaN,61.217796,603.544528877408,2.43749506338004,0.0830920301607328,1.81628380193914,7.30561165349724,717.636415527109,2.54134682423168,0.0195471173474087,2.56569190879376,72.7467259467388,679.328364962301,88.6181822575496,0.0175121060897042,2.75993603538129
6,5.893041,27,27.28688,17.92,18.7547,103.01152,NaN,8.363702,NaN,46.538425,400,400.088928,25,34.100758,10.909993,81.692848,49.991486,401.43576,398.636108,400.417969,4713.67627,9.801006,10.060258,74.97551,65.533844,10.802686,92.692039,59.100403,29.777197,36.83868,12.927159,19.031805,36.870132,48.935436,100.616379,NaN,61.217796,603.543057941929,2.43751795124633,0.0831066189598119,1.8162370395608,7.29984787130542,717.41971267317,2.54076560898235,0.0195353052798908,2.56638499284098,72.7486219515882,679.338394568955,88.6232074206951,0.0175118531042347,2.75991634514735
6,5.893985,27,27.285982,17.92,18.75326,102.888756,NaN,8.366022,NaN,46.555313,400,400.101593,25,34.103897,10.88797,81.679733,49.991486,401.334808,398.490021,400.273163,4714.290039,9.821424,10.073569,74.985977,65.527283,10.801324,92.722374,59.092228,29.774857,36.777992,12.929459,19.036711,36.897141,48.943985,100.609375,NaN,61.311687,603.536897769022,2.43746997418994,0.0830908564819844,1.81627652974291,7.30539427603077,717.107224290987,2.53993940670252,0.0195202919670893,2.56730472805231,72.7469176373225,679.319465399187,88.6150984029102,0.0175115250202205,2.76001317384321
6,5.892319,27,27.28648,17.92,18.75326,102.888756,NaN,8.364841,NaN,46.555313,400,400.101593,25,34.103897,10.887949,81.582535,49.994038,401.365051,398.548462,400.346497,4715.500977,9.810609,10.058722,74.990097,65.534286,10.794779,92.736992,59.060989,29.741419,36.775635,12.936333,19.019043,36.898827,48.983948,100.580444,NaN,61.357437,603.543153602686,2.43753883604562,0.0831176273594114,1.81620348201037,7.29560536771163,717.105765677839,2.53993294271163,0.019519786116207,2.56732756263742,72.7478627968429,679.345249661879,88.6251342703223,0.0175125634991754,2.7598374881455
6,5.891647,27,27.285362,17.92,18.759054,102.780045,NaN,8.365376,NaN,46.579937,400,400.039673,25,34.126751,10.900023,81.54158,49.994038,401.365051,398.548462,400.346497,4715.500977,9.810609,10.058722,74.987167,65.564301,10.892598,92.635612,59.079872,29.741419,36.775635,12.936333,19.019043,36.898827,48.983948,100.580444,NaN,61.357437,603.556199735318,2.43760266505428,0.0831308251697118,1.81618168875194,7.29165632040741,716.829902488915,2.53920503589964,0.0195068039510396,2.56813354517389,72.7457409143112,679.366383583962,88.6312356027888,0.0175146596987796,2.75960142918712
6,5.890854,27,27.286526,17.92,18.756462,102.775322,NaN,8.364718,NaN,46.600922,400,400.056122,25,34.141777,10.918993,81.608658,49.994038,401.413544,398.527588,400.373779,4715.161133,9.809226,10.066896,74.927025,65.571602,10.94575,92.566475,59.095886,29.771133,36.810375,12.951743,19.01008,36.872734,48.969471,100.607292,NaN,61.465775,603.554469488764,2.43761932268263,0.0831425045149744,1.816143501849,7.28699578046036,716.814357781773,2.53915764594839,0.0195050079194977,2.56822453225101,72.747950100071,679.374448717106,88.6357787495393,0.0175141619010116,2.75960740884853
6,5.890854,27,27.286526,17.92,18.74365,102.823593,NaN,8.364718,NaN,46.610981,400,400.088287,25,34.151779,10.948227,81.760117,49.994038,401.321747,398.456573,400.318848,4714.419922,9.816924,10.061898,74.903748,65.587646,11.02878,92.54866,59.086304,29.790489,36.843426,12.954447,19.006083,36.880623,48.996105,100.584023,NaN,61.264744,603.531201166845,2.43753960936486,0.0831372073748508,1.816126547073,7.28699578046036,716.938319332324,2.53948737524696,0.0195112787110872,2.5678429001114,72.747950100071,679.345609987402,88.6253288833239,0.017512546161877,2.75983739185754
6,5.89172,27,27.286436,17.92,18.739277,102.914604,NaN,8.364947,NaN,46.613338,400,400.090759,25,34.149403,10.961028,81.928398,49.994038,401.321747,398.456573,400.318848,4714.419922,9.816924,10.061898,74.867012,65.67617,11.074979,92.564796,59.087452,29.790489,36.843426,12.954447,19.006083,36.880623,48.996105,100.584023,NaN,61.264744,603.520007231121,2.43747659643382,0.0831214755067961,1.81615873519751,7.29208532532584,717.17225215915,2.54010997257068,0.0195231854459177,2.56712258798623,72.7477792893031,679.322656120909,88.6168867144647,0.0175113334498742,2.76001513416011
6,5.892661,27,27.285513,17.92,18.741066,103.012016,NaN,8.366042,NaN,46.616405,400,400.101135,25,34.140236,10.962237,81.820274,49.994038,401.432251,398.569458,400.418793,4717.563477,9.802294,10.065258,74.788727,65.695107,11.018671,92.599281,59.063721,29.789837,36.78801,12.94133,19.030481,36.930756,49.030678,100.559921,NaN,61.27317,603.519722569164,2.4374488266878,0.0831070899408076,1.81620236413633,7.29761502265978,717.424981750603,2.54078671599971,0.0195367581719958,2.56631873892885,72.7460275051812,679.310993721524,88.6113758208303,0.0175114329110165,2.76005246920719
6,5.891609,27,27.285761,17.92,18.736927,103.091331,NaN,8.367544,NaN,46.622265,400,400.138733,25,34.134052,10.964889,81.615936,49.994038,401.432251,398.569458,400.418793,4717.563477,9.802294,10.065258,74.760239,65.661629,10.902074,92.631516,58.976055,29.789837,36.78801,12.94133,19.030481,36.930756,49.030678,100.559921,NaN,61.27317,603.516156112144,2.43746656359566,0.0831222884029381,1.8161507622116,7.29143300122007,717.627780784598,2.54132449776378,0.0195467855597598,2.56571359293943,72.7464981948457,679.317844560946,88.6142033676338,0.0175116144855892,2.7600127595966
6,5.892814,27,27.285303,17.92,18.731941,103.068504,NaN,8.36673,NaN,46.653709,400,400.125824,25,34.138031,10.954354,81.569199,49.994038,401.464142,398.565094,400.48642,4717.185547,9.809208,10.057392,74.687592,65.67012,10.798293,92.68605,58.879402,29.778126,36.800079,12.952161,19.017145,36.869167,49.014767,100.568321,NaN,61.556061,603.502575132374,2.43738572364131,0.0831008590677932,1.81619702726108,7.29851405085782,717.570548883265,2.54117475763669,0.0195442931934404,2.56586982070264,72.7456289347681,679.28779802156,88.6026795135533,0.0175103043736907,2.76022503530495
6,5.891529,27,27.286089,17.92,18.729742,102.953896,NaN,8.368006,NaN,46.692501,400,400.085236,25,34.158791,10.940044,81.610672,49.994038,401.366455,398.442444,400.281738,4717.287109,9.827108,10.07042,74.696732,65.680458,10.791076,92.704689,58.944164,29.806232,36.75869,12.93571,19.029095,36.872581,48.943424,100.624336,NaN,61.381512,603.503407559362,2.43742516492782,0.0831206039385719,1.81613776117825,7.29096285207885,717.274128798046,2.54038266196995,0.0195286358036475,2.56679886971236,72.7471207148759,679.303442466042,88.6094421821068,0.0175105398789659,2.76014757934061
6,5.890594,27,27.284264,17.92,18.721449,102.776199,NaN,8.365856,NaN,46.734428,400,400.06488,25,34.190407,10.927578,81.583618,49.994038,401.366455,398.442444,400.281738,4717.287109,9.827108,10.07042,74.759933,65.65303,10.780226,92.665939,59.011463,29.806232,36.75869,12.93571,19.029095,36.872581,48.943424,100.624336,NaN,61.381512,603.491858199172,2.43741222434188,0.083132208669866,1.81608579735674,7.28546763344463,716.823246898047,2.53919302905649,0.0195074196150384,2.56811343178524,72.7436569257735,679.295565352133,88.6040464023825,0.0175115872901756,2.76010018771696
6,5.89091,27,27.285912,17.92,18.712229,102.579987,NaN,8.368052,NaN,46.781616,400,400.074585,25,34.227341,10.928114,81.562141,50.004158,401.406921,398.52774,400.376129,4717.652832,9.803229,10.058016,74.846054,65.624763,10.780499,92.644424,59.01152,29.784126,36.82542,12.965281,18.994045,36.862118,48.921242,100.621429,NaN,61.631901,603.473926952687,2.43734178782424,0.0831233148400993,1.81608748364695,7.28732491328185,716.314349021532,2.53783041009624,0.0194802267733315,2.56975303038731,72.7467847825203,679.272970557793,88.5981561478292,0.0175089766316581,2.76038034187637
6,5.891542,27,27.28512,17.92,18.716658,102.436508,NaN,8.368458,NaN,46.795265,400,399.944641,25,34.26392,10.95463,81.559593,50.004158,401.185425,398.275208,400.083527,4714.850098,9.801698,10.060804,74.914909,65.659752,10.881298,92.668999,59.013332,29.753036,36.774101,12.959037,19.003538,36.854885,48.943153,100.605843,NaN,61.8209,603.479596494399,2.43734321455314,0.0831149852491503,1.81612105639915,7.29103925163599,715.947896823219,2.53685902164855,0.0194623407040173,2.57087262624323,72.7452816072139,679.272099938612,88.5967374709629,0.0175095739067615,2.76033941104126
6,5.891349,27,27.287148,17.92,18.720049,102.30571,NaN,8.367318,NaN,46.813934,400,399.882782,25,34.286705,10.98446,81.34491,50.004158,401.185425,398.275208,400.083527,4714.850098,9.801698,10.060804,74.943123,65.705917,10.963888,92.673752,59.035561,29.753036,36.774101,12.959037,19.003538,36.854885,48.943153,100.605843,NaN,61.8209,603.486479896509,2.43737229466647,0.0831194900782846,1.81611706564082,7.28990499922514,715.605567649707,2.53593690516141,0.0194432199848245,2.57203158991737,72.7491305805189,679.286170544625,88.6046598302773,0.0175087081706879,2.76034957754809
6,5.89134,27,27.286087,17.92,18.720049,102.30571,NaN,8.367052,NaN,46.813934,400,399.882782,25,34.286705,10.989518,81.312004,50.004158,401.342712,398.478912,400.266815,4718.428711,9.826211,10.065964,74.951523,65.698685,11.080221,92.72242,59.053558,29.758232,36.740376,12.987789,18.977362,36.896393,48.996086,100.585701,NaN,61.670425,603.486513701253,2.43737266679218,0.0831196347717089,1.81611667083654,7.28985210595368,715.60870398062,2.53595075316952,0.019444297590844,2.57198183870454,72.7471169190387,679.284447447533,88.6025577002888,0.017509477058776,2.76029920184502
6,5.89134,27,27.286087,17.92,18.721859,102.204964,NaN,8.367052,NaN,46.823769,400,399.940643,25,34.291691,10.965977,81.432846,50.004158,401.443665,398.529755,400.380524,4720.533691,9.814491,10.064189,74.95034,65.671478,11.100131,92.763321,59.077892,29.763962,36.84333,12.983818,18.983383,36.869999,48.869728,100.656891,NaN,61.687279,603.489800874591,2.43738392921241,0.0831203831557971,1.81611906061061,7.28985210595368,715.349545536992,2.53526041016823,0.0194311420258401,2.57280783999064,72.7471169190387,679.288521665375,88.604033714869,0.0175097053768158,2.76026664805235
6,5.892477,27,27.286325,17.92,18.714972,102.177223,NaN,8.368441,NaN,46.8316,400,400.039032,25,34.289837,10.937735,81.484589,50.004158,401.443665,398.529755,400.380524,4720.533691,9.814491,10.064189,74.940559,65.660477,10.999729,92.82515,59.089603,29.763962,36.84333,12.983818,18.983383,36.869999,48.869728,100.656891,NaN,61.687279,603.473022241163,2.43729406604581,0.0830992596598367,1.81615985628352,7.29653381552697,715.277465148048,2.53506713848695,0.0194272756031877,2.57304748128143,72.747568622097,679.256430515527,88.5927397205134,0.0175077127909206,2.76053755452742
6,5.893106,27,27.287102,17.92,18.709183,102.250557,NaN,8.370155,NaN,46.837997,400,400.072388,25,34.290619,10.906322,81.23941,50.004158,401.307922,398.405579,400.222717,4716.050293,9.831539,10.066572,74.906265,65.642906,10.887197,92.856674,59.085373,29.766899,36.830112,12.997568,18.969074,36.87162,48.935139,100.625648,NaN,61.740246,603.460145448462,2.4372320389982,0.0830867590516128,1.81617982967371,7.30022979526319,715.463836043407,2.53555962340796,0.0194360663209176,2.57248103416441,72.749043278809,679.235353162386,88.5861873289364,0.0175058977515259,2.76075316843461
6,5.893216,27,27.287468,17.92,18.710142,102.357864,NaN,8.368919,NaN,46.863373,400,400.02359,25,34.285999,10.892956,81.146446,50.004158,401.307922,398.405579,400.222717,4716.050293,9.831539,10.066572,74.918358,65.679466,10.78722,92.881279,59.099655,29.766899,36.830112,12.997568,18.969074,36.87162,48.935139,100.625648,NaN,61.740246,603.461473907012,2.43723345924154,0.0830853881539123,1.81618592106408,7.30087612101045,715.738753118465,2.53628995339721,0.0194497003480581,2.57162105011964,72.7497378936545,679.236507628127,88.5871154523546,0.017505663952629,2.76076607538595
6,5.892664,27,27.286705,17.92,18.715069,102.472824,NaN,8.368326,NaN,46.884197,400,400.038513,25,34.26556,10.923249,81.190994,50.004158,401.432587,398.561127,400.328156,4715.73584,9.80763,10.064737,74.949532,65.608925,10.778241,92.881096,59.10545,29.757919,36.819798,13.014233,18.960644,36.887707,48.983665,100.582947,NaN,61.637924,603.47249593263,2.43728693865192,0.0830962946276156,1.81616818986496,7.29763265082892,716.036582503552,2.53708692257646,0.0194654639694246,2.57065273272171,72.7482898224326,679.254517518215,88.5925761465648,0.0175072956289585,2.76057583776535
6,5.892792,27,27.28742,17.92,18.721329,102.577179,NaN,8.369529,NaN,46.879269,400,400.052399,25,34.231674,10.914537,81.403923,50.005791,401.342377,398.508636,400.293579,4719.283691,9.808333,10.060436,74.976334,65.608841,10.819565,92.876556,59.086014,29.759092,36.820534,12.972156,18.999172,36.859383,48.967125,100.595749,NaN,61.746265,603.48338436308,2.43732060040237,0.0830968256692099,1.81618206124833,7.29838477989273,716.302694543042,2.53779157367468,0.0194783295775331,2.56984553484776,72.7496467970307,679.267946283615,88.5984367605173,0.01750746503608,2.76051169781272
6,5.893457,27,27.288313,17.92,18.72117,102.691658,NaN,8.370556,NaN,46.835014,400,400.035065,25,34.198273,10.897877,81.525169,50.005791,401.342377,398.508636,400.293579,4719.283691,9.808333,10.060436,75.010254,65.607971,10.823284,92.81424,59.112774,29.759092,36.820534,12.972156,18.999172,36.859383,48.967125,100.595749,NaN,61.746265,603.48059758148,2.43729212084829,0.0830860750087535,1.81621103059841,7.30229213073522,716.594211645127,2.53856269949311,0.0194923175588132,2.56897147817649,72.7513415537896,679.259207238697,88.5965151335752,0.0175062469735669,2.76063559220326
6,5.892673,27,27.288628,17.92,18.71913,102.828102,NaN,8.371715,NaN,46.776207,400,400.016235,25,34.181873,10.869293,81.575775,50.005791,401.355377,398.459778,400.236145,4716.940918,9.821527,10.073311,75.046135,65.641808,10.840458,92.785591,59.104034,29.797266,36.802902,12.967784,19.012518,36.908772,48.956406,100.611229,NaN,61.57412,603.479837594935,2.43731183654196,0.0830978288734853,1.81617393978601,7.29768553529982,716.94373489833,2.53949087137062,0.0195097293952058,2.56790393217076,72.7519393582315,679.266890803869,88.5997372413714,0.0175064206656815,2.7605931948644
6,5.892497,27,27.289684,17.92,18.718216,102.922539,NaN,8.37122,NaN,46.745506,400,399.980438,25,34.173512,10.872074,81.553139,50.005791,401.120758,398.325439,400.048065,4717.164551,9.81597,10.062325,75.071968,65.668686,10.964426,92.719955,59.099949,29.789087,36.827507,12.990485,18.992775,36.899193,48.983059,100.593979,NaN,61.509117,603.478838742657,2.43731342523961,0.0831002793902912,1.81616501197929,7.29665133925221,717.183113292923,2.54012199264363,0.0195209162844003,2.56720911726085,72.7539433880569,679.269314156634,88.6020861448738,0.0175056952860553,2.76063768212818
6,5.89239,27,27.288731,17.92,18.715515,103.012352,NaN,8.372828,NaN,46.746227,400,399.901276,25,34.171005,10.880123,81.566772,50.005791,401.120758,398.325439,400.048065,4717.164551,9.81597,10.062325,75.044296,65.633118,11.051866,92.684479,59.121044,29.789087,36.827507,12.990485,18.992775,36.899193,48.983059,100.593979,NaN,61.509117,603.474335232382,2.4373010417371,0.0831008823265762,1.81615675483196,7.29602258388417,717.41643662222,2.54074728742645,0.0195335331178955,2.5664629958164,72.7521348296532,679.263166107003,88.5985315001406,0.0175061279345619,2.76062921203783
6,5.893348,27,27.287405,17.92,18.710073,103.08226,NaN,8.371555,NaN,46.765469,400,399.89505,25,34.178577,10.884739,81.669029,50.005791,401.279114,398.412201,400.196808,4721.570313,9.818703,10.069718,74.990211,65.733765,11.110546,92.68119,59.144497,29.81415,36.833019,12.997359,18.982864,36.901417,49.012062,100.58326,NaN,61.544029,603.460852676246,2.43722757305271,0.083083238892616,1.81619162370838,7.30165170011202,717.599706175783,2.54124133772503,0.0195439403925295,2.56585876304962,72.7496183293104,679.234268092238,88.5862164743311,0.0175055898156127,2.76078018533194
6,5.89349,27,27.287243,17.92,18.710093,103.127869,NaN,8.369871,NaN,46.782547,400,399.970978,25,34.177998,10.911348,81.685249,50.005791,401.279114,398.412201,400.196808,4721.570313,9.818703,10.069718,74.965927,65.811615,11.101899,92.67823,59.149883,29.81415,36.833019,12.997359,18.982864,36.901417,49.012062,100.58326,NaN,61.544029,603.460355512974,2.43722182739161,0.0830809658657985,1.81619788264217,7.30248602084527,717.717197103024,2.54155444338046,0.0195500129574611,2.56549804797897,72.7493108771731,679.23190609095,88.5851351990951,0.0175055895556923,2.76078928571086
6,5.89349,27,27.287243,17.92,18.710093,103.127869,NaN,8.369871,NaN,46.782547,400,399.970978,25,34.177998,10.934022,81.645157,50.005791,401.297119,398.460785,400.177185,4719.046875,9.836082,10.077216,74.983376,65.847939,10.947403,92.705666,59.155052,29.804327,36.83456,13.024231,18.957409,36.927921,48.979172,100.608604,NaN,61.494671,603.460355512974,2.43722182739161,0.0830809658657985,1.81619788264217,7.30248602084527,717.717197103024,2.54155444338046,0.0195500129574611,2.56549804797897,72.7493108771731,679.23190609095,88.5851351990951,0.0175055895556923,2.76078928571086
6,5.893322,27,27.289114,17.92,18.71278,103.150551,NaN,8.370875,NaN,46.790173,400,400.016998,25,34.170143,10.944869,81.660965,50.005791,401.470154,398.630402,400.370239,4718.328125,9.814598,10.070474,74.959053,65.735893,10.890023,92.732582,59.146988,29.800625,36.795906,13.015903,18.969919,36.895901,48.958492,100.630394,NaN,61.498283,603.465866789015,2.43724549296508,0.0830847756560842,1.81619404898435,7.30149893554818,717.769927697946,2.54168485554537,0.0195510498114699,2.56540768665299,72.7528616747593,679.243742057829,88.5920292197864,0.0175047270471408,2.7608077741679
6,5.892409,27,27.289165,17.92,18.706495,103.180542,NaN,8.370459,NaN,46.782406,400,400.06543,25,34.157524,10.943251,81.649368,50.005791,401.470154,398.630402,400.370239,4718.328125,9.814598,10.070474,74.902519,65.651634,10.836305,92.750778,59.134205,29.800625,36.795906,13.015903,18.969919,36.895901,48.958492,100.630394,NaN,61.498283,603.457882171047,2.43724412783324,0.0830968477853161,1.81614569683364,7.29613423265204,717.846714655893,2.54188863994553,0.0195548807324304,2.56517849716186,72.7529584603354,679.243337506247,88.5919537422564,0.017504662785601,2.76081409723392
6,5.893054,27,27.288403,17.92,18.700197,103.195351,NaN,8.366582,NaN,46.775028,400,400.08429,25,34.137749,10.932817,81.536354,50.005791,401.259644,398.378387,400.10376,4715.464844,9.830129,10.073007,74.905205,65.651749,10.826898,92.790115,59.135418,29.78137,36.832191,13.020481,18.961859,36.881088,48.936611,100.645561,NaN,61.690891,603.444020690086,2.43717827006711,0.0830838796077394,1.81616571132593,7.29992425634606,717.886922924024,2.54199944049849,0.0195575714766836,2.56502981067413,72.7515123555961,679.218180497673,88.5817800893854,0.0175038742505323,2.76096936150244
6,5.893991,27,27.288315,17.92,18.696947,103.182732,NaN,8.367393,NaN,46.784451,400,400.014374,25,34.121662,10.931205,81.413979,49.99482,401.139984,398.315094,400.030121,4715.766113,9.810444,10.057484,74.916527,65.718643,10.852351,92.831337,59.115463,29.781149,36.852325,13.030061,18.955265,36.89415,48.995201,100.591362,NaN,61.556065,603.434597334043,2.43711930953405,0.0830674837594505,1.81620257164781,7.30542952649859,717.854810784173,2.54191457011169,0.0195560275214195,2.56512305821159,72.7513453493907,679.196698801882,88.5738772020399,0.0175027419666163,2.7611360902826
6,5.891925,27,27.288836,17.92,18.693357,103.059097,NaN,8.367077,NaN,46.799599,400,399.914581,25,34.106632,10.932483,81.190704,49.99482,401.139984,398.315094,400.030121,4715.766113,9.810444,10.057484,74.900169,65.738945,10.987962,92.816643,59.085228,29.781149,36.852325,13.030061,18.955265,36.89415,48.995201,100.591362,NaN,61.556065,603.435840356441,2.43718238421509,0.0830991943877984,1.81610714139167,7.29329004411613,717.536090677581,2.54106481388893,0.0195394855564758,2.56610383448291,72.752334096058,679.220426631651,88.5831969823943,0.017503647039574,2.76097758406851
6,5.892767,27,27.288031,17.92,18.690777,102.870018,NaN,8.36674,NaN,46.857803,400,399.901367,25,34.110382,10.939438,80.930695,49.99482,401.47226,398.64502,400.353149,4715.300781,9.82334,10.068897,74.890259,65.710281,11.04336,92.81591,59.054932,29.785006,36.838776,13.030272,18.959143,36.895115,49.029827,100.576576,NaN,61.605419,603.427990925525,2.43713151502878,0.083084596417527,1.81614070978097,7.29823788063601,717.053113441032,2.53978487065451,0.0195157783891885,2.56754608864732,72.7508063720152,679.200616742894,88.5749003883182,0.0175031931681097,2.76108750851154
6,5.894586,27,27.286579,17.92,18.694778,102.804649,NaN,8.370794,NaN,46.913803,400,400.035492,25,34.115284,10.95651,80.955276,49.99482,401.399231,398.518768,400.219086,4717.195801,9.817462,10.079259,74.863625,65.73394,11.116947,92.811226,59.051506,29.814344,36.864674,13.03131,18.959137,36.921764,48.983917,100.586868,NaN,61.556065,603.428422099821,2.43708121600604,0.0830570313928422,1.81622584660408,7.30892506599554,716.889517259207,2.53935729507834,0.0195087642392903,2.56799496301725,72.7480506884328,679.179881107265,88.5653669201526,0.0175032149764667,2.76116572609965
6,5.894397,27,27.287003,17.92,18.706554,102.811356,NaN,8.371815,NaN,46.98164,400,400.06543,25,34.132828,10.945366,81.181114,49.99482,401.399231,398.518768,400.219086,4717.195801,9.817462,10.079259,74.855492,65.730148,11.141264,92.819206,59.000359,29.814344,36.864674,13.03131,18.959137,36.921764,48.983917,100.586868,NaN,61.556065,603.450520201979,2.43716231211954,0.0830649342190661,1.81623303767874,7.30781474647267,716.905497222715,2.5393975995338,0.0195092047998599,2.56796146690947,72.7488553899666,679.20995744963,88.5768508738661,0.0175045550861861,2.76095046679517
6,5.894556,27,27.285978,17.92,18.71472,102.780785,NaN,8.369212,NaN,47.045235,400,400.052307,25,34.149944,10.93716,81.440086,49.99482,401.380402,398.524445,400.207153,4715.276367,9.832919,10.07489,74.885338,65.606255,11.124757,92.839165,58.974915,29.797581,36.792046,13.009029,18.9813,36.924847,49.003155,100.57972,NaN,61.480225,603.464754246845,2.43720655688654,0.0830657560182396,1.81625076603606,7.30874882656047,716.829995654182,2.53920208738177,0.0195062743781019,2.56815604883187,72.7469100456269,679.224167752184,88.5805696228923,0.0175061875792167,2.76077467023099
6,5.895323,27,27.286329,17.92,18.727968,102.75544,NaN,8.370472,NaN,47.090088,400,400.08609,25,34.14938,10.940553,81.53952,49.99482,401.380402,398.524445,400.207153,4715.276367,9.832919,10.07489,74.886261,65.64592,10.972932,92.833839,58.977776,29.797581,36.792046,13.009029,18.9813,36.924847,49.003155,100.57972,NaN,61.480225,603.485934829681,2.43725729739949,0.0830589150258048,1.81630187414035,7.31325447285053,716.76387298837,2.53902436976236,0.0195026243563767,2.56837299992873,72.7475762137198,679.243136815368,88.5879297661745,0.0175069644752505,2.76064412392603
6,5.897094,27,27.286217,17.92,18.735302,102.793045,NaN,8.373275,NaN,47.134056,400,400.128479,25,34.143631,10.946969,81.633484,49.99482,401.455353,398.609253,400.308624,4715.972656,9.824164,10.069983,74.886703,65.585754,10.898393,92.812119,58.973099,29.774565,36.848095,13.006106,18.991951,36.916237,48.963799,100.602112,NaN,61.734226,603.492602992823,2.43722975431131,0.0830335182873228,1.81638925565839,7.32365633446659,716.860779587754,2.53928273313982,0.0195076244743546,2.56807004990012,72.7473636479729,679.232977412653,88.5840936821408,0.0175064864172253,2.76071863120438
6,5.897094,27,27.286217,17.92,18.735302,102.793045,NaN,8.373275,NaN,47.134056,400,400.128479,25,34.143631,10.968116,81.650772,49.99482,401.30719,398.373657,400.118988,4714.990234,9.831766,10.078721,74.82132,65.572304,10.83092,92.753685,58.971184,29.798468,36.838512,13.011106,18.992035,36.937931,48.999882,100.578056,NaN,61.590973,603.492602992823,2.43722975431131,0.0830335182873228,1.81638925565839,7.32365633446659,716.860779587754,2.53928273313982,0.0195076244743546,2.56807004990012,72.7473636479729,679.232977412653,88.5840936821408,0.0175064864172253,2.76071863120438
6,5.896307,27,27.286819,17.92,18.729544,102.812729,NaN,8.372259,NaN,47.186211,400,400.074646,25,34.144501,10.970812,81.599487,49.99482,401.30719,398.373657,400.118988,4714.990234,9.831766,10.078721,74.768532,65.617638,10.811571,92.732574,58.964634,29.798468,36.838512,13.011106,18.992035,36.937931,48.999882,100.578056,NaN,61.590973,603.485100831966,2.43722644126634,0.0830437696309969,1.81634713588495,7.31903422307806,716.909562605942,2.53940936762594,0.0195095700322035,2.56794215804023,72.748506181038,679.232832845538,88.5848801076164,0.0175059873088888,2.76075621331954
