P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.898486,27,27.287027,17.92,18.719446,102.857025,NaN,8.373631,NaN,47.212044,400,400.033966,25,34.144737,10.954336,81.645096,49.984562,401.538818,398.70224,400.458527,4718.245117,9.81924,10.074258,74.780617,65.645966,10.798424,92.691544,58.965389,29.810665,36.875725,13.050264,18.948706,36.891392,49.026878,100.569313,NaN,61.477818,603.458572117931,2.43707356841159,0.0830046356079724,1.81642952940217,7.331830538953,717.022694893066,2.53970918402177,0.0195151112499216,2.56760230880667,72.7489009388242,679.177898988491,88.5652734786154,0.0175027385075701,2.76120874176784
6,5.899187,27,27.288708,17.92,18.714716,102.929787,NaN,8.374573,NaN,47.228474,400,400.110565,25,34.14724,10.936502,81.686127,49.984562,400.769958,397.922333,399.69519,4712.881348,9.789939,10.050431,74.776489,65.629601,10.80903,92.644913,58.958668,29.775534,36.828045,13.06735,18.940735,36.886078,48.996986,100.589821,NaN,61.757099,603.447346149106,2.43701517151671,0.0829914397453347,1.81645411079449,7.3359464617651,717.204577304509,2.54018413257586,0.0195228479333611,2.56710756355889,72.7520911807443,679.159718072239,88.5610324300724,0.0175003485661489,2.76145632557786
6,5.900401,27,27.288803,17.92,18.718685,102.992455,NaN,8.378063,NaN,47.264374,400,399.953186,25,34.158211,10.924206,81.562508,49.984562,400.769958,397.922333,399.69519,4712.881348,9.789939,10.050431,74.758339,65.684349,10.891655,92.636421,58.94635,29.775534,36.828045,13.06735,18.940735,36.886078,48.996986,100.589821,NaN,61.757099,603.449993572411,2.43698972614887,0.0829736167626229,1.81651264537731,7.34307360841046,717.36515960439,2.54061059376381,0.0195308801433492,2.56662154438772,72.7522714695363,679.150680492015,88.5578921437319,0.0174997644757403,2.76153457270155
6,5.900778,27,27.291252,17.92,18.718826,103.008949,NaN,8.377113,NaN,47.259537,400,399.684174,25,34.169884,10.931381,81.530518,49.984562,401.023987,398.16153,399.907043,4715.319824,9.812492,10.067285,74.668892,65.748917,10.967858,92.683777,58.934311,29.789347,36.829399,13.039228,18.970518,36.88607,49.005569,100.589928,NaN,61.580139,603.448832911365,2.43697503237466,0.0829676326164929,1.81652939263682,7.34528667763374,717.400332010366,2.54069138408516,0.0195305317499225,2.56660464451475,72.7569189595851,679.149651056508,88.5609332790472,0.0174977101180529,2.76169123164761
6,5.901364,27,27.292286,17.92,18.714239,102.985275,NaN,8.378759,NaN,47.230965,400,399.840668,25,34.174805,10.936375,81.629715,49.984562,401.023987,398.16153,399.907043,4715.319824,9.812492,10.067285,74.592026,65.792297,11.008476,92.73455,58.952385,29.789347,36.829399,13.039228,18.970518,36.88607,49.005569,100.589928,NaN,61.580139,603.438298103628,2.43692228093305,0.0829563475539145,1.81654913062742,7.34872641293617,717.336543526058,2.54051643198194,0.019526412094966,2.5668368083093,72.7588810954814,679.132379579092,88.5561210270355,0.017495899055522,2.76189254098716
6,5.90134,27,27.292957,17.92,18.705235,102.980637,NaN,8.379393,NaN,47.174965,400,400.029266,25,34.172569,10.930902,81.71788,49.984562,401.421906,398.606567,400.34201,4717.849609,9.829,10.075765,74.577911,65.741188,11.000301,92.779945,58.96534,29.823629,36.897972,13.036929,18.971306,36.911938,48.95966,100.616356,NaN,61.492264,603.422032159966,2.43686723102245,0.0829530133682523,1.81653628749051,7.34858554137213,717.322675550601,2.54047607881843,0.0195251293206922,2.56690375367246,72.7601543660974,679.113641770822,88.5502723707821,0.0174943017213183,2.7620837211104
6,5.904313,27,27.293978,17.92,18.698099,103.000679,NaN,8.380587,NaN,47.117161,400,400.055634,25,34.168411,10.938661,81.770752,49.984562,401.337433,398.467865,400.246826,4715.202637,9.805848,10.065902,74.642532,65.75032,10.850593,92.781143,58.960758,29.843988,36.87677,13.05693,18.957214,36.928013,48.904583,100.654854,NaN,61.474209,603.397892576957,2.43670004336311,0.0829024545463599,1.81665766808337,7.36603277869403,717.371133948483,2.54059960920913,0.0195266916165582,2.56679374208564,72.7620917410037,679.054957560808,88.5304518757651,0.0174901795806274,2.76261754333376
6,5.904313,27,27.293978,17.92,18.695574,103.039307,NaN,8.380587,NaN,47.02021,400,400.039764,25,34.16246,10.944994,81.788506,49.984562,401.337433,398.467865,400.246826,4715.202637,9.805848,10.065902,74.712334,65.807526,10.762115,92.814903,58.978115,29.843988,36.87677,13.05693,18.957214,36.928013,48.904583,100.654854,NaN,61.474209,603.393305520505,2.43668432602142,0.082901412004782,1.81665437266561,7.36603277869403,717.470278233086,2.54086317165865,0.0195316992684892,2.5664923256055,72.7620917410037,679.049272921452,88.5283941923554,0.0174898608535129,2.76266329602682
6,5.904781,27,27.294916,17.92,18.699417,103.078201,NaN,8.381671,NaN,46.953232,400,400.003174,25,34.142593,10.940678,81.791534,49.984562,401.272583,398.388824,400.143005,4716.429688,9.831738,10.079585,74.753372,65.808617,10.741292,92.790848,58.978954,29.801525,36.879807,13.045056,18.973137,36.932709,48.870239,100.680595,NaN,61.541622,603.398527374345,2.43668892501895,0.082895508141777,1.81667997065568,7.36877867345089,717.567353544364,2.54111633707623,0.0195357872682229,2.56623235490115,72.7638715724609,679.052576807293,88.5308984028471,0.0174892817358923,2.76269364210114
6,5.904221,27,27.29669,17.92,18.699417,103.078201,NaN,8.380659,NaN,46.953232,400,400.003174,25,34.142593,10.942827,81.712692,49.984562,401.272583,398.388824,400.143005,4716.429688,9.831738,10.079585,74.737732,65.784935,10.774717,92.742447,58.965549,29.801525,36.879807,13.045056,18.973137,36.932709,48.870239,100.680595,NaN,61.541622,603.400632823646,2.4367120460133,0.0829044713742828,1.81665534255263,7.36549296846107,717.562171362525,2.54109335190198,0.0195339863697035,2.56631318845052,72.7672375653779,679.064041833988,88.5375225861386,0.0174884790460547,2.76270904257354
6,5.903914,27,27.297421,17.92,18.707205,103.086243,NaN,8.382186,NaN,46.892357,400,399.952545,25,34.125385,10.957813,81.549194,49.984623,401.180176,398.283112,400.000031,4715.552246,9.800026,10.068156,74.742554,65.735138,10.812605,92.704964,58.96188,29.782698,36.877792,13.043181,18.972775,36.983334,48.908363,100.651131,NaN,61.734226,603.415935079526,2.43677319847337,0.0829126014971121,1.81665201381884,7.36369160011714,717.580674197557,2.54113873581295,0.0195342862824134,2.56628396181599,72.7686245184229,679.087438641108,88.5470110443022,0.0174891950791477,2.7625651459172
6,5.906031,27,27.299522,17.92,18.723722,103.066345,NaN,8.384756,NaN,46.843868,400,399.85968,25,34.119308,10.964145,81.559753,49.984623,401.175201,398.222046,400.030975,4719.743652,9.811287,10.075922,74.804512,65.642273,10.828611,92.687897,58.938038,29.76762,36.982983,13.046293,18.96707,36.970047,48.974976,100.608154,NaN,61.847385,603.437983602857,2.43678861239167,0.0828855396543173,1.81676666209238,7.37611200411351,717.52346966838,2.54097578019583,0.0195295756426259,2.56653456220478,72.7726106648647,679.096688212859,88.5532889579107,0.0174880018939001,2.76261821731568
6,5.906416,27,27.298952,17.92,18.72555,103.012215,NaN,8.386744,NaN,46.852776,400,399.820038,25,34.126286,10.97543,81.587639,49.984623,401.175201,398.222046,400.030975,4719.743652,9.811287,10.075922,74.842491,65.618019,10.938651,92.708908,58.92588,29.76762,36.982983,13.046293,18.96707,36.970047,48.974976,100.608154,NaN,61.847385,603.439857462137,2.43678409973523,0.0828801350142941,1.81678597538276,7.3783704384573,717.386198704037,2.54061384015739,0.0195231381750224,2.56693087015124,72.7715292489338,679.094059148799,88.5515424708325,0.0174883188769901,2.76260478237944
6,5.905747,27,27.301188,17.92,18.718163,102.937675,NaN,8.38666,NaN,46.891071,400,399.881348,25,34.161118,10.98352,81.467941,49.984623,401.353699,398.383423,400.172882,4717.274902,9.82801,10.081351,74.852875,65.697289,11.020226,92.718704,58.945946,29.779856,36.894608,13.018807,18.990034,36.904293,48.999035,100.596153,NaN,61.654778,603.428951828874,2.43676573312639,0.0828877888636086,1.81674691749437,7.37444597228932,717.188290901378,2.54007606183062,0.0195112017523718,2.56761738249181,72.7757713361963,679.091326065908,88.5536711905209,0.0174863442430623,2.76276244688549
6,5.905839,27,27.302202,17.92,18.715288,102.868263,NaN,8.387411,NaN,46.936676,400,399.948792,25,34.204235,10.971312,81.365463,49.984623,401.27594,398.314209,400.166565,4717.328125,9.811111,10.077161,74.852119,65.766205,11.092566,92.69989,58.949009,29.792328,36.899548,12.991727,19.022146,36.954372,49.036568,100.56974,NaN,61.736637,603.423382831044,2.43674403982358,0.0828851301260643,1.81674720980974,7.37498567923552,717.007076096048,2.53958891574046,0.0195011645999989,2.56821074159077,72.7776949860994,679.085252583112,88.5528869123847,0.01748517792392,2.76287286258709
6,5.907257,27,27.303667,17.92,18.716152,102.78511,NaN,8.38766,NaN,47.000008,400,399.979034,25,34.237038,10.95802,81.5214,49.984623,401.27594,398.314209,400.166565,4717.328125,9.811111,10.077161,74.860367,65.733658,11.102988,92.731796,58.950912,29.792328,36.899548,12.991727,19.022146,36.954372,49.036568,100.56974,NaN,61.736637,603.419621640543,2.43669088963188,0.0828628049038895,1.81681069549825,7.38330341853208,716.789194111225,2.53900181016816,0.0194888789147273,2.56893678898737,72.7804741276302,679.068589533376,88.5488991601978,0.017483050843941,2.76309595541555
6,5.907793,27,27.303236,17.92,18.717031,102.656586,NaN,8.387943,NaN,47.047783,400,399.988312,25,34.240089,10.941096,81.62072,49.984623,401.320557,398.394775,400.207275,4716.342285,9.80372,10.079173,74.865845,65.77327,10.962355,92.798294,58.98056,29.801237,36.928642,13.026093,18.981873,36.96545,49.032406,100.576691,NaN,61.637924,603.419203478827,2.43667424028517,0.0828545967623391,1.81683541588915,7.38644711548267,716.460225974463,2.53812882806481,0.0194726078637043,2.56994218950593,72.779656521693,679.061813989172,88.545845910813,0.0174830220425045,2.76312436364772
6,5.90821,27,27.303631,17.92,18.725782,102.544426,NaN,8.389634,NaN,47.101593,400,399.936371,25,34.237514,10.934959,81.620857,49.984623,401.251709,398.352203,400.175537,4717.347656,9.834433,10.089664,74.88063,65.784485,10.883183,92.844025,58.977047,29.813168,36.951679,13.044422,18.965797,36.938347,48.968506,100.622475,NaN,61.556065,603.433535026564,2.43671150523995,0.0828515410018935,1.81686516323243,7.38889271872671,716.170766875638,2.53735643263009,0.0194576094779517,2.57086254601166,72.7804058360964,679.07598326377,88.5515248700059,0.0174834945870756,2.76303422497942
6,5.908343,27,27.305086,17.92,18.734737,102.447891,NaN,8.392425,NaN,47.149242,400,399.947479,25,34.236023,10.924798,81.383194,49.984623,401.251709,398.352203,400.175537,4717.347656,9.834433,10.089664,74.87841,65.796623,10.863964,92.826889,58.954601,29.813168,36.951679,13.044422,18.965797,36.938347,48.968506,100.622475,NaN,61.556065,603.449305163972,2.4367617594144,0.0828531099770805,1.81688268952822,7.38967270438707,715.918257141628,2.53667669774798,0.0194435568883972,2.57171235106009,72.7831658975662,679.09670436264,88.5610533856353,0.0174834711142605,2.76295570922692
6,5.907848,27,27.307383,17.92,18.728867,102.385185,NaN,8.390866,NaN,47.17363,400,399.983307,25,34.239487,10.925257,81.34993,49.984623,401.297943,398.451599,400.289032,4718.147461,9.811371,10.077196,74.826569,65.828163,10.923834,92.812096,58.949768,29.8386,36.93895,13.045673,18.965481,36.965057,48.946274,100.635742,NaN,61.568104,603.440500882062,2.436745647012,0.0828586018494755,1.81685326727991,7.38676968437892,715.75019355913,2.53621731560234,0.0194330514245292,2.57233067056744,72.7875229621234,679.094892035043,88.5636004787878,0.017481499273429,2.76310970696101
6,5.907848,27,27.307383,17.92,18.713449,102.362114,NaN,8.390866,NaN,47.220341,400,400.019226,25,34.242031,10.927393,81.422592,49.984623,401.297943,398.451599,400.289032,4718.147461,9.811371,10.077196,74.742599,65.797577,10.973338,92.784111,58.941555,29.8386,36.93895,13.045673,18.965481,36.965057,48.946274,100.635742,NaN,61.568104,603.412488793366,2.43664967285377,0.0828522391088957,1.81683316707508,7.38676968437892,715.690845143788,2.53605927385061,0.0194300422453141,2.5725192190746,72.7875229621234,679.060177477868,88.5510375317825,0.0174795536985159,2.763389364412
6,5.908959,27,27.306446,17.92,18.713449,102.362114,NaN,8.394224,NaN,47.220341,400,400.019226,25,34.242031,10.92732,81.534927,49.97192,401.35434,398.509064,400.185455,4722.316406,9.823895,10.093687,74.685181,65.779793,11.045165,92.756393,58.943882,29.81572,36.92971,13.008389,18.995272,36.987148,48.997749,100.612267,NaN,61.550049,603.408311513047,2.43660382546351,0.0828344790149019,1.8168820417084,7.39328510001599,715.693614299343,2.53607149661219,0.0194309926528479,2.57247529120136,72.7857456473941,679.041956787287,88.5431371195602,0.0174792952572226,2.76347933575023
6,5.90954,27,27.309204,17.92,18.702232,102.415466,NaN,8.391796,NaN,47.252472,400,400.014557,25,34.243359,10.940757,81.668159,49.97192,401.361755,398.528992,400.203796,4720.220703,9.821448,10.08077,74.700836,65.797447,11.10174,92.763687,58.943493,29.818577,36.910416,13.009641,18.994011,36.94519,48.986851,100.607109,NaN,61.609035,603.38574672135,2.43651002270431,0.0828205655620302,1.81689301315668,7.39669199036985,715.822705191431,2.53640097323126,0.0194351531041854,2.57216884696061,72.7909769273812,679.012849540426,88.5364524076641,0.017475418620695,2.76388173055667
6,5.910717,27,27.309143,17.92,18.69644,102.509834,NaN,8.392324,NaN,47.276184,400,400.008698,25,34.248226,10.967197,81.948959,49.97192,401.361755,398.528992,400.203796,4720.220703,9.821448,10.08077,74.735237,65.813995,11.161742,92.758141,58.960548,29.818577,36.910416,13.009641,18.994011,36.94519,48.986851,100.607109,NaN,61.609035,603.370796558235,2.43642540062941,0.0827993721682407,1.81693729568015,7.40359296859287,716.06557926323,2.53704789677534,0.019447513022766,2.57139905368015,72.7908612290278,678.982136759648,88.5252555998546,0.0174737466356425,2.76412602994802
6,5.909633,27,27.309568,17.92,18.697596,102.62056,NaN,8.39318,NaN,47.305626,400,400.023376,25,34.253681,10.984928,82.124817,49.97192,401.339661,398.531128,400.176941,4720.375977,9.81224,10.089943,74.763191,65.841187,11.157891,92.760544,58.963066,29.803429,36.979588,13.034212,18.964933,36.966003,49.005768,100.603943,NaN,61.716171,603.376973858131,2.43647732412119,0.0828171665765442,1.81689107936747,7.39723730435264,716.348999458526,2.53780004464001,0.019461497738424,2.57052506536542,72.7916673200149,679.001659051703,88.5329114896935,0.0174744950874879,2.7639941987011
6,5.909427,27,27.312569,17.92,18.698236,102.764671,NaN,8.393512,NaN,47.34174,400,400.032227,25,34.252602,10.995136,82.10257,49.97192,401.200134,398.398468,400.032867,4724.09375,9.831757,10.090136,74.841492,65.848946,10.999899,92.693695,58.982292,29.831709,36.918064,13.034636,18.967178,36.96439,49.017902,100.603844,NaN,61.50069,603.378911400274,2.43648980874827,0.0828207223301956,1.81688284421589,7.39602939601104,716.710543182123,2.538746454031,0.019477194006337,2.56951024119419,72.7973589983733,679.011418388502,88.5406291320045,0.0174725998943328,2.76409782342426
6,5.909101,27,27.31282,17.92,18.70303,102.840462,NaN,8.39343,NaN,47.375114,400,399.942902,25,34.245037,10.998441,81.965118,49.97192,401.200134,398.398468,400.032867,4724.09375,9.831757,10.090136,74.865997,65.850677,10.935601,92.678001,59.005772,29.831709,36.918064,13.034636,18.967178,36.96439,49.017902,100.603844,NaN,61.50069,603.388847496213,2.43653310544603,0.0828279101991839,1.81687473111239,7.39411778803026,716.904529728121,2.5392611401023,0.0194867847324509,2.56891924888953,72.7978350218269,679.027517103858,88.5468036287904,0.0174732979389779,2.76398310359174
6,5.908935,27,27.314068,17.92,18.706228,102.805885,NaN,8.388906,NaN,47.402901,400,399.835907,25,34.246029,11.006992,81.812561,49.97192,401.220886,398.435608,400.096527,4719.699219,9.803818,10.074494,74.906998,65.855003,10.893623,92.687454,59.002155,29.836555,36.855972,13.054849,18.938513,36.971321,49.006649,100.612122,NaN,61.588566,603.395282090387,2.4365598638719,0.0828318828713988,1.81687158706118,7.39314436254955,716.812036164009,2.53900866156782,0.0194810286679634,2.56925133331019,72.8002018139949,679.039376268053,88.5528351237082,0.0174729470804191,2.76396322504385
6,5.908935,27,27.314068,17.92,18.705843,102.716248,NaN,8.388906,NaN,47.45084,400,399.861633,25,34.231575,11.015302,81.610802,49.97192,401.141541,398.33432,400.036224,4721.353027,9.809682,10.076162,74.925156,65.875633,10.886477,92.722588,59.011932,29.849112,36.973412,13.019632,18.971216,37.000439,48.908932,100.68383,NaN,61.480225,603.394582594923,2.43655746715784,0.0828317239997444,1.81687108607934,7.39314436254955,716.581704175762,2.53839593156028,0.0194693802902836,2.56996618394928,72.8002018139949,679.038509370115,88.5525214810253,0.0174728984977063,2.76397022158449
6,5.909315,27,27.315027,17.92,18.705357,102.62294,NaN,8.391754,NaN,47.472031,400,399.871918,25,34.214546,11.001885,81.357338,49.97192,401.141541,398.33432,400.036224,4721.353027,9.809682,10.076162,74.907135,65.888573,10.878037,92.719673,59.029209,29.849112,36.973412,13.019632,18.971216,37.000439,48.908932,100.68383,NaN,61.480225,603.392270630445,2.43653876115806,0.082825450493243,1.81688717549562,7.39537265606293,716.339047669638,2.53774529226952,0.0194562720862395,2.57075942587518,72.802020470833,679.03341896725,88.5520175335456,0.0174718329497236,2.76406958979496
6,5.910657,27,27.315289,17.92,18.705357,102.62294,NaN,8.391474,NaN,47.472031,400,399.871918,25,34.214546,10.97616,81.384407,49.980946,401.230957,398.422516,400.115265,4720.244629,9.82425,10.084857,74.891685,65.870468,10.965999,92.718613,59.01244,29.839594,36.882549,13.023392,18.970888,37.004829,48.977894,100.633476,NaN,61.474209,603.387223885411,2.43648338961423,0.0828040095039457,1.81694623787607,7.40324120162512,716.338276350318,2.53774188310928,0.0194560064719339,2.57077159573925,72.8025173216854,679.01384889795,88.5453030833559,0.0174705230258805,2.76424354687127
6,5.910479,27,27.315645,17.92,18.708973,102.499672,NaN,8.389265,NaN,47.478405,400,399.885376,25,34.205643,10.955956,81.500061,49.980946,401.253693,398.456482,400.154388,4720.47168,9.808702,10.076817,74.875336,65.835472,11.056981,92.753059,59.010567,29.831549,36.939629,13.040465,18.953455,36.972816,49.038025,100.59716,NaN,61.658386,603.394463354243,2.43651324469346,0.0828083447244747,1.81694310328536,7.40219761072643,716.020271033251,2.53689363164578,0.0194395964604271,2.5717847794396,72.803192426177,679.025269366422,88.5499312693598,0.0174708734423739,2.76417295195707
6,5.911221,27,27.31885,17.92,18.70393,102.490074,NaN,8.390706,NaN,47.48555,400,399.892365,25,34.21101,10.961003,81.452408,49.980946,401.253693,398.456482,400.154388,4720.47168,9.808702,10.076817,74.802383,65.848442,11.101703,92.762596,58.992172,29.831549,36.939629,13.040465,18.953455,36.972816,49.038025,100.59716,NaN,61.658386,603.382509970019,2.43645123733878,0.0827944126854658,1.81696921023531,7.4065477067515,715.986130777272,2.53678616331983,0.0194350973282931,2.572012392196,72.8092699607506,679.008440206093,88.5483144932545,0.0174673232413846,2.76450376120146
6,5.910633,27,27.319702,17.92,18.683348,102.568611,NaN,8.391869,NaN,47.498165,400,399.982178,25,34.223469,10.948166,81.35218,49.980946,401.437744,398.572235,400.333221,4722.344238,9.828293,10.090245,74.747452,65.740143,11.026124,92.743065,58.969524,29.825615,36.94854,13.049006,18.934555,36.986938,49.045998,100.602379,NaN,61.57412,603.347325311542,2.43634735869789,0.0827953121619078,1.81691660279795,7.40310049409686,716.185593136451,2.53731269238069,0.0194444621646569,2.57141526618493,72.8108854884038,678.972356191524,88.5364514583234,0.0174646080761268,2.76484737618993
6,5.910633,27,27.319702,17.92,18.675798,102.673897,NaN,8.391869,NaN,47.516705,400,400.068481,25,34.242001,10.931819,81.233307,49.980946,401.437744,398.572235,400.333221,4722.344238,9.828293,10.090245,74.742493,65.775581,10.910637,92.73008,58.986099,29.825615,36.94854,13.049006,18.934555,36.986938,49.045998,100.602379,NaN,61.57412,603.333607628166,2.43630035289504,0.0827921969355576,1.81690680897003,7.40310049409686,716.45628243835,2.53803304898826,0.0194581621986471,2.57056665749238,72.8108854884038,678.955354973174,88.5303025491519,0.0174636552128398,2.76498496060613
6,5.910966,27,27.320576,17.92,18.676458,102.763,NaN,8.393799,NaN,47.540894,400,400.036255,25,34.247498,10.92283,81.248871,49.980946,401.336853,398.529999,400.248169,4723.162109,9.831209,10.083866,74.778297,65.784103,10.859958,92.723427,58.984741,29.823523,36.929459,13.035885,18.939386,36.974072,49.080349,100.582245,NaN,61.5994,603.333554021911,2.43629072215219,0.0827871508541641,1.81692233211337,7.40505277326093,716.682728047864,2.53863098292407,0.0194688599910431,2.5698935438181,72.8125426916233,678.95339800832,88.5308145109853,0.0174628348145122,2.76505399801895
6,5.911112,27,27.320696,17.92,18.664742,102.863579,NaN,8.394034,NaN,47.56123,400,400.116364,25,34.253349,10.923231,81.419502,49.980946,401.508667,398.72818,400.47937,4720.246094,9.815814,10.079967,74.825722,65.769775,10.841356,92.701675,59.014149,29.82165,37.027393,13.027957,18.942472,36.938057,49.081871,100.569153,NaN,61.681259,603.311717705821,2.43621175255174,0.0827799851817904,1.81691358005254,7.4059087018091,716.940813067059,2.53931682466906,0.0194818021160259,2.56909860309614,72.8127702220882,678.925046159663,88.5207287990452,0.0174611481296262,2.76529092283489
6,5.911365,27,27.320364,17.92,18.655445,102.909966,NaN,8.391697,NaN,47.575748,400,400.173279,25,34.25436,10.910384,81.671471,49.980946,401.508667,398.72818,400.47937,4720.246094,9.815814,10.079967,74.857513,65.774345,10.846331,92.683197,59.023849,29.82165,37.027393,13.027957,18.942472,36.938057,49.081871,100.569153,NaN,61.681259,603.293873858323,2.43614342701422,0.0827721091881678,1.81691269025376,7.40739188339217,717.060950482848,2.53963802814258,0.0194881594070547,2.56871596976448,72.8121407192723,678.899755448648,88.5111198987864,0.0174600004231641,2.76547567501673
6,5.911031,27,27.322956,17.92,18.655983,102.877579,NaN,8.392064,NaN,47.604744,400,400.18161,25,34.239864,10.912251,81.734627,49.980946,401.459961,398.639465,400.409698,4722.698242,9.831179,10.090186,74.892273,65.796967,10.885356,92.718719,59.041725,29.817282,36.971001,13.033587,18.93095,37.008743,49.085041,100.57888,NaN,61.681259,603.29610821376,2.43616055840136,0.0827776645234768,1.81689866751119,7.40543383927434,716.970151475942,2.5393831390583,0.0194813292622978,2.56909163198772,72.8170552367868,678.910476707149,88.5186149818867,0.0174584940631049,2.76554664900221
6,5.912345,27,27.324347,17.92,18.651007,102.831505,NaN,8.393044,NaN,47.60067,400,400.16922,25,34.21693,10.908873,81.671364,49.987511,401.462921,398.69046,400.472229,4724.181152,9.814499,10.075072,74.897644,65.814072,10.979089,92.751083,59.043262,29.831728,36.918488,13.023388,18.943506,37.010895,49.072903,100.584106,NaN,61.623478,603.282122281144,2.4360753592695,0.0827546328891639,1.81695014412915,7.41313657002462,716.847691964094,2.53905024719902,0.0194739378245651,2.56952164702676,72.8196924720214,678.882091495597,88.5102935651792,0.0174557722833658,2.76586164228951
6,5.911578,27,27.325518,17.92,18.649485,102.84346,NaN,8.392374,NaN,47.597157,400,400.158051,25,34.191574,10.894468,81.593559,49.987511,401.462921,398.69046,400.472229,4724.181152,9.814499,10.075072,74.912125,65.83477,11.089165,92.793762,59.045868,29.831728,36.918488,13.023388,18.943506,37.010895,49.072903,100.584106,NaN,61.623478,603.282243480411,2.43609752828808,0.0827662491469186,1.81691436621531,7.4086405334217,716.874973497567,2.53911674173699,0.0194743038084894,2.56948056311281,72.8219125237869,678.892153256638,88.5155662410281,0.0174553844945463,2.76585135984233
6,5.910325,27,27.326363,17.92,18.668196,102.864288,NaN,8.388972,NaN,47.559471,400,400.021057,25,34.174923,10.895221,81.544266,49.987511,401.165527,398.356171,400.158752,4719.349121,9.803194,10.062967,74.898476,65.843407,11.156568,92.835403,59.042332,29.84897,36.911007,13.007349,18.952969,36.967861,49.072956,100.576439,NaN,61.570511,603.320954345121,2.43626573159839,0.0827939796985403,1.81688338482783,7.40129470993662,716.926009826572,2.53924809855451,0.0194761519239965,2.56935400022138,72.823514480189,678.954463697725,88.5392760331146,0.0174581898757867,2.76539764366987
6,5.910881,27,27.32719,17.92,18.668196,102.864288,NaN,8.389144,NaN,47.559471,400,400.021057,25,34.174923,10.929136,81.591263,49.987511,401.165527,398.356171,400.158752,4719.349121,9.803194,10.062967,74.858231,65.846199,11.183919,92.873703,59.06049,29.84897,36.911007,13.007349,18.952969,36.967861,49.072956,100.576439,NaN,61.570511,603.318862461844,2.43624278929473,0.0827850993506051,1.81690787809763,7.4045544514849,716.923583481512,2.5392373622918,0.0194753141229219,2.56939210354134,72.8250822754806,678.947609476081,88.5379516656199,0.0174571336154931,2.76550353067755
6,5.912234,27,27.327187,17.92,18.676712,102.87661,NaN,8.393627,NaN,47.517296,400,399.975067,25,34.158188,10.931189,81.811752,49.987511,401.387207,398.562256,400.360016,4724.904297,9.831897,10.086389,74.833885,65.868073,11.094373,92.872131,59.057419,29.841894,36.978794,13.024838,18.937737,36.987202,49.061684,100.597305,NaN,61.541622,603.329245033688,2.43623998955049,0.0827670095445896,1.81697851802415,7.41248593174276,716.955251728322,2.53932159731076,0.0194769167323687,2.56929413117753,72.8250765882601,678.946591605662,88.5375794195908,0.0174570790132072,2.76551159637674
6,5.912234,27,27.327187,17.92,18.675411,102.88028,NaN,8.393627,NaN,47.465443,400,400.065094,25,34.146797,10.913333,81.967392,49.987511,401.264435,398.392822,400.242493,4720.62793,9.798606,10.072115,74.825386,65.863869,10.979314,92.899765,59.04771,29.823334,36.974586,13.054627,18.905588,37.019932,49.07378,100.603294,NaN,61.637924,603.326881145732,2.43623188921859,0.0827664728275362,1.81697683288798,7.41248593174276,716.96468098434,2.53934667322229,0.0194773931144704,2.56926500772783,72.8250765882601,678.94366182037,88.5365200233045,0.0174569148298448,2.76553533931621
6,5.911125,27,27.331213,17.92,18.675865,102.934105,NaN,8.396139,NaN,47.393444,400,400.048798,25,34.137142,10.903549,82.024055,49.987511,401.264435,398.392822,400.242493,4720.62793,9.798606,10.072115,74.820396,65.856186,10.920233,92.946045,59.047058,29.823334,36.974586,13.054627,18.905588,37.019932,49.07378,100.603294,NaN,61.637924,603.331878407777,2.43628046978933,0.0827843669725453,1.81692856687744,7.40598491386618,717.091160273388,2.53966214945299,0.0194802999606987,2.56902374201191,72.8327084102729,678.968260884842,88.5510332968352,0.0174550216058888,2.76558112946843
6,5.911968,27,27.331778,17.92,18.675426,102.990089,NaN,8.393879,NaN,47.310143,400,400.013214,25,34.121929,10.920377,82.047562,49.987511,401.266052,398.369904,400.250397,4722.796875,9.805526,10.072637,74.812172,65.849945,10.939144,92.987053,59.026314,29.824598,36.977882,13.035254,18.920824,36.984013,49.116745,100.563789,NaN,61.660797,603.327909192078,2.43624295642137,0.0827707255049602,1.81696513349775,7.41092670770013,717.233317468212,2.54003718756145,0.0194869889501161,2.56860748349579,72.8337793747844,678.955678506704,88.5472722349549,0.0174538575508741,2.76571750437724
6,5.914554,27,27.334709,17.92,18.676224,103.013847,NaN,8.39538,NaN,47.215672,400,399.978027,25,34.099331,10.931328,81.959557,49.987511,401.287231,398.347198,400.201202,4725.469238,9.836061,10.083679,74.819275,65.862213,10.948225,93.003777,59.031967,29.831444,36.964779,13.023799,18.927145,37.007,49.100731,100.572136,NaN,61.596992,603.319629092929,2.43614125426853,0.0827297869888561,1.81708011410678,7.42608297731988,717.285759275018,2.54016141967475,0.0194871011405729,2.56855467168074,72.8393348505759,678.924008605041,88.5399129884371,0.0174497020180485,2.76615291645444
6,5.913408,27,27.335613,17.92,18.675713,102.963448,NaN,8.395472,NaN,47.133629,400,399.959381,25,34.085033,10.949903,81.669022,49.987511,401.287231,398.347198,400.201202,4725.469238,9.836061,10.083679,74.803513,65.861153,11.032036,93.034935,59.006149,29.831444,36.964779,13.023799,18.927145,37.007,49.100731,100.572136,NaN,61.596992,603.323012682844,2.43618534033489,0.0827478598570082,1.81702895097039,7.41936699933564,717.153647821371,2.53980550636406,0.0194796506649475,2.56899386562844,72.8410482184782,678.941531723197,88.5475096661004,0.0174499495882076,2.76606580238892
6,5.915259,27,27.336853,17.92,18.664856,102.925621,NaN,8.394338,NaN,47.081741,400,399.93277,25,34.072559,10.945237,81.585571,49.987511,401.283417,398.34964,400.234619,4723.572266,9.803969,10.066066,74.794373,65.845955,11.093646,93.007248,58.99382,29.854023,36.97205,13.053585,18.896873,37.027874,49.056602,100.606514,NaN,61.615051,603.296319393243,2.43604139293584,0.0827138544128645,1.81709650244976,7.43021405577559,717.052829167333,2.5395310175337,0.0194734882379514,2.56935032703305,72.8433983430676,678.891631036853,88.531201793947,0.0174461465255857,2.76654651812001
6,5.915061,27,27.337521,17.92,18.650473,102.923813,NaN,8.394288,NaN,47.045563,400,399.955658,25,34.056629,10.935361,81.651421,49.987511,401.283417,398.34964,400.234619,4723.572266,9.803969,10.066066,74.792999,65.863983,11.154309,92.976074,58.983032,29.854023,36.97205,13.053585,18.896873,37.027874,49.056602,100.606514,NaN,61.615051,603.27092952251,2.43595999629424,0.0827110799658954,1.81706920801843,7.42905387481414,717.046225086354,2.5395099980947,0.0194725773875908,2.56939539916657,72.8446643442173,678.863357109893,88.521915003361,0.0174440197130169,2.76681708145165
6,5.914844,27,27.337975,17.92,18.644365,102.960327,NaN,8.395679,NaN,47.016224,400,399.87854,25,34.045593,10.942249,81.793434,50.000771,401.105896,398.230347,400.000702,4724.299805,9.811193,10.073846,74.80323,65.854195,11.166912,92.962059,58.961121,29.851063,36.976219,13.057751,18.897202,37.052418,49.019573,100.624138,NaN,61.605419,603.26064774981,2.43593091128012,0.0827120213578983,1.817051758341,7.42778233032959,717.138708245787,2.53975355283774,0.0194768545521397,2.56912707394532,72.8455247566757,678.853629856367,88.5190333200507,0.0174431059733183,2.76692389171093
6,5.914183,27,27.338892,17.92,18.640471,102.972336,NaN,8.393052,NaN,47.014141,400,399.824677,25,34.045433,10.959005,81.978424,50.000771,401.204071,398.407349,400.181885,4722.282227,9.807711,10.05977,74.797493,65.813919,11.121074,92.952011,58.954262,29.837278,37.00235,13.037126,18.905191,37.048855,49.14893,100.544098,NaN,61.631905,603.256060442076,2.4359339279871,0.0827209580219318,1.81701758114662,7.42390888748446,717.166873469527,2.53982368849823,0.0194774837763973,2.5690742315671,72.8472626049785,678.856320415071,88.5212861724391,0.0174425122188467,2.76695795055148
6,5.914635,27,27.340595,17.92,18.643141,102.980698,NaN,8.395403,NaN,47.040295,400,399.909943,25,34.06831,10.983824,82.026833,50.000771,401.204071,398.407349,400.181885,4722.282227,9.807711,10.05977,74.721474,65.740044,10.970072,92.9506,58.966183,29.837278,37.00235,13.037126,18.905191,37.048855,49.14893,100.544098,NaN,61.631905,603.259210428616,2.43593190989509,0.0827148497830225,1.81704096135966,7.42655763040318,717.183366364946,2.53985871908976,0.0194768443713695,2.56908635141986,72.8504899195485,678.85856087898,88.5244738406038,0.0174412551978346,2.76704362443358
6,5.914971,27,27.341509,17.92,18.653519,102.931946,NaN,8.39947,NaN,47.065239,400,399.793396,25,34.098328,11.015331,81.937729,50.000771,401.061462,398.247131,400.035339,4725.610352,9.805106,10.055322,74.618546,65.732887,10.972223,92.95192,58.971409,29.823124,37.000458,13.030668,18.912043,37.025307,49.214077,100.508286,NaN,61.751083,603.276803076841,2.43598267594089,0.0827137715684846,1.81706916932132,7.42852651032644,717.055428875963,2.5395138236861,0.019469595822259,2.56951441922298,72.8522219558377,678.878516026313,88.5329618709452,0.0174416313746846,2.76693706069827
6,5.917029,27,27.343721,17.92,18.653519,102.931946,NaN,8.402703,NaN,47.065239,400,399.793396,25,34.098328,11.02644,81.672073,50.000771,400.8508,398.000488,399.767303,4721.793945,9.801626,10.061014,74.560791,65.736137,10.901941,92.880066,58.982414,29.823328,36.994431,13.025461,18.917963,37.014866,49.233326,100.496643,NaN,61.640331,603.269056442787,2.4358978046144,0.0826809618016617,1.8171599374833,7.44058409319842,717.048942627558,2.53948512601656,0.0194673572327989,2.56961622701953,72.8564135282281,678.851677516952,88.526351332677,0.0174383321470682,2.76729038950127
6,5.916262,27,27.34347,17.92,18.658621,102.886826,NaN,8.402106,NaN,47.095051,400,399.629028,25,34.120255,11.016481,81.519875,50.000771,400.8508,398.000488,399.767303,4721.793945,9.801626,10.061014,74.53775,65.731941,10.868311,92.827873,58.970875,29.823328,36.994431,13.025461,18.917963,37.014866,49.233326,100.496643,NaN,61.640331,603.281214648678,2.43596120420429,0.0826952910840012,1.81713268401474,7.43609069235896,716.933730009446,2.53918005702401,0.0194617562916671,2.56996327532799,72.8559379152618,678.874170176423,88.5341291991026,0.0174397961304195,2.76709202956305
6,5.916262,27,27.34347,17.92,18.659197,102.905907,NaN,8.402106,NaN,47.135681,400,399.64975,25,34.139622,11.006963,81.486115,50.000771,400.989502,398.192657,399.968048,4724.380859,9.823395,10.061346,74.594627,65.760201,10.859707,92.783585,58.961014,29.871529,36.992237,13.045667,18.888926,37.018372,49.148968,100.567772,NaN,61.564491,603.282261317318,2.43596479103324,0.0826955286128842,1.81713342685609,7.43609069235896,716.98276603031,2.53931045589302,0.019464232618788,2.56981149248138,72.8559379152618,678.87546747643,88.5345980315328,0.017439868815987,2.76708147569825
6,5.915714,27,27.34346,17.92,18.659204,102.936516,NaN,8.40144,NaN,47.179264,400,399.707855,25,34.157356,10.999733,81.639511,50.000771,401.198273,398.36972,400.150513,4724.758789,9.831855,10.072653,74.667419,65.739243,10.852094,92.773117,58.961933,29.872475,37.013702,13.043791,18.889515,37.039639,49.077606,100.613731,NaN,61.580139,603.284336656233,2.43598743354529,0.0827042681990396,1.8171092695359,7.43288001923099,717.061450990507,2.53951973654017,0.0194682142347387,2.5695679526058,72.8559189664689,678.883639517874,88.5375374128603,0.0174403347919075,2.76701439262095
6,5.916858,27,27.346073,17.92,18.657856,102.959587,NaN,8.400895,NaN,47.203773,400,399.753815,25,34.15937,10.983795,81.755112,50.000771,401.198273,398.36972,400.150513,4724.758789,9.831855,10.072653,74.722282,65.721474,10.903581,92.779793,58.953022,29.872475,37.013702,13.043791,18.889515,37.039639,49.077606,100.613731,NaN,61.580139,603.277581149392,2.43593186354495,0.0826854754993988,1.81715798376929,7.4395823423651,717.113072071305,2.53964346488891,0.0194685628739966,2.56950522671007,72.8608701062129,678.868097364119,88.5355690065024,0.0174373434072021,2.7673002565056
6,5.917504,27,27.348616,17.92,18.645792,102.973343,NaN,8.400425,NaN,47.174919,400,399.860504,25,34.143108,10.972073,81.773209,50.000786,401.20047,398.401367,400.132629,4724.64502,9.834952,10.077723,74.739441,65.725571,10.972528,92.802818,58.969097,29.888998,37.027321,13.018167,18.90729,37.007847,49.101913,100.593895,NaN,61.395962,603.253227024142,2.43583009888374,0.0826702061873272,1.8171709424879,7.44336662193604,717.140964297858,2.539704460547,0.0194677741491855,2.56951316224755,72.865688262625,678.835724791357,88.5274226373409,0.0174334663561756,2.76771911584833
6,5.917711,27,27.349073,17.92,18.631973,102.928177,NaN,8.401324,NaN,47.094997,400,399.849274,25,34.130104,10.970181,81.776382,50.000786,401.20047,398.401367,400.132629,4724.64502,9.834952,10.077723,74.682259,65.75071,11.0466,92.833885,59.010296,29.888998,37.027321,13.018167,18.90729,37.007847,49.101913,100.593895,NaN,61.395962,603.227336214855,2.43573550312941,0.0826612098159731,1.81716229932607,7.44457916693079,717.023561166295,2.5393899366818,0.0194614532602569,2.56989259409657,72.8665540924831,678.802308840154,88.5159880964046,0.0174312233188456,2.7680194586722
6,5.918624,27,27.350391,17.92,18.630075,102.867088,NaN,8.403159,NaN,47.000313,400,399.857544,25,34.112297,10.960161,81.856293,50.000786,401.1651,398.390839,400.094086,4725.591797,9.808781,10.070667,74.63028,65.760048,11.089023,92.835434,59.021484,29.856848,37.001431,13.055456,18.880077,37.077702,49.081997,100.601471,NaN,61.660797,603.220449209103,2.4356860370116,0.0826458831104654,1.81720016248812,7.44992687716365,716.862684543575,2.5389553081435,0.0194521920886077,2.57043995155627,72.8690511066975,678.786716028131,88.5121961395827,0.0174292805138577,2.76822720895278
6,5.918228,27,27.350887,17.92,18.620155,102.810501,NaN,8.401915,NaN,46.925526,400,399.88559,25,34.094608,10.962177,81.887016,50.000786,401.199615,398.360046,400.088257,4725.425781,9.818478,10.073393,74.610794,65.759766,11.100225,92.794449,59.020908,29.837469,37.012852,13.027126,18.904732,37.049355,49.070488,100.628304,NaN,61.736637,603.20391403707,2.43564058299418,0.0826481004815074,1.81716993696064,7.44760746340273,716.715760681845,2.53856197595223,0.0194443426165891,2.57091546492294,72.8699907787087,678.771141600468,88.5072630555458,0.0174280055185742,2.76838466237937
6,5.918277,27,27.35026,17.92,18.618067,102.727005,NaN,8.401152,NaN,46.864113,400,399.881195,25,34.079411,10.952461,81.88269,50.000786,401.199615,398.360046,400.088257,4725.425781,9.818478,10.073393,74.625557,65.780083,10.992476,92.778404,59.021072,29.837469,37.012852,13.027126,18.904732,37.049355,49.070488,100.628304,NaN,61.736637,603.199935245578,2.43562555822632,0.0826464589895731,1.81716941939054,7.44789446779981,716.502916506063,2.53799902096306,0.0194341277099623,2.57155733860972,72.8688029250235,678.764615067537,88.5040295868639,0.017428148328296,2.76839962990451
6,5.920152,27,27.353159,17.92,18.632139,102.701378,NaN,8.402378,NaN,46.786209,400,399.840057,25,34.061398,10.939938,81.71978,50.000786,401.077911,398.287231,399.952423,4724.487305,9.826356,10.0712,74.664291,65.804871,10.905643,92.799324,59.006836,29.873684,37.027153,13.050246,18.875294,37.054035,49.138561,100.570282,NaN,61.488651,603.218445755348,2.43563589685414,0.0826224028176935,1.81727027604496,7.45887545738066,716.428478390278,2.53778598880035,0.0194278641264346,2.57189873236989,72.8742949165679,678.7734062628,88.5112551038713,0.0174262898784207,2.76850504768301
6,5.921798,27,27.353714,17.92,18.632139,102.701378,NaN,8.406029,NaN,46.786209,400,399.840057,25,34.061398,10.923319,81.569214,50.000786,401.151062,398.30188,399.999359,4726.998047,9.807555,10.0734,74.68557,65.82373,10.86648,92.811493,58.978306,29.849024,37.055813,13.041077,18.885838,37.106724,49.148266,100.56572,NaN,61.701725,603.212246684278,2.43556804978689,0.0825962063307295,1.81734296575069,7.46851317977479,716.426844471595,2.53777877278433,0.0194273028723305,2.57192452976401,72.8753462820239,678.749835978666,88.5035171208443,0.0174245191181263,2.7687315481903
6,5.921525,27,27.355358,17.92,18.647245,102.786217,NaN,8.407992,NaN,46.736004,400,399.831635,25,34.050812,10.899304,81.564026,50.000786,401.151062,398.30188,399.999359,4726.998047,9.807555,10.0734,74.753433,65.848572,10.852847,92.868172,58.985516,29.849024,37.055813,13.041077,18.885838,37.106724,49.148266,100.56572,NaN,61.701725,603.240727627595,2.43567338580416,0.0826067762328777,1.81735028327239,7.46691483691001,716.640181329927,2.53833781962971,0.01943666662083,2.57131736476044,72.8784605014761,678.790796692112,88.5206085035137,0.0174254811763429,2.76849744242475
6,5.921525,27,27.355358,17.92,18.652906,102.884117,NaN,8.407992,NaN,46.73259,400,399.835358,25,34.041416,10.887625,81.647179,50.000786,401.279816,398.379242,400.127991,4728.250488,9.824439,10.079205,74.782295,65.836441,10.878675,92.882446,58.989342,29.846262,37.017849,13.057746,18.871086,37.072689,49.098579,100.593636,NaN,61.625889,603.251015668114,2.43570864295925,0.0826091093597744,1.81735754927264,7.46691483691001,716.891874880326,2.53900724378677,0.0194493792325379,2.57053334642616,72.8784605014761,678.803548250666,88.5252145393098,0.0174261955791727,2.76839333921107
6,5.920758,27,27.354759,17.92,18.650455,102.965508,NaN,8.409095,NaN,46.733932,400,399.86441,25,34.038193,10.895281,81.646355,50.000786,401.279816,398.379242,400.127991,4728.250488,9.824439,10.079205,74.781219,65.826012,10.877864,92.873535,58.988049,29.846262,37.017849,13.057746,18.871086,37.072689,49.098579,100.593636,NaN,61.625889,603.249449366658,2.43572499052313,0.0826203061905625,1.81732054461883,7.46242396258219,717.102822998766,2.53957126314011,0.0194605448504001,2.56985787060645,72.8773258358665,678.808416915229,88.5261365721363,0.0174269540321262,2.76831700278333
6,5.919842,27,27.355572,17.92,18.63195,102.980545,NaN,8.407902,NaN,46.772331,400,399.816833,25,34.060638,10.94169,81.660965,49.989006,400.999329,398.213593,399.987244,4725.522461,9.80265,10.060505,74.766472,65.833702,10.975569,92.883698,59.004459,29.845583,37.005779,13.059206,18.866016,37.068283,49.139137,100.580246,NaN,61.65237,603.219269734557,2.43564749917529,0.0826272602283196,1.81725634551033,7.45706011146666,717.139081944569,2.5396634583933,0.019461672805701,2.56977596497024,72.8788658699021,678.781807195089,88.5176604248004,0.0174248040185803,2.76858393487317
6,5.922026,27,27.356819,17.92,18.603247,102.968971,NaN,8.408105,NaN,46.807373,400,399.752747,25,34.077213,10.959945,81.645294,49.989006,401.097321,398.257324,400.048553,4725.905762,9.82706,10.077113,74.736443,65.839355,11.147517,92.883759,59.022942,29.856129,36.96389,13.071709,18.845163,37.086739,49.059196,100.638878,NaN,61.734226,603.158881529455,2.43537869307406,0.0825806704913707,1.81731605054575,7.46984801771941,717.10568276607,2.53956820841003,0.0194589109942992,2.56992518318147,72.8812279452613,678.68676557414,88.4850795678459,0.0174184675325348,2.76943753399067
6,5.92107,27,27.357067,17.92,18.57688,102.930214,NaN,8.406065,NaN,46.864456,400,399.793304,25,34.079823,10.973346,81.590485,49.989006,401.097321,398.257324,400.048553,4725.905762,9.82706,10.077113,74.744682,65.844864,11.203931,92.859047,59.031921,29.856129,36.96389,13.071709,18.845163,37.086739,49.059196,100.638878,NaN,61.734226,603.114567683496,2.43525385959751,0.0825850113929177,1.81724008621137,7.46425081088881,717.005346639931,2.53930014472718,0.0194536329876033,2.57024472521786,72.8816976986495,678.64205433823,88.4692828348429,0.0174157606817573,2.76981912573411
6,5.921643,27,27.356831,17.92,18.561111,102.886688,NaN,8.407575,NaN,46.923328,400,399.804291,25,34.094841,10.973622,81.4944,49.989006,401.188477,398.352753,400.139923,4728.276367,9.826494,10.071344,74.734673,65.852692,11.180012,92.829826,59.015076,29.860521,36.99276,13.076913,18.838205,37.076897,49.109524,100.613503,NaN,61.5994,603.083751938752,2.43513200459665,0.0825693937220545,1.81724530036565,7.46760570242526,716.894159456752,2.53900570076179,0.0194482235461952,2.57058082650305,72.881250675339,678.59757923165,88.4528968234696,0.0174134590086145,2.77016956963642
6,5.922234,27,27.357319,17.92,18.557058,102.779144,NaN,8.40944,NaN,46.971413,400,399.844788,25,34.107502,10.969634,81.46122,49.989006,401.119263,398.374146,400.162323,4727.130371,9.81925,10.065237,74.729607,65.822906,11.050367,92.777672,59.034584,29.854153,36.980335,13.071707,18.841164,37.051632,49.136196,100.588554,NaN,61.687279,603.074158782603,2.43508239119444,0.0825583219786396,1.81726628020931,7.47106573142645,716.616227555292,2.53826396326687,0.0194337649705371,2.57146511165349,72.8821750253759,678.580488760805,88.4474100038734,0.0174121054777817,2.77033983590904
6,5.920792,27,27.359638,17.92,18.560818,102.661346,NaN,8.410066,NaN,47.036575,400,399.848785,25,34.124428,10.972452,81.554031,49.989006,401.119263,398.374146,400.162323,4727.130371,9.81925,10.065237,74.762131,65.800812,10.961016,92.760551,59.063164,29.854153,36.980335,13.071707,18.841164,37.051632,49.136196,100.588554,NaN,61.687279,603.086427199404,2.43516526521485,0.0825828128343875,1.81720728194361,7.46262304566602,716.306425591011,2.53742775285232,0.0194161075345769,2.57252418903961,72.8865674102603,678.614494307184,88.4629280909127,0.0174121324568832,2.77020279777936
6,5.92096,27,27.358788,17.92,18.560818,102.661346,NaN,8.408618,NaN,47.036575,400,399.848785,25,34.124428,10.976702,81.566124,49.989006,401.098267,398.29364,400.104553,4729.126465,9.815161,10.075404,74.788788,65.811081,10.912547,92.738937,59.073776,29.854004,36.997868,13.029628,18.872042,37.08931,49.184692,100.55584,NaN,61.740246,603.085793961334,2.43515833846841,0.0825801395534647,1.81721471316545,7.46360673789098,716.308930044235,2.537438808556,0.0194169667837667,2.57248459652807,72.8849574703454,678.610509463915,88.4603010707594,0.0174125978711884,2.77018340103875
6,5.922801,27,27.362249,17.92,18.56356,102.634346,NaN,8.408865,NaN,47.087444,400,399.8255,25,34.135681,11.003572,81.523438,49.989006,401.098267,398.29364,400.104553,4729.126465,9.815161,10.075404,74.777313,65.809433,10.899989,92.731956,59.104351,29.854004,36.997868,13.029628,18.872042,37.08931,49.184692,100.55584,NaN,61.740246,603.083837369484,2.43509952363554,0.0825519848945915,1.8172996542968,7.47438501134974,716.229267668289,2.53720894727286,0.0194099561685304,2.57286511624203,72.8915125281893,678.595267300547,88.459638941702,0.0174089393659121,2.77052078172279
6,5.922423,27,27.363285,17.92,18.555408,102.667358,NaN,8.409013,NaN,47.134922,400,399.78421,25,34.142063,11.021076,81.471329,49.989006,400.855988,398.110443,399.857422,4729.742676,9.819208,10.069842,74.790901,65.819565,10.889021,92.762207,59.108948,29.86808,36.971012,13.033381,18.867283,37.038902,49.133549,100.607285,NaN,61.556068,603.070447799179,2.43506432061425,0.0825546358233047,1.81727254046758,7.47217218421036,716.311146114535,2.53742147315257,0.0194132033298411,2.57264531584472,72.8934745663486,678.584341083137,88.4571441291277,0.0174074877288138,2.7706741061553
6,5.922423,27,27.363285,17.92,18.548819,102.718079,NaN,8.409013,NaN,47.180542,400,399.733215,25,34.145565,11.045504,81.417076,49.989311,401.026031,398.249603,400.048767,4725.538574,9.800029,10.063879,74.806999,65.762306,11.014055,92.7994,59.111694,29.837301,37.013096,13.071912,18.82431,37.068619,49.097103,100.626534,NaN,61.8209,603.058473818065,2.43502327195344,0.0825519195322607,1.81726414685551,7.47217218421036,716.441622833537,2.537768630921,0.0194197984653303,2.57223451297337,72.8934745663486,678.569497703377,88.4517869299871,0.0174066557442407,2.77079612669425
6,5.921843,27,27.36388,17.92,18.547968,102.764153,NaN,8.408433,NaN,47.209946,400,399.765656,25,34.145603,11.053841,81.440559,49.989311,401.026031,398.249603,400.048767,4725.538574,9.800029,10.063879,74.800392,65.749626,11.121645,92.797653,59.107754,29.837301,37.013096,13.071912,18.82431,37.068619,49.097103,100.626534,NaN,61.8209,603.05911398888,2.43504188172165,0.0825607936910991,1.81723739494126,7.46877663764604,716.558376870635,2.53807616252842,0.0194251852926192,2.57189017175839,72.8946013869601,678.577262757688,88.455421577594,0.017406609037487,2.77076878999809
6,5.923375,27,27.365631,17.92,18.554333,102.764938,NaN,8.407491,NaN,47.228199,400,399.718811,25,34.151043,11.045909,81.47274,49.989311,400.987335,398.306396,400.034424,4728.022949,9.819297,10.080873,74.785614,65.747803,11.185755,92.777443,59.111404,29.82823,37.012741,13.066287,18.834026,37.088531,49.144138,100.610878,NaN,61.841366,603.064905204678,2.43501838016046,0.0825390545213764,1.81731330081674,7.47774503039545,716.555244130887,2.53805878106823,0.019423517858262,2.57196512346194,72.8979173505751,678.571812206316,88.4559034126106,0.0174048853609867,2.7709210385425
6,5.922603,27,27.368074,17.92,18.558546,102.762512,NaN,8.408497,NaN,47.257961,400,399.761505,25,34.14595,11.035085,81.40757,49.989311,401.109497,398.422119,400.182037,4728.039551,9.798626,10.064526,74.775291,65.76947,11.188097,92.713501,59.111584,29.821568,37.058762,13.070865,18.826347,37.093437,49.166039,100.582825,NaN,61.789604,603.075471857267,2.435076449528,0.0825530667732805,1.81728450377437,7.47322592446125,716.541816128124,2.53801043798592,0.0194207342417789,2.57209812476953,72.9025435215673,678.597062742335,88.4684327740495,0.0174043221491248,2.77086329745315
