P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.924254,27,27.370436,17.92,18.564693,102.727615,NaN,8.408049,NaN,47.295963,400,399.818848,25,34.127338,11.016023,81.405067,49.989311,401.109497,398.422119,400.182037,4728.039551,9.798626,10.064526,74.751083,65.784767,11.116927,92.687141,59.110527,29.821568,37.058762,13.070865,18.826347,37.093437,49.166039,100.582825,NaN,61.789604,603.080419054281,2.4350466928922,0.0825293512825189,1.81736539080316,7.48288995818757,716.445098273849,2.53774093666936,0.0194138127918633,2.57248992140306,72.9070160078074,678.590412811799,88.4693360362768,0.0174020370296673,2.77106288010767
6,5.924748,27,27.372149,17.92,18.566534,102.651909,NaN,8.408852,NaN,47.332153,400,399.75769,25,34.111107,11.020168,81.428299,49.989311,400.885956,398.129639,399.886871,4727.806152,9.803524,10.073334,74.756424,65.78598,10.962684,92.596848,59.113804,29.809124,37.053349,13.074199,18.820915,37.09169,49.240044,100.545097,NaN,61.996655,603.08190255299,2.43503780315188,0.0825222586201353,1.81738959576749,7.4857811712331,716.245272163975,2.53720041188476,0.0194022384352025,2.57318408921609,72.9102594175014,678.59017894872,88.4716472253562,0.0174006371660361,2.77116990687089
6,5.925397,27,27.37241,17.92,18.575306,102.655014,NaN,8.411205,NaN,47.376999,400,399.723907,25,34.099545,11.050364,81.436958,49.989311,401.019257,398.297791,400.046631,4729.56543,9.812384,10.070575,74.776688,65.761536,10.909842,92.538643,59.134968,29.833582,37.05204,13.05545,18.835211,37.07795,49.237392,100.544548,NaN,61.804047,603.095398327809,2.43506570755311,0.0825155604045789,1.8174294811051,7.4895792750014,716.252492441431,2.53721827727954,0.0194023787042244,2.57317100096545,72.9107535836624,678.600724004556,88.4758175365446,0.0174010167805806,2.77109918428067
6,5.926083,27,27.374763,17.92,18.574535,102.722588,NaN,8.413152,NaN,47.400768,400,399.766449,25,34.08403,11.074982,81.40535,49.989311,401.019257,398.297791,400.046631,4729.56543,9.812384,10.070575,74.766403,65.741089,10.876933,92.531601,59.136734,29.833582,37.05204,13.05545,18.835211,37.07795,49.237392,100.544548,NaN,61.804047,603.091411082573,2.43503263726235,0.0825043439430848,1.81745885760215,7.49359357681442,716.419423892018,2.53765028514293,0.0194087890562565,2.57273194785591,72.9152084902086,678.592859109305,88.4762699401659,0.0173986715222357,2.7713082533673
6,5.926411,27,27.376314,17.92,18.571928,102.81395,NaN,8.41468,NaN,47.447559,400,399.88678,25,34.050861,11.102103,81.497055,49.989311,401.256897,398.515167,400.250702,4732.974609,9.820841,10.082154,74.741745,65.759773,10.874571,92.517487,59.113235,29.854263,37.059429,13.050867,18.841175,37.109627,49.243275,100.543282,NaN,61.740246,603.08543644044,2.4350028806965,0.0824980596009179,1.81747005860872,7.49551282986067,716.64987875759,2.53825532029057,0.0194190937335247,2.57206578085232,72.9181448200213,678.584796765731,88.4755298543793,0.0173969645670153,2.77146978931754
6,5.92753,27,27.377068,17.92,18.571928,102.81395,NaN,8.415563,NaN,47.447559,400,399.88678,25,34.050861,11.118275,81.50914,49.989311,401.206757,398.363586,400.15332,4730.610352,9.824782,10.08985,74.760345,65.781952,10.862159,92.477402,59.110958,29.896713,37.132267,13.055233,18.837523,37.128361,49.224312,100.555382,NaN,61.57653,603.081217738319,2.43495677774923,0.0824802889874271,1.81751959087188,7.50205993368809,716.647661244047,2.53824552763756,0.0194183323838724,2.572100755362,72.9195722355894,678.569436541457,88.4710422882052,0.0173954937632148,2.77164254396391
6,5.928221,27,27.376919,17.92,18.574242,102.896431,NaN,8.417143,NaN,47.484009,400,399.941254,25,34.022591,11.11013,81.476395,49.989311,401.206757,398.363586,400.15332,4730.610352,9.824782,10.08985,74.764191,65.793564,10.937375,92.481651,59.127922,29.896713,37.132267,13.055233,18.837523,37.128361,49.224312,100.555382,NaN,61.57653,603.082818306723,2.43494272855782,0.0824702718754483,1.81755312057763,7.50610241568035,716.860220970075,2.5388116079666,0.0194291909437502,2.57143103962804,72.9192901624777,678.564096881418,88.4689073671742,0.0173953151307005,2.77167737522596
6,5.925222,27,27.377773,17.92,18.572552,102.945045,NaN,8.414806,NaN,47.488548,400,399.867096,25,34.013294,11.086003,81.604851,49.992428,401.032318,398.233826,399.956909,4731.336426,9.8293,10.084824,74.73851,65.778557,11.015795,92.541046,59.10754,29.877882,37.045643,13.051286,18.836489,37.117558,49.236454,100.55336,NaN,61.605419,603.091052827144,2.43505576162935,0.082517206231411,1.81741823165642,7.48855516332952,716.982712572803,2.53913290953415,0.0194346360408059,2.57108151242991,72.9209068609354,678.606458342407,88.485386205358,0.0173969975950299,2.77138104963496
6,5.926607,27,27.379051,17.92,18.563452,102.95977,NaN,8.414822,NaN,47.427319,400,399.821014,25,34.013779,11.060992,81.671127,49.992428,401.032318,398.233826,399.956909,4731.336426,9.8293,10.084824,74.756111,65.78627,11.066298,92.597679,59.090965,29.877882,37.045643,13.051286,18.836489,37.117558,49.236454,100.55336,NaN,61.605419,603.06929262275,2.43494199746749,0.0824914541653252,1.81746796090806,7.4966596630448,717.016820696103,2.53921699391276,0.0194352556147955,2.57102288984112,72.9233261574613,678.567541022013,88.4731319244489,0.017393783091949,2.77177990501344
6,5.926607,27,27.379051,17.92,18.557524,102.972885,NaN,8.414822,NaN,47.390572,400,399.834412,25,34.01445,11.031463,81.7743,49.992428,401.173157,398.359131,400.148407,4733.227051,9.811275,10.077113,74.770035,65.792282,11.123682,92.596046,59.120781,29.845596,37.048321,13.088364,18.797277,37.107231,49.250977,100.553925,NaN,61.824516,603.058518695,2.43490506383572,0.0824890116168464,1.8174604302583,7.4966596630448,717.050538974906,2.53930664245057,0.0194369564761817,2.57091823145597,72.9233261574613,678.554185054759,88.4683134675017,0.0173930347377922,2.77188995347043
6,5.92629,27,27.37883,17.92,18.551346,102.952866,NaN,8.41748,NaN,47.386311,400,399.796448,25,34.019764,11.012477,81.833458,49.992428,401.173157,398.359131,400.148407,4733.227051,9.811275,10.077113,74.741058,65.791039,10.996744,92.544502,59.129284,29.845596,37.048321,13.088364,18.797277,37.107231,49.250977,100.553925,NaN,61.824516,603.048485813164,2.43487963418904,0.0824915007782504,1.8174385479186,7.49480482188574,716.999718751645,2.53917266487083,0.0194345832882941,2.57106782208224,72.9229078032719,678.544604894103,88.4645481899268,0.0173926767227076,2.77195534093944
6,5.927451,27,27.379583,17.92,18.549459,102.889488,NaN,8.416343,NaN,47.420624,400,399.652802,25,34.020992,11.00764,81.755898,49.992428,400.790558,398.00354,399.739777,4729.984863,9.81466,10.074194,74.715225,65.799309,10.898038,92.538345,59.141827,29.861004,37.046391,13.068575,18.811642,37.151497,49.200008,100.582069,NaN,61.792011,603.040678133489,2.43482003938804,0.0824722862235353,1.81748756910595,7.50159774637302,716.834541433242,2.53872955618442,0.0194256001681644,2.5716099231044,72.9243332257586,678.524364335272,88.4582999499868,0.0173909333584235,2.77216849676956
6,5.927924,27,27.382095,17.92,18.557085,102.803589,NaN,8.416924,NaN,47.477966,400,399.728424,25,34.021072,11.0126,81.784821,49.992428,401.146759,398.221252,400.215576,4730.02832,9.836939,10.047497,74.661598,65.811882,10.862164,92.549774,59.157127,29.855455,37.056446,13.063991,18.803146,37.135204,49.233475,100.563477,NaN,61.722191,603.05275470788,2.43484806697406,0.082467918686262,1.81751819209977,7.50436495170135,716.60622306374,2.53810934737992,0.0194119116378765,2.57241761309134,72.9290882036556,678.538867915804,88.4670459133752,0.0173897141229588,2.7722032082127
6,5.92712,27,27.382299,17.92,18.565325,102.787163,NaN,8.416673,NaN,47.510265,400,399.846283,25,34.030949,10.970757,81.77166,49.992428,401.146759,398.221252,400.215576,4730.02832,9.836939,10.047497,74.639938,65.80394,10.878642,92.507011,59.171085,29.855455,37.056446,13.063991,18.803146,37.135204,49.233475,100.563477,NaN,61.722191,603.070762561007,2.43493253038507,0.0824840789189876,1.81749305183081,7.49966119043751,716.56336711742,2.5379942989494,0.01940957201611,2.57255976809785,72.9294743417032,678.569766575392,88.4784776330702,0.0173912803143163,2.77196100298914
6,5.927031,27,27.384361,17.92,18.554976,102.825844,NaN,8.417706,NaN,47.521561,400,399.953979,25,34.041958,10.938883,81.864281,49.992428,401.313538,398.345886,400.333679,4735.274414,9.856735,10.07218,74.681221,65.780609,10.932011,92.51236,59.17836,29.838984,37.043827,13.05816,18.809563,37.140011,49.233471,100.561195,NaN,61.931648,603.052288997921,2.43487171842004,0.0824812282761059,1.81747596952338,7.49914047140578,716.656805747694,2.53823218836582,0.0194125148769875,2.57234321278941,72.9333772412655,678.551361154296,88.4747222525654,0.0173885814413102,2.7722393791755
6,5.927253,27,27.383711,17.92,18.546322,102.868225,NaN,8.416636,NaN,47.540512,400,399.946716,25,34.05505,10.937444,81.935669,49.992428,401.234009,398.221588,400.220459,4732.154785,9.852624,10.063814,74.707794,65.757568,11.026765,92.601501,59.191025,29.848797,37.005627,13.094618,18.767675,37.128712,49.252132,100.546822,NaN,61.830532,603.035723394381,2.43480865168309,0.0824741374934387,1.81747482011234,7.50043933280779,716.767727460119,2.53853055169329,0.0194186734040058,2.57197179054646,72.932146962509,678.527424731508,88.4651788981816,0.017387765988062,2.77239690301526
6,5.926516,27,27.385502,17.92,18.546322,102.868225,NaN,8.419844,NaN,47.540512,400,399.946716,25,34.05505,10.972176,81.853531,49.992428,401.234009,398.221588,400.220459,4732.154785,9.852624,10.063814,74.75354,65.742859,11.102961,92.586037,59.203907,29.848797,37.005627,13.094618,18.767675,37.128712,49.252132,100.546822,NaN,61.830532,603.038502754129,2.43483901934381,0.082485841084123,1.81744217812493,7.49612720827275,716.76246328084,2.53850730308129,0.0194168658678703,2.57205475707242,72.9355367997691,678.541520344561,88.4727686384354,0.0173871074213282,2.77239065100346
6,5.927158,27,27.387274,17.92,18.544342,102.90197,NaN,8.41844,NaN,47.541088,400,399.939697,25,34.071136,10.985831,81.67202,49.998009,401.394684,398.440186,400.421936,4734.171387,9.858541,10.065599,74.744774,65.765762,11.172069,92.575325,59.224003,29.860327,37.115662,13.079191,18.780855,37.117218,49.213665,100.574799,NaN,61.751083,603.032483073588,2.43480022915133,0.082474830111963,1.81746810081515,7.49988351814886,716.844046825501,2.53871510987116,0.0194194573720164,2.57186561080052,72.9388905090934,678.53057377005,88.4712992196322,0.0173850613702739,2.77258987614318
6,5.927397,27,27.389189,17.92,18.54954,102.942917,NaN,8.418362,NaN,47.56472,400,400.026093,25,34.07304,10.992725,81.572174,49.998009,401.460419,398.44519,400.476196,4735.731445,9.854754,10.068978,74.744705,65.780197,11.162855,92.65918,59.244034,29.854181,37.070301,13.080029,18.773649,37.128262,49.242069,100.561371,NaN,61.912392,603.04102899215,2.43482276894847,0.0824731769737654,1.81748528014981,7.50128181824215,716.943727592405,2.5389702777755,0.0194228376276223,2.57162578292559,72.9425146758075,678.542053870946,88.4781186756216,0.0173841563404596,2.77261280286932
6,5.928067,27,27.38789,17.92,18.561363,102.991241,NaN,8.416707,NaN,47.593567,400,400.093658,25,34.066673,10.971265,81.683212,49.998009,401.460419,398.44519,400.476196,4735.731445,9.854754,10.068978,74.747078,65.786057,11.046946,92.667435,59.274948,29.854181,37.070301,13.080029,18.773649,37.128262,49.242069,100.561371,NaN,61.912392,603.059990845365,2.4348688302869,0.08246741100589,1.81752995285292,7.50520151647629,717.071800667011,2.53931750102361,0.019430415242448,2.57117939458263,72.9400563195911,678.556452701929,88.4814950533853,0.0173860131363782,2.77241417543617
6,5.93079,27,27.390774,17.92,18.559517,103.028992,NaN,8.419303,NaN,47.640556,400,400.060486,25,34.067005,10.968867,81.812141,49.998009,401.22702,398.217865,400.195892,4732.924805,9.862795,10.066087,74.752686,65.791687,10.892494,92.677544,59.263557,29.877163,37.113293,13.063776,18.786697,37.132095,49.213055,100.58947,NaN,61.684872,603.046366896476,2.43474516711639,0.0824234438848463,1.81764822495285,7.52112849751717,717.160402928328,2.53953814707271,0.019432399225338,2.57101127325601,72.9455141662089,678.516746308341,88.471208838235,0.0173814573693873,2.77291920288948
6,5.93079,27,27.390774,17.92,18.547127,103.076065,NaN,8.419303,NaN,47.674198,400,399.976929,25,34.050835,10.962527,81.950638,49.998009,401.219849,398.226685,400.223297,4731.742188,9.839105,10.056729,74.739288,65.798843,10.860788,92.672203,59.26688,29.863922,37.167957,13.090224,18.770178,37.140598,49.234356,100.578308,NaN,61.81007,603.023846332113,2.43466796345545,0.082418341071619,1.81763254627555,7.52112849751717,717.281419324035,2.53985982592089,0.0194384989816585,2.57063681938592,72.9455141662089,678.488828214457,88.4611411331957,0.0173798932630967,2.77314992347138
6,5.932403,27,27.394089,17.92,18.540939,103.123177,NaN,8.42192,NaN,47.703598,400,399.936066,25,34.034779,10.953053,81.989769,49.998009,401.219849,398.226685,400.223297,4731.742188,9.839105,10.056729,74.711288,65.813309,10.855791,92.724915,59.264275,29.863922,37.167957,13.090224,18.770178,37.140598,49.234356,100.578308,NaN,61.81007,603.006513946634,2.43456297606411,0.0823902182997684,1.81769622348563,7.53056047246679,717.39281129166,2.54013875682829,0.0194412570516571,2.57041542313915,72.9517871200865,678.456624660396,88.4541685497635,0.01737541011218,2.7736202971987
6,5.934764,27,27.394888,17.92,18.543716,103.145157,NaN,8.426255,NaN,47.734222,400,399.876099,25,34.037216,10.933584,82.032158,49.998009,401.15274,398.13681,400.129425,4733.900879,9.869328,10.065963,74.714668,65.799721,10.874387,92.826393,59.2743,29.89123,37.124981,13.100019,18.771708,37.167152,49.294708,100.544769,NaN,61.769135,603.002654332457,2.43448307110681,0.0823539524175038,1.81780441705787,7.5443629346359,717.446968107914,2.54027855377685,0.0194432971419409,2.57027806049537,72.9532989761615,678.429119252936,88.4453705787888,0.0173732234488175,2.77389726702962
6,5.936296,27,27.396099,17.92,18.543556,103.141495,NaN,8.427764,NaN,47.750294,400,399.855103,25,34.038815,10.934777,81.786064,49.998009,401.15274,398.13681,400.129425,4733.900879,9.869328,10.065963,74.7267,65.796814,10.881577,92.911354,59.276512,29.89123,37.124981,13.100019,18.771708,37.167152,49.294708,100.544769,NaN,61.769135,602.996583056822,2.43441901061513,0.0823296280517777,1.81787216549962,7.55331686840151,717.434010282909,2.54023786130486,0.0194416016624299,2.57036261441008,72.9555903484302,678.408059230372,88.4394739210639,0.0173710651066505,2.77414639314465
6,5.937168,27,27.398539,17.92,18.535242,103.132919,NaN,8.430568,NaN,47.712299,400,399.861908,25,34.038448,10.94856,81.599098,49.998009,401.171387,398.198639,400.186798,4735.56543,9.847586,10.053445,74.715759,65.801384,10.974849,92.830238,59.278889,29.887329,37.136448,13.112934,18.766768,37.203762,49.243748,100.574379,NaN,61.678852,602.978178603731,2.43433130483719,0.0823124040369294,1.81790039341547,7.55841259933061,717.404821655317,2.54014768565683,0.0194380306892055,2.57054255840271,72.9602069165508,678.380584139301,88.4329867190625,0.0173675547840219,2.7745246506307
6,5.937518,27,27.400072,17.92,18.52841,103.110756,NaN,8.430544,NaN,47.668694,400,399.90625,25,34.04166,10.966191,81.546982,49.999115,401.285339,398.287109,400.247894,4732.714844,9.862818,10.068979,74.713165,65.78492,11.078824,92.808823,59.272293,29.876837,37.114498,13.074817,18.79845,37.180767,49.235786,100.586853,NaN,61.844975,602.964437774878,2.43427431939834,0.0823040535972045,1.81790733962092,7.56045774834104,717.34335793197,2.53997641789608,0.0194336149707916,2.57078880397696,72.9631072474008,678.362641570701,88.4286666484065,0.0173653114028552,2.77476811665583
6,5.937987,27,27.403143,17.92,18.52841,103.110756,NaN,8.431286,NaN,47.668694,400,399.90625,25,34.04166,10.980026,81.593468,49.999115,401.285339,398.287109,400.247894,4732.714844,9.862818,10.068979,74.728226,65.779205,11.138762,92.744469,59.262394,29.876837,37.114498,13.074817,18.79845,37.180767,49.235786,100.586853,NaN,61.844975,602.962667644318,2.43425501726125,0.0822966329939737,1.81792815620777,7.5631981080823,717.334360933916,2.53993664604753,0.0194305189446542,2.57092998214046,72.9689169961903,678.360994786352,88.4323735152784,0.0173627396242754,2.77497116372873
6,5.939704,27,27.404297,17.92,18.525045,103.095161,NaN,8.431086,NaN,47.653889,400,399.94693,25,34.050545,11.00459,81.723068,49.999115,401.23764,398.305084,400.195679,4736.683594,9.864486,10.07641,74.797264,65.777252,11.17297,92.717247,59.264168,29.888025,37.185684,13.070641,18.795979,37.232559,49.252007,100.57885,NaN,61.777565,602.950069256484,2.43416338749897,0.0822680915251624,1.81800015918188,7.57322914551725,717.290884423764,2.53981513575143,0.0194273358852018,2.57110705017089,72.9711000165736,678.329867023687,88.4227729550312,0.0173600638743141,2.7753010935816
6,5.941418,27,27.40674,17.92,18.52681,102.977722,NaN,8.434996,NaN,47.616596,400,399.931793,25,34.048157,11.010068,81.773911,49.999115,401.323761,398.382355,400.278473,4737.681641,9.870492,10.067787,74.814034,65.749779,11.227283,92.738632,59.244274,29.890787,37.22295,13.075845,18.790457,37.177166,49.264206,100.58078,NaN,61.719784,602.946807799351,2.43410386956671,0.0822417238467164,1.8180784848598,7.58324051541842,716.981708118643,2.53898065525156,0.0194096537563804,2.57215797514854,72.9757212051721,678.312587747211,88.4199689301627,0.0173571238872492,2.77559561791309
6,5.941299,27,27.409908,17.92,18.531897,102.813179,NaN,8.437656,NaN,47.600052,400,399.986633,25,34.043922,11.00035,81.955589,49.999115,401.323761,398.382355,400.278473,4737.681641,9.870492,10.067787,74.80368,65.729012,11.064178,92.78083,59.237522,29.890787,37.22295,13.075845,18.790457,37.177166,49.264206,100.58078,NaN,61.719784,602.956505590592,2.4341404730879,0.0822456971825468,1.81807957124778,7.58254551272489,716.549041719471,2.53781374442662,0.0193851085083332,2.57363277821323,72.9817133384541,678.331321185302,88.4311553955704,0.0173556171804441,2.77563524599627
6,5.941299,27,27.409908,17.92,18.550562,102.71537,NaN,8.437656,NaN,47.569756,400,399.976379,25,34.053288,10.988814,81.89962,49.999115,401.221527,398.241852,400.150055,4740.209961,9.881857,10.079639,74.785904,65.690948,11.032202,92.967941,59.244888,29.927401,37.220131,13.050848,18.813929,37.199032,49.268028,100.583817,NaN,61.640331,602.9904402641,2.43425681074253,0.0822533754655057,1.81810296894419,7.58254551272489,716.297278358446,2.53714400831599,0.0193723998764024,2.57442933320224,72.9817133384541,678.373387572472,88.4463119400602,0.0173579738860188,2.7752853820122
6,5.943281,27,27.412674,17.92,18.569851,102.685272,NaN,8.44025,NaN,47.520721,400,399.900574,25,34.071011,10.982366,81.855011,49.999115,401.221527,398.241852,400.150055,4740.209961,9.881857,10.079639,74.765129,65.682655,11.030329,93.065399,59.274021,29.927401,37.220131,13.050848,18.813929,37.199032,49.268028,100.583817,NaN,61.640331,603.018031038716,2.43429551515785,0.0822299934640162,1.81821513180996,7.59411976043145,716.21162889883,2.53690187219445,0.0193657001436339,2.57480487308358,72.9869446740632,678.392184206005,88.4569575641963,0.0173567950938455,2.77529972937548
6,5.944633,27,27.414877,17.92,18.574276,102.60318,NaN,8.441169,NaN,47.504822,400,399.879211,25,34.073765,10.975188,81.842567,49.999115,401.274078,398.348328,400.197754,4740.03125,9.853597,10.067643,74.742729,65.680748,10.993134,93.097588,59.263939,29.918211,37.238777,13.067302,18.791052,37.24707,49.268856,100.584595,NaN,61.707745,603.020974827847,2.43426750087091,0.0822104624895915,1.81828068594726,7.60201336971363,715.993721807394,2.53631066583356,0.0193528024023819,2.57558262540935,72.9911109195575,678.385877500752,88.4577695904369,0.017354664692651,2.77548801067586
6,5.945866,27,27.417025,17.92,18.570835,102.501694,NaN,8.444006,NaN,47.482986,400,399.897797,25,34.070255,10.970196,81.781845,49.999115,401.262878,398.238525,400.115967,4737.522949,9.865073,10.075563,74.711578,65.694923,11.000683,93.108826,59.249149,29.906275,37.234543,13.059386,18.789839,37.247826,49.34404,100.539864,NaN,61.670425,603.010064832872,2.43419535952496,0.0821895847218082,1.81833111259735,7.60921104255567,715.725936923261,2.53558684774758,0.0193374259603346,2.57652307960027,72.9951729046843,678.36351827217,88.4527217221238,0.0173516798675005,2.77580650093248
6,5.946222,27,27.418858,17.92,18.56629,102.430557,NaN,8.445139,NaN,47.477638,400,399.884674,25,34.067074,10.992007,81.727333,49.999115,401.262878,398.238525,400.115967,4737.522949,9.865073,10.075563,74.67968,65.702835,11.190581,93.104195,59.239906,29.906275,37.234543,13.059386,18.789839,37.247826,49.34404,100.539864,NaN,61.670425,603.000456867892,2.43415239420651,0.0821820982741154,1.818341233327,7.61128899717318,715.537198691163,2.5350749374434,0.0193263106634512,2.57720166825384,72.9986390155321,678.351162300162,88.4508374106481,0.0173495096613689,2.77602246711764
6,5.945546,27,27.420618,17.92,18.562445,102.457458,NaN,8.447035,NaN,47.489025,400,399.84613,25,34.055466,10.994851,81.788605,49.999115,401.218475,398.142639,400.010559,4741.658203,9.866547,10.087315,74.673492,65.713707,11.330448,93.041046,59.233372,29.883923,37.185711,13.062308,18.779861,37.232979,49.358856,100.53952,NaN,61.888313,602.996016897643,2.43415621934117,0.0821911857417912,1.81830640551797,7.6073431395701,715.601312126606,2.53523657967142,0.0193280446285296,2.5770605126464,73.0019669205919,678.355598890883,88.4549002280601,0.0173483390893051,2.77609415374231
6,5.946955,27,27.423624,17.92,18.557003,102.553864,NaN,8.447603,NaN,47.490936,400,399.867859,25,34.043793,10.995848,81.912033,49.989357,401.317047,398.374969,400.294006,4743.27832,9.865746,10.076226,74.689201,65.72905,11.326107,93.060486,59.246445,29.869843,37.192059,13.067724,18.775465,37.233597,49.342579,100.559486,NaN,61.888317,602.980803013167,2.43406437153399,0.0821667154497693,1.81836217976909,7.61556719234494,715.840827237362,2.53585870172208,0.0193375757341319,2.57640124327516,73.0076504540998,678.327600853313,88.4490253862134,0.0173443477560013,2.77651300603987
6,5.948017,27,27.426279,17.92,18.557003,102.553864,NaN,8.449244,NaN,47.490936,400,399.867859,25,34.043793,10.994129,82.016258,49.989357,401.317047,398.374969,400.294006,4743.27832,9.865746,10.076226,74.685722,65.737923,11.29064,93.100327,59.268764,29.869843,37.192059,13.067724,18.775465,37.233597,49.342579,100.559486,NaN,61.888317,602.976793908733,2.43402071704516,0.0821499648158407,1.81840935825382,7.6217649217748,715.832974254861,2.53582413525808,0.019334903361361,2.57652622180484,73.0126699459574,678.316419996275,88.4487172878955,0.0173415818059091,2.77677022835995
6,5.949606,27,27.42841,17.92,18.544741,102.66465,NaN,8.453102,NaN,47.496056,400,399.96344,25,34.031467,10.990606,82.086136,49.989357,401.294037,398.286224,400.244781,4741.44873,9.859798,10.080789,74.668098,65.760284,11.322854,93.019104,59.272652,29.855913,37.327187,13.082705,18.7549,37.189068,49.324871,100.584343,NaN,61.952118,602.948496799696,2.43387896790599,0.0821198736117197,1.81846468617093,7.63103664256579,716.112074049649,2.53655592886794,0.0193471746920781,2.57571117934852,73.0166985051555,678.268859713929,88.4345762358683,0.0173372009572612,2.77729895063593
6,5.950013,27,27.430958,17.92,18.533566,102.744186,NaN,8.451694,NaN,47.524921,400,399.955933,25,34.029289,10.989284,82.064346,49.989357,401.294037,398.286224,400.244781,4741.44873,9.859798,10.080789,74.654297,65.760109,11.247528,92.989647,59.250847,29.855913,37.327187,13.082705,18.7549,37.189068,49.324871,100.584343,NaN,61.952118,602.926638464881,2.43379257323078,0.0821088666977278,1.81846887243772,7.63341116851501,716.309394906403,2.53706780314141,0.01935495087332,2.57517729732597,73.021515070365,678.242038059719,88.4284895899548,0.0173336460782079,2.77768072133638
6,5.950013,27,27.430958,17.92,18.531025,102.817131,NaN,8.451694,NaN,47.53949,400,399.928162,25,34.030918,10.986004,81.891861,49.989357,401.207062,398.255035,400.155548,4742.144531,9.874437,10.084771,74.577652,65.73291,11.120606,93.096001,59.258305,29.87883,37.216511,13.058555,18.777178,37.282295,49.287457,100.605042,NaN,61.972576,602.922017739492,2.4337767315926,0.0821078224011197,1.81846571198671,7.63341116851501,716.497219452789,2.53756742865327,0.0193644271819224,2.57458112548693,73.021515070365,678.23631008018,88.4264274630509,0.0173333252358231,2.77772862739191
6,5.94959,27,27.43293,17.92,18.529789,102.896194,NaN,8.451197,NaN,47.524323,400,399.943756,25,34.037163,11.011456,81.616669,49.989357,401.207062,398.255035,400.155548,4742.144531,9.874437,10.084771,74.550293,65.718681,11.078548,93.101555,59.266628,29.87883,37.216511,13.058555,18.777178,37.282295,49.287457,100.605042,NaN,61.972576,602.921367682177,2.43378641079542,0.0821139806557529,1.81844536468166,7.63094329265283,716.694945572106,2.53808312866211,0.0193727067575158,2.57402990016915,73.0252425700418,678.24322789102,88.4316812222405,0.0173321244833353,2.77779276502376
6,5.949521,27,27.436195,17.92,18.524586,102.956024,NaN,8.451329,NaN,47.511753,400,400.036865,25,34.045746,11.011835,81.435303,49.989357,401.418396,398.471008,400.399872,4743.122559,9.85641,10.084031,74.599289,65.721268,11.06811,93.068039,59.292324,29.884953,37.20573,13.07918,18.745569,37.273808,49.318253,100.580612,NaN,61.81007,602.912166935923,2.4337568090172,0.0821129296609736,1.81843582483083,7.63054071901905,716.839336367356,2.53845024816967,0.0193771840468503,2.57369690764886,73.0314136651845,678.238182852805,88.4344402664696,0.0173292128308765,2.77803698983229
6,5.951416,27,27.439903,17.92,18.512911,103.004562,NaN,8.453798,NaN,47.517731,400,400.019104,25,34.05003,11.003567,81.495964,49.989357,401.372864,398.407135,400.324524,4745.146484,9.882706,10.091208,74.60743,65.734802,11.134626,93.000626,59.310658,29.858295,37.239796,13.102089,18.707956,37.269447,49.354668,100.566254,NaN,62.013508,602.883778150607,2.43360613842994,0.0820782749722262,1.81850562187569,7.64159565208593,716.953354755358,2.5387342796738,0.0193797483438572,2.57347677809374,73.0384213836811,678.19012824221,88.4223409124246,0.0173235365190914,2.77866906600045
6,5.951553,27,27.440973,17.92,18.498802,103.03862,NaN,8.455676,NaN,47.538906,400,400.044739,25,34.043591,11.013035,81.636475,49.989357,401.372864,398.407135,400.324524,4745.146484,9.882706,10.091208,74.61322,65.722107,11.11208,92.858009,59.296387,29.858295,37.239796,13.102089,18.707956,37.269447,49.354668,100.566254,NaN,62.013508,602.857603325767,2.43351253755718,0.0820703191903841,1.81849422568562,7.64239477314385,717.037855308994,2.53895339973504,0.0193830866702376,2.57325184510777,73.0404434334049,678.158138699201,88.4123290018114,0.017320883631668,2.77900367908857
6,5.95303,27,27.443876,17.92,18.498802,103.03862,NaN,8.457674,NaN,47.538906,400,400.044739,25,34.043591,11.022744,81.825577,49.989357,401.422211,398.487152,400.432404,4744.519043,9.859736,10.07704,74.638191,65.701561,11.131158,92.751808,59.287827,29.893486,37.339012,13.110826,18.691849,37.278103,49.30138,100.608261,NaN,61.91721,602.852022250841,2.43345184420477,0.0820470638004441,1.81855997898617,7.65100925005044,717.029329589673,2.53891577976211,0.0193801678373584,2.57338619360915,73.0459291211876,678.141222105952,88.4103120950053,0.017317600242292,2.77932564186576
6,5.953198,27,27.445354,17.92,18.472734,103.073112,NaN,8.45968,NaN,47.588745,400,400.084534,25,34.048588,11.024064,81.878105,49.985085,401.326508,398.35498,400.274567,4745.773438,9.875255,10.095079,74.669434,65.70182,11.272775,92.789612,59.264507,29.891371,37.322617,13.101454,18.692781,37.251068,49.353802,100.577301,NaN,61.806461,602.803981411026,2.43328238927588,0.0820337079948846,1.81853523149663,7.65198899553565,717.113747401136,2.5391325578872,0.0193831510606396,2.57317697222577,73.0487218709125,678.082514750805,88.391264056161,0.0173131227340424,2.77991082347127
6,5.954183,27,27.449463,17.92,18.461163,103.069702,NaN,8.460238,NaN,47.570972,400,400.03125,25,34.057903,11.010478,81.913513,49.985085,401.326508,398.35498,400.274567,4745.773438,9.875255,10.095079,74.668732,65.680305,11.338615,92.77034,59.263912,29.891371,37.322617,13.101454,18.692781,37.251068,49.353802,100.577301,NaN,61.806461,602.779215302858,2.43316975717073,0.0820134531723829,1.81856484462414,7.65773292484488,717.092909201433,2.53905600244241,0.0193785792120643,2.5733944175857,73.0564854141434,678.048906848542,88.3849392849763,0.0173079355072143,2.78044888310919
6,5.950002,27,27.44969,17.92,18.465183,102.981384,NaN,8.457148,NaN,47.582207,400,400.037811,25,34.058403,11.00548,81.955414,49.985085,401.403778,398.439697,400.384369,4746.079102,9.877657,10.08988,74.669678,65.657631,11.266405,92.825157,59.24509,29.888367,37.25853,13.112501,18.675295,37.261517,49.378056,100.565201,NaN,61.952118,602.802330587899,2.43336665915756,0.0820809326228417,1.81838353237945,7.63334699371865,716.86493327407,2.53844879738833,0.019366904617115,2.57411794012361,73.056914282003,678.120489299396,88.4110053108063,0.0173117625470141,2.77986043909721
6,5.94556,27,27.45232,17.92,18.46513,102.85321,NaN,8.446686,NaN,47.614845,400,400.114838,25,34.069275,11.006774,81.938217,49.985085,401.536896,398.604889,400.581909,4746.655273,9.86856,10.08153,74.676361,65.642395,11.338326,92.852127,59.224953,29.905771,37.181644,13.067725,18.689013,37.278229,49.326241,100.596107,NaN,61.746265,602.819021417861,2.43354897727622,0.0821509473630599,1.81818570443022,7.60742486188411,716.527182806459,2.53753714822256,0.0193476326816375,2.57528294079332,73.0618829060363,678.190964306892,88.4400464169659,0.0173135942456576,2.77943133409747
6,5.943302,27,27.452787,17.92,18.467091,102.784935,NaN,8.445363,NaN,47.613758,400,400.168335,25,34.082451,11.005922,81.975227,49.985085,401.536896,398.604889,400.581909,4746.655273,9.86856,10.08153,74.697731,65.596725,11.340244,92.85968,59.220589,29.905771,37.181644,13.067725,18.689013,37.278229,49.326241,100.596107,NaN,61.746265,602.831118515496,2.43365408428125,0.0821873951378347,1.81808767040381,7.59424237843149,716.349958807018,2.53706336638767,0.0193382972547583,2.57586398340436,73.0627651294157,678.229779310733,88.4546667614629,0.0173153918948101,2.77913454307999
6,5.940841,27,27.452711,17.92,18.476414,102.771965,NaN,8.444097,NaN,47.569057,400,400.069214,25,34.096401,10.998557,81.919189,49.985085,401.283295,398.323181,400.286835,4745.829102,9.864433,10.087983,74.70945,65.518135,11.283952,92.829475,59.224834,29.89098,37.179905,13.087723,18.658037,37.258289,49.359711,100.577286,NaN,61.816086,602.857364999987,2.43381346216395,0.0822301073233986,1.81798984154229,7.57987053223923,716.316773380566,2.5369754814151,0.0193366886742696,2.57596695532488,73.0626215563707,678.287281130545,88.4752526364435,0.017318671928339,2.77864792121831
6,5.940841,27,27.452711,17.92,18.48193,102.828606,NaN,8.444097,NaN,47.522251,400,399.956085,25,34.097565,10.998791,81.902885,49.985085,401.157593,398.211182,400.17392,4745.870117,9.873673,10.085514,74.70182,65.459534,11.243474,92.818161,59.251156,29.88689,37.075871,13.044825,18.68803,37.223637,49.331932,100.595734,NaN,61.926838,602.867393050945,2.43384784847341,0.0822323770986208,1.81799672796412,7.57987053223923,716.462665560749,2.53736354384362,0.0193440454053772,2.5755024217577,73.0626215563707,678.299716165921,88.4797279311628,0.017319367960949,2.77854380366009
6,5.937555,27,27.45215,17.92,18.47197,102.91349,NaN,8.438143,NaN,47.467869,400,399.935089,25,34.082191,10.996655,81.711304,49.985085,401.319916,398.408356,400.35141,4745.994629,9.861466,10.076378,74.67025,65.460587,11.161392,92.791687,59.260998,29.900024,37.143661,13.03336,18.684891,37.217083,49.350586,100.580589,NaN,61.760708,602.861697343996,2.43392100259756,0.0822802367718188,1.81783822190641,7.56067394459097,716.68290644918,2.53795214498062,0.0193556266606832,2.57478343170027,73.0615617512116,678.325199510607,88.4881140209448,0.017321245470986,2.77829585309336
6,5.934718,27,27.452072,17.92,18.460617,102.981102,NaN,8.431373,NaN,47.410782,400,399.997101,25,34.058235,11.005519,81.378601,49.985085,401.319916,398.408356,400.35141,4745.994629,9.861466,10.076378,74.656616,65.483124,11.054417,92.916084,59.243603,29.900024,37.143661,13.03336,18.684891,37.217083,49.350586,100.580589,NaN,61.760708,602.8517746722,2.43396704233286,0.0823204656393005,1.81769793716472,7.54409405637648,716.857203488037,2.53841598253049,0.0193644744006238,2.57423079416449,73.0614143973139,678.341714259184,88.493949133013,0.0173222324974441,2.77815291350797
6,5.933518,27,27.452129,17.92,18.454615,103.005577,NaN,8.430562,NaN,47.355297,400,399.993774,25,34.030617,11.036318,81.298264,49.985085,401.298706,398.34967,400.289764,4744.080078,9.872879,10.091476,74.674652,65.490959,11.127689,92.960594,59.234142,29.899496,37.09428,13.027741,18.682182,37.221737,49.355019,100.583923,NaN,61.876274,602.845397001672,2.43397905085771,0.082336999244164,1.81763709541145,7.53707929570987,716.920037820352,2.5385827379649,0.0193675901741108,2.57403531295294,73.0615220790394,678.346155817129,88.4956277133329,0.0173224352263968,2.77811930178005
6,5.930582,27,27.450792,17.92,18.454615,103.005577,NaN,8.42487,NaN,47.355297,400,399.993774,25,34.030617,11.041051,81.343796,49.989975,401.330963,398.399536,400.371338,4744.772461,9.875009,10.082476,74.781326,65.489746,11.214494,92.969376,59.247063,29.872068,37.09304,13.05982,18.642244,37.188648,49.373714,100.562317,NaN,61.923222,602.856484329136,2.43409999647494,0.0823835306825459,1.81750667609988,7.5199120847617,716.923967607575,2.53860006942092,0.0193689336681343,2.57397330530381,73.0589962363903,678.387579824699,88.5086675164944,0.0173258289055514,2.77769058650317
6,5.930121,27,27.44879,17.92,18.449306,102.989021,NaN,8.42434,NaN,47.280865,400,400.007538,25,34.017151,11.043396,81.408684,49.989975,401.330963,398.399536,400.371338,4744.772461,9.875009,10.082476,74.731422,65.498871,11.379373,92.943832,59.251575,29.872068,37.09304,13.05982,18.642244,37.188648,49.373714,100.562317,NaN,61.923222,602.848576038761,2.43408590091974,0.0823886534935643,1.81747953008502,7.51721598044043,716.88723740878,2.53851272982865,0.0193687992912272,2.57401435946542,73.0552139089348,678.37901334171,88.5027803856904,0.017326960148923,2.77763844740762
6,5.930523,27,27.448364,17.92,18.449623,102.993607,NaN,8.424349,NaN,47.198185,400,400.032837,25,34.023884,11.042405,81.48819,49.989975,401.328918,398.383484,400.366241,4745.536133,9.854095,10.084885,74.750313,65.522484,11.384995,92.875023,59.256973,29.881342,37.128525,13.027112,18.676834,37.172653,49.388233,100.560219,NaN,61.89193,602.847634149795,2.43407131314491,0.0823824094293435,1.81749778279993,7.51956703885458,716.900293996472,2.53854963542718,0.0193698220030726,2.57395749692282,73.0544090508395,678.372999523567,88.5000188293456,0.0173269663349888,2.77766234704673
6,5.930046,27,27.447884,17.92,18.450079,103.014008,NaN,8.424377,NaN,47.133759,400,400.019104,25,34.039768,11.024116,81.539177,49.989975,401.330048,398.349091,400.341919,4745.00293,9.864384,10.086991,74.796112,65.563057,11.379416,92.947571,59.257748,29.904673,37.117634,13.047736,18.650026,37.18882,49.389988,100.564873,NaN,61.824512,602.850264160074,2.43409380916494,0.0823901614009137,1.81747717074492,7.51677733707822,716.954214124095,2.53869545331622,0.019372949063172,2.57377035408311,73.0535021570506,678.380303518492,88.5019763291988,0.0173277613211784,2.77757171109456
6,5.928119,27,27.445663,17.92,18.444405,102.987556,NaN,8.421089,NaN,47.091171,400,400.029053,25,34.070404,11.007208,81.636147,49.989975,401.330048,398.349091,400.341919,4745.00293,9.864384,10.086991,74.784714,65.589951,11.206841,93.019768,59.25486,29.904673,37.117634,13.047736,18.650026,37.18882,49.389988,100.564873,NaN,61.824512,602.847228482641,2.43413785493981,0.0824183927604871,1.81738446161883,7.50550571814563,716.892658876882,2.5385432466723,0.0193717524005927,2.57388114818038,73.0493057262675,678.39238401836,88.5032161720108,0.0173302246653327,2.77733371832125
6,5.926571,27,27.445627,17.92,18.440063,102.902512,NaN,8.416167,NaN,47.073181,400,399.886322,25,34.112854,10.999833,81.52356,49.989975,401.118683,398.213593,400.154297,4741.923828,9.858177,10.072277,74.788361,65.598793,11.085342,93.06916,59.219311,29.895247,37.038982,13.041704,18.645754,37.120155,49.406055,100.546379,NaN,61.801643,602.845182642872,2.43417459902728,0.0824411740212282,1.81731026330173,7.49644902231995,716.673842395149,2.53796162036653,0.0193607579622806,2.57456915777261,73.0492377045432,678.405610332768,88.5079281026623,0.0173309938551351,2.77722116196221
6,5.92621,27,27.443592,17.92,18.443748,102.853897,NaN,8.415243,NaN,47.091873,400,399.909363,25,34.148323,10.988721,81.390343,49.989975,401.118683,398.213593,400.154297,4741.923828,9.858177,10.072277,74.817696,65.625206,11.084038,93.092422,59.188831,29.895247,37.038982,13.041704,18.645754,37.120155,49.406055,100.546379,NaN,61.801643,602.853242440072,2.43421244662953,0.0824484249286952,1.8172988800436,7.49433671156237,716.554664500888,2.53765515821098,0.0193564940968081,2.57487030651327,73.0453924768295,678.415771152044,88.5087380407229,0.0173332004106412,2.77701081712814
6,5.925442,27,27.44396,17.92,18.449261,102.865105,NaN,8.416331,NaN,47.118282,400,400.011383,25,34.189419,10.996523,81.482986,49.989975,401.348602,398.316803,400.300537,4744.22998,9.879952,10.09314,74.825333,65.651413,11.103506,93.162376,59.150135,29.86927,37.07597,13.007747,18.676359,37.130978,49.427952,100.53437,NaN,61.976196,602.866160627801,2.43427846519307,0.0824628941700017,1.81727174380904,7.48984261438244,716.582439356103,2.53772713116964,0.0193575790525225,2.57479607971853,73.0460878461712,678.440285533591,88.5180810620005,0.0173342760952856,2.77682923473237
6,5.925642,27,27.44319,17.92,18.460381,102.870621,NaN,8.415128,NaN,47.147442,400,399.980927,25,34.247585,10.992893,81.56926,49.989975,401.227142,398.215942,400.160614,4741.558105,9.868179,10.088023,74.774811,65.644058,11.188978,93.220398,59.121349,29.8615,37.024292,13.06462,18.618919,37.129593,49.376148,100.571625,NaN,61.952118,602.885613826256,2.434339520173,0.0824643017966846,1.81729465207346,7.49101299371841,716.598909284442,2.53777489623897,0.0193590691572123,2.57471526203091,73.0446328532711,678.461032559313,88.524475150198,0.0173360569305985,2.77660894891025
6,5.925642,27,27.44319,17.92,18.462597,102.857956,NaN,8.415128,NaN,47.179031,400,399.910065,25,34.295563,10.981839,81.610085,49.989975,401.227142,398.215942,400.160614,4741.558105,9.868179,10.088023,74.709755,65.656143,11.290634,93.260323,59.119431,29.8615,37.024292,13.06462,18.618919,37.129593,49.376148,100.571625,NaN,61.952118,602.889640954305,2.43435333008174,0.0824652153024821,1.81729744973899,7.49101299371841,716.566299862165,2.53768817234767,0.0193574251752627,2.57481847180512,73.0446328532711,678.466027263468,88.5262740140809,0.0173363364242872,2.77656736819691
6,5.923803,27,27.44236,17.92,18.45603,102.80938,NaN,8.412804,NaN,47.215,400,399.852386,25,34.319557,10.96517,81.600212,49.994015,401.130524,398.214325,400.139954,4738.833496,9.851491,10.06287,74.636559,65.645538,11.373877,93.285034,59.092918,29.901684,37.073456,13.055865,18.632378,37.137939,49.332333,100.586868,NaN,61.757103,602.884648511795,2.43438822385022,0.0824917246336829,1.81720756808457,7.48025025355673,716.443662321434,2.53736626713693,0.0193519524003003,2.57517638672309,73.043064449393,678.477208592474,88.5291396265826,0.0173376303028423,2.77642312740183
6,5.924253,27,27.440695,17.92,18.45323,102.781311,NaN,8.413237,NaN,47.257141,400,399.871918,25,34.326832,10.955964,81.587379,49.994015,401.261017,398.322021,400.239014,4741.49707,9.874859,10.0802,74.617584,65.546837,11.40038,93.24614,59.064232,29.916191,37.039265,13.059411,18.630331,37.147915,49.341793,100.586159,NaN,61.785992,602.877861718571,2.43435222053314,0.0824834193058588,1.81722399412467,7.48288410534752,716.376286133593,2.53719561932144,0.0193499806208944,2.57532832787608,73.0399180842186,678.461300334971,88.5210798111959,0.0173380806367319,2.77645284618989
6,5.923034,27,27.439283,17.92,18.45323,102.781311,NaN,8.411798,NaN,47.257141,400,399.871918,25,34.326832,10.959829,81.713623,49.994015,401.261017,398.322021,400.239014,4741.49707,9.874859,10.0802,74.645683,65.487907,11.317924,93.258545,59.055023,29.916191,37.039265,13.059411,18.630331,37.147915,49.341793,100.586159,NaN,61.785992,602.882462984303,2.43440248463776,0.0825027925141563,1.81716991564743,7.4757489505896,716.380449553214,2.53721396239882,0.0193514005014038,2.57526234710323,73.0372497011545,678.47703122192,88.5247698355228,0.0173400979425732,2.77623489377476
6,5.923341,27,27.437468,17.92,18.436821,102.812126,NaN,8.410151,NaN,47.304111,400,399.950989,25,34.323757,10.961025,81.781357,49.994015,401.375885,398.39328,400.321075,4741.447754,9.874202,10.07577,74.720978,65.491394,11.106068,93.265121,59.053307,29.920183,37.01741,13.057747,18.647261,37.157516,49.28051,100.614235,NaN,61.670429,602.851486210028,2.43428756693235,0.0824911462085513,1.8171628034501,7.47754601159534,716.465151188486,2.53744860853124,0.019357228371685,2.57492560981331,73.0338195788477,678.432322322874,88.5061262340007,0.017339057380922,2.77649503849443
6,5.921809,27,27.436783,17.92,18.420914,102.869217,NaN,8.411452,NaN,47.341618,400,399.997498,25,34.325539,10.965881,81.75827,49.994015,401.375885,398.39328,400.321075,4741.447754,9.874202,10.07577,74.748833,65.512123,11.111818,93.271217,59.045113,29.920183,37.01741,13.057747,18.647261,37.157516,49.28051,100.614235,NaN,61.670429,602.828365335038,2.43425161827611,0.0825089402276032,1.81707472665734,7.46857758072389,716.614159765077,2.53784844511307,0.0193653297455601,2.57442832217684,73.0325249697539,678.418133662344,88.5000571640195,0.0173388148560988,2.77657093410728
6,5.9215,27,27.435427,17.92,18.414063,102.887962,NaN,8.409643,NaN,47.391129,400,400.025726,25,34.333256,10.969091,81.66935,49.994015,401.446594,398.45816,400.416107,4738.628906,9.859927,10.076938,74.722305,65.507217,11.133817,93.243439,59.086056,29.931185,36.952785,13.057755,18.65119,37.149914,49.296505,100.602562,NaN,61.576534,602.817083351553,2.43422166834917,0.0825110278402859,1.81705236117534,7.46676846578936,716.66640704463,2.53799437411224,0.0193691265557,2.57421284614942,73.0299621379541,678.404951201022,88.4934111619847,0.0173391690413372,2.77659706536209
6,5.9219,27,27.434734,17.92,18.421053,102.881088,NaN,8.410408,NaN,47.424835,400,400.046661,25,34.326206,10.962646,81.578781,49.994015,401.446594,398.45816,400.416107,4738.628906,9.859927,10.076938,74.713097,65.512825,11.154737,93.205513,59.069962,29.931185,36.952785,13.057755,18.65119,37.149914,49.296505,100.602562,NaN,61.576534,602.828274322176,2.43424873102757,0.0825075506058614,1.81707894107607,7.46911034882203,716.65075154057,2.53795631050532,0.0193689315397667,2.57423644914,73.0286523348041,678.413536629003,88.4955331448945,0.0173402078106597,2.77648279379841
6,5.923364,27,27.433641,17.92,18.428999,102.828796,NaN,8.41084,NaN,47.455002,400,400.014008,25,34.295208,10.96347,81.663246,49.994015,401.330353,398.327698,400.23288,4740.727539,9.885426,10.087153,74.804779,65.503799,11.163261,93.200378,59.040054,29.891356,37.021183,13.070036,18.645531,37.154694,49.340897,100.57074,NaN,61.806461,602.837185561547,2.43423787137925,0.0824875549993077,1.81715395072869,7.47768064205286,716.519348231033,2.53761246769327,0.019363242632303,2.57461110862186,73.0265864611821,678.407713990003,88.4919059024791,0.0173407622678805,2.77646384386892
6,5.924407,27,27.431763,17.92,18.434885,102.79496,NaN,8.410209,NaN,47.503235,400,400.085052,25,34.263191,10.960272,81.912033,49.994015,401.566437,398.581085,400.501373,4737.942383,9.866148,10.077698,74.764191,65.482788,11.109208,93.171249,59.045059,29.910746,37.030258,13.07066,18.654652,37.122089,49.368172,100.548012,NaN,61.631908,602.84394351719,2.43423154465494,0.08247340843581,1.81720767189423,7.48378543394023,716.437763970883,2.53740513795315,0.0193607376897521,2.57479958431645,73.0230367163934,678.402169287506,88.4872797135336,0.0173419647337413,2.7763941388285
6,5.922391,27,27.431875,17.92,18.437008,102.77327,NaN,8.40966,NaN,47.522888,400,400.169556,25,34.25787,10.987235,81.926788,49.994015,401.566437,398.581085,400.501373,4737.942383,9.866148,10.077698,74.659462,65.487511,11.0815,93.138046,59.028946,29.910746,37.030258,13.07066,18.654652,37.122089,49.368172,100.548012,NaN,61.631908,602.85541243937,2.43432791033797,0.0825063245567876,1.81712088411261,7.47198485012808,716.381584449154,2.53725512138543,0.0193578073452118,2.57498207577263,73.0232484209654,678.437213568879,88.5000593719615,0.0173438363272451,2.77610935500932
6,5.922391,27,27.431875,17.92,18.422852,102.706589,NaN,8.40966,NaN,47.546844,400,400.186829,25,34.274483,11.010465,81.899796,49.989014,401.512268,398.504089,400.467529,4739.393066,9.884235,10.089601,74.697487,65.50293,11.018555,93.144913,59.060047,29.923992,37.025089,13.080452,18.645477,37.101906,49.40667,100.529785,NaN,61.57653,602.829689402702,2.43423969083441,0.0825004861481489,1.81710300517915,7.47198485012808,716.20986385984,2.53679828395292,0.0193491414259198,2.57552865048413,73.0232484209654,678.405309485577,88.4885675488146,0.0173420503044278,2.77637490064796
6,5.922484,27,27.431171,17.92,18.422852,102.706589,NaN,8.409747,NaN,47.546844,400,400.186829,25,34.274483,11.034906,81.690933,49.989014,401.439697,398.439606,400.417908,4743.046387,9.887856,10.090967,74.785583,65.518166,10.985907,93.123985,59.045879,29.925825,37.076881,13.091485,18.637905,37.104481,49.380917,100.544868,NaN,61.637924,602.829338261064,2.43423585512311,0.0824990076690978,1.8171071330469,7.47252928772951,716.211941557957,2.53680743612081,0.019349849739815,2.5754956855316,73.0219176955506,678.402701452775,88.4866426013248,0.0173424714702113,2.77635317921044
6,5.921173,27,27.430651,17.92,18.406021,102.627197,NaN,8.410475,NaN,47.55249,400,400.134003,25,34.296246,10.994369,81.403023,49.989014,401.439697,398.439606,400.417908,4743.046387,9.887856,10.090967,74.82206,65.536499,11.060102,93.052315,59.050289,29.925825,37.076881,13.091485,18.637905,37.104481,49.380917,100.544868,NaN,61.637924,602.803705484823,2.43418503875733,0.0825129106286271,1.81702769392592,7.46485388939215,716.008978440739,2.53627005425955,0.019340047860158,2.57612511609009,73.020934756626,678.383422795485,88.478970855165,0.0173418110605971,2.77648165476789
6,5.920677,27,27.429811,17.92,18.396122,102.632599,NaN,8.410991,NaN,47.541637,400,400.051331,25,34.315678,10.973431,81.389328,49.989014,401.389252,398.416199,400.366516,4741.94043,9.862246,10.075405,74.745544,65.559769,11.116819,93.015038,59.047497,29.916641,37.030678,13.107531,18.63151,37.105434,49.387432,100.545273,NaN,61.556065,602.787591974935,2.43414380833035,0.0825167154942309,1.81699318114837,7.46194967300221,716.025376428968,2.53631801482732,0.0193415958625103,2.57604108037197,73.0193469021602,678.367056121464,88.4719000250936,0.0173415714467251,2.77656617135237
6,5.920949,27,27.428284,17.92,18.39035,102.682747,NaN,8.409566,NaN,47.476181,400,400.041687,25,34.329601,10.959981,81.611427,49.989014,401.503967,398.514221,400.500458,4739.393066,9.873573,10.080381,74.723251,65.556747,11.133278,93.041458,59.032787,29.908312,37.033298,13.137734,18.608767,37.09623,49.404312,100.532257,NaN,61.742653,602.776077017313,2.43409661354289,0.0825100080723496,1.81699797884371,7.46354233010265,716.15905731018,2.5366815916475,0.0193496548910683,2.57555639194698,73.0164603144959,678.347341602076,88.4626614673269,0.0173416978654229,2.77663621039773
6,5.92062,27,27.430515,17.92,18.398832,102.762131,NaN,8.409573,NaN,47.396328,400,400.087646,25,34.330814,10.960648,81.73822,49.989014,401.503967,398.514221,400.500458,4739.393066,9.873573,10.080381,74.723709,65.549385,11.13819,93.073776,59.033226,29.908312,37.033298,13.137734,18.608767,37.09623,49.404312,100.532257,NaN,61.742653,602.79273128616,2.43416304932099,0.0825187401800807,1.8169940700772,7.46161591078794,716.356911375052,2.5371964904201,0.0193577284672319,2.57500966715464,73.0206776779452,678.37523496611,88.4758314698172,0.0173414621955115,2.77654147664047
