P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.918495,27,27.429747,17.92,18.415043,102.838707,NaN,8.405622,NaN,47.330978,400,400.165894,25,34.316959,10.998426,81.846642,49.989014,401.554077,398.552734,400.551697,4740.248047,9.883564,10.079924,74.679199,65.554939,11.110113,93.117332,59.026989,29.886271,37.021732,13.157317,18.593664,37.120831,49.349228,100.563629,NaN,61.879887,602.830209584139,2.43435175288461,0.0825592420107616,1.81692024701772,7.44917132317852,716.556333104433,2.53773089284663,0.0193684473934924,2.57434893344627,73.0192259212508,678.442145232825,88.4988573685246,0.0173458270117377,2.77593711156419
6,5.918365,27,27.428982,17.92,18.435131,102.945358,NaN,8.405213,NaN,47.27145,400,400.211029,25,34.297611,11.033432,81.837257,49.989014,401.581482,398.562805,400.587402,4739.548828,9.869228,10.081408,74.650703,65.562424,11.042564,93.17939,59.010067,29.908987,36.988995,13.105035,18.653975,37.105957,49.315502,100.590424,NaN,61.79562,602.867198795866,2.43448229404163,0.0825696003414647,1.81693992476752,7.44840989985067,716.833092868409,2.53847081548634,0.0193830575771219,2.57344850144199,73.0177798046307,678.488029226667,88.5143172337287,0.0173490119489954,2.77550862417491
6,5.919261,27,27.426908,17.92,18.442316,103.031639,NaN,8.406069,NaN,47.270195,400,400.223663,25,34.273575,11.055796,81.853226,49.989014,401.581482,398.562805,400.587402,4739.548828,9.869228,10.081408,74.652611,65.579788,11.022837,93.193741,58.992908,29.908987,36.988995,13.105035,18.653975,37.105957,49.315502,100.590424,NaN,61.79562,602.876871959316,2.43449009761301,0.0825583027197991,1.81698876353403,7.45365761227492,717.061191430872,2.53908792856735,0.0193963314982406,2.57265750041799,73.0138590668886,678.487253133428,88.5111354602191,0.0173506401077173,2.77538729202304
6,5.918132,27,27.426325,17.92,18.449223,103.096626,NaN,8.405708,NaN,47.281147,400,400.160797,25,34.256523,11.057272,81.86248,49.989014,401.416351,398.399139,400.38501,4740.218262,9.884893,10.082733,74.576416,65.577621,11.060514,93.170204,59.004543,29.927595,37.012939,13.095867,18.668747,37.112003,49.33651,100.565872,NaN,61.649956,602.893682502537,2.43457971671466,0.0825791243636251,1.8169474677976,7.44704516397371,717.230073546867,2.53953983393442,0.0194053380628667,2.57210993035452,73.0127569094016,678.518653744123,88.5216343014412,0.0173528676872504,2.77509077117149
6,5.918495,27,27.427065,17.92,18.456545,103.140869,NaN,8.405957,NaN,47.270042,400,400.098724,25,34.247963,11.046679,81.920967,49.989628,401.468475,398.492554,400.509491,4738.031738,9.856225,10.071042,74.589691,65.576546,11.080031,93.186867,58.985954,29.92334,37.074631,13.106692,18.658945,37.091579,49.310192,100.583252,NaN,61.559673,602.905616499291,2.43461036258647,0.0825763661067581,1.81697285138022,7.44917132317852,717.341694907699,2.53983267032427,0.0194103224565883,2.5717908449514,73.0141558712515,678.531021687229,88.5271263787047,0.0173529634109685,2.77503374250374
6,5.918027,27,27.42675,17.92,18.452318,103.110535,NaN,8.408382,NaN,47.25695,400,400.114532,25,34.25045,11.032047,81.981224,49.989628,401.468475,398.492554,400.509491,4738.031738,9.856225,10.071042,74.664871,65.530006,11.075908,93.188751,58.993198,29.92334,37.074631,13.106692,18.658945,37.091579,49.310192,100.583252,NaN,61.559673,602.899702177437,2.4346033338374,0.0825820731824807,1.81694674194221,7.44643014123938,717.264602136186,2.53962941137637,0.0194067116881246,2.57201838106416,73.0135603707431,678.527932935121,88.5255726559959,0.0173530444562473,2.77503996760118
6,5.918596,27,27.425734,17.92,18.452318,103.110535,NaN,8.408649,NaN,47.25695,400,400.114532,25,34.25045,11.023069,81.899803,49.989628,401.457458,398.469086,400.465546,4736.750488,9.854959,10.075193,74.646301,65.484253,11.07938,93.199036,58.985729,29.92757,37.109135,13.140017,18.631981,37.108826,49.311943,100.590729,NaN,61.617458,602.89755503401,2.43457985732424,0.0825730142537714,1.81697196369299,7.44976288198603,717.267581054876,2.53964256899479,0.0194077343198266,2.57197156342207,73.0116396097138,678.517679031487,88.5204562222054,0.0173532895570874,2.77506246700695
6,5.919663,27,27.424339,17.92,18.440437,102.999123,NaN,8.409888,NaN,47.262341,400,400.136353,25,34.248089,11.017434,81.713509,49.989628,401.404236,398.382172,400.358917,4739.051758,9.883927,10.087,74.715118,65.468605,11.201227,93.241249,59.016163,29.911957,37.022285,13.141068,18.640932,37.090973,49.373535,100.547134,NaN,61.521149,602.871940567834,2.43446180428289,0.0825511300230951,1.8170042097884,7.45601186354276,716.985080042365,2.53889883971493,0.019394702578943,2.57279999698705,73.0090022558271,678.472563120514,88.5022475093824,0.0173518886555651,2.77535099812284
6,5.917813,27,27.424278,17.92,18.431978,102.913139,NaN,8.408255,NaN,47.252087,400,400.130554,25,34.237301,11.018739,81.549362,49.989628,401.404236,398.382172,400.358917,4739.051758,9.883927,10.087,74.657013,65.472679,11.243154,93.260803,58.992702,29.911957,37.022285,13.141068,18.640932,37.090973,49.373535,100.547134,NaN,61.521149,602.863553455732,2.43448542421971,0.0825770877476316,1.81691144966444,7.44517664131979,716.764010018102,2.53831136789706,0.0193836123662191,2.57349068929597,73.0088869283376,678.480999510931,88.5052019435132,0.017352410120433,2.77527719058659
6,5.917813,27,27.424278,17.92,18.422897,102.82093,NaN,8.408255,NaN,47.202824,400,400.016266,25,34.231453,10.992889,81.475723,49.989628,401.282898,398.325928,400.292145,4738.864746,9.85094,10.070085,74.596077,65.496162,11.256636,93.24382,58.987827,29.925859,37.010944,13.113156,18.670076,37.117432,49.379421,100.543427,NaN,61.47781,602.847054135124,2.43442883780908,0.0825733404371829,1.8168999398066,7.44517664131979,716.526676556623,2.53768019047077,0.0193716432606742,2.57423885872339,73.0088869283376,678.460534948818,88.4978282888476,0.0173512644475051,2.77544713969535
6,5.917829,27,27.424843,17.92,18.409309,102.78186,NaN,8.407057,NaN,47.172787,400,399.968567,25,34.23597,10.993332,81.645988,49.989628,401.282898,398.325928,400.292145,4738.864746,9.85094,10.070085,74.624352,65.514732,11.250048,93.179428,59.000454,29.925859,37.010944,13.113156,18.670076,37.117432,49.379421,100.543427,NaN,61.47781,602.822305810198,2.43434350402944,0.082567478319648,1.81688344112905,7.44527036210104,716.424429723522,2.53740531139565,0.0193659999145112,2.57458362325211,73.0099551180799,678.43065488327,88.4878537750258,0.0173491360880876,2.7757302855728
6,5.919221,27,27.425041,17.92,18.401241,102.803101,NaN,8.40653,NaN,47.171768,400,399.99173,25,34.232742,10.992094,81.722404,49.989628,401.273315,398.30481,400.272888,4739.334961,9.864116,10.077708,74.612953,65.509293,11.243846,93.152435,58.990879,29.918694,37.021507,13.150234,18.643579,37.090054,49.307823,100.594254,NaN,61.605415,602.802391253911,2.43423578457458,0.0825419919602936,1.81693500874656,7.45342335194255,716.478531279901,2.53754820049985,0.0193685597420668,2.57441962490318,73.0103294531651,678.392043673153,88.4742215032852,0.0173468145551031,2.77606368856254
6,5.918955,27,27.424702,17.92,18.402348,102.792038,NaN,8.403207,NaN,47.177494,400,399.983154,25,34.230389,10.976452,81.858093,49.989628,401.273712,398.274353,400.233978,4736.429688,9.87965,10.079675,74.651268,65.511665,11.252012,93.168854,59.002625,29.907175,37.062672,13.142105,18.653976,37.080196,49.298954,100.605675,NaN,61.556057,602.80540699616,2.43425365934575,0.0825466819472661,1.81692460177555,7.45186549091022,716.451048888077,2.53747684529396,0.0193674639972308,2.57449401029676,73.0096885448675,678.397919571062,88.4758635457674,0.0173474168233846,2.7759938742251
6,5.920183,27,27.423134,17.92,18.412849,102.667984,NaN,8.406657,NaN,47.18161,400,399.938538,25,34.239468,10.974789,81.886864,49.989628,401.273712,398.274353,400.233978,4736.429688,9.87965,10.079675,74.717239,65.514519,11.25764,93.178474,59.016441,29.907175,37.062672,13.142105,18.653976,37.080196,49.298954,100.605675,NaN,61.556057,602.819850210223,2.43426843315143,0.0825314746952008,1.81699237392067,7.459056988101,716.136238963515,2.53664739375874,0.0193529185860279,2.57543645620602,73.0067240289866,678.400541966482,88.4746130260197,0.0173488276286232,2.77587533141994
6,5.920452,27,27.424374,17.92,18.429617,102.541595,NaN,8.40851,NaN,47.205791,400,399.944641,25,34.258392,10.984291,81.872841,49.989182,401.334351,398.33197,400.29715,4739.677734,9.864944,10.069233,74.810097,65.492943,11.280204,93.187012,59.022987,29.949244,37.039101,13.154816,18.659302,37.102188,49.269924,100.611671,NaN,61.43087,602.849302249534,2.43436183024991,0.0825341127990325,1.81702551059165,7.46063217673691,715.806998026446,2.53576479793156,0.019335223336609,2.57653824608136,73.0090684272489,678.436468660737,88.4892918340782,0.0173498396593306,2.77565303852642
6,5.92218,27,27.423336,17.92,18.443039,102.514069,NaN,8.409716,NaN,47.224514,400,400.035645,25,34.271328,10.981651,81.915886,49.989182,401.447815,398.409851,400.389404,4738.01123,9.869864,10.083391,74.834099,65.470848,11.303416,93.202225,59.025394,29.910725,37.01223,13.162733,18.660866,37.071491,49.285942,100.595894,NaN,61.631901,602.86716799881,2.43437419623061,0.0825121666197411,1.81711914589753,7.47074959725632,715.739145131758,2.5355895253316,0.0193326835843477,2.57671778968212,73.0071059445442,678.439139717695,88.4888012801503,0.0173508260002213,2.77556684775843
6,5.920958,27,27.422752,17.92,18.45018,102.50013,NaN,8.409378,NaN,47.243683,400,400.034058,25,34.264217,10.985251,81.891418,49.989182,401.447815,398.409851,400.389404,4738.01123,9.869864,10.083391,74.801361,65.414909,11.321215,93.215416,59.037712,29.910725,37.01223,13.162733,18.660866,37.071491,49.285942,100.595894,NaN,61.631901,602.884756298695,2.43446909669591,0.0825345457686687,1.81707397957957,7.46359502739017,715.704956185772,2.53550151966589,0.0193314558846408,2.57680607974527,73.0060017867659,678.472446583938,88.4999846403438,0.0173531616077082,2.77525418711675
6,5.920629,27,27.422623,17.92,18.453127,102.534897,NaN,8.409542,NaN,47.269684,400,399.953796,25,34.26339,10.998693,81.783058,49.989182,401.276489,398.245667,400.199493,4740.062988,9.869065,10.079902,74.824936,65.371986,11.367689,93.183701,59.067291,29.884739,37.055843,13.190225,18.642326,37.115547,49.328808,100.563057,NaN,61.590965,602.891352875861,2.43450103091061,0.0825409949540212,1.81706312281865,7.46166861024335,715.794920626747,2.53574166246159,0.0193361137881224,2.57651132944372,73.00575788648,678.483771794453,88.5038849791605,0.0173538996515663,2.77515222586394
6,5.921343,27,27.4217,17.92,18.451561,102.624924,NaN,8.40994,NaN,47.281464,400,399.954407,25,34.271889,11.023514,81.710617,49.989182,401.3396,398.301941,400.332092,4740.513672,9.865084,10.074406,74.770035,65.374535,11.413798,93.133034,59.052467,29.910362,37.016602,13.202937,18.636889,37.132813,49.368748,100.542603,NaN,61.609028,602.885812623207,2.43446182254553,0.0825289916683951,1.81709280205275,7.46584924468988,716.02956939667,2.53637092851939,0.0193487610481675,2.57572364445401,73.004012744926,678.467990314359,88.4969067082368,0.0173537603452241,2.77522637117136
6,5.919645,27,27.419926,17.92,18.449083,102.741905,NaN,8.410059,NaN,47.284725,400,399.992645,25,34.285889,11.043784,81.639313,49.989182,401.3396,398.301941,400.332092,4740.513672,9.865084,10.074406,74.794205,65.368759,11.41416,93.07666,59.022968,29.910362,37.016602,13.202937,18.636889,37.132813,49.368748,100.542603,NaN,61.609028,602.887718364961,2.43451642252304,0.0825549832877361,1.8170143671923,7.45590645183768,716.336054678644,2.53719554723076,0.0193657584837874,2.57468041915966,73.0006584682828,678.48465755741,88.5004301847827,0.0173561240390967,2.77497875476051
6,5.919645,27,27.419926,17.92,18.434631,102.850502,NaN,8.410059,NaN,47.29562,400,399.995209,25,34.303562,11.051694,81.711334,49.989182,401.364075,398.299652,400.302063,4740.482422,9.884399,10.081427,74.775162,65.316399,11.403332,93.076576,59.013474,29.883966,37.069485,13.173141,18.665258,37.10664,49.334152,100.573792,NaN,61.599392,602.861459005649,2.43442636733568,0.0825490211835982,1.81699605827705,7.45590645183768,716.615609164193,2.53793914960578,0.0193798644034155,2.57379594242478,73.0006584682828,678.452089587051,88.4886944609516,0.0173543005660846,2.7752490942698
6,5.918437,27,27.420759,17.92,18.434631,102.850502,NaN,8.410402,NaN,47.29562,400,399.995209,25,34.303562,11.033658,81.788124,49.989182,401.364075,398.299652,400.302063,4740.482422,9.884399,10.081427,74.784424,65.299904,11.404533,93.068375,59.027054,29.883966,37.069485,13.173141,18.665258,37.10664,49.334152,100.573792,NaN,61.599392,602.866018573467,2.43447620758528,0.0825682478307993,1.81694248383921,7.44883161276204,716.613157242842,2.53792833518107,0.0193790256739865,2.57383469000623,73.0022335241134,678.471559585397,88.4968759735,0.0173547189644778,2.77513876610661
6,5.917476,27,27.419369,17.92,18.424192,102.923645,NaN,8.408954,NaN,47.287663,400,399.953156,25,34.313847,11.027276,81.732849,49.989182,401.370453,398.31308,400.333801,4741.317383,9.863099,10.072469,74.725174,65.36097,11.386168,93.042435,59.071346,29.880949,36.9907,13.166486,18.67938,37.077759,49.311394,100.589523,NaN,61.658379,602.850679076925,2.43445081429808,0.0825792408759376,1.81688663457676,7.44320260377657,716.805480239536,2.53844694744972,0.0193899177553374,2.57317800068242,72.999605259312,678.459963920768,88.4907523051895,0.0173551906522252,2.77514939016766
6,5.919398,27,27.418972,17.92,18.421757,102.9814,NaN,8.408638,NaN,47.238918,400,399.983429,25,34.314915,11.015117,81.629295,49.990807,401.324066,398.269714,400.265961,4738.21875,9.866838,10.075391,74.617615,65.391266,11.358509,93.035324,59.156464,29.890312,36.990833,13.187525,18.660841,37.099251,49.277325,100.607338,NaN,61.65477,602.838999565144,2.43435633296013,0.0825476403075882,1.81696880576067,7.45445994503353,716.955246792845,2.53884720132025,0.019397808302149,2.57269419046126,72.9988545779577,678.42510726785,88.4776369605319,0.0173535590056139,2.77541443674572
6,5.919261,27,27.418858,17.92,18.420185,102.96804,NaN,8.408731,NaN,47.176708,400,399.969849,25,34.306053,10.990196,81.509972,49.990807,401.324066,398.269714,400.265961,4738.21875,9.866838,10.075391,74.579315,65.434517,11.30962,93.038727,59.131607,29.890312,36.990833,13.187525,18.660841,37.099251,49.277325,100.607338,NaN,61.65477,602.836660491182,2.43435218933503,0.082549171921251,1.8169607385523,7.45365761227492,716.92120980016,2.53875729532605,0.0193961906816105,2.57279640913101,72.9986390155321,678.423410989445,88.4768662033323,0.0173535559498909,2.77542150446923
6,5.919084,27,27.416821,17.92,18.418438,102.87854,NaN,8.407941,NaN,47.154293,400,399.959717,25,34.299255,10.955424,81.373001,49.990807,401.165253,398.173035,400.136902,4736.948242,9.857578,10.063524,74.628357,65.447128,11.274124,93.017899,59.073105,29.923037,37.01313,13.12628,18.722807,37.108765,49.233509,100.640472,NaN,61.445309,602.834154477125,2.43434860570972,0.0825512680038669,1.81695067515362,7.45262100141821,716.696904949034,2.53817135947659,0.0193866307222881,2.57342437855893,72.9947871400008,678.418580002958,88.4722740893326,0.0173549282422383,2.77533606976601
6,5.918537,27,27.417431,17.92,18.440264,102.793343,NaN,8.407886,NaN,47.143364,400,399.893585,25,34.307217,10.941109,81.478859,49.990807,401.165253,398.173035,400.136902,4736.948242,9.857578,10.063524,74.65271,65.461151,11.235348,93.003433,59.011726,29.923037,37.01313,13.12628,18.722807,37.108765,49.233509,100.640472,NaN,61.445309,602.875876019595,2.43450718203245,0.0825689801291471,1.81695405891744,7.44941731883807,716.47583052046,2.53758022923854,0.019374954124967,2.5741443833999,72.9959406455251,678.47698520794,88.4941739240944,0.0173577067576504,2.77488874078102
6,5.917459,27,27.415543,17.92,18.466526,102.774796,NaN,8.405132,NaN,47.155178,400,399.868774,25,34.308674,10.93243,81.608719,49.990807,401.251862,398.202942,400.18692,4735.918945,9.873857,10.074544,74.664764,65.478889,11.194733,92.977539,59.044922,29.925558,37.008095,13.143362,18.705095,37.081375,49.248936,100.633301,NaN,61.361042,602.927660429074,2.43471529639516,0.0825969804309076,1.81693962070415,7.44310302104287,716.433649717548,2.53747775685667,0.0193744461735603,2.57420743490784,72.992370387859,678.54897332356,88.5174784699661,0.0173632602190518,2.77417593729016
6,5.916973,27,27.415134,17.92,18.465919,102.807106,NaN,8.405081,NaN,47.157169,400,399.854309,25,34.303455,10.946354,81.751984,49.990807,401.195801,398.197205,400.129852,4736.504883,9.866992,10.075006,74.667725,65.494461,11.071894,92.912552,59.113754,29.936293,37.036369,13.140442,18.714411,37.110874,49.22995,100.64032,NaN,61.474197,602.928391081493,2.43473156794423,0.0826044706051189,1.81691731687766,7.4402560368062,716.518022623886,2.53770429619839,0.0193790551676589,2.57392539841296,72.9915969333661,678.5541480544,88.5187717109883,0.0173638799045673,2.7741079447212
6,5.917551,27,27.415398,17.92,18.46603,102.822426,NaN,8.406015,NaN,47.179352,400,399.830719,25,34.310684,10.972816,81.767891,49.990807,401.195801,398.197205,400.129852,4736.504883,9.866992,10.075006,74.681076,65.434334,11.026249,92.889297,59.122486,29.936293,37.036369,13.140442,18.714411,37.110874,49.22995,100.64032,NaN,61.474197,602.926412133184,2.43470841001542,0.0825953106111961,1.81694306636089,7.44364193683941,716.556676911424,2.53780574894394,0.0193807788718632,2.57381319766858,72.9920961812842,678.546230980912,88.5162871186687,0.0173632236839141,2.77418972013479
6,5.916513,27,27.414049,17.92,18.453064,102.783997,NaN,8.405213,NaN,47.166752,400,399.80954,25,34.315784,10.980555,81.900673,49.990807,401.089233,398.072479,400.063324,4734.754883,9.842576,10.059049,74.691048,65.412552,10.990553,92.884384,59.034752,29.945826,37.049061,13.145022,18.715446,37.067921,49.260788,100.619003,NaN,61.338169,602.906770374788,2.4346704558918,0.0826064934451391,1.8168805909715,7.43756120086778,716.461736049689,2.5375601688106,0.0193771463173005,2.57406284967282,72.9895450615321,678.530162087172,88.508607780414,0.0173634125008895,2.77423977445862
6,5.917762,27,27.412254,17.92,18.455637,102.718979,NaN,8.404526,NaN,47.156071,400,399.750641,25,34.314545,10.987722,81.88562,49.990807,401.227722,398.236938,400.165924,4736.478027,9.869802,10.080852,74.702423,65.413116,10.99723,92.899193,59.097599,29.950249,36.973663,13.127534,18.743336,37.040359,49.307884,100.588486,NaN,61.308075,602.906732556088,2.43463494821291,0.0825876622477365,1.81693921097455,7.44487790508009,716.299651716121,2.53713823184689,0.0193705054902727,2.57450943079268,72.9861503540397,678.514203792893,88.5003442476449,0.0173639674155571,2.77426148508515
6,5.917762,27,27.412254,17.92,18.479477,102.616501,NaN,8.404526,NaN,47.105751,400,399.84549,25,34.318165,10.996142,81.840195,49.990807,401.227722,398.236938,400.165924,4736.478027,9.869802,10.080852,74.743156,65.41494,11.019419,92.907982,59.141075,29.950249,36.973663,13.127534,18.743336,37.040359,49.307884,100.588486,NaN,61.308075,602.95004874799,2.4347834858811,0.0825974985213724,1.81696951407316,7.44487790508009,716.035778125391,2.53643610002544,0.0193571779325208,2.57534985551408,72.9861503540397,678.567923932492,88.5197095620857,0.0173669751096482,2.77381685073419
6,5.917942,27,27.411488,17.92,18.483854,102.57209,NaN,8.404984,NaN,47.05547,400,399.869324,25,34.327766,11.004307,81.778214,49.990807,401.179626,398.155334,400.128387,4738.101074,9.869828,10.073485,74.770554,65.437416,11.042764,92.916153,59.17012,29.949905,36.995815,13.102326,18.77581,37.005714,49.25317,100.614105,NaN,61.35743,602.957322667757,2.43480333000307,0.0825964379096873,1.81698305557503,7.44593225977525,715.923660190862,2.53614165678815,0.0193521697574767,2.57567987970079,72.984701641692,678.573770614306,88.5207460573721,0.0173679206409181,2.77372140326367
6,5.917845,27,27.411316,17.92,18.483854,102.57209,NaN,8.408032,NaN,47.05547,400,399.869324,25,34.327766,11.017822,81.707214,49.997158,401.09729,398.139435,400.111389,4736.966309,9.843143,10.056297,74.831413,65.46331,11.055514,92.887177,59.221924,29.959728,37.063263,13.103359,18.773041,37.052048,49.276199,100.592987,NaN,61.135933,602.957688556907,2.43480733187759,0.0825979825852929,1.81697875932497,7.44536408269471,715.924168560091,2.53614389575163,0.019352343036089,2.57567179955241,72.9843763391101,678.574919245656,88.5209196110117,0.0173681237666575,2.7737013313447
6,5.91635,27,27.413713,17.92,18.476671,102.567535,NaN,8.406605,NaN,46.996227,400,399.827454,25,34.326538,11.027674,81.749794,49.997158,401.09729,398.139435,400.111389,4736.966309,9.843143,10.056297,74.860161,65.46286,11.073358,92.827553,59.206352,29.959728,37.063263,13.103359,18.773041,37.052048,49.276199,100.592987,NaN,61.135933,602.950276675579,2.43482426453537,0.0826188319739617,1.81690340341092,7.43660625438599,715.905350860301,2.53608146599635,0.0193493354455633,2.57582203052483,72.9889096305857,678.585206332497,88.52798070765,0.0173667651759092,2.7737636323753
6,5.917707,27,27.411879,17.92,18.466021,102.602234,NaN,8.407956,NaN,46.945988,400,399.762604,25,34.316799,11.011834,81.865585,49.997158,401.263336,398.545013,400.010712,4740.597168,9.804496,10.141026,74.79641,65.473358,11.189944,92.839127,59.166245,29.922955,37.013187,13.12628,18.75561,37.040436,49.291904,100.583977,NaN,61.422436,602.925807225871,2.43470191731753,0.0825928225909442,1.81694996691058,7.44455573640772,716.000142627797,2.53634319580488,0.0193556992025093,2.57544972032165,72.9854411318815,678.537772281438,88.5083153703102,0.0173655896609315,2.77404326342447
6,5.916988,27,27.410614,17.92,18.465588,102.612114,NaN,8.408775,NaN,46.901363,400,399.974182,25,34.295967,11.006651,81.879776,49.997158,401.263336,398.545013,400.010712,4740.597168,9.804496,10.141026,74.788383,65.486046,11.280054,92.849121,59.127632,29.922955,37.013187,13.12628,18.75561,37.040436,49.291904,100.583977,NaN,61.422436,602.927733091883,2.43472888668979,0.0826040950960141,1.81691756048138,7.44034390927942,716.029324151757,2.53642737299171,0.0193582592929497,2.57530903806493,72.9830486345052,678.545329153869,88.5092700102294,0.0173670337007098,2.77390291319825
6,5.915002,27,27.409321,17.92,18.479204,102.59166,NaN,8.406413,NaN,46.889431,400,400.854309,25,34.282677,11.006215,81.82148,49.997158,402.68515,399.689819,401.698456,4743.865234,9.91607,10.104995,74.793243,65.51783,11.370125,92.848854,59.167645,29.932102,37.018047,13.122738,18.758585,37.0984,49.310478,100.582397,NaN,61.422436,602.959963271432,2.43489567447224,0.0826413589276139,1.81684693907492,7.42870815876455,715.98046732658,2.53630400996486,0.0193569002449063,2.57541677430825,72.9806030935609,678.603405264323,88.5284003338493,0.0173713288275574,2.77334330210091
6,5.914706,27,27.409645,17.92,18.486341,102.623627,NaN,8.407363,NaN,46.851597,400,401.276306,25,34.275291,11.010606,81.842239,49.997158,402.174408,399.600616,401.240692,4740.727051,9.820827,10.115964,74.779785,65.493378,11.405575,92.880333,59.158691,29.953403,37.00845,13.140654,18.742834,37.079006,49.333,100.571861,NaN,61.299644,602.974046446134,2.43495235353546,0.0826490228314137,1.81684293762548,7.42697368038381,716.061834686769,2.53651888286504,0.0193607335984855,2.57516891334959,72.9812159055925,678.624467932277,88.5364482745909,0.0173722463547636,2.7731892752553
6,5.914464,27,27.409084,17.92,18.479204,102.694992,NaN,8.402232,NaN,46.819687,400,401.137451,25,34.278622,11.009003,81.843796,49.997158,402.174408,399.600616,401.240692,4740.727051,9.820827,10.115964,74.767319,65.485275,11.311584,92.886368,59.234642,29.953403,37.00845,13.140654,18.742834,37.079006,49.333,100.571861,NaN,61.299644,602.961992388602,2.43491787887731,0.0826499351766538,1.81682311974788,7.42555557935896,716.247245485755,2.53701513777129,0.0193705808428789,2.57455742989233,72.9801548294064,678.611024437379,88.530816253505,0.0173719466835034,2.77326581358117
6,5.916509,27,27.40851,17.92,18.46501,102.77742,NaN,8.40432,NaN,46.816612,400,400.834839,25,34.283512,11.005859,81.783867,49.997158,401.794128,399.450775,400.83667,4741.44043,9.804579,10.137343,74.767357,65.4814,11.173545,92.904854,59.31871,29.956676,37.010574,13.138153,18.747461,37.042423,49.3363,100.555138,NaN,61.401966,602.928490011435,2.43474505124889,0.0826114868947695,1.8168956045506,7.43753776683235,716.461124242421,2.53758709532287,0.0193818722299236,2.57385825239364,72.9790691478429,678.54752098357,88.5071170604835,0.0173688547115235,2.77375538072972
6,5.915072,27,27.40913,17.92,18.463755,102.836891,NaN,8.402802,NaN,46.84132,400,400.738739,25,34.280422,11.003861,81.854691,49.997158,401.999451,399.612579,401.067719,4742.171875,9.79263,10.130348,74.771454,65.474396,11.205515,92.91452,59.363056,29.939245,36.945023,13.156492,18.736126,37.082359,49.3475,100.559517,NaN,61.311684,602.931630891265,2.43479653622113,0.0826338671075163,1.81683035319714,7.42911833006588,716.612355133956,2.53798615408212,0.0193889716013763,2.57340428169661,72.9802418344941,678.567217983997,88.5150856417186,0.0173694570682478,2.77363061322275
6,5.915173,27,27.408546,17.92,18.478485,102.896141,NaN,8.403608,NaN,46.87661,400,400.817139,25,34.275646,10.98866,82.066643,49.997158,401.999451,399.612579,401.067719,4742.171875,9.79263,10.130348,74.739746,65.473625,11.267585,92.88678,59.383995,29.939245,36.945023,13.156492,18.736126,37.082359,49.3475,100.559517,NaN,61.311684,602.958011998155,2.43488413784019,0.0826383366082661,1.81685359377515,7.42971014232552,716.766532246018,2.53839919357349,0.0193972511106853,2.57289803614928,72.9791372398795,678.597886440835,88.5253266249199,0.017371645514466,2.77334126798987
6,5.91562,27,27.40881,17.92,18.491396,102.968285,NaN,8.403383,NaN,46.947227,400,400.929474,25,34.271317,10.982374,82.166649,49.995586,402.204346,399.799408,401.235809,4739.383789,9.815859,10.145616,74.734032,65.457253,11.252797,92.884819,59.272324,29.950062,37.004284,13.14857,18.744501,37.052429,49.269981,100.599342,NaN,61.305668,602.979783777806,2.43494612590691,0.0826365405621671,1.81688984611614,7.43232926120305,716.951355091631,2.53888927428718,0.0194063440239222,2.57232944804466,72.979636579396,678.620764888902,88.5339454562039,0.0173727131573604,2.77316855590887
6,5.915515,27,27.409153,17.92,18.493326,103.008553,NaN,8.404563,NaN,47.000542,400,401.025848,25,34.271328,10.986496,81.984818,49.995586,402.204346,399.799408,401.235809,4739.383789,9.815859,10.145616,74.76004,65.422546,11.314025,92.885216,59.336483,29.950062,37.004284,13.14857,18.744501,37.052429,49.269981,100.599342,NaN,61.305668,602.983686347684,2.43496248246946,0.0826390104044415,1.81688765999249,7.43171404510406,717.053924418127,2.53916019477903,0.0194112194120615,2.57202230740849,72.9802853369969,678.627276704015,88.536773204742,0.0173728007715688,2.77313586865866
6,5.915958,27,27.410131,17.92,18.493326,103.008553,NaN,8.404573,NaN,47.000542,400,401.025848,25,34.271328,11.00264,81.768631,49.995586,402.083771,399.634796,401.09494,4742.050781,9.816551,10.143876,74.79583,65.385437,11.378793,92.898781,59.387367,29.918854,37.011097,13.142111,18.754025,37.065601,49.25132,100.617882,NaN,61.574108,602.982015715217,2.43494420197485,0.0826319506042425,1.81690727002457,7.4343096162138,717.051053855742,2.53914751679679,0.0194102339756562,2.57206747813328,72.9821351132728,678.62236390231,88.5363691078795,0.0173717362482398,2.77323649960451
6,5.915843,27,27.410044,17.92,18.480421,102.96521,NaN,8.404943,NaN,47.058254,400,400.95816,25,34.284061,11.010531,81.689156,49.995586,402.002228,399.596954,401.07663,4740.797363,9.799362,10.122322,74.812439,65.367287,11.418691,92.910019,59.336296,29.926821,36.986069,13.133781,18.767399,37.044891,49.255192,100.629448,NaN,61.404377,602.959002388361,2.43486854940305,0.0826284578454935,1.81688572809192,7.43363583619038,716.939820736481,2.53885224058216,0.0194047018555345,2.57241123584513,72.9819705646638,678.594850649128,88.5263268594389,0.017370266290457,2.77345840284307
6,5.915843,27,27.410044,17.92,18.479231,102.904205,NaN,8.404943,NaN,47.119099,400,400.878937,25,34.306072,11.021187,81.668015,49.995586,402.002228,399.596954,401.07663,4740.797363,9.799362,10.122322,74.8078,65.348,11.429323,92.920975,59.289799,29.926821,36.986069,13.133781,18.767399,37.044891,49.255192,100.629448,NaN,61.404377,602.956840295247,2.43486113557593,0.0826279667709394,1.81688421184007,7.43363583619038,716.782875816272,2.53843492789215,0.0193967881356433,2.57290244007785,72.9819705646638,678.592169246821,88.5253600551077,0.0173701161790676,2.77348055910799
6,5.915811,27,27.408781,17.92,18.503569,102.839279,NaN,8.404051,NaN,47.167759,400,400.826508,25,34.315464,11.028609,81.556534,49.995586,401.841156,399.413025,400.861298,4737.362305,9.788224,10.128197,74.802406,65.363396,11.332221,92.899918,59.289909,29.943296,37.000038,13.138155,18.760494,37.058689,49.276188,100.619637,NaN,61.355022,603.001180664602,2.43501407955355,0.0826385198128348,1.81691383127895,7.43344834785051,716.61952747699,2.53800702982261,0.0193896333248096,2.57336870990108,72.9795817278861,678.645292549359,88.5427498698286,0.0173741095668165,2.77296435116447
6,5.915823,27,27.408573,17.92,18.522129,102.832092,NaN,8.402001,NaN,47.201233,400,400.739716,25,34.30592,11.024717,81.531914,49.995586,401.94516,399.630707,401.081268,4739.41748,9.813666,10.126467,74.783707,65.384109,11.181294,92.905807,59.28006,29.980427,37.004429,13.157735,18.747749,37.06171,49.281811,100.600609,NaN,61.299644,603.034857566172,2.43512920470916,0.0826459867757538,1.81693806579605,7.43351865606513,716.601644656706,2.53796053995847,0.0193889097195515,2.57341727585336,72.9791883088632,678.686571918386,88.5573464290214,0.0173765879964448,2.77261121830892
6,5.915406,27,27.408073,17.92,18.528637,102.886742,NaN,8.400215,NaN,47.181347,400,400.790802,25,34.303276,11.035892,81.620094,49.995586,401.94516,399.630707,401.081268,4739.41748,9.813666,10.126467,74.800728,65.407448,11.116502,92.902878,59.321369,29.980427,37.004429,13.157735,18.747749,37.06171,49.281811,100.600609,NaN,61.299644,603.048254145733,2.43518695079522,0.0826553183961516,1.81692794087903,7.43107538364887,716.743740146943,2.53834102278629,0.0193965079756987,2.57295196408706,72.9782425807305,678.706590423659,88.5638679610231,0.0173781121081499,2.77241562610712
6,5.914951,27,27.406822,17.92,18.534176,102.939896,NaN,8.400397,NaN,47.139263,400,400.622833,25,34.309772,11.042266,81.678055,49.995586,401.284698,398.269928,400.090057,4735.667969,9.83786,10.092268,74.807556,65.436569,11.090079,92.915222,59.318619,29.993189,37.019581,13.148984,18.7547,37.071594,49.317616,100.584892,NaN,61.160007,603.060033140077,2.4352402281999,0.0826648571051117,1.81691490591052,7.42840931741131,716.884167007551,2.53872088933371,0.0194046653400494,2.57246562898251,72.9758763112471,678.723687593343,88.5682868419623,0.0173800791861993,2.77219813772366
6,5.917006,27,27.406883,17.92,18.52932,102.940109,NaN,8.399862,NaN,47.092484,400,400.125061,25,34.320728,11.044639,81.700394,49.993435,401.172821,398.194427,400.023254,4732.09375,9.857926,10.088188,74.850716,65.469254,11.084263,92.962257,59.315449,29.987419,36.934341,13.140454,18.76757,37.102028,49.277916,100.611481,NaN,61.302055,603.04346361108,2.43512519328255,0.0826301033036564,1.8169995871655,7.44044935603011,716.884535722436,2.53872155498961,0.0194046314952328,2.57246673979755,72.9759916948051,678.682184225524,88.5534017421247,0.017377707049303,2.77254367504233
6,5.915745,27,27.406668,17.92,18.517832,102.881271,NaN,8.399871,NaN,47.060829,400,399.889404,25,34.331059,11.057289,81.69265,49.993435,401.172821,398.194427,400.023254,4732.09375,9.857926,10.088188,74.881676,65.492043,11.095649,92.97554,59.319672,29.987419,36.934341,13.140454,18.76757,37.102028,49.277916,100.611481,NaN,61.302055,603.027344263282,2.43510565526383,0.0826454569063044,1.81692912440521,7.43306165077701,716.733795245621,2.53832182334622,0.0193972137881692,2.57293095060716,72.9755850141805,678.674743668371,88.5504175871411,0.0173774641995865,2.7725917975487
6,5.915937,27,27.406342,17.92,18.513573,102.778503,NaN,8.401265,NaN,47.032944,400,399.867645,25,34.350277,11.049131,81.78215,49.993435,401.322571,398.343689,400.161896,4734.422363,9.861255,10.091299,74.908859,65.492378,11.168126,92.983948,59.318172,29.969624,36.982082,13.135449,18.769377,37.092808,49.244774,100.616913,NaN,61.273163,603.018882075107,2.43507120165952,0.0826406397105171,1.81693217903347,7.43418657884666,716.470297775368,2.53762267600929,0.0193841976617135,2.57374844350219,72.9749683682166,678.661715375707,88.5452630028479,0.0173769981980339,2.77267917898257
6,5.917584,27,27.407022,17.92,18.522652,102.69194,NaN,8.404087,NaN,46.975121,400,399.860443,25,34.362282,11.04837,81.856964,49.993435,401.229889,398.224152,400.126678,4733.570313,9.840155,10.075686,74.917107,65.500229,11.21897,93.001518,59.278255,29.928429,37.006203,13.153569,18.754965,37.090508,49.330025,100.565163,NaN,61.556057,603.02916870512,2.43505981052481,0.0826181452235702,1.81701664653898,7.44383524208183,716.245470168602,2.53702104201102,0.0193722618263639,2.57448601027092,72.9762546172608,678.658776868397,88.5451537912866,0.0173762846094241,2.77274514564268
6,5.916751,27,27.406607,17.92,18.541424,102.707771,NaN,8.403436,NaN,46.945881,400,399.836639,25,34.36536,11.044294,81.890442,49.993435,401.229889,398.224152,400.126678,4733.570313,9.840155,10.075686,74.909927,65.472191,11.32481,93.053429,59.187923,29.928429,37.006203,13.153569,18.754965,37.090508,49.330025,100.565163,NaN,61.556057,603.066417837019,2.43521111260332,0.0826391593548055,1.81700377769173,7.43895550491595,716.287449598842,2.53713487318557,0.0193747382856539,2.57433722327455,72.9754696299324,678.712782343709,88.5640526520402,0.0173796424937721,2.77227472305235
6,5.916693,27,27.405392,17.92,18.560713,102.813461,NaN,8.40025,NaN,46.92144,400,399.789063,25,34.359772,11.050933,81.858353,49.993435,401.081665,398.099091,399.914398,4736.352539,9.85723,10.093329,74.905548,65.44352,11.357029,93.061577,59.150105,29.896389,36.977467,13.194818,18.710978,37.072285,49.325905,100.570831,NaN,61.707733,603.101684828412,2.43533365697543,0.0826480405776261,1.817025895656,7.43861572036207,716.563062536483,2.53787432525085,0.0193896959397641,2.57342038235805,72.9731713618494,678.754997366462,88.5775836311524,0.0173829863233121,2.77185290469208
6,5.917186,27,27.405039,17.92,18.570787,102.911438,NaN,8.400727,NaN,46.92094,400,399.786224,25,34.352509,11.05022,81.735931,49.993435,401.30307,398.34436,400.212372,4737.076172,9.841908,10.077629,74.893333,65.443459,11.195862,92.99659,59.189346,29.92943,37.003258,13.16565,18.741613,37.096371,49.292423,100.588005,NaN,61.46336,603.118131985227,2.43537607052224,0.0826443407814514,1.8170605884259,7.4415038104691,716.816197248327,2.53854935450168,0.0194027703358072,2.57261211594651,72.9725036199983,678.769725980178,88.5824042255472,0.0173840956766834,2.77171019672755
6,5.916703,27,27.404013,17.92,18.578007,102.983795,NaN,8.402413,NaN,46.952244,400,399.868195,25,34.345081,11.06601,81.721268,49.993435,401.30307,398.34436,400.212372,4737.076172,9.841908,10.077629,74.911018,65.46225,11.102852,92.971024,59.298378,29.92943,37.003258,13.16565,18.741613,37.096371,49.292423,100.588005,NaN,61.46336,603.133070989451,2.4354409639074,0.0826550148544283,1.81704849575088,7.43867430408227,717.005334812767,2.53905754390842,0.0194131897108206,2.57198324283044,72.9705627806317,678.791416515799,88.588796974804,0.0173861382533905,2.77146914113022
6,5.917612,27,27.403849,17.92,18.578007,102.983795,NaN,8.402429,NaN,46.952244,400,399.868195,25,34.345081,11.078088,81.539139,49.993435,401.147186,398.143646,399.982269,4734.950684,9.847644,10.088304,74.894699,65.446793,11.024971,92.950035,59.349796,29.960331,36.983959,13.149822,18.757572,37.055317,49.296619,100.584442,NaN,61.483826,603.129646120246,2.43540347161489,0.0826405318993264,1.8170886644136,7.44399925802549,717.005816273438,2.53905967038136,0.0194133550188892,2.57197566516546,72.9702525438565,678.777569068874,88.5835715441514,0.0173854958551526,2.77157284365862
6,5.916935,27,27.404131,17.92,18.588142,103.036865,NaN,8.404827,NaN,46.97065,400,399.849609,25,34.332695,11.079844,81.528648,49.993435,401.197449,398.201782,400.065491,4735.936523,9.855781,10.08716,74.892647,65.399406,11.024781,92.953461,59.364265,29.972937,37.047916,13.126067,18.771885,37.038788,49.212582,100.647774,NaN,61.448917,603.150612848161,2.43549452059372,0.0826554982947696,1.81707174276775,7.44003342580379,717.141472560927,2.53941884897511,0.0194199502550646,2.57156409302698,72.9707859988984,678.810995403969,88.5960264358644,0.017387138475459,2.77131560895483
6,5.916935,27,27.404131,17.92,18.594351,103.088745,NaN,8.404827,NaN,46.979195,400,399.837006,25,34.318741,11.08135,81.517426,49.993435,401.197449,398.201782,400.065491,4735.936523,9.855781,10.08716,74.882202,65.422913,11.030644,92.929184,59.358177,29.972937,37.047916,13.126067,18.771885,37.038788,49.212582,100.647774,NaN,61.448917,603.16189507134,2.43553319261324,0.082658059177962,1.81707970870237,7.44003342580379,717.274874570386,2.53977344086604,0.019426672142092,2.57115046608013,72.9707859988984,678.824984951662,88.6010745211359,0.0173879212289622,2.77120079509178
6,5.918165,27,27.404392,17.92,18.584259,103.112823,NaN,8.406765,NaN,47.002831,400,399.817932,25,34.31094,11.052657,81.586861,49.992516,401.197021,398.267365,400.094727,4736.513184,9.841616,10.077639,74.889786,65.422241,11.137692,92.92598,59.359821,29.986343,36.984886,13.1267,18.768423,37.107906,49.255116,100.613838,NaN,61.439289,603.138923095213,2.43541960676571,0.082634301523376,1.81712111192093,7.44723845516421,717.336015742435,2.53993459428089,0.0194295276332683,2.57097098554147,72.9712797248305,678.784349751661,88.5867766107194,0.0173854366444048,2.77155040017407
6,5.917449,27,27.405548,17.92,18.571371,103.150253,NaN,8.404119,NaN,47.03569,400,399.838593,25,34.307907,11.021824,81.666481,49.992516,401.197021,398.267365,400.094727,4736.513184,9.841616,10.077639,74.878166,65.437164,11.189874,92.937035,59.353825,29.986343,36.984886,13.1267,18.768423,37.107906,49.255116,100.613838,NaN,61.439289,603.118202149108,2.43536886044898,0.0826403916286877,1.8170729605107,7.44304444286371,717.428856663297,2.54017535723538,0.0194332089714272,2.5707269964608,72.973466452474,678.768002700239,88.582493590407,0.0173835881028089,2.77175554762545
6,5.916604,27,27.401825,17.92,18.570963,103.189415,NaN,8.402822,NaN,47.061668,400,399.875824,25,34.309525,11.011289,81.609558,49.992516,401.236145,398.254791,400.102264,4734.541016,9.835631,10.085283,74.816422,65.516327,11.259095,92.961815,59.357548,29.967094,36.98761,13.121076,18.772001,37.050392,49.266731,100.620499,NaN,61.7896,603.120644757543,2.43540117309644,0.0826536869040393,1.817035092202,7.4380943220259,717.540419825206,2.54049104558714,0.0194420307853003,2.57024622359534,72.966423651369,678.77321865704,88.5791743406533,0.0173868875853653,2.77148459716251
6,5.916395,27,27.40226,17.92,18.565544,103.229591,NaN,8.402228,NaN,47.074554,400,399.821594,25,34.319092,10.997977,81.691055,49.992516,401.126343,398.152954,399.95639,4733.741211,9.83884,10.090404,74.719734,65.474236,11.213849,92.960648,59.359409,29.976791,37.050873,13.115235,18.77076,37.07394,49.242134,100.625313,NaN,61.678844,603.111585805597,2.43537604104401,0.0826547821482749,1.81701891166447,7.43686989186375,717.642403615636,2.5407597725834,0.0194467905108973,2.56994910602009,72.967246578786,678.76488400207,88.5767748194262,0.0173860696922908,2.77157972320426
6,5.916815,27,27.403606,17.92,18.560949,103.239334,NaN,8.402362,NaN,47.070995,400,399.793945,25,34.331699,10.983164,81.7752,49.992516,401.23349,398.271759,400.117737,4736.098145,9.829092,10.084013,74.679306,65.435043,11.070563,92.949028,59.350456,29.975107,37.000732,13.111491,18.779526,37.065681,49.209286,100.639473,NaN,61.795612,603.101653901508,2.43533009446892,0.0826461939601132,1.81703159080755,7.43933043673616,717.663506696976,2.54080888606091,0.0194466939544072,2.56993392865516,72.9697928611509,678.750604008249,88.5735032598967,0.0173841831276516,2.77177957215891
6,5.916864,27,27.400705,17.92,18.563673,103.170006,NaN,8.403148,NaN,47.041283,400,399.843475,25,34.349289,10.968437,81.825745,49.992516,401.23349,398.271759,400.117737,4736.098145,9.829092,10.084013,74.703484,65.445404,11.016127,92.884392,59.350262,29.975107,37.000732,13.111491,18.779526,37.065681,49.209286,100.639473,NaN,61.795612,603.106418853631,2.43534504064969,0.0826465368420955,1.81703724484642,7.43961749188077,717.493810567565,2.54037297936381,0.0194406479654171,2.57034831367033,72.9643048038528,678.750966869138,88.5695809163445,0.0173865471693199,2.7715988147117
6,5.916844,27,27.401917,17.92,18.55191,103.073578,NaN,8.403617,NaN,47.027744,400,399.866455,25,34.361717,10.964398,81.899086,49.992516,401.23761,398.240204,400.095276,4734.72168,9.855536,10.088589,74.727371,65.488052,11.024796,92.837273,59.339607,29.960056,37.020187,13.120029,18.766603,37.054211,49.231205,100.630371,NaN,61.891918,603.085120509546,2.43527259467408,0.0826420032569512,1.8170213031715,7.43950032672797,717.242367375394,2.53969847073302,0.0194269391766837,2.5711693015419,72.9665976966194,678.72686910217,88.5625803211042,0.0173842191928011,2.77187122778489
6,5.91617,27,27.401909,17.92,18.534462,102.992767,NaN,8.404602,NaN,47.018322,400,399.855286,25,34.35844,10.969358,81.946869,49.992516,401.23761,398.240204,400.095276,4734.72168,9.855536,10.088589,74.744102,65.448257,11.020964,92.842567,59.324699,29.960056,37.020187,13.120029,18.766603,37.054211,49.231205,100.630371,NaN,61.891918,603.055957973908,2.43519171398714,0.0826455452001016,1.81696918005063,7.43555168962433,717.034586045833,2.5391461711909,0.0194164739164136,2.57181418221821,72.9665825622678,678.697600059517,88.5520102905757,0.0173825873582599,2.77211157578258
6,5.917463,27,27.402178,17.92,18.531748,102.91114,NaN,8.40591,NaN,46.978516,400,399.957764,25,34.347271,10.979774,81.926689,49.992516,401.442871,398.432343,400.357239,4734.36084,9.840839,10.075258,74.71492,65.424446,11.064661,92.861649,59.310493,29.943243,36.998043,13.11545,18.77076,37.058823,49.252808,100.620041,NaN,61.85701,603.046152493816,2.43512146602142,0.0826238248187889,1.81702290553451,7.44312645229286,716.82383927947,2.53858443806682,0.0194056155196175,2.57248195876804,72.9670914530013,678.672659100609,88.5433895389714,0.0173809739063801,2.77233345641047
6,5.91582,27,27.401703,17.92,18.54475,102.842583,NaN,8.404478,NaN,46.929153,400,399.997375,25,34.319431,10.980386,81.865189,49.992516,401.344513,398.346893,400.236328,4734.662109,9.829156,10.080514,74.702957,65.421875,11.154789,92.916229,59.313011,29.935139,36.982094,13.109202,18.778709,37.122124,49.232601,100.631355,NaN,62.017113,603.075970156067,2.43527023906196,0.0826553677279142,1.81696686446908,7.4335010790212,716.648856177342,2.53812154151827,0.0193971960131424,2.57301308781687,72.9661928515442,678.725645025016,88.5618396726408,0.0173843235682241,2.77186817709932
6,5.915439,27,27.400124,17.92,18.548662,102.845993,NaN,8.403203,NaN,46.876762,400,399.95166,25,34.298916,10.980036,81.810379,49.992516,401.344513,398.346893,400.236328,4734.662109,9.829156,10.080514,74.702332,65.417999,11.213269,92.93914,59.304085,29.935139,36.982094,13.109202,18.778709,37.122124,49.232601,100.631355,NaN,62.017113,603.08451401834,2.43531032583009,0.0826630546538603,1.81695502868078,7.43126874078888,716.662275255886,2.53816537744066,0.0193992306279366,2.57291219173649,72.9632056256626,678.737399787511,88.5638741450097,0.0173862572627911,2.77167472917747
6,5.915546,27,27.398695,17.92,18.551151,102.889465,NaN,8.403731,NaN,46.838783,400,399.812683,25,34.28801,11.003571,81.799988,49.997601,401.093018,398.075653,399.933716,4736.005859,9.853421,10.086439,74.73819,65.485367,11.281891,92.977692,59.288811,29.954472,36.98991,13.102327,18.781279,37.004665,49.270042,100.600525,NaN,61.806454,603.088633186372,2.43532141488739,0.0826623759464684,1.81696294664011,7.43189568117475,716.778318053898,2.53848136109087,0.0194063143766973,2.57249512014024,72.9605020635115,678.738926260545,88.5624281612848,0.0173874974126964,2.77157460413847
6,5.916275,27,27.398861,17.92,18.55662,102.959518,NaN,8.40407,NaN,46.813007,400,399.769745,25,34.286289,11.016964,81.824989,49.997601,401.159729,398.165192,400.046814,4736.516113,9.826237,10.069475,74.799522,65.42662,11.171418,93.041634,59.211086,29.964493,37.008141,13.067121,18.812256,37.072239,49.265816,100.607437,NaN,61.861824,603.095823000482,2.4353254054691,0.0826530131768226,1.81700217677693,7.4361668552886,716.958021881165,2.5389583453415,0.0194152354410232,2.5719397621613,72.9608161287404,678.740658337501,88.5632850537704,0.0173874602193964,2.77157054066689
6,5.916275,27,27.398861,17.92,18.557098,103.015778,NaN,8.40407,NaN,46.821274,400,399.774109,25,34.279972,11.027329,81.907524,49.997601,401.159729,398.165192,400.046814,4736.516113,9.826237,10.069475,74.856483,65.357834,11.08368,93.066429,59.237553,29.964493,37.008141,13.067121,18.812256,37.072239,49.265816,100.607437,NaN,61.861824,603.096691527669,2.4353283828663,0.0826532103663319,1.81700278889474,7.4361668552886,717.102706537751,2.53934300414378,0.0194225300577866,2.57148947819221,72.9608161287404,678.741735302259,88.5636736300166,0.0173875205004646,2.77156168909649
6,5.915493,27,27.397423,17.92,18.557098,103.015778,NaN,8.40395,NaN,46.821274,400,399.774109,25,34.279972,11.03205,81.86554,49.997601,401.111877,398.086182,399.981812,4736.942383,9.838689,10.076312,74.878143,65.37442,11.051252,93.072334,59.222298,29.947548,36.976219,13.063168,18.813076,37.074989,49.304588,100.581848,NaN,61.955723,603.099638408252,2.43536064416203,0.0826656743421574,1.81696822264002,7.43158514165907,717.106925211281,2.53936164416374,0.0194239800828946,2.57142315313467,72.9580954431889,678.750904229417,88.5649727285858,0.0173891958232181,2.77139823431282
6,5.914619,27,27.398125,17.92,18.557001,103.046928,NaN,8.402783,NaN,46.887634,400,399.766602,25,34.278996,11.041368,81.765434,49.997601,401.200043,398.163849,400.027893,4736.991699,9.854122,10.087546,74.845932,65.450951,11.048548,93.046028,59.248611,29.940235,37.018185,13.061496,18.816402,37.085506,49.277046,100.605858,NaN,61.85701,603.102755586466,2.43539610016254,0.0826795684746013,1.816929470439,7.42646387215194,717.184962739449,2.53956546566465,0.0194273094077566,2.57120698574325,72.9594236357044,678.76495003289,88.5710217136668,0.0173894146495313,2.77132586490596
6,5.914977,27,27.398026,17.92,18.558718,102.929817,NaN,8.402267,NaN,46.928249,400,399.748016,25,34.297722,11.057779,81.698341,49.997601,401.200043,398.163849,400.027893,4736.991699,9.854122,10.087546,74.797012,65.474808,11.067825,93.042381,59.276581,29.940235,37.018185,13.061496,18.816402,37.085506,49.277046,100.605858,NaN,61.85701,603.104526280129,2.43539202366836,0.0826745688219743,1.81694749339139,7.42856166814215,716.884082146165,2.53876605681724,0.0194122248250965,2.57213952132907,72.9592363280776,678.763303325508,88.5702892080321,0.0173894024916871,2.77133332513225
6,5.916427,27,27.397209,17.92,18.569056,102.734978,NaN,8.402943,NaN,46.965736,400,399.832642,25,34.313671,11.071197,81.777496,49.997601,401.27124,398.291656,400.071167,4736.149414,9.830843,10.085976,74.754768,65.476273,11.127265,93.015869,59.272984,29.979794,37.0308,13.073577,18.80418,37.073223,49.325016,100.562698,NaN,61.812469,603.117846608824,2.4353965962405,0.0826557209155775,1.8170248261006,7.43705736650122,716.38518334821,2.53744335169632,0.0193877487295064,2.57367685324459,72.9576905474264,678.763536573453,88.5692319484159,0.0173900758443006,2.77128136333544
6,5.915429,27,27.398079,17.92,18.574768,102.627121,NaN,8.40392,NaN,46.991043,400,399.874847,25,34.314793,11.062113,81.87088,49.997601,401.27124,398.291656,400.071167,4736.149414,9.830843,10.085976,74.754013,65.422821,11.238034,92.970802,59.271435,29.979794,37.0308,13.073577,18.80418,37.073223,49.325016,100.562698,NaN,61.812469,603.131985558138,2.43547334365179,0.0826739844326115,1.81698805124328,7.43121014779967,716.104978842141,2.53669330564024,0.0193728459616816,2.57459840430206,72.9593366039423,678.79281101892,88.5810111787991,0.0173910111444733,2.77109431236259
