P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.915215,27,27.397013,17.92,18.575726,102.653839,NaN,8.402503,NaN,47.010311,400,399.895264,25,34.314194,11.049908,81.860374,49.997601,401.232666,398.259766,400.048737,4736.763672,9.855721,10.095386,74.757164,65.466423,11.302544,92.935555,59.251801,30.014086,36.934719,13.08567,18.786362,37.011566,49.285427,100.593124,NaN,61.631901,603.134532467209,2.43548813898786,0.0826777913318192,1.81697982602729,7.42995624026901,716.176909230163,2.53689021264021,0.0193773965665403,2.57432972190329,72.9573197061989,678.796309011051,88.5807844782197,0.0173920685027241,2.77100034220134
6,5.916347,27,27.39723,17.92,18.564592,102.739105,NaN,8.402962,NaN,47.048313,400,399.879761,25,34.311802,11.040545,81.863846,50.001446,401.266022,398.309021,400.145355,4739.727539,9.831761,10.083085,74.779625,65.47937,11.212574,92.923492,59.25182,30.01511,36.977825,13.086706,18.785395,37.068169,49.325909,100.56691,NaN,61.512726,603.110036875882,2.4353720913479,0.0826551543822592,1.81701557046227,7.43658867850218,716.395742967862,2.53747133591412,0.0193882639332716,2.57364425481232,72.957730280295,678.754709239387,88.5660760407599,0.0173895647848534,2.77135515222347
6,5.915682,27,27.39822,17.92,18.558353,102.850586,NaN,8.405594,NaN,47.081207,400,399.892792,25,34.308907,11.023622,81.911873,50.001446,401.266022,398.309021,400.145355,4739.727539,9.831761,10.083085,74.768005,65.542175,11.073545,92.923599,59.243004,30.01511,36.977825,13.086706,18.785395,37.068169,49.325909,100.56691,NaN,61.512726,603.101206501024,2.43536066382248,0.082663179411778,1.81697818448185,7.43269252786371,716.679693078846,2.53822152577055,0.0194017466859114,2.57278669154912,72.959603374861,678.752297237399,88.5665889206676,0.0173886296833243,2.77143562055772
6,5.91453,27,27.397537,17.92,18.554457,102.909256,NaN,8.40512,NaN,47.084068,400,399.936371,25,34.323566,11.012893,81.89386,50.001446,401.400574,398.483521,400.284515,4737.40625,9.831192,10.08915,74.774338,65.553299,11.030355,92.942703,59.247982,29.995571,37.007736,13.071913,18.794127,37.067524,49.172581,100.663269,NaN,61.695702,603.098468694611,2.43538392679158,0.0826799379331315,1.8169222751641,7.42594233844414,716.832631660954,2.53863176973545,0.0194100502749124,2.5722821592495,72.9583111343383,678.75952418268,88.5682423669181,0.0173895861709185,2.77133440954446
6,5.916423,27,27.397713,17.92,18.537418,102.956253,NaN,8.408102,NaN,47.049889,400,400.01297,25,34.347313,11.006376,81.820198,50.001446,401.357605,398.382507,400.139984,4737.373047,9.854295,10.106196,74.819626,65.60273,11.010341,93.004807,59.276482,29.99431,37.001133,13.062122,18.800325,37.04306,49.276505,100.589371,NaN,61.599396,603.060375295772,2.43519968977488,0.0826427330737595,1.8169841492711,7.43703393221307,716.952995524274,2.53895090746043,0.0194159695635922,2.57191287523133,72.9586441298558,678.69319049454,88.5445550586864,0.0173857307529466,2.77189053176268
6,5.916196,27,27.398056,17.92,18.530443,102.988861,NaN,8.410077,NaN,46.998398,400,399.988007,25,34.363075,10.995997,81.870979,50.001446,401.357605,398.382507,400.139984,4737.373047,9.854295,10.106196,74.851151,65.605133,11.010559,93.018784,59.30043,29.99431,37.001133,13.062122,18.800325,37.04306,49.276505,100.589371,NaN,61.599396,603.048557574694,2.43516560588612,0.0826434727426105,1.81696519171618,7.43570401711315,717.035849519653,2.53916942123901,0.0194198522221849,2.57166753186873,72.9592930880192,678.681458915526,88.5408022210939,0.0173847968073552,2.77200811961427
6,5.915289,27,27.397915,17.92,18.53079,103.00145,NaN,8.408591,NaN,46.923019,400,399.980225,25,34.370861,10.990318,81.759018,50.001446,401.338104,398.421295,400.215607,4739.020508,9.829888,10.089471,74.87442,65.578583,11.058634,93.036148,59.308849,29.971569,36.945889,13.058172,18.808846,37.053677,49.327404,100.560966,NaN,61.795616,603.052607019022,2.43520518983063,0.0826580717522454,1.81692552030007,7.43038983826187,717.068637352412,2.5392573172672,0.0194216265653584,2.5715603359406,72.9590263158802,678.695531029421,88.5456817659604,0.0173856985479946,2.77188366047164
6,5.914866,27,27.398291,17.92,18.519356,103.017647,NaN,8.407117,NaN,46.824272,400,399.980164,25,34.379879,10.994115,81.562393,50.001446,401.434082,398.428772,400.250732,4737.12793,9.834524,10.089314,74.902054,65.598068,11.153861,93.051208,59.325367,29.975328,36.937027,13.048383,18.816788,37.084267,49.248634,100.616287,NaN,61.757099,603.033427039209,2.43515141937851,0.0826600968649594,1.81689218746736,7.42791124424633,717.109184826117,2.53936316912812,0.0194233470742618,2.57144825907925,72.9597377059217,678.676736333143,88.5394270441315,0.0173843425248194,2.7720614115506
6,5.914866,27,27.398291,17.92,18.513811,103.016861,NaN,8.407117,NaN,46.736641,400,399.969452,25,34.367977,10.992558,81.544861,50.001446,401.434082,398.428772,400.250732,4737.12793,9.834524,10.089314,74.896255,65.576782,11.272488,93.037239,59.320164,29.975328,36.937027,13.048383,18.816788,37.084267,49.248634,100.616287,NaN,61.757099,603.023352391685,2.43511687772,0.0826578086749452,1.81688509854713,7.42791124424633,717.107163665318,2.53935779609052,0.0194232451907535,2.57145453668955,72.9597377059217,678.664243057698,88.5349202739722,0.0173836430778929,2.77216428330289
6,5.915701,27,27.39806,17.92,18.513044,103.025116,NaN,8.404521,NaN,46.647938,400,399.82724,25,34.35334,10.999117,81.675117,50.001446,401.138794,398.139587,399.946747,4734.649414,9.844025,10.087474,74.881378,65.581947,11.340031,93.012535,59.325191,29.941355,36.964596,13.05192,18.808023,37.057652,49.238304,100.631264,NaN,61.836544,603.018810714649,2.43507764402094,0.0826441825333228,1.81692106121254,7.43280385095341,717.12906833847,2.5394172195066,0.0194245481205808,2.57137797159946,72.9593006560069,678.649651374369,88.5293338067837,0.0173830127653155,2.77227030140241
6,5.915339,27,27.397684,17.92,18.507402,103.015327,NaN,8.40626,NaN,46.591057,400,399.825989,25,34.346172,11.015305,81.831711,50.002647,401.236023,398.255768,400.06311,4737.273438,9.837748,10.081888,74.875481,65.620934,11.290095,92.985992,59.282516,29.930874,37.003147,13.05754,18.804296,37.045532,49.274136,100.602089,NaN,62.005077,603.009924591269,2.43505743440298,0.082647624097157,1.81689783759421,7.43068280760372,717.104999809739,2.53935517795967,0.0194236584293272,2.57143879255692,72.9585892613888,678.641688408516,88.5259358058115,0.0173828707280056,2.77231283451225
6,5.915693,27,27.397224,17.92,18.507402,103.015327,NaN,8.404319,NaN,46.591057,400,399.825989,25,34.346172,11.012862,82.020439,50.002647,401.236023,398.255768,400.06311,4737.273438,9.837748,10.081888,74.830566,65.610184,11.120742,92.937927,59.27739,29.930874,37.003147,13.05754,18.804296,37.045532,49.274136,100.602089,NaN,62.005077,603.008589830733,2.43504282689934,0.0826419819822646,1.81691350227601,7.43275697810594,717.106349295387,2.53936114072244,0.0194241222968555,2.57141757695298,72.9577189280494,678.635605633585,88.5230985780293,0.0173829018335638,2.77233472524607
6,5.915337,27,27.398067,17.92,18.501913,102.990173,NaN,8.405165,NaN,46.545162,400,399.89505,25,34.344738,11.021046,82.008652,50.002647,401.421478,398.438324,400.192657,4740.07959,9.838208,10.105111,74.74881,65.502838,11.027508,92.908028,59.261963,29.959408,36.99464,13.031919,18.823336,37.064514,49.280327,100.593803,NaN,61.812473,602.999959199706,2.43502332261355,0.0826453909175883,1.81689074023749,7.43067108886549,717.039191256857,2.53917824874882,0.0194200112399674,2.57165754214462,72.9593138999859,678.630016802806,88.5222613123948,0.0173819077425747,2.77243253519828
6,5.916206,27,27.399889,17.92,18.515409,102.992332,NaN,8.405771,NaN,46.541992,400,399.977661,25,34.331989,11.024334,81.801903,50.002647,401.421478,398.438324,400.192657,4740.07959,9.838208,10.105111,74.681793,65.433907,11.022356,92.860481,59.260792,29.959408,36.99464,13.031919,18.823336,37.064514,49.280327,100.593803,NaN,61.812473,603.021203761416,2.435071540064,0.0826371105821713,1.81694642612384,7.43576260447708,717.039396113037,2.53916938684394,0.0194184540352304,2.57172438800229,72.9627610304639,678.650622913498,88.5322411858738,0.0173815894075398,2.77237454415089
6,5.915799,27,27.399439,17.92,18.534866,102.984253,NaN,8.407399,NaN,46.544285,400,399.896057,25,34.321239,11.016775,81.738434,50.002647,401.163849,398.197296,399.922699,4737.403809,9.834854,10.095806,74.641045,65.466858,11.038261,92.809441,59.272827,29.973673,36.999287,13.054832,18.799906,37.060867,49.312004,100.565811,NaN,61.751076,603.058090474579,2.43520953721822,0.0826516245056191,1.81695328889677,7.43337803952863,717.019939779383,2.53911998342781,0.0194178602434219,2.5717682776534,72.961909669832,678.699752973656,88.5493348512869,0.0173847034406653,2.77194237717367
6,5.917086,27,27.398943,17.92,18.555727,103.005508,NaN,8.407924,NaN,46.564003,400,399.852692,25,34.298904,10.997014,81.595238,50.002647,401.310364,398.332855,400.097931,4736.526855,9.827169,10.097305,74.651329,65.551613,11.065526,92.767975,59.273216,30.004795,37.014648,13.070662,18.786499,37.072163,49.274105,100.590958,NaN,61.71376,603.091144069288,2.43528638829148,0.0826397220610305,1.81703688704198,7.44091800537927,717.076056310516,2.53927173276894,0.0194211160679661,2.57157533290384,72.9609712688601,678.726687975133,88.5583591496638,0.017386611975365,2.77169041263509
6,5.917488,27,27.399094,17.92,18.569561,103.057899,NaN,8.40874,NaN,46.600143,400,399.890503,25,34.280636,10.998565,81.561646,50.002647,401.204529,398.211487,399.942108,4739.975098,9.852196,10.10605,74.677345,65.585472,11.163965,92.75927,59.263371,30.010895,36.959476,13.056504,18.799353,37.101017,49.270515,100.608559,NaN,61.570507,603.114766290459,2.43535597772752,0.0826390237856655,1.81707236646329,7.4432728973436,717.210330045782,2.539627891576,0.0194277539472703,2.57116419520746,72.9612569527869,678.752121931415,88.5677468041974,0.0173879135751631,2.7714906107305
6,5.916241,27,27.398512,17.92,18.586056,103.065048,NaN,8.407352,NaN,46.651836,400,399.88913,25,34.279621,11.019936,81.57312,50.002647,401.204529,398.211487,399.942108,4739.975098,9.852196,10.10605,74.664345,65.57563,11.192971,92.769615,59.279755,30.010895,36.959476,13.056504,18.799353,37.101017,49.270515,100.608559,NaN,61.570507,603.149436916131,2.43551015355048,0.0826656976660454,1.81703840789653,7.43596765967385,717.230417228812,2.53968429050012,0.0194292670784786,2.57108046135648,72.9601558332924,678.80687944635,88.5866929247822,0.0173914485158476,2.77100538417307
6,5.916081,27,27.398735,17.92,18.597338,103.072433,NaN,8.407175,NaN,46.709652,400,399.830505,25,34.292599,11.010427,81.679153,50.002647,401.191956,398.205963,399.978302,4736.649902,9.81984,10.084882,74.640579,65.564896,11.265506,92.706909,59.280785,29.985437,36.993587,13.043376,18.811234,37.099445,49.208065,100.646713,NaN,61.760704,603.170539492294,2.43558702046799,0.0826729015013726,1.81704582461498,7.43503025715967,717.248750795763,2.53973186996442,0.0194299990170335,2.57103194255473,72.960577742012,678.835073280197,88.597179360156,0.0173928460090716,2.77078781307913
6,5.916213,27,27.397839,17.92,18.5874,103.119934,NaN,8.406316,NaN,46.771633,400,399.794617,25,34.300606,11.006022,81.820236,50.002647,401.191956,398.205963,399.978302,4736.649902,9.81984,10.084882,74.658859,65.543694,11.269672,92.659279,59.278038,29.985437,36.993587,13.043376,18.811234,37.099445,49.208065,100.646713,NaN,61.760704,603.151984496341,2.43551967941849,0.082666698318099,1.81703889574435,7.43580361558833,717.373492735112,2.54006804130471,0.0194370551354317,2.57061335977658,72.9588825233705,678.809154834753,88.586574071218,0.0173921197892813,2.77094552119961
6,5.916093,27,27.398586,17.92,18.571363,103.143364,NaN,8.405515,NaN,46.837784,400,399.879883,25,34.298866,11.00216,81.816284,50.002647,401.331757,398.336823,400.063782,4736.500977,9.824264,10.099946,74.711456,65.526833,11.096766,92.626503,59.304893,29.981129,37.01952,13.018167,18.829569,37.055,49.226761,100.635056,NaN,61.798027,603.123296946404,2.43542474356515,0.0826619956098048,1.81701302317102,7.43510056299885,717.431532929821,2.5402184290839,0.0194393356617196,2.57046196098041,72.960295839167,678.776112679073,88.5756937017028,0.0173896668469895,2.77126243414389
6,5.916093,27,27.398586,17.92,18.564215,103.184471,NaN,8.405515,NaN,46.872227,400,399.890625,25,34.290382,11.006441,81.869904,50.00576,401.335663,398.377869,400.101501,4737.615234,9.8487,10.10265,74.759727,65.548279,10.999181,92.625549,59.308277,29.978426,37.008717,13.038791,18.807598,37.035725,49.188606,100.656197,NaN,61.781174,603.110308970061,2.43538022116428,0.0826590468995026,1.81700386130253,7.43510056299885,717.537190224039,2.54049919811617,0.0194446566937267,2.57013683139394,72.960295839167,678.760007911313,88.5698824933219,0.0173887654799776,2.77139469872247
6,5.91548,27,27.400135,17.92,18.552345,103.162567,NaN,8.406765,NaN,46.888783,400,399.89389,25,34.286583,10.996975,81.827759,50.00576,401.335663,398.377869,400.101501,4737.615234,9.8487,10.10265,74.827431,65.560844,10.945099,92.651978,59.324158,29.978426,37.008717,13.038791,18.807598,37.035725,49.188606,100.656197,NaN,61.781174,603.091051363471,2.4353315751072,0.0826639206197301,1.81696155849349,7.43150897127487,717.476358015862,2.54032954662806,0.0194402597544621,2.57038102048051,72.9632264364304,678.745105101052,88.5666695672599,0.0173866796512211,2.77161206384714
6,5.916296,27,27.398684,17.92,18.534462,103.097046,NaN,8.406676,NaN,46.92144,400,399.996887,25,34.296917,10.99011,81.583015,50.00576,401.483978,398.512665,400.260406,4737.833008,9.83147,10.103053,74.843193,65.52906,10.943535,92.652573,59.325645,29.969746,36.960121,13.021091,18.828983,37.051228,49.173191,100.670364,NaN,61.867844,603.055483021481,2.43518651565181,0.0826435373059212,1.81697475276626,7.43628988745206,717.312178626795,2.53990071915794,0.0194332388123584,2.57083388482221,72.9604812519084,678.690113592267,88.544802171556,0.0173847738724929,2.77197540230496
6,5.916345,27,27.398869,17.92,18.526926,103.069954,NaN,8.405413,NaN,46.938545,400,400.049652,25,34.324795,10.993502,81.52594,50.00576,401.465424,398.503265,400.265503,4737.903809,9.82818,10.09516,74.846664,65.522133,10.966125,92.678307,59.319305,29.960453,36.947636,13.019634,18.823317,37.065907,49.223495,100.637001,NaN,61.804043,603.041605615088,2.43513754994893,0.0826396473782181,1.81696728758974,7.4365769612408,717.241984392229,2.53971319275382,0.019429542730214,2.57105784053208,72.9608312643775,678.672724706407,88.5387878271027,0.0173836509022397,2.77212989917281
6,5.91577,27,27.396534,17.92,18.533379,103.095695,NaN,8.404343,NaN,46.915104,400,399.996155,25,34.352478,11.008163,81.683784,50.00576,401.465424,398.503265,400.265503,4737.903809,9.82818,10.09516,74.845154,65.443527,11.120029,92.739159,59.324612,29.960453,36.947636,13.019634,18.823317,37.065907,49.223495,100.637001,NaN,61.804043,603.055497979555,2.43520147093915,0.0826514731898507,1.81695010440853,7.43320812731747,717.315004876014,2.53991933624069,0.0194352319052093,2.57074576148197,72.9564134071269,678.691784900678,88.5424001248523,0.0173866048454198,2.77182979567285
6,5.915845,27,27.396601,17.92,18.533762,103.116432,NaN,8.405938,NaN,46.914497,400,399.961151,25,34.366955,11.00008,81.887596,50.00576,401.390442,398.419067,400.114319,4734.966309,9.844766,10.109221,74.8396,65.486824,11.179745,92.744331,59.327248,29.963955,37.022549,13.02775,18.812935,37.10759,49.218117,100.639328,NaN,61.90276,603.055911166149,2.43520076230971,0.0826504358702397,1.81695391119787,7.43364755418651,717.368116485974,2.54006014828415,0.0194378500767374,2.57058426216404,72.9565401762006,678.691645084825,88.5424433267345,0.0173865428711121,2.77183505473021
6,5.917423,27,27.397783,17.92,18.533762,103.116432,NaN,8.408266,NaN,46.914497,400,399.961151,25,34.366955,11.012534,81.966019,50.00576,401.447357,398.471466,400.240173,4739.447266,9.840653,10.090661,74.811592,65.552696,11.254142,92.722946,59.297729,30.004793,36.963203,13.020466,18.818453,37.099125,49.139095,100.691704,NaN,61.707745,603.049962770503,2.43513566218095,0.0826252927845457,1.81702370837934,7.44289213925862,717.364654424959,2.54004484119333,0.0194366580990743,2.57063856565022,72.9587765708017,678.670154019655,88.5363424466793,0.0173843844965883,2.77208444189976
6,5.915615,27,27.398108,17.92,18.530437,103.118752,NaN,8.407129,NaN,46.907494,400,399.995728,25,34.368958,11.017282,81.958031,50.00576,401.447357,398.471466,400.240173,4739.447266,9.840653,10.090661,74.805077,65.532082,11.277143,92.740288,59.30645,30.004793,36.963203,13.020466,18.818453,37.099125,49.139095,100.691704,NaN,61.707745,603.050736794732,2.43518953986918,0.0826527297859584,1.81693948657911,7.43229996538065,717.369666376247,2.54005648253698,0.0194366308118962,2.57063509322074,72.9593914718057,678.690206058231,88.544030466928,0.0173852444844708,2.77193931518531
6,5.915552,27,27.397202,17.92,18.532959,103.009979,NaN,8.406638,NaN,46.895092,400,400.036041,25,34.357262,11.038459,81.868851,50.00576,401.329742,398.35083,400.040833,4738.227539,9.832874,10.104891,74.867081,65.572281,11.099432,92.762062,59.311195,30.019014,36.952278,13.025467,18.815374,37.065128,49.181465,100.663239,NaN,61.599396,603.055556591981,2.43520784926579,0.0826547745217175,1.81693992608825,7.43193083646236,717.09266178551,2.53932486711197,0.0194234512284449,2.57145927850024,72.9576773031321,678.695253313805,88.5445850607458,0.0173862591801479,2.77184222239093
6,5.915433,27,27.396984,17.92,18.548424,102.838097,NaN,8.40674,NaN,46.888405,400,399.969513,25,34.345592,11.054544,81.783829,50.007736,401.385315,398.423767,400.151642,4738.724609,9.842475,10.093001,74.87841,65.600868,11.021933,92.741493,59.314285,29.972176,36.970711,13.014632,18.825562,37.099922,49.271404,100.603104,NaN,61.896736,603.084104195152,2.43530909090669,0.0826630521024799,1.81695445862708,7.43123358500463,716.651197080046,2.53815211524167,0.0194013715176375,2.57283020273823,72.9572648366621,678.731493470793,88.5573555358893,0.0173884640936188,2.77153083917822
6,5.915616,27,27.396683,17.92,18.557278,102.746101,NaN,8.407318,NaN,46.870502,400,399.887634,25,34.332706,11.055624,81.841042,50.007736,401.385315,398.423767,400.151642,4738.724609,9.842475,10.093001,74.853439,65.622665,11.006659,92.737083,59.312035,29.972176,36.970711,13.014632,18.825562,37.099922,49.271404,100.603104,NaN,61.896736,603.099501960138,2.43535669079936,0.0826637879423986,1.81697388987952,7.43230582454657,716.415359499535,2.53752634393902,0.0193897247406274,2.57356186741402,72.9566953260885,678.748187425737,88.5629584931787,0.0173896418293386,2.7713752154219
6,5.916383,27,27.39809,17.92,18.558016,102.724495,NaN,8.40963,NaN,46.851944,400,399.934082,25,34.317146,11.046762,81.967697,50.007736,401.246521,398.290222,400.064484,4739.226563,9.827776,10.095428,74.846603,65.631027,11.022766,92.737175,59.316277,29.99748,37.072247,13.000247,18.845703,37.047459,49.188595,100.661186,NaN,61.716171,603.097952544989,2.43532964567177,0.0826518679502682,1.81700873861599,7.43679958868165,716.355606588235,2.53736012102849,0.0193854978149091,2.57380327403894,72.9593574158957,678.740851475323,88.5622774415994,0.0173880940858773,2.77152170600907
6,5.915356,27,27.397831,17.92,18.568592,102.785057,NaN,8.410109,NaN,46.840988,400,399.900452,25,34.301064,11.045954,82.032028,50.007736,401.308289,398.345276,400.087921,4741.167969,9.854417,10.106239,74.818771,65.655586,11.125057,92.791573,59.317272,30.016039,36.949116,13.027134,18.822906,37.068638,49.211357,100.642685,NaN,61.740246,603.121038912214,2.43543788817624,0.082672600282539,1.81697690324205,7.43078241676307,716.512228940912,2.53777811130998,0.0193936287876455,2.57329897830759,72.9588673872997,678.779554473815,88.5758809591219,0.0173904696542568,2.77118793745814
6,5.915274,27,27.395958,17.92,18.584661,102.876129,NaN,8.409039,NaN,46.834728,400,399.893982,25,34.289429,11.064125,81.956619,50.007736,401.308289,398.345276,400.087921,4741.167969,9.854417,10.106239,74.798271,65.625717,11.201805,92.84285,59.32938,30.016039,36.949116,13.027134,18.822906,37.068638,49.211357,100.642685,NaN,61.740246,603.150544977991,2.43554135495269,0.0826805367705239,1.81699390222603,7.43030194710099,716.752057566896,2.53842565095576,0.0194073435018628,2.57247569769494,72.9553235617466,678.813724032906,88.5855958723723,0.0173938959281385,2.7707929166537
6,5.915828,27,27.396749,17.92,18.596527,102.977089,NaN,8.410028,NaN,46.839443,400,399.90686,25,34.286556,11.068283,81.973328,50.007736,401.310791,398.368988,400.0979,4740.335938,9.839625,10.098703,74.780037,65.620857,11.290914,92.92173,59.315018,29.998344,37.012783,13.023793,18.81757,37.031902,49.184765,100.658974,NaN,61.725796,603.170018834094,2.43559240531636,0.0826765998226377,1.81703360985447,7.43354795112418,717.009411894605,2.53910588130613,0.0194196437928071,2.57170139527704,72.9568202025695,678.833566854471,88.5938621641398,0.017394366974137,2.77067864459737
6,5.915232,27,27.395933,17.92,18.591934,103.027084,NaN,8.410264,NaN,46.862061,400,399.941956,25,34.296864,11.046736,81.996811,50.007736,401.444977,398.444397,400.181244,4739.905762,9.83176,10.103435,74.803299,65.612381,11.282486,92.953468,59.296364,30.001024,37.002377,13.045666,18.797276,37.067146,49.184128,100.672142,NaN,61.740242,603.163918210759,2.43558838511241,0.0826842067332136,1.81700138881093,7.43005585097399,717.140367453703,2.53945824011332,0.0194269481481517,2.5712642129841,72.9552762590332,678.830693173831,88.5916854027926,0.0173948657902696,2.77065227112173
6,5.915232,27,27.395933,17.92,18.586754,102.947861,NaN,8.410264,NaN,46.854443,400,399.976471,25,34.325459,11.037349,82.078514,50.007736,401.444977,398.444397,400.181244,4739.905762,9.83176,10.103435,74.814987,65.620651,11.079636,92.968597,59.305138,30.001024,37.002377,13.045666,18.797276,37.067146,49.184128,100.672142,NaN,61.740242,603.1545061608,2.43555612326583,0.0826820698245274,1.81699473493901,7.43005585097399,716.936639110536,2.53891660743991,0.019416676118147,2.57189788226814,72.9552762590332,678.819022786445,88.5874733311305,0.0173942126795107,2.77074793979656
6,5.915974,27,27.397209,17.92,18.586164,102.845642,NaN,8.408869,NaN,46.843964,400,399.895813,25,34.344181,11.014167,82.14006,50.007736,401.28006,398.335205,400.03772,4740.331055,9.846354,10.107018,74.830841,65.650154,10.952348,92.993011,59.309616,30.047779,36.98214,13.040878,18.80109,37.107361,49.137901,100.69323,NaN,61.594589,603.150638985883,2.43552183980107,0.0826699978701227,1.81702675194328,7.43440335875488,716.669947020568,2.53820082214914,0.019402124259721,2.57277969336076,72.9576905474264,678.808840603965,88.5855807288983,0.0173926114121724,2.77090953575598
6,5.915455,27,27.39603,17.92,18.585617,102.79303,NaN,8.406536,NaN,46.833889,400,399.899353,25,34.344906,11.027316,82.045174,50.007736,401.328979,398.348969,400.102386,4737.522461,9.828644,10.094425,74.849655,65.656219,10.911516,93.011383,59.308189,30.043142,36.982601,13.034837,18.806393,37.036861,49.150124,100.682091,NaN,61.509113,603.151600194082,2.43553984235095,0.0826780455270909,1.81700312455281,7.43136248941795,716.538047578777,2.53785608056518,0.019396480658976,2.57315055593576,72.9554597933753,678.813302106796,88.5855441582011,0.0173938141127195,2.77080078308826
6,5.915608,27,27.395336,17.92,18.58819,102.794006,NaN,8.406507,NaN,46.826752,400,399.915283,25,34.344975,11.035151,81.911438,50.007736,401.328979,398.348969,400.102386,4737.522461,9.828644,10.094425,74.857857,65.633545,10.931172,92.995438,59.320091,30.043142,36.982601,13.034837,18.806393,37.036861,49.150124,100.682091,NaN,61.509113,603.155699005299,2.43554955606088,0.0826766678356604,1.81701318624868,7.43225895120048,716.542601929198,2.53787177572837,0.0193973073339521,2.57311037204649,72.9541466604616,678.815608745685,88.5854073484597,0.0173945042242877,2.77073939616226
6,5.915922,27,27.39706,17.92,18.584364,102.821487,NaN,8.406708,NaN,46.835007,400,399.907776,25,34.34396,11.039826,81.854195,50.013447,401.258087,398.328949,400.078552,4736.427734,9.817465,10.083466,74.872841,65.628555,10.943149,92.954491,59.341839,30.019821,36.94062,13.015053,18.831259,37.077862,49.193882,100.651077,NaN,61.707745,603.14756423411,2.43551277381596,0.0826700842234605,1.81702214469802,7.43409869481582,716.608237617932,2.53803746305827,0.01939913800886,2.57296802989157,72.9574086325968,678.805301971788,88.5840955532972,0.0173925338096887,2.77092944144261
6,5.91552,27,27.395966,17.92,18.56419,102.852112,NaN,8.405102,NaN,46.850014,400,399.900574,25,34.33765,11.052053,81.748405,50.013447,401.267395,398.277832,400.024567,4735.756836,9.850672,10.101324,74.875038,65.627914,11.000177,92.938278,59.351475,29.996559,36.9729,13.037962,18.810093,37.102715,49.22345,100.628929,NaN,61.820896,603.112422643205,2.43540370407267,0.0826681698249481,1.81697850576108,7.43174334129156,716.690248564131,2.53826123019584,0.0194042177523577,2.57266976290318,72.9553386986075,678.763945957016,88.567643090913,0.0173911034262227,2.7712018641365
6,5.915805,27,27.39666,17.92,18.55657,102.901375,NaN,8.404743,NaN,46.861065,400,399.892303,25,34.336384,11.06637,81.721558,50.013447,401.267395,398.277832,400.024567,4735.756836,9.850672,10.101324,74.867409,65.596542,11.070633,92.961472,59.35812,29.996559,36.9729,13.037962,18.810093,37.102715,49.22345,100.628929,NaN,61.820896,603.097503319811,2.43534448349677,0.0826604832869598,1.81698133686919,7.43341319370296,716.814936668583,2.53858924211686,0.0194099120119221,2.57230494213507,72.9566518084729,678.743731900079,88.5613186722002,0.0173894110189088,2.77141041185103
6,5.915299,27,27.397055,17.92,18.55657,102.901375,NaN,8.402545,NaN,46.861065,400,399.892303,25,34.336384,11.072731,81.680695,50.013447,401.288483,398.384125,400.121796,4737.612305,9.822799,10.08917,74.868652,65.601509,11.145181,92.970703,59.342594,29.962862,36.992836,13.045667,18.798004,37.096222,49.180538,100.662704,NaN,61.853401,603.099410101407,2.43536535929024,0.0826685490886699,1.81695897136994,7.43044843227636,716.813775813137,2.53858411638343,0.019409513682093,2.57232323849481,72.9573991723474,678.751969832626,88.5648430656112,0.0173895528878981,2.77136693406973
6,5.913448,27,27.395657,17.92,18.554823,102.916733,NaN,8.400417,NaN,46.890331,400,399.925903,25,34.34185,11.080344,81.643417,50.013447,401.222809,398.209076,399.97467,4736.964355,9.836071,10.10008,74.85228,65.617516,11.161094,92.972427,59.337452,29.980085,37.008488,13.035875,18.816248,37.081459,49.203648,100.646057,NaN,61.943687,603.103210763728,2.43543085432787,0.0826973452394686,1.81687492927744,7.41960143015621,716.85738809029,2.53870730438951,0.0194129163078402,2.57213500617481,72.9547540348938,678.773229326394,88.5705614028981,0.0173918728110865,2.77110672337033
6,5.915106,27,27.394835,17.92,18.55788,102.924881,NaN,8.400236,NaN,46.885498,400,399.877014,25,34.348251,11.061477,81.762314,50.013447,401.222809,398.209076,399.97467,4736.964355,9.836071,10.10008,74.823593,65.583511,10.984922,92.946823,59.331989,29.980085,37.008488,13.035875,18.816248,37.081459,49.203648,100.646057,NaN,61.943687,603.102517583627,2.43538148168873,0.0826721664140002,1.81695212029222,7.42931755483085,716.880760313589,2.5387736962553,0.0194148024623277,2.57203151197365,72.9531986913816,678.753940831928,88.5624525550789,0.0173914576058816,2.77121474391346
6,5.91337,27,27.39543,17.92,18.55814,102.926262,NaN,8.398724,NaN,46.864479,400,399.897186,25,34.348515,11.031406,81.897255,50.013447,401.569763,398.632782,400.385681,4735.661621,9.839424,10.095744,74.731468,65.52536,10.930785,92.920212,59.318375,30.013239,36.988297,13.047127,18.803051,37.073017,49.278839,100.589005,NaN,61.693295,603.109531235165,2.43545473285427,0.0826999582852888,1.81687574005805,7.41914428896877,716.882564434528,2.53877542184655,0.0194143815420191,2.57204795232768,72.9543245214493,678.781471909647,88.5732188052532,0.0173925176558771,2.77102516987076
6,5.913643,27,27.394581,17.92,18.54808,102.9561,NaN,8.398674,NaN,46.835403,400,400.030579,25,34.334087,11.025571,82.008003,50.013447,401.569763,398.632782,400.385681,4735.661621,9.839424,10.095744,74.649918,65.519844,10.92709,92.880592,59.314285,30.013239,36.988297,13.047127,18.803051,37.073017,49.278839,100.589005,NaN,61.693295,603.09022478738,2.43538080823777,0.0826914522322282,1.81687489619825,7.42074426359034,716.961798433855,2.53899048267532,0.0194191082941485,2.57176934192924,72.9527180792476,678.753255491332,88.5618503662912,0.017391624566109,2.77120481252678
6,5.915868,27,27.394011,17.92,18.533731,102.970863,NaN,8.398667,NaN,46.776485,400,400.115021,25,34.32103,11.045217,82.001137,50.013447,401.395447,398.385559,400.173859,4733.755859,9.834766,10.095615,74.622986,65.529678,10.936399,92.855095,59.329014,30.00915,37.045235,13.058577,18.789732,37.08522,49.251888,100.604897,NaN,61.7258,603.05576814399,2.43519962025867,0.0826500565147043,1.81695488874837,7.43378231093374,717.001437779104,2.5390988178119,0.0194215978050934,2.57162477942086,72.9516395278277,678.686728666163,88.5370495794382,0.0173883609405605,2.77171667632417
6,5.914717,27,27.39489,17.92,18.531601,103.006386,NaN,8.398221,NaN,46.731453,400,400.024536,25,34.31345,11.048364,81.97628,50.01202,401.318512,398.351868,400.089661,4737.106445,9.848643,10.101227,74.61628,65.580971,10.967543,92.87278,59.323269,30.000198,37.009632,13.078161,18.776901,37.096123,49.206585,100.643417,NaN,61.86544,603.056236603717,2.43523384404931,0.0826675252308918,1.8169012627042,7.42703813850073,717.090205757268,2.53933027677595,0.0194253171031501,2.57138133200259,72.9533027604899,678.700635515579,88.5432955814263,0.0173884290598125,2.77165618619814
6,5.914816,27,27.393509,17.92,18.539059,103.059052,NaN,8.397723,NaN,46.690704,400,399.946899,25,34.30547,11.037875,81.989395,50.01202,401.318512,398.351868,400.089661,4737.106445,9.848643,10.101227,74.631714,65.587135,11.0759,92.909813,59.315834,30.000198,37.009632,13.078161,18.776901,37.096123,49.206585,100.643417,NaN,61.86544,603.069413962678,2.43527621485706,0.082669024255931,1.81691518792964,7.42761825755599,717.229667245321,2.53970813754749,0.0194335357641211,2.57089788345026,72.9506896315133,678.713559341978,88.5460285900537,0.0173902689031496,2.77146526810093
6,5.915441,27,27.394398,17.92,18.540169,103.081032,NaN,8.397692,NaN,46.679569,400,399.962372,25,34.28664,11.040572,81.949509,50.01202,401.338562,398.358826,400.140198,4732.193848,9.822007,10.085846,74.671822,65.570175,11.147612,92.936707,59.304115,30.005074,37.009884,13.083369,18.77384,37.068798,49.200108,100.6408,NaN,61.722191,603.069075127372,2.43525734084853,0.082659518656327,1.81694424329778,7.431280459378,717.28356861738,2.53984681608186,0.0194354867799695,2.57076402227239,72.952371809343,678.708278643951,88.5453656300398,0.0173892546432837,2.77156317401591
6,5.914398,27,27.395578,17.92,18.54538,103.120834,NaN,8.397781,NaN,46.692142,400,399.97821,25,34.271084,11.038229,81.849808,50.01202,401.445068,398.476715,400.242004,4734.853027,9.830544,10.094902,74.743935,65.500496,11.19665,92.976944,59.314194,29.981953,36.967361,13.059211,18.79023,37.066372,49.285065,100.591675,NaN,61.9473,603.082474000328,2.43533283548512,0.0826782973603888,1.81690480580003,7.42516881707775,717.382428159911,2.54010346905687,0.0194394518421132,2.57050236908274,72.9546045569546,678.737637140513,88.5576076607061,0.0173899443857415,2.771394190074
6,5.914398,27,27.395578,17.92,18.548418,103.128242,NaN,8.397781,NaN,46.72485,400,400.004395,25,34.254734,11.042795,81.836288,50.01202,401.445068,398.476715,400.242004,4734.853027,9.830544,10.094902,74.781082,65.489441,11.156811,93.005585,59.297325,29.981953,36.967361,13.059211,18.79023,37.066372,49.285065,100.591675,NaN,61.9473,603.087993763042,2.43535175842442,0.0826795509440091,1.81690869932915,7.42516881707775,717.40147022399,2.54015407589352,0.01944041111879,2.57044366117539,72.9546045569546,678.744481735318,88.5600774155589,0.0173903275306894,2.77133795623425
6,5.914927,27,27.394556,17.92,18.539543,103.096321,NaN,8.397813,NaN,46.771477,400,400.010864,25,34.245007,11.037243,81.798973,50.01202,401.379242,398.43573,400.155945,4735.069824,9.847301,10.099009,74.793015,65.506554,11.026431,93.031998,59.295826,29.989487,37.034164,13.081075,18.765476,37.08387,49.215481,100.628349,NaN,61.792011,603.06987499602,2.43527464954728,0.0826674542814469,1.81692071536052,7.42826868552476,717.322409214947,2.53994923378878,0.01943730789415,2.57064986121334,72.9526707747204,678.71481389483,88.5479444204835,0.0173894928008184,2.7715191310699
6,5.915658,27,27.394705,17.92,18.535385,103.022293,NaN,8.401775,NaN,46.80825,400,399.994965,25,34.250118,11.034621,81.849945,50.01202,401.407074,398.457306,400.212311,4734.422852,9.827309,10.085666,74.78569,65.52977,10.918245,93.052139,59.298523,30.037861,36.974831,13.067125,18.782686,37.081894,49.261662,100.603836,NaN,61.562084,603.059564947178,2.43521858765524,0.0826540859493648,1.81694771726276,7.43255190884508,717.131650331884,2.53944140895784,0.0194275656661188,2.5712458289617,72.9529527092183,678.694795713578,88.5409300642468,0.017388251642766,2.77169287373121
6,5.912955,27,27.391882,17.92,18.532347,103.005501,NaN,8.400932,NaN,46.820915,400,399.990326,25,34.272388,11.070266,82.07711,50.01202,401.407074,398.457306,400.212311,4734.422852,9.827309,10.085666,74.734764,65.566658,10.890812,93.090134,59.291515,30.037861,36.974831,13.067125,18.782686,37.081894,49.261662,100.603836,NaN,61.562084,603.064233084305,2.43531120570721,0.0826959338859123,1.81682431370811,7.416711988347,717.09675474537,2.53936322205505,0.0194282364668176,2.57124967077883,72.9476108921838,678.723385867595,88.5473006594369,0.0173921343668105,2.77128479972007
6,5.912589,27,27.392963,17.92,18.529673,103.057205,NaN,8.402925,NaN,46.836777,400,399.938538,25,34.288071,11.094947,82.203239,50.01202,401.297119,398.338135,400.043793,4738.132324,9.84653,10.107899,74.718498,65.55751,10.871357,93.120361,59.294998,30.055204,37.039898,13.064617,18.781235,37.059929,49.174961,100.659348,NaN,61.617462,603.060754335586,2.4353096561004,0.0827006693310091,1.81680470618145,7.41456677012951,717.226519292174,2.53970259042228,0.0194338471880225,2.57088744765973,72.949656462271,678.724705424099,88.5492874043834,0.0173913343003862,2.77134020224516
6,5.912947,27,27.392805,17.92,18.531233,103.040283,NaN,8.400667,NaN,46.851055,400,399.801453,25,34.292156,11.108083,82.087784,50.01202,401.051331,398.057739,399.822998,4734.32666,9.842685,10.093424,74.752945,65.578918,10.884604,93.173592,59.281448,30.040688,37.010239,13.016294,18.832802,37.087864,49.177292,100.663033,NaN,61.562084,603.062239294146,2.43530459702059,0.0826956017323631,1.81682253218675,7.41666509938199,717.183476863958,2.53958899251641,0.0194318137263481,2.57101488008668,72.9493574836239,678.722600777739,88.5483071820088,0.0173913442045683,2.77134781353905
6,5.912688,27,27.39175,17.92,18.541151,103.004318,NaN,8.401058,NaN,46.856785,400,399.729614,25,34.310585,11.099891,81.919182,50.01202,401.051331,398.057739,399.822998,4734.32666,9.842685,10.093424,74.777626,65.581223,10.891682,93.21109,59.264793,30.040688,37.010239,13.016294,18.832802,37.087864,49.177292,100.663033,NaN,61.562084,603.081234631637,2.43537706277549,0.0827038271889174,1.81682380134066,7.41514704377312,717.094100191473,2.53935684675262,0.0194282162626379,2.57125302634867,72.947361105122,678.746976881202,88.5556291865977,0.0173935618096312,2.77108294955299
6,5.913735,27,27.393614,17.92,18.540707,103.011971,NaN,8.399661,NaN,46.882641,400,399.811096,25,34.34528,11.074693,81.871574,50.013222,401.250153,398.292938,400.074371,4736.480469,9.823255,10.087743,74.751396,65.568092,10.979607,93.260895,59.264305,30.024311,36.984886,12.994216,18.855577,37.093311,49.170773,100.667534,NaN,61.763119,603.076482287565,2.43533108756863,0.0826869422382978,1.81686950960527,7.42128343685749,717.108309962797,2.53938499564358,0.0194273281016015,2.57127789551689,72.9508883161042,678.733589390398,88.553402765756,0.0173913053752411,2.77130710189306
6,5.914845,27,27.392546,17.92,18.540707,103.011971,NaN,8.399855,NaN,46.882641,400,399.811096,25,34.34528,11.048152,81.838867,50.013222,401.360443,398.367004,400.142395,4736.191895,9.840842,10.099685,74.648155,65.565575,11.091247,93.319412,59.268661,30.048351,37.00528,13.02671,18.824207,37.071259,49.173466,100.661507,NaN,61.584957,603.072298942758,2.4352852835281,0.0826692419042476,1.81691858043116,7.4277881900606,717.111442838128,2.53939884013584,0.0194284053884918,2.57122865276891,72.9488673828671,678.715164716083,88.5452620717414,0.0173911372769459,2.77139304895533
6,5.914519,27,27.393419,17.92,18.528313,103.022186,NaN,8.401472,NaN,46.905849,400,399.910583,25,34.381344,11.056922,81.784164,50.013222,401.360443,398.367004,400.142395,4736.191895,9.840842,10.099685,74.564941,65.572571,11.135863,93.352432,59.27898,30.048351,37.00528,13.02671,18.824207,37.071259,49.173466,100.661507,NaN,61.584957,603.051008979704,2.43522153333303,0.0826693253505604,1.81688829866598,7.42587787881808,717.13514708019,2.53945734637993,0.0194288488983793,2.5711874059766,72.950519329973,678.693624943291,88.5387102852438,0.0173892255879524,2.77162365245373
6,5.912935,27,27.393566,17.92,18.529287,103.036598,NaN,8.400063,NaN,46.93589,400,399.948975,25,34.399372,11.063245,81.830986,50.013222,401.409973,398.511871,400.20047,4733.338379,9.825336,10.095542,74.509132,65.567764,11.072873,93.422798,59.286755,30.015631,37.041847,13.042537,18.810009,37.05579,49.186211,100.658684,NaN,61.701725,603.058748987931,2.43529297103034,0.0826949899966897,1.81681950765283,7.41659476584732,717.171771155784,2.53955394512951,0.0194305685438183,2.57107928923577,72.9507974889346,678.719719128284,88.5483308383751,0.0173905676795443,2.77141813302757
6,5.913226,27,27.3925,17.92,18.532116,103.076187,NaN,8.399715,NaN,46.979919,400,399.970306,25,34.39505,11.046958,81.851563,50.013222,401.329224,398.351685,400.096039,4732.789063,9.823571,10.100521,74.523483,65.576935,10.904078,93.450676,59.2659,30.016718,36.979088,13.054834,18.799158,37.065044,49.240665,100.605446,NaN,61.8209,603.062792024181,2.43529858217495,0.0826915155024207,1.81683599807559,7.41830032427765,717.276675226485,2.53983829888432,0.0194367735961717,2.57071522599025,72.9487803375755,678.719894784863,88.5469045492151,0.0173914392829218,2.77135135788183
6,5.914897,27,27.393604,17.92,18.531649,103.106987,NaN,8.40122,NaN,46.994976,400,399.938477,25,34.383747,11.027408,81.671524,50.013222,401.329224,398.351685,400.096039,4732.789063,9.823571,10.100521,74.557625,65.527458,10.853251,93.449966,59.238167,30.016718,36.979088,13.054834,18.799158,37.065044,49.240665,100.605446,NaN,61.8209,603.055645343091,2.43522671555628,0.0826646752833434,1.81690928388518,7.42809289507369,717.352615842316,2.54003443519643,0.0194396495856974,2.57052148397981,72.9508693937876,678.695820998204,88.5397611848862,0.0173891989970162,2.77161693477078
6,5.914897,27,27.393604,17.92,18.539511,103.117447,NaN,8.40122,NaN,47.045361,400,399.903076,25,34.365078,11.014659,81.569336,50.013222,401.37793,398.42041,400.112518,4736.509277,9.839345,10.111291,74.615273,65.512276,10.838366,93.405113,59.240204,29.999563,36.994556,13.047333,18.808762,37.070137,49.272923,100.598053,NaN,61.763119,603.069929923439,2.43527568808467,0.0826679193645054,1.81691934798176,7.42809289507369,717.37950306328,2.54010589392853,0.0194410042327388,2.57043855701026,72.9508693937876,678.713534017655,88.5461522141262,0.0173901906898826,2.771471299216
6,5.914701,27,27.393793,17.92,18.540987,103.161446,NaN,8.40008,NaN,47.044807,400,399.944855,25,34.344254,11.024082,81.571724,50.013222,401.37793,398.42041,400.112518,4736.509277,9.839345,10.111291,74.687134,65.529709,10.843957,93.358719,59.232845,29.999563,36.994556,13.047333,18.808762,37.070137,49.272923,100.598053,NaN,61.763119,603.073350397037,2.4352929694351,0.0826716533317719,1.81691257261366,7.42694438121055,717.492039000097,2.54040398480277,0.0194465103252491,2.57009903228348,72.9512270246854,678.720113315382,88.5487902898714,0.0173904062465921,2.77142880578848
6,5.91364,27,27.393366,17.92,18.546297,103.176018,NaN,8.399121,NaN,47.00769,400,400.00824,25,34.318146,11.015177,81.658607,50.013222,401.484161,398.517242,400.291473,4732.87207,9.824157,10.091429,74.738892,65.540306,10.85128,93.346786,59.218117,29.974121,36.951988,13.053172,18.799047,37.089371,49.287106,100.587898,NaN,61.949707,603.086996606665,2.43536982639253,0.0826907642916277,1.81687247707744,7.42072668174922,717.53073900837,2.54050902986266,0.0194488272125265,2.56996437027065,72.9504190410885,678.747170127381,88.5579568340234,0.0173922661225059,2.77118035665565
6,5.913583,27,27.393864,17.92,18.548409,103.164886,NaN,8.399661,NaN,46.976986,400,400.026215,25,34.29911,11.010073,81.676712,50.009823,401.382874,398.404755,400.13678,4734.464844,9.849301,10.106608,74.761765,65.571655,10.901932,93.307091,59.203125,29.971535,36.996109,13.046708,18.804453,37.05447,49.204861,100.650383,NaN,61.990635,603.091048637075,2.43538533346791,0.0826925450119533,1.81687266641805,7.4203926255056,717.500672316459,2.54042655973657,0.0194468840010475,2.5700751063769,72.9513613723141,678.753645317659,88.5609892654566,0.017392226002641,2.77115769026403
6,5.913821,27,27.395182,17.92,18.540956,103.097023,NaN,8.399369,NaN,46.969765,400,399.968994,25,34.293724,11.021699,81.700043,50.009823,401.388947,398.468689,400.14743,4734.331543,9.839971,10.104933,74.73703,65.598351,10.972061,93.31366,59.210823,30.007704,36.937927,13.029011,18.821913,37.062088,49.224682,100.639603,NaN,61.789604,603.07661058331,2.43532908954045,0.0826856733830111,1.81687363031435,7.42178744103302,717.322379843346,2.53994592178564,0.0194367674433482,2.57067306340358,72.9538552701772,678.73559356024,88.556316942865,0.0173901500736313,2.77138671589206
6,5.912547,27,27.394041,17.92,18.541399,103.035561,NaN,8.399835,NaN,46.96249,400,399.958435,25,34.297985,11.011294,81.678482,50.009823,401.388947,398.468689,400.14743,4734.331543,9.839971,10.104933,74.715523,65.596443,11.053095,93.315132,59.229141,30.007704,36.937927,13.029011,18.821913,37.062088,49.224682,100.639603,NaN,61.789604,603.082216547967,2.43538442692059,0.0827061792190897,1.81681788791353,7.41432059125742,717.167712059257,2.53954070159331,0.0194299550386235,2.5711094353008,72.9516962941188,678.753625250565,88.5612293232485,0.0173920817915113,2.77116869733594
6,5.913827,27,27.394236,17.92,18.541399,103.035561,NaN,8.397295,NaN,46.96249,400,399.958435,25,34.297985,11.01631,81.590347,50.009823,401.33197,398.371521,400.134857,4735.53125,9.823447,10.095379,74.736221,65.629066,11.085687,93.322731,59.240383,30.027079,36.982265,13.018798,18.827877,37.072754,49.208981,100.649162,NaN,61.760708,603.07739284655,2.43533160127843,0.0826857605035869,1.81687446332648,7.42182260391269,717.167140237927,2.53953817437368,0.019429758355869,2.57111841906295,72.9520652738553,678.734856927203,88.5547292785678,0.0173908735210273,2.77133480117074
6,5.913667,27,27.393539,17.92,18.541941,103.017426,NaN,8.401197,NaN,46.951679,400,399.94455,25,34.308357,11.020797,81.600975,50.009823,401.33197,398.371521,400.134857,4735.53125,9.823447,10.095379,74.744926,65.631523,11.042271,93.292175,59.256577,30.027079,36.982265,13.018798,18.827877,37.072754,49.208981,100.649162,NaN,61.760708,603.078980570368,2.43534158002822,0.0826885360393935,1.81686808555831,7.42088491808579,717.122556154944,2.53942325521472,0.0194281108647562,2.57123090765085,72.9507463985987,678.737254119505,88.5546203582438,0.0173915711625007,2.77127240035875
6,5.913498,27,27.392834,17.92,18.539291,103.050369,NaN,8.403323,NaN,46.931767,400,399.924164,25,34.323093,11.028928,81.664322,50.009823,401.347107,398.391449,400.113708,4738.355469,9.846959,10.108547,74.741486,65.611626,10.870613,93.251938,59.244385,30.012959,37.007973,13.040457,18.813015,37.068466,49.213131,100.642822,NaN,61.713764,603.074802783562,2.43533204822686,0.0826901379783024,1.81685721824642,7.4198944670303,717.209322698317,2.53965754594721,0.0194330915108316,2.57093590897618,72.9494123595503,678.73258031872,88.5519487283271,0.0173918794533821,2.77126759785423
6,5.913468,27,27.394196,17.92,18.537598,103.074348,NaN,8.40452,NaN,46.934128,400,399.97403,25,34.330559,11.037664,81.637657,50.009823,401.526062,398.582001,400.3078,4737.357422,9.857389,10.112052,74.727722,65.618057,10.828521,93.249023,59.241234,29.990561,36.984066,13.037545,18.815535,37.034195,49.175877,100.671318,NaN,61.908779,603.071839908537,2.43532274101914,0.0826899178052523,1.81685372203643,7.41971864512567,717.266977443719,2.5398037608152,0.0194348246140035,2.57080785226626,72.9519895858672,678.731582571642,88.5534918819645,0.0173907225538504,2.77135925288646
6,5.91331,27,27.395163,17.92,18.529564,103.05394,NaN,8.406389,NaN,46.926609,400,400.068817,25,34.324032,11.064388,81.437599,50.009823,401.540222,398.587311,400.338013,4739.966309,9.836244,10.102002,74.7005,65.62368,10.832598,93.246964,59.227612,30.012579,36.976086,13.031713,18.817272,37.049549,49.23772,100.63311,NaN,61.792011,603.057838862105,2.43527921936471,0.0826891223601308,1.81683644182554,7.41879263886324,717.211675862566,2.53965177090563,0.0194312051177071,2.57101471058582,72.9538193193409,678.717522324681,88.5497699184589,0.0173891537896854,2.77153407220452
6,5.913333,27,27.394438,17.92,18.523787,103.035141,NaN,8.405901,NaN,46.899807,400,400.121582,25,34.309422,11.086039,81.256844,50.009823,401.540222,398.587311,400.338013,4739.966309,9.836244,10.102002,74.744217,65.618782,10.856181,93.293633,59.221561,30.012579,36.976086,13.031713,18.817272,37.049549,49.23772,100.63311,NaN,61.792011,603.047256324913,2.43524228559552,0.0826863712319925,1.81683005897243,7.41892743838292,717.165468011526,2.53953268584281,0.019429500182842,2.57113107303749,72.9524474969043,678.702902798987,88.5434819048537,0.0173889213422236,2.77160982932611
6,5.913333,27,27.394438,17.92,18.532295,102.989571,NaN,8.405901,NaN,46.893002,400,400.083008,25,34.298347,11.099402,81.067192,50.009823,401.35434,398.382843,400.111267,4738.89502,9.839617,10.1047,74.74411,65.622337,10.949234,93.301018,59.221687,29.996975,36.910378,13.047968,18.802803,37.037094,49.245434,100.625732,NaN,61.792011,603.062713961414,2.43529528113968,0.0826898825996487,1.81684095787694,7.41892743838292,717.048293284297,2.53922118543435,0.0194235929712516,2.57149484047216,72.9524474969043,678.722071126068,88.5503980558449,0.0173899944651523,2.77145224587578
6,5.915018,27,27.393103,17.92,18.543623,102.968224,NaN,8.405488,NaN,46.894665,400,399.977539,25,34.28561,11.095037,81.077751,50.009823,401.35434,398.382843,400.111267,4738.89502,9.839617,10.1047,74.747253,65.627914,11.047704,93.301758,59.212524,29.996975,36.910378,13.047968,18.802803,37.037094,49.245434,100.625732,NaN,61.792011,603.076945082977,2.43529630876693,0.0826676869683997,1.81692996328362,7.4288019125222,716.997316638383,2.53909254950269,0.0194221714352161,2.57160396635477,72.9499213789595,678.720121188706,88.5478288986239,0.0173909644759581,2.77138645272578
6,5.914763,27,27.392927,17.92,18.544468,103.001884,NaN,8.406069,NaN,46.929207,400,399.902435,25,34.275928,11.094127,81.250725,50.013435,401.331329,398.389771,400.138153,4738.205566,9.837064,10.092084,74.721016,65.611931,11.210173,93.239525,59.196747,30.000164,36.96603,13.072542,18.778774,37.060837,49.167854,100.675735,NaN,61.885906,603.079441417708,2.43531209385784,0.0826721011511409,1.81691977237554,7.42730768966322,717.084388656997,2.53932494977488,0.01942671342564,2.57132674202922,72.9495883406696,678.725524550625,88.5495326690751,0.0173914092618349,2.77133126555606
6,5.914,27,27.393646,17.92,18.533758,103.054214,NaN,8.407627,NaN,46.962109,400,399.957794,25,34.270638,11.093902,81.326538,50.013435,401.353271,398.364685,400.150085,4739.074707,9.837752,10.102224,74.704361,65.551811,11.244511,93.202782,59.194656,30.018547,36.943966,13.066712,18.788713,37.017834,49.198689,100.655151,NaN,61.730618,603.062858107942,2.43527686754171,0.0826798482597977,1.81687232118005,7.42283645557774,717.216827532074,2.5396733004492,0.019432770691028,2.57094268802582,72.9509488674829,678.714033661688,88.5463911898417,0.0173901847109753,2.7714697665244
