P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.914166,27,27.393929,17.92,18.523468,102.982719,NaN,8.406717,NaN,46.9865,400,399.956909,25,34.251408,11.087819,81.288704,50.013435,401.353271,398.364685,400.150085,4739.074707,9.837752,10.102224,74.713547,65.482224,11.115214,93.191948,59.181416,30.018547,36.943966,13.066712,18.788713,37.017834,49.198689,100.655151,NaN,61.730618,603.043536822912,2.43520592057346,0.0826729546481022,1.81686648717682,7.42380926369771,717.032167056808,2.53918094049551,0.0194232179170706,2.57152613581829,72.951484366389,678.688864825272,88.5377056704573,0.0173885468235953,2.77169407584892
6,5.914912,27,27.392511,17.92,18.527134,102.798126,NaN,8.407195,NaN,46.989269,400,399.931824,25,34.233768,11.083239,81.31842,50.013435,401.258545,398.315216,400.064453,4737.717285,9.840223,10.103904,74.716537,65.457771,10.995346,93.191704,59.174149,30.012712,36.965439,13.076917,18.772102,37.04826,49.243942,100.631538,NaN,61.830532,603.04738546809,2.43519797211165,0.0826625730904189,1.81690417013968,7.42818079038011,716.561518138071,2.53793666914913,0.0194006918244052,2.57294566134259,72.9488011527637,678.683524223495,88.5337968680192,0.017389394049571,2.77165105387732
6,5.914081,27,27.393621,17.92,18.53212,102.712921,NaN,8.406179,NaN,46.982841,400,399.954254,25,34.219006,11.109518,81.539597,50.013435,401.229248,398.289581,400.078857,4737.163574,9.821336,10.088367,74.729202,65.461937,10.913398,93.170792,59.176056,30.02817,36.946835,13.06442,18.78138,37.1045,49.222855,100.63446,NaN,61.763119,603.059576775188,2.43526332190353,0.0826778805789008,1.81687380468487,7.42331114158384,716.338989394811,2.53733896166235,0.0193885001552168,2.57368908539524,72.950901561723,678.709090790172,88.5445727809363,0.0173899281912015,2.77150886673199
6,5.914631,27,27.393343,17.92,18.530989,102.735832,NaN,8.405691,NaN,46.968361,400,399.920349,25,34.193592,11.111813,81.642998,50.013435,401.229248,398.289581,400.078857,4737.163574,9.821336,10.088367,74.743477,65.474785,10.89283,93.151413,59.190998,30.02817,36.946835,13.06442,18.78138,37.1045,49.222855,100.63446,NaN,61.763119,603.055448819281,2.43523358061483,0.0826686438560924,1.81689667644077,7.42653419085906,716.398772104762,2.53749944548185,0.0193917586318382,2.57348971618953,72.9503755194505,678.6978501586,88.5401285309325,0.0173895235866661,2.77158424581579
6,5.912818,27,27.393534,17.92,18.530989,102.735832,NaN,8.404863,NaN,46.968361,400,399.920349,25,34.193592,11.088593,81.718491,50.013435,401.208679,398.236023,400.005951,4738.230469,9.85098,10.106005,74.765411,65.540863,10.870644,93.143425,59.18948,30.054226,36.993481,13.047333,18.798515,37.034458,49.153973,100.683495,NaN,61.527176,603.062282179251,2.43530840141844,0.0826975589948849,1.81681651662004,7.41590900834217,716.398209373301,2.53749696304668,0.0193915659829319,2.573498616815,72.950736937421,678.725244638856,88.550279886442,0.0173909028865878,2.77137076358901
6,5.913039,27,27.393543,17.92,18.517458,102.771896,NaN,8.405325,NaN,46.956123,400,399.858276,25,34.173042,11.081773,81.735832,50.013435,401.281616,398.338593,400.136536,4738.945313,9.847507,10.097534,74.78611,65.568748,10.929702,93.132965,59.181793,30.000294,36.987759,13.043794,18.802166,37.057808,49.209,100.64222,NaN,61.873867,603.036865888163,2.43521499650199,0.0826884486871946,1.81680895374193,7.41720431963972,716.490988243529,2.53774373203405,0.0193962433525141,2.57320618674839,72.9507539675399,678.691476272206,88.5381083592379,0.0173890050510242,2.77164892727296
6,5.912289,27,27.393787,17.92,18.50424,102.78521,NaN,8.404918,NaN,46.937935,400,399.881012,25,34.170094,11.055707,81.712479,50.013435,401.281616,398.338593,400.136536,4738.945313,9.847507,10.097534,74.791496,65.567238,11.00667,93.108116,59.175571,30.000294,36.987759,13.043794,18.802166,37.057808,49.209,100.64222,NaN,61.873867,603.015678956595,2.43516361814975,0.0826949577550304,1.81675886215062,7.41280832121066,716.524528865609,2.53783169379003,0.0193977269697336,2.5731096010853,72.9512156713524,678.67331776877,88.5318980853587,0.0173877911192371,2.77181328000223
6,5.912886,27,27.393894,17.92,18.495819,102.794197,NaN,8.40305,NaN,46.935112,400,399.91806,25,34.176403,11.032702,81.703835,50.013435,401.32782,398.38324,400.201843,4738.904785,9.823628,10.097499,74.724037,65.566414,11.109855,93.022659,59.179379,29.98769,37.02137,13.043998,18.802301,37.066525,49.230007,100.634933,NaN,61.824512,602.998129143058,2.43508651781657,0.0826819574978293,1.81677449909284,7.41630756948263,716.547338113508,2.53789181429964,0.0193987864923138,2.57304177037351,72.9514181388381,678.645618392665,88.5220548527698,0.0173861536348597,2.77204787227197
6,5.912416,27,27.394203,17.92,18.502373,102.8424,NaN,8.402484,NaN,46.936359,400,399.947845,25,34.178787,11.033548,81.587181,50.019592,401.338501,398.350281,400.122955,4739.191406,9.851645,10.102643,74.675972,65.564827,11.145895,92.982048,59.183838,30.008461,36.934731,13.048591,18.802593,37.062527,49.204262,100.655136,NaN,61.789604,603.011808271537,2.43514674574285,0.082692160810512,1.81676209026496,7.41355273931646,716.670448172731,2.53821766769115,0.0194047348748565,2.5726663444633,72.9520028312714,678.667938654712,88.5305389602439,0.017387153685281,2.77188306607023
6,5.913014,27,27.393942,17.92,18.51112,102.860245,NaN,8.400572,NaN,46.949158,400,399.934357,25,34.180153,11.036082,81.415871,50.019592,401.338501,398.350281,400.122955,4739.191406,9.851645,10.102643,74.691681,65.570885,11.003516,92.983063,59.193367,30.008461,36.934731,13.048591,18.802593,37.062527,49.204262,100.655136,NaN,61.789604,603.025445224271,2.43517654837528,0.0826862314758689,1.81679973476695,7.4170577930102,716.717123593055,2.53834315107318,0.0194073148929073,2.57251025402353,72.9515089651771,678.678263922408,88.5338992000275,0.0173879427734611,2.77178208640664
6,5.913571,27,27.393663,17.92,18.518467,102.817001,NaN,8.402045,NaN,46.983013,400,399.916229,25,34.177567,11.01902,81.398239,50.019592,401.321716,398.33844,400.085297,4739.531738,9.829536,10.094817,74.708641,65.578781,10.991895,93.023071,59.196495,30.038754,37.023457,13.053164,18.798355,37.082802,49.210449,100.644707,NaN,61.734226,603.036693645579,2.43519932438851,0.0826803795280134,1.81683377272384,7.42032229757183,716.606691369394,2.53805087937264,0.0194019813585156,2.5728464901049,72.9509810353814,678.686016534637,88.5363062486271,0.0173886023635059,2.7717011945498
6,5.913571,27,27.393663,17.92,18.517891,102.75264,NaN,8.402045,NaN,46.974174,400,399.903687,25,34.176174,11.024191,81.659851,50.019592,401.185791,398.195648,399.975739,4738.84668,9.82223,10.087781,74.725098,65.59716,11.00905,93.045937,59.167736,30.025024,37.02911,13.04608,18.804604,37.059242,49.242447,100.616196,NaN,61.646351,603.035647149539,2.43519573642068,0.0826801418028526,1.8168330355024,7.42032229757183,716.441083624396,2.53761035687552,0.0193936202380311,2.57336805122078,72.9509810353814,678.684718816586,88.5358380468045,0.0173885297044692,2.77171186997184
6,5.913495,27,27.392868,17.92,18.512104,102.673523,NaN,8.402841,NaN,46.930637,400,399.832062,25,34.186939,11.0338,81.842201,50.019592,401.185791,398.195648,399.975739,4738.84668,9.82223,10.087781,74.734268,65.570282,10.979207,93.085022,59.169388,30.025024,37.02911,13.04608,18.804604,37.059242,49.242447,100.616196,NaN,61.646351,603.025419669432,2.4351628249792,0.0826789654961828,1.81682226874922,7.41987688486984,716.239805559282,2.53707894886929,0.0193841370025976,2.57397514117013,72.9494766967866,678.671432926655,88.5299334814619,0.01738842843704,2.77177242407389
6,5.91273,27,27.392588,17.92,18.510958,102.582405,NaN,8.404618,NaN,46.869499,400,399.843933,25,34.203999,11.024078,81.956207,50.019592,401.338409,398.327118,400.072327,4739.030273,9.845547,10.10645,74.702965,65.525391,11.02243,93.120285,59.171745,30.019388,36.98217,13.07254,18.784662,37.025166,49.272381,100.59964,NaN,61.816086,603.026221524916,2.43518726167799,0.0826906950755113,1.81678696657247,7.4153932182985,716.006063072606,2.5364583699167,0.0193725645629179,2.57470807230847,72.948946858906,678.679784336946,88.5325551677254,0.0173891223996917,2.77168654017484
6,5.91367,27,27.390335,17.92,18.516811,102.553696,NaN,8.404131,NaN,46.849663,400,399.892426,25,34.21188,11.030144,82.033707,50.019592,401.338409,398.327118,400.072327,4739.030273,9.845547,10.10645,74.709763,65.521996,11.114801,93.139488,59.172661,30.019388,36.98217,13.07254,18.784662,37.025166,49.272381,100.59964,NaN,61.816086,603.033311770803,2.43518492306737,0.0826781171497046,1.81683603182891,7.42090249986671,715.938799024065,2.53629095827737,0.0193710999435815,2.57483835529621,72.9446834057917,678.67502056313,88.5276872143875,0.0173906770924786,2.77158756315545
6,5.914033,27,27.391161,17.92,18.534678,102.590286,NaN,8.404716,NaN,46.872078,400,399.898956,25,34.213245,11.0389,82.018005,50.019592,401.282166,398.268921,400.052917,4736.39502,9.832421,10.086639,74.726685,65.531448,11.155994,93.148438,59.171223,30.008543,36.95673,13.036507,18.814013,37.062946,49.230011,100.628967,NaN,61.792011,603.06440525441,2.4352812363184,0.0826797016541125,1.81687495859877,7.42302984675302,716.030567863241,2.53653094589137,0.0193750297677536,2.57457650552785,72.9462465137751,678.711292130903,88.5419291885193,0.0173920401993384,2.77133998847524
6,5.914187,27,27.39225,17.92,18.541426,102.652016,NaN,8.405258,NaN,46.901886,400,399.901978,25,34.210186,11.054712,81.96479,50.019592,401.283722,398.299561,400.08139,4738.459961,9.832942,10.096803,74.77298,65.529984,11.098281,93.151451,59.17194,30.024971,36.98513,13.029004,18.824129,37.072788,49.251904,100.624672,NaN,61.701725,603.076085174537,2.43531691364601,0.0826800304450893,1.81689041181925,7.42393232834422,716.186268327466,2.53693967909563,0.0193819631409452,2.57412193631102,72.9483072633865,678.726090445923,88.5487908323087,0.0173919882633652,2.77128512972903
6,5.913591,27,27.392603,17.92,18.538456,102.74498,NaN,8.40427,NaN,46.903511,400,399.898407,25,34.212875,11.057034,81.97673,50.018425,401.278931,398.3302,400.087616,4741.628906,9.841452,10.09347,74.812492,65.530212,10.991897,93.139656,59.165024,30.004616,37.001957,13.027127,18.821718,37.043102,49.244835,100.629402,NaN,61.912388,603.072935217092,2.43532300922505,0.0826883100244953,1.81686025900084,7.42043951073663,716.424493916189,2.5375716922664,0.0193936939615182,2.57338089789483,72.9489752431824,678.728909149199,88.550301217862,0.0173918606800394,2.7712836030128
6,5.914573,27,27.391077,17.92,18.533794,102.809471,NaN,8.405455,NaN,46.891819,400,399.887939,25,34.218491,11.074732,81.984772,50.018425,401.278931,398.3302,400.087616,4741.628906,9.841452,10.09347,74.821938,65.555115,10.903295,93.098083,59.153015,30.004616,37.001957,13.027127,18.821718,37.043102,49.244835,100.629402,NaN,61.912388,603.060763830213,2.43525344638415,0.082670726094013,1.81689770247248,7.42619431613002,716.594927451174,2.53803293518457,0.0194036119344391,2.5727872402228,72.9460875552848,678.701094697203,88.5381322426467,0.0173915371610002,2.77141865413645
6,5.91501,27,27.392105,17.92,18.533794,102.809471,NaN,8.405741,NaN,46.891819,400,399.887939,25,34.218491,11.069867,81.995148,50.018425,401.288727,398.360321,400.118927,4740.48877,9.82782,10.087274,74.773636,65.57058,10.869408,93.05455,59.164246,30.017986,36.966183,13.053586,18.800287,37.027985,49.215549,100.653908,NaN,61.716171,603.059116694112,2.43523541420443,0.0826637588877389,1.8169170259598,7.42875503566597,716.591902423207,2.53801958356995,0.0194025749248044,2.57283500111485,72.9480328788462,678.696360467789,88.5378607822679,0.0173904409802786,2.77152059568535
6,5.914195,27,27.392296,17.92,18.526983,102.89817,NaN,8.404189,NaN,46.868263,400,399.905975,25,34.213253,11.056774,82.009415,50.018425,401.288727,398.360321,400.118927,4740.48877,9.82782,10.087274,74.696129,65.557014,10.853223,92.984444,59.158684,30.017986,36.966183,13.053586,18.800287,37.027985,49.215549,100.653908,NaN,61.716171,603.049813804997,2.43522661903722,0.0826739427734802,1.81687226850366,7.42397921003044,716.819517294954,2.53862395023938,0.0194138975779887,2.57212861387763,72.9483943092856,678.693511520225,88.5370998011416,0.0173901270568791,2.77155573183096
6,5.912579,27,27.391541,17.92,18.522055,102.95771,NaN,8.403433,NaN,46.846169,400,399.938354,25,34.200054,11.061695,81.943832,50.018425,401.282257,398.286346,400.029114,4739.010742,9.849732,10.107094,74.634377,65.51403,10.906459,92.986778,59.143364,30.001253,36.969536,13.070043,18.78215,37.023205,49.203419,100.647522,NaN,61.876274,603.046951646977,2.43526261761993,0.0826976845281907,1.81679450092727,7.41450815622937,716.974864127858,2.53904091940087,0.0194223835199663,2.57161598417994,72.9469656070602,678.705218798361,88.5402688010508,0.0173913929283496,2.77141319637774
6,5.913888,27,27.391281,17.92,18.51425,103.019653,NaN,8.405992,NaN,46.817955,400,399.897278,25,34.205524,11.067204,81.672218,50.018425,401.333191,398.398712,400.18219,4738.904297,9.85172,10.0935,74.623505,65.510826,10.978039,92.997139,59.161587,30.040386,36.992886,13.073997,18.785213,37.066998,49.166069,100.668541,NaN,61.740246,603.027837032456,2.43515997300943,0.0826735835845684,1.81684239731014,7.42218009168744,717.134904949084,2.53946774578093,0.0194306772700334,2.57110906791511,72.946473596688,678.667641802657,88.5263473291149,0.0173894990870362,2.77170628208494
6,5.915195,27,27.39291,17.92,18.512304,103.067154,NaN,8.405329,NaN,46.784843,400,399.916962,25,34.220329,11.084703,81.48941,50.018425,401.333191,398.398712,400.18219,4738.904297,9.85172,10.0935,74.656593,65.517097,11.03791,93.022598,59.16729,30.040386,36.992886,13.073997,18.785213,37.066998,49.166069,100.668541,NaN,61.740246,603.019373954474,2.43509391360974,0.0826519422087448,1.81689772807347,7.42983905093394,717.252251992697,2.53977126364681,0.0194351897280366,2.57080588020491,72.9495561721113,678.646582401227,88.5210269572075,0.0173870029718713,2.77197955546223
6,5.913651,27,27.39352,17.92,18.516674,103.088272,NaN,8.405869,NaN,46.768036,400,399.896027,25,34.221664,11.107171,81.514915,50.018425,401.116547,398.210693,400.0159,4738.190918,9.818143,10.079864,74.638115,65.527809,11.065464,93.040962,59.17783,30.038832,37.014698,13.076495,18.779879,37.107662,49.23114,100.62722,NaN,61.716171,603.033134488758,2.43518485383292,0.0826783636281292,1.81683501618091,7.42079114846916,717.304753257951,2.53990765884645,0.0194373102507606,2.57066613954086,72.9507104461177,678.680534092669,88.5341283797857,0.0173884109909486,2.77173752760297
6,5.913651,27,27.39352,17.92,18.521296,103.089432,NaN,8.405869,NaN,46.759338,400,399.979034,25,34.200619,11.114363,81.508858,50.018425,401.58313,398.72583,400.238647,4740.354492,9.828281,10.139345,74.622665,65.52507,11.047019,93.0261,59.17448,30.030561,36.964958,13.081708,18.776711,37.085873,49.270535,100.598183,NaN,61.80164,603.041531913874,2.43521364477589,0.0826802711842568,1.81684093182518,7.42079114846916,717.30773522533,2.53991558457598,0.0194374605124237,2.57065692884118,72.9507104461177,678.690947374374,88.53788538871,0.0173889940304439,2.77165186712009
6,5.914311,27,27.393967,17.92,18.532104,103.099281,NaN,8.40555,NaN,46.782024,400,400.118042,25,34.173191,11.113658,81.506424,50.018425,401.58313,398.72583,400.238647,4740.354492,9.828281,10.139345,74.629509,65.522964,10.876137,93.006073,59.187649,30.030561,36.964958,13.081708,18.776711,37.085873,49.270535,100.598183,NaN,61.80164,603.058680803076,2.43525373091047,0.0826742063188376,1.81688395389074,7.42465898918812,717.331743777297,2.53997708630657,0.0194382853717268,2.57059929676397,72.9515562705139,678.70622346647,88.5440217658676,0.0173894879721388,2.77155365038049
6,5.913787,27,27.393896,17.92,18.535723,103.117798,NaN,8.405082,NaN,46.807816,400,400.145508,25,34.156414,11.111816,81.542961,50.018425,401.559235,398.637451,400.13562,4738.780273,9.827745,10.14731,74.65239,65.504509,10.814555,93.00589,59.218864,30.038109,36.937244,13.043175,18.814039,37.079159,49.254555,100.610855,NaN,61.664406,603.067231043657,2.43529789730585,0.0826840561072972,1.81686542142914,7.42158818421706,717.379550136224,2.54010451033688,0.019440755156251,2.5704491852455,72.9514219232716,678.722074843797,88.5496419943553,0.0173904327981527,2.77141899751578
6,5.91395,27,27.393429,17.92,18.539021,103.155571,NaN,8.403128,NaN,46.863106,400,400.152344,25,34.141197,11.097263,81.599518,50.018425,401.559235,398.637451,400.13562,4738.780273,9.827745,10.14731,74.70433,65.517891,10.792433,93.026863,59.202297,30.038109,36.937244,13.043175,18.814039,37.079159,49.254555,100.610855,NaN,61.664406,603.072608764082,2.43531171340072,0.0826828175301717,1.81687685313384,7.42254343712136,717.478004905665,2.54036857170869,0.0194461169624724,2.57012877505185,72.9505382523868,678.726259978952,88.5504995286292,0.0173910446101358,2.77135598578035
6,5.913258,27,27.393291,17.92,18.539021,103.155571,NaN,8.399812,NaN,46.863106,400,400.152344,25,34.141197,11.082926,81.732094,50.01815,401.51889,398.627411,400.140015,4737.496094,9.805916,10.137201,74.75383,65.532478,10.799043,93.026505,59.184273,30.048124,37.032669,13.039205,18.821783,37.062153,49.303123,100.582703,NaN,61.660797,603.075216711034,2.4353402711427,0.0826938547914647,1.81684626335815,7.41848787330213,717.478408807841,2.54037035818118,0.0194462561631998,2.5701224468168,72.9502771226024,678.736349377119,88.5539473543644,0.0173917210005054,2.77126463727065
6,5.913316,27,27.393463,17.92,18.53299,103.17701,NaN,8.404603,NaN,46.904926,400,400.130402,25,34.139545,11.080625,81.869965,50.01815,401.460083,398.568817,400.061401,4738.708496,9.813061,10.137569,74.762459,65.543877,10.875857,93.027496,59.191498,30.057674,37.008335,13.036291,18.828327,37.085114,49.23679,100.629883,NaN,61.710152,603.064040737785,2.4353003117772,0.0826904405976731,1.81684109691485,7.41882780399305,717.533004601713,2.5405145488455,0.019448857762106,2.56996098433982,72.9506025885572,678.722195143043,88.5490803180092,0.0173907895606418,2.77139147199531
6,5.91333,27,27.393089,17.92,18.508726,103.151978,NaN,8.40531,NaN,46.907135,400,400.072998,25,34.148415,11.08944,81.728836,50.01815,401.460083,398.568817,400.061401,4738.708496,9.813061,10.137569,74.720154,65.525291,10.993696,92.99855,59.194958,30.057674,37.008335,13.036291,18.828327,37.085114,49.23679,100.629883,NaN,61.710152,603.019904502566,2.43514859283279,0.0826802029321719,1.81681064864118,7.41890985585866,717.469765556035,2.54034843323482,0.0194459947848975,2.57014158695373,72.9498948873372,678.666669734056,88.5285239571252,0.0173879830844125,2.77182517698382
6,5.913112,27,27.392277,17.92,18.495148,103.150612,NaN,8.402864,NaN,46.891781,400,400.027893,25,34.161255,11.064884,81.537209,50.01815,401.433197,398.51886,400.030609,4738.723633,9.80025,10.136756,74.724449,65.497543,11.036545,92.993996,59.180996,30.040709,37.015011,13.042541,18.819057,37.090008,49.212219,100.645882,NaN,61.687279,602.996057949565,2.43507300908049,0.0826780756114191,1.8167836406305,7.41763217477126,717.46863145188,2.54034961562962,0.0194466370435696,2.57011514679742,72.9483583555573,678.637921281967,88.517017478984,0.0173870296348888,2.77201203646673
6,5.913364,27,27.391594,17.92,18.505096,103.131477,NaN,8.404968,NaN,46.865139,400,400.023041,25,34.172855,11.035873,81.44397,50.01815,401.700958,398.757782,400.242218,4738.865234,9.815147,10.15307,74.726425,65.507217,10.941176,92.999535,59.178097,30.035192,37.007015,13.070038,18.798964,37.067463,49.186199,100.655495,NaN,61.830532,603.013181303048,2.4351245772567,0.0826781623801329,1.81680750943887,7.41910912407678,717.421450536863,2.54022776109317,0.0194448485928627,2.57023516805692,72.9470659010452,678.655384342675,88.522362617602,0.0173885596677524,2.77182635325079
6,5.913824,27,27.390881,17.92,18.511667,103.120987,NaN,8.405817,NaN,46.854176,400,400.142395,25,34.174957,11.031031,81.53788,50.01815,401.700958,398.757782,400.242218,4738.865234,9.815147,10.15307,74.722313,65.515541,10.851829,93.004791,59.18235,30.035192,37.007015,13.070038,18.798964,37.067463,49.186199,100.655495,NaN,61.830532,603.023385411022,2.43514652423052,0.0826735381728701,1.81683626235749,7.42180502247601,717.396576150861,2.54016533889085,0.019444209535831,2.57028548574119,72.9457166506936,678.662082134162,88.5237823203699,0.0173895111446071,2.77172749464722
6,5.913552,27,27.390814,17.92,18.52619,103.095665,NaN,8.405317,NaN,46.849186,400,400.194946,25,34.177807,11.029745,81.716759,50.01815,401.650848,398.784943,400.266632,4740.57373,9.817736,10.140416,74.747215,65.514366,10.808737,92.989517,59.177788,30.026951,36.973747,13.072333,18.794907,37.092548,49.118088,100.708031,NaN,61.775158,603.050796707071,2.43524821540811,0.0826838699339731,1.81684282009411,7.42021094479418,717.331685107421,2.5399932210304,0.0194409976117366,2.57048309161284,72.9455898614141,678.698745319795,88.5369169581194,0.0173916182553082,2.77142184486797
6,5.913595,27,27.390728,17.92,18.54007,103.087524,NaN,8.403199,NaN,46.841122,400,400.201599,25,34.183949,11.023085,81.840584,50.01815,401.55127,398.660217,400.122772,4737.722656,9.792639,10.139661,74.758064,65.516617,10.795263,92.977829,59.183502,30.004299,36.998672,13.068373,18.79635,37.082848,49.229099,100.639084,NaN,61.841366,603.075852556576,2.43533289736426,0.0826889122974587,1.81686250456541,7.42046295333353,717.31101049647,2.53993871503523,0.019440029845417,2.57054372984197,72.9454271166194,678.729224561933,88.5477949731431,0.0173933942942498,2.77116612337625
6,5.913089,27,27.389681,17.92,18.54467,103.098358,NaN,8.400164,NaN,46.851898,400,400.142883,25,34.191708,11.027916,81.853813,50.01815,401.55127,398.660217,400.122772,4737.722656,9.792639,10.139661,74.751656,65.492226,10.781492,92.978645,59.198559,30.004299,36.998672,13.068373,18.79635,37.082848,49.229099,100.639084,NaN,61.841366,603.08611695045,2.43538243141641,0.0826988820595887,1.81684603805352,7.41749737152179,717.341926127365,2.5400262944346,0.0194424895061778,2.57040967931646,72.9434457620858,678.7453198478,88.5521403324901,0.017395142018022,2.77096981777459
6,5.913606,27,27.390911,17.92,18.54121,103.115311,NaN,8.401237,NaN,46.839695,400,400.081329,25,34.19223,11.031361,81.825714,50.018898,401.420593,398.535217,400.026428,4736.776367,9.821357,10.138242,74.756813,65.482277,10.896461,92.965637,59.191982,30.007158,37.038013,13.0792,18.787794,37.029884,49.2561,100.627716,NaN,61.970173,603.077882325932,2.43533954417128,0.0826892073059179,1.81686445212781,7.42052742041784,717.381899229606,2.54012617731745,0.0194434442247948,2.57033181771378,72.9457734219353,678.731947000792,88.5490331072479,0.0173933987461794,2.7711549751933
6,5.913606,27,27.390911,17.92,18.54038,103.097794,NaN,8.401237,NaN,46.870449,400,400.058105,25,34.18568,11.057428,81.70607,50.018898,401.497986,398.588562,400.044861,4737.930176,9.822062,10.144431,74.762077,65.43383,10.964989,92.964355,59.184116,30.032534,36.968433,13.093164,18.773617,37.047012,49.189774,100.665558,NaN,61.734226,603.076374328879,2.43533437432334,0.0826888647803983,1.8168633881723,7.42052742041784,717.33687351132,2.5400065097183,0.0194411755151566,2.57047066264744,72.9457734219353,678.730077073447,88.5483583264506,0.0173932940564495,2.77117033374877
6,5.91268,27,27.390476,17.92,18.54038,103.097794,NaN,8.400622,NaN,46.870449,400,400.058105,25,34.18568,11.073316,81.502762,50.018898,401.497986,398.588562,400.044861,4737.930176,9.822062,10.144431,74.77375,65.430374,11.063105,92.974121,59.159927,30.032534,36.968433,13.093164,18.773617,37.047012,49.189774,100.665558,NaN,61.734226,603.079864008516,2.43537259071024,0.0827036366158576,1.81682245871971,7.41510015324138,717.338147725327,2.54001214407608,0.0194416143723259,2.57045067608454,72.9449502342777,678.743143325077,88.5524656785276,0.0173943773070134,2.77103638395753
6,5.912592,27,27.391109,17.92,18.542013,103.093483,NaN,8.401531,NaN,46.915703,400,400.068085,25,34.176369,11.078508,81.427338,50.018898,401.4617,398.547211,400.06723,4736.049805,9.798619,10.126321,74.782959,65.435913,11.080079,92.98864,59.169567,30.061871,36.987919,13.088996,18.769611,37.050087,49.264954,100.621391,NaN,61.713768,603.083162498198,2.43538639397505,0.082705714641464,1.81682066445391,7.41458435428433,717.325212106375,2.53997449251602,0.019440417368284,2.57051395696138,72.9461481109442,678.749237080309,88.5555492181757,0.0173942066219562,2.77102512874059
6,5.912533,27,27.391346,17.92,18.548109,103.096222,NaN,8.401532,NaN,46.967247,400,400.044586,25,34.162094,11.063866,81.544189,50.018898,401.4617,398.547211,400.06723,4736.049805,9.798619,10.126321,74.771713,65.427116,11.039968,92.994194,59.175503,30.061871,36.987919,13.088996,18.769611,37.050087,49.264954,100.621391,NaN,61.713768,603.094460178062,2.43542679799745,0.0827091719902847,1.81682588025819,7.41423853134575,717.331558458319,2.53999013555443,0.0194405330551092,2.57050311933308,72.9465965996152,678.764263806816,88.5613032522559,0.0173948562036978,2.77091630387599
6,5.912427,27,27.390999,17.92,18.55015,103.051994,NaN,8.401171,NaN,47.001381,400,400.023071,25,34.13982,11.04627,81.628639,50.018898,401.531555,398.549408,400.032898,4735.744141,9.828392,10.147224,74.766312,65.435287,10.924908,93.004372,59.190372,30.04434,37.006001,13.07233,18.789629,37.001183,49.212624,100.644493,NaN,61.792011,603.098567728393,2.43544388505901,0.082711705717153,1.81682381662425,7.41361721591778,717.21887966879,2.53969242922926,0.0194351531907535,2.57083850699117,72.9459399506387,678.769840791619,88.5628311817835,0.0173954489823944,2.77084929211349
6,5.91221,27,27.39164,17.92,18.545336,102.970329,NaN,8.399048,NaN,47.015572,400,400.03891,25,34.113445,11.02479,81.568405,50.018898,401.467468,398.548004,400.070892,4737.078125,9.80912,10.120193,74.779602,65.459343,10.873409,93.00338,59.189499,30.047729,36.96558,13.098164,18.773148,37.029747,49.22443,100.643997,NaN,61.687279,603.090639244195,2.43542285773083,0.0827131814998371,1.81680804781115,7.41234525200628,717.007024129463,2.5391259141385,0.0194239201973407,2.57151956134562,72.9471529485347,678.763349972187,88.5613842028785,0.0173945673283137,2.77094180785594
6,5.911946,27,27.390488,17.92,18.543568,102.907677,NaN,8.398573,NaN,47.019783,400,400.04007,25,34.08815,11.017715,81.498062,50.018898,401.467468,398.548004,400.070892,4737.078125,9.80912,10.120193,74.795578,65.473793,10.844142,93.017822,59.199608,30.047729,36.96558,13.098164,18.773148,37.029747,49.22443,100.643997,NaN,61.687279,603.088421931173,2.43542274240792,0.0827166647104991,1.81679411231643,7.41079774699494,716.849282173009,2.53871243562287,0.0194169551400928,2.57196851967436,72.9449729430362,678.761304357296,88.5590364973585,0.017395384312756,2.77088804737981
6,5.9117,27,27.390373,17.92,18.545486,102.891472,NaN,8.399391,NaN,47.020828,400,400.086945,25,34.070774,11.022749,81.520164,50.018898,401.648163,398.674286,400.16333,4737.375488,9.814435,10.144242,74.776337,65.507713,10.80877,93.037361,59.18808,30.063869,36.953983,13.120663,18.7519,37.051861,49.296036,100.604828,NaN,61.76553,603.092833484834,2.43544484238253,0.0827213824215299,1.81678570511225,7.40935570763423,716.807940320956,2.53860309214452,0.019414968258923,2.57209341832781,72.9447553171184,678.76909809753,88.5616885923232,0.0173959136062435,2.77081705466262
6,5.912137,27,27.390057,17.92,18.551023,102.878807,NaN,8.398771,NaN,47.018032,400,400.174561,25,34.06234,11.038641,81.680786,50.018898,401.66626,398.745758,400.213104,4736.995117,9.820255,10.142995,74.721802,65.524521,10.797963,93.046402,59.171612,30.047913,36.981438,13.089622,18.78665,37.045891,49.258446,100.619583,NaN,61.734226,603.101246507457,2.43546129157477,0.0827166936623587,1.81681212431844,7.41191734854203,716.776292927081,2.53852056288447,0.0194136433162372,2.57218065025068,72.9441573153519,678.774498255578,88.5631960953983,0.0173964714432335,2.77075340521741
6,5.912099,27,27.390556,17.92,18.541727,102.844917,NaN,8.400996,NaN,47.039761,400,400.191833,25,34.065605,11.057576,81.794327,50.018898,401.66626,398.745758,400.213104,4736.995117,9.820255,10.142995,74.696495,65.523918,10.855875,93.08889,59.158321,30.047913,36.981438,13.089622,18.78665,37.045891,49.258446,100.619583,NaN,61.734226,603.084500671978,2.4354049606787,0.0827134632030569,1.81679851020285,7.41169460272431,716.687649608599,2.53828224078306,0.0194087404657066,2.57247680325145,72.9451016258596,678.754990851487,88.5568530120024,0.0173949758842795,2.7709440270793
6,5.911759,27,27.390112,17.92,18.507896,102.828056,NaN,8.402891,NaN,47.07774,400,400.148438,25,34.073948,11.06802,81.864647,50.011459,401.570435,398.648468,400.159515,4738.564453,9.806098,10.144564,74.654015,65.516998,10.955235,93.125412,59.164719,30.045261,36.932007,13.101709,18.771839,37.050316,49.269985,100.616325,NaN,61.771549,603.024319004907,2.43520827055578,0.0827049239863675,1.81674010274378,7.40970156665327,716.6455800232,2.53817264142917,0.019406999056527,2.57259226330317,72.9442613983164,678.683077040265,88.5302823641707,0.0173913085224027,2.77150762986528
6,5.911702,27,27.390835,17.92,18.495283,102.825394,NaN,8.401287,NaN,47.135136,400,400.13504,25,34.083687,11.084444,81.948784,50.011459,401.539795,398.616669,400.111572,4738.804199,9.831235,10.146193,74.660881,65.524406,11.031824,93.124634,59.156765,30.055967,37.009331,13.107325,18.763987,37.052479,49.190659,100.670479,NaN,61.816086,603.001619468073,2.43513205588109,0.0827006265665445,1.81672143320715,7.40936743171119,716.636604841523,2.53814503794163,0.0194059239821032,2.57264732444193,72.945629601363,678.656769334418,88.521801247241,0.017389250826717,2.77176839370906
6,5.912856,27,27.390535,17.92,18.506117,102.791779,NaN,8.400562,NaN,47.197479,400,400.093048,25,34.095688,11.077353,82.005043,50.011459,401.539795,398.616669,400.111572,4738.804199,9.831235,10.146193,74.674362,65.54232,11.11526,93.135422,59.155952,30.055967,37.009331,13.107325,18.763987,37.052479,49.190659,100.670479,NaN,61.816086,603.016951454973,2.43515190544417,0.0826866868278194,1.81678634391275,7.41613173410349,716.551003745974,2.53791889872857,0.0194018606882919,2.57290518060497,72.9450618856022,678.663426694865,88.5237837498173,0.0173898661693045,2.7716952085642
6,5.912167,27,27.391544,17.92,18.520056,102.798676,NaN,8.401875,NaN,47.244373,400,400.089203,25,34.109943,11.065547,81.964325,50.011459,401.592896,398.673462,400.147369,4736.529297,9.828731,10.152619,74.665749,65.547783,11.011245,93.121719,59.171204,30.07139,36.974174,13.087332,18.791042,37.078888,49.183815,100.673599,NaN,61.609035,603.044872824466,2.43526717220456,0.0827034330542447,1.8167737230419,7.41209319975394,716.5657793098,2.53795299391398,0.0194017387114125,2.57289626213275,72.9469712840821,678.70687136618,88.5408692858077,0.0173914830290523,2.77139979678871
6,5.913955,27,27.390903,17.92,18.528576,102.870049,NaN,8.402554,NaN,47.286568,400,400.193359,25,34.126961,11.05565,81.909866,50.011459,401.664948,398.788208,400.305603,4737.841309,9.803967,10.139614,74.67321,65.526436,10.985659,93.188934,59.160568,30.062922,36.949116,13.072961,18.804546,37.035511,49.226196,100.6353,NaN,61.775162,603.053612709009,2.43524644616448,0.0826784273960055,1.81686369521101,7.4225727390496,716.751278459831,2.53844967180585,0.0194116530480199,2.57229035142845,72.9457582829428,678.698260192512,88.536866299365,0.0173915191343766,2.77143128877966
6,5.913955,27,27.390903,17.92,18.5303,102.95504,NaN,8.402554,NaN,47.345306,400,400.24704,25,34.140549,11.052574,81.795052,50.011459,401.664948,398.788208,400.305603,4737.841309,9.803967,10.139614,74.720985,65.534676,11.009942,93.23922,59.154217,30.062922,36.949116,13.072961,18.804546,37.035511,49.226196,100.6353,NaN,61.775162,603.056744983922,2.43525718492253,0.0826791388597645,1.81686590280719,7.4225727390496,716.969870960005,2.53903093815473,0.0194226808452445,2.5716078886008,72.9457582829428,678.702144267975,88.5382677765915,0.0173917366084672,2.77139936055564
6,5.911234,27,27.389795,17.92,18.5303,102.95504,NaN,8.400702,NaN,47.345306,400,400.24704,25,34.140549,11.060784,81.771698,50.011459,401.536652,398.607086,400.121033,4737.523926,9.822267,10.147299,74.792458,65.522278,11.089789,93.196487,59.127983,30.083931,36.964447,13.083791,18.790733,37.065239,49.26849,100.611732,NaN,61.658386,603.067000114124,2.43536949291629,0.0827225516919113,1.8167456163256,7.40662391776988,716.973123795062,2.53904530895397,0.0194237986698,2.57155670361509,72.9436614997682,678.740838276504,88.5506823027287,0.0173947989289371,2.77101359284354
6,5.909369,27,27.389954,17.92,18.537743,103.03373,NaN,8.398173,NaN,47.401268,400,400.171021,25,34.13623,11.059832,81.809082,50.011459,401.536652,398.607086,400.121033,4737.523926,9.822267,10.147299,74.79203,65.541771,11.018497,93.193924,59.1012,30.083931,36.964447,13.083791,18.790733,37.065239,49.26849,100.611732,NaN,61.658386,603.087549641787,2.43549284676492,0.0827554031072556,1.81667276930666,7.39568929968914,717.174988647951,2.53958115620908,0.0194338405819956,2.57093576343097,72.943962395917,678.785733059182,88.567107063601,0.0173971836500282,2.77065495553059
6,5.910702,27,27.389282,17.92,18.547195,103.072258,NaN,8.399843,NaN,47.435127,400,400.18631,25,34.114643,11.051864,81.736504,50.011459,401.650848,398.760895,400.262665,4735.969727,9.806189,10.13833,74.760597,65.538902,11.022364,93.195984,59.091892,30.091814,36.928635,13.093586,18.782883,37.037418,49.244843,100.630539,NaN,61.544033,603.099698681214,2.43549668266421,0.082738018831864,1.81674380858508,7.40350502709913,717.276004917087,2.53985314344895,0.0194395110571663,2.57059844527641,72.942690674802,678.785951458465,88.5662471644169,0.0173977393311063,2.77061202966607
6,5.90972,27,27.389933,17.92,18.546194,103.057198,NaN,8.3993,NaN,47.458767,400,400.190826,25,34.101456,11.047581,81.662567,50.014011,401.729431,398.787018,400.332336,4737.327637,9.817215,10.150277,74.768608,65.553825,11.084081,93.158722,59.063599,30.090618,36.92094,13.079422,18.796247,37.037781,49.231819,100.654877,NaN,61.695709,603.101579982818,2.43553098858826,0.0827532863096719,1.81669914318883,7.39774743103544,717.235382728197,2.53974180379884,0.019436902976885,2.57074806075848,72.9439226549925,678.799493169094,88.572044206255,0.0173979708814837,2.77054085334335
6,5.909134,27,27.388317,17.92,18.552122,103.070297,NaN,8.396957,NaN,47.454628,400,400.215149,25,34.086414,11.051824,81.657181,50.014011,401.729431,398.787018,400.332336,4737.327637,9.817215,10.150277,74.678558,65.553238,11.157893,93.182388,59.091587,30.090618,36.92094,13.079422,18.796247,37.037781,49.231819,100.654877,NaN,61.695709,603.11455700839,2.43559210194291,0.082765093630056,1.81668089085577,7.3943112979124,717.273791709689,2.5398522470088,0.0194402306666659,2.57056964336531,72.9408644264881,678.818787656336,88.5767515769423,0.0174003578778258,2.77028386637391
6,5.910573,27,27.385916,17.92,18.568357,103.02993,NaN,8.394027,NaN,47.428886,400,400.230133,25,34.076866,11.056433,81.733665,50.014011,401.589569,398.704437,400.214905,4736.96582,9.81457,10.143104,74.596718,65.568291,11.099759,93.211868,59.109776,30.075377,36.972702,13.093788,18.785719,37.060707,49.24659,100.621994,NaN,61.643944,603.138630817623,2.43563380457109,0.0827488141022021,1.81676533422637,7.40274872342661,717.177058806416,2.53960752182717,0.0194374225735246,2.57078006548388,72.9363203561653,678.829694492676,88.577335574555,0.0174029106081035,2.77004768406948
6,5.909722,27,27.386234,17.92,18.57959,102.928108,NaN,8.392664,NaN,47.430878,400,400.248047,25,34.089436,11.054964,81.933144,50.014011,401.879364,398.915955,400.500671,4732.214355,9.803205,10.144788,74.561516,65.606689,10.981283,93.158653,59.095482,30.075935,36.937294,13.086919,18.795557,37.039394,49.267632,100.604904,NaN,61.690891,603.162243653058,2.43573888861573,0.0827670413204013,1.81674223863379,7.39775915802022,716.914321648649,2.53890734969731,0.0194238982410697,2.57160785403746,72.9369222121862,678.868260463737,88.5917028706933,0.0174048119873753,2.76975155850827
6,5.909722,27,27.386234,17.92,18.575041,102.815765,NaN,8.392664,NaN,47.461956,400,400.326355,25,34.10173,11.062981,82.037064,50.014011,401.879364,398.915955,400.500671,4732.214355,9.803205,10.144788,74.569786,65.568962,10.851586,93.11116,59.068722,30.075935,36.937294,13.086919,18.795557,37.039394,49.267632,100.604904,NaN,61.690891,603.153979305953,2.43571055960207,0.0827651634449293,1.8167363746493,7.39775915802022,716.625368813532,2.53813890293464,0.0194093157584083,2.57251147182953,72.9369222121862,678.858012729997,88.588003051967,0.0174042384195162,2.76983538076736
6,5.908488,27,27.386662,17.92,18.566261,102.744247,NaN,8.391953,NaN,47.485455,400,400.245972,25,34.107635,11.067428,82.09285,50.014011,401.597046,398.633392,400.17157,4733.59375,9.820585,10.150582,74.597107,65.583557,10.861012,93.075676,59.069328,30.042723,36.97139,13.073166,18.81098,37.038387,49.275623,100.608353,NaN,61.894333,603.142676347088,2.43570682745251,0.0827812519697258,1.81667058593804,7.39052304988297,716.440106722952,2.5376438836504,0.0193995924855423,2.5731101926593,72.9377322489748,678.857407562241,88.5883822015864,0.0174038582930719,2.7698664969867
6,5.909064,27,27.385042,17.92,18.561947,102.674377,NaN,8.392554,NaN,47.482773,400,400.164398,25,34.120731,11.089372,82.056976,50.014011,401.597778,398.652039,400.200378,4731.859375,9.813618,10.137764,74.590515,65.599922,10.865066,93.061203,59.060734,30.031919,36.985352,13.112952,18.768316,36.982246,49.226852,100.635254,NaN,61.873867,603.132669632841,2.43565617992529,0.0827702683051274,1.81669045368187,7.39390082145366,716.265080044717,2.53718657278171,0.019392143877327,2.57360277159503,72.9346661709481,678.836267221701,88.5784878327656,0.0174039856181214,2.76994043286113
6,5.907703,27,27.382622,17.92,18.557133,102.618576,NaN,8.390766,NaN,47.477257,400,400.168365,25,34.140152,11.124431,81.987541,50.014011,401.597778,398.652039,400.200378,4731.859375,9.813618,10.137764,74.619385,65.616615,11.065372,93.085876,59.07114,30.031919,36.985352,13.112952,18.768316,36.982246,49.226852,100.635254,NaN,61.873867,603.129050732489,2.4356823959951,0.0827900272873963,1.81662416429869,7.38591927067466,716.128598636494,2.536835880051,0.019387327539343,2.57394512675435,72.9300857224546,678.841538264524,88.5770113383117,0.0174062387939374,2.76974933004665
6,5.909936,27,27.381523,17.92,18.558769,102.544014,NaN,8.391636,NaN,47.47641,400,400.230103,25,34.152184,11.143557,81.920662,50.014011,401.797607,398.789673,400.388275,4731.668945,9.804216,10.134926,74.633629,65.599937,11.184215,93.11174,59.065029,30.011444,36.967918,13.098372,18.790342,37.0397,49.201626,100.649719,NaN,62.058052,603.123611394782,2.43560038779962,0.0827550281933465,1.81672486380528,7.39901392841432,715.939903943244,2.5363393430258,0.0193787315516597,2.57450461507525,72.9280054911476,678.809961316444,88.5640762228911,0.0174053603814674,2.7699405411088
6,5.908461,27,27.381599,17.92,18.55666,102.530457,NaN,8.391725,NaN,47.47369,400,400.25824,25,34.15855,11.149151,81.96244,50.021938,401.782806,398.834442,400.31192,4734.266602,9.822259,10.150853,74.68718,65.594131,11.182837,93.094032,59.064888,30.023155,36.955936,13.098789,18.783136,37.053841,49.182961,100.656334,NaN,61.941284,603.125336257236,2.43564815102886,0.0827777191828546,1.81665701893013,7.3903647108574,715.904776072457,2.5362454480546,0.019376889460617,2.5746195797488,72.928149349049,678.827370386484,88.5704675224701,0.0174062735130774,2.7698026985733
6,5.906978,27,27.380735,17.92,18.557024,102.594078,NaN,8.390163,NaN,47.440605,400,400.281128,25,34.167068,11.147053,81.952286,50.021938,401.782806,398.834442,400.31192,4734.266602,9.822259,10.150853,74.716789,65.592056,11.165665,93.18309,59.045979,30.023155,36.955936,13.098789,18.783136,37.053841,49.182961,100.656334,NaN,61.941284,603.131583504752,2.43571165640151,0.0828015705933557,1.81659202019551,7.38166697030147,716.071109577251,2.53669262021008,0.0193860442711284,2.57405723230051,72.9265138938964,678.848837804181,88.5770117923249,0.0174081745268031,2.76957426728495
6,5.907886,27,27.380611,17.92,18.557024,102.594078,NaN,8.389576,NaN,47.440605,400,400.281128,25,34.167068,11.124863,81.877975,50.021938,401.61795,398.708862,400.106812,4735.557617,9.818645,10.156608,74.743217,65.591331,10.986599,93.182037,59.046017,30.039604,36.981541,13.066291,18.81579,37.00087,49.207294,100.641426,NaN,61.891926,603.128163415411,2.43567416051649,0.0827870576678451,1.81663210248204,7.38699254886325,716.07147557894,2.53669423404633,0.0193861694438085,2.57405142939162,72.926279172564,678.835058768368,88.5718635792797,0.0174075035117497,2.7696793830879
6,5.907315,27,27.381512,17.92,18.567076,102.69519,NaN,8.38765,NaN,47.401783,400,400.209869,25,34.170429,11.105736,81.838287,50.021938,401.612701,398.741394,400.186249,4732.331055,9.793768,10.130831,74.72998,65.570778,10.924058,93.254387,59.062927,30.060381,36.957809,13.086083,18.79804,37.029709,49.182991,100.654739,NaN,61.820904,603.148574772289,2.4357603375425,0.0828003346326359,1.81661986462787,7.38364360488526,716.329046131011,2.53737498700722,0.0193984131113565,2.57326870516328,72.9279846695845,678.867799913876,88.5849434563556,0.0174086071422916,2.76946672928105
6,5.906782,27,27.379423,17.92,18.572294,102.725471,NaN,8.389135,NaN,47.358948,400,400.177002,25,34.168377,11.074405,81.869652,50.021938,401.612701,398.741394,400.186249,4732.331055,9.793768,10.130831,74.709648,65.569122,10.912293,93.209457,59.075985,30.060381,36.957809,13.086083,18.79804,37.029709,49.182991,100.654739,NaN,61.820904,603.160061117746,2.43581484153589,0.0828110099611722,1.81660308146263,7.38051731653235,716.413116649577,2.53760944505322,0.0194044585657613,2.57292548745477,72.9240303496463,678.883879063537,88.5878329419683,0.0174111980160432,2.76920770545697
6,5.90631,27,27.380108,17.92,18.573364,102.748642,NaN,8.388138,NaN,47.31773,400,400.220703,25,34.164043,11.049267,82.074249,50.021938,401.767639,398.819763,400.249969,4732.466309,9.814533,10.153016,74.705917,65.548187,10.973169,93.137672,59.088215,30.041842,36.925251,13.072547,18.82114,37.039001,49.146568,100.681419,NaN,61.816086,603.163782299504,2.43584099667082,0.0828189985792468,1.81658363856825,7.37774864662964,716.470714865502,2.53775914143172,0.0194067785847717,2.57276957046827,72.9253270285158,678.894533097273,88.5926366157537,0.0174112398973213,2.7691625321096
6,5.908194,27,27.380091,17.92,18.572723,102.741676,NaN,8.388181,NaN,47.288681,400,400.262817,25,34.169998,11.036051,82.171349,50.021938,401.8349,398.93924,400.3703,4731.813477,9.809364,10.14377,74.74649,65.523628,10.99763,93.063766,59.065292,30.063255,36.975418,13.092539,18.801338,37.02195,49.168495,100.66732,NaN,61.853405,603.155522937431,2.4357592081396,0.0827886179266831,1.81666594419039,7.38879888498769,716.452842815765,2.53771168389325,0.0194058904411092,2.5728252105725,72.925294848464,678.864917537493,88.5819185748758,0.0174095958962286,2.76940345045915
6,5.909916,27,27.379141,17.92,18.574518,102.773132,NaN,8.390181,NaN,47.261345,400,400.332489,25,34.177731,11.02822,82.103401,50.021938,401.8349,398.93924,400.3703,4731.813477,9.809364,10.14377,74.794991,65.513939,11.161242,93.082222,59.074596,30.063255,36.975418,13.092539,18.801338,37.02195,49.168495,100.66732,NaN,61.853405,603.152298481738,2.43569929406528,0.0827618490614565,1.81674426419374,7.39889666157882,716.536565615593,2.53793931069272,0.0194109370760187,2.57252644966803,72.9234965272082,678.841591109158,88.5721693134556,0.0174090589988429,2.76953608679241
6,5.9106,27,27.37867,17.92,18.575333,102.841141,NaN,8.388919,NaN,47.245193,400,400.424591,25,34.17865,11.022235,81.907333,50.021938,401.874756,398.914581,400.406677,4732.941895,9.806937,10.146601,74.870445,65.549469,11.159633,93.09285,59.074863,30.024321,37.015865,13.10274,18.79945,37.029427,49.153095,100.674553,NaN,61.955727,603.151202909187,2.43567613484793,0.0827512625214345,1.81677550932858,7.40290702055557,716.71288661663,2.53841073538265,0.0194202458885703,2.5719560814366,72.9226049208011,678.832393988865,88.5681907716558,0.0174089253424123,2.76958250843221
6,5.910558,27,27.380852,17.92,18.575424,102.923347,NaN,8.388642,NaN,47.262318,400,400.403595,25,34.178425,11.020503,81.851395,50.021938,401.720886,398.8013,400.285889,4730.884766,9.816777,10.138539,74.860657,65.566078,11.070646,93.031364,59.075741,30.031458,36.943905,13.075462,18.8326,37.055008,49.124645,100.69149,NaN,61.914795,603.151526427344,2.43567843521327,0.0827519707213724,1.81677377237581,7.40266078034534,716.917882850282,2.53894461995466,0.0194287126761818,2.57139724589276,72.9267353640873,678.837024541817,88.5729098864785,0.0174074185140012,2.76967803742451
6,5.911469,27,27.380669,17.92,18.571699,102.98864,NaN,8.390321,NaN,47.252064,400,400.332123,25,34.167656,11.038746,81.819839,50.021938,401.720886,398.8013,400.285889,4730.884766,9.816777,10.138539,74.796173,65.551605,11.03,92.936066,59.070908,30.031458,36.943905,13.075462,18.8326,37.055008,49.124645,100.69149,NaN,61.914795,603.141327470415,2.43561763474584,0.0827358889386223,1.81680919884724,7.40800155705148,717.086296845205,2.53939334883269,0.0194373659603144,2.57086720083041,72.9263889616762,678.814713325676,88.5645990321632,0.0174063175415454,2.76984940790174
6,5.911469,27,27.380669,17.92,18.568731,103.039917,NaN,8.390321,NaN,47.220848,400,400.280853,25,34.158882,11.049187,81.759567,50.023914,401.581238,398.670013,400.1763,4729.629883,9.784801,10.126015,74.758209,65.563477,11.028343,93.037125,59.05891,30.035229,36.950413,13.088584,18.815779,37.03764,49.1297,100.687767,NaN,62.017117,603.135935186381,2.4355991503085,0.0827346639313484,1.81680538002848,7.40800155705148,717.218112735439,2.53974376990722,0.0194440129589779,2.57045917214712,72.9263889616762,678.808027256817,88.5621851815088,0.0174059432101039,2.76990413732821
6,5.910848,27,27.379555,17.92,18.567005,103.035088,NaN,8.392551,NaN,47.159321,400,400.16568,25,34.169216,11.042661,81.742401,50.023914,401.581238,398.670013,400.1763,4729.629883,9.784801,10.126015,74.682358,65.572037,11.028078,93.11702,59.059792,30.035229,36.950413,13.088584,18.815779,37.03764,49.1297,100.687767,NaN,62.017117,603.13513866406,2.43561403313357,0.0827438652389568,1.81677573667766,7.40436098395418,717.208965151132,2.53972521136013,0.0194445117613686,2.57044628389012,72.9242802225359,678.811471470705,88.5618726970213,0.0174070376300352,2.76980780820315
6,5.912652,27,27.379498,17.92,18.570702,103.041283,NaN,8.393381,NaN,47.089298,400,400.114227,25,34.174793,11.040959,81.817848,50.023914,401.572662,398.677612,400.11496,4733.325195,9.812259,10.146502,74.626366,65.592415,10.99031,93.063179,59.063335,30.043259,37.058659,13.095446,18.811861,37.025078,49.263504,100.602867,NaN,61.847385,603.135059768386,2.43556260200741,0.0827165973713851,1.81686015940148,7.4149360360089,717.225055967258,2.5397682793057,0.0194453721813439,2.57039445728211,72.9241723229915,678.792769179248,88.5550410645291,0.0174060366226009,2.7699574281778
6,5.911564,27,27.380772,17.92,18.558157,103.103165,NaN,8.393374,NaN,47.060955,400,400.144867,25,34.170208,11.059248,81.884964,50.023914,401.735565,398.820404,400.316223,4734.018555,9.801723,10.131774,74.591583,65.628281,11.002002,93.097466,59.068573,30.052845,36.960129,13.072335,18.836504,37.061119,49.244812,100.626816,NaN,61.91721,603.116366452783,2.43552937400784,0.0827287831599147,1.81679597742392,7.40855846354987,717.380371682931,2.54017452310886,0.019452103339817,2.56996253694173,72.9265839315563,678.782967901587,88.5532823891617,0.0174044567977387,2.77011565377445
6,5.911932,27,27.381184,17.92,18.558157,103.103165,NaN,8.393747,NaN,47.060955,400,400.144867,25,34.170208,11.056211,81.904175,50.023914,401.735565,398.820404,400.316223,4734.018555,9.801723,10.131774,74.633057,65.624565,11.082075,93.023483,59.089188,30.052845,36.960129,13.072335,18.836504,37.061119,49.244812,100.626816,NaN,61.91721,603.114980022343,2.4355141850545,0.0827229096798179,1.81681223287577,7.41071568090672,717.379165321026,2.5401691868614,0.019451687421814,2.56998144529121,72.9273638054833,678.778191067081,88.5521335372891,0.0174038559327943,2.77018000133751
