P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.91261,27,27.38233,17.92,18.541008,103.185242,NaN,8.39427,NaN,47.015553,400,400.224945,25,34.162712,11.061296,82.008919,50.023914,401.685974,398.828339,400.267365,4730.603516,9.789354,10.133012,74.643082,65.604553,11.085239,92.929893,59.094177,30.063528,36.975124,13.068376,18.83811,37.059471,49.180584,100.664604,NaN,61.888313,603.081268762683,2.4353793913538,0.0827050126556683,1.81682017059297,7.41468985907926,717.586723755818,2.54071484695518,0.01946115711878,2.56938634148903,72.9295330193517,678.731431204183,88.5368563436782,0.0174003103415195,2.7706335548975
6,5.913334,27,27.383354,17.92,18.547901,103.225388,NaN,8.39484,NaN,46.96072,400,400.235565,25,34.159203,11.070804,82.012375,50.023914,401.574188,398.619965,400.114166,4733.140625,9.80795,10.139305,74.684921,65.542191,11.191395,92.952972,59.097218,30.054613,37.028095,13.093575,18.816917,37.042889,49.199547,100.656441,NaN,61.820904,603.09106396924,2.43539244500885,0.0826963071718979,1.81686101037415,7.41893329922266,717.686875218645,2.54097566013766,0.0194653182156653,2.56911761154235,72.9314712460776,678.737934332719,88.5406343588256,0.0173998460258298,2.77064291345003
6,5.912452,27,27.382874,17.92,18.561745,103.233238,NaN,8.396254,NaN,46.921375,400,400.156189,25,34.153137,11.071917,81.881348,50.023914,401.574188,398.619965,400.114166,4733.140625,9.80795,10.139305,74.697433,65.526161,11.19027,92.894829,59.112553,30.054613,37.028095,13.093575,18.816917,37.042889,49.199547,100.656441,NaN,61.820904,603.11953970036,2.43551507039959,0.0827160922142241,1.81683981383714,7.41376375331873,717.708445258178,2.54103545197539,0.0194668182519781,2.56903407682315,72.9305627091885,678.781452451697,88.5556717025289,0.0174026710498707,2.7702567033812
6,5.912597,27,27.38393,17.92,18.566351,103.16658,NaN,8.395693,NaN,46.873428,400,400.210266,25,34.139912,11.073544,81.738396,50.023914,401.844116,398.960175,400.449341,4732.955566,9.813539,10.135862,74.711449,65.532013,11.078133,92.917336,59.137234,30.052612,36.97406,13.113161,18.794094,37.0602,49.187389,100.662148,NaN,61.976196,603.127361823285,2.4355377732575,0.082715679376261,1.81685213765775,7.41461366119574,717.534091923045,2.54056671658764,0.0194571266581205,2.56960656717525,72.9325614743022,678.791501969335,88.5607744968454,0.0174023792936924,2.77023898246328
6,5.914581,27,27.384964,17.92,18.559164,103.024384,NaN,8.39691,NaN,46.851643,400,400.351074,25,34.126106,11.075047,81.703156,50.026764,401.781586,398.827789,400.379974,4733.277344,9.799417,10.134646,74.749802,65.525536,10.901504,92.915268,59.144207,30.092649,37.047272,13.091905,18.819189,37.066727,49.249542,100.621704,NaN,61.719788,603.106828792991,2.43541114051279,0.0826810668719887,1.81693056495376,7.42624119554978,717.165592503571,2.53958195980534,0.0194376645020178,2.57078036869242,72.9345185414764,678.747497688771,88.5463356032338,0.0173990790478762,2.77066305089254
6,5.914057,27,27.386089,17.92,18.557634,102.936821,NaN,8.398139,NaN,46.834717,400,400.356445,25,34.127171,11.056317,81.631622,50.026764,401.781586,398.827789,400.379974,4733.277344,9.799417,10.134646,74.755463,65.510696,10.934919,92.911835,59.14687,30.092649,37.047272,13.091905,18.819189,37.066727,49.249542,100.621704,NaN,61.719788,603.106023342134,2.43542323217503,0.0826887917550053,1.8169054467824,7.42317049438054,716.937153514925,2.5389688083513,0.0194251748927084,2.57153135509402,72.9366477816423,678.753828587565,88.5501924147544,0.0173985234904265,2.77068000442797
6,5.914452,27,27.386494,17.92,18.570766,102.935326,NaN,8.396827,NaN,46.859043,400,400.209686,25,34.144081,11.049625,81.56218,50.026764,401.499695,398.542419,400.057007,4731.067383,9.789948,10.132203,74.764351,65.474236,11.01847,93.000092,59.150715,30.089609,37.065983,13.086278,18.823219,37.062801,49.293354,100.592964,NaN,61.81609,603.128394915023,2.43548872567179,0.082687910934353,1.81693975157447,7.42548525918204,716.932119866601,2.53895333222466,0.0194245722565712,2.57156204418266,72.9374142917607,678.778222567244,88.5595628364404,0.0173995616259089,2.77050474131722
6,5.913685,27,27.385803,17.92,18.567259,102.991821,NaN,8.395951,NaN,46.904797,400,400.06134,25,34.157425,11.047712,81.611511,50.026764,401.614349,398.640045,400.17627,4734.074219,9.812778,10.13183,74.770828,65.455383,11.052852,93.083694,59.141872,30.067112,36.958855,13.090875,18.814428,37.064655,49.234154,100.645538,NaN,61.850998,603.124912633072,2.43549853063584,0.0826986965892649,1.81690136471535,7.42099040867828,717.079414667277,2.53934852486588,0.0194325964423623,2.5710785221247,72.9361064878051,678.780566782416,88.5594436764647,0.0174002518255437,2.77044322730879
6,5.914052,27,27.385523,17.92,18.549355,103.065048,NaN,8.396826,NaN,46.925835,400,400.094208,25,34.155235,11.073713,81.783844,50.026764,401.614349,398.640045,400.17627,4734.074219,9.812778,10.13183,74.777496,65.442947,11.12445,93.13092,59.142853,30.067112,36.958855,13.090875,18.814428,37.064655,49.234154,100.645538,NaN,61.850998,603.091000067635,2.43537187203975,0.0826854552422044,1.81689460761945,7.42314119282662,717.268486150297,2.53985258282481,0.0194423700475807,2.57048284544635,72.9355765456012,678.734267078973,88.5423415505347,0.0173978860522958,2.77080585333891
6,5.913372,27,27.385735,17.92,18.541128,103.023666,NaN,8.399967,NaN,46.970963,400,400.161926,25,34.143848,11.080071,81.779808,50.026764,401.476685,398.478088,400.008545,4732.6875,9.808773,10.134171,74.761429,65.432518,11.194699,93.166473,59.130817,30.058229,36.979408,13.09483,18.810373,37.092777,49.312855,100.580391,NaN,61.859425,603.078615193619,2.43534869027748,0.082692905885121,1.81685400376056,7.4191560105935,717.16148600789,2.53956705950479,0.0194367933382116,2.57082159038359,72.9359777879362,678.72625127143,88.5397448794323,0.0173972657370091,2.77088463696258
6,5.914352,27,27.387701,17.92,18.544735,102.949577,NaN,8.399156,NaN,46.980824,400,400.057037,25,34.136429,11.088103,81.647011,50.026764,401.476685,398.478088,400.008545,4732.6875,9.808773,10.134171,74.746765,65.44545,11.282207,93.169052,59.116253,30.058229,36.979408,13.09483,18.810373,37.092777,49.312855,100.580391,NaN,61.859425,603.081475453464,2.43533071606072,0.0826787647247774,1.8169019458635,7.42489925359808,716.965222976666,2.53903511670614,0.0194252028847393,2.57150370381183,72.9396986298621,678.723170296065,88.5413802876176,0.0173955031169133,2.77103038114631
6,5.915678,27,27.38784,17.92,18.544605,102.965065,NaN,8.401128,NaN,46.954792,400,399.99939,25,34.139587,11.099522,81.621582,50.026764,401.45224,398.473633,399.997833,4734.821777,9.816921,10.133127,74.698845,65.467026,11.320889,93.140877,59.091976,30.059729,36.993477,13.1167,18.79014,37.076847,49.329742,100.568855,NaN,61.970177,603.07624188159,2.43527519440569,0.0826575712019667,1.81696040046257,7.43266909139061,717.004641492521,2.5391392053276,0.0194270713903385,2.57138621488273,72.9399616928623,678.703330573423,88.5344150690328,0.0173942798108194,2.77120186859454
6,5.915678,27,27.38784,17.92,18.546783,103.042252,NaN,8.401128,NaN,46.942505,400,399.985046,25,34.149277,11.118201,81.707695,50.026764,401.495056,398.535095,400.063568,4732.934082,9.793206,10.125084,74.663483,65.479385,11.159234,93.204971,59.068443,30.033329,36.986813,13.088371,18.818413,37.073818,49.268478,100.617065,NaN,61.982212,603.080199224379,2.43528876108792,0.0826584697916082,1.81696318873129,7.43266909139061,717.203095301112,2.53966679240701,0.0194370779983717,2.5707706000296,72.9399616928623,678.7082374432,88.5361857467757,0.0173945545688644,2.77116155356596
6,5.916162,27,27.388264,17.92,18.545902,103.089767,NaN,8.403495,NaN,46.966526,400,400.033813,25,34.166737,11.135847,81.654816,50.026764,401.495056,398.535095,400.063568,4732.934082,9.793206,10.125084,74.623596,65.481651,11.110979,93.225197,59.060852,30.033329,36.986813,13.088371,18.818413,37.073818,49.268478,100.617065,NaN,61.982212,603.076774336573,2.43526330529303,0.0826503923860242,1.81698346042313,7.43550481952735,717.323994452729,2.53998595718298,0.0194428064359854,2.57041269765208,72.9407641233441,678.699767976617,88.5337220798484,0.0173937374387264,2.77125713066127
6,5.915629,27,27.388752,17.92,18.545902,103.089767,NaN,8.401781,NaN,46.966526,400,400.033813,25,34.166737,11.132799,81.509506,50.026764,401.561127,398.582336,400.084778,4735.661133,9.81761,10.142559,74.625,65.479286,11.105341,93.159622,59.060707,30.04118,37.038868,13.079824,18.824963,37.101711,49.234402,100.634552,NaN,62.005085,603.078783153271,2.43528529500543,0.0826588873379199,1.81695989443026,7.43238199363452,717.322564910519,2.53997963584388,0.0194423140391084,2.57043512153314,72.9416876636723,678.708570157323,88.5375803567508,0.0173938356781593,2.77121471219667
6,5.915984,27,27.388403,17.92,18.551853,103.048027,NaN,8.401036,NaN,47.003841,400,400.078857,25,34.187256,11.110629,81.403717,50.031582,401.575287,398.676331,400.198853,4736.489258,9.801833,10.121469,74.655655,65.497993,11.10792,93.209274,59.059536,30.059116,37.063919,13.103776,18.798359,37.1026,49.217236,100.645195,NaN,61.98703,603.088258049479,2.43530771731511,0.0826556843044322,1.81698320841284,7.43446194774566,717.216291062185,2.53969896041567,0.019437258299263,2.57075057888905,72.9410271822169,678.716072996354,88.5398000888473,0.0173945380072709,2.77113168656605
6,5.914765,27,27.3894,17.92,18.555737,103.006645,NaN,8.398948,NaN,47.027405,400,400.116516,25,34.221958,11.102727,81.450722,50.031582,401.575287,398.676331,400.198853,4736.489258,9.801833,10.121469,74.638618,65.485176,11.103594,93.242584,59.063675,30.059116,37.063919,13.103776,18.798359,37.1026,49.217236,100.645195,NaN,61.98703,603.099908831554,2.43538220312003,0.0826767189905429,1.81693430223895,7.42731940924358,717.106976992886,2.53940321786006,0.0194308887518467,2.57112610480663,72.9429139846982,678.744748466294,88.5515415052445,0.0173953372626121,2.77095729625603
6,5.914986,27,27.388468,17.92,18.547789,102.994377,NaN,8.398989,NaN,47.052319,400,400.106812,25,34.257549,11.092531,81.49601,50.031582,401.501404,398.618286,400.114075,4731.301758,9.797037,10.119676,74.629089,65.461952,11.123205,93.257118,59.072987,30.040005,36.989552,13.080038,18.819944,37.077827,49.288303,100.596153,NaN,61.941284,603.08463502002,2.43532357854514,0.0826699160587319,1.81693388480983,7.42861440481977,717.078168138995,2.53933144359798,0.0194302386272483,2.57118102009687,72.9411501950087,678.721922924615,88.5420019646364,0.0173948129885698,2.77108761997535
6,5.915762,27,27.389585,17.92,18.541285,102.980461,NaN,8.397975,NaN,47.064754,400,400.080566,25,34.281544,11.07329,81.511475,50.031582,401.585754,398.649597,400.155945,4735.488281,9.809826,10.136957,74.629616,65.464096,11.208059,93.237595,59.087791,30.046377,37.00058,13.071704,18.828337,37.068737,49.307259,100.582848,NaN,62.072498,603.06989297957,2.43525104841805,0.0826548625858999,1.81695986527878,7.43316125487456,717.039109005359,2.5392218311917,0.0194273072599326,2.57134368890935,72.9432640877171,678.697632492142,88.5347977508018,0.0173925496595633,2.77135565418675
6,5.914865,27,27.39064,17.92,18.548847,102.979584,NaN,8.400886,NaN,47.068573,400,400.087769,25,34.298523,11.047193,81.471405,50.031582,401.585754,398.649597,400.155945,4735.488281,9.809826,10.136957,74.651428,65.477814,11.264375,93.222725,59.074104,30.046377,37.00058,13.071704,18.828337,37.068737,49.307259,100.582848,NaN,62.072498,603.087013331677,2.43533516116919,0.0826722817297605,1.81692989155679,7.42790538453073,717.033757914064,2.53920215552206,0.0194261291644781,2.57139938705127,72.9452605866585,678.729890312993,88.5479122479392,0.0173935027215036,2.7711552633615
6,5.916273,27,27.388792,17.92,18.547016,102.994675,NaN,8.401726,NaN,47.09631,400,400.114563,25,34.298042,11.011797,81.494934,50.031582,401.582916,398.687653,400.152954,4735.716797,9.811627,10.136196,74.702393,65.495628,11.366262,93.228622,59.066509,30.066175,37.010868,13.104407,18.792727,37.065884,49.277367,100.600868,NaN,61.914799,603.078380108456,2.4352656651427,0.0826490830340213,1.81698979395146,7.43615513792281,717.077983806242,2.5393292798876,0.0194299503519868,2.57119358388953,72.9417633631423,678.701539878274,88.5350993922288,0.0173934096830128,2.77127493240835
6,5.914262,27,27.389572,17.92,18.537323,103.020477,NaN,8.399814,NaN,47.090836,400,400.137695,25,34.283905,10.998299,81.371872,50.031582,401.490021,398.561035,400.088074,4732.479492,9.794174,10.125396,74.759094,65.490379,11.402971,93.245712,59.084702,30.040947,37.040581,13.080866,18.808468,37.070503,49.282688,100.607681,NaN,61.99305,603.068347815341,2.43528826176726,0.082677141335374,1.81688847105958,7.42437184229976,717.142035626969,2.53949552985536,0.0194325082395283,2.57102374625902,72.9432394859421,678.711069474541,88.5396282030578,0.017393312539852,2.77124443138558
6,5.91425,27,27.38773,17.92,18.540014,103.038895,NaN,8.399338,NaN,47.060966,400,400.108978,25,34.269211,10.988858,81.26368,50.031582,401.490021,398.561035,400.088074,4732.479492,9.794174,10.125396,74.793709,65.464783,11.315205,93.24102,59.088524,30.040947,37.040581,13.080866,18.808468,37.070503,49.282688,100.607681,NaN,61.99305,603.073282292486,2.43530551883289,0.0826784431424844,1.81689138777288,7.42430152034433,717.194787662102,2.53964527716047,0.0194367539404031,2.5707922441219,72.9397535135938,678.714107162395,88.538150185824,0.0173949721955061,2.77110659414222
6,5.915412,27,27.38942,17.92,18.551641,103.013664,NaN,8.399468,NaN,47.027424,400,400.125549,25,34.253365,10.981017,81.445854,50.031582,401.531006,398.62616,400.119202,4736.358398,9.825975,10.137989,74.794785,65.445259,11.06678,93.245583,59.078983,30.050863,37.083775,13.054614,18.833771,37.085285,49.241524,100.622002,NaN,62.062862,603.090028483481,2.43532999554092,0.0826647141305912,1.81695765076669,7.43111053955221,717.124964871004,2.53945093427881,0.0194317784663097,2.57107105073278,72.9429518337607,678.72589986997,88.5447674463991,0.0173942658062641,2.77111328766878
6,5.915488,27,27.388588,17.92,18.549086,102.960876,NaN,8.399921,NaN,47.004391,400,400.115387,25,34.24218,10.984571,81.611488,50.031582,401.531006,398.62616,400.119202,4736.358398,9.825975,10.137989,74.759094,65.447426,11.028334,93.232018,59.055458,30.050863,37.083775,13.054614,18.833771,37.085285,49.241524,100.622002,NaN,62.062862,603.085099743277,2.43531094522725,0.0826624485074681,1.81695773788015,7.43155584537283,716.991674281839,2.53910086496657,0.0194257733762608,2.57145425549662,72.941377294963,678.717562298965,88.540596054514,0.0173944717893388,2.77113078943704
6,5.914693,27,27.38973,17.92,18.543882,102.889343,NaN,8.398817,NaN,46.97493,400,400.129089,25,34.229515,11.01505,81.880798,50.03046,401.583496,398.738922,400.24588,4737.123535,9.797167,10.123954,74.744316,65.443451,11.073547,93.198601,59.039143,30.024757,37.013405,13.066287,18.82366,37.072498,49.227928,100.63372,NaN,62.060463,603.078640514096,2.43531133211537,0.0826729754405567,1.81691592716839,7.42689750249542,716.80435395271,2.53859687479722,0.0194153406654374,2.57208075921792,72.9435384915248,678.719688636169,88.5429592518796,0.0173936673693905,2.77118330162524
6,5.914693,27,27.38973,17.92,18.53583,102.775841,NaN,8.398817,NaN,46.919666,400,400.092529,25,34.201946,11.02367,82.012077,50.03046,401.386078,398.508179,399.972504,4732.663574,9.804871,10.13078,74.6922,65.452133,11.094856,93.167366,59.055447,30.040506,37.023907,13.061078,18.828365,37.042797,49.151299,100.695763,NaN,62.072495,603.064010748571,2.43526117690693,0.0826696529343224,1.81690561511567,7.42689750249542,716.512365721215,2.53782027438395,0.0194006022896032,2.57299681314852,72.9435384915248,678.701548013687,88.5364132631503,0.0173926516560645,2.77133235987542
6,5.915557,27,27.39039,17.92,18.53627,102.678123,NaN,8.398668,NaN,46.858948,400,400.042175,25,34.181465,11.022627,82.005196,50.03046,401.386078,398.508179,399.972504,4732.663574,9.804871,10.13078,74.627052,65.464005,11.094212,93.137291,59.066418,30.040506,37.023907,13.061078,18.828365,37.042797,49.151299,100.695763,NaN,62.072495,603.061553640884,2.43522826762485,0.0826560609381901,1.81694438308797,7.43196013251395,716.258952775327,2.53714267782975,0.0193872348800244,2.57382188590308,72.9447874879504,678.690793099231,88.5334550143019,0.0173915158051965,2.77146122843168
6,5.914548,27,27.390308,17.92,18.547466,102.644012,NaN,8.399965,NaN,46.802616,400,400.086975,25,34.176594,11.034345,81.901482,50.03046,401.525055,398.680389,400.181488,4734.90918,9.804362,10.119468,74.606636,65.492012,11.180932,93.114716,59.077358,30.033495,37.02877,13.050037,18.84197,37.061333,49.169334,100.685333,NaN,62.133892,603.085698788724,2.435339639221,0.082676766277668,1.81691410949944,7.42604781764067,716.171394306973,2.5369101154638,0.0193828810037093,2.57409657507451,72.9446323108558,678.73093254509,88.5478244281165,0.0173938295224536,2.77112636188981
6,5.91574,27,27.390398,17.92,18.547466,102.644012,NaN,8.40011,NaN,46.802616,400,400.086975,25,34.176594,11.072242,81.863731,50.03046,401.569458,398.73526,400.19989,4736.963379,9.798778,10.124193,74.638611,65.503716,11.270262,93.059944,59.06229,30.012211,36.972122,13.073584,18.81777,37.052597,49.201904,100.661705,NaN,62.133892,603.081206546267,2.43529045751042,0.0826577633577277,1.8169668042729,7.43303235541441,716.171128786597,2.53690894470034,0.0193827902094418,2.57410078270214,72.9448026271599,678.713300319592,88.5415875316099,0.0173927695523966,2.77127672343371
6,5.916569,27,27.39019,17.92,18.556511,102.688873,NaN,8.40055,NaN,46.756252,400,400.120819,25,34.167171,11.085011,81.880447,50.03046,401.569458,398.73526,400.19989,4736.963379,9.798778,10.124193,74.68129,65.489067,11.371323,93.040901,59.039028,30.012211,36.972122,13.073584,18.81777,37.052597,49.201904,100.661705,NaN,62.133892,603.094516999879,2.43531259831939,0.0826482831110185,1.81701503397451,7.43788927614509,716.287210514423,2.53721889642108,0.019388834531162,2.57372490779654,72.9444090066103,678.72094671581,88.5440560573733,0.0173933658518415,2.77120115451793
6,5.91628,27,27.391138,17.92,18.559059,102.780777,NaN,8.401022,NaN,46.740623,400,400.115601,25,34.1577,11.094988,81.864845,50.03046,401.54364,398.652557,400.126709,4733.814453,9.800802,10.132247,74.801315,65.48275,11.406347,93.053993,59.03352,30.022043,36.9823,13.069416,18.828012,37.051735,49.196278,100.665947,NaN,62.226582,603.100235830673,2.43534039136547,0.0826539396517362,1.81700552134275,7.43619614869027,716.520920984087,2.53783576593589,0.0193998231242847,2.57302231127577,72.9462029894638,678.732648258926,88.5496033594236,0.0173932544649957,2.77116312364393
6,5.917122,27,27.391396,17.92,18.563131,102.862953,NaN,8.403567,NaN,46.754959,400,400.101379,25,34.157562,11.097195,81.817451,50.03046,401.484344,398.629089,400.036499,4736.459961,9.816365,10.137226,74.942566,65.495979,11.274226,93.097519,59.042294,30.063498,36.99313,13.07233,18.819128,37.077965,49.215786,100.661629,NaN,61.990639,603.104461783831,2.43533102245749,0.0826422025550214,1.81704795540463,7.44112889605651,716.731575810605,2.5383947284491,0.0194102345830381,2.57237036362111,72.9466912171001,678.729708272936,88.5489029619151,0.0173928812660263,2.7712030798609
6,5.916305,27,27.391462,17.92,18.567184,102.934624,NaN,8.403214,NaN,46.79129,400,400.090729,25,34.176041,11.10879,81.655434,50.03046,401.484344,398.629089,400.036499,4736.459961,9.816365,10.137226,75.006111,65.482193,11.1631,93.145378,59.032681,30.063498,36.99313,13.07233,18.819128,37.077965,49.215786,100.661629,NaN,61.990639,603.11490484208,2.4353899687475,0.0826568929592042,1.81701703542246,7.43634261542223,716.915725675682,2.53888408444195,0.0194194687043011,2.5717973172705,72.9468161119782,678.751144109919,88.5567306318839,0.017394027959183,2.77103109488964
6,5.916869,27,27.392807,17.92,18.562605,102.981857,NaN,8.406264,NaN,46.809174,400,400.202454,25,34.206707,11.108688,81.649086,50.03046,401.83374,398.922882,400.334656,4736.671875,9.815069,10.150191,74.932175,65.467522,11.10709,93.205788,59.032398,30.069368,36.994801,13.071914,18.810575,37.101177,49.192078,100.667656,NaN,62.005085,603.104459416822,2.43533818199411,0.0826460166314115,1.81703609824868,7.43964678312233,717.033243266944,2.53918959583436,0.0194242378745564,2.57148123631522,72.9493612681718,678.73475195841,88.5526946300278,0.0173920228560305,2.7712481040492
6,5.916502,27,27.392082,17.92,18.559126,102.969025,NaN,8.405869,NaN,46.79459,400,400.275909,25,34.237637,11.112928,81.541435,50.026096,401.592133,398.755707,400.19046,4738.166992,9.82002,10.143513,74.878868,65.453522,11.062015,93.230316,59.030815,30.067286,37.089275,13.071902,18.808838,37.0937,49.16515,100.678116,NaN,62.005085,603.099520983832,2.43533165072144,0.0826504294985633,1.81701542040823,7.43749675723984,717.002373471963,2.53911126672302,0.01942330521573,2.57155040457312,72.9479893556799,678.73112865127,88.5503740943425,0.0173924061498792,2.77123344545828
6,5.917756,27,27.393423,17.92,18.575031,102.924911,NaN,8.407553,NaN,46.741848,400,400.230652,25,34.264729,11.115791,81.405266,50.026096,401.592133,398.755707,400.19046,4738.166992,9.82002,10.143513,74.897377,65.436691,11.104841,93.24157,59.015747,30.067286,37.089275,13.071902,18.808838,37.0937,49.16515,100.678116,NaN,62.005085,603.123695881654,2.4353789958253,0.0826370105779589,1.81709121657567,7.44484275951339,716.884985259384,2.53879222026951,0.0194162305162339,2.5719659435092,72.9505268989395,678.750585926693,88.5592690956689,0.017392411256507,2.77115579814723
6,5.917363,27,27.392029,17.92,18.589514,102.894241,NaN,8.408185,NaN,46.642727,400,400.023315,25,34.280537,11.12658,81.348915,50.026096,401.414642,398.569183,400.032928,4734.875,9.789224,10.122772,74.845581,65.431732,11.202465,93.25399,59.031502,30.077053,37.060005,13.076489,18.81354,37.067936,49.169327,100.679031,NaN,61.896744,603.151493500489,2.43548541358117,0.0826492446670987,1.81709241095544,7.44254066750636,716.81019598762,2.5386005409898,0.0194136570352723,2.5721478420342,72.9478890630588,678.786654084555,88.5703380673613,0.0173955572971167,2.77077442530595
6,5.919001,27,27.391855,17.92,18.579485,102.888123,NaN,8.407344,NaN,46.554028,400,400.007294,25,34.278252,11.131296,81.451576,50.026096,401.60965,398.725464,400.184906,4734.833984,9.792935,10.136862,74.82679,65.453941,11.269752,93.203552,59.04388,30.070004,37.055454,13.073156,18.813166,37.068939,49.156593,100.688995,NaN,62.074905,603.127098153235,2.43535539530118,0.0826190190952806,1.81715194686177,7.45213489915653,716.79497082592,2.53856095125825,0.0194130385723419,2.57218899099173,72.9475597994505,678.739322291449,88.5530136229366,0.0173930483904266,2.77115223856435
6,5.919371,27,27.393223,17.92,18.564087,102.922623,NaN,8.40991,NaN,46.478836,400,400.052673,25,34.282757,11.119768,81.740768,50.026096,401.60965,398.725464,400.184906,4734.833984,9.792935,10.136862,74.819069,65.470314,11.305372,93.173561,59.051727,30.070004,37.055454,13.073156,18.813166,37.068939,49.156593,100.688995,NaN,62.074905,603.097723352702,2.4352442226725,0.0826067783493615,1.81714861160863,7.45430182214767,716.87968809103,2.53877916739233,0.0194161354081135,2.57197505886179,72.9501484495844,678.701490615983,88.541274320958,0.0173898244129196,2.7715469543977
6,5.919371,27,27.393223,17.92,18.558935,102.959709,NaN,8.40991,NaN,46.412052,400,399.930115,25,34.287014,11.084468,81.84626,50.026096,401.259644,398.399994,399.756042,4736.133301,9.802402,10.150242,74.765228,65.524399,11.321922,93.159569,59.047634,30.104626,37.051903,13.100446,18.781305,37.099537,49.174911,100.672661,NaN,61.806461,603.088361420014,2.43521212955196,0.0826046537853514,1.81714202819354,7.45430182214767,716.975066841533,2.53903277279254,0.0194209460917686,2.57167768251716,72.9501484495844,678.689882880958,88.5370862139783,0.0173891745106972,2.77164241147299
6,5.921648,27,27.393808,17.92,18.555387,102.958328,NaN,8.41136,NaN,46.344887,400,399.822723,25,34.287548,11.066427,81.927528,50.026096,401.231262,398.409851,399.837128,4737.850098,9.776973,10.126471,74.747215,65.521538,11.225398,93.154999,59.037308,30.129206,37.114769,13.090647,18.80127,37.105175,49.194443,100.667366,NaN,61.760712,603.073331199163,2.43509613991434,0.0825669543257498,1.81723822219113,7.46763497616274,716.969797833113,2.53901574285985,0.0194201769176507,2.57171577231512,72.9512554080095,678.648948919869,88.5231360983349,0.0173864096417486,2.77201516851015
6,5.923747,27,27.394526,17.92,18.555387,102.958328,NaN,8.414836,NaN,46.344887,400,399.822723,25,34.287548,11.060023,81.977386,50.026096,401.231262,398.409851,399.837128,4737.850098,9.776973,10.126471,74.709633,65.515869,11.076536,93.176498,59.051174,30.129206,37.114769,13.090647,18.80127,37.105175,49.194443,100.667366,NaN,61.760712,603.065418184127,2.43500961317778,0.082533574932421,1.81733110662234,7.4799224749699,716.967689797161,2.5390064307059,0.0194194527316211,2.57174894892078,72.9526140092433,678.618903210779,88.5133015817176,0.0173841468413164,2.77230675943711
6,5.925692,27,27.39455,17.92,18.557077,102.956635,NaN,8.416304,NaN,46.26384,400,399.813812,25,34.291298,11.061601,82.003632,50.026096,401.304901,398.464569,399.856384,4737.341797,9.782013,10.144197,74.753235,65.535843,11.068543,93.192619,59.102261,30.10495,37.065632,13.073989,18.815224,37.119019,49.173405,100.676323,NaN,61.943691,603.061156342769,2.43493998256691,0.0825033616763973,1.81741935164942,7.49130558398417,716.963265348387,2.53899454299989,0.0194192089488859,2.57176362251186,72.9526594216287,678.593762407743,88.5042669332007,0.0173827195101689,2.77251551337075
6,5.926982,27,27.397787,17.92,18.566277,102.967674,NaN,8.418238,NaN,46.18763,400,399.844971,25,34.282131,11.092969,81.751144,50.021793,401.448334,398.668304,400.126984,4737.370605,9.784107,10.135095,74.761269,65.53273,11.070358,93.198723,59.054478,30.069942,37.101494,13.088357,18.798437,37.144264,49.165977,100.678246,NaN,61.96175,603.073013120721,2.4349441473692,0.082486662601268,1.81748815174692,7.49885378092819,716.982151562358,2.53902804500862,0.0194173761413316,2.57182475116427,72.9587841388473,678.600895069277,88.5113661810873,0.0173805032827342,2.77265548270179
6,5.927499,27,27.398514,17.92,18.566784,103.012901,NaN,8.421062,NaN,46.122997,400,399.898438,25,34.272781,11.112926,81.498505,50.021793,401.448334,398.668304,400.126984,4737.370605,9.784107,10.135095,74.825378,65.530457,11.088773,93.2173,59.02063,30.069942,37.101494,13.088357,18.798437,37.144264,49.165977,100.678246,NaN,61.96175,603.071985316955,2.43492600593103,0.0824786619769954,1.81751168447145,7.50187856958917,717.096326390507,2.53932783474772,0.0194225070121238,2.57149645621104,72.9601596172387,678.595597550341,88.510472226622,0.0173796192629098,2.7727438403238
6,5.927526,27,27.399986,17.92,18.567421,103.049088,NaN,8.420769,NaN,46.064381,400,399.965881,25,34.259666,11.085497,81.523788,50.021793,401.218384,398.351349,399.8302,4736.921875,9.778837,10.141109,74.838043,65.513275,11.178526,93.220726,59.005753,30.059374,37.119488,13.09023,18.79657,37.145817,49.223694,100.643394,NaN,62.144722,603.07304127195,2.43492886233823,0.082478495711773,1.81751368885656,7.50203653190863,717.18505959165,2.53955611308584,0.0194257128515371,2.57127550382499,72.9629445445797,678.599188812245,88.5138258858415,0.0173786311837572,2.77280462310584
6,5.927737,27,27.401739,17.92,18.565807,103.052811,NaN,8.41887,NaN,46.008038,400,399.880402,25,34.246006,11.083284,81.709671,50.021793,401.218384,398.351349,399.8302,4736.921875,9.778837,10.141109,74.830872,65.541634,11.248247,93.234032,58.997002,30.059374,37.119488,13.09023,18.79657,37.145817,49.223694,100.643394,NaN,62.144722,603.069312236386,2.4349101136993,0.0824744807171567,1.81752098130296,7.50327095983278,717.189492143184,2.53955884390484,0.0194244279273412,2.57132658542589,72.9662609564921,678.595454428986,88.5149305591371,0.0173770060603959,2.77294312659446
6,5.927685,27,27.403309,17.92,18.554325,103.050735,NaN,8.418703,NaN,45.977547,400,399.842377,25,34.240269,11.074759,81.827744,50.021793,401.288666,398.418243,399.935791,4735.67334,9.777405,10.135454,74.847092,65.514839,11.331442,93.238976,58.998936,30.065866,37.112171,13.088356,18.798473,37.179596,49.30061,100.592041,NaN,62.060463,603.048639636135,2.43484071690617,0.0824705758826526,1.81750410584827,7.50296674364955,717.179550006112,2.53952431023746,0.0194225762352863,2.57141548736814,72.9692310225074,678.573084237494,88.5090593403597,0.0173744854422543,2.77322431963413
6,5.92869,27,27.403761,17.92,18.535845,103.059296,NaN,8.419941,NaN,45.978104,400,399.813538,25,34.233829,11.071975,81.926147,50.021793,401.185669,398.306824,399.768311,4735.705078,9.780481,10.137486,74.891022,65.512566,11.389298,93.258904,59.073761,30.077869,37.111591,13.095855,18.788391,37.092239,49.243889,100.640549,NaN,61.99305,603.011261598501,2.43468416594379,0.0824470099107705,1.81752520732215,7.50884595651917,717.200238240747,2.53957696854503,0.0194232299108095,2.57136803317823,72.9700860747582,678.517252935201,88.4895611194283,0.0173709938989621,2.77371368721299
6,5.928718,27,27.406374,17.92,18.522921,103.028412,NaN,8.420882,NaN,45.99789,400,399.784271,25,34.239605,11.099697,81.875137,50.021793,401.295715,398.3927,399.905609,4741.020508,9.770988,10.136205,74.863419,65.533707,11.29832,93.294052,59.081734,30.0811,37.099457,13.131269,18.755018,37.104565,49.250977,100.639595,NaN,62.089352,602.987666375611,2.43460248013453,0.0824412410775254,1.81751009394719,7.50900974491861,717.113154327452,2.53933199288827,0.0194165940105755,2.57173509764584,72.9750288981302,678.492250914977,88.4842038054641,0.0173674839800009,2.77408143136429
6,5.928718,27,27.406374,17.92,18.521702,102.956108,NaN,8.420882,NaN,46.016266,400,399.801758,25,34.255573,11.124619,81.796524,50.021793,401.295715,398.3927,399.905609,4741.020508,9.770988,10.136205,74.844727,65.508133,11.178646,93.35672,59.029572,30.0811,37.099457,13.131269,18.755018,37.104565,49.250977,100.639595,NaN,62.089352,602.985450831746,2.43459488413115,0.0824407388566277,1.81750855218363,7.50900974491861,716.92718666062,2.53883758508608,0.0194072196356607,2.57231457366831,72.9750288981302,678.489503943974,88.483213582283,0.0173673301360235,2.77410418259308
6,5.928511,27,27.407129,17.92,18.522797,102.861038,NaN,8.423338,NaN,46.060036,400,399.827026,25,34.266254,11.14047,81.733223,50.021793,401.257141,398.281219,399.758392,4739.992188,9.794086,10.14289,74.895981,65.472755,11.165268,93.388062,58.972652,30.056894,37.104088,13.128977,18.750788,37.149128,49.315445,100.595779,NaN,62.086945,602.98822192987,2.43461023581475,0.0824444750460232,1.81750076150698,7.507798867144,716.680379354055,2.5381773898981,0.0193941229395397,2.57311584356832,72.976457010113,678.496366875065,88.4867439507995,0.0173671050023787,2.77409381038609
6,5.930012,27,27.408657,17.92,18.523706,102.796333,NaN,8.422674,NaN,46.127434,400,399.800598,25,34.274841,11.153418,81.661217,50.021793,401.257141,398.281219,399.758392,4739.992188,9.794086,10.14289,74.924835,65.437248,11.151573,93.38176,58.938614,30.056894,37.104088,13.128977,18.750788,37.149128,49.315445,100.595779,NaN,62.086945,602.984211241308,2.43455406390051,0.0824210339738407,1.81756845107331,7.51657848406666,716.509369272644,2.53771467019713,0.0193841810049953,2.57371135003114,72.9793471898967,678.478706688787,88.4825162432065,0.0173648825868345,2.77433417381379
6,5.929377,27,27.410789,17.92,18.53488,102.79496,NaN,8.424085,NaN,46.203812,400,399.783997,25,34.286003,11.172033,81.691032,50.021793,401.277161,398.341309,399.776367,4740.243164,9.76747,10.134604,74.994568,65.382317,11.111166,93.425049,58.964188,30.058199,37.143318,13.124389,18.746813,37.175709,49.248817,100.634247,NaN,62.138706,603.006916227269,2.43464985125419,0.0824357108992887,1.8175544315309,7.51286445654534,716.499556715169,2.53767757702426,0.0193818545230485,2.57382178694769,72.9833796174263,678.517049555778,88.499320399459,0.0173653090288216,2.77414776470943
6,5.930135,27,27.410065,17.92,18.540352,102.821762,NaN,8.423888,NaN,46.276901,400,399.782867,25,34.293789,11.188959,81.711121,50.033562,401.168335,398.362305,399.699738,4742.018555,9.789635,10.153587,74.899582,65.321121,11.093169,93.453484,58.960892,30.070614,37.150715,13.116472,18.747561,37.157379,49.244694,100.644127,NaN,62.150745,603.01400269056,2.4346527248995,0.0824259396184363,1.81759494817722,7.51729786007928,716.570668729884,2.53787045852658,0.0193860649726324,2.57357043067036,72.9820102833299,678.516831536925,88.4982288880055,0.0173658811449731,2.77410502002635
6,5.930299,27,27.41231,17.92,18.540352,102.821762,NaN,8.425707,NaN,46.276901,400,399.782867,25,34.293789,11.178702,81.742897,50.033562,401.168335,398.362305,399.699738,4742.018555,9.789635,10.153587,74.828468,65.309853,11.152593,93.484474,58.99424,30.070614,37.150715,13.116472,18.747561,37.157379,49.244694,100.644127,NaN,62.150745,603.013384058514,2.43464596980421,0.082423338210599,1.81760221663043,7.51825701091133,716.564059580344,2.53784130456253,0.0193838031889691,2.57367488156843,72.9862562639123,678.518287002655,88.5018944221711,0.0173641508541324,2.77423111225254
6,5.93123,27,27.413734,17.92,18.536818,102.864609,NaN,8.42778,NaN,46.355938,400,399.776703,25,34.298679,11.15643,81.726654,50.033562,401.170624,398.402496,399.75824,4743.064453,9.797152,10.148425,74.843208,65.328621,11.236443,93.478149,59.00396,30.084482,37.139584,13.091893,18.771124,37.185574,49.263901,100.638191,NaN,62.01712,603.003448538416,2.43458560275975,0.0824071176576267,1.81763901620267,7.52370157427168,716.670136797255,2.53811608791911,0.0193879317520471,2.57339374639919,72.9889493451947,678.498927792445,88.4969088690794,0.0173619178426685,2.77447914620258
6,5.931451,27,27.416128,17.92,18.533749,102.927818,NaN,8.428464,NaN,46.450989,400,399.813812,25,34.287708,11.121015,81.720398,50.033562,400.873108,398.118988,399.463898,4737.897461,9.768202,10.13549,74.817108,65.295235,11.295173,93.482445,59.005032,30.077255,37.13464,13.073564,18.792599,37.161484,49.304779,100.621758,NaN,62.144722,602.997036448803,2.43455737632978,0.0824023494883003,1.81764493686138,7.52499390723261,716.825745427659,2.53851754513755,0.0193937230054576,2.57299403828176,72.9934766583158,678.492875946108,88.4980774516335,0.0173596475654486,2.77467670286287
6,5.933471,27,27.417,17.92,18.533459,102.970009,NaN,8.428189,NaN,46.52248,400,399.768707,25,34.270187,11.094326,81.733513,50.033562,400.873108,398.118988,399.463898,4737.897461,9.768202,10.13549,74.866081,65.314301,11.315131,93.447998,59.01075,30.077255,37.13464,13.073564,18.792599,37.161484,49.304779,100.621758,NaN,62.144722,602.988888022858,2.43447238542172,0.0823702127693043,1.81773414276784,7.53680452954256,716.931733879707,2.538794858141,0.0193983171236484,2.57269455016635,72.9951256297185,678.463653201243,88.4887663205081,0.0173573079010119,2.77497281663999
6,5.932278,27,27.418806,17.92,18.540958,103.018593,NaN,8.424655,NaN,46.571613,400,399.580536,25,34.247871,11.084617,81.842621,50.033562,400.90271,398.175934,399.485168,4737.45752,9.782269,10.143353,74.833618,65.372757,11.207767,93.395973,58.986023,30.084839,37.165695,13.067935,18.785715,37.195477,49.322197,100.608795,NaN,61.984623,603.007020053778,2.4345682419022,0.082392207514457,1.81769070571099,7.52982960613991,717.051414751229,2.5391037213375,0.0194027971958691,2.57238776376655,72.998540688584,678.501454185965,88.504916132352,0.0173579677060632,2.77477046178373
6,5.931462,27,27.419044,17.92,18.54529,103.057625,NaN,8.424482,NaN,46.62801,400,399.571503,25,34.231136,11.07596,81.895546,50.033562,400.90271,398.175934,399.485168,4737.45752,9.782269,10.143353,74.814117,65.40181,11.126281,93.37841,58.96524,30.084839,37.165695,13.067935,18.785715,37.195477,49.322197,100.608795,NaN,61.984623,603.017972479076,2.4346288406224,0.0824069281082144,1.81766000666716,7.52505823056651,717.151115851752,2.5393675235535,0.0194076158451601,2.57208602723616,72.9989907222953,678.523783398269,88.5132965935268,0.0173590258164684,2.77460000735418
6,5.931813,27,27.419941,17.92,18.549698,103.111557,NaN,8.423185,NaN,46.675625,400,399.653717,25,34.23151,11.074505,81.831642,50.033562,401.031372,398.350922,399.627594,4740.755859,9.778308,10.138582,74.646149,65.444229,11.054414,93.392891,58.986557,30.08161,37.127857,13.04711,18.797682,37.208351,49.250847,100.664917,NaN,62.027958,603.024660753525,2.43464185361415,0.0824031782552072,1.81768113574783,7.52711068329546,717.287192578064,2.53972457629135,0.0194136987827524,2.57169655666994,73.0006868309557,678.530046830894,88.5168088988864,0.0173586529762511,2.77460330914306
6,5.932945,27,27.421402,17.92,18.539053,103.147469,NaN,8.425076,NaN,46.678467,400,399.68811,25,34.226521,11.078325,81.769424,50.033562,401.045197,398.338196,399.619476,4739.487793,9.789853,10.14445,74.568756,65.441315,11.02871,93.39119,59.00827,30.08773,37.116905,13.056901,18.777798,37.213631,49.258537,100.654358,NaN,62.06889,603.001040958427,2.43452890467214,0.0823808513441424,1.81771787367597,7.53372937696844,717.375261799656,2.53995109047863,0.0194168776562748,2.57147770968618,73.0034492985324,678.491733466579,88.5050454239549,0.0173553299119109,2.77501095090212
6,5.932945,27,27.421402,17.92,18.530886,103.189919,NaN,8.425076,NaN,46.66724,400,399.66217,25,34.22171,11.077365,81.744766,50.033562,401.045197,398.338196,399.619476,4739.487793,9.789853,10.14445,74.584991,65.459198,11.036927,93.376083,58.995583,30.08773,37.116905,13.056901,18.777798,37.213631,49.258537,100.654358,NaN,62.06889,602.986195698631,2.43447800983234,0.0823774883722683,1.81770757037571,7.53372937696844,717.484413865023,2.54024114268001,0.0194223721199071,2.57114037055927,73.0034492985324,678.473327258886,88.4984127650278,0.017354299434894,2.77516370511261
6,5.933374,27,27.421373,17.92,18.538399,103.230522,NaN,8.42486,NaN,46.692638,400,399.532074,25,34.208904,11.095007,81.548477,50.022972,400.688416,397.909515,399.19278,4736.96875,9.785913,10.125308,74.640244,65.485657,11.06019,93.352707,59.005219,30.09626,37.102375,13.06336,18.765175,37.19772,49.260036,100.655846,NaN,61.96777,602.998233617075,2.43450716461946,0.0823737838084993,1.81773607131652,7.53623745384681,717.588888197129,2.54051888368231,0.0194276546611115,2.57081727392282,73.003394466251,678.483820768045,88.5021534655141,0.0173549103088729,2.77507482326314
6,5.933535,27,27.424177,17.92,18.546078,103.243484,NaN,8.426538,NaN,46.711273,400,399.34494,25,34.196331,11.115991,81.436295,50.022972,400.873962,398.035339,399.36087,4738.423828,9.777236,10.127683,74.649193,65.503075,11.171882,93.364441,59.064453,30.081989,37.144112,13.088352,18.74313,37.171997,49.298256,100.637733,NaN,62.11824,603.011584664964,2.43454838897673,0.0823743944645361,1.81775289879949,7.53717867881954,717.614007169883,2.54057114802448,0.0194265082986462,2.57084325135644,73.0086959758351,678.503596029662,88.5132029787526,0.0173537564936027,2.77508342600962
6,5.934278,27,27.426096,17.92,18.546078,103.243484,NaN,8.427047,NaN,46.711273,400,399.34494,25,34.196331,11.110889,81.514153,50.022972,400.873962,398.035339,399.36087,4738.423828,9.777236,10.127683,74.715637,65.471001,11.265117,93.353294,59.072674,30.081989,37.144112,13.088352,18.74313,37.171997,49.298256,100.637733,NaN,62.11824,603.008781570814,2.43451779866372,0.0823626230011645,1.81778584332304,7.54152209940872,717.608392575735,2.54054632730856,0.019424576591452,2.57093122291666,73.0123239815853,678.49586263633,88.5131014137852,0.0173517765687881,2.77526579494289
6,5.934783,27,27.42535,17.92,18.542526,103.233139,NaN,8.429295,NaN,46.741943,400,399.467529,25,34.185699,11.104605,81.640846,50.022972,401.170105,398.195374,399.531738,4739.862305,9.813589,10.148826,74.743355,65.460907,11.333386,93.340393,59.070419,30.067301,37.15873,13.116472,18.714788,37.175514,49.335247,100.617889,NaN,62.20612,603.000419458889,2.43447487295213,0.0823531615907177,1.81780375977454,7.54447399259573,717.583978904236,2.54048531420245,0.0194239893954661,2.5709789211864,73.010913638644,678.479043712103,88.5059973451625,0.0173514364323625,2.77535947359324
6,5.936698,27,27.428246,17.92,18.532629,103.22023,NaN,8.428822,NaN,46.76487,400,399.598206,25,34.170296,11.099961,81.627815,50.022972,401.170105,398.195374,399.531738,4739.862305,9.813589,10.148826,74.769844,65.462303,11.361117,93.340004,59.065407,30.067301,37.15873,13.116472,18.714788,37.175514,49.335247,100.617889,NaN,62.20612,602.975202169826,2.43433436430844,0.0823187671164059,1.81787625225837,7.55566611595731,717.542312842417,2.54035966724495,0.0194194046081256,2.57121409606839,73.0163884790541,678.433253057628,88.4935531049589,0.0173465387822536,2.7759185111862
6,5.937805,27,27.429329,17.92,18.522346,103.249649,NaN,8.432075,NaN,46.783066,400,399.650391,25,34.148762,11.099031,81.467247,50.022972,401.123016,398.124847,399.581146,4737.130859,9.780917,10.123404,74.77935,65.487923,11.252428,93.320763,59.071751,30.076866,37.186386,13.111886,18.715614,37.14719,49.352745,100.604607,NaN,62.06889,602.952330721904,2.4342247126114,0.0822970167850424,1.81791246321964,7.56213470392663,717.614783261263,2.54054662252119,0.0194221200965703,2.57103064525734,73.018435759384,678.395477357922,88.4814617540002,0.0173435511436494,2.77629967440641
6,5.938146,27,27.430988,17.92,18.514322,103.264305,NaN,8.430794,NaN,46.797077,400,399.636078,25,34.127434,11.096104,81.523796,50.022972,401.196503,398.134613,399.654846,4738.617188,9.806352,10.149045,74.815865,65.460861,11.103088,93.32299,59.078911,30.111481,37.156311,13.099808,18.720898,37.19458,49.429352,100.55497,NaN,62.066479,602.936456578822,2.43416066615558,0.082288319588597,1.81791753312263,7.56412710625085,717.64761034671,2.54062527392458,0.0194223460370923,2.57099068921047,73.021571778282,678.375193393303,88.4764787909611,0.017341078794206,2.77657102050776
6,5.938235,27,27.432869,17.92,18.507006,103.264465,NaN,8.431843,NaN,46.798428,400,399.651306,25,34.104324,11.088048,81.651161,50.022972,401.196503,398.134613,399.654846,4738.617188,9.806352,10.149045,74.823868,65.442192,11.080092,93.350266,59.087608,30.111481,37.156311,13.099808,18.720898,37.19458,49.429352,100.55497,NaN,62.066479,602.922820725269,2.43411140274194,0.0822839006768019,1.81791231096897,7.56464710347427,717.642518896985,2.54060204256758,0.0194204741056033,2.57107563970834,73.0251272701264,678.360640139971,88.4738714504628,0.0173387486781475,2.77680845730356
6,5.937634,27,27.434017,17.92,18.510197,103.267616,NaN,8.434913,NaN,46.808613,400,399.737885,25,34.08239,11.082801,81.804054,50.022972,401.270508,398.222839,399.818634,4742.30957,9.80721,10.155931,74.781059,65.462524,11.098323,93.403198,59.126984,30.092434,37.162212,13.10064,18.716681,37.194679,49.420475,100.560852,NaN,62.074905,602.9308905325,2.43415602818678,0.0822947220313036,1.81788962433569,7.56113554946194,717.64726188015,2.5406087201673,0.0194197265919305,2.57110331936907,73.0272971439194,678.378768442125,88.4820074906387,0.0173388389434681,2.77672821031242
6,5.937634,27,27.434017,17.92,18.519205,103.29467,NaN,8.434913,NaN,46.809761,400,399.735962,25,34.067341,11.070132,81.943298,50.005173,401.161194,398.297333,399.938782,4740.79248,9.787274,10.138529,74.708542,65.462379,11.096995,93.407959,59.134666,30.126036,37.142776,13.068563,18.743103,37.180897,49.382599,100.599503,NaN,61.914799,602.947266133146,2.43421217348167,0.0822984295967431,1.81790092886067,7.56113554946194,717.716817614032,2.54079349694584,0.019423224526617,2.5708893436602,73.0272971439194,678.399072584068,88.4893199674315,0.0173399756402686,2.77655902245253
6,5.938577,27,27.43572,17.92,18.520317,103.313866,NaN,8.436615,NaN,46.812111,400,399.75235,25,34.063145,11.060891,81.824921,50.005173,401.161194,398.297333,399.938782,4740.79248,9.787274,10.138529,74.723526,65.484161,11.180704,93.398048,59.146038,30.126036,37.142776,13.068563,18.743103,37.180897,49.382599,100.599503,NaN,61.914799,602.945728098252,2.43418029463718,0.0822839690542323,1.817944190148,7.56664524136755,717.761188258156,2.54090257474644,0.0194239927171214,2.57081568602435,73.0305159143725,678.39049679157,88.4886156971758,0.0173381239057893,2.77673558654817
6,5.939034,27,27.437376,17.92,18.510214,103.314491,NaN,8.437652,NaN,46.813393,400,399.725128,25,34.07864,11.046677,81.668427,50.005173,401.053558,398.229584,399.71167,4738.903809,9.790791,10.144478,74.7528,65.449989,11.247782,93.412949,59.177677,30.127716,37.1399,13.070855,18.733072,37.198071,49.383167,100.598587,NaN,62.033974,602.925636161918,2.43409851577498,0.0822725834292463,1.81795181664609,7.56931513475627,717.757953513728,2.5408854383846,0.0194224077577146,2.57088654438089,73.0336457057768,678.363793653455,88.4813182259609,0.0173352954254705,2.77706047805601
6,5.939845,27,27.43792,17.92,18.499187,103.314644,NaN,8.437815,NaN,46.805817,400,399.684937,25,34.10273,11.046856,81.553864,50.005173,401.053558,398.229584,399.71167,4738.903809,9.790791,10.144478,74.749107,65.428963,11.309219,93.426201,59.217159,30.127716,37.1399,13.070855,18.733072,37.198071,49.383167,100.598587,NaN,62.033974,602.902527412611,2.43399640752253,0.0822552219078626,1.81797403446397,7.57405279868595,717.756756361523,2.5408794518535,0.0194218803721284,2.57091023658213,73.0346738183428,678.327811705818,88.469123994259,0.0173328429236389,2.77739439094775
6,5.940199,27,27.438574,17.92,18.499187,103.314644,NaN,8.439486,NaN,46.805817,400,399.684937,25,34.10273,11.057052,81.345016,50.005173,401.089111,398.249908,399.731995,4744.146973,9.808917,10.147799,74.759659,65.419205,11.31697,93.445007,59.134315,30.107649,37.228348,13.079385,18.722075,37.216072,49.335194,100.626892,NaN,61.982212,602.901190693492,2.43398184051838,0.0822496255419782,1.81798976306838,7.57612063008457,717.754844218951,2.54087099870367,0.0194212225972946,2.57094017382378,73.0359098007166,678.323677545713,88.4685515006818,0.0173320849029872,2.77746933171713
6,5.940512,27,27.441402,17.92,18.482151,103.319916,NaN,8.440082,NaN,46.824673,400,399.712921,25,34.108093,11.053695,81.318268,50.005173,401.025513,398.187653,399.66922,4742.963867,9.785017,10.142053,74.76239,65.429428,11.21737,93.450119,59.112354,30.098434,37.114502,13.080857,18.718182,37.170387,49.302399,100.655067,NaN,62.121853,602.869037440926,2.43386276426323,0.0822376677910851,1.81798237880984,7.57794889089098,717.760129916969,2.54087045066685,0.0194190600001898,2.5710279841489,73.0412541261546,678.285518832944,88.4587754227977,0.0173276718859826,2.77796308754841
6,5.940962,27,27.441465,17.92,18.469265,103.308006,NaN,8.439837,NaN,46.835518,400,399.713715,25,34.10009,11.051197,81.530434,50.005173,401.025513,398.187653,399.66922,4742.963867,9.785017,10.142053,74.789719,65.454063,11.109576,93.471657,59.144051,30.098434,37.114502,13.080857,18.718182,37.170387,49.302399,100.655067,NaN,62.121853,602.843911137893,2.43376391591767,0.0822252533607897,1.81798630113161,7.58057725589566,717.729324177874,2.54078829652374,0.019417457242593,2.57112501507001,73.041373178121,678.249884189591,88.446036771035,0.0173256258653335,2.7782651582291
6,5.939339,27,27.442179,17.92,18.461435,103.30262,NaN,8.439689,NaN,46.872787,400,399.671478,25,34.091106,11.054827,81.624733,50.005173,401.146698,398.267914,399.829773,4742.706055,9.828572,10.13976,74.863548,65.442581,11.109393,93.481819,59.247543,30.095739,37.125965,13.061066,18.733643,37.2523,49.341961,100.633949,NaN,62.156765,602.835807628402,2.43378189669034,0.0822476852274941,1.81790436030379,7.57109692645747,717.713387782179,2.54074228109758,0.0194160430755951,2.57120032508001,73.0427224191582,678.257623044835,88.4498227177986,0.0173254845679844,2.77824455750189
6,5.939853,27,27.440792,17.92,18.451874,103.282501,NaN,8.437428,NaN,46.885357,400,399.722229,25,34.079983,11.051501,81.654541,50.005173,401.031616,398.15213,399.78891,4742.008301,9.807155,10.123464,74.89814,65.438843,11.118658,93.477951,59.30801,30.104124,37.243805,13.05647,18.72822,37.251499,49.320946,100.644463,NaN,62.011105,602.816484781154,2.43370113698226,0.0822356241764146,1.81791528961094,7.57409953034681,717.665713928312,2.54062279160017,0.0194148368092698,2.57129602730612,73.0401013899718,678.226017885549,88.4365035789284,0.0173248310267479,2.77842335962858
