P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.939853,27,27.440792,17.92,18.446768,103.277443,NaN,8.437428,NaN,46.881641,400,399.709747,25,34.077984,11.046171,81.590668,50.005173,401.031616,398.15213,399.78891,4742.008301,9.807155,10.123464,74.886238,65.412933,11.160164,93.4226,59.276882,30.104124,37.243805,13.05647,18.72822,37.251499,49.320946,100.644463,NaN,62.011105,602.80720252194,2.43366930474348,0.0822335226425785,1.8179089235916,7.57409953034681,717.652708211681,2.54058824143786,0.0194141828361211,2.57133609500574,73.0401013899718,678.214507843025,88.4323609982927,0.0173241864341655,2.77851978662905
6,5.940376,27,27.441938,17.92,18.451813,103.25209,NaN,8.441033,NaN,46.852917,400,399.658966,25,34.082176,11.023149,81.738594,50.005173,400.98468,398.164642,399.672852,4746.481934,9.824686,10.152354,74.884193,65.425652,11.163957,93.333344,59.325031,30.09001,37.154495,13.052938,18.731495,37.198921,49.292297,100.672272,NaN,62.212135,602.814397906289,2.43367923183551,0.0822273324089377,1.81793847686852,7.57715451157082,717.584160322456,2.54040022410415,0.0194097519875067,2.57158973635958,73.042267006063,678.220082639499,88.4359734591635,0.0173235763439504,2.7785440299146
6,5.940364,27,27.443464,17.92,18.444073,103.149605,NaN,8.439062,NaN,46.819763,400,399.637054,25,34.094456,11.026339,81.887886,49.993286,400.923309,398.123474,399.639587,4741.702148,9.816582,10.136061,74.892593,65.445145,11.23878,93.306931,59.366917,30.111725,37.165947,13.041688,18.738262,37.23056,49.291668,100.672005,NaN,62.052036,602.800372442608,2.43363147157857,0.0822243365983138,1.81792829810337,7.57708441863241,717.316095288899,2.53968008267583,0.0193949570130944,2.57247642336209,73.0451506075631,678.205456696141,88.4328484682813,0.0173215292927971,2.7787611074159
6,5.94068,27,27.443775,17.92,18.42878,103.00135,NaN,8.442138,NaN,46.773003,400,399.609772,25,34.114605,11.03693,81.904503,49.993286,400.923309,398.123474,399.639587,4741.702148,9.816582,10.136061,74.839226,65.449562,11.29459,93.279297,59.323456,30.111725,37.165947,13.041688,18.738262,37.23056,49.291668,100.672005,NaN,62.052036,602.771376758458,2.43352312018781,0.0822130485960446,1.81792332133458,7.57893016440198,716.933710697712,2.53866210939999,0.0193754387122879,2.57368213222845,73.0457382727998,678.166818081555,88.4193802816682,0.0173191151234488,2.7791044840187
6,5.94225,27,27.445143,17.92,18.434513,102.876602,NaN,8.442845,NaN,46.694153,400,400.072876,25,34.124973,11.026011,81.918274,49.993286,402.136353,399.244812,401.10553,4745.79248,9.88144,10.119771,74.897736,65.449959,11.372218,93.31086,59.278687,30.125101,37.216293,13.064597,18.713516,37.224873,49.24461,100.69101,NaN,61.982212,602.775865551449,2.43349425385228,0.0821906046795007,1.8180003325128,7.58809940602458,716.608557797403,2.53779050111722,0.0193578820655158,2.57475751497863,73.0483231836277,678.158750061233,88.4183950631755,0.0173175626592598,2.77925699508811
6,5.94219,27,27.446051,17.92,18.452383,102.82061,NaN,8.443246,NaN,46.64399,400,400.589081,25,34.12471,11.034144,81.820419,49.993286,402.136353,399.244812,401.10553,4745.79248,9.88144,10.119771,74.917267,65.438461,11.393519,93.311333,59.244503,30.125101,37.216293,13.064597,18.713516,37.224873,49.24461,100.69101,NaN,61.982212,602.808580131267,2.43360813757835,0.0821989055026448,1.81801988898464,7.58774902211167,716.461703039122,2.53739525474977,0.0193497002026885,2.57525686972995,73.0500388449778,678.201500277958,88.4350505885345,0.0173192263145879,2.77895451562745
6,5.943408,27,27.448036,17.92,18.460201,102.863426,NaN,8.441581,NaN,46.612083,400,400.772949,25,34.123055,11.050262,81.635033,49.993286,402.172974,399.187714,401.125244,4749.251953,9.916448,10.126924,74.92543,65.411087,11.267303,93.261406,59.319756,30.105333,37.196503,13.096886,18.677738,37.246685,49.318584,100.645287,NaN,62.171211,602.818191401971,2.4336067673048,0.0821828868987686,1.81808381219649,7.59486130248962,716.56611104218,2.53766272514596,0.0193532639268999,2.574999738506,73.0537893413933,678.204442529498,88.4388914687203,0.0173177942768872,2.77905279545613
6,5.943408,27,27.448036,17.92,18.457649,102.93792,NaN,8.441581,NaN,46.586979,400,400.887146,25,34.122303,11.059352,81.76886,49.993286,402.172974,399.187714,401.125244,4749.251953,9.916448,10.126924,74.928322,65.38932,11.142787,93.171082,59.355534,30.105333,37.196503,13.096886,18.677738,37.246685,49.318584,100.645287,NaN,62.171211,602.813551656133,2.43359085645489,0.0821818370064648,1.81808063758037,7.59486130248962,716.757910473365,2.53817276128293,0.0193629302302857,2.57439349957289,73.0537893413933,678.198689359118,88.4368212955906,0.0173174721243265,2.77910105961959
6,5.944541,27,27.450262,17.92,18.455904,102.981972,NaN,8.444531,NaN,46.58276,400,400.754028,25,34.136715,11.048693,81.909729,49.993286,401.573669,399.317413,400.631165,4744.867188,9.7737,10.137539,74.922356,65.369186,11.125547,93.132324,59.300087,30.121567,37.148735,13.098142,18.681612,37.272812,49.354958,100.630646,NaN,62.06889,602.806097722686,2.43353336779906,0.0821632332490612,1.81812888977857,7.60147627276746,716.864765053408,2.53844540497705,0.0193664060245688,2.57413972765062,73.0579949414287,678.181756868143,88.433848953965,0.0173147336315673,2.77938109981207
6,5.945112,27,27.452187,17.92,18.455904,102.981972,NaN,8.446134,NaN,46.58276,400,400.754028,25,34.136715,11.04591,81.956284,49.993286,401.554199,399.265411,400.515778,4747.190918,9.804115,10.15774,74.948845,65.373741,11.122838,93.138504,59.297607,30.138062,37.225246,13.08001,18.695967,37.211613,49.353851,100.61673,NaN,61.935265,602.803939922699,2.43350988040314,0.0821542218171943,1.81815430478113,7.60480967721708,716.859104917848,2.53842044569884,0.0193644716507904,2.57422908463623,73.0616316497444,678.176597104585,88.4346909750178,0.0173128967301247,2.77954373849511
6,5.944076,27,27.45311,17.92,18.453409,103.034744,NaN,8.445453,NaN,46.618927,400,400.539124,25,34.164421,11.053172,81.801033,49.993286,401.455719,399.156219,400.401642,4747.280762,9.803071,10.151464,74.993332,65.376419,11.123137,93.140335,59.327305,30.121525,37.237541,13.086883,18.693584,37.244957,49.434025,100.571999,NaN,62.083332,602.803318723243,2.43353694023065,0.0821695466804522,1.81810509347335,7.5987615038203,716.992229076384,2.53876959797081,0.0193703848548255,2.57384507760241,73.0633753114735,678.187979573007,88.4400799006225,0.0173127919112262,2.77950535423937
6,5.944013,27,27.45384,17.92,18.450108,103.090492,NaN,8.446254,NaN,46.634853,400,400.462494,25,34.188744,11.059175,81.733963,49.993286,401.455719,399.156219,400.401642,4747.280762,9.803071,10.151464,75.035751,65.373253,11.197575,93.14064,59.302132,30.121525,37.237541,13.086883,18.693584,37.244957,49.434025,100.571999,NaN,62.083332,602.79755524692,2.43351895059522,0.0821691832126909,1.81809818739888,7.59839368432102,717.133560332722,2.53914150729866,0.0193768740502143,2.57342953327037,73.0647543405134,678.18273850855,88.4392175774982,0.0173119115259119,2.77959461488407
6,5.94444,27,27.455025,17.92,18.450806,103.114655,NaN,8.44361,NaN,46.646339,400,400.392426,25,34.212517,11.052454,81.747719,49.981991,401.618744,399.255768,400.6203,4747.087402,9.781178,10.142386,75.030396,65.401886,11.29675,93.162155,59.277309,30.110386,37.159172,13.103973,18.672449,37.239075,49.412422,100.597046,NaN,62.062866,602.797210610885,2.43350573689034,0.0821627302790431,1.81811806077152,7.6008866266418,717.192262390648,2.53929142197692,0.0193788128510553,2.57329002613892,73.0669928417385,678.180011966846,88.4398977596387,0.0173108061786601,2.77969097122017
6,5.944532,27,27.456696,17.92,18.444302,103.085129,NaN,8.442197,NaN,46.68771,400,400.456482,25,34.240349,11.043071,81.573601,49.981991,401.618744,399.255768,400.6203,4747.087402,9.781178,10.142386,75.008835,65.451012,11.408581,93.180923,59.324562,30.110386,37.159172,13.103973,18.672449,37.239075,49.412422,100.597046,NaN,62.062866,602.785037889863,2.43346139975864,0.082158602693718,1.81811407935394,7.60142373034449,717.111373881851,2.5390678305538,0.0193733102011751,2.57360479098632,73.0701492864634,678.166872622341,88.4375134707907,0.0173087272650544,2.77990498397813
6,5.944121,27,27.457272,17.92,18.437618,103.007698,NaN,8.441931,NaN,46.711246,400,400.487793,25,34.262695,11.031976,81.588982,49.981991,401.655273,399.246918,400.593719,4747.776855,9.800133,10.156852,74.999191,65.482819,11.430479,93.184059,59.348297,30.098999,37.185673,13.086057,18.682013,37.257328,49.350536,100.639275,NaN,62.179638,602.774439096622,2.43343663219428,0.0821623401222563,1.81808748348097,7.59902423026784,716.910379645092,2.53853058504005,0.0193626982246252,2.57425673656039,73.0712372908667,678.158913961988,88.435458094179,0.0173078186865789,2.78000761018313
6,5.944571,27,27.458563,17.92,18.433187,102.896347,NaN,8.443652,NaN,46.720295,400,400.50647,25,34.279827,11.04195,81.737297,49.981991,401.655273,399.246918,400.593719,4747.776855,9.800133,10.156852,74.949501,65.499695,11.267412,93.17794,59.360611,30.098999,37.185673,13.086057,18.682013,37.257328,49.350536,100.639275,NaN,62.179638,602.764682210984,2.43339049137241,0.0821534147218219,1.81810202248252,7.60165141375217,716.619881328816,2.53775154900128,0.019346959867858,2.57522181745186,73.0736757929852,678.144464509564,88.4320706244171,0.0173059720741724,2.7802092101234
6,5.945629,27,27.459869,17.92,18.429937,102.807739,NaN,8.444005,NaN,46.704918,400,400.447144,25,34.290642,11.054701,81.919762,49.981991,401.42038,399.107208,400.397888,4747.489258,9.784412,10.13808,74.903061,65.528168,11.15288,93.192894,59.385773,30.08917,37.218269,13.083135,18.683626,37.259106,49.294594,100.674026,NaN,62.267513,602.754773936118,2.4333267042382,0.082135383319679,1.81814511313413,7.6078276340566,716.387812304476,2.53712762977662,0.0193341452565966,2.57600802500346,73.0761425387438,678.123660420251,88.42641923388,0.0173037577177114,2.78046532410593
6,5.947331,27,27.458868,17.92,18.423306,102.752365,NaN,8.445235,NaN,46.656136,400,400.452576,25,34.295204,11.060743,81.96537,49.981991,401.691589,399.306915,400.617401,4743.303223,9.783681,10.151834,74.903053,65.544647,11.102206,93.210472,59.32045,30.083088,37.221039,13.081053,18.685289,37.27364,49.391956,100.613838,NaN,62.177227,602.73628294462,2.43321535128802,0.0821058122525474,1.81821273158581,7.61776158572025,716.248110607522,2.53676116091234,0.01932795705002,2.57641658403603,73.0742518786876,678.081666707532,88.4099131130011,0.0173022105653528,2.78075690008065
6,5.945802,27,27.459606,17.92,18.400139,102.760086,NaN,8.445351,NaN,46.625019,400,400.495056,25,34.300186,11.073608,81.823639,49.981991,401.691589,399.306915,400.617401,4743.303223,9.783681,10.151834,74.90097,65.535957,11.117373,93.228821,59.314552,30.083088,37.221039,13.081053,18.685289,37.27364,49.391956,100.613838,NaN,62.177227,602.699943171139,2.43313377446204,0.0821203965267012,1.81811594307043,7.60883746791274,716.2658247058,2.5368044900308,0.0193282191111982,2.57638756668153,73.0756457969931,678.053448990796,88.400801304624,0.0173000373065963,2.78104064215706
6,5.946722,27,27.461052,17.92,18.400139,102.760086,NaN,8.444349,NaN,46.625019,400,400.495056,25,34.300186,11.087585,81.781281,49.981991,401.725281,399.376892,400.642059,4744.929199,9.808274,10.160628,74.898247,65.574562,11.12294,93.272438,59.3526,30.074669,37.19561,13.149797,18.621929,37.234848,49.421902,100.600914,NaN,62.355389,602.696463940328,2.43309592972002,0.082105886513975,1.81815695432587,7.61420731724178,716.261556759384,2.53678570175624,0.0193267669683183,2.57645532514535,73.0783768873261,678.042267687425,88.3988093780868,0.017298249364453,2.78122482235908
6,5.946722,27,27.461052,17.92,18.406435,102.813667,NaN,8.444349,NaN,46.608124,400,400.553925,25,34.309322,11.090052,81.929253,49.981991,401.723267,399.347778,400.684875,4746.665039,9.785742,10.145218,74.917496,65.575424,11.139084,93.32357,59.374851,30.114145,37.188534,13.122926,18.637751,37.269478,49.383968,100.617981,NaN,62.019531,602.707911080998,2.43313519232203,0.0821084762447898,1.81816473313212,7.61420731724178,716.399594000139,2.53715288372188,0.0193337271025084,2.57601468509348,73.0783768873261,678.056463135285,88.4039135154513,0.0172990443564548,2.78110505589695
6,5.947035,27,27.462305,17.92,18.416889,102.866936,NaN,8.444062,NaN,46.578815,400,400.630066,25,34.319828,11.092278,82.070198,49.981991,401.723267,399.347778,400.684875,4746.665039,9.785742,10.145218,74.917587,65.467926,11.230539,93.419006,59.377369,30.114145,37.188534,13.122926,18.637751,37.269478,49.383968,100.617981,NaN,62.019531,602.725734740551,2.43318750946858,0.0821078403504894,1.81819160582766,7.61603409315506,716.533111894781,2.53750154969556,0.0193393849413439,2.5756366544292,73.0807433657353,678.07754643089,88.4132521063941,0.0172992183980433,2.78100508529574
6,5.947015,27,27.464264,17.92,18.423336,102.875076,NaN,8.442966,NaN,46.571598,400,400.58017,25,34.323071,11.101959,82.065819,49.973381,401.728241,399.355164,400.699799,4745.277832,9.802653,10.158128,74.94191,65.426796,11.293194,93.445969,59.394993,30.136436,37.196049,13.163337,18.597546,37.259125,49.386646,100.624451,NaN,61.894333,602.737532265548,2.43322853474219,0.0821108073091309,1.81819868775516,7.61591736838784,716.548305188521,2.5375318799091,0.0193384745011433,2.57566148659127,73.0844430658094,678.095768716705,88.4225520808685,0.0172986650853015,2.78097312231123
6,5.948147,27,27.466413,17.92,18.433922,102.868546,NaN,8.442971,NaN,46.560253,400,400.604492,25,34.318165,11.111188,82.017342,49.973381,401.806427,399.404022,400.769653,4746.470703,9.811053,10.164835,74.934143,65.416939,11.346157,93.446312,59.414337,30.121029,37.210865,13.141254,18.623583,37.261688,49.362961,100.638092,NaN,62.078518,602.752500206995,2.43324799351349,0.08209731344591,1.81826222070367,7.62252353293718,716.525152919848,2.53745925703683,0.0193354694998676,2.57581524961819,73.0885013615861,678.106521904284,88.4294325055172,0.0172975410876632,2.78101592280978
6,5.947978,27,27.466211,17.92,18.4429,102.838982,NaN,8.44385,NaN,46.523216,400,400.661011,25,34.31628,11.113699,81.934837,49.973381,401.806427,399.404022,400.769653,4746.470703,9.811053,10.164835,74.910744,65.412788,11.337976,93.420906,59.386585,30.121029,37.210865,13.141254,18.623583,37.261688,49.362961,100.638092,NaN,62.078518,602.769463477175,2.43331092731948,0.0821036694626671,1.81826580021109,7.62153733603202,716.449593521434,2.53725934186064,0.0193318344146486,2.57604813614896,73.0881199034376,678.128928295139,88.4372064480735,0.0172989577314977,2.78081457251375
6,5.948267,27,27.467197,17.92,18.441956,102.843849,NaN,8.443605,NaN,46.524536,400,400.597931,25,34.302685,11.115742,81.935631,49.973381,401.620331,399.330566,400.690216,4748.180664,9.784428,10.137847,74.887115,65.433792,11.154877,93.423508,59.323296,30.137123,37.148495,13.154802,18.614908,37.278008,49.369453,100.639565,NaN,61.912392,602.766654526978,2.43329315705419,0.0820987254757227,1.81827750595897,7.6232237785012,716.459224077404,2.5372798860923,0.0193314765148746,2.57605429371047,73.0899818521241,678.124208422383,88.4368917442362,0.0172979016039171,2.78091554212395
6,5.949026,27,27.468006,17.92,18.433002,102.84771,NaN,8.446393,NaN,46.563297,400,400.538513,25,34.288628,11.113514,81.966347,49.973381,401.156281,398.41684,400.243408,4744.338379,9.83871,10.089681,74.889282,65.46611,11.087367,93.421333,59.366245,30.119806,37.189796,13.151255,18.623199,37.255753,49.366226,100.637283,NaN,62.083332,602.747504081954,2.43320611235444,0.0820830810364571,1.81830025105167,7.62765258943227,716.466785104805,2.53729583606793,0.0193311657107222,2.57606043128703,73.0915095183553,678.09413392578,88.4272122206372,0.0172955682349295,2.78121929970615
6,5.948507,27,27.471018,17.92,18.434048,102.891098,NaN,8.448431,NaN,46.606026,400,400.104095,25,34.27623,11.123797,82.000824,49.973381,401.156281,398.41684,400.243408,4744.338379,9.83871,10.089681,74.863762,65.522034,11.047909,93.382942,59.39399,30.119806,37.189796,13.151255,18.623199,37.255753,49.366226,100.637283,NaN,62.083332,602.751368256183,2.43323397575842,0.0820916907255571,1.81827841706681,7.62462423825264,716.569673208646,2.53755397477822,0.0193337742653047,2.57584559044384,73.0971968932776,678.109418023881,88.4369316403391,0.0172940054251984,2.78127746604004
6,5.949261,27,27.472265,17.92,18.434048,102.891098,NaN,8.447588,NaN,46.606026,400,400.104095,25,34.27623,11.115976,82.064056,49.973381,401.134338,398.326965,400.23053,4744.737305,9.858977,10.080173,74.811569,65.54155,11.051688,93.30899,59.391491,30.093756,37.23753,13.141667,18.622589,37.277546,49.383369,100.61274,NaN,62.224178,602.748517519576,2.43320297268349,0.0820798079145382,1.81831201602959,7.62902374384163,716.565998901992,2.53753779263666,0.019332522871873,2.5759037926567,73.0995513875372,678.100364208646,88.4354252123134,0.0172924974898293,2.78143128397926
6,5.950986,27,27.472313,17.92,18.43951,102.943275,NaN,8.450881,NaN,46.667847,400,399.958344,25,34.258289,11.103345,81.999725,49.973381,401.134338,398.326965,400.23053,4744.737305,9.858977,10.080173,74.771667,65.478966,11.044171,93.25605,59.361488,30.093756,37.23753,13.141667,18.622589,37.277546,49.383369,100.61274,NaN,62.224178,602.751927213811,2.43316611599769,0.0820548788663865,1.81839563969908,7.63908737344502,716.700249384031,2.53789453120649,0.0193392439474819,2.57547960851107,73.0996420159972,678.087120456252,88.4307311402659,0.0172917175713438,2.7815460180063
6,5.950679,27,27.473633,17.92,18.435888,103.005493,NaN,8.452733,NaN,46.719006,400,399.909332,25,34.24662,11.102912,81.895981,49.973381,401.04126,398.209747,400.113678,4746.05127,9.841604,10.083424,74.783585,65.43074,11.108947,93.231155,59.295464,30.116016,37.222355,13.115423,18.650141,37.263611,49.448799,100.582741,NaN,62.06889,602.746501805709,2.43315614893815,0.0820582250875874,1.81837748548219,7.63729649706301,716.856592267101,2.53830341099471,0.019345986909816,2.57503440988464,73.1021342512796,678.085798984674,88.4321073855031,0.0172905840175081,2.78163918494436
6,5.950193,27,27.474031,17.92,18.428116,103.042519,NaN,8.453409,NaN,46.767506,400,399.86908,25,34.23679,11.109772,81.806473,49.97406,401.145813,398.297363,400.246002,4748.208984,9.873891,10.083701,74.793739,65.463089,11.159125,93.207657,59.327305,30.096014,37.308407,13.121662,18.634691,37.310806,49.351658,100.64254,NaN,62.28196,602.734207179156,2.43312766127986,0.0820626851707437,1.81834622970779,7.63446128905986,716.95075993273,2.53855169398732,0.0193503862680336,2.57475234791275,73.102885680036,678.076186546197,88.4292099964695,0.0172897264575116,2.78174507003097
