P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.969282,20,19.677048,4.53,5.32237,90.241127,NaN,5.61631,NaN,39.1064,400,399.888458,25,31.60235,10.358568,62.554848,50.008053,401.477783,398.539948,400.118164,3451.695801,8.725225,8.815944,67.78714,50.803528,0.941982805728912,83.132912,45.788193,29.856216,25.062471,9.326743,2.927187,25.127998,33.641193,88.101982,0.366423487663269,147.078445,587.245874730479,2.44767264113439,0.121153112992372,1.70904466738733,-5.71213571434998,707.850790967684,2.56298090526503,0.0281096969559045,2.32362378542191,56.4842645387532,666.963231080439,72.8874920885008,0.0252770684207809,2.40700536858977
4,3.969789,20,19.680141,4.53,5.312482,90.282486,NaN,5.616993,NaN,39.104889,400,399.989349,25,31.582895,10.352162,62.720253,50.014034,401.438232,398.521393,400.158997,3450.322998,8.700185,8.788041,67.799377,50.783974,1.036788,83.121063,45.790104,29.87698,25.118649,9.31195,2.920186,25.126188,33.639721,88.105957,0.382297337055206,147.131409,587.226987991265,2.44758276122857,0.121130391190016,1.70904532829541,-5.7081380067296,707.938379724468,2.56319799872629,0.0281103475285004,2.32364196434837,56.4917611679049,666.939946686629,72.8823891748698,0.0252705796137436,2.4072449973244
4,3.969789,20,19.680141,4.53,5.304606,90.364349,NaN,5.616993,NaN,39.107689,400,399.951782,25,31.565231,10.341429,62.928154,50.014034,401.308197,398.394775,400.047424,3450.057129,8.699711,8.792831,67.774681,50.780361,1.05839,83.177429,45.809711,29.878357,25.109333,9.285079,2.924859,25.132751,33.635571,88.115509,0.378631472587586,147.297531,587.213527616896,2.44753442234776,0.121125856152852,1.70902840761107,-5.7081380067296,708.128592931591,2.56372131954986,0.0281228755481671,2.32346886542796,56.4917611679049,666.92322003636,72.8754407997862,0.0252693578443829,2.40730519240239
4,3.969868,20,19.685368,4.53,5.301344,90.42318,NaN,5.618426,NaN,39.1073,400,399.916321,25,31.551126,10.344392,63.000534,50.014034,401.308197,398.394775,400.047424,3450.057129,8.699711,8.792831,67.788269,50.784561,1.052172,83.199348,45.776127,29.878357,25.109333,9.285079,2.924859,25.132751,33.635571,88.115509,0.378631472587586,147.297531,587.207642996583,2.44750985268144,0.121121325086874,1.70902481618177,-5.70751512417405,708.250919536592,2.56401736900925,0.0281222751217329,2.323523929568,56.5044280820778,666.927924457101,72.8851195921423,0.0252616137211044,2.40755187608385
4,3.97154,20,19.689291,4.53,5.311449,90.410858,NaN,5.62068,NaN,39.104141,400,399.878693,25,31.540234,10.353254,62.931061,50.014034,401.178589,398.22113,399.927887,3451.276855,8.707095,8.776782,67.831985,50.792767,0.940262734889984,83.209457,45.755989,29.893951,25.112669,9.301536,2.890023,25.166521,33.669582,88.09874,0.38851135969162,147.160278,587.218356818634,2.44747561587567,0.121071021599837,1.70911880664772,-5.69433426637227,708.211506902216,2.56387862369421,0.0281131890600715,2.32368392796007,56.5139333006622,666.92598614767,72.8901121264142,0.0252554049478745,2.40775676270687
4,3.971949,20,19.691603,4.53,5.331368,90.398079,NaN,5.620445,NaN,39.082932,400,399.80661,25,31.532925,10.367466,62.795025,50.014034,401.178589,398.22113,399.927887,3451.276855,8.707095,8.776782,67.915321,50.770611,0.919699966907501,83.203995,45.716244,29.893951,25.112669,9.301536,2.890023,25.166521,33.669582,88.09874,0.38851135969162,147.160278,587.250797730612,2.44757433033079,0.121068764553114,1.70917926258121,-5.69111063377198,708.175456440169,2.56376158616989,0.0281069918267078,2.32378993952682,56.5195344977558,666.965985270896,72.9101412636051,0.0252547507227855,2.40772921469104
4,3.972699,20,19.696196,4.53,5.347958,90.429588,NaN,5.620997,NaN,39.060303,400,399.810486,25,31.527617,10.371296,62.827412,50.014034,401.231964,398.329956,400.057068,3451.696533,8.722444,8.790457,67.949295,50.769264,0.938632965087891,83.191284,45.724571,29.90937,25.156013,9.279243,2.89015,25.164532,33.672836,88.100792,0.388823509216309,147.092865,587.276213434072,2.44763299007176,0.121053155272457,1.70924731182244,-5.68519997248927,708.236052680428,2.56389275303297,0.0281033836959189,2.32388061600167,56.5306603490115,666.997884067707,72.9301751313192,0.02524997985901,2.40784589318028
4,3.972699,20,19.696196,4.53,5.35138,90.464417,NaN,5.620997,NaN,39.056297,400,399.851837,25,31.518517,10.395769,63.001114,50.014034,401.69397,399.006042,400.97406,3456.660645,8.733092,8.764653,67.973755,50.786716,0.993176817893982,83.18177,45.758526,29.896864,25.180681,9.266742,2.878573,25.219551,33.645267,88.11911,0.388229012489319,147.154266,587.282062490952,2.44765399209628,0.121055124339124,1.70925466332001,-5.68519997248927,708.31698984171,2.56411535432178,0.0281087082038665,2.32380734722772,56.5306603490115,667.005152483642,72.9331937860746,0.0252505103510634,2.40781970967853
4,3.973876,20,19.699762,4.53,5.34934,90.485237,NaN,5.622197,NaN,39.053322,400,400.303131,25,31.514587,10.411122,63.157978,50.014034,401.9888,399.083618,401.139954,3457.200684,8.778452,8.772341,67.967361,50.788429,1.032928,83.166862,45.75119,29.876045,25.16614,9.270076,2.862152,25.18911,33.61747,88.137527,0.417323768138885,147.327606,587.273961781604,2.4475737533997,0.121014489474477,1.70930114591886,-5.67592585824741,708.355576139541,2.5641939059748,0.028105350241366,2.3238854527036,56.5392971263256,666.9863864262,72.9306684273264,0.0252436309928984,2.40806716850341
4,3.973237,20,19.701582,4.53,5.33727,90.514786,NaN,5.620899,NaN,39.067432,400,400.640198,25,31.509827,10.399228,63.251732,50.014034,401.9888,399.083618,401.139954,3457.200684,8.778452,8.772341,67.891243,50.749794,1.065681,83.153076,45.738434,29.876045,25.16614,9.270076,2.862152,25.18911,33.61747,88.137527,0.417323768138885,147.327606,587.255835922701,2.44753643627089,0.121028965577479,1.70924761000258,-5.68096057253069,708.419246057578,2.56435492518347,0.0281065285115601,2.32388563990774,56.5437046832686,666.978065733501,72.9299020887725,0.025240212552164,2.40818899173347
4,3.973581,20,19.704855,4.53,5.322327,90.511543,NaN,5.622778,NaN,39.084274,400,400.802826,25,31.512516,10.380398,63.225731,50.014034,402.081604,399.13681,401.215515,3456.726318,8.788545,8.775033,67.840805,50.725254,1.16142,83.105476,45.73806,29.861639,25.121325,9.263622,2.841383,25.213966,33.644974,88.121498,0.425075620412826,147.608093,587.228945985764,2.44742492733096,0.121008836135631,1.70923040756021,-5.67825010331234,708.402721087065,2.56428419166757,0.028100032859363,2.32400417602984,56.5516302641223,666.947735095661,72.9221442172226,0.0252329451008471,2.40846368899628
4,3.975297,20,19.708525,4.53,5.309609,90.485115,NaN,5.623844,NaN,39.098423,400,400.896637,25,31.522209,10.332832,63.292263,50.014034,402.081604,399.13681,401.215515,3456.726318,8.788545,8.775033,67.845245,50.584812,1.299309,83.131752,45.759529,29.861639,25.121325,9.263622,2.841383,25.213966,33.644974,88.121498,0.425075620412826,147.608093,587.200478055794,2.44724814635764,0.120944027311838,1.70927735320462,-5.66473189679567,708.331218328256,2.56405921195722,0.0280892691630545,2.32418513427072,56.5605160258474,666.895816307828,72.9060132600687,0.0252234916657325,2.40883686664299
4,3.975121,20,19.711819,4.53,5.309609,90.485115,NaN,5.624642,NaN,39.098423,400,400.896637,25,31.522209,10.314404,63.146618,50.022026,402.448395,399.487427,401.498535,3458.081055,8.792107,8.786069,67.84922,50.598816,1.370166,83.172638,45.752907,29.827932,25.156942,9.246747,2.836596,25.180193,33.642635,88.135025,0.424754559993744,147.812729,587.201168354603,2.44725826978477,0.120949921593083,1.7092697387182,-5.66611817849503,708.322167185883,2.56400887921164,0.0280832348094434,2.32429774862974,56.5684903802976,666.907627553022,72.9157855190869,0.0252192711672999,2.40896050387356
4,3.97568,20,19.714434,4.53,5.295275,90.497711,NaN,5.624328,NaN,39.096855,400,400.937286,25,31.533621,10.333412,63.013058,50.022026,401.882477,399.462952,401.019226,3457.17749,8.690306,8.795171,67.859428,50.645443,1.39619,83.203728,45.754784,29.831373,25.169884,9.232164,2.828449,25.199585,33.776115,88.049599,0.411814868450165,147.753754,587.174475048011,2.44713812843025,0.120922958093946,1.70926320861423,-5.66171531751837,708.34425894939,2.56404943667195,0.028080370152079,2.32436057143934,56.5748202616045,666.872645359645,72.9051303114754,0.0252126853167353,2.40921950004634
4,3.975318,20,19.718632,4.53,5.272384,90.456093,NaN,5.623798,NaN,39.077599,400,400.83017,25,31.54962,10.33867,62.863911,50.022026,401.882477,399.462952,401.019226,3457.17749,8.690306,8.795171,67.867416,50.62347,1.315754,83.208466,45.737381,29.831373,25.169884,9.232164,2.828449,25.199585,33.776115,88.049599,0.411814868450165,147.753754,587.136769291498,2.44701842902292,0.120921911805713,1.70919850833655,-5.66456649125126,708.235980373339,2.56371925271968,0.0280663256515679,2.32459231531857,56.5849806637063,666.841805615005,72.8985375488319,0.0252039627542439,2.40954379218794
4,3.977564,20,19.722679,4.53,5.261201,90.349648,NaN,5.624265,NaN,39.071312,400,400.849976,25,31.557531,10.334073,62.806217,50.022026,401.928314,399.486237,401.082458,3460.217773,8.719837,8.816409,67.822319,50.660091,1.353635,83.245178,45.748325,29.810362,25.145008,9.221959,2.827495,25.2327,33.771351,88.06028,0.421396970748901,147.782639,587.108840964203,2.44682060250716,0.120840318053592,1.70927185144153,-5.64687974844412,707.977384543496,2.56297672114802,0.0280426501166739,2.32495860403676,56.5947740890813,666.783547760279,72.8803471537861,0.0251934757462682,2.40996062882476
4,3.978194,20,19.726828,4.53,5.254206,90.23185,NaN,5.626083,NaN,39.053852,400,400.820282,25,31.555267,10.331725,62.7952,50.022026,401.822021,399.378479,401.010925,3460.820557,8.691207,8.798122,67.810493,50.70739,1.207033,83.27446,45.745457,29.843155,25.196714,9.271948,2.756448,25.237656,33.733753,88.08799,0.414408564567566,147.663467,587.094411807518,2.44674143333872,0.120815228947067,1.7092841915002,-5.64191998310588,707.69205248635,2.56215963708082,0.0280170457223672,2.32535649290449,56.6048128061239,666.766604051856,72.8794546185657,0.0251858489526705,2.41023254660864
4,3.97873,20,19.728468,4.53,5.237075,90.215881,NaN,5.627756,NaN,39.043831,400,400.782654,25,31.556526,10.317879,62.890335,50.022026,401.822021,399.378479,401.010925,3460.820557,8.691207,8.798122,67.840279,50.653454,1.049839,83.28038,45.751766,29.843155,25.196714,9.271948,2.756448,25.237656,33.733753,88.08799,0.414408564567566,147.663467,587.063026016917,2.4466054371621,0.120787461951728,1.70927081502572,-5.63770070904451,707.650394697935,2.56203235181868,0.0280116043127254,2.32544792491559,56.6087804397952,666.723676431008,72.864071493518,0.0251801919829939,2.4104723936078
4,3.979415,20,19.73278,4.53,5.216919,90.224373,NaN,5.628155,NaN,39.013145,400,400.771698,25,31.561584,10.32232,62.840847,50.022026,401.95166,399.468597,401.063202,3460.314453,8.68881,8.799562,67.848175,50.623619,1.057979,83.273247,45.775185,29.829378,25.201538,9.266115,2.743155,25.19908,33.73941,88.087486,0.421568810939789,147.835602,587.025884357064,2.44644229717364,0.120752984069904,1.70925748009179,-5.6323091589486,707.658247983176,2.5620207275844,0.0280050229045759,2.32557816856876,56.6192112512632,666.678084272835,72.8515406074285,0.0251702288723864,2.41085785295803
4,3.979226,20,19.735634,4.53,5.199413,90.193535,NaN,5.630415,NaN,38.982727,400,400.79007,25,31.561188,10.330575,62.696133,50.022026,401.749634,399.325897,400.86203,3461.844238,8.698334,8.816335,67.839447,50.704815,1.063588,83.262047,45.754482,29.844101,25.179506,9.236955,2.755032,25.276314,33.757698,88.083138,0.42803093791008,147.91745,586.996704789883,2.44634566853291,0.120749234566017,1.70921192423842,-5.63379668513448,707.578654312916,2.5617796852609,0.0279950906796231,2.32574433641179,56.6261142068222,666.651833620007,72.8448775289066,0.0251639228776622,2.41109888250679
4,3.98166,20,19.739918,4.53,5.174802,90.21093,NaN,5.629946,NaN,38.95166,400,400.682373,25,31.545425,10.332897,62.743156,50.022026,401.749634,399.325897,400.86203,3461.844238,8.698334,8.816335,67.836121,50.68539,1.143232,83.267441,45.754662,29.844101,25.179506,9.236955,2.755032,25.276314,33.757698,88.083138,0.42803093791008,147.91745,586.9450763598,2.44605462872139,0.12065381842088,1.70926511763152,-5.61464390930888,707.607288640252,2.56182548747401,0.027989928092367,2.32585412796844,56.6364745126216,666.561917248811,72.8139330852669,0.0251507749824011,2.41164676952029
4,3.983195,20,19.744064,4.53,5.158836,90.309647,NaN,5.632251,NaN,38.909401,400,400.66153,25,31.54348,10.34406,62.96064,50.025669,401.74823,399.2883,400.856415,3462.017578,8.713367,8.820313,67.761856,50.696079,1.168556,83.280602,45.797493,29.838329,25.210508,9.232368,2.742765,25.240904,33.762463,88.087814,0.431791841983795,147.827164,586.911753424532,2.44586837097965,0.120593445556002,1.70929781157312,-5.60256973280553,707.825451111091,2.56239387063147,0.0279974550781321,2.32578110650395,56.646499502163,666.507905675624,72.7976811911693,0.0251404621195263,2.41205659698142
4,3.985138,20,19.747601,4.53,5.154483,90.452942,NaN,5.633553,NaN,38.846573,400,400.628967,25,31.551231,10.343966,63.131996,50.025669,401.409027,399.002869,400.655823,3461.153809,8.670603,8.76265,67.719429,50.742718,1.178529,83.279343,45.847363,29.836454,25.237549,9.235701,2.720078,25.250257,33.787022,88.071976,0.43185830116272,147.624954,586.896675065551,2.44573002311841,0.120526196126355,1.70937299975856,-5.5872912564252,708.148968408551,2.56325655254057,0.028012894374776,2.3255923405245,56.6550507065844,666.468936026983,72.786767684241,0.0251321853017945,2.41238049076923
4,3.984918,20,19.74861,4.53,5.166605,90.5681,NaN,5.636646,NaN,38.802486,400,400.309479,25,31.559317,10.341125,63.131863,50.025669,401.409027,399.002869,400.655823,3461.153809,8.670603,8.76265,67.737976,50.767143,1.291907,83.290451,45.811115,29.836454,25.237549,9.235701,2.720078,25.250257,33.787022,88.071976,0.43185830116272,147.624954,586.918260974548,2.44581711159935,0.120540486432787,1.70938920908282,-5.58902091207494,708.413991946748,2.56397754431891,0.0280286341489442,2.32538041122153,56.657489901337,666.501599668404,72.8018031920137,0.0251330185671006,2.41231122451582
4,3.984918,20,19.74861,4.53,5.179773,90.564072,NaN,5.636646,NaN,38.767143,400,400.060364,25,31.558092,10.33057,62.90921,50.025669,401.311737,398.471893,400.244476,3461.269043,8.740129,8.78219,67.707077,50.782127,1.327905,83.30928,45.800167,29.877975,25.229235,9.238408,2.69767,25.276119,33.779305,88.086975,0.429909408092499,147.18074,586.940770396037,2.44589798672,0.120548049108795,1.7094172156117,-5.58902091207494,708.404625297179,2.56395179167852,0.0280280193975707,2.32538898767305,56.657489901337,666.529579030881,72.813402011058,0.0251350595623032,2.41220797094214
4,3.986103,20,19.751076,4.53,5.168411,90.489372,NaN,5.637333,NaN,38.73893,400,400.089172,25,31.551748,10.325351,62.788139,50.025669,401.311737,398.471893,400.244476,3461.269043,8.740129,8.78219,67.752304,50.789215,1.382467,83.315483,45.796356,29.877975,25.229235,9.238408,2.69767,25.276119,33.779305,88.086975,0.429909408092499,147.18074,586.916690328293,2.44576015356971,0.120502059314878,1.70944454972641,-5.57970520183602,708.224129025734,2.56343648231217,0.0280121155488872,2.32563326940311,56.6634509156735,666.488092204899,72.7998583633482,0.0251282464143619,2.41248665517247
4,3.986912,20,19.754055,4.53,5.155089,90.364197,NaN,5.639602,NaN,38.694923,400,400.144287,25,31.540501,10.330976,62.646133,50.025669,401.490784,398.654266,400.347809,3462.949707,8.744605,8.801736,67.820267,50.779888,1.389254,83.34668,45.832443,29.884169,25.260086,9.222575,2.696321,25.268877,33.756813,88.101006,0.439329385757446,146.906281,586.890736755873,2.44563187731018,0.120467481922708,1.70945141324806,-5.57334655291567,707.924792511061,2.56259023006357,0.0279875616120098,2.32600644722054,56.6706512620428,666.451200371759,72.7889825001138,0.025120982203591,2.41277481511501
4,3.986858,20,19.756802,4.53,5.160343,90.281822,NaN,5.641516,NaN,38.673134,400,400.195709,25,31.539244,10.324362,62.519024,50.025669,401.560516,398.729706,400.429626,3463.694824,8.722676,8.79421,67.833885,50.775059,1.379755,83.350708,45.801548,29.876204,25.280989,9.254444,2.638019,25.296284,33.78373,88.080528,0.4366495013237,147.045914,586.899930533419,2.44566724936197,0.120472295471895,1.70946022581304,-5.5737709567594,707.725602651406,2.56202106640709,0.0279699628914127,2.32628146271704,56.6772901457387,666.470337501929,72.8009856267381,0.0251181623794596,2.4128439412508
4,3.988207,20,19.758835,4.53,5.160343,90.281822,NaN,5.641564,NaN,38.673134,400,400.195709,25,31.539244,10.319904,62.476997,50.025669,401.560516,398.729706,400.429626,3463.694824,8.722676,8.79421,67.832825,50.766033,1.271394,83.32338,45.794743,29.876204,25.280989,9.254444,2.638019,25.296284,33.78373,88.080528,0.4366495013237,147.045914,586.894627001021,2.44558980984842,0.120427415698004,1.70951888202694,-5.56317000834923,707.719994162693,2.56198998931165,0.0279662566837641,2.32635167124314,56.6822030124306,666.448653502069,72.7950124586633,0.025113461712227,2.41302782426585
4,3.987592,20,19.761551,4.53,5.181847,90.241943,NaN,5.643698,NaN,38.629749,400,400.238647,25,31.546417,10.332835,62.556618,50.025669,401.560181,398.673035,400.432007,3462.265137,8.717154,8.779478,67.762001,50.769806,1.144596,83.30378,45.77832,29.86762,25.268982,9.255694,2.619617,25.308996,33.776314,88.088829,0.42339763045311,147.082031,586.933806307733,2.4457571942192,0.120460216248975,1.70953782185983,-5.56800257634313,707.619722849389,2.56169317609814,0.0279552100890404,2.32653353863632,56.6887658072044,666.513382762866,72.8258632167068,0.0251140157189114,2.41292655644594
4,3.989662,20,19.766712,4.53,5.200435,90.253616,NaN,5.645379,NaN,38.607006,400,400.21579,25,31.549196,10.363191,62.785477,50.023792,401.463074,398.588287,400.319855,3463.834717,8.746768,8.797179,67.686623,50.75494,1.092795,83.292816,45.75943,29.836594,25.317692,9.238609,2.619207,25.296299,33.868973,88.028938,0.439176559448242,146.789505,586.957448538619,2.44575257035225,0.120402047222313,1.7096672806623,-5.55173907973386,707.632634777089,2.56168901044182,0.0279475921673262,2.32668620716964,56.7012347317524,666.524742502695,72.8382181674515,0.0251069297794216,2.41314736618728
4,3.990467,20,19.770338,4.53,5.199378,90.337791,NaN,5.646733,NaN,38.576847,400,400.183716,25,31.554466,10.389768,63.041721,50.023792,401.463074,398.588287,400.319855,3463.834717,8.746768,8.797179,67.516068,50.741028,1.048457,83.329575,45.748348,29.836594,25.317692,9.238609,2.619207,25.296299,33.868973,88.028938,0.439176559448242,146.789505,586.952477497321,2.44569989454912,0.120374689442944,1.7097000240247,-5.54541609197469,707.81847637703,2.56217245725917,0.0279538522257046,2.32662568498068,56.7099936736474,666.515619898144,72.8398108137908,0.0251007070051079,2.41336586532583
4,3.99175,20,19.774252,4.53,5.178121,90.436317,NaN,5.646803,NaN,38.554417,400,400.191132,25,31.552219,10.392698,63.103119,50.023792,401.637024,398.725891,400.518372,3465.75,8.742164,8.791432,67.465981,50.732101,1.053434,83.365387,45.747688,29.867855,25.255409,9.264235,2.571584,25.322428,33.859184,88.039574,0.44602382183075,146.339279,586.911090762529,2.44549572861312,0.120319883869234,1.70971069584047,-5.53534055752823,708.036917312404,2.56274323332231,0.0279617729661956,2.326544726302,56.7194469750473,666.45480492116,72.8204146564929,0.0250902776333434,2.41379101447562
4,3.992589,20,19.777285,4.53,5.157961,90.455025,NaN,5.647163,NaN,38.561073,400,400.238617,25,31.548878,10.383693,62.789604,50.023792,401.547394,398.611145,400.419769,3466.532471,8.725823,8.773045,67.437325,50.698555,1.066225,83.37252,45.756451,29.865528,25.298527,9.25361,2.559235,25.308968,33.922836,87.997612,0.443639606237411,146.376602,586.873323952163,2.4453237670865,0.120280472461957,1.70970445634176,-5.52875311244821,708.072088271221,2.56281664056941,0.0279591078201563,2.32660832800873,56.7267714879963,666.402921385917,72.8034182689713,0.0250818510057646,2.41413870776132
4,3.991916,20,19.780449,4.53,5.147274,90.444786,NaN,5.646899,NaN,38.572433,400,400.219818,25,31.532276,10.378821,62.52356,50.023792,401.547394,398.611145,400.419769,3466.532471,8.725823,8.773045,67.329163,50.680866,1.085745,83.371078,45.76712,29.865528,25.298527,9.25361,2.559235,25.308968,33.922836,87.997612,0.443639606237411,146.376602,586.857699445213,2.44529671349332,0.120296680060279,1.70965251984362,-5.53403711907418,708.039549614444,2.56270282381735,0.0279517869801632,2.32673963826749,56.7344114740186,666.401497162401,72.8075200306156,0.0250769036108319,2.41430553568624
4,3.993829,20,19.782639,4.53,5.142066,90.451263,NaN,5.648609,NaN,38.591347,400,400.040161,25,31.514311,10.368251,62.485985,50.023792,401.337769,398.269592,400.131592,3467.835693,8.764415,8.79238,67.227524,50.688511,1.211415,83.379585,45.760994,29.870522,25.29026,9.273398,2.522772,25.294456,33.892059,88.018005,0.461098521947861,146.304367,586.841270855467,2.4451550112218,0.120230221709601,1.70972476633531,-5.51901909502976,708.048586700965,2.56271084358923,0.0279487912772689,2.32680090432379,56.7396990521041,666.35796637136,72.7927385644234,0.0250703792756306,2.41457967201059
4,3.994716,20,19.787573,4.53,5.144522,90.47683,NaN,5.649209,NaN,38.591534,400,399.986786,25,31.494465,10.349807,62.469444,50.023792,401.121185,398.065826,399.954468,3465.083008,8.752543,8.768238,67.181496,50.686966,1.296634,83.383209,45.751598,29.873501,25.259106,9.272776,2.512864,25.350113,33.867153,88.050964,0.466605663299561,146.151474,586.841980757138,2.44511924579998,0.120202220490923,1.70976858799733,-5.51205751999959,708.094485664351,2.5627991522819,0.0279437194268029,2.32691490837442,56.7516102125115,666.357961315474,72.8000548318664,0.0250628310958784,2.41483181004255
4,3.994716,20,19.787573,4.53,5.146544,90.451653,NaN,5.649209,NaN,38.588615,400,399.863647,25,31.490294,10.350618,62.622543,50.023792,401.121185,398.065826,399.954468,3465.083008,8.752543,8.768238,67.220329,50.680744,1.329946,83.359428,45.768578,29.873501,25.259106,9.272776,2.512864,25.350113,33.867153,88.050964,0.466605663299561,146.151474,586.845437913549,2.44513166840833,0.120203379656428,1.70977286752841,-5.51205751999959,708.035900234051,2.56263803254663,0.0279398771737165,2.32697003344784,56.7516102125115,666.362258928509,72.8018345116346,0.025063144285228,2.41481576096884
4,3.994645,20,19.789829,4.53,5.143723,90.41552,NaN,5.648189,NaN,38.59449,400,399.857544,25,31.497234,10.347524,62.769051,50.023792,401.33374,398.33963,400.181458,3465.708984,8.731469,8.776656,67.192894,50.678215,1.358902,83.33567,45.773079,29.889809,25.263203,9.233824,2.527517,25.32242,33.868359,88.050781,0.458665192127228,146.283905,586.840893954311,2.44511840726149,0.120204116039745,1.70976380524302,-5.51261471734728,707.945599282133,2.56237233544929,0.0279302604456395,2.32712721605008,56.7570556872174,666.363325050287,72.805622148728,0.0250597720786529,2.41492707089793
4,3.995205,20,19.79335,4.53,5.133296,90.398911,NaN,5.652263,NaN,38.574448,400,399.971771,25,31.507683,10.353461,62.869125,50.023792,401.561066,398.588074,400.414032,3466.862305,8.729942,8.775203,67.234299,50.677914,1.345514,83.352203,45.754326,29.864658,25.2938,9.242152,2.510568,25.35393,33.873959,88.050369,0.440086632966995,146.064819,586.820863134071,2.44502224244434,0.120179577588672,1.7097661322786,-5.50822012264257,707.897238518603,2.56221226866272,0.0279213256599131,2.32728538259685,56.7655536702226,666.338878811581,72.8007225863568,0.0250526081099844,2.41519845120745
4,3.996364,20,19.795597,4.53,5.133296,90.398911,NaN,5.653337,NaN,38.574448,400,399.971771,25,31.507683,10.357834,62.830215,50.023792,401.561066,398.588074,400.414032,3466.862305,8.729942,8.775203,67.162415,50.687233,1.32885,83.35537,45.744049,29.864658,25.2938,9.242152,2.510568,25.35393,33.873959,88.050369,0.440086632966995,146.064819,586.816303008913,2.44495581117409,0.120141179934482,1.70981662154471,-5.49912634513834,707.89104184381,2.56217796753409,0.0279172429399175,2.32736297702853,56.7709762527119,666.321525786991,72.7968714327482,0.0250479097878832,2.41537831307743
4,3.997798,20,19.799459,4.53,5.117495,90.388397,NaN,5.65579,NaN,38.553993,400,400.141449,25,31.506054,10.355329,62.849026,50.025749,401.529694,398.580719,400.355652,3468.849121,8.761645,8.807889,67.037354,50.677036,1.302503,83.325302,45.781799,29.840149,25.35614,9.210902,2.524165,25.362167,33.969257,87.987968,0.416462630033493,145.901108,586.783642921722,2.44477654890574,0.120084648596504,1.70984572377646,-5.48787758623212,707.855918987354,2.56205170255717,0.0279086229624455,2.32751968452211,56.7802951788844,666.269183622445,72.7809334690086,0.0250381961925196,2.41577215575115
4,3.998886,20,19.802814,4.53,5.110292,90.406685,NaN,5.654408,NaN,38.532631,400,400.193054,25,31.50017,10.345819,62.975372,50.025749,401.698883,398.806274,400.660095,3471.48877,8.744562,8.792848,67.076828,50.681793,1.249444,83.3069,45.770576,29.862764,25.323996,9.212572,2.504567,25.361099,33.99176,87.975876,0.422019213438034,145.772308,586.767044451172,2.44466995405798,0.120044524376149,1.70987795046493,-5.47934497732871,707.889231057484,2.56211757917063,0.0279053223474382,2.32759506109072,56.7883896348472,666.240708637834,72.7741266118981,0.0250309984062209,2.41605091289648
4,3.998648,20,19.804956,4.53,5.111401,90.464806,NaN,5.654466,NaN,38.534534,400,400.241852,25,31.502876,10.342631,63.023117,50.025749,401.698883,398.806274,400.660095,3471.48877,8.744562,8.792848,67.111275,50.675087,1.066823,83.302406,45.769363,29.862764,25.323996,9.212572,2.504567,25.361099,33.99176,87.975876,0.422019213438034,145.772308,586.769877517297,2.44469040331313,0.120053032405877,1.7098699136352,-5.48121133706928,708.018605545897,2.56245696716019,0.0279103025304805,2.32754045823506,56.7935570110948,666.253144000233,72.7824529124467,0.0250286345235079,2.41611390490266
4,3.998343,20,19.807129,4.53,5.114091,90.543457,NaN,5.655963,NaN,38.544552,400,400.269104,25,31.505062,10.360662,63.061581,50.025749,401.531433,398.600555,400.408447,3468.246338,8.724125,8.776939,67.11248,50.661976,1.007944,83.299919,45.781334,29.853937,25.347919,9.21736,2.479067,25.406443,33.911209,88.038239,0.417939394712448,145.93602,586.775677554149,2.44472440654157,0.120064663921642,1.70986229452868,-5.48360322212835,708.195678250661,2.56292721321832,0.0279183540159042,2.32744239243272,56.7987987501871,666.270345494201,72.7927974726412,0.0250265710462494,2.41616056429135
4,3.999109,20,19.809988,4.53,5.117458,90.619415,NaN,5.655055,NaN,38.561626,400,400.203186,25,31.510651,10.380771,63.167313,50.025749,401.416107,398.473785,400.297852,3467.978027,8.76339,8.79168,67.157928,50.655834,1.004124,83.241859,45.77219,29.86747,25.346027,9.236108,2.440212,25.36377,33.932259,88.024208,0.417773962020874,146.131027,586.778419770255,2.44470121346116,0.120041253679259,1.70990279936669,-5.4775963207299,708.364593746203,2.56336966253451,0.0279247440785816,2.32737478740871,56.8056946204657,666.269476434064,72.7966809185987,0.0250221452386425,2.41631027710937
4,3.999567,20,19.81245,4.53,5.120521,90.62986,NaN,5.652351,NaN,38.583984,400,400.099274,25,31.520418,10.371092,63.203369,50.025749,401.416107,398.473785,400.297852,3467.978027,8.76339,8.79168,67.169518,50.657284,1.075011,83.194824,45.764534,29.86747,25.346027,9.236108,2.440212,25.36377,33.932259,88.024208,0.417773962020874,146.131027,586.781854564959,2.44469380053298,0.12002786206589,1.70992923354265,-5.47400513822947,708.38212960835,2.56339896953697,0.0279218681130145,2.3274366373007,56.8116323429431,666.273071959134,72.8018228290937,0.0250186513788513,2.41642288096903
4,4.000376,20,19.814362,4.53,5.100598,90.57,NaN,5.65613,NaN,38.597332,400,400.056335,25,31.518385,10.371374,63.384617,50.025749,401.432556,398.556488,400.292389,3469.471191,8.729671,8.790584,67.208481,50.618835,1.128482,83.152443,45.779526,29.886517,25.321972,9.218613,2.442288,25.392574,34.011269,87.965263,0.418950885534286,146.079269,586.744603089886,2.44452503717779,0.119989706577284,1.70992248501916,-5.46766251306082,708.237540767255,2.562986800938,0.0279092759623795,2.32763321431497,56.8162432283066,666.21947251588,72.7824809772349,0.0250118317703003,2.41672267897037
4,4.002709,20,19.816446,4.53,5.070134,90.544205,NaN,5.659209,NaN,38.600513,400,400.08194,25,31.515516,10.358994,63.522396,50.025749,401.432556,398.556488,400.292389,3469.471191,8.729671,8.790584,67.191093,50.596764,1.183782,83.138039,45.790794,29.886517,25.321972,9.218613,2.442288,25.392574,34.011269,87.965263,0.418950885534286,146.079269,586.683324189841,2.44420422435692,0.119895202595972,1.70996013150628,-5.44937697860718,708.171758374116,2.56278994505537,0.0279015637162704,2.32776165338446,56.8212685261299,666.113710797273,72.7418179782207,0.025000950745107,2.41722888834709
4,4.002392,20,19.819546,4.53,5.044683,90.516876,NaN,5.660922,NaN,38.627048,400,400.178894,25,31.519201,10.353418,63.506096,50.025749,401.646881,398.690308,400.475067,3471.001465,8.737584,8.78491,67.211128,50.573608,1.225411,83.071091,45.788292,29.874783,25.383949,9.242145,2.396863,25.414116,33.988461,87.98661,0.408402055501938,145.567657,586.641053644833,2.44406594647134,0.119891095085154,1.70989273418237,-5.45186108573591,708.099599632363,2.56256775359766,0.0278917759461353,2.32792878903514,56.8287430550491,666.073631546399,72.7298441089313,0.0249933066987876,2.41753984556112
4,4.002376,20,19.823767,4.53,5.021427,90.492828,NaN,5.662127,NaN,38.638115,400,400.221558,25,31.524521,10.345979,63.325954,50.024296,401.535126,398.618591,400.34787,3473.38916,8.724703,8.785076,67.21228,50.538403,1.23708,82.964119,45.796642,29.863007,25.396893,9.26964,2.35517,25.400654,33.980774,88.001793,0.433306753635406,145.614609,586.601352003174,2.44392391831599,0.119878306753605,1.70984313341784,-5.45198647044037,708.031980559851,2.56234944274032,0.0278804583779464,2.32812771415133,56.8389190817911,666.03505528296,72.7201612241208,0.0249840666685648,2.41790312919318
4,4.004087,20,19.826405,4.53,4.974348,90.483597,NaN,5.662691,NaN,38.637295,400,400.207184,25,31.526165,10.335287,63.018593,50.024296,401.535126,398.618591,400.34787,3473.38916,8.724703,8.785076,67.16433,50.530014,1.283473,82.886971,45.849422,29.863007,25.396893,9.26964,2.35517,25.400654,33.980774,88.001793,0.433306753635406,145.614609,586.514109815201,2.44353654801825,0.119794899663044,1.70981910759368,-5.43858026762371,708.003215513766,2.56225011573446,0.0278742709717912,2.32823933384694,56.845277984501,665.907673943947,72.6714076568164,0.0249707696371006,2.41852343819251
4,4.004821,20,19.829227,4.53,4.927752,90.48571,NaN,5.665101,NaN,38.629295,400,400.153473,25,31.515047,10.332497,62.753223,50.024296,401.556641,398.636292,400.398376,3473.611328,8.73829,8.796043,67.168808,50.524334,1.319329,82.897476,45.89053,29.85528,25.36146,9.264228,2.350803,25.421392,33.965954,88.015587,0.419969260692596,145.342545,586.431545346997,2.44320805034882,0.119744024664671,1.70975358887029,-5.43283046936426,708.000353274383,2.56222061446802,0.0278694813239822,2.32833213595897,56.8520797276386,665.801124014772,72.6315556708624,0.0249587104018366,2.41907583094206
4,4.004821,20,19.829227,4.53,4.901806,90.470123,NaN,5.665101,NaN,38.601818,400,399.902649,25,31.503889,10.33942,62.632889,50.024296,401.168335,398.236298,399.807159,3473.462402,8.698833,8.794709,67.180389,50.51741,1.395715,82.825142,45.819351,29.854511,25.393368,9.260267,2.342949,25.42329,33.946125,88.028877,0.42187836766243,145.476166,586.38718478506,2.44304851715617,0.119729169994617,1.70969927679168,-5.43283046936426,707.964061290827,2.56212080919479,0.0278671045463655,2.32836685994337,56.8520797276386,665.745962198911,72.608753818983,0.0249546898387849,2.41928702065712
4,4.006524,20,19.830683,4.53,4.889896,90.455879,NaN,5.666556,NaN,38.590569,400,399.779022,25,31.497719,10.345674,62.677238,50.024296,401.168335,398.236298,399.807159,3473.462402,8.698833,8.794709,67.156044,50.508762,1.482239,82.808655,45.791153,29.854511,25.393368,9.260267,2.342949,25.42329,33.946125,88.028877,0.42187836766243,145.476166,586.360099882458,2.4428777919976,0.119666251663684,1.709749036198,-5.41949303395171,707.92687905281,2.56200739372768,0.0278622955679818,2.32844899655385,56.8555887811199,665.690567198737,72.5880260359704,0.0249484369931965,2.41957470820335
4,4.00702,20,19.835192,4.53,4.887353,90.468765,NaN,5.666672,NaN,38.56591,400,399.771332,25,31.491144,10.359218,62.842331,50.024296,401.220276,398.262909,399.810028,3472.844727,8.705217,8.808819,67.093338,50.490112,1.555727,82.812256,45.796604,29.873257,25.439972,9.229851,2.345735,25.426517,33.962402,88.026825,0.39680939912796,145.301636,586.353793872513,2.44283376568668,0.119648466184832,1.70976547554167,-5.41560929378517,707.944444895437,2.56202115599811,0.0278560970851298,2.32857616096376,56.8664545535025,665.68659315641,72.593099161457,0.0249412909856389,2.41982309271242
4,4.007927,20,19.837309,4.53,4.896526,90.52224,NaN,5.669582,NaN,38.544376,400,399.869476,25,31.486044,10.356406,62.833527,50.024296,401.365051,398.420837,400.008301,3477.495605,8.734583,8.830781,67.075829,50.473061,1.586877,82.829475,45.816479,29.85857,25.411297,9.28318,2.274407,25.436237,33.949371,88.035599,0.38787305355072,145.021149,586.365897171767,2.44283826968042,0.119623864101464,1.70982442404003,-5.40850830399262,708.06312575952,2.56233130219926,0.0278604175326694,2.32853004305864,56.8715554632723,665.693430177968,72.599077501635,0.0249385712977562,2.41990628738664
4,4.009334,20,19.841354,4.53,4.907848,90.581543,NaN,5.672631,NaN,38.502205,400,399.88858,25,31.480282,10.336903,62.548199,50.024296,401.365051,398.420837,400.008301,3477.495605,8.734583,8.830781,67.074593,50.449791,1.496396,82.848267,45.802013,29.85857,25.411297,9.28318,2.274407,25.436237,33.949371,88.035599,0.38787305355072,145.021149,586.379701993108,2.44282739598161,0.119584058906367,1.709909787162,-5.3974951454004,708.190065869037,2.56264933800317,0.0278621346480903,2.3285379341028,56.8813007693998,665.699757061696,72.6077161837929,0.0249328855033673,2.42009114363263
4,4.009166,20,19.844805,4.53,4.907848,90.581543,NaN,5.673702,NaN,38.502205,400,399.88858,25,31.480282,10.333929,62.618729,50.024296,401.400635,398.498047,400.051483,3476.729248,8.705049,8.829931,67.003044,50.431564,1.356501,82.847565,45.804539,29.853443,25.434401,9.301092,2.244688,25.46303,33.942837,88.039581,0.397888213396072,144.818909,586.380365174927,2.44283700635742,0.119589583621353,1.70990241884454,-5.39880999736124,708.180556578863,2.56259676231675,0.0278558916078994,2.32865700208705,56.8896138371322,665.71168355567,72.6177835613156,0.0249285122087505,2.42022374814615
4,4.009635,20,19.847572,4.53,4.906673,90.652252,NaN,5.673668,NaN,38.475475,400,399.919006,25,31.482702,10.333835,62.793625,50.024296,401.400635,398.498047,400.051483,3476.729248,8.705049,8.829931,66.874283,50.419136,1.269048,82.833214,45.776566,29.853443,25.434401,9.301092,2.244688,25.46303,33.942837,88.039581,0.397888213396072,144.818909,586.376504617837,2.44280295246823,0.119573489499353,1.70992053526361,-5.39513947206547,708.337589559209,2.5630072572214,0.0278616566760235,2.3285958461806,56.8962784550824,665.706805870936,72.619888944596,0.0249239548743964,2.42038563330285
4,4.01068,20,19.85121,4.53,4.908788,90.685043,NaN,5.672847,NaN,38.41655,400,399.89032,25,31.481129,10.343344,62.704678,50.024296,401.289917,398.373566,399.932007,3478.629395,8.693048,8.817801,66.795792,50.388496,1.212482,82.870758,45.785042,29.884676,25.439409,9.310883,2.213469,25.465815,33.952007,88.039818,0.408089190721512,144.740662,586.375995777796,2.44275619045964,0.119540349534364,1.70997079097516,-5.38696216471516,708.403931848513,2.5631617476728,0.0278600708686716,2.32864879026668,56.9050399261351,665.699703154505,72.6223726026629,0.0249179146324116,2.4206011988824
4,4.010725,20,19.854532,4.53,4.910362,90.68161,NaN,5.674321,NaN,38.36224,400,399.849854,25,31.490185,10.348975,62.582443,50.01432,401.11557,398.263641,399.791443,3477.006348,8.715261,8.832055,66.79377,50.364597,1.192639,82.912231,45.775696,29.889189,25.379333,9.311929,2.197116,25.476048,33.948444,88.044945,0.40948036313057,144.611862,586.378509626156,2.44276329655583,0.11953977089775,1.70997605100858,-5.38661006766853,708.386792499977,2.56308920517085,0.0278535432980394,2.32877074737768,56.9130393318381,665.710437303172,72.6317544270684,0.024913655148268,2.42073173170484
4,4.012037,20,19.857466,4.53,4.910378,90.657028,NaN,5.675758,NaN,38.333046,400,399.798706,25,31.501207,10.355449,62.661804,50.01432,401.11557,398.263641,399.791443,3477.006348,8.715261,8.832055,66.801758,50.364258,1.177932,82.913361,45.756592,29.889189,25.379333,9.311929,2.197116,25.476048,33.948444,88.044945,0.40948036313057,144.611862,586.373357345823,2.44268837372097,0.119496679662961,1.71003364424768,-5.37634578184475,708.321465775178,2.56288718833497,0.0278444992222892,2.3289262224167,56.9201036078734,665.691839293005,72.628441719214,0.0249078495424648,2.42095529169316
4,4.013576,20,19.860291,4.53,4.898893,90.644691,NaN,5.676126,NaN,38.31004,400,399.887878,25,31.509567,10.361485,62.736069,50.01432,401.247681,398.377808,399.900604,3480.58667,8.729831,8.84732,66.761009,50.351646,1.142597,82.926109,45.860504,29.858177,25.478962,9.269426,2.223761,25.446293,34.001751,88.012367,0.403168022632599,144.638336,586.347640647644,2.44252976157003,0.119439593123847,1.71007723490476,-5.36430878723888,708.284951733885,2.56276520092074,0.0278375176069536,2.32905101424766,56.9269047129026,665.644031234165,72.612903736381,0.0249000834223368,2.4212862054465
4,4.014638,20,19.863029,4.53,4.885832,90.596535,NaN,5.677876,NaN,38.282188,400,399.900299,25,31.505045,10.376844,62.843464,50.01432,401.035217,398.213287,399.741608,3478.244141,8.6921,8.819201,66.76358,50.29882,1.208836,82.922623,45.912251,29.857256,25.489273,9.269008,2.209606,25.458248,34.038147,87.989288,0.377799838781357,144.319336,586.32111102163,2.44238873318881,0.11939728960703,1.71009665150424,-5.35600457070285,708.165243930942,2.56241517804836,0.0278252405385895,2.32925285290867,56.933495686031,665.602086442386,72.5996612618551,0.0248928776731898,2.42159037675259
4,4.015879,20,19.866991,4.53,4.870874,90.591187,NaN,5.679034,NaN,38.250092,400,399.883789,25,31.501528,10.386127,63.036438,50.01432,401.035217,398.213287,399.741608,3478.244141,8.6921,8.819201,66.834145,50.265785,1.242135,82.9366,45.935909,29.857256,25.489273,9.269008,2.209606,25.458248,34.038147,87.989288,0.377799838781357,144.319336,586.290629014959,2.44222581399515,0.119348056403892,1.71012002941148,-5.34630276154041,708.141863749566,2.56232059785882,0.0278172734987543,2.32940174077202,56.9430319104052,665.555618967348,72.5863791965267,0.0248834894212187,2.4219759863881
4,4.014812,20,19.871283,4.53,4.854286,90.600639,NaN,5.679381,NaN,38.234913,400,399.672913,25,31.497185,10.391111,63.170052,50.01432,400.875977,398.048645,399.565796,3480.40332,8.707114,8.824575,66.831688,50.269207,1.328632,82.926582,45.9659,29.86388,25.443645,9.28151,2.189183,25.474897,34.065365,87.979088,0.365412384271622,143.916077,586.266477850372,2.44218475338299,0.119373555041937,1.7100386298667,-5.35464414956812,708.152047953686,2.56231577686646,0.0278109673277417,2.32952892556084,56.9533608338167,665.552101262023,72.5913249716457,0.0248767322714092,2.42221238309419
4,4.015918,20,19.873592,4.53,4.844526,90.571304,NaN,5.678328,NaN,38.20216,400,399.798431,25,31.497372,10.361897,63.245892,50.01432,401.456787,398.621155,400.134277,3481.248047,8.740153,8.854368,66.83902,50.270912,1.350858,82.942116,45.933605,29.884701,25.49543,9.312336,2.134712,25.54039,34.081299,87.973404,0.364402145147324,143.746338,586.245417372573,2.44206151254602,0.119331723150602,1.71006694598282,-5.34599790623253,708.077341278676,2.56209273807678,0.0278023351084363,2.32967470537193,56.9589168817828,665.515235861935,72.5795485656359,0.0248705515452719,2.42247554505834
4,4.016826,20,19.877287,4.53,4.835756,90.530861,NaN,5.681011,NaN,38.174549,400,399.949829,25,31.499983,10.340048,63.300171,50.01432,401.456787,398.621155,400.134277,3481.248047,8.740153,8.854368,66.844612,50.226616,1.346019,82.954742,45.850681,29.884701,25.49543,9.312336,2.134712,25.54039,34.081299,87.973404,0.364402145147324,143.746338,586.226831441875,2.44195568263109,0.119296963929675,1.71008864505698,-5.33890087538742,707.972922275859,2.56177739780885,0.0277895123658613,2.32989398056446,56.9678070101914,665.487835907456,72.5737485166387,0.0248629636031141,2.42277415644995
4,4.016528,20,19.881584,4.53,4.802937,90.518707,NaN,5.681538,NaN,38.164963,400,400.045502,25,31.506472,10.32863,63.46962,50.01432,401.442902,398.617218,400.109131,3481.182617,8.70962,8.841038,66.948074,50.220669,1.150083,82.84565,45.839222,29.876385,25.484789,9.29359,2.137606,25.502771,34.05439,87.990486,0.361317068338394,143.772812,586.171887409531,2.44177080930799,0.119287973144137,1.71000738140608,-5.34122994480015,707.932741691921,2.56163408384363,0.0277799152202039,2.33007052525151,56.9781440085299,665.434603634317,72.5581881418755,0.0248525865352937,2.42320515950507
4,4.016528,20,19.881584,4.53,4.802937,90.518707,NaN,5.681538,NaN,38.164963,400,400.045502,25,31.506472,10.331018,63.675926,50.01432,401.442902,398.617218,400.109131,3481.182617,8.70962,8.841038,66.965851,50.195827,1.070924,82.798706,45.802002,29.876385,25.484789,9.29359,2.137606,25.502771,34.05439,87.990486,0.361317068338394,143.772812,586.171887409531,2.44177080930799,0.119287973144137,1.71000738140608,-5.34122994480015,707.932741691921,2.56163408384363,0.0277799152202039,2.33007052525151,56.9781440085299,665.434603634317,72.5581881418755,0.0248525865352937,2.42320515950507
4,4.019239,20,19.884809,4.53,4.737885,90.546494,NaN,5.682173,NaN,38.157814,400,400.04071,25,31.523796,10.347116,63.669518,50.014523,401.436096,398.597229,400.08847,3481.461914,8.703686,8.828927,67.004196,50.221481,1.038324,82.785278,45.87336,29.879765,25.48325,9.296298,2.120856,25.535822,34.091957,87.973755,0.366225391626358,143.813751,586.04992496822,2.44121567072827,0.119162075674534,1.70999196386414,-5.32004642578698,707.988585198502,2.56176300048311,0.0277783353158765,2.33011929450729,56.9859010857874,665.250719423296,72.4871310936043,0.0248343173609068,2.42409322890007
4,4.019412,20,19.887913,4.53,4.692476,90.538666,NaN,5.683613,NaN,38.145298,400,400.037323,25,31.526556,10.332258,63.304817,50.014523,401.414612,398.584869,400.095245,3484.209961,8.731304,8.845201,66.9356,50.213047,1.04677,82.787277,45.915718,29.871937,25.520069,9.326082,2.074677,25.523533,34.132511,87.945183,0.358203381299972,143.693375,585.971593109347,2.44092634664151,0.119130478618904,1.70990569892066,-5.31869498169993,707.961775971533,2.56166558147789,0.0277715514265194,2.33024470168999,56.9933662445903,665.158429914513,72.4537004554008,0.0248229031085243,2.42461831893428
4,4.020195,20,19.891392,4.53,4.656476,90.538208,NaN,5.687366,NaN,38.118706,400,399.999176,25,31.53343,10.332029,63.092751,50.014523,401.414612,398.584869,400.095245,3484.209961,8.731304,8.845201,66.933029,50.188442,1.047341,82.805901,45.940655,29.871937,25.520069,9.326082,2.074677,25.523533,34.132511,87.945183,0.358203381299972,143.693375,585.906936345439,2.4406600530657,0.119084317799546,1.70986593247685,-5.31257887432241,707.951103483591,2.56160967343534,0.0277652162045185,2.33036643171089,57.0017322601152,665.075035674514,72.4245092654468,0.0248115719904813,2.42512928282928
4,4.021308,20,19.894964,4.53,4.629425,90.550354,NaN,5.690937,NaN,38.089539,400,399.980652,25,31.551945,10.336344,63.052418,50.014523,401.389648,398.592041,400.061768,3485.656982,8.70505,8.842696,66.909889,50.158375,1.041548,82.834427,46.000721,29.89238,25.490505,9.339832,2.051936,25.505749,34.086353,87.98764,0.340794622898102,143.365936,585.856273296875,2.44042997433488,0.119032504071436,1.70985932790275,-5.30388663083875,707.969546392494,2.56163311617955,0.0277606345760916,2.33046271019153,57.0103207897992,665.004389878642,72.4007228196841,0.0248010314756263,2.42559583962242
4,4.022244,20,19.897326,4.53,4.614218,90.593849,NaN,5.690401,NaN,38.061943,400,399.928162,25,31.565811,10.328636,63.06498,50.014523,401.47049,398.620209,400.123718,3485.483887,8.710039,8.833135,66.782799,50.151825,1.028251,82.836548,46.024963,29.882631,25.480209,9.306921,2.073636,25.529562,34.136948,87.962532,0.316258639097214,143.08548,585.826561985114,2.44028290787929,0.118993257116377,1.7098693842254,-5.29657810505955,708.064389696883,2.56187584534665,0.0277630038380162,2.33044572611234,57.0159993654131,664.959429258211,72.3857213937839,0.0247941905805206,2.42589792579248
4,4.023101,20,19.900944,4.53,4.617435,90.650841,NaN,5.692608,NaN,38.052959,400,399.993042,25,31.573864,10.337987,62.976784,50.014523,401.47049,398.620209,400.123718,3485.483887,8.710039,8.833135,66.687866,50.156414,1.055576,82.862259,45.935089,29.882631,25.480209,9.306921,2.073636,25.529562,34.136948,87.962532,0.316258639097214,143.08548,585.828665973961,2.44025377321741,0.118967124714382,1.70991390207181,-5.28988754716312,708.187225019019,2.56218590266145,0.0277651650594881,2.33044192665044,57.0246965736399,664.95833165591,72.3906819355084,0.0247886527497441,2.42609191324546
4,4.02389,20,19.905134,4.53,4.637054,90.696808,NaN,5.694784,NaN,38.02335,400,399.983185,25,31.585798,10.337727,62.937012,50.014523,401.350433,398.541534,400.000183,3490.333496,8.724314,8.854925,66.695908,50.172504,1.110328,82.879089,45.974823,29.847366,25.537403,9.324623,2.034263,25.515936,34.11713,87.97435,0.318092733621597,143.249191,585.859086545018,2.4403294980615,0.118952585114421,1.70998917213581,-5.28372880470403,708.282796122592,2.56241661216484,0.0277646188602722,2.3304830969998,57.0347673368739,664.994884157103,72.4120162880521,0.0247849974946467,2.42616631067051
4,4.022789,20,19.90917,4.53,4.673678,90.760262,NaN,5.693263,NaN,37.982765,400,400.021667,25,31.604218,10.339987,62.896122,50.014523,401.370544,398.540588,400.059479,3487.676758,8.711523,8.839652,66.677856,50.174072,1.130933,82.860092,45.982224,29.824602,25.541285,9.297127,2.054165,25.588514,34.152,87.952988,0.319318205118179,143.547729,585.926075757828,2.44061778990461,0.119009419592178,1.71001598012695,-5.29232319274911,708.419552101142,2.56276164404874,0.0277670077765855,2.33047979389803,57.0444664766981,665.104517858315,72.4632416510717,0.0247868979706578,2.42594275173448
4,4.024972,20,19.911934,4.53,4.69285,90.796036,NaN,5.693987,NaN,37.962273,400,400.020081,25,31.610918,10.328671,62.936214,50.014523,401.370544,398.540588,400.059479,3487.676758,8.711523,8.839652,66.669136,50.161312,1.185155,82.859413,45.979927,29.824602,25.541285,9.297127,2.054165,25.588514,34.152,87.952988,0.319318205118179,143.547729,585.950215018792,2.44061118912868,0.11894914391184,1.71015192056458,-5.27528444427639,708.495309890815,2.56294872197701,0.027767475122023,2.33049497888066,57.0511079633473,665.109087091696,72.4692568802474,0.024783064832419,2.42606930042201
4,4.024602,20,19.91478,4.53,4.69285,90.796036,NaN,5.693859,NaN,37.962273,400,400.020081,25,31.610918,10.333825,63.107983,50.014523,401.439392,398.602264,400.074402,3487.981934,8.724484,8.848443,66.715088,50.150784,1.219442,82.841507,45.967178,29.845907,25.574118,9.287749,2.050257,25.513769,34.18018,87.942543,0.320625603199005,143.582642,585.951680444155,2.44063230454303,0.118961209944986,1.7101355798653,-5.2781718810412,708.487472058311,2.56290547455476,0.0277623592175726,2.33059318786965,57.0579457722637,665.123437891371,72.4794261809519,0.0247798213296515,2.42616136582044
4,4.026633,20,19.918938,4.53,4.717244,90.82325,NaN,5.695894,NaN,37.950859,400,399.998688,25,31.624043,10.338252,63.253036,50.020084,401.277802,398.440918,399.924927,3487.569336,8.727521,8.844658,66.672211,50.159168,1.198797,82.86525,45.967522,29.837934,25.563446,9.322122,2.005928,25.563684,34.147278,87.970688,0.311367928981781,143.453827,585.985355899174,2.44066656609134,0.118908920212144,1.71027555267304,-5.26232464060922,708.539447625007,2.56301656563958,0.0277590220233282,2.33067565410813,57.0679344988531,665.145582435831,72.4947680548211,0.0247751700718201,2.42629117817978
