P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.027493,20,19.921873,4.53,4.737348,90.838379,NaN,5.695487,NaN,37.938667,400,399.921295,25,31.62928,10.335526,63.221489,50.020084,401.277802,398.440918,399.924927,3487.569336,8.727521,8.844658,66.582878,50.157448,1.172344,82.858475,45.987549,29.837934,25.563446,9.322122,2.005928,25.563684,34.147278,87.970688,0.311367928981781,143.453827,586.016334801348,2.4407412517423,0.118892369995057,1.71035496510549,-5.25561613914556,708.566627786991,2.56306885775163,0.0277560475916357,2.33074299968026,57.0749842958991,665.178669030058,72.5127907860715,0.0247731583438474,2.42631359824583
4,4.024126,20,19.925369,4.53,4.741212,90.828819,NaN,5.692089,NaN,37.92046,400,399.871155,25,31.615641,10.312525,63.011639,50.020084,401.15451,398.364075,399.840576,3488.222656,8.708527,8.837146,66.624428,50.154846,1.094263,82.828934,45.990559,29.847605,25.548086,9.325664,1.980886,25.59301,34.20409,87.935921,0.290198713541031,143.296127,586.036272619632,2.44095712089606,0.119004337146824,1.71021435514914,-5.28188682153814,708.534718824294,2.56295453632158,0.0277483169056098,2.33088506398818,57.0833805996567,665.261952066867,72.5523394599691,0.0247739543337558,2.42616664946441
4,4.022229,20,19.926929,4.53,4.741822,90.793396,NaN,5.687591,NaN,37.894783,400,399.877563,25,31.5987,10.30785,63.012062,50.020084,401.33136,398.512207,400.012939,3488.39624,8.739814,8.852355,66.64505,50.145794,0.979598045349121,82.826866,45.98587,29.85877,25.531446,9.306084,1.971882,25.576017,34.303852,87.867744,0.307117164134979,143.539307,586.044824308794,2.4410691528057,0.119066607278141,1.71013194188734,-5.29669521883483,708.447852453147,2.56270397529011,0.0277401348978271,2.33101865781656,57.087126882847,665.304547668824,72.5722261692347,0.0247747042743212,2.42607973581482
4,4.020707,20,19.928169,4.53,4.741636,90.790649,NaN,5.686754,NaN,37.875546,400,399.939026,25,31.596275,10.299548,63.03923,50.020084,401.33136,398.512207,400.012939,3488.39624,8.739814,8.852355,66.656799,50.13512,0.954842746257782,82.82814,45.984215,29.85877,25.531446,9.306084,1.971882,25.576017,34.303852,87.867744,0.307117164134979,143.539307,586.050529808153,2.4411549099905,0.119116224120346,1.71006444336015,-5.30858006253163,708.438032499828,2.56266754210752,0.0277374915756476,2.33106770473847,57.0901045431153,665.337268586022,72.5875648671727,0.0247752174376351,2.42601522557425
4,4.019892,20,19.930361,4.53,4.741636,90.790649,NaN,5.684995,NaN,37.875546,400,399.939026,25,31.596275,10.312739,62.993454,50.020084,401.314972,398.522736,399.964905,3489.033203,8.725456,8.85423,66.693726,50.125275,1.065219,82.830925,45.979683,29.832354,25.497725,9.31546,1.944261,25.558352,34.253254,87.901711,0.305991351604462,144.327789,586.05375509121,2.4412014545395,0.119142865112037,1.71002851192384,-5.3149455381203,708.431992454024,2.56263424087345,0.0277335572575263,2.33114346557167,57.0953679431655,665.358791604991,72.5997087906537,0.0247734835512617,2.42604468169921
4,4.018928,20,19.931059,4.53,4.716728,90.778763,NaN,5.684255,NaN,37.86097,400,399.936096,25,31.594486,10.305639,63.01717,50.020084,401.30545,398.479279,399.996857,3490.862305,8.720964,8.842319,66.725571,50.119442,1.112484,82.80954,45.979836,29.828171,25.485462,9.309005,1.931464,25.542042,34.261257,87.897003,0.336788386106491,144.845398,586.014978136287,2.44110324369512,0.119160161322434,1.70993448289147,-5.32247600987137,708.402360616321,2.56254750132169,0.0277304988695292,2.33119447136586,57.0970438813172,665.326564906489,72.5874676139971,0.0247700900500844,2.42620844309495
4,4.018071,20,19.933037,4.53,4.678127,90.736153,NaN,5.683424,NaN,37.846085,400,399.941071,25,31.577082,10.294741,63.143425,50.020084,401.30545,398.479279,399.996857,3490.862305,8.720964,8.842319,66.764503,50.111778,1.151916,82.809044,46.006908,29.828171,25.485462,9.309005,1.931464,25.542042,34.261257,87.897003,0.336788386106491,144.845398,585.952368028184,2.44091465880677,0.119166140651337,1.7098168726455,-5.3291717653745,708.297571804017,2.56224447671627,0.0277204753444122,2.33135957250982,57.1017929375391,665.266264906486,72.5655694617147,0.0247627295574155,2.42655040271413
4,4.016764,20,19.934517,4.53,4.62141,90.666916,NaN,5.680834,NaN,37.828697,400,399.907166,25,31.562208,10.288428,63.235237,50.020084,401.27829,398.458832,399.92215,3488.525391,8.697271,8.839953,66.767548,50.074223,1.166159,82.7659,46.010578,29.833563,25.48728,9.290049,1.932148,25.563637,34.299721,87.864136,0.364221513271332,145.441284,585.860574041439,2.44064029466304,0.119176494734736,1.70964202476914,-5.33938543622497,708.1320649644,2.56177832918221,0.0277072967951622,2.33156890999719,57.1053460986901,665.175082031663,72.5302067479209,0.0247538722306637,2.42698953502753
4,4.016537,20,19.935465,4.53,4.567802,90.587753,NaN,5.680696,NaN,37.826019,400,399.899902,25,31.560822,10.29641,63.222572,50.020084,401.27829,398.458832,399.92215,3488.525391,8.697271,8.839953,66.744186,50.071812,1.096166,82.736496,46.026138,29.833563,25.48728,9.290049,1.932148,25.563637,34.299721,87.864136,0.364221513271332,145.441284,585.769826394187,2.44032330343219,0.119153275325678,1.70952141864596,-5.34115960188501,707.944864444107,2.56125650854091,0.0276935589054874,2.33178394109946,57.1076219400452,665.067857446405,72.4874481107732,0.0247446468716233,2.42746586350046
4,4.013458,20,19.936197,4.53,4.532356,90.463943,NaN,5.681294,NaN,37.834499,400,399.866394,25,31.572361,10.328829,63.128544,50.021038,401.305725,398.449829,399.960876,3491.280762,8.738358,8.852775,66.732391,50.050461,1.097615,82.737823,46.014156,29.819956,25.478992,9.301088,1.902057,25.557863,34.274567,87.882492,0.383692324161529,145.862595,585.721441452886,2.44028122477388,0.119233846960244,1.70931218701612,-5.3652315794485,707.654122768237,2.56045148364711,0.0276734078296885,2.33209716280656,57.1093791805591,665.055124807838,72.4832975836629,0.0247426201495972,2.42755500997718
4,4.013458,20,19.936197,4.53,4.516974,90.316811,NaN,5.681294,NaN,37.827343,400,399.879242,25,31.589745,10.352104,62.934563,50.021038,401.196777,398.34552,399.837128,3489.208984,8.710517,8.83932,66.698036,50.008129,1.099287,82.753242,46.019737,29.849373,25.479652,9.318378,1.869429,25.535152,34.162994,87.955818,0.397637903690338,146.400696,585.695149056685,2.44018653699887,0.119225045504211,1.70928048235579,-5.3652315794485,707.310971221074,2.55950756771568,0.0276510016518245,2.3324436197886,57.1093791805591,665.022398198692,72.4698166412796,0.0247402389942041,2.42768557531915
4,4.012434,20,19.935307,4.53,4.510237,90.194366,NaN,5.678082,NaN,37.789402,400,399.849579,25,31.597736,10.349562,62.86348,50.021038,401.196777,398.34552,399.837128,3489.208984,8.710517,8.83932,66.719032,49.982895,1.213419,82.75663,46.021114,29.849373,25.479652,9.318378,1.869429,25.535152,34.162994,87.955818,0.397637903690338,146.400696,585.687694754983,2.44020366514988,0.119254758965371,1.70922129377172,-5.37324039154532,707.027828700408,2.55873520110029,0.0276339341017378,2.33270437749829,57.1072426387057,665.026116075906,72.4700169302459,0.0247418473077918,2.42762404238977
4,4.011934,20,19.936314,4.53,4.490181,90.166412,NaN,5.676858,NaN,37.773376,400,399.837921,25,31.601906,10.354566,62.854568,50.021038,401.304047,398.434448,399.971527,3490.000488,8.717555,8.839629,66.743774,50.06308,1.308416,82.721802,46.006584,29.851147,25.472639,9.324629,1.849954,25.494352,34.187893,87.939255,0.416797935962677,146.99054,585.655398327389,2.4401088207526,0.119259675955166,1.70915783827555,-5.37715150001577,706.959822073598,2.55854036725021,0.0276278667026016,2.3328069719415,57.1096600465497,664.995827791275,72.4590471598232,0.0247381297441532,2.42779781250532
4,4.011356,20,19.939196,4.53,4.460035,90.194992,NaN,5.675962,NaN,37.755257,400,399.88501,25,31.601759,10.351658,62.980186,50.021038,401.382355,398.500427,399.990051,3492.344238,8.707321,8.842933,66.740524,50.019932,1.467337,82.681519,45.988998,29.848167,25.402662,9.337548,1.826253,25.510962,34.277565,87.886375,0.417837977409363,147.630951,585.606168383982,2.4399563248731,0.11926137603746,1.70907015983836,-5.38167319593288,707.018489441281,2.55867992367189,0.027627060686641,2.33283972742758,57.1165780876172,664.950253365925,72.4445884989271,0.0247304825824756,2.42813136784783
4,4.009842,20,19.938271,4.53,4.439694,90.275459,NaN,5.673468,NaN,37.759907,400,399.917786,25,31.60701,10.347995,63.146877,50.021038,401.382355,398.500427,399.990051,3492.344238,8.707321,8.842933,66.719597,50.147778,1.547579,82.680801,45.967075,29.848167,25.402662,9.337548,1.826253,25.510962,34.277565,87.886375,0.417837977409363,147.630951,585.577412864319,2.43991779290654,0.119299407232912,1.70896123117544,-5.39351953430241,707.208764471287,2.55921057589634,0.027640983629576,2.33261468797843,57.1143577698035,664.934649496117,72.4367780140811,0.0247307368327584,2.42814522934548
4,4.00742,20,19.93825,4.53,4.433546,90.366867,NaN,5.670677,NaN,37.786758,400,399.932983,25,31.61611,10.335105,63.260754,50.021038,401.242096,398.367798,399.90686,3491.879395,8.739976,8.852966,66.729073,50.137104,1.584802,82.700127,45.943199,29.85977,25.426664,9.359419,1.790673,25.497223,34.312801,87.860077,0.415900856256485,148.414627,585.576517356253,2.44001869118894,0.119375432223391,1.70884131640031,-5.41247750727808,707.422032379386,2.55979748895049,0.027654947048627,2.33239708431634,57.1143073617051,664.969467392465,72.451086302482,0.024733302145686,2.42800481448625
4,4.007845,20,19.939745,4.53,4.420637,90.456985,NaN,5.670212,NaN,37.793056,400,399.875275,25,31.614452,10.332996,63.23172,50.021038,401.167572,398.282898,399.848297,3489.628418,8.707549,8.832733,66.66552,50.061905,1.579056,82.753952,45.91048,29.85066,25.398903,9.390876,1.758028,25.462687,34.320225,87.848816,0.405571460723877,148.718002,585.552771438537,2.43991486806908,0.119354070614823,1.70883353979371,-5.40915024039634,707.628075755473,2.5603528500124,0.0276659889017007,2.33223734932085,57.1178958402551,664.93728386765,72.4400687844564,0.0247287139922261,2.42821212718068
4,4.008245,20,19.939224,4.53,4.405265,90.51548,NaN,5.670509,NaN,37.778633,400,399.819733,25,31.604679,10.328886,63.336109,50.021038,401.167572,398.282898,399.848297,3489.628418,8.707549,8.832733,66.547188,50.109451,1.521748,82.769028,45.901497,29.85066,25.398903,9.390876,1.758028,25.462687,34.320225,87.848816,0.405571460723877,148.718002,585.524915739549,2.43979731123114,0.119332122855563,1.70881960730319,-5.40601893625666,707.765937014946,2.5607359331645,0.0276758247928303,2.33208249764455,57.1166452960514,664.895370146085,72.4220283655442,0.0247264463693833,2.42835266055073
4,4.006243,20,19.939697,4.53,4.393004,90.576508,NaN,5.669305,NaN,37.77702,400,399.861542,25,31.590675,10.333689,63.656586,50.014656,401.296997,398.412689,399.965759,3490.148926,8.707605,8.829425,66.459373,50.12479,1.412109,82.77813,45.891617,29.829542,25.406237,9.394625,1.752244,25.473602,34.201229,87.927467,0.411713600158691,149.180237,585.511911469864,2.43983655438198,0.119390885890924,1.70870566269657,-5.42169345768525,707.90694774896,2.5611200492139,0.0276842610358636,2.33195721133414,57.1177806279785,664.910101183473,72.4288026656058,0.0247268079121772,2.42831848573045
4,4.00492,20,19.938257,4.53,4.392853,90.610428,NaN,5.666859,NaN,37.762329,400,399.894745,25,31.578966,10.35194,63.849659,50.014656,401.296997,398.412689,399.965759,3490.148926,8.707605,8.829425,66.411797,50.203548,1.253681,82.792259,45.888466,29.829542,25.406237,9.394625,1.752244,25.473602,34.201229,87.927467,0.411713600158691,149.180237,585.516904905642,2.4399114679181,0.119434310429864,1.70864674353043,-5.43205501196655,707.990024488892,2.56135940425001,0.0276920011955362,2.33182869671744,57.1143241644092,664.932429043802,72.4358425998632,0.0247305962732114,2.42815338294031
4,4.003182,20,19.937664,4.53,4.392853,90.610428,NaN,5.664729,NaN,37.762329,400,399.894745,25,31.578966,10.349784,63.838387,50.014656,401.25705,398.401917,399.901215,3491.675781,8.736288,8.86025,66.443634,50.235394,1.161802,82.80806,45.881744,29.81542,25.414583,9.382333,1.758246,25.476675,34.251545,87.889633,0.418268114328384,149.87001,585.523803007401,2.44001113092451,0.119491513391068,1.7085697702246,-5.44567068235563,707.991662634618,2.56136842203388,0.0276930643864101,2.33180807824592,57.1129007198889,664.965405177918,72.4485364435936,0.0247338870946891,2.42799028642769
4,4.003716,20,19.939901,4.53,4.406148,90.59288,NaN,5.665774,NaN,37.764149,400,399.866333,25,31.571495,10.360131,63.663864,50.014656,401.386841,398.507294,400.110535,3491.520508,8.724492,8.839979,66.489151,50.241226,1.126274,82.803566,45.862293,29.838842,25.380657,9.378379,1.766432,25.41943,34.244492,87.897705,0.429274052381516,150.154129,585.544399575341,2.44006235056984,0.119481556733329,1.70862083456497,-5.44148680087795,707.944562541843,2.56122190920391,0.0276863853845875,2.33192641596788,57.1182702787354,664.988639726511,72.4614527214438,0.0247322165532389,2.42801484393317
4,4.003774,20,19.939953,4.53,4.408179,90.596848,NaN,5.665903,NaN,37.738956,400,399.855804,25,31.569885,10.375636,63.445873,50.014656,401.386841,398.507294,400.110535,3491.520508,8.724492,8.839979,66.499031,50.258896,1.107096,82.773819,45.856846,29.838842,25.380657,9.378379,1.766432,25.41943,34.244492,87.897705,0.429274052381516,150.154129,585.547639630742,2.44007152729041,0.119480812062145,1.70862759161204,-5.44103239694573,707.95367192596,2.56124655673704,0.0276868956277662,2.33191904927351,57.1183950910824,664.991939920727,72.4628897328804,0.0247323785479162,2.42800438010765
4,4.002612,20,19.939922,4.53,4.398049,90.591995,NaN,5.666252,NaN,37.712242,400,399.921448,25,31.571888,10.375481,63.216782,50.014656,401.152344,398.259888,399.792053,3491.328369,8.7005,8.831868,66.494415,50.253368,1.089884,82.754936,45.852356,29.841139,25.396919,9.390459,1.758258,25.442226,34.229671,87.90509,0.436445772647858,150.545349,585.534942800511,2.44007581016605,0.11951326493482,1.70855524952785,-5.45013708408419,707.94244075724,2.56121591615606,0.027686213148438,2.33192919363951,57.1183206837508,664.993343468266,72.4634214238084,0.0247325272433855,2.42799714163533
4,4.002612,20,19.939922,4.53,4.383578,90.550476,NaN,5.666252,NaN,37.671642,400,399.84726,25,31.561357,10.3781,63.195816,50.014656,401.316895,398.434814,400.01767,3491.231201,8.716329,8.833056,66.522079,50.269779,1.072104,82.724762,45.852367,29.841089,25.368958,9.438581,1.711368,25.46546,34.213375,87.909988,0.436487674713135,150.934174,585.51021851348,2.4399867267382,0.119504964416691,1.70852540109927,-5.45013708408419,707.845619392682,2.56094971953279,0.0276798979873767,2.33202542453105,57.1183206837508,664.962555605266,72.4507413913916,0.0247302870572672,2.42812027373431
4,4.00167,20,19.940298,4.53,4.376168,90.444443,NaN,5.665643,NaN,37.648022,400,399.855103,25,31.551952,10.385774,63.267166,50.014656,401.316895,398.434814,400.01767,3491.231201,8.716329,8.833056,66.552071,50.271587,1.067356,82.708183,45.849281,29.841089,25.368958,9.438581,1.711368,25.46546,34.213375,87.909988,0.436487674713135,150.934174,585.501297454647,2.43999514950759,0.11953174564163,1.70846840095214,-5.45751944397239,707.59729370773,2.5602639835842,0.0276630887295098,2.33228608034652,57.1192231669023,664.966396383012,72.4528857741391,0.0247300016574791,2.42812465499357
4,4.001359,20,19.939968,4.53,4.373422,90.293015,NaN,5.663138,NaN,37.661919,400,399.928101,25,31.544106,10.380252,63.294735,50.014656,401.311249,398.480347,400.001221,3492.771729,8.734991,8.866868,66.586906,50.212032,1.135234,82.703392,45.836926,29.834179,25.365641,9.443789,1.714666,25.444321,34.246834,87.886269,0.430142372846603,151.185776,585.497840444717,2.43999608838664,0.119540418346518,1.70844896381398,-5.45995700543085,707.245008590682,2.55929739621287,0.0276406180487724,2.33263244466676,57.1184310945987,664.965904764353,72.4521895442623,0.0247304616504301,2.42810928983684
4,4.001454,20,19.94091,4.53,4.379959,90.142227,NaN,5.663593,NaN,37.674049,400,399.964233,25,31.544563,10.364539,63.3036,50.014656,401.311249,398.480347,400.001221,3492.771729,8.734991,8.866868,66.613358,50.215649,1.153168,82.813141,45.838898,29.834179,25.365641,9.443789,1.714666,25.444321,34.246834,87.886269,0.430142372846603,151.185776,585.508631570914,2.44003087959631,0.119541038296543,1.70846665566294,-5.4592123976646,706.890630526864,2.55831497335871,0.0276159440682,2.33302722297708,57.1206920753572,664.98025840175,72.4595104058488,0.0247300908875915,2.42810134191579
4,4.001305,20,19.941639,4.53,4.396111,90.12001,NaN,5.666085,NaN,37.679008,400,399.94873,25,31.553642,10.36617,63.168461,50.010002,401.244995,398.425323,399.970367,3493.208984,8.716771,8.843107,66.634209,50.242195,1.158343,82.918892,45.82291,29.857027,25.391567,9.447328,1.716358,25.434309,34.251877,87.888451,0.41865000128746,151.194199,585.536818257189,2.4401388574213,0.119555215752552,1.7084933899556,-5.46038026205792,706.836770495894,2.55816117218554,0.0276112497402012,2.33310667647679,57.122441761074,665.019380380587,72.4767135143391,0.0247318420352365,2.42798321134162
4,4.001082,20,19.941332,4.53,4.396111,90.12001,NaN,5.665876,NaN,37.679008,400,399.94873,25,31.553642,10.369129,63.153328,50.010002,401.244995,398.425323,399.970367,3493.208984,8.716771,8.843107,66.672371,50.261909,1.192178,82.965034,45.810905,29.857027,25.391567,9.447328,1.716358,25.434309,34.251877,87.888451,0.41865000128746,151.194199,585.537703158835,2.4401516519256,0.119562565834288,1.70848351888287,-5.46212820044286,706.837623939739,2.55816585497687,0.0276117995871413,2.3330958455058,57.1217049307372,665.023043230988,72.4777629233193,0.0247325696964225,2.42795246362592
4,4.000972,20,19.942692,4.53,4.403194,90.188606,NaN,5.663002,NaN,37.706718,400,399.947205,25,31.554878,10.372809,63.290257,50.010002,401.398132,398.555145,400.073944,3492.745117,8.713054,8.842495,66.694733,50.264259,1.211718,82.800392,45.784447,29.841364,25.40395,9.486072,1.682262,25.42663,34.230568,87.904747,0.423208892345429,151.5457,585.550240859145,2.44020156346648,0.119570255699747,1.70849327405439,-5.46299043905088,706.993881795689,2.55858561907721,0.0276198246248987,2.33297815901746,57.124969001453,665.043657900077,72.4882875902301,0.0247320263046654,2.42794148774199
4,3.998975,20,19.942331,4.53,4.410343,90.284576,NaN,5.664493,NaN,37.715824,400,399.964874,25,31.54583,10.3806,63.452217,50.010002,401.241119,398.393646,399.922241,3495.059082,8.749212,8.862674,66.704849,50.279877,1.19125,82.779549,45.762501,29.874134,25.370483,9.512945,1.667524,25.42746,34.22702,87.900246,0.428096354007721,151.738312,585.570377530333,2.440360168268,0.119640221481626,1.70841968409834,-5.47864707424191,707.218768159115,2.55920722626431,0.0276350988149329,2.33273550829942,57.1241025987176,665.097586603146,72.5099605471017,0.0247364911600758,2.42770734888434
4,4.000202,20,19.941854,4.53,4.419046,90.364594,NaN,5.665056,NaN,37.727631,400,399.921326,25,31.528076,10.380082,63.49477,50.010002,401.241119,398.393646,399.922241,3495.059082,8.749212,8.862674,66.731148,50.264065,1.08177,82.737778,45.730061,29.874134,25.370483,9.512945,1.667524,25.42746,34.22702,87.900246,0.428096354007721,151.738312,585.580378752224,2.44034332010127,0.119604739478847,1.70849195034217,-5.46902660605173,707.406743331165,2.5597280155747,0.0276481428280601,2.33252868410129,57.122957777329,665.090582961342,72.5063625001717,0.02473669839461,2.42771026547823
4,4.001553,20,19.942663,4.53,4.430414,90.372742,NaN,5.664842,NaN,37.739471,400,399.930969,25,31.520416,10.376056,63.601238,50.010002,401.430847,398.564972,400.101746,3493.262207,8.724577,8.850688,66.728165,50.236973,0.998664975166321,82.675644,45.708363,29.881737,25.428242,9.555435,1.63743,25.46624,34.219288,87.90065,0.426846563816071,151.852676,585.594442177596,2.44033578120699,0.119566721486144,1.70857520413651,-5.45843645206537,707.423506852679,2.55976797719558,0.0276479343396855,2.3325377450625,57.1248994016612,665.089978238928,72.5073229865932,0.0247354390342702,2.42775509791348
4,4.001621,20,19.943113,4.53,4.454458,90.3013,NaN,5.665422,NaN,37.748741,400,399.806854,25,31.51494,10.375991,63.692108,50.010002,401.183533,398.32312,399.862183,3495.422852,8.724518,8.835929,66.683739,50.203781,0.937192797660828,82.647652,45.674911,29.844137,25.375832,9.568771,1.639995,25.467709,34.201233,87.907387,0.424105435609818,152.053711,585.635254090895,2.44047987310268,0.119578272591142,1.70862790579849,-5.45790348765445,707.255611481634,2.55930265310937,0.0276362461656414,2.33272310015824,57.1259793900065,665.140899379555,72.5289710582022,0.0247384662687699,2.42757573454844
4,4.000758,20,19.942003,4.53,4.47289,90.269356,NaN,5.664732,NaN,37.768108,400,399.781891,25,31.51543,10.384239,63.658443,50.010002,401.183533,398.32312,399.862183,3495.422852,8.724518,8.835929,66.637901,50.162117,0.901798069477081,82.672859,45.648479,29.844137,25.375832,9.568771,1.639995,25.467709,34.201233,87.907387,0.424105435609818,152.053711,585.67016946992,2.44064282137209,0.119617296846905,1.70862788487431,-5.46466793589678,707.184173765648,2.55911453091206,0.027633367143144,2.33276031203385,57.1233153861833,665.194482553489,72.5493861486822,0.0247440303432931,2.42730436743829
4,4.000236,20,19.942987,4.53,4.480371,90.309303,NaN,5.665092,NaN,37.793049,400,399.864716,25,31.521923,10.379828,63.557755,50.010002,401.326263,398.482025,399.973053,3492.569336,8.714615,8.836712,66.628265,50.141808,0.90365469455719,82.795647,45.639111,29.884663,25.383615,9.57252,1.655092,25.422005,34.225838,87.891144,0.422396272420883,152.188538,585.685021126249,2.44071880918532,0.119638804336291,1.70862030467972,-5.46876005565679,707.274629639348,2.55935593719531,0.0276376911231978,2.33269962296743,57.1256769950845,665.223186841125,72.5626820742379,0.0247446387937371,2.42724179339631
4,4.000187,20,19.944382,4.53,4.481443,90.395248,NaN,5.663308,NaN,37.820877,400,399.907867,25,31.533495,10.359749,63.416405,50.010002,401.326263,398.482025,399.973053,3492.569336,8.714615,8.836712,66.614052,50.140041,0.889242947101593,82.825722,45.662754,29.884663,25.383615,9.57252,1.655092,25.422005,34.225838,87.891144,0.422396272420883,152.188538,585.687047012419,2.44072821779838,0.119641035645573,1.70862035936627,-5.46914420235413,707.471239947341,2.55988620653716,0.027648282040434,2.33254474251891,57.1290248601582,665.229891305612,72.5675282743759,0.0247430302773864,2.42728816853501
4,3.999328,20,19.944416,4.53,4.48499,90.492905,NaN,5.664434,NaN,37.855652,400,399.904938,25,31.543697,10.334882,63.444092,50.010002,401.299591,398.442078,399.989471,3494.683105,8.749042,8.850929,66.607269,50.153183,0.872262537479401,82.815521,45.629925,29.890301,25.435665,9.563351,1.682734,25.483717,34.231117,87.883949,0.418126255273819,152.237885,585.696512491881,2.44079933302456,0.119671411819423,1.70858975868351,-5.47587910118386,707.698923959896,2.5605121517871,0.027663085823545,2.33231634803668,57.1291064547094,665.254561577917,72.5777429832607,0.0247447726035491,2.42719195554198
4,3.999812,20,19.944443,4.53,4.490349,90.540886,NaN,5.666803,NaN,37.87991,400,399.861816,25,31.551041,10.336463,63.570724,50.010361,401.126434,398.280792,399.799438,3492.296387,8.708545,8.839442,66.631737,50.155823,0.851870357990265,82.790077,45.613808,29.905672,25.397963,9.598557,1.678321,25.442265,34.17284,87.929794,0.403736054897308,152.194565,585.703750462531,2.44080454192292,0.119658516337334,1.70862223794657,-5.47208421715794,707.810753474479,2.56081945172577,0.0276703374359953,2.33220527760085,57.1291712503097,665.256429251687,72.5785527930748,0.0247448678035029,2.42718595247821
4,4.000143,20,19.945234,4.53,4.486724,90.586441,NaN,5.667442,NaN,37.895042,400,399.826172,25,31.555666,10.340344,63.542641,50.010361,401.126434,398.280792,399.799438,3492.296387,8.708545,8.839442,66.729713,50.163464,0.860839247703552,82.764175,45.615318,29.905672,25.397963,9.598557,1.678321,25.442265,34.17284,87.929794,0.403736054897308,152.194565,585.69624467786,2.44076324266181,0.119645516855367,1.70862935096111,-5.46948915341034,707.914808439348,2.56109952375375,0.0276758490645422,2.33212694633903,57.1310694926436,665.244108235155,72.5746581791893,0.0247427838038985,2.42727627484287
4,4.000143,20,19.945234,4.53,4.467287,90.592468,NaN,5.667442,NaN,37.930908,400,399.912231,25,31.558352,10.350274,63.515434,50.010361,401.358337,398.498596,400.00296,3493.724609,8.741062,8.855734,66.674789,50.147503,0.863836705684662,82.73085,45.629566,29.891413,25.40134,9.604181,1.701308,25.442743,34.195335,87.920845,0.396806269884109,152.314941,585.663034440278,2.44064362087814,0.119634365234965,1.70858911084458,-5.46948915341034,707.928864126331,2.5611381659379,0.0276767656001453,2.33211296961162,57.1310694926436,665.202753054555,72.5576210660116,0.0247397774134529,2.42744065577232
4,3.999876,20,19.946207,4.53,4.445612,90.611313,NaN,5.665066,NaN,37.966141,400,400.002869,25,31.566841,10.35488,63.455391,50.010361,401.402435,398.539612,399.997375,3496.5,8.746634,8.867115,66.555077,50.137569,0.839481294155121,82.672455,45.62632,29.890842,25.394508,9.683964,1.647745,25.438139,34.195633,87.921341,0.408270180225372,152.603851,585.627060099137,2.44052553950033,0.119630735832418,1.70853246087508,-5.47158244003401,707.970123893382,2.56124419085259,0.0276778879506566,2.33210317408574,57.1334044224072,665.164339244767,72.5432508994867,0.0247355230952558,2.42764449880852
4,4.000469,20,19.946463,4.53,4.439544,90.581261,NaN,5.666805,NaN,37.966297,400,399.992889,25,31.576866,10.348712,63.43153,50.010361,401.402435,398.539612,399.997375,3496.5,8.746634,8.867115,66.466148,50.151501,0.857767820358276,82.666328,45.635826,29.890842,25.394508,9.683964,1.647745,25.438139,34.195633,87.921341,0.408270180225372,152.603851,585.614340920535,2.44045416656157,0.119607695913663,1.70854613126223,-5.46693344708234,707.89933084926,2.56104762105572,0.0276728595676781,2.3321817639691,57.1340187373221,665.140299643744,72.5337313050422,0.0247333907271053,2.42775368452699
4,4.001045,20,19.946148,4.53,4.438644,90.516129,NaN,5.664917,NaN,37.969734,400,399.931152,25,31.581917,10.349404,63.36985,50.010361,401.276154,398.404694,399.931244,3493.563477,8.721727,8.843543,66.374878,50.177658,0.780940234661102,82.710564,45.637798,29.884302,25.41728,9.718332,1.641974,25.462193,34.234386,87.895813,0.404817968606949,152.683304,585.610518707905,2.44041558055698,0.119588187765822,1.70856974286972,-5.4624182241771,707.74829768571,2.56063474738252,0.0276635167458709,2.33232249267976,57.1332628411904,665.126182118105,72.5274454384148,0.024732837274813,2.42779344691802
4,4.001196,20,19.946121,4.53,4.430407,90.433075,NaN,5.663967,NaN,37.965736,400,399.881165,25,31.580189,10.355268,63.314667,50.010361,401.269623,398.413086,399.886597,3495.208496,8.740585,8.858521,66.309418,50.133408,0.758031070232391,82.704788,45.654083,29.883324,25.400391,9.726874,1.64581,25.432152,34.256317,87.882469,0.40412312746048,152.840988,585.595846327313,2.44035621813778,0.119578484489284,1.70855939779385,-5.46123462642129,707.554655665948,2.56010241996202,0.0276509259988211,2.33251637556772,57.1331980496832,665.10559534519,72.5189255930449,0.0247313808164563,2.42787413030904
4,3.999912,20,19.946003,4.53,4.430407,90.433075,NaN,5.66614,NaN,37.965736,400,399.881165,25,31.580189,10.363219,63.411434,50.010361,401.269623,398.413086,399.886597,3495.208496,8.740585,8.858521,66.29258,50.1073,0.769384324550629,82.685844,45.652622,29.883324,25.400391,9.726874,1.64581,25.432152,34.256317,87.882469,0.40412312746048,152.840988,585.600939313744,2.44042988897763,0.119620823392159,1.70850260767591,-5.47130019304149,707.55498244812,2.56010421615219,0.0276511373445812,2.33251224857844,57.132914886039,665.130769598157,72.5291182662946,0.0247333886181236,2.42776755847592
4,4.001668,20,19.94886,4.53,4.425178,90.372185,NaN,5.665663,NaN,37.95454,400,399.829468,25,31.580231,10.369636,63.409874,50.010361,401.182831,398.321381,399.865723,3495.223145,8.725825,8.838756,66.357094,50.089443,0.74161559343338,82.6521,45.641102,29.878164,25.413448,9.747495,1.656168,25.463465,34.307796,87.847183,0.410881131887436,152.933685,585.585039903334,2.44029695514579,0.119559927844156,1.70856947473337,-5.4575351191553,707.405032975401,2.55967003596705,0.0276367509440067,2.33275617718718,57.1397704580201,665.091883242064,72.5173731145407,0.0247262709655775,2.42807249953769
4,4.000213,20,19.948587,4.53,4.426226,90.354713,NaN,5.664218,NaN,37.953552,400,399.802155,25,31.576359,10.371109,63.260983,50.013172,401.335785,398.488495,399.990143,3495.224609,8.713423,8.840601,66.376266,50.086758,0.707666516304016,82.624992,45.720726,29.856064,25.422302,9.786864,1.634968,25.423746,34.325886,87.834152,0.411601006984711,153.033585,585.592602145062,2.44038688284481,0.119608496672834,1.70850727670569,-5.46894036897334,707.365031538022,2.55956207026773,0.0276345791022727,2.33278807860988,57.1391154067136,665.122293794905,72.5294898870463,0.0247288920566079,2.42793681847141
4,4.00057,20,19.949587,4.53,4.435147,90.343941,NaN,5.664496,NaN,37.96534,400,399.875885,25,31.573418,10.386265,63.249119,50.013172,401.335785,398.488495,399.990143,3495.224609,8.713423,8.840601,66.447296,50.084118,0.73067718744278,82.616447,45.731342,29.856064,25.422302,9.786864,1.634968,25.423746,34.325886,87.834152,0.411601006984711,153.033585,585.606427868645,2.44042130821911,0.119601842590285,1.70854150711028,-5.4661416801174,707.337129887824,2.55947770990089,0.027631148272648,2.33284875466051,57.1415148297431,665.136666934532,72.5369046229928,0.0247284356859665,2.42793191687062
4,4.00133,20,19.948746,4.53,4.450942,90.349617,NaN,5.665937,NaN,37.965828,400,399.828766,25,31.575783,10.401962,63.419277,50.013172,401.34964,398.496582,400.001068,3494.133789,8.715373,8.83713,66.477425,50.075031,0.849325597286224,82.628876,45.76622,29.856081,25.382513,9.826654,1.614049,25.449675,34.229664,87.903473,0.407586395740509,152.99028,585.630400618554,2.44047492490011,0.119585847570871,1.70860776960679,-5.46018430938494,707.352702794116,2.55952694496034,0.0276335183528931,2.33280576247023,57.1394969209168,665.153121901904,72.5424250973132,0.0247308947033064,2.42782223280255
4,4.000613,20,19.949072,4.53,4.452939,90.416107,NaN,5.662353,NaN,37.955322,400,399.901123,25,31.581924,10.385256,63.592575,50.013172,401.34964,398.496582,400.001068,3494.133789,8.715373,8.83713,66.414551,50.075802,0.869438230991364,82.61557,45.807312,29.856081,25.382513,9.826654,1.614049,25.449675,34.229664,87.903473,0.407586395740509,152.99028,585.636656049349,2.4405283489667,0.119610632545859,1.70858019899154,-5.4658045957508,707.506902729489,2.5599486370376,0.027643058464312,2.33265964515699,57.1402791379826,665.172396663861,72.5508515291272,0.0247318064865086,2.42776251419936
4,4.000619,20,19.950239,4.53,4.437011,90.50032,NaN,5.662468,NaN,37.956699,400,399.936035,25,31.583483,10.357728,63.62495,50.013172,401.326599,398.490723,399.98938,3493.89209,8.737509,8.854009,66.349937,50.071827,0.848501086235046,82.619408,45.837608,29.837353,25.44203,9.839564,1.616829,25.450188,34.253048,87.886017,0.394800305366516,153.129913,585.609418248932,2.44042996979395,0.119601296319384,1.7085475275673,-5.46575756093836,707.700105210414,2.56047111123937,0.0276537849655243,2.33250228671724,57.1430792056973,665.141273412915,72.5397764791352,0.0247277917465251,2.42794772488316
4,4.000619,20,19.950239,4.53,4.409679,90.584137,NaN,5.662468,NaN,37.981239,400,399.906067,25,31.586531,10.335224,63.538651,50.013172,401.171692,398.355438,399.889496,3490.867676,8.711609,8.833757,66.319817,50.064255,0.915911197662354,82.62561,45.867252,29.845217,25.397522,9.831236,1.634066,25.442261,34.218426,87.908966,0.398638069629669,153.215393,585.56272099989,2.44026173588422,0.119585614187612,1.70849104617294,-5.46575756093836,707.895600342615,2.56100864027646,0.027666533851696,2.33230660048937,57.1430792056973,665.083118685929,72.5158254082461,0.0247235634911219,2.42817984305166
4,4.000145,20,19.950186,4.53,4.396081,90.63002,NaN,5.662915,NaN,37.982029,400,399.841614,25,31.584085,10.338992,63.424145,50.013172,401.291168,398.419403,399.936829,3493.550293,8.712448,8.835744,66.236656,50.055218,1.035567,82.603104,45.895813,29.845577,25.428761,9.814984,1.667306,25.460485,34.26725,87.878242,0.391894608736038,153.358627,585.541369951376,2.44020523312009,0.119593441011676,1.70844198462418,-5.46947347375504,708.002757551883,2.5613036279679,0.0276736048970067,2.33219830319698,57.1429520415774,665.063456811329,72.5076489101241,0.0247222133309861,2.42825562859324
4,4.001704,20,19.949785,4.53,4.379917,90.624496,NaN,5.664103,NaN,37.96233,400,399.859985,25,31.576149,10.340804,63.372395,50.013172,401.291168,398.419403,399.936829,3493.550293,8.712448,8.835744,66.241562,50.057186,1.090695,82.597488,45.886337,29.845577,25.428761,9.814984,1.667306,25.460485,34.26725,87.878242,0.391894608736038,153.358627,585.507567571095,2.44001627784729,0.119532776215266,1.70847763962622,-5.45725296674846,707.990982413855,2.56127430939815,0.0276734832751069,2.33219714202393,57.1419899049626,664.997154337171,72.4797459303221,0.0247179933978812,2.42849983183696
4,4.001607,20,19.951221,4.53,4.360414,90.609093,NaN,5.665231,NaN,37.943768,400,399.858551,25,31.566208,10.364091,63.472584,50.013172,401.187073,398.371948,399.887726,3496.033936,8.741308,8.857356,66.296997,50.036217,1.141155,82.578117,45.89262,29.818287,25.437742,9.820817,1.673793,25.44182,34.287392,87.859184,0.401369690895081,153.495865,585.474632600223,2.43990177971105,0.11952478277305,1.70843312395092,-5.45801321506775,707.951090814237,2.56115372346312,0.0276685699545433,2.33228282594396,57.1454352957313,664.961130263219,72.4670612305878,0.0247132180937289,2.42871962995263
4,4.001637,20,19.951721,4.53,4.360414,90.609093,NaN,5.665801,NaN,37.943768,400,399.858551,25,31.566208,10.38532,63.593666,50.013172,401.187073,398.371948,399.887726,3496.033936,8.741308,8.857356,66.354973,49.999119,1.151427,82.568588,45.880642,29.818287,25.437742,9.820817,1.673793,25.44182,34.287392,87.859184,0.401369690895081,153.495865,585.474513504696,2.43990005844811,0.119523794300471,1.70843445296715,-5.45777808524832,707.949708986496,2.56114612163567,0.027667674650971,2.33230023273224,57.146634901319,664.961771007818,72.4680732181803,0.024712514403029,2.42874333897761
4,4.002368,20,19.951546,4.53,4.341806,90.577988,NaN,5.665834,NaN,37.937542,400,399.875519,25,31.549475,10.390175,63.733944,50.013172,401.339447,398.474518,400.028076,3493.992676,8.726464,8.847838,66.396988,49.982292,1.209141,82.563583,45.865238,29.826498,25.459509,9.852894,1.652851,25.456657,34.319939,87.844086,0.408931612968445,153.533188,585.43982068373,2.43974355911043,0.119489037884953,1.70842849935332,-5.45204916293295,707.877645495448,2.56094933643547,0.0276632584484933,2.332366442685,57.1462150418906,664.907251349528,72.4453646030912,0.0247088112023646,2.42895292855995
4,4.002643,20,19.951683,4.53,4.321535,90.45681,NaN,5.665918,NaN,37.9473,400,399.901642,25,31.531355,10.391336,63.768326,50.011635,401.22168,398.379211,399.902435,3492.955078,8.711782,8.829318,66.439651,49.966404,1.235421,82.572823,45.846214,29.820988,25.440674,9.873518,1.648729,25.454069,34.329708,87.833694,0.406392991542816,153.446503,585.404097312363,2.43960297672379,0.11946835218544,1.70839895257836,-5.44989416227872,707.594617485532,2.56017003404818,0.0276445790797931,2.33265498417496,57.1465437320751,664.859006596112,72.4257081525818,0.0247050957834567,2.42915403406719
4,4.002107,20,19.953341,4.53,4.303415,90.308556,NaN,5.665793,NaN,37.960514,400,399.897491,25,31.53054,10.370516,63.604881,50.011635,401.22168,398.379211,399.902435,3492.955078,8.711782,8.829318,66.419327,49.976463,1.214053,82.579353,45.832302,29.820988,25.440674,9.873518,1.648729,25.454069,34.329708,87.833694,0.406392991542816,153.446503,585.375270751119,2.43952216268528,0.119475607174836,1.7083378913774,-5.45409455694738,707.244166334338,2.55919341618354,0.0276190396481231,2.33306490926705,57.1505214708503,664.835175278974,72.4183806071723,0.02470087467573,2.42933721266086
4,4.001781,20,19.953978,4.53,4.290802,90.228043,NaN,5.665427,NaN,37.946613,400,399.892273,25,31.547935,10.338153,63.503647,50.011635,401.276672,398.432861,399.943817,3493.903809,8.744664,8.857814,66.380966,50.009457,1.156767,82.60083,45.817978,29.849318,25.417643,9.831234,1.699651,25.46723,34.307198,87.861755,0.405016422271729,153.387527,585.355018851265,2.43946320752765,0.11947910700066,1.70829748031504,-5.45664948047784,707.054547445685,2.55866681145315,0.0276056329620719,2.33328056648221,57.1520496445115,664.816375812652,72.4115962087532,0.0246985514242019,2.42944646897938
4,4.003185,20,19.954449,4.53,4.284627,90.250229,NaN,5.665372,NaN,37.96891,400,399.895111,25,31.569016,10.314405,63.386055,50.011635,401.110657,398.270203,399.795898,3494.187744,8.7314,8.846667,66.355896,50.027214,1.087317,82.644928,45.804596,29.877665,25.436316,9.813943,1.723701,25.493385,34.301258,87.862953,0.402626037597656,153.279175,585.338891478838,2.43934462687735,0.119429334361016,1.70834708276185,-5.44564717623604,707.10500530855,2.55880208676252,0.0276081710839958,2.33324373118182,57.153179558211,664.776563041208,72.3959147180657,0.0246949481599842,2.42963177269127
4,4.00243,20,19.953812,4.53,4.282698,90.318527,NaN,5.66465,NaN,37.96003,400,399.834015,25,31.573822,10.312485,63.389488,50.011635,401.110657,398.270203,399.795898,3494.187744,8.7314,8.846667,66.373627,50.007229,1.086495,82.658142,45.831284,29.877665,25.436316,9.813943,1.723701,25.493385,34.301258,87.862953,0.402626037597656,153.279175,585.338596132211,2.43937606669796,0.119453083198097,1.70830961094987,-5.45156329856741,707.266122654963,2.55925024567421,0.027619715536959,2.33305762130383,57.1516514112054,664.785853867575,72.3987845398528,0.0246965795380064,2.42956073643611
4,4.003054,20,19.955114,4.53,4.285222,90.39045,NaN,5.666309,NaN,37.995266,400,399.93988,25,31.574686,10.298236,63.406212,50.011635,401.456726,398.59671,400.143738,3493.824219,8.726493,8.848428,66.417923,49.987507,1.072387,82.663528,45.83638,29.87569,25.410242,9.841025,1.703295,25.444305,34.323204,87.856155,0.411997616291046,153.36705,585.340428479396,2.43935580627491,0.119433987763625,1.7083424919708,-5.446673622361,707.430308441091,2.55969202601952,0.0276283376516838,2.33293201469987,57.1547748380568,664.78206824873,72.3991767278564,0.0246943515008647,2.42964461321602
4,4.002622,20,19.954126,4.53,4.294776,90.452393,NaN,5.667282,NaN,38.010269,400,399.967896,25,31.588953,10.297366,63.313633,50.011635,401.264771,398.450989,399.933472,3495.480225,8.721437,8.844049,66.47673,50.013077,1.083467,82.670227,45.816151,29.859367,25.435986,9.857061,1.698857,25.491217,34.300373,87.863991,0.404345810413361,153.604202,585.358466434494,2.43943942049433,0.119453691302946,1.70834296647656,-5.45005872205775,707.577548860846,2.56010451898324,0.0276395340171007,2.33275083807442,57.1524046938259,664.808521496081,72.4085849259004,0.0246977579738864,2.4294859104824
4,4.002622,20,19.954126,4.53,4.318691,90.520126,NaN,5.667282,NaN,38.011234,400,399.90921,25,31.60216,10.298674,63.179897,50.011635,401.264771,398.450989,399.933472,3495.480225,8.721437,8.844049,66.478294,50.077824,1.086182,82.695038,45.776653,29.859367,25.435986,9.857061,1.698857,25.491217,34.300373,87.863991,0.404345810413361,153.604202,585.399322044791,2.43958667087748,0.119467412053501,1.70839216788506,-5.45005872205775,707.735547674044,2.56053901584568,0.0276498394204001,2.33259158143461,57.1524046938259,664.859406671379,72.4295306418155,0.0247014601273898,2.42928101461729
4,4.0038,20,19.955479,4.53,4.34111,90.553093,NaN,5.668902,NaN,38.036247,400,399.894073,25,31.605669,10.287424,63.068077,50.011635,401.404114,398.569794,400.083099,3495.614746,8.744659,8.860204,66.457771,50.177094,1.060259,82.693291,45.769615,29.838791,25.466705,9.875391,1.683633,25.488449,34.333824,87.832954,0.390244424343109,153.788376,585.432945071154,2.43965713108727,0.119441492650604,1.70849054446769,-5.44082870022879,707.808702702237,2.56072987750448,0.0276524319405306,2.3325616361546,57.1556504260868,664.887098856693,72.4429556993373,0.0247014452899295,2.42924083139875
4,4.002857,20,19.957533,4.53,4.349864,90.58358,NaN,5.666655,NaN,38.045982,400,399.978241,25,31.59926,10.274891,63.034264,50.011635,401.404114,398.569794,400.083099,3495.614746,8.744659,8.860204,66.44606,50.123051,1.003916,82.692436,45.769043,29.838791,25.466705,9.875391,1.683633,25.488449,34.333824,87.832954,0.390244424343109,153.788376,585.451645667205,2.43976511709251,0.119477557080659,1.70846677028702,-5.44821725660279,707.874135178065,2.56089416003228,0.0276533919315547,2.33256206901134,57.1605774871069,664.929492844211,72.4634819588658,0.0247014483773334,2.42917848050128
4,4.003309,20,19.957382,4.53,4.340662,90.568489,NaN,5.668312,NaN,38.049755,400,400.013885,25,31.588995,10.261939,63.160667,50.01136,401.438293,398.632843,400.145386,3496.222168,8.723358,8.851666,66.414207,50.147903,0.994312644004822,82.715897,45.755474,29.835682,25.443966,9.890599,1.66761,25.452051,34.374702,87.811226,0.392132163047791,153.905167,585.434129518697,2.4396825352199,0.11945739717861,1.70846785503465,-5.44467560153447,707.839351819953,2.56079967736148,0.0276513675209768,2.33259203215586,57.1602152865213,664.900578959235,72.4513534684169,0.0246995719224866,2.42928675983377
4,4.003678,20,19.957827,4.53,4.340662,90.568489,NaN,5.668825,NaN,38.049755,400,400.013885,25,31.588995,10.249981,63.244621,50.01136,401.163879,398.349396,399.831879,3494.427246,8.723694,8.839149,66.37693,50.067078,0.967819333076477,82.699005,45.775993,29.808208,25.447653,9.875183,1.688003,25.468777,34.32555,87.834999,0.396989643573761,153.92804,585.432664157314,2.43966137012846,0.119445251018332,1.70848421356842,-5.4417845164723,707.838121133546,2.56079291071469,0.0276505712099918,2.33260755102741,57.1612826930339,664.894363401164,72.4494610365917,0.0246984525719085,2.42933517381148
4,4.003839,20,19.95907,4.53,4.330985,90.510445,NaN,5.669201,NaN,38.052464,400,399.907532,25,31.591988,10.264073,63.337379,50.01136,401.176453,398.394745,399.840424,3497.365234,8.714209,8.848873,66.389297,49.99284,0.942909955978394,82.733673,45.779427,29.82246,25.41925,9.86623,1.691977,25.473667,34.292988,87.854683,0.411119490861893,153.8293,585.415491814555,2.43959255463466,0.119434401930928,1.7084714354674,-5.44052315701009,707.699283085518,2.56040171344184,0.0276395195494794,2.33278697135344,57.1642641421068,664.873650841475,72.4427961232158,0.0246950824057776,2.42948394396441
4,4.003147,20,19.96018,4.53,4.3354,90.430313,NaN,5.667391,NaN,38.051025,400,399.845581,25,31.59967,10.281769,63.419949,50.01136,401.176453,398.394745,399.840424,3497.365234,8.714209,8.848873,66.389633,50.05072,0.944020509719849,82.75222,45.789215,29.82246,25.41925,9.86623,1.691977,25.473667,34.292988,87.854683,0.411119490861893,153.8293,585.425782946342,2.43965943028183,0.1194597119401,1.7084498399663,-5.44594492137975,707.509269281307,2.55987071733609,0.027625341946421,2.33301494361098,57.166926462563,664.899504160512,72.4550994258777,0.0246952986377408,2.42943832041856
4,4.003988,20,19.959843,4.53,4.338609,90.35762,NaN,5.668602,NaN,38.05854,400,399.817871,25,31.597523,10.294614,63.704121,50.01136,401.189911,398.339691,399.878815,3495.265625,8.71227,8.828053,66.343391,50.095074,0.950072288513184,82.765175,45.796093,29.858738,25.439199,9.876018,1.686635,25.475723,34.271969,87.875259,0.407473087310791,153.686066,585.427925528019,2.43963095005288,0.119433871189241,1.70849373185413,-5.43935584573387,707.340603707258,2.55940932946417,0.0276148792998761,2.33317600355174,57.1661181840439,664.888829091082,72.4502009193274,0.0246950274761849,2.42946354002459
4,4.004512,20,19.962017,4.53,4.341174,90.340057,NaN,5.669353,NaN,38.052994,400,399.821442,25,31.591608,10.3134,63.786797,50.01136,401.189911,398.339691,399.878815,3495.265625,8.71227,8.828053,66.250427,50.127373,0.933824479579926,82.794487,45.789986,29.858738,25.439199,9.876018,1.686635,25.475723,34.271969,87.875259,0.407473087310791,153.686066,585.430226846668,2.43961669150468,0.119418100500138,1.70852224371139,-5.43525092864695,707.293595389981,2.55926349384343,0.0276083172845645,2.33329429186716,57.1713322426595,664.889269657704,72.4536367929974,0.0246918007483431,2.42957619840771
4,4.00631,20,19.964598,4.53,4.348519,90.362434,NaN,5.671111,NaN,38.047337,400,399.85849,25,31.583107,10.312979,63.755318,50.01136,401.272705,398.429199,399.957336,3494.05957,8.713019,8.836254,66.194046,50.129158,0.914208710193634,82.791039,45.785652,29.884892,25.453798,9.880391,1.688658,25.489725,34.22134,87.911606,0.405850291252136,153.52475,585.435635646152,2.4395588250707,0.119363183365556,1.70861708086152,-5.42116879100945,707.338649081881,2.55936783500192,0.0276071096038473,2.33333140916932,57.177521893528,664.875643185118,72.4518924369517,0.0246869419377991,2.42976696714661
4,4.004934,20,19.964767,4.53,4.345123,90.381516,NaN,5.671781,NaN,38.048195,400,399.873199,25,31.574135,10.302182,63.60664,50.01136,401.147949,398.292572,399.832306,3496.433838,8.74299,8.84941,66.170296,50.134197,0.978919506072998,82.757912,45.763248,29.862198,25.423756,9.896434,1.672476,25.508684,34.284374,87.860016,0.405821472406387,153.717361,585.435297944334,2.43961680645876,0.119406482612168,1.70854908054823,-5.43194535248284,707.382704686038,2.55948774253164,0.0276097123300414,2.33329177412306,57.1779271619358,664.896099133386,72.4605644624449,0.0246881761966422,2.42969346063659
4,4.005646,20,19.964788,4.53,4.32457,90.40435,NaN,5.669737,NaN,38.050426,400,399.815002,25,31.589931,10.296912,63.377605,50.01136,401.147949,398.292572,399.832306,3496.433838,8.74299,8.84941,66.21994,50.086163,1.062101,82.742905,45.770073,29.862198,25.423756,9.896434,1.672476,25.508684,34.284374,87.860016,0.405821472406387,153.717361,585.397354286186,2.43944943102505,0.119371282469138,1.70853838716288,-5.42636876262992,707.435924238257,2.55963397441627,0.0276131503439125,2.33323809174313,57.1779775205548,664.838306244858,72.4368109674274,0.0246839420140715,2.42992750829838
4,4.005901,20,19.965424,4.53,4.289221,90.407227,NaN,5.671105,NaN,38.083302,400,399.872894,25,31.603867,10.301611,63.180321,50.015278,401.339233,398.478516,400.003998,3498.41748,8.732245,8.853061,66.265259,50.075176,1.080635,82.743378,45.787861,29.852905,25.471006,9.868307,1.705547,25.472092,34.324364,87.836357,0.398689806461334,153.829315,585.335947078799,2.43921713977231,0.119342630673278,1.70847708037492,-5.42437170929463,707.440874050408,2.5596427588673,0.0276124511895241,2.33325354256371,57.1795026487634,664.759602790386,72.4053767210281,0.0246772648188675,2.43027890753274
4,4.005901,20,19.965424,4.53,4.241379,90.436554,NaN,5.671105,NaN,38.118702,400,399.938599,25,31.604555,10.305451,63.190704,50.015278,401.464111,398.553528,400.108276,3498.716797,8.725998,8.843802,66.312401,50.065506,1.116366,82.711487,45.801788,29.826324,25.451351,9.828939,1.743268,25.508213,34.367252,87.812553,0.396814256906509,153.913574,585.254212466957,2.43892251070183,0.119315196376614,1.70837892137248,-5.42437170929463,707.50930035424,2.55983096457207,0.0276169141771421,2.33318382307423,57.1795026487634,664.657798303413,72.3634902294247,0.0246698583547875,2.43069118437206
4,4.00625,20,19.965862,4.53,4.206223,90.443619,NaN,5.670395,NaN,38.12252,400,399.983948,25,31.616468,10.309501,63.200645,50.015278,401.464111,398.553528,400.108276,3498.716797,8.725998,8.843802,66.3172,50.056946,1.119652,82.690987,45.801159,29.826324,25.451351,9.828939,1.743268,25.508213,34.367252,87.812553,0.396814256906509,153.913574,585.192765728949,2.43868596966503,0.119283566324051,1.70832240414162,-5.42163864145692,707.524570701942,2.55986963647482,0.0276172061583979,2.33318239794494,57.1805529520323,664.577153843672,72.330971806704,0.0246633338957926,2.43104179731559
4,4.005827,20,19.966614,4.53,4.184409,90.375397,NaN,5.671139,NaN,38.096428,400,399.906586,25,31.634886,10.31615,63.220062,50.015278,401.318878,398.433044,399.940186,3498.751953,8.743432,8.868155,66.315262,50.072704,1.0711,82.701546,45.793091,29.838585,25.452465,9.823732,1.74792,25.470173,34.306313,87.857468,0.399713516235352,153.805237,585.157183866615,2.4385758681549,0.119284954669464,1.70825893023483,-5.42495123654385,707.363305446536,2.55942035203719,0.027605479182932,2.33337119905894,57.1823561727294,664.540971168024,72.3172167684918,0.0246595745010281,2.43122876382734
