P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.004718,20,19.967381,4.53,4.169524,90.33725,NaN,5.670015,NaN,38.082409,400,399.782135,25,31.649849,10.370842,63.386311,50.015278,401.318878,398.433044,399.940186,3498.751953,8.743432,8.868155,66.286972,50.057911,0.942601025104523,82.72924,45.793362,29.838585,25.452465,9.823732,1.74792,25.470173,34.306313,87.857468,0.399713516235352,153.805237,585.136169583957,2.43854780008201,0.11931286820586,1.70817911978269,-5.43363727359724,707.272164569779,2.55916380095175,0.0275983008279886,2.33348945401606,57.184195310229,664.53316592202,72.3151570564913,0.0246578580986287,2.43130112554752
4,4.004603,20,19.9667,4.53,4.169524,90.33725,NaN,5.669606,NaN,38.082409,400,399.782135,25,31.649849,10.382181,63.538979,50.015278,401.179199,398.272675,399.87619,3495.771484,8.722087,8.836163,66.246193,50.029964,0.834122836589813,82.736046,45.770947,29.853777,25.425306,9.820818,1.748379,25.464201,34.224621,87.90519,0.386867433786392,154.013489,585.136627174375,2.43855439792308,0.119316649246071,1.70817400259063,-5.43453809278788,707.274053992308,2.5591741697013,0.0275995179587815,2.33346552433598,57.1825623889195,664.533766007246,72.3143822176857,0.0246589213178353,2.43126264516741
4,4.003447,20,19.967421,4.53,4.167283,90.313759,NaN,5.668638,NaN,38.093021,400,399.771851,25,31.662727,10.365005,63.466042,50.015278,401.378906,398.505219,400.052734,3495.80835,8.715675,8.839467,66.244591,50.005302,0.83657693862915,82.740303,45.75967,29.828148,25.427647,9.839565,1.728008,25.465893,34.238827,87.887749,0.375881880521774,154.416763,585.137398880455,2.43860692539168,0.119353382842277,1.70811797975605,-5.44359435938895,707.217236893158,2.55901237929645,0.0275946524101265,2.33354726920296,57.1842912220957,664.553690540671,72.3236590286264,0.0246592920245011,2.43121969375823
4,4.002652,20,19.967365,4.53,4.185277,90.285042,NaN,5.670024,NaN,38.101795,400,399.834869,25,31.67223,10.349543,63.320934,50.015278,401.378906,398.505219,400.052734,3495.80835,8.715675,8.839467,66.256172,49.984085,0.812838017940521,82.763435,45.768726,29.828148,25.427647,9.839565,1.728008,25.465893,34.238827,87.887749,0.375881880521774,154.416763,585.17129756758,2.43876337912308,0.119389869366007,1.70811948343519,-5.44982363685665,707.150378899585,2.55882885037759,0.0275903790786085,2.33361442876575,57.1841569454429,664.607604805059,72.3457518622419,0.0246632994010647,2.43099750414409
4,4.0032,20,19.967983,4.53,4.215936,90.277153,NaN,5.66942,NaN,38.097904,400,399.905701,25,31.677601,10.355659,63.153233,50.015278,401.173096,398.287109,399.892914,3499.08667,8.745094,8.844181,66.300514,50.009476,0.810786008834839,82.766762,45.7551,29.845284,25.459705,9.840396,1.722519,25.446018,34.277618,87.866684,0.38681897521019,154.443253,585.221488605708,2.4389207556867,0.119389428720544,1.70820670797,-5.44552964584187,707.130252970551,2.55876878137591,0.0275880731242863,2.33365520781764,57.1856387688064,664.663504496061,72.3696739103509,0.0246664414074863,2.43080321032863
4,4.003872,20,19.969019,4.53,4.26325,90.305115,NaN,5.669888,NaN,38.097244,400,399.80896,25,31.671265,10.359119,63.091442,50.015278,400.944885,398.0802,399.757141,3497.807617,8.714993,8.8211,66.328369,50.017101,0.819747447967529,82.756683,45.746677,29.853781,25.481422,9.852267,1.711312,25.483614,34.360172,87.804382,0.39704966545105,154.647888,585.299642054387,2.43917357811319,0.11939446260341,1.70833366299743,-5.44026462218,707.192630031721,2.55893254603145,0.0275904804633993,2.33362426886238,57.1881227850249,664.75342019111,72.4082190091756,0.0246714309575073,2.43049356349503
4,4.004046,20,19.969017,4.53,4.313383,90.322998,NaN,5.670964,NaN,38.090233,400,399.725098,25,31.682959,10.352418,62.941742,50.015278,400.944885,398.0802,399.757141,3497.807617,8.714993,8.8211,66.336372,49.996326,0.809155166149139,82.754829,45.790844,29.853781,25.481422,9.852267,1.711312,25.483614,34.360172,87.804382,0.39704966545105,154.647888,585.384597314648,2.43947230251944,0.119417494364979,1.70844440712381,-5.43890146489696,707.234367400062,2.55904739338974,0.0275932071718764,2.33358117949946,57.1881179897193,664.856648271692,72.4506917264775,0.0246789409354324,2.43007630792295
4,4.004887,20,19.969526,4.53,4.346167,90.366287,NaN,5.671051,NaN,38.109047,400,399.762878,25,31.710394,10.328795,62.928307,50.01173,401.278168,398.342194,400.069916,3500.535156,8.752452,8.822425,66.299355,49.976284,0.831719875335693,82.741051,45.785362,29.857887,25.457808,9.85102,1.714158,25.517172,34.371983,87.800232,0.396282017230988,154.644287,585.437268319938,2.43962592945279,0.119408627272419,1.70854914491447,-5.43231349617253,707.333971757711,2.55931754790504,0.0275988881594908,2.3334952212711,57.1893383837398,664.910999861105,72.4738208479779,0.0246821302449672,2.42988396750059
4,4.004503,20,19.969273,4.53,4.367201,90.409149,NaN,5.671256,NaN,38.092621,400,399.8573,25,31.747887,10.319847,63.01664,50.01173,401.278168,398.342194,400.069916,3500.535156,8.752452,8.822425,66.273865,49.967014,0.93103015422821,82.729706,45.793091,29.857887,25.457808,9.85102,1.714158,25.517172,34.371983,87.800232,0.396282017230988,154.644287,585.474730984361,2.43977745167647,0.119433321705049,1.70857542412304,-5.4353214295557,707.434689189903,2.55959651695683,0.0276058639906328,2.33338393849995,57.1887317860486,664.962746624637,72.4947391514201,0.0246862708574822,2.4296623258009
4,4.004503,20,19.969273,4.53,4.380193,90.37915,NaN,5.671256,NaN,38.088272,400,399.874176,25,31.769493,10.300651,63.15033,50.01173,401.272644,398.303589,400.003937,3496.345215,8.737845,8.823809,66.271767,49.956032,0.982367694377899,82.692558,45.784325,29.876347,25.432089,9.85748,1.704488,25.491735,34.371113,87.802956,0.392184734344482,154.56604,585.496928970102,2.43985743758753,0.119440771523693,1.70860218552753,-5.4353214295557,707.364688931316,2.55940396741714,0.0276012982330054,2.33345556274539,57.1887317860486,664.99039378864,72.5061184267782,0.0246882804117761,2.42955115161961
4,4.004999,20,19.970705,4.53,4.400381,90.383156,NaN,5.670987,NaN,38.098682,400,399.823975,25,31.787193,10.308936,63.188679,50.01173,401.193542,398.242218,400.006195,3499.720215,8.755493,8.830775,66.24128,49.940376,1.077097,82.690125,45.779831,29.874784,25.441011,9.87581,1.685307,25.480431,34.316071,87.838013,0.396483242511749,154.562424,585.529454116014,2.43995328313698,0.119436027451255,1.70866575672035,-5.43143622291973,707.370065625512,2.55940788545232,0.0275993491574834,2.33349625169209,57.1921651020419,665.027059613538,72.5233525275863,0.0246888001592336,2.42947911505183
4,4.004243,20,19.97039,4.53,4.435066,90.417694,NaN,5.671407,NaN,38.115349,400,399.842224,25,31.810501,10.319592,63.140526,50.01173,401.193542,398.242218,400.006195,3499.720215,8.755493,8.830775,66.251328,49.939209,1.126357,82.710258,45.821007,29.874784,25.441011,9.87581,1.685307,25.480431,34.316071,87.838013,0.396483242511749,154.562424,585.591719672169,2.44021014517758,0.119480790850159,1.70870382632018,-5.43735817366024,707.45153166067,2.55963436161831,0.0276051682694627,2.33340274278855,57.1914098840335,665.115076762034,72.5591130332986,0.0246956675883667,2.42910952194592
4,4.003942,20,19.969603,4.53,4.470446,90.442062,NaN,5.670921,NaN,38.15274,400,399.867645,25,31.835474,10.326252,63.255428,50.01173,401.228058,398.277832,399.987335,3496.105713,8.732237,8.827817,66.271378,49.919468,1.119558,82.698456,45.831161,29.876001,25.444277,9.84873,1.708429,25.460609,34.289742,87.863396,0.385039508342743,154.633453,585.653368540648,2.44044517776763,0.119510984062832,1.70876357766925,-5.43971622024293,707.510572132678,2.55980272407107,0.0276102824969552,2.33331715571463,57.1895229993015,665.194389545756,72.5905900856051,0.0247026085544858,2.42875090231906
4,4.004107,20,19.969261,4.53,4.488219,90.411606,NaN,5.67218,NaN,38.185936,400,399.80838,25,31.861317,10.324091,63.397678,50.01173,401.065369,398.099884,399.849579,3497.131348,8.757384,8.825632,66.24836,49.934841,1.056521,82.676743,45.813141,29.866419,25.477118,9.827063,1.73108,25.460302,34.290928,87.856789,0.379607498645783,154.55159,585.683084536308,2.44054510966218,0.119515741022516,1.708807607246,-5.43842358691893,707.440455571784,2.55961246894036,0.0276062593451973,2.33337766051954,57.1887030144757,665.228095845479,72.6039575454706,0.0247055693525104,2.42859835033372
4,4.004853,20,19.971098,4.53,4.488219,90.411606,NaN,5.672555,NaN,38.185936,400,399.80838,25,31.861317,10.316629,63.527153,50.01173,401.065369,398.099884,399.849579,3497.131348,8.757384,8.825632,66.183441,49.922485,0.869340360164642,82.685669,45.825153,29.866419,25.477118,9.827063,1.73108,25.460302,34.290928,87.856789,0.379607498645783,154.55159,585.680126743285,2.44050234627262,0.11949118523142,1.70884058390631,-5.43257981489944,707.435363152075,2.55958451387616,0.0276029767521092,2.33344208973349,57.1931073140722,665.217848357905,72.6024828106061,0.0247020724090053,2.42873555926321
4,4.004559,20,19.970682,4.53,4.494384,90.377533,NaN,5.672714,NaN,38.206913,400,399.806793,25,31.878368,10.314782,63.53157,50.01173,401.252289,398.336639,400.059601,3499.661621,8.748136,8.834461,66.184471,49.940922,0.749580442905426,82.698326,45.824677,29.865499,25.453505,9.806651,1.752356,25.486593,34.32761,87.82917,0.385018438100815,154.592514,585.691827392086,2.44055714317695,0.119504395548173,1.70884033132822,-5.43488275916189,707.357008125982,2.55937214147067,0.0275985343949955,2.33350889531357,57.1921099594371,665.235767062209,72.6092392130612,0.0247039971450294,2.42864220004947
4,4.003304,20,19.971354,4.53,4.468672,90.370811,NaN,5.672395,NaN,38.224182,400,399.861908,25,31.895008,10.320839,63.691841,50.003891,401.339966,398.409058,400.138519,3498.691162,8.741948,8.828203,66.111992,49.942635,0.700834393501282,82.679535,45.795849,29.846077,25.430946,9.777699,1.776886,25.444328,34.318462,87.836899,0.391009151935577,154.887451,585.652867206811,2.44047083916072,0.119530975310052,1.70873170195832,-5.44471477749795,707.339458337538,2.5593187630801,0.0275963105692985,2.33354858365143,57.1937210631399,665.20758711504,72.5986404387219,0.0247009435659715,2.42878997579417
4,4.00384,20,19.971382,4.53,4.426203,90.368065,NaN,5.671405,NaN,38.233429,400,399.929169,25,31.909424,10.324509,63.659737,50.003891,401.339966,398.409058,400.138519,3498.691162,8.741948,8.828203,66.139679,49.952282,0.669978857040405,82.670883,45.798935,29.846077,25.430946,9.777699,1.776886,25.444328,34.318462,87.836899,0.391009151935577,154.887451,585.578174417579,2.440178694807,0.119488974735963,1.70866770024101,-5.44051532259789,707.33297273858,2.55930070938809,0.0275958425602174,2.33355614458841,57.1937881915913,665.106653819832,72.5571287269763,0.0246935695671975,2.42919535103336
4,4.003653,20,19.972904,4.53,4.387134,90.28405,NaN,5.672015,NaN,38.238533,400,399.980743,25,31.911194,10.313443,63.528488,50.003891,401.307648,398.363464,400.005127,3500.820801,8.77254,8.849127,66.159927,49.922058,0.681151151657104,82.696747,45.785568,29.839014,25.478163,9.787068,1.765782,25.474669,34.281147,87.870888,0.397753089666367,155.120987,585.512162288333,2.43994891168652,0.11947272671486,1.70857883743087,-5.44198038314761,707.132684268756,2.5587381210857,0.0275803319506732,2.33381181228591,57.1974369977956,665.030977245188,72.5282543597255,0.0246857914081978,2.42957896538802
4,4.00336,20,19.972389,4.53,4.376812,90.187103,NaN,5.669378,NaN,38.217422,400,399.900757,25,31.901262,10.317128,63.44421,50.003891,401.307648,398.363464,400.005127,3500.820801,8.77254,8.849127,66.310707,49.890366,0.693309366703033,82.683937,45.840069,29.839014,25.478163,9.787068,1.765782,25.474669,34.281147,87.870888,0.397753089666367,155.120987,585.495689531426,2.43990217058031,0.119476452703402,1.70854458276472,-5.44427600879811,706.907848653365,2.55812330420498,0.0275664826926123,2.33402897386528,57.1962023721784,665.013548741601,72.5203105722287,0.0246852961643986,2.42962192506106
4,4.00349,20,19.974197,4.53,4.371216,90.156326,NaN,5.668179,NaN,38.193008,400,399.92392,25,31.895758,10.338625,63.453827,50.003891,401.400299,398.47821,400.147247,3498.941406,8.765994,8.838428,66.268677,49.889145,0.798733592033386,82.689659,45.800495,29.8253,25.445238,9.792279,1.756792,25.472626,34.283218,87.850761,0.407867848873138,155.41713,585.485612474371,2.43986026356804,0.119468963449803,1.70853880944327,-5.44325745630437,706.830984328761,2.5578980282977,0.0275585635012389,2.33416802819596,57.2005366434888,665.003525552555,72.5188900748826,0.0246818604572078,2.42975729218481
4,4.004416,20,19.974115,4.53,4.367926,90.215096,NaN,5.669509,NaN,38.17099,400,399.969543,25,31.897253,10.360592,63.454479,50.003891,401.204285,398.303009,399.927277,3498.05249,8.742304,8.83491,66.199135,49.898716,0.861441493034363,82.698463,45.82201,29.844656,25.470955,9.820814,1.729247,25.491272,34.333229,87.826546,0.388640880584717,155.247375,585.476315108549,2.43978690408126,0.119436600060935,1.70857306189593,-5.43600294445116,706.968387075531,2.55827682058419,0.0275676656735994,2.33402171235198,57.2003400733003,664.977965466804,72.5082479969047,0.0246801257784424,2.42985581070506
4,4.006196,20,19.974943,4.53,4.367444,90.308395,NaN,5.671349,NaN,38.161079,400,399.889404,25,31.89916,10.366376,63.496277,50.003891,401.204285,398.303009,399.927277,3498.05249,8.742304,8.83491,66.213089,49.903824,0.923571825027466,82.715836,45.843254,29.844656,25.470955,9.820814,1.729247,25.491272,34.333229,87.826546,0.388640880584717,155.247375,585.468424245161,2.4396818825133,0.119377779666734,1.70865096000307,-5.42206151136281,707.183839766392,2.55886339921064,0.0275803975400958,2.33382480564178,57.2023249253704,664.943707931455,72.4953889942624,0.0246763964933333,2.43003733295277
4,4.006196,20,19.974943,4.53,4.367695,90.429115,NaN,5.671349,NaN,38.141956,400,399.866791,25,31.899313,10.358891,63.501747,50.003891,401.338684,398.379333,400.067352,3497.166504,8.742695,8.829224,66.206985,49.875725,1.004677,82.691391,45.865696,29.890766,25.452782,9.814567,1.736179,25.498051,34.294147,87.843658,0.382763743400574,154.901901,585.468853116617,2.43968342789818,0.119377923549829,1.7086514765374,-5.42206151136281,707.465561581633,2.55963838486109,0.0275987719626717,2.33353518001587,57.2023249253704,664.944242086774,72.4956088079864,0.024676435314559,2.43003518074735
4,4.005249,20,19.974749,4.53,4.376073,90.512505,NaN,5.672039,NaN,38.124397,400,399.885254,25,31.897423,10.339537,63.390907,50.003891,401.248169,398.337494,399.98407,3497.741699,8.767591,8.845474,66.235489,49.878784,0.972251355648041,82.686966,45.937756,29.87944,25.415909,9.813945,1.735582,25.507265,34.332027,87.821243,0.378566414117813,154.951248,585.486927981209,2.43978929938959,0.11941386730091,1.70862675288352,-5.42947808991687,707.660683994595,2.56017646725726,0.0276118028500992,2.33333026695629,57.2018598809435,664.980358122565,72.5101813264833,0.0246793504496048,2.42987953428686
4,4.004907,20,19.974781,4.53,4.376073,90.512505,NaN,5.669818,NaN,38.124397,400,399.885254,25,31.897423,10.334045,63.29282,50.003891,401.248169,398.337494,399.98407,3497.741699,8.767591,8.845474,66.194427,49.876755,0.850518405437469,82.688988,45.944729,29.87944,25.415909,9.813945,1.735582,25.507265,34.332027,87.821243,0.378566414117813,154.951248,585.488285712507,2.43980890791815,0.119425117234103,1.70861159846938,-5.43215683888826,707.660595386791,2.56017598063716,0.0276117456847265,2.33333138647323,57.2019365895319,664.987215012772,72.5130511267536,0.0246798008309894,2.42985362282851
4,4.004758,20,19.976067,4.53,4.396085,90.586472,NaN,5.671399,NaN,38.091702,400,399.960754,25,31.896429,10.33003,63.289154,50.003891,401.473267,398.540802,400.239899,3500.929688,8.758713,8.837461,66.174133,49.880665,0.833606600761414,82.686707,45.942005,29.863596,25.45492,9.79332,1.755002,25.461823,34.325558,87.842392,0.374981582164764,155.077652,585.52307024578,2.43994065327415,0.119441493356457,1.70864622874341,-5.43332394972072,707.829620778216,2.56063095500871,0.0276206936870353,2.33320187718723,57.2050192408011,665.035929887331,72.5350239927723,0.0246814152905507,2.4297253354928
4,4.005021,20,19.978254,4.53,4.413828,90.646057,NaN,5.670412,NaN,38.092434,400,400.032104,25,31.888186,10.321464,63.250214,50.004677,401.669342,398.720703,400.372162,3498.615723,8.754692,8.844776,66.133362,49.908966,0.77534693479538,82.684013,45.952946,29.836521,25.44379,9.786447,1.763289,25.526123,34.343857,87.82402,0.373755544424057,155.208862,585.552343428517,2.44003480346269,0.119443012927664,1.70869445155975,-5.43126390354649,707.96259441423,2.56097989453385,0.027625841798751,2.33313843625238,57.2102613288845,665.073874855062,72.5539120159512,0.0246808980993833,2.42968782500453
4,4.004766,20,19.977873,4.53,4.403071,90.680222,NaN,5.671793,NaN,38.080116,400,400.086029,25,31.875174,10.310789,63.243401,50.004677,401.669342,398.720703,400.372162,3498.615723,8.754692,8.844776,66.106949,49.886414,0.76233983039856,82.695457,45.945625,29.836521,25.44379,9.786447,1.763289,25.526123,34.343857,87.82402,0.373755544424057,155.208862,585.534975148999,2.43998320188335,0.11944523553373,1.70866098277221,-5.43326128522642,708.043357587307,2.56120477874141,0.027631712558767,2.33304536667739,57.2093481286789,665.055095874532,72.5456133347876,0.0246801042091631,2.42974324461371
4,4.005498,20,19.978401,4.53,4.380829,90.706238,NaN,5.672464,NaN,38.049526,400,400.170593,25,31.865303,10.300211,63.339436,50.004677,401.7052,398.773041,400.406189,3500.753418,8.791663,8.860042,66.125443,49.882198,0.769799768924713,82.700981,45.913193,29.837933,25.480541,9.789358,1.761813,25.500175,34.364891,87.80703,0.383840978145599,155.372589,585.494065744742,2.43980430479259,0.119408404365479,1.70864758057668,-5.42752788035182,708.102594697302,2.56136357811272,0.0276347208667298,2.33300315993425,57.2106136625309,664.994557066489,72.521488834652,0.0246749156340246,2.43001450201663
4,4.005545,20,19.978838,4.53,4.345782,90.700584,NaN,5.671419,NaN,38.009224,400,400.254364,25,31.850803,10.30561,63.440346,50.004677,401.658203,398.768463,400.377686,3502.236816,8.761873,8.849239,66.22364,49.864712,0.701688945293427,82.70137,45.933372,29.829597,25.467318,9.810607,1.741657,25.521046,34.340603,87.828499,0.377203196287155,155.462875,585.433997380449,2.43958583046435,0.119386765566894,1.70857752828475,-5.42715977868352,708.088196535826,2.56132068786492,0.0276330815652734,2.33303152649491,57.2116610648476,664.920118157451,72.4915117259403,0.0246688525351465,2.43033751738707
4,4.006083,20,19.979301,4.53,4.30203,90.704582,NaN,5.672487,NaN,37.982056,400,400.298981,25,31.853088,10.316193,63.578465,50.004677,401.658203,398.768463,400.377686,3502.236816,8.761873,8.849239,66.275185,49.827732,0.758765041828156,82.725159,45.934669,29.829597,25.467318,9.810607,1.741657,25.521046,34.340603,87.828499,0.377203196287155,155.462875,585.357107957785,2.43928558140185,0.119343992564623,1.70851146366988,-5.42294641959728,708.096244868085,2.56133929134882,0.027632861759569,2.33303833559315,57.2127707655374,664.817487833683,72.4499799476864,0.0246607003436463,2.43077665087739
4,4.005537,20,19.978901,4.53,4.27144,90.722351,NaN,5.671544,NaN,37.976051,400,400.263702,25,31.849966,10.316439,63.638962,50.004677,401.694244,398.830383,400.389313,3499.137695,8.754725,8.841582,66.305496,49.818192,0.84470534324646,82.802025,45.925396,29.835457,25.470453,9.81269,1.7361,25.511816,34.351559,87.82357,0.389336407184601,155.501389,585.307015787939,2.43912851504678,0.119344400478545,1.70842441587168,-5.42722243405967,708.138805074719,2.56145929677228,0.0276362747278454,2.33298309931386,57.211812061955,664.762221178367,72.426645485324,0.0246572808914144,2.43097939395041
4,4.006454,20,19.979916,4.53,4.251484,90.654121,NaN,5.673011,NaN,37.954765,400,400.205231,25,31.851809,10.299871,63.658131,50.004677,401.569641,398.718842,400.263214,3499.992676,8.775572,8.863908,66.327667,49.827225,0.94058895111084,82.790787,45.929249,29.842878,25.475115,9.798317,1.74772,25.453047,34.358124,87.817085,0.38952711224556,155.405075,585.26927714346,2.43895303340313,0.119302818021433,1.70842421360524,-5.42004117141158,707.976814311021,2.56100636134087,0.0276240985192362,2.33317750624812,57.2142447446263,664.704083208864,72.4042524361322,0.0246515354421944,2.43126886819964
4,4.006089,20,19.980993,4.53,4.251484,90.654121,NaN,5.671141,NaN,37.954765,400,400.205231,25,31.851809,10.304899,63.523815,50.004677,401.569641,398.718842,400.263214,3499.992676,8.775572,8.863908,66.301498,49.791134,1.038281,82.798447,45.946934,29.842878,25.475115,9.798317,1.74772,25.453047,34.358124,87.817085,0.38952711224556,155.405075,585.270728305265,2.43897396311652,0.119314812450169,1.70840799527571,-5.42289943284976,707.973836913181,2.56098999976239,0.0276221751863526,2.3332150498592,57.216825924804,664.713970541971,72.4099332831195,0.0246506436550138,2.43128560986809
4,4.006497,20,19.981436,4.53,4.254379,90.557739,NaN,5.670604,NaN,37.956219,400,400.200317,25,31.854855,10.317165,63.20266,50.004677,401.624725,398.780975,400.407257,3498.701416,8.758694,8.846319,66.302048,49.859562,1.031297,82.820091,45.954571,29.841862,25.495733,9.801439,1.741585,25.479746,34.351589,87.824066,0.38553261756897,155.37619,585.274052084811,2.43896839711496,0.119303065084779,1.70843206024686,-5.41970445755146,707.747719869965,2.56036501925546,0.0276067377430644,2.33345717210301,57.2178876060282,664.71313916147,72.4102552512842,0.0246499207166323,2.43131238689605
4,4.006497,20,19.981436,4.53,4.272473,90.548431,NaN,5.670604,NaN,37.954334,400,400.25116,25,31.857672,10.314672,63.005165,50.004677,401.624725,398.780975,400.407257,3498.701416,8.758694,8.846319,66.350334,49.914146,0.923895120620728,82.780174,45.945599,29.841862,25.495733,9.801439,1.741585,25.479746,34.351589,87.824066,0.38553261756897,155.37619,585.304964790231,2.43907982901598,0.119313439693995,1.70846917227971,-5.41970445755146,707.725999948223,2.5603053004281,0.027605322810488,2.33347917459969,57.2178876060282,664.75164647944,72.4260938395951,0.0246527203984155,2.43115609298748
4,4.006315,20,19.981348,4.53,4.29565,90.587799,NaN,5.672335,NaN,37.971912,400,400.273315,25,31.855642,10.309164,63.088146,50.014282,401.776794,398.876801,400.535004,3500.538574,8.758836,8.850952,66.357071,49.934151,0.824757754802704,82.783112,45.935188,29.864466,25.444506,9.79457,1.7476,25.494688,34.318424,87.844452,0.378874599933624,155.261841,585.345285773221,2.43923299212339,0.119332709261488,1.70850866030868,-5.42112963704136,707.818106015258,2.56055920315445,0.0276114637944447,2.33338317565651,57.2176767091109,664.804360676011,72.4476457490514,0.0246566841091878,2.43093777631181
4,4.005494,20,19.981903,4.53,4.321262,90.651817,NaN,5.67154,NaN,38.001213,400,400.305664,25,31.85648,10.302165,63.031139,50.014282,401.615875,398.767365,400.400238,3500.876465,8.756953,8.84415,66.259354,49.952869,0.78407210111618,82.81076,45.921921,29.818447,25.468884,9.767488,1.772815,25.51104,34.342979,87.824547,0.374730527400971,155.503799,585.392306275678,2.43943777747886,0.11937438359535,1.70852484379516,-5.42755920830155,707.965945308703,2.56096139875184,0.0276202002254638,2.33325217013729,57.2190067861383,664.876505703993,72.4781563539099,0.0246610976294633,2.43067512476299
4,4.005257,20,19.983498,4.53,4.335561,90.707993,NaN,5.673266,NaN,38.011761,400,400.302734,25,31.857737,10.317656,63.014576,50.014282,401.615875,398.767365,400.400238,3500.876465,8.756953,8.84415,66.14402,49.967754,0.770715117454529,82.775826,45.928474,29.818447,25.468884,9.767488,1.772815,25.51104,34.342979,87.824547,0.374730527400971,155.503799,585.417678008893,2.43953941095537,0.119390376148221,1.7085437327038,-5.42941543117115,708.092607661591,2.56129742521959,0.0276258847695646,2.33317648729081,57.2228291078001,664.915567513674,72.4966147660674,0.0246615504987882,2.43060133870908
4,4.006693,20,19.983789,4.53,4.330824,90.751045,NaN,5.674747,NaN,38.027504,400,400.370117,25,31.838039,10.355526,63.204597,50.014282,401.766632,398.902344,400.526306,3502.773926,8.76997,8.864249,66.011978,49.987309,0.853730261325836,82.770958,45.955513,29.80895,25.456099,9.746242,1.791528,25.479086,34.486271,87.732475,0.368600368499756,155.647064,585.403880591117,2.43942791486621,0.11934045148304,1.7085976900749,-5.4181697030466,708.192249844436,2.56156904859225,0.0276319021088732,2.33308646189086,57.2235264474955,664.877747716443,72.481491096899,0.0246583671101179,2.4307695084912
4,4.006811,20,19.984318,4.53,4.323977,90.777428,NaN,5.674148,NaN,38.022995,400,400.367737,25,31.819317,10.358469,63.42165,50.014282,401.96051,399.036591,400.66748,3502.847656,8.763162,8.868691,65.969643,49.999954,0.897445142269135,82.82222,45.968224,29.84609,25.450405,9.761657,1.772618,25.507673,34.463158,87.744331,0.377698361873627,155.632614,585.391713094556,2.43937898955615,0.119332648776904,1.70858885577954,-5.41724574528087,708.252342531404,2.56173016039427,0.0276349626070161,2.3330436706567,57.2247941007823,664.86214210321,72.4758632592892,0.0246564419690255,2.43086051331385
4,4.006805,20,19.98423,4.53,4.324312,90.802498,NaN,5.675714,NaN,38.00272,400,400.489868,25,31.808924,10.341618,63.51384,50.014282,401.96051,399.036591,400.66748,3502.847656,8.763162,8.868691,66.036972,49.994755,0.981895685195923,82.830719,45.963829,29.84609,25.450405,9.761657,1.772618,25.507673,34.463158,87.744331,0.377698361873627,155.632614,585.392309308014,2.43938139631432,0.119333037977157,1.70858927784807,-5.41729272569376,708.311074061497,2.56189220562488,0.0276389248151449,2.33298261846351,57.2245832263408,664.86275696375,72.4759844306538,0.0246566182453909,2.43085338630534
4,4.006677,20,19.983334,4.53,4.316814,90.823158,NaN,5.67605,NaN,37.978317,400,400.619629,25,31.808125,10.345063,63.474758,50.014282,402.112579,399.156433,400.789795,3503.5,8.789783,8.878448,66.095016,49.993576,1.020296,82.808945,45.943596,29.865524,25.49757,9.800606,1.729379,25.506681,34.350975,87.814568,0.365935355424881,155.63623,585.380006906868,2.43934256358651,0.119332945975084,1.70856819373769,-5.41829498702174,708.361744990652,2.5620382303969,0.027643660095049,2.33290384033575,57.2224361020526,664.847126272979,72.4682126263899,0.0246568222256564,2.43086938803974
4,4.007527,20,19.985348,4.53,4.298538,90.824684,NaN,5.675973,NaN,37.973217,400,400.718384,25,31.813683,10.338079,63.446743,50.014282,402.174347,399.230591,400.868713,3505.591064,8.794942,8.882773,66.071823,49.976723,1.060819,82.833412,45.935936,29.848242,25.501692,9.804148,1.724646,25.518738,34.334682,87.826744,0.364336222410202,155.74939,585.345403648543,2.43918129601167,0.1192945435023,1.7085683975882,-5.411639794042,708.359748527086,2.56201744990292,0.0276402954407032,2.33297020907157,57.2272622392538,664.796355912833,72.4503447190636,0.0246501208139525,2.43118127420771
4,4.006753,20,19.985319,4.53,4.285069,90.783318,NaN,5.676566,NaN,37.954098,400,400.745819,25,31.802382,10.322552,63.654549,50.014282,402.174347,399.230591,400.868713,3505.591064,8.794942,8.882773,66.055573,49.984528,1.084109,82.854897,45.933754,29.848242,25.501692,9.804148,1.724646,25.518738,34.334682,87.826744,0.364336222410202,155.74939,585.325467389972,2.43914272152297,0.119312249583317,1.70850638755671,-5.41769989146815,708.26332095812,2.56175272573169,0.0276340694251629,2.33306480992267,57.2271927492629,664.782953179625,72.4447884881042,0.0246491900184948,2.43123409132028
4,4.008053,20,19.985285,4.53,4.284096,90.649246,NaN,5.676825,NaN,37.95153,400,400.725708,25,31.76667,10.320225,63.948082,50.022186,402.201691,399.187347,400.825653,3503.223877,8.779702,8.874473,66.04084,49.971588,1.054439,82.809616,45.918182,29.849911,25.482086,9.758321,1.764801,25.559681,34.379345,87.802155,0.379300683736801,155.685562,585.318638026847,2.4390622083322,0.119268991087301,1.7085621265006,-5.40752193306031,707.950595402124,2.56089353197029,0.0276137718200503,2.33337613688046,57.2271112781435,664.755044901215,72.4332587535571,0.0246472122662039,2.43134553074581
4,4.007256,20,19.985329,4.53,4.284096,90.649246,NaN,5.676399,NaN,37.95153,400,400.725708,25,31.76667,10.31398,64.086853,50.022186,402.201691,399.187347,400.825653,3503.223877,8.779702,8.874473,66.015472,49.944088,0.884373962879181,82.767273,45.905483,29.849911,25.482086,9.758321,1.764801,25.559681,34.379345,87.802155,0.379300683736801,155.685562,585.321805835141,2.4391078933799,0.119295166626581,1.70852672862185,-5.41376151145289,707.950473737361,2.56089286356543,0.0276136932803351,2.33337767158566,57.2272167113371,664.770941489604,72.4398629463024,0.0246483019898371,2.43128334412496
4,4.007463,20,19.986187,4.53,4.294825,90.523087,NaN,5.676836,NaN,37.919987,400,400.720856,25,31.735374,10.308384,64.062683,50.022186,401.745148,399.003082,400.570099,3502.628906,8.749121,8.852957,66.036949,49.926125,0.756619513034821,82.707932,45.891106,29.828339,25.458857,9.771029,1.747546,25.531258,34.464024,87.746696,0.379733681678772,155.687973,585.339314093897,2.43916209927945,0.119294517352947,1.70855793589809,-5.41214085415231,707.653702120125,2.56007045431432,0.0275929896292164,2.3337054815744,57.2292726243265,664.791789600206,72.4497233255868,0.0246485346372442,2.43124406918232
4,4.008132,20,19.986557,4.53,4.309574,90.414383,NaN,5.675667,NaN,37.870983,400,400.567688,25,31.726164,10.303083,63.767242,50.022186,401.862549,398.993042,400.496643,3502.991211,8.765942,8.884645,66.09407,49.918209,0.705334961414337,82.66861,45.889416,29.823074,25.509428,9.783108,1.733249,25.519615,34.440357,87.76532,0.386631816625595,155.638626,585.361855521145,2.43921458066636,0.119280999540734,1.70861790810778,-5.40690350597811,707.398978750908,2.55936712423295,0.0275757976032232,2.33397804346693,57.2301591867237,664.810839384006,72.4581130562498,0.0246493660179092,2.4311863602745
4,4.008132,20,19.986557,4.53,4.331482,90.294823,NaN,5.675667,NaN,37.835709,400,400.514313,25,31.724688,10.281344,63.27557,50.022186,401.862549,398.993042,400.496643,3502.991211,8.765942,8.884645,66.151581,49.906101,0.686155140399933,82.653496,45.89172,29.823074,25.509428,9.783108,1.733249,25.519615,34.440357,87.76532,0.386631816625595,155.638626,585.399288414942,2.4393494883053,0.119293555057291,1.70866288901289,-5.40690350597811,707.119911113012,2.55859941004431,0.0275576016672915,2.33426669629429,57.2301591867237,664.857465851462,72.4772922848836,0.0246527543892004,2.43099749275903
4,4.00894,20,19.988073,4.53,4.354803,90.269226,NaN,5.677649,NaN,37.789131,400,400.513397,25,31.722544,10.279511,63.148315,50.022186,401.924408,399.076355,400.57663,3505.103271,8.750977,8.884027,66.18232,49.918983,0.694789588451385,82.6175,45.877815,29.83539,25.545647,9.768731,1.741739,25.586529,34.372814,87.814117,0.39475080370903,155.60611,585.435927538099,2.43944679065894,0.119280387995444,1.70874664356519,-5.4005788513428,707.055947721835,2.55841191797247,0.0275510001822965,2.33438239683229,57.2337915697902,664.894834449776,72.4949340711412,0.0246532032155429,2.43092621247094
4,4.009524,20,19.989298,4.53,4.38819,90.298904,NaN,5.67657,NaN,37.764477,400,400.467255,25,31.711275,10.286015,63.185139,50.022186,401.784454,398.875549,400.389465,3500.150391,8.730103,8.868289,66.194565,49.925964,0.711987316608429,82.608513,45.869987,29.840611,25.533747,9.786022,1.719446,25.533251,34.394169,87.798462,0.400619000196457,155.591675,585.490659882312,2.43961890839193,0.119280344663831,1.70884116411897,-5.39600816011972,707.121823793982,2.55858389120702,0.0275533339984497,2.33435339714899,57.2367265591031,664.957348625594,72.5224848687969,0.0246559133668906,2.4307381064469
4,4.010042,20,19.988194,4.53,4.429189,90.345497,NaN,5.677295,NaN,37.73735,400,400.392242,25,31.702492,10.294892,63.095619,50.022186,401.784454,398.875549,400.389465,3500.150391,8.730103,8.868289,66.223335,49.926815,0.717030167579651,82.617043,45.854618,29.840611,25.533747,9.786022,1.719446,25.533251,34.394169,87.798462,0.400619000196457,155.591675,585.5586665859,2.43984166421344,0.119286826396856,1.70894846321597,-5.39195443647503,707.233650439868,2.55889992372407,0.02756239529094,2.33420156968961,57.2340814807727,665.031630000723,72.5513944854524,0.0246629590659747,2.43038038336776
4,4.011416,20,19.991131,4.53,4.467385,90.422668,NaN,5.677304,NaN,37.716007,400,400.445526,25,31.697971,10.305058,62.984482,50.022186,401.985901,399.105804,400.597717,3502.243408,8.773141,8.897514,66.242065,49.913788,0.808667838573456,82.647537,45.843052,29.827518,25.464306,9.766238,1.740287,25.525757,34.411045,87.787155,0.401284962892532,155.673523,585.618492060011,2.439998138734,0.119263615922067,1.70908795164692,-5.38120379305838,707.405630427756,2.55935073140823,0.0275688988273631,2.33411880730255,57.241118013245,665.092969298368,72.5810261369695,0.0246630221055293,2.43028787041394
4,4.010859,20,19.990528,4.53,4.48825,90.505226,NaN,5.675886,NaN,37.710476,400,400.519409,25,31.686668,10.333978,63.338421,50.022186,401.985901,399.105804,400.597717,3502.243408,8.773141,8.897514,66.266571,49.919449,0.861105799674988,82.668785,45.8419,29.827518,25.464306,9.766238,1.740287,25.525757,34.411045,87.787155,0.401284962892532,155.673523,585.656361934958,2.44015847461224,0.119293835286959,1.70910628644466,-5.38556161841279,707.599993117288,2.55988983478405,0.0275825292708376,2.33390003501836,57.2396733942354,665.146916767048,72.602323699474,0.0246678402035092,2.43003929413582
4,4.009892,20,19.991468,4.53,4.48825,90.505226,NaN,5.677027,NaN,37.710476,400,400.519409,25,31.686668,10.337685,63.717358,50.022186,402,399.144714,400.656311,3501.835693,8.752609,8.883214,66.277481,49.915173,0.882105231285095,82.697632,45.843079,29.863548,25.493631,9.769985,1.729673,25.534698,34.380257,87.810982,0.397540241479874,155.603714,585.660197307473,2.44021384385905,0.119325573075257,1.70906349964441,-5.39312825437054,707.597388729929,2.55987554359301,0.0275808526272575,2.33393297628336,57.2419253567743,665.168379880044,72.612561263677,0.0246679928054834,2.43000246693979
4,4.010585,20,19.992592,4.53,4.499241,90.609947,NaN,5.675738,NaN,37.706848,400,400.540497,25,31.678513,10.327087,63.867905,50.017731,401.85968,399.157867,400.598358,3501.171387,8.71957,8.866836,66.298615,49.908409,0.951901733875275,82.728378,45.839241,29.835241,25.472691,9.759363,1.737411,25.531103,34.369007,87.823296,0.392510771751404,155.761414,585.67623349081,2.4402418203267,0.119309119633431,1.70911682367058,-5.38770549041124,707.838677329913,2.56053043158879,0.0275947634237495,2.33372374636201,57.2446180262794,665.180825828839,72.619362995167,0.0246672157799263,2.43001152198628
4,4.010138,20,19.993584,4.53,4.502596,90.656372,NaN,5.675543,NaN,37.741169,400,400.531158,25,31.673531,10.315824,63.52195,50.017731,401.85968,399.157867,400.598358,3501.171387,8.71957,8.866836,66.294365,49.899754,0.986177444458008,82.740753,45.84296,29.835241,25.472691,9.759363,1.737411,25.531103,34.369007,87.823296,0.392510771751404,155.761414,585.683740221986,2.44028806623766,0.119325712257826,1.70910397012245,-5.39120321026445,707.944274521013,2.5608131811499,0.0276000462653877,2.33364893973219,57.2469943818752,665.199263438088,72.6284330217611,0.0246670710122504,2.4299895999117
4,4.010003,20,19.995378,4.53,4.489319,90.680962,NaN,5.676883,NaN,37.768147,400,400.228912,25,31.666344,10.304958,63.403347,50.017731,401.203003,398.730774,399.949249,3500.971191,8.695505,8.884128,66.26828,49.894062,0.967934310436249,82.763229,45.850838,29.813793,25.486122,9.728116,1.759822,25.516094,34.347706,87.831825,0.382183402776718,155.849289,585.661584059237,2.44021406808827,0.119322541327249,1.70907061504457,-5.39225962596635,707.99669823011,2.5609436643195,0.0276005810997007,2.33365372184105,57.2512917230513,665.178101591544,72.6224058760121,0.024662853679162,2.4301687671863
4,4.010003,20,19.995378,4.53,4.46647,90.666603,NaN,5.676883,NaN,37.784771,400,400.032867,25,31.671217,10.288979,63.584801,50.017731,401.16217,398.661041,399.948547,3499.023438,8.690748,8.865837,66.209755,49.888512,0.931142389774323,82.784653,45.864079,29.834564,25.491714,9.763112,1.720766,25.49087,34.395088,87.79702,0.378408461809158,155.644638,585.622534042911,2.44007341213433,0.119309456956072,1.70902351491394,-5.39225962596635,707.963189054043,2.56085156155524,0.0275984005329299,2.33368747489985,57.2512917230513,665.129468052123,72.602394268396,0.0246593238169927,2.43036426344486
4,4.01125,20,19.995489,4.53,4.419311,90.557785,NaN,5.677152,NaN,37.770401,400,400.000336,25,31.697496,10.290805,63.579845,50.017731,401.16217,398.661041,399.948547,3499.023438,8.690748,8.865837,66.192398,49.881779,0.893807351589203,82.784538,45.88633,29.834564,25.491714,9.763112,1.720766,25.49087,34.395088,87.79702,0.378408461809158,155.644638,585.536990687737,2.43971167012729,0.119241535813011,1.70898166335818,-5.38250248718396,707.708920497979,2.56015172300059,0.0275816710099089,2.33394867046685,57.251557602694,665.004677812975,72.5512193386124,0.0246500983366489,2.43087299968041
4,4.011621,20,19.996847,4.53,4.371114,90.49617,NaN,5.677726,NaN,37.751362,400,399.976746,25,31.719524,10.301844,63.469662,50.017731,401.200836,398.772552,400.013306,3497.841309,8.67094,8.867891,66.142372,49.849163,0.728445172309875,82.783501,45.889435,29.839266,25.520578,9.758318,1.725107,25.521593,34.356586,87.825417,0.398263663053513,155.583237,585.453151785525,2.43939366058606,0.119201770851995,1.70889907539158,-5.37960003954032,707.561346194101,2.55973564196044,0.0275698844387373,2.33414318819868,57.2548103482189,664.898094996764,72.5094108015696,0.0246403295572236,2.4313755749734
4,4.01195,20,19.998405,4.53,4.331731,90.462234,NaN,5.677618,NaN,37.736881,400,400.008972,25,31.737473,10.312201,63.409149,50.017731,401.200836,398.772552,400.013306,3497.841309,8.67094,8.867891,66.103516,49.827534,0.649125099182129,82.758224,45.883724,29.839266,25.520578,9.758318,1.725107,25.521593,34.356586,87.825417,0.398263663053513,155.583237,585.384544513452,2.43913229809882,0.119168432488341,1.7088328720192,-5.37702633889677,707.477813471688,2.55949411159995,0.0275619476343918,2.33427920948388,57.2585419420882,664.811595231591,72.4761705968465,0.0246317197760332,2.43180866377015
4,4.012116,20,19.998531,4.53,4.327641,90.39254,NaN,5.677712,NaN,37.747803,400,400.036011,25,31.753128,10.336874,63.581947,50.017731,401.307159,398.797821,400.124542,3499.507568,8.674689,8.857416,66.087418,49.815189,0.605566024780273,82.7295,45.870281,29.852818,25.497536,9.744572,1.734954,25.521767,34.399803,87.793678,0.390225112438202,155.580841,585.376895758269,2.43909760407599,0.119160649386192,1.70883185782654,-5.37572781431811,707.314772693172,2.55904472173852,0.0275511233217472,2.3344515885181,57.2588437175679,664.799914502716,72.4715560814279,0.024630683091435,2.43186277400168
4,4.012366,20,19.998585,4.53,4.34165,90.327881,NaN,5.67891,NaN,37.777084,400,400.114349,25,31.753563,10.336656,63.574894,50.017731,401.398712,398.939941,400.189545,3500.530029,8.702712,8.886345,66.069267,49.841637,0.577734053134918,82.71701,45.859161,29.878105,25.508224,9.75707,1.719358,25.517679,34.396549,87.804245,0.396028786897659,155.62178,585.399841685519,2.43916956089769,0.119160477880928,1.7088716806708,-5.37377228087144,707.163674338167,2.55862864785549,0.0275411889223018,2.33461030939682,57.2589730494864,664.824917714194,72.4819186815627,0.0246324187947693,2.43176405896938
4,4.01182,20,20.000204,4.53,4.353972,90.264236,NaN,5.680067,NaN,37.811707,400,400.174438,25,31.74942,10.354008,63.585426,50.017731,401.398712,398.939941,400.189545,3500.530029,8.702712,8.886345,66.076004,49.842449,0.571689188480377,82.718559,45.834946,29.878105,25.508224,9.75707,1.719358,25.517679,34.396549,87.804245,0.396028786897659,155.62178,585.423067606228,2.4392767068383,0.119185430361613,1.70887272072405,-5.37804328380304,707.010582601081,2.55819515948817,0.0275286166143094,2.3348227908424,57.2628504921501,664.865939838347,72.5012128458531,0.0246329811466335,2.4316830015015
4,4.0124,20,20.000946,4.53,4.353972,90.264236,NaN,5.680197,NaN,37.811707,400,400.174438,25,31.74942,10.355844,63.680908,50.020725,401.376648,398.915771,400.256073,3501.86792,8.690826,8.865849,66.088539,49.840954,0.59791898727417,82.753075,45.822636,29.869459,25.495363,9.75103,1.721332,25.565746,34.34441,87.827698,0.411858439445496,155.740921,585.420763486793,2.43924349533874,0.119166419078108,1.70889846235479,-5.37350633536539,707.0085199004,2.55818386308151,0.0275272947881152,2.33484899970097,57.2646274760662,664.856287990968,72.4983548163596,0.0246311723892787,2.4317613218721
4,4.011812,20,20.001163,4.53,4.355504,90.204819,NaN,5.679199,NaN,37.829021,400,400.191681,25,31.743382,10.362749,63.758595,50.020725,401.376648,398.915771,400.256073,3501.86792,8.690826,8.865849,66.014839,49.854572,0.620990633964539,82.763611,45.812679,29.869459,25.495363,9.75103,1.721332,25.565746,34.34441,87.827698,0.411858439445496,155.740921,585.425717381501,2.4392865990084,0.119186569914086,1.70887550928816,-5.37810586583447,706.869182137354,2.55779877512966,0.0275178608026496,2.33500265230899,57.2651471508341,664.871721352096,72.5050264029033,0.0246319693094351,2.43171014527072
4,4.011427,20,20.001797,4.53,4.354829,90.167885,NaN,5.679755,NaN,37.838722,400,400.176941,25,31.735069,10.356149,63.699314,50.020725,401.333252,398.850677,400.152313,3499.693115,8.66944,8.859795,65.920593,49.864769,0.678980231285095,82.761597,45.804146,29.8654,25.490721,9.745614,1.718383,25.546131,34.341766,87.833412,0.413583248853684,155.816772,585.426093290192,2.43930448994439,0.119198806030084,1.7088570387465,-5.38111773643539,706.781174787536,2.55755175396678,0.0275111059477259,2.33511627060624,57.2666654394213,664.8794671356,72.50916103188,0.0246315853734014,2.43171217169025
4,4.011427,20,20.001797,4.53,4.358041,90.211426,NaN,5.679755,NaN,37.828316,400,400.115997,25,31.720383,10.342257,63.619125,50.020725,401.314545,398.838837,400.12912,3500.181641,8.669076,8.858902,65.907494,49.839134,0.751069068908691,82.784164,45.813385,29.828354,25.509651,9.730198,1.722862,25.551432,34.316895,87.848747,0.412931352853775,155.949188,585.431582149588,2.43932426915922,0.119200645487805,1.70886363112084,-5.38111773643539,706.882845743988,2.5578315774187,0.0275177377712313,2.3350088091215,57.2666654394213,664.8863040301,72.511972603729,0.024632081873907,2.43168443959938
4,4.013816,20,20.002752,4.53,4.374234,90.258995,NaN,5.680071,NaN,37.825748,400,400.081879,25,31.706999,10.333405,63.511906,50.020725,401.314545,398.838837,400.12912,3500.181641,8.669076,8.858902,65.84626,49.786209,0.781966805458069,82.794136,45.807892,29.828354,25.509651,9.730198,1.722862,25.551432,34.316895,87.848747,0.412931352853775,155.949188,585.449765317437,2.43928720601563,0.119131626321887,1.70900286927905,-5.36243198435824,706.991261855969,2.55812269522011,0.02752328001112,2.33492565138913,57.2689523842761,664.875845023646,72.5091014556381,0.0246298967823168,2.43177725407093
4,4.014073,20,20.002367,4.53,4.400002,90.288002,NaN,5.680779,NaN,37.84148,400,400.1297,25,31.698299,10.329237,63.442673,50.020725,401.444824,398.963928,400.213165,3502.484863,8.698281,8.887129,65.908012,49.774208,0.844662070274353,82.803246,45.786861,29.840067,25.53573,9.760817,1.696233,25.577215,34.373711,87.813354,0.4114750623703,155.667496,585.4927830345,2.43943117217486,0.119137957568835,1.70906714835287,-5.36042233436871,707.060060024857,2.55831491700466,0.0275283814409454,2.33484100311411,57.2680304319222,664.924661309309,72.5286002922219,0.0246340162890473,2.43155900864458
4,4.013257,20,20.003937,4.53,4.425344,90.27739,NaN,5.682288,NaN,37.851784,400,400.194946,25,31.695248,10.322111,63.421783,50.020725,401.444824,398.963928,400.213165,3502.484863,8.698281,8.887129,65.925781,49.780796,0.861577749252319,82.798355,45.787693,29.840067,25.53573,9.760817,1.696233,25.577215,34.373711,87.813354,0.4114750623703,155.667496,585.539334248422,2.43963391756928,0.119179193652692,1.70908301760706,-5.36680350105564,707.030918462663,2.55822284171221,0.0275239698511133,2.33492241890893,57.2717899994834,664.99861715187,72.5613662516243,0.0246370418289683,2.43134237629071
4,4.014573,20,20.00452,4.53,4.448266,90.199272,NaN,5.68093,NaN,37.853165,400,400.20224,25,31.694845,10.329887,63.541733,50.020725,401.366547,398.884979,400.205658,3503.486816,8.692404,8.873237,65.999519,49.799065,0.852354109287262,82.792328,45.774529,29.835789,25.5361,9.748735,1.702542,25.557598,34.418716,87.780067,0.412041813135147,155.524246,585.573287362417,2.4396997388022,0.119149202012155,1.70918845144379,-5.35651278532009,706.846889284017,2.55771200128523,0.0275110375326059,2.33513514902365,57.2731860126802,665.022809021379,72.5721886420998,0.0246379275733954,2.43127527286736
4,4.013194,20,20.005993,4.53,4.459473,90.125999,NaN,5.68005,NaN,37.887035,400,400.200745,25,31.697634,10.325949,63.763138,50.020725,401.507904,399.017151,400.289063,3500.379639,8.677404,8.869452,65.964226,49.801205,0.734392166137695,82.840073,45.773434,29.839142,25.533932,9.717698,1.728328,25.5882,34.376362,87.818054,0.39974582195282,155.591675,585.597914736998,2.43984765318944,0.119200791829208,1.70915040193679,-5.36729620502808,706.67167766077,2.55721858881526,0.0274972533563565,2.33536892058032,57.276713027002,665.077577432742,72.5969192253256,0.0246397037072337,2.43113159425403
4,4.013687,20,20.00577,4.53,4.455139,90.086792,NaN,5.680455,NaN,37.914337,400,400.259583,25,31.703413,10.321337,63.777203,50.020725,401.507904,399.017151,400.289063,3500.379639,8.677404,8.869452,65.950623,49.779869,0.604783475399017,82.861855,45.776104,29.839142,25.533932,9.717698,1.728328,25.5882,34.376362,87.818054,0.39974582195282,155.591675,585.588550853218,2.43979275541435,0.119182156909635,1.70916332571828,-5.36344075546975,706.580734363095,2.55696992100832,0.0274916758462264,2.33545869442254,57.2761790785737,665.058047472798,72.5885525297712,0.0246386192553905,2.43119871148608
4,4.014856,20,20.007601,4.53,4.455139,90.086792,NaN,5.681762,NaN,37.914337,400,400.259583,25,31.703413,10.311956,63.45224,50.016014,401.284485,398.815369,400.095917,3501.020996,8.695007,8.878564,65.944359,49.767467,0.52633935213089,82.838837,45.777504,29.849485,25.534355,9.708949,1.726477,25.517975,34.408684,87.799744,0.395201593637466,155.732513,585.583911506962,2.43972586363339,0.119143867229148,1.70921511849573,-5.35430014201648,706.575631858158,2.55694201653215,0.0274884167356543,2.33552374253545,57.2805630720109,665.03943152739,72.583634521126,0.0246345354541189,2.4313703231255
4,4.015179,20,20.008183,4.53,4.443555,90.090096,NaN,5.682895,NaN,37.928776,400,400.1875,25,31.710733,10.324584,63.179623,50.016014,401.415009,398.93692,400.204468,3502.407471,8.706291,8.894031,65.944122,49.757813,0.548786282539368,82.811249,45.771019,29.842695,25.540943,9.756025,1.673195,25.554867,34.442104,87.77034,0.400856882333755,155.700027,585.56283000175,2.43963605948018,0.119126664028378,1.70920562748322,-5.3517749002097,706.58172654509,2.55695439098382,0.0274878844278472,2.3355361666984,57.28195650209,665.009817361539,72.5723255560163,0.024631517699853,2.43152073907965
4,4.015179,20,20.008183,4.53,4.434061,90.136047,NaN,5.682895,NaN,37.939922,400,400.175262,25,31.717052,10.352478,63.116058,50.016014,401.415009,398.93692,400.204468,3502.407471,8.706291,8.894031,65.88765,49.742588,0.577571511268616,82.794197,45.765167,29.842695,25.540943,9.756025,1.673195,25.554867,34.442104,87.77034,0.400856882333755,155.700027,585.546602896105,2.43957760213183,0.119121232127023,1.70918612508617,-5.3517749002097,706.689044134135,2.55724981762545,0.0274948860150649,2.33542163317762,57.28195650209,664.989607594379,72.5640141207255,0.0246300508797118,2.43160253326499
4,4.015827,20,20.009996,4.53,4.434462,90.209824,NaN,5.683637,NaN,37.965347,400,400.209747,25,31.721521,10.356461,63.13261,50.016014,401.452515,398.970062,400.319885,3500.480957,8.686432,8.871181,65.917633,49.729782,0.591278076171875,82.808006,45.759815,29.862331,25.553751,9.748734,1.678751,25.554174,34.470516,87.765518,0.405731797218323,155.656677,585.544715815281,2.43954299838019,0.119100251176252,1.70921567646512,-5.34670923873034,706.856292974507,2.55769642662292,0.0275028962533017,2.33530296244341,57.2862970123942,664.982109732731,72.5636436318204,0.0246268017180189,2.43172844097294
