P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.015164,20,20.009472,4.53,4.440794,90.20829,NaN,5.683938,NaN,37.96862,400,400.228424,25,31.714764,10.340307,63.133087,50.016014,401.452515,398.970062,400.319885,3500.480957,8.686432,8.871181,65.963303,49.73423,0.572524189949036,82.804962,45.758213,29.862331,25.553751,9.748734,1.678751,25.554174,34.470516,87.765518,0.405731797218323,155.656677,585.558170435248,2.43961991753623,0.119125575435169,1.70919929043107,-5.35189216813552,706.854168743552,2.55769454677195,0.0275035952606876,2.3352882000082,57.2850425318326,665.007411591031,72.5732647333199,0.0246294198057427,2.4315983818136
4,4.015353,20,20.010544,4.53,4.437394,90.158089,NaN,5.684273,NaN,38.011738,400,400.166565,25,31.695454,10.322341,63.070541,50.016014,401.466583,398.941559,400.29071,3503.253662,8.681505,8.867086,66.029007,49.772106,0.556556046009064,82.730453,45.753807,29.862022,25.549768,9.742901,1.676792,25.571348,34.481159,87.750114,0.415119141340256,155.583221,585.55160890285,2.43958816942684,0.119117442985832,1.70920068419891,-5.35041461622376,706.733946851127,2.55735554728151,0.0274940419826056,2.33545058998483,57.2876089241101,664.999075715762,72.5714406085631,0.0246272155292823,2.43168861019077
4,4.017803,20,20.012554,4.53,4.424028,90.12175,NaN,5.685015,NaN,38.040028,400,400.166595,25,31.68169,10.324369,63.349812,50.016014,401.008179,398.622009,399.861176,3504.041992,8.6821,8.881682,66.107323,49.779884,0.627642691135406,82.702805,45.742077,29.817125,25.60577,9.734149,1.683255,25.541454,34.485329,87.743546,0.414997309446335,155.565186,585.51903601377,2.43936572635696,0.119029647537786,1.70928189513506,-5.33126587322948,706.643477592264,2.55709131026164,0.0274849298898293,2.33561239314435,57.2924206357816,664.927124578796,72.5448622214095,0.0246189953843349,2.43208627838807
4,4.017389,20,20.013046,4.53,4.411423,90.105247,NaN,5.686124,NaN,38.069565,400,399.963623,25,31.675896,10.322778,63.749973,50.016014,401.008179,398.622009,399.861176,3504.041992,8.6821,8.881682,66.11718,49.785374,0.69748067855835,82.686447,45.75164,29.817125,25.60577,9.734149,1.683255,25.541454,34.485329,87.743546,0.414997309446335,155.565186,585.499134825581,2.43931178193753,0.119035974962019,1.70923768036605,-5.33450100646905,706.603561632188,2.55697770640266,0.0274815402445705,2.33567107980338,57.2935983734812,664.90968764934,72.5384293515136,0.0246169960325736,2.43218303449732
4,4.016924,20,20.012432,4.53,4.398573,90.129295,NaN,5.683503,NaN,38.101761,400,399.749939,25,31.671438,10.336428,63.779823,50.016014,400.862244,398.54425,399.712372,3501.647949,8.633643,8.874454,66.163826,49.774822,0.76328831911087,82.701714,45.895863,29.831797,25.497631,9.710201,1.702003,25.597385,34.473145,87.75219,0.418731242418289,155.454422,585.479018194454,2.43925924721202,0.119043831557255,1.70919070186974,-5.33813496805709,706.661439574949,2.55714167783675,0.0274862964015927,2.33558924360046,57.2921285918223,664.890015771677,72.5294220152455,0.0246164836787561,2.43223054589431
4,4.017493,20,20.013672,4.53,4.392984,90.179169,NaN,5.684815,NaN,38.133572,400,399.780914,25,31.664202,10.355115,63.682953,50.011448,401.020996,398.723083,399.90274,3500.923096,8.640291,8.857864,66.22747,49.769642,0.815451562404633,82.685432,45.907463,29.875994,25.553328,9.728111,1.679083,25.570509,34.470501,87.760437,0.422243356704712,155.235321,585.467205436732,2.43919228265034,0.119022028227991,1.70920449921505,-5.33368829253385,706.774469494944,2.55744341196352,0.027491687079053,2.33550914849671,57.2950968462057,664.869919954402,72.5230166703024,0.0246131758977216,2.43237769338887
4,4.017252,20,20.014309,4.53,4.389835,90.238785,NaN,5.684604,NaN,38.160572,400,399.837952,25,31.656248,10.330399,63.536285,50.011448,401.020996,398.723083,399.90274,3500.923096,8.640291,8.857864,66.289131,49.812542,0.842665910720825,82.696754,45.963394,29.875994,25.553328,9.728111,1.679083,25.570509,34.470501,87.760437,0.422243356704712,155.235321,585.462780480229,2.4391866746498,0.119028107103997,1.70918734934,-5.33557162481418,706.911926689208,2.55781688758886,0.027499631103418,2.33538409023107,57.2966216143647,664.869549245905,72.5238181336178,0.0246121992537934,2.43241283446426
4,4.018185,20,20.015215,4.53,4.389835,90.238785,NaN,5.685432,NaN,38.160572,400,399.837952,25,31.656248,10.328719,63.448921,50.011448,400.996368,398.738525,399.856232,3500.922363,8.665236,8.888271,66.322731,49.76786,0.832033812999725,82.731621,45.989044,29.868462,25.555155,9.715821,1.685673,25.589912,34.398857,87.811378,0.425080806016922,155.270248,585.459074271033,2.43913331254918,0.118997605960576,1.70922876504447,-5.32828101983438,706.909406163803,2.55780309542142,0.0274980193358042,2.33541615732207,57.2987902181295,664.853333257526,72.5185084119264,0.0246096714347294,2.43252665182159
4,4.018759,20,20.016548,4.53,4.376987,90.31958,NaN,5.68665,NaN,38.190399,400,399.874207,25,31.649656,10.326143,63.449692,50.011448,401.09845,398.815491,399.997467,3503.446777,8.65165,8.871507,66.319061,49.768173,0.752320170402527,82.761627,45.977333,29.822727,25.553225,9.681451,1.713696,25.60071,34.449165,87.775726,0.41726416349411,155.521835,585.434833705954,2.43902136106087,0.118971501050155,1.70922794284229,-5.3237963251633,707.094383293418,2.558301984866,0.0275079441842534,2.33526437816865,57.3019807582274,664.817916022776,72.5059457015301,0.0246051134141105,2.43274130386678
4,4.017515,20,20.017342,4.53,4.357378,90.373138,NaN,5.685481,NaN,38.235752,400,399.928711,25,31.639513,10.350171,63.521988,50.011448,401.09845,398.815491,399.997467,3503.446777,8.65165,8.871507,66.315193,49.823605,0.698210775852203,82.725533,45.964165,29.822727,25.553225,9.681451,1.713696,25.60071,34.449165,87.775726,0.41726416349411,155.521835,585.40626137737,2.4389717409162,0.119000942772451,1.70913255363711,-5.3335163742953,707.217246553329,2.55863397955876,0.027514679049469,2.33516131765135,57.3038811253434,664.802718205711,72.500888034285,0.0246028267645622,2.43284521587663
4,4.018193,20,20.019382,4.53,4.335339,90.43042,NaN,5.685563,NaN,38.273224,400,399.914612,25,31.646606,10.362078,63.616913,50.011448,401.028534,398.780609,399.905945,3501.61377,8.638296,8.872125,66.281013,49.791298,0.716648459434509,82.68071,45.96693,29.819565,25.582924,9.666658,1.722843,25.579844,34.506607,87.737396,0.405316293239594,155.656677,585.365899381027,2.43879721941292,0.118966176438192,1.70911758818047,-5.32821851208536,707.345343081976,2.55897088621985,0.0275197608157826,2.33509365519897,57.3087634252313,664.747414667954,72.4812140891975,0.0245957720100008,2.43317880595134
4,4.018779,20,20.019585,4.53,4.306938,90.432335,NaN,5.68626,NaN,38.266834,400,399.907837,25,31.665115,10.396348,63.829494,50.011448,401.028534,398.780609,399.905945,3501.61377,8.638296,8.872125,66.253563,49.769958,0.80855131149292,82.654411,45.978176,29.819565,25.582924,9.666658,1.722843,25.579844,34.506607,87.737396,0.405316293239594,155.656677,585.315029490544,2.43858876432169,0.118930786433652,1.70908559720123,-5.32364007266682,707.34925133339,2.55898009901563,0.0275196908835205,2.33509614857144,57.3092492418215,664.675868354208,72.4521157309405,0.0245902745666207,2.43348214939696
4,4.018779,20,20.019585,4.53,4.27357,90.402382,NaN,5.68626,NaN,38.279408,400,399.873993,25,31.683767,10.412276,63.827381,50.011448,400.968597,398.703552,399.849884,3504.902344,8.649355,8.861623,66.194901,49.78894,0.845462262630463,82.659714,45.988728,29.813099,25.566942,9.703321,1.681462,25.567734,34.482643,87.751465,0.407044857740402,155.677155,585.258001859055,2.43838321508825,0.118911700447531,1.70901747675287,-5.32364007266682,707.279307107185,2.558787715886,0.0275151366583069,2.33516904835407,57.3092492418215,664.604832521187,72.4229264534101,0.0245851155592184,2.43377326585167
4,4.019058,20,20.020603,4.53,4.250051,90.385002,NaN,5.687032,NaN,38.297424,400,399.857483,25,31.687405,10.405956,63.678688,50.011448,401.020508,398.795502,399.914124,3504.161377,8.662341,8.878723,66.182182,49.745415,0.836044192314148,82.697906,45.995682,29.813732,25.523195,9.718948,1.656855,25.625288,34.549782,87.700134,0.411577343940735,155.685547,585.216697940185,2.4382223667074,0.118889135593153,1.70898192838412,-5.3214604109902,707.235894180759,2.55866059570295,0.0275106832218702,2.3352473375021,57.3116854494185,664.551751801664,72.4026446921893,0.0245797438429818,2.43404520039089
4,4.018974,20,20.022421,4.53,4.2308,90.400963,NaN,5.685765,NaN,38.296707,400,399.869781,25,31.682266,10.407594,63.588432,50.011448,401.020508,398.795502,399.914124,3504.161377,8.662341,8.878723,66.210022,49.820419,0.858901917934418,82.692856,45.992737,29.813732,25.523195,9.718948,1.656855,25.625288,34.549782,87.700134,0.411577343940735,155.685547,585.184133004708,2.43810856933526,0.118880866233064,1.708938951662,-5.32211664130233,707.268118372773,2.55873547769589,0.0275098774572409,2.33527246663666,57.3160359342766,664.516897601955,72.3910537987366,0.0245745050246894,2.43428501284097
4,4.019974,20,20.0249,4.53,4.2232,90.450409,NaN,5.689349,NaN,38.278206,400,399.868591,25,31.696125,10.407196,63.661835,50.011448,400.924316,398.717163,399.879364,3503.681152,8.640534,8.857213,66.264534,49.799122,0.937218427658081,82.692596,45.996716,29.829834,25.541021,9.733736,1.643041,25.622227,34.534691,87.708427,0.416710406541824,155.249786,585.167164942525,2.43800454377072,0.118843873510887,1.70896802388891,-5.31430504167594,707.376705238039,2.55901538305051,0.0275129869927457,2.33523934673268,57.3219677256532,664.487044238837,72.3825111405706,0.0245686462499169,2.43453957984639
4,4.020255,20,20.024254,4.53,4.2232,90.450409,NaN,5.689159,NaN,38.278206,400,399.868591,25,31.696125,10.397149,63.733753,50.013714,400.670471,398.459259,399.557861,3502.047363,8.639419,8.855377,66.258011,49.845619,0.919173181056976,82.655472,45.965759,29.821966,25.551296,9.709572,1.65584,25.584116,34.516369,87.723183,0.416965126991272,155.249786,585.166046467656,2.43798847207068,0.118834703150868,1.70898054534466,-5.31211024385664,707.378498150468,2.55902520231472,0.0275141355074441,2.33521660282639,57.3204220186722,664.479903826928,72.3786085682636,0.024569089014398,2.43453468792008
4,4.020615,20,20.026756,4.53,4.205408,90.490311,NaN,5.690016,NaN,38.26643,400,399.747009,25,31.715477,10.373744,63.536346,50.013714,400.670471,398.459259,399.557861,3502.047363,8.639419,8.855377,66.184959,49.88541,0.964594900608063,82.62159,45.943539,29.821966,25.551296,9.709572,1.65584,25.584116,34.516369,87.723183,0.416965126991272,155.249786,585.134207373449,2.43785825795011,0.118812781143277,1.70896038160777,-5.30929857094526,707.464735279291,2.55924343236642,0.0275157517757927,2.33520777747343,57.3264084372746,664.441058287307,72.3664093647022,0.0245625435819428,2.43482784077495
4,4.021013,20,20.028265,4.53,4.194972,90.489395,NaN,5.690327,NaN,38.254997,400,399.672516,25,31.719622,10.356375,63.438129,50.013714,400.9216,398.72699,399.84845,3505.486572,8.650229,8.870607,66.042923,49.84993,0.967328310012817,82.641304,45.995876,29.845034,25.529604,9.699367,1.6633,25.615381,34.495625,87.74617,0.429209530353546,155.212463,585.114788032133,2.43777119216205,0.11879382956561,1.70895690137035,-5.3061903295615,707.458409833092,2.55921461990218,0.0275129303433422,2.33526307987631,57.3300186839206,664.414682177521,72.357842632779,0.0245583823099495,2.43501699105556
4,4.021664,20,20.029922,4.53,4.207738,90.410538,NaN,5.691367,NaN,38.225323,400,399.785522,25,31.711697,10.346105,63.40295,50.013714,400.9216,398.72699,399.84845,3505.486572,8.650229,8.870607,65.96846,49.874374,1.059109,82.635834,46.03017,29.845034,25.529604,9.699367,1.6633,25.615381,34.495625,87.74617,0.429209530353546,155.212463,585.134012903262,2.43781262641532,0.118779898918035,1.70901188854415,-5.30110674243213,707.269648615501,2.55868293978057,0.0274980001684996,2.33551354542146,57.3339827854811,664.433067474169,72.3678809684911,0.0245572530878825,2.43502915250573
4,4.02233,20,20.031511,4.53,4.224836,90.322258,NaN,5.690579,NaN,38.195465,400,399.759766,25,31.699427,10.347013,63.365162,50.013714,400.816864,398.60498,399.748871,3504.279785,8.629309,8.856908,65.861267,49.925999,0.941354036331177,82.629387,46.056671,29.853086,25.551241,9.703948,1.649261,25.572218,34.436169,87.781898,0.439729005098343,155.249786,585.160582730733,2.43787990021405,0.118767960644779,1.70907635350345,-5.29590665904169,707.059041782571,2.55809156349836,0.0274817526122043,2.33578656674574,57.3377839805144,664.46021434444,72.3814150733651,0.0245568615606628,2.43500152380739
4,4.02233,20,20.031511,4.53,4.228044,90.19989,NaN,5.690579,NaN,38.157776,400,399.70578,25,31.694538,10.334244,63.26384,50.013714,400.606689,398.381958,399.564545,3505.649902,8.651743,8.855804,65.800896,49.934746,0.890705227851868,82.620117,46.083847,29.879885,25.583397,9.680407,1.664956,25.587297,34.447693,87.77993,0.433412432670593,155.071625,585.166065458142,2.4378996665915,0.118769794658141,1.70908287911141,-5.29590665904169,706.77319770254,2.55730500495839,0.0274631321931674,2.33609032203805,57.3377839805144,664.467044276067,72.3842199879014,0.0245573576295709,2.43497332865489
4,4.022594,20,20.034609,4.53,4.214331,90.049576,NaN,5.692435,NaN,38.121719,400,399.610229,25,31.694433,10.335664,63.1968,50.013714,400.606689,398.381958,399.564545,3505.649902,8.651743,8.855804,65.759636,49.925987,0.86345499753952,82.612144,46.064312,29.879885,25.583397,9.680407,1.664956,25.587297,34.447693,87.77993,0.433412432670593,155.071625,585.141577934632,2.43780007863767,0.118753349456954,1.70906675976752,-5.29384554301299,706.413377823985,2.55629110684249,0.0274347389165845,2.33657868275988,57.3451943543771,664.440240402846,72.3778635996782,0.0245508040862597,2.43524874877997
4,4.022594,20,20.034609,4.53,4.214331,90.049576,NaN,5.692435,NaN,38.121719,400,399.610229,25,31.694433,10.334361,63.232323,50.013714,400.818604,398.583649,399.744568,3505.150391,8.665807,8.875358,65.7276,49.892452,0.863690793514252,82.588371,46.064495,29.881769,25.567684,9.702905,1.642151,25.64362,34.493233,87.749603,0.430869609117508,154.998184,585.141577934632,2.43780007863767,0.118753349456954,1.70906675976752,-5.29384554301299,706.413377823985,2.55629110684249,0.0274347389165845,2.33657868275988,57.3451943543771,664.440240402846,72.3778635996782,0.0245508040862597,2.43524874877997
4,4.023343,20,20.034338,4.53,4.220832,89.937859,NaN,5.694688,NaN,38.106293,400,399.661194,25,31.699368,10.321482,63.365658,50.013714,400.818604,398.583649,399.744568,3505.150391,8.665807,8.875358,65.70533,49.879539,0.90480774641037,82.602898,46.075531,29.881769,25.567684,9.702905,1.642151,25.64362,34.493233,87.749603,0.430869609117508,154.998184,585.149706759123,2.4377973204696,0.118732657075856,1.70911337154615,-5.2879984578384,706.15308368442,2.55557637360428,0.0274181918656379,2.33685366936492,57.3445461598661,664.438622049841,72.3767921711633,0.0245510894620221,2.43524102616285
4,4.024363,20,20.037239,4.53,4.240088,89.928688,NaN,5.693936,NaN,38.100662,400,399.714294,25,31.706844,10.315832,63.509708,50.013714,400.789825,398.570953,399.769257,3506.350586,8.650318,8.860827,65.71241,49.847416,0.922770261764526,82.666924,46.069153,29.872326,25.584234,9.695404,1.637757,25.59128,34.508671,87.741142,0.441610723733902,154.750198,585.178557737709,2.43785767576987,0.118710435369389,1.70919799184822,-5.28003711469387,706.123544312534,2.55547311233494,0.0274116450537763,2.33698098765852,57.3514846139757,664.466598839698,72.3926355622857,0.0245488085612196,2.43527966309017
4,4.02411,20,20.037462,4.53,4.260159,89.906273,NaN,5.696225,NaN,38.083992,400,399.727051,25,31.706364,10.329676,63.590294,50.018879,401.000366,398.703217,399.894958,3505.888672,8.640756,8.858564,65.810516,49.791874,0.898639261722565,82.696075,46.058777,29.878593,25.583454,9.690614,1.636129,25.624079,34.517223,87.735786,0.44412025809288,154.60936,585.21387031745,2.43799580189114,0.118730145624724,1.70922753949665,-5.28201169919856,706.070536768518,2.5553254296476,0.0274078313052767,2.33704656019165,57.3520179425238,664.514876166495,72.4127951745049,0.0245519825326008,2.43509216247003
4,4.024459,20,20.037668,4.53,4.271469,89.909561,NaN,5.696592,NaN,38.06509,400,399.791992,25,31.702471,10.323032,63.608021,50.018879,401.000366,398.703217,399.894958,3505.888672,8.640756,8.858564,65.872025,49.792007,0.942884385585785,82.715492,46.051266,29.878593,25.583454,9.690614,1.636129,25.624079,34.517223,87.735786,0.44412025809288,154.60936,585.2318130771,2.43804554369556,0.118725240638305,1.70926610232917,-5.27928788954398,706.077645043208,2.55534345341643,0.0274079672039536,2.33704548251808,57.3525106098406,664.532571051619,72.4203710168821,0.0245529610151336,2.43503010520473
4,4.024612,20,20.038904,4.53,4.275056,89.933128,NaN,5.695836,NaN,38.027622,400,399.813477,25,31.700846,10.310085,63.415188,50.018879,400.885406,398.566132,399.723206,3507.885986,8.66332,8.875928,65.901497,49.785145,1.029037,82.728165,46.039261,29.861849,25.628012,9.687695,1.630709,25.626431,34.539127,87.721703,0.435182064771652,154.525101,585.237335428399,2.43805890190325,0.118722307098894,1.70928021787696,-5.27809383959885,706.129266922819,2.55547630380258,0.0274093677907139,2.33702918635221,57.3554665351307,664.540221952093,72.4253676625352,0.0245516792039763,2.43506420207752
4,4.025831,20,20.039318,4.53,4.285253,89.958595,NaN,5.696343,NaN,37.986073,400,399.778625,25,31.701479,10.305936,63.112473,50.018879,400.885406,398.566132,399.723206,3507.885986,8.66332,8.875928,65.932533,49.772202,1.049186,82.705933,46.022583,29.861849,25.628012,9.687695,1.630709,25.626431,34.539127,87.721703,0.435182064771652,154.525101,585.249914920142,2.43805208687878,0.118688443190384,1.70935526834434,-5.2685816742773,706.187626451667,2.55563390602819,0.0274125159057112,2.33697869429502,57.356456596485,664.538883272147,72.4254391227802,0.0245509666766782,2.43509171463946
4,4.026016,20,20.040443,4.53,4.29772,89.999527,NaN,5.698999,NaN,37.960144,400,399.796204,25,31.690577,10.307958,63.113937,50.018879,400.955353,398.662872,399.805817,3509.015625,8.648464,8.875731,65.97831,49.763054,1.096323,82.699501,46.002155,29.848097,25.629673,9.683944,1.631053,25.641668,34.552731,87.713669,0.454777002334595,154.35173,585.270489606154,2.43811833126017,0.118689542827653,1.70938887844786,-5.26713826082488,706.280139717354,2.55588017967763,0.0274167589586487,2.3369142372299,57.3591469042462,664.56453810099,72.4376626376721,0.0245511569601346,2.43504566521129
4,4.026177,20,20.042841,4.53,4.290957,90.060822,NaN,5.700922,NaN,37.92305,400,399.864044,25,31.68099,10.312126,63.258484,50.018879,401.075684,398.74649,399.932312,3508.909668,8.650448,8.862976,66.015045,49.749123,1.112983,82.691597,45.974525,29.833912,25.619593,9.683736,1.623953,25.639957,34.522541,87.728638,0.463503003120422,154.322845,585.258288477962,2.43806746716025,0.118680439935601,1.7093822863124,-5.26588214139434,706.416684041294,2.5562380438585,0.0274218443573006,2.33684372556136,57.3648810721811,664.552846965521,72.4364594373823,0.0245467448980965,2.4352212436531
4,4.026879,20,20.044538,4.53,4.290957,90.060822,NaN,5.699297,NaN,37.92305,400,399.864044,25,31.68099,10.31076,63.393677,50.018879,401.075684,398.74649,399.932312,3508.909668,8.650448,8.862976,65.976616,49.76041,1.091858,82.684242,45.98568,29.833912,25.619593,9.683736,1.623953,25.639957,34.522541,87.728638,0.463503003120422,154.322845,585.255495327704,2.43802737316894,0.11865759735885,1.70941355661387,-5.2604055877174,706.41194795854,2.55621219299236,0.0274188343681454,2.33690426494698,57.368938681975,664.543156363488,72.4350264534479,0.0245435203340116,2.43535139133869
4,4.026632,20,20.045027,4.53,4.295215,90.10392,NaN,5.699471,NaN,37.872253,400,399.822021,25,31.679998,10.308881,63.496998,50.018879,401.018616,398.672089,399.811859,3508.422852,8.639948,8.871016,65.909531,49.756592,1.091239,82.660721,45.971447,29.813755,25.614569,9.66249,1.635265,25.621401,34.507458,87.7369,0.470523506402969,154.510635,585.263756770689,2.43806771446949,0.118668065512112,1.70941121634544,-5.26233244181822,706.511297476607,2.55648201640498,0.0274245312927372,2.33681231699298,57.3701078577107,664.558298039376,72.4419776601511,0.0245438928807923,2.43531486867613
4,4.026632,20,20.045027,4.53,4.311674,90.148132,NaN,5.699471,NaN,37.822487,400,399.808075,25,31.688995,10.320748,63.601151,50.018879,400.771576,398.386536,399.555939,3507.161621,8.669265,8.880312,65.83976,49.749523,0.982152879238129,82.645752,45.955288,29.796196,25.661224,9.678734,1.610126,25.651394,34.539993,87.717224,0.472282201051712,154.638245,585.291892245528,2.43816912058069,0.118677465380747,1.7094447120721,-5.26233244181822,706.614610150333,2.55676640807003,0.0274312632514922,2.33670054920024,57.3701078577107,664.593343905198,72.456368779206,0.0245464362677974,2.43517030681433
4,4.026307,20,20.045809,4.53,4.343116,90.205345,NaN,5.699632,NaN,37.758408,400,399.747314,25,31.691921,10.344383,63.659584,50.018879,400.771576,398.386536,399.555939,3507.161621,8.669265,8.880312,65.768257,49.719994,0.863483250141144,82.642456,45.960373,29.796196,25.661224,9.678734,1.610126,25.651394,34.539993,87.717224,0.472282201051712,154.638245,585.346933978605,2.43838138729308,0.118705998368048,1.70949428635239,-5.26486791089206,706.746117134481,2.55712245556035,0.0274385848709234,2.33658437944915,57.3719775386953,664.668627733064,72.4884584816126,0.0245507371342173,2.43490173792344
4,4.027459,20,20.046028,4.53,4.367638,90.201675,NaN,5.701621,NaN,37.697849,400,399.703857,25,31.682325,10.367284,63.726845,50.015488,401.025116,398.66507,399.836212,3508.072754,8.650902,8.87883,65.751709,49.731663,0.821952700614929,82.618462,45.943829,29.815338,25.605915,9.695195,1.591119,25.655111,34.521935,87.731621,0.478444486856461,154.390259,585.38427501384,2.43846667377404,0.118682513590295,1.70959551639017,-5.25588133862055,706.736931711499,2.55709552223686,0.0274376379036859,2.33660137542591,57.3725011353442,664.698644827991,72.501114945904,0.0245525894524555,2.43478989861391
4,4.027408,20,20.048311,4.53,4.38762,90.173203,NaN,5.700428,NaN,37.638493,400,399.762451,25,31.667297,10.377086,63.584038,50.015488,401.055786,398.6745,399.899933,3508.151367,8.655105,8.860986,65.783226,49.752365,0.812935650348663,82.614395,45.928547,29.80711,25.675272,9.701438,1.577236,25.655924,34.454449,87.77784,0.481621146202087,154.302368,585.418639271242,2.43859267770266,0.118695580600122,1.70963399319549,-5.25627914097703,706.664039905902,2.55687766728147,0.027429255684382,2.33675417337211,57.3779591993465,664.74780508935,72.5247280233656,0.0245527637184827,2.43470890586523
4,4.028234,20,20.049679,4.53,4.392982,90.171585,NaN,5.701752,NaN,37.578835,400,399.771667,25,31.656069,10.365698,63.516129,50.015488,401.055786,398.6745,399.899933,3508.151367,8.655105,8.860986,65.88221,49.768841,0.80662328004837,82.594887,45.941196,29.80711,25.675272,9.701438,1.577236,25.655924,34.454449,87.77784,0.481621146202087,154.302368,585.424523327229,2.43857855645394,0.118671772156084,1.70968165520318,-5.24983676655052,706.656445913433,2.5568464384553,0.0274265837982549,2.33680691895061,57.3812295143098,664.746282392056,72.5261528311645,0.0245506212504173,2.43478765077743
4,4.029799,20,20.050671,4.53,4.372859,90.222458,NaN,5.703961,NaN,37.550343,400,399.892548,25,31.651443,10.326955,63.549217,50.015488,401.113434,398.781921,399.985352,3509.788574,8.670908,8.880039,65.878975,49.765202,0.846737742424011,82.621368,45.93388,29.836767,25.605967,9.690196,1.58046,25.632278,34.466599,87.762077,0.485496699810028,154.021881,585.383897700916,2.43836527408689,0.118609410161053,1.70971025347082,-5.23763328259133,706.772559656207,2.5571585167782,0.027432567015775,2.33671415438082,57.3836008676178,664.674993234308,72.4983625248028,0.0245439772859604,2.43513343972767
4,4.028809,20,20.052553,4.53,4.342033,90.284164,NaN,5.703432,NaN,37.574001,400,399.902039,25,31.649158,10.315907,63.673531,50.015488,400.923431,398.617035,399.838013,3507.414551,8.647433,8.866139,65.876755,49.788002,0.850706934928894,82.650192,45.933758,29.81905,25.624662,9.677487,1.583926,25.642155,34.498859,87.752464,0.493959158658981,153.978546,585.335132600254,2.43823186488386,0.118623993918244,1.70960343093093,-5.24535264624637,706.911505440922,2.55752665433366,0.0274386174534405,2.33662638715179,57.3880995072676,664.633500143264,72.4841462439116,0.0245381730479294,2.43540428503093
4,4.029704,20,20.054111,4.53,4.31901,90.321556,NaN,5.70436,NaN,37.575642,400,399.85257,25,31.648859,10.306261,63.628433,50.015488,400.923431,398.617035,399.838013,3507.414551,8.647433,8.866139,65.895905,49.808193,0.85226833820343,82.70015,45.931465,29.81905,25.624662,9.677487,1.583926,25.642155,34.498859,87.752464,0.493959158658981,153.978546,585.292212409209,2.43803893188671,0.118581765381765,1.70959644535536,-5.23837396806289,706.994539822795,2.55774335153483,0.0274415418327815,2.33658831990716,57.3918234372559,664.570640692112,72.4606743851201,0.0245313001691665,2.43574651863307
4,4.028932,20,20.055344,4.53,4.302322,90.35202,NaN,5.705219,NaN,37.589485,400,399.757019,25,31.655142,10.308367,63.562164,50.015488,400.74527,398.438354,399.544434,3507.386719,8.633369,8.867649,65.92923,49.809341,0.995675683021545,82.685623,45.935684,29.817692,25.59766,9.67978,1.570212,25.708265,34.503834,87.748894,0.491999238729477,154.021881,585.26675473829,2.4379801756017,0.118597327350658,1.70952812715068,-5.24439349659161,707.062290955659,2.55792043483499,0.0274439878576826,2.33655617651746,57.3947704010043,664.553358567348,72.4554293382739,0.0245282164742595,2.43588348902012
4,4.028891,20,20.056822,4.53,4.294012,90.333054,NaN,5.70451,NaN,37.602962,400,399.647552,25,31.669039,10.307807,63.393852,50.015488,400.74527,398.438354,399.544434,3507.386719,8.633369,8.867649,65.961861,49.776176,1.1153,82.668831,45.943604,29.817692,25.59766,9.67978,1.570212,25.708265,34.503834,87.748894,0.491999238729477,154.021881,585.252711780136,2.43793131344394,0.118593916010323,1.70950940894368,-5.24471321070877,707.013863223082,2.55777604797145,0.0274384849929287,2.33665573155719,57.3983027569141,664.540096657357,72.4522028561518,0.0245250612122361,2.4360169213742
4,4.031072,20,20.057232,4.53,4.291261,90.298843,NaN,5.703829,NaN,37.607609,400,399.604797,25,31.694418,10.308916,63.27729,50.015488,400.748566,398.421021,399.645111,3508.953613,8.658463,8.865596,65.966988,49.746273,1.218903,82.657265,45.943863,29.831621,25.666174,9.668318,1.575063,25.68487,34.493496,87.753403,0.481775432825089,154.097717,585.239329298893,2.43778987910573,0.118521497599079,1.70960102398482,-5.22770935739976,706.9327811824,2.55754987300934,0.0274325566500586,2.33675565865325,57.3992826050473,664.49222343182,72.4331668143098,0.0245209795084682,2.43623697585455
4,4.031428,20,20.060087,4.53,4.291261,90.298843,NaN,5.705436,NaN,37.607609,400,399.604797,25,31.694418,10.31426,63.28315,50.013638,400.777008,398.519257,399.64798,3507.916504,8.645863,8.872207,65.964066,49.678249,1.316848,82.625626,45.926743,29.827408,25.640371,9.691235,1.549185,25.685778,34.559498,87.704933,0.492397785186768,154.024277,585.23791243396,2.43776956480748,0.118509940446155,1.70961689400156,-5.22493450798476,706.924833772969,2.55750645924556,0.0274274981193586,2.33685693737551,57.4061052834357,664.4922032439,72.4374439299539,0.0245167432019456,2.43638897135092
4,4.031428,20,20.060087,4.53,4.299063,90.276031,NaN,5.705436,NaN,37.630165,400,399.642761,25,31.727514,10.319292,63.538425,50.013638,400.777008,398.519257,399.64798,3507.916504,8.645863,8.872207,65.943832,49.650776,1.309669,82.62561,45.929955,29.827408,25.640371,9.691235,1.549185,25.685778,34.559498,87.704933,0.492397785186768,154.024277,585.251250926753,2.43781764094872,0.11851439227351,1.7096327332436,-5.22493450798476,706.871524740727,2.55735977916575,0.0274240291036305,2.33691410176758,57.4061052834357,664.508817917464,72.4442634110043,0.0245179485963222,2.43632009871895
4,4.031456,20,20.060596,4.53,4.308123,90.279251,NaN,5.705397,NaN,37.634224,400,399.670624,25,31.758598,10.335473,63.741005,50.013638,400.788757,398.535004,399.668427,3510.378662,8.666915,8.882485,65.930962,49.622532,1.238114,82.626831,45.932953,29.829544,25.641731,9.659363,1.572722,25.669188,34.519554,87.732307,0.49936717748642,153.85817,585.266628863604,2.43787187016387,0.118518652838894,1.70965237909308,-5.22471626917826,706.877632269925,2.55737274366286,0.02742361711295,2.33692409494514,57.407321580484,664.528807446264,72.4532322087308,0.0245186438354874,2.43626435201729
4,4.032142,20,20.063318,4.53,4.311211,90.255585,NaN,5.705086,NaN,37.647156,400,399.684143,25,31.789145,10.348124,63.764439,50.013638,401.090698,398.597015,399.93985,3510.038574,8.708514,8.873384,65.919594,49.613579,1.110266,82.633041,45.937004,29.822392,25.688564,9.666024,1.552134,25.660959,34.532291,87.725502,0.509377002716064,153.481369,585.269178549142,2.43785175916616,0.118498149047271,1.70968922208035,-5.21936977260424,706.814743788544,2.55717915898452,0.0274151967060199,2.33708023549592,57.4138256345356,664.528530403415,72.4572034138143,0.0245145872547247,2.43641028563951
4,4.033481,20,20.064001,4.53,4.300536,90.275192,NaN,5.707362,NaN,37.682022,400,399.804718,25,31.80582,10.334005,63.692833,50.013638,401.090698,398.597015,399.93985,3510.038574,8.708514,8.873384,65.905891,49.650993,1.056769,82.625801,45.947578,29.822392,25.688564,9.666024,1.552134,25.660959,34.532291,87.725502,0.509377002716064,153.481369,585.24559862448,2.43770959778352,0.118448621677626,1.70972724460974,-5.2089359326103,706.858664315851,2.55729486131905,0.0274169690610189,2.33705519199304,57.4154575192865,664.481073914564,72.4387514415339,0.0245101321537773,2.43664345501509
4,4.032493,20,20.066267,4.53,4.287302,90.338196,NaN,5.707747,NaN,37.726196,400,399.821259,25,31.808395,10.307422,63.531895,50.013638,400.990387,398.461334,399.912109,3510.822266,8.695119,8.851693,65.895882,49.680573,1.013353,82.614273,45.967937,29.834036,25.702154,9.687896,1.525469,25.708395,34.548824,87.715927,0.518570899963379,153.217728,585.226905053352,2.43768440481042,0.118473119848243,1.70965634383804,-5.21663443767346,706.999597243646,2.55766552339361,0.0274225355478314,2.33697767662239,57.4208713552921,664.477921069685,72.4408591754689,0.0245065445221228,2.43677717968838
4,4.034232,20,20.065861,4.53,4.271973,90.374657,NaN,5.708532,NaN,37.740932,400,399.845886,25,31.800007,10.299225,63.249657,50.013638,401.294342,398.703888,400.137024,3511.373535,8.696592,8.861026,65.884094,49.698769,1.014571,82.586609,45.979595,29.85227,25.674793,9.688523,1.516925,25.696598,34.561859,87.706398,0.522670090198517,153.056427,585.193774451556,2.43749074340757,0.118407981894482,1.70970283402199,-5.20308507740896,707.085933468218,2.55790609605021,0.0274287960783732,2.33687228202546,57.4199013896623,664.410001343702,72.4123782954429,0.0245022189139184,2.43703786840328
4,4.034042,20,20.068741,4.53,4.257206,90.376381,NaN,5.708817,NaN,37.764889,400,399.960938,25,31.798405,10.304118,63.138992,50.013638,401.294342,398.703888,400.137024,3511.373535,8.696592,8.861026,65.832184,49.693535,1.020429,82.573456,45.972069,29.85227,25.674793,9.688523,1.516925,25.696598,34.561859,87.706398,0.522670090198517,153.056427,585.16928410206,2.43741057235606,0.118405718300917,1.70966444190584,-5.20456524339983,707.081951008773,2.55787341263324,0.0274239588269671,2.33697000096691,57.4267816205409,664.389353221042,72.4082315109629,0.0244964533000161,2.43727733814598
4,4.033716,20,20.070822,4.53,4.247792,90.366463,NaN,5.708938,NaN,37.794044,400,399.879761,25,31.813545,10.327286,63.194221,50.013638,401.131378,398.534027,399.987061,3511.674805,8.728724,8.874043,65.838081,49.678143,1.04916,82.581619,45.978085,29.819115,25.659475,9.678525,1.522009,25.681162,34.578156,87.702827,0.527052581310272,153.258652,585.154487713489,2.43737114849556,0.11841091673814,1.709630826431,-5.20710501814534,707.052982977904,2.5577780278375,0.0274187679768411,2.33706849959594,57.4317526109701,664.380827316368,72.4078592091112,0.0244927520025687,2.43742382388664
4,4.034203,20,20.072239,4.53,4.234147,90.384857,NaN,5.708171,NaN,37.800964,400,399.914612,25,31.825068,10.353855,63.264496,50.013638,401.131378,398.534027,399.987061,3511.674805,8.728724,8.874043,65.854568,49.677986,1.151138,82.558022,45.965069,29.819115,25.659475,9.678525,1.522009,25.681162,34.578156,87.702827,0.527052581310272,153.258652,585.129220194244,2.43725927190127,0.118387347181717,1.70962494623119,-5.20331099410708,707.092028871358,2.55787474902546,0.027419055135813,2.33707277895906,57.4351372528441,664.345638464323,72.3955516266338,0.0244881004099357,2.43764616511744
4,4.035684,20,20.075132,4.53,4.234147,90.384857,NaN,5.710425,NaN,37.800964,400,399.914612,25,31.825068,10.377598,63.346741,50.013638,401.186371,398.624573,400.079559,3510.126953,8.698865,8.860989,65.859451,49.709599,1.232952,82.535141,45.944298,29.805933,25.667799,9.69144,1.500715,25.701504,34.608032,87.685303,0.516004621982574,153.42598,585.12332079782,2.43717480777729,0.118339364352596,1.70969108539281,-5.19177521492395,707.083980769631,2.55783079259725,0.0274139358796271,2.33717528782058,57.4420469154701,664.323536018876,72.3908316882336,0.0244822133053277,2.43789285795904
4,4.035684,20,20.075132,4.53,4.223555,90.396912,NaN,5.710425,NaN,37.807728,400,399.952148,25,31.835489,10.382434,63.469788,50.006767,401.134552,398.510315,400.008484,3510.219238,8.696781,8.845661,65.875862,49.69352,1.285041,82.507591,45.92627,29.834875,25.643887,9.684567,1.504655,25.726931,34.621922,87.679359,0.524534165859222,153.001053,585.105211863274,2.43710952185343,0.118333324300459,1.70966966857086,-5.19177521492395,707.112155236227,2.55790829272942,0.0274157674095601,2.33714518179722,57.4420469154701,664.300977370064,72.3815785282382,0.0244805766593942,2.43798713848883
4,4.036324,20,20.077028,4.53,4.234008,90.393288,NaN,5.710766,NaN,37.796478,400,399.891937,25,31.83157,10.384959,63.634159,50.006767,401.134552,398.510315,400.008484,3510.219238,8.696781,8.845661,65.867065,49.70842,1.278466,82.56868,45.913536,29.834875,25.643887,9.684567,1.504655,25.726931,34.621922,87.679359,0.524534165859222,153.001053,585.120533616873,2.43713745799643,0.118318560561267,1.70971939074377,-5.18679111816675,707.098411057443,2.55785618959809,0.0274118625071448,2.33722140861493,57.4465749366718,664.315271660039,72.3902908397164,0.0244788071500491,2.43802862305812
4,4.036489,20,20.077568,4.53,4.246209,90.395348,NaN,5.710955,NaN,37.808556,400,399.884308,25,31.820543,10.406387,63.662811,50.006767,401.132202,398.539886,400.006042,3511.209229,8.698252,8.855545,65.875366,49.711052,1.139227,82.571281,45.908649,29.873114,25.652811,9.664778,1.517731,25.723816,34.606533,87.68924,0.526561498641968,152.574905,585.140736825999,2.43720325320325,0.118320174869178,1.70975143106234,-5.18550625158264,707.101723523421,2.55786122954137,0.02741122023106,2.33723539605871,57.4478645051316,664.339328785744,72.400969828474,0.0244797530387475,2.43795691311006
4,4.036789,20,20.079067,4.53,4.256369,90.415085,NaN,5.712419,NaN,37.847664,400,399.903687,25,31.812912,10.408918,63.659042,50.006767,401.251282,398.69458,400.122803,3514.037109,8.72858,8.886159,65.876175,49.682304,0.985538244247437,82.531036,45.909084,29.861101,25.685463,9.69248,1.479856,25.72344,34.510334,87.765388,0.532396852970123,152.636292,585.156913164993,2.43724877134988,0.118316255000263,1.70978537649128,-5.18317023118004,707.143683959679,2.55796534431305,0.0274115670107455,2.33723921119244,57.4514441172998,664.358727310705,72.411178790651,0.0244789415555168,2.43795588610255
4,4.036211,20,20.081533,4.53,4.259677,90.445236,NaN,5.711585,NaN,37.869278,400,399.972107,25,31.792849,10.390963,63.682079,50.006767,401.251282,398.69458,400.122803,3514.037109,8.72858,8.886159,65.885185,49.639904,0.86668586730957,82.470459,45.913166,29.861101,25.685463,9.69248,1.479856,25.72344,34.510334,87.765388,0.532396852970123,152.636292,585.164871099811,2.43730211230772,0.118336854716961,1.70976626249292,-5.18767107977004,707.207296578892,2.55812171395607,0.0274117851045648,2.33725134222883,57.4573324958202,664.383196515759,72.4249199317329,0.0244770670401693,2.43798529046298
4,4.037453,20,20.082392,4.53,4.24966,90.478394,NaN,5.712924,NaN,37.884819,400,400.00412,25,31.772167,10.353233,63.760696,50.006767,401.214783,398.659851,400.082977,3509.858398,8.698761,8.867339,65.83046,49.65744,0.856199026107788,82.44986,45.896996,29.847055,25.729269,9.684353,1.483849,25.75345,34.494324,87.766693,0.547997772693634,152.428024,585.142797406007,2.43716956846944,0.118290939230671,1.70980146175529,-5.1780003011695,707.282406354145,2.55832180358176,0.0274153009658791,2.33719923844696,57.459383512697,664.339496184229,72.4082864712031,0.0244726268690599,2.43821374540091
4,4.037953,20,20.085764,4.53,4.220917,90.445869,NaN,5.714217,NaN,37.926884,400,399.986481,25,31.759846,10.330601,63.832977,50.006767,401.214783,398.659851,400.082977,3509.858398,8.698761,8.867339,65.760254,49.665802,0.858338415622711,82.4618,45.914894,29.847055,25.729269,9.684353,1.483849,25.75345,34.494324,87.766693,0.547997772693634,152.428024,585.091661098622,2.43696389771948,0.118258377577914,1.70976572464589,-5.17410770138622,707.197011271935,2.55806153260675,0.02740440069319,2.33739955229914,57.4674341418356,664.276677645752,72.3875920352396,0.0244630833358012,2.43865688063768
4,4.037036,20,20.08593,4.53,4.193539,90.361229,NaN,5.715566,NaN,37.94228,400,399.889343,25,31.754768,10.328753,63.72921,50.006767,401.172577,398.586945,400.022858,3512.104248,8.7097,8.862426,65.75264,49.694958,0.86327987909317,82.466919,45.943764,29.848711,25.701849,9.66769,1.496885,25.710005,34.634071,87.67794,0.548443794250488,152.188477,585.048506878506,2.43684740794054,0.118272439786766,1.70966945891717,-5.18124700520059,706.998702699365,2.55751480880692,0.0273912511406195,2.33761751008671,57.4678304400067,664.236833049084,72.3715034181758,0.0244599477585013,2.43883287280023
4,4.038517,20,20.088371,4.53,4.172934,90.278915,NaN,5.716059,NaN,37.952999,400,399.933044,25,31.769358,10.329306,63.646511,50.006767,401.027832,398.521881,399.880463,3514.858887,8.701301,8.868997,65.794296,49.71244,0.864838600158691,82.570961,45.935234,29.848104,25.682005,9.674774,1.481793,25.719709,34.662479,87.657196,0.539464056491852,152.294403,585.007375115815,2.43663595296382,0.118212784927593,1.70969413596249,-5.16971728157984,706.79947282333,2.55694828615603,0.0273744282817704,2.3379122414287,57.4736576534585,664.169742971512,72.3476672812081,0.0244514722448467,2.43924538265604
4,4.038296,20,20.089622,4.53,4.16247,90.217987,NaN,5.71579,NaN,37.959114,400,399.835541,25,31.793369,10.336637,63.683884,50.006767,401.027832,398.521881,399.880463,3514.858887,8.701301,8.868997,65.803284,49.725391,0.996521353721619,82.567032,45.904419,29.848104,25.682005,9.674774,1.481793,25.719709,34.662479,87.657196,0.539464056491852,152.294403,584.990366206497,2.43658403996435,0.11821396634599,1.70966315665638,-5.17143758645693,706.653534532072,2.55653727142897,0.0273629549638504,2.33811188894179,57.4766438676539,664.154865957893,72.343450070778,0.0244485440428198,2.43937497291737
4,4.039001,20,20.091066,4.53,4.155697,90.181252,NaN,5.716391,NaN,37.969738,400,399.718628,25,31.807604,10.348866,63.708324,50.005119,401.166779,398.335175,399.953003,3514.590332,8.738278,8.839829,65.718414,49.728607,1.029666,82.563385,45.895466,29.841434,25.663631,9.670194,1.476816,25.770679,34.698544,87.629028,0.558077037334442,152.417191,584.975975318631,2.4365020951807,0.118187311391203,1.70968106311207,-5.16594998205397,706.563612640223,2.5562789182888,0.0273548177437611,2.33825739018466,57.4800906138623,664.130084986811,72.3354639228481,0.0244446124410995,2.43955668721916
4,4.039001,20,20.091066,4.53,4.148681,90.174179,NaN,5.716391,NaN,37.961994,400,399.814972,25,31.81432,10.332767,63.64819,50.005119,401.166779,398.335175,399.953003,3514.590332,8.738278,8.839829,65.659988,49.727158,1.07562,82.555206,45.894592,29.841434,25.663631,9.670194,1.476816,25.770679,34.698544,87.629028,0.558077037334442,152.417191,584.963980245862,2.43645883885873,0.118183312188018,1.70966693297618,-5.16594998205397,706.54707408157,2.5562333986162,0.0273537419399469,2.33827552668964,57.4800906138623,664.115140689895,72.3293381770928,0.0244435282391612,2.43961967016934
4,4.037943,20,20.092857,4.53,4.148681,90.174179,NaN,5.714774,NaN,37.961994,400,399.814972,25,31.81432,10.316626,63.621204,50.005119,401.329193,398.484344,400.054016,3518.330078,8.768695,8.862221,65.56897,49.689758,1.090372,82.510139,45.862362,29.825451,25.703514,9.664357,1.465729,25.736563,34.703312,87.632088,0.555746912956238,152.346176,584.968199605556,2.43651915275408,0.11821752124836,1.7096195731305,-5.17418554984926,706.542075412953,2.55620615726777,0.0273505790748982,2.33833948986258,57.48436537501,664.140356048573,72.3423684283995,0.0244427114367847,2.43960936206311
4,4.033427,20,20.091848,4.53,4.143366,90.175735,NaN,5.709187,NaN,37.962399,400,399.942261,25,31.819191,10.308762,63.563168,50.005119,401.329193,398.484344,400.054016,3518.330078,8.768695,8.862221,65.640778,49.660725,1.10305,82.477608,45.863495,29.825451,25.703514,9.664357,1.465729,25.736563,34.703312,87.632088,0.555746912956238,152.346176,584.977121110525,2.43674396974299,0.118360707088625,1.70940678354387,-5.20935666465766,706.548529956231,2.55623151836218,0.0273525975494561,2.33829946130126,57.481957127131,664.215565272083,72.3716816311665,0.0244496575071698,2.43923879916346
4,4.033162,20,20.092594,4.53,4.145532,90.120224,NaN,5.70833,NaN,38.002384,400,400.000305,25,31.830276,10.315478,63.593151,50.005119,401.369385,398.551971,400.119141,3512.365234,8.759046,8.84782,65.716827,49.632454,1.09499,82.458191,45.86042,29.84544,25.670544,9.660194,1.456018,25.723751,34.678757,87.649811,0.530720889568329,153.209305,584.981880232988,2.43677244420911,0.118370533191749,1.7093993029253,-5.21142142930535,706.416641119057,2.55586287062728,0.027342835519088,2.33846892474586,57.4837376639085,664.227227835653,72.3775845565781,0.0244494010286901,2.43922969592959
4,4.034022,20,20.094526,4.53,4.137434,90.109695,NaN,5.709819,NaN,38.049976,400,399.97113,25,31.838211,10.309242,63.710613,50.005119,401.240601,398.421539,399.969208,3514.057129,8.755357,8.856449,65.705452,49.613525,0.933568835258484,82.585968,45.871387,29.833925,25.686455,9.653944,1.457479,25.72835,34.642937,87.679764,0.536557793617249,153.407928,584.96460843095,2.43667344992964,0.118338039419503,1.70942143015503,-5.20472105338098,706.386622316242,2.55576569375007,0.027337822398255,2.33856523743397,57.4883486928688,664.197746179979,72.3684037804751,0.0244444085321769,2.43945708293526
4,4.035784,20,20.095076,4.53,4.113486,90.098206,NaN,5.710612,NaN,38.091637,400,399.899384,25,31.847309,10.308275,63.760757,50.005119,401.240601,398.421539,399.969208,3514.057129,8.755357,8.856449,65.622398,49.61245,0.836456418037415,82.653488,45.869099,29.833925,25.686455,9.653944,1.457479,25.72835,34.642937,87.679764,0.536557793617249,153.407928,584.916643567365,2.43642528590537,0.118267309788898,1.70945201435816,-5.19099641082954,706.358217693721,2.55568335981278,0.0273351032589681,2.33861463242943,57.4896612964656,664.113349390207,72.3346372756752,0.0244374745838972,2.43984213880022
4,4.037392,20,20.096231,4.53,4.085381,90.067009,NaN,5.712315,NaN,38.126816,400,399.946716,25,31.847624,10.311287,63.81152,50.005119,401.400421,398.548218,400.136597,3514.06958,8.74847,8.852412,65.604713,49.571373,0.79876446723938,82.690086,45.895412,29.826252,25.683048,9.670192,1.438179,25.734438,34.601788,87.705536,0.543518722057343,153.442825,584.862183593173,2.43616028307443,0.118199247804751,1.70946747466382,-5.1784752230239,706.282030276997,2.55546492064271,0.027328316888512,2.3387368588763,57.4924176775816,664.024621635785,72.3000126032735,0.0244293318429214,2.44027892576082
4,4.037392,20,20.096231,4.53,4.048544,90.091171,NaN,5.712315,NaN,38.135284,400,400.022614,25,31.838846,10.322749,63.850666,50.005119,401.298859,398.480286,400.019135,3516.316895,8.763622,8.863906,65.629219,49.550701,0.770154893398285,82.710136,45.887096,29.825869,25.694016,9.659775,1.446444,25.715572,34.591148,87.706589,0.552976965904236,153.301971,584.799213303828,2.43593313142815,0.118178238806074,1.70939343222571,-5.1784752230239,706.338538079776,2.55562049134,0.0273319939684301,2.33867420469423,57.4924176775816,663.946155754207,72.2678603191892,0.0244236379542104,2.44061124770642
4,4.036888,20,20.096762,4.53,4.008407,90.169609,NaN,5.712648,NaN,38.134476,400,399.906891,25,31.820442,10.325647,63.796139,50.005119,401.298859,398.480286,400.019135,3516.316895,8.763622,8.863906,65.65184,49.573135,0.787749886512756,82.590614,45.856728,29.825869,25.694016,9.659775,1.446444,25.715572,34.591148,87.706589,0.552976965904236,153.301971,584.732617983316,2.43571435793436,0.118171644435137,1.70929023459639,-5.18239937294868,706.520488745294,2.55611735010416,0.0273429897151598,2.33849074039954,57.4936848576568,663.871887459791,72.2382321754241,0.0244174636576661,2.44095505029998
4,4.038166,20,20.099361,4.53,3.967537,90.243423,NaN,5.713298,NaN,38.143669,400,399.688751,25,31.804585,10.358907,63.73465,50.01186,400.963074,398.100952,399.765991,3514.089111,8.742174,8.833632,65.659454,49.599937,0.791938304901123,82.633331,45.846077,29.806091,25.663542,9.66561,1.438677,25.73525,34.615993,87.687943,0.570550918579102,153.373001,584.657654143999,2.43538938606391,0.118107011252055,1.70926568928674,-5.17244956340164,706.685846368687,2.55655287365053,0.0273496261031093,2.33839421012024,57.4998867624479,663.765997021104,72.1987740338942,0.0244059410460887,2.44154575522166
4,4.037159,20,20.100271,4.53,3.942495,90.287186,NaN,5.712445,NaN,38.172565,400,399.645111,25,31.804546,10.350053,63.73204,50.01186,401.007782,398.092468,399.738525,3511.529785,8.730899,8.832042,65.654419,49.590443,0.818886697292328,82.695442,45.858658,29.828457,25.682384,9.660818,1.443625,25.710014,34.604176,87.70063,0.562745034694672,153.369385,584.618876427034,2.43529237078182,0.118125277311761,1.70917028934823,-5.18028931821402,706.785642314798,2.55682063040013,0.0273546716843642,2.33831493296169,57.502058124197,663.734714245871,72.1873339928184,0.0244023272208304,2.44172827913659
4,4.036048,20,20.101934,4.53,3.942495,90.287186,NaN,5.711768,NaN,38.172565,400,399.645111,25,31.804546,10.341393,63.866154,50.01186,401.007782,398.092468,399.738525,3511.529785,8.730899,8.832042,65.71299,49.637291,0.915383875370026,82.666862,45.850456,29.828457,25.682384,9.660818,1.443625,25.710014,34.604176,87.70063,0.562745034694672,153.369385,584.623316929076,2.43535576555595,0.118161208227439,1.70912035889447,-5.1889404373843,706.78100628169,2.55679535816237,0.0273517369132615,2.33837417694437,57.5060260404039,663.760665302413,72.2004698474684,0.0244017582418593,2.44170714884864
4,4.037238,20,20.103664,4.53,3.930909,90.344009,NaN,5.713542,NaN,38.171581,400,399.632202,25,31.809528,10.326927,63.84642,50.01186,401.127075,398.195923,399.896057,3514.636475,8.742415,8.828524,65.767418,49.625679,0.995602965354919,82.677078,45.886894,29.844749,25.725813,9.67477,1.426592,25.709393,34.631706,87.681541,0.553552031517029,153.475327,584.598758310681,2.43521639719776,0.118116112710662,1.70915064792016,-5.17967422995224,706.909056042066,2.55713464041697,0.0273573177104756,2.33829121157153,57.5101535610295,663.716756456775,72.1850968760932,0.0243960189899893,2.44198793467552
4,4.037617,20,20.103298,4.53,3.925495,90.403458,NaN,5.713699,NaN,38.165909,400,399.681366,25,31.823868,10.313394,63.780724,50.01186,401.127075,398.195923,399.896057,3514.636475,8.742415,8.828524,65.864006,49.626278,1.069458,82.697495,45.86367,29.844749,25.725813,9.67477,1.426592,25.709393,34.631706,87.681541,0.553552031517029,153.475327,584.587989826732,2.43516137737377,0.118100772058555,1.70915685477868,-5.17672348869786,707.049079518372,2.55752257913637,0.0273669924853063,2.33812773971708,57.5092803618018,663.696863543521,72.17639875353,0.0243951143804792,2.44205323795446
