P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.037361,20,20.104023,4.53,3.925098,90.434982,NaN,5.712405,NaN,38.13271,400,399.696716,25,31.856659,10.318254,63.847332,50.01186,401.00177,398.094025,399.761078,3514.446289,8.768597,8.84877,65.8974,49.665131,1.091048,82.718979,45.853912,29.859732,25.713926,9.691853,1.401752,25.732536,34.652702,87.662308,0.544308245182037,153.314011,584.588334740481,2.43517353434546,0.118108820795416,1.70914454955159,-5.17871657881153,707.120767933283,2.55771430103426,0.0273704994733458,2.33807401807451,57.5110100483085,663.702830310615,72.1799356454395,0.0243944785178564,2.4420668326428
4,4.035891,20,20.104744,4.53,3.919748,90.446442,NaN,5.711072,NaN,38.106709,400,399.65625,25,31.878738,10.320248,64.049614,50.01186,401.121094,398.219513,399.949341,3513.570801,8.74956,8.831431,65.873917,49.716404,1.059007,82.711052,45.859241,29.861872,25.688082,9.714353,1.37283,25.710453,34.619568,87.691261,0.548628211021423,153.338104,584.585067728622,2.43522441726583,0.11815330551532,1.70906774968395,-5.1901631064361,707.145556004363,2.55777704917513,0.0273709669445369,2.33807075988996,57.5127301459881,663.722160788064,72.1889387830385,0.0243948188089049,2.44202308066286
4,4.036625,20,20.105976,4.53,3.90438,90.426788,NaN,5.711421,NaN,38.098667,400,399.713226,25,31.891989,10.318232,64.157745,50.01186,401.121094,398.219513,399.949341,3513.570801,8.74956,8.831431,65.827499,49.708828,0.820474028587341,82.768341,45.937069,29.861872,25.688082,9.714353,1.37283,25.710453,34.619568,87.691261,0.548628211021423,153.338104,584.555868126184,2.4350877299788,0.118120795102964,1.70907000366648,-5.18444723957367,707.096174227862,2.55763195702989,0.027365809494346,2.33816396619597,57.5156692364952,663.677963590766,72.1726994326027,0.0243897936060762,2.44227859477288
4,4.037515,20,20.106239,4.53,3.890756,90.387863,NaN,5.71045,NaN,38.089123,400,399.727692,25,31.892933,10.340726,64.151405,50.01186,401.097229,398.172577,399.846649,3514.116211,8.744428,8.8294,65.808922,49.668293,0.799375176429749,82.800468,46.039059,29.825188,25.715714,9.735597,1.350692,25.729332,34.526905,87.741318,0.555100798606873,153.565613,584.529024573366,2.43495289870271,0.118084248163179,1.70908280303567,-5.17751759921009,707.004426932835,2.55737761768465,0.0273594352205046,2.33827162429504,57.5162966387349,663.632045937311,72.1542958985373,0.0243860718538494,2.44248948425783
4,4.037673,20,20.107637,4.53,3.878171,90.336861,NaN,5.711619,NaN,38.100861,400,399.719025,25,31.88702,10.331547,63.992184,50.010605,401.13147,398.154205,399.938812,3517.187012,8.782438,8.8407,65.825714,49.702049,0.692337334156036,82.803658,46.067787,29.838909,25.710014,9.726224,1.360073,25.731546,34.588768,87.698997,0.552795648574829,153.54274,584.506883927128,2.43486624421219,0.118071960779824,1.70906476839177,-5.17628751283712,706.881271597342,2.55702830502205,0.0273492230279931,2.33845074952869,57.5196315495718,663.60553304466,72.1455511830902,0.0243820860915024,2.442678704667
4,4.037673,20,20.107637,4.53,3.880632,90.342819,NaN,5.711619,NaN,38.137333,400,399.727203,25,31.877142,10.296368,63.575661,50.010605,401.13147,398.154205,399.938812,3517.187012,8.782438,8.8407,65.880554,49.799892,0.632631659507751,82.7257,46.027222,29.838909,25.710014,9.726224,1.360073,25.731546,34.588768,87.698997,0.552795648574829,153.54274,584.511089941572,2.43488142676834,0.118073365018955,1.70906968455362,-5.17628751283712,706.895204041763,2.55706663468877,0.0273501280479894,2.33843559657458,57.5196315495718,663.610775529654,72.1476973962299,0.0243824667768939,2.44265621146695
4,4.035416,20,20.107609,4.53,3.889757,90.31179,NaN,5.71025,NaN,38.173328,400,399.733948,25,31.865906,10.303843,63.316475,50.010605,401.16806,398.168335,399.924713,3516.088379,8.757527,8.838171,65.924377,49.801308,0.603991866111755,82.685158,46.047493,29.822998,25.706129,9.731015,1.347153,25.72492,34.706875,87.620453,0.563528478145599,153.948425,584.535711499724,2.43506652793859,0.118151554657971,1.70898637211767,-5.19386248109106,706.822721546763,2.55686743127129,0.0273454637473822,2.33851360684762,57.5195647576171,663.674624670672,72.1737958455212,0.0243871440152236,2.44238102520815
4,4.034385,20,20.107788,4.53,3.91276,90.250252,NaN,5.709705,NaN,38.199417,400,399.630005,25,31.854979,10.309055,63.410805,50.010605,401.16806,398.168335,399.924713,3516.088379,8.757527,8.838171,65.962807,49.758625,0.62163507938385,82.719902,46.001785,29.822998,25.706129,9.731015,1.347153,25.72492,34.706875,87.620453,0.563528478145599,153.948425,584.579145551138,2.43526727733717,0.118198053065648,1.70898605391878,-5.20189319217519,706.678309913595,2.5564687282917,0.0273357968973326,2.33867735663881,57.5199917478531,663.744387676932,72.2026310412702,0.0243919445297791,2.44209223262229
4,4.035027,20,20.107677,4.53,3.947022,90.156746,NaN,5.709355,NaN,38.223576,400,399.623779,25,31.849272,10.319592,63.497036,50.010605,401.026489,398.035156,399.770569,3515.200928,8.762244,8.832285,65.999321,49.812214,0.64365541934967,82.710953,45.962879,29.844305,25.673664,9.738934,1.33856,25.744579,34.677258,87.639069,0.552316904067993,154.191589,584.635134452835,2.43544195845821,0.118196829618693,1.70908355486052,-5.19689231686897,706.459928325903,2.55586854626394,0.0273217765919523,2.33891422934225,57.5197269665294,663.804445614964,72.2270578297213,0.0243964671748683,2.44182979981695
4,4.034067,20,20.108343,4.53,3.947022,90.156746,NaN,5.70909,NaN,38.223576,400,399.623779,25,31.849272,10.343475,63.747082,50.010605,401.185425,398.161407,399.957336,3515.916992,8.776409,8.836273,66.042358,49.84787,0.698926568031311,82.672836,46.030212,29.8437,25.667145,9.73935,1.331861,25.742937,34.568924,87.717995,0.549980103969574,154.425125,584.638970759204,2.43549675765305,0.118227908832699,1.70904042929662,-5.20437048173699,706.458068182335,2.55585841781236,0.0273206022464284,2.33893806210905,57.5213156382633,663.82499707798,72.2364782251071,0.0243969767564359,2.44177801801245
4,4.032334,20,20.108673,4.53,3.986031,90.034859,NaN,5.706981,NaN,38.252083,400,399.691193,25,31.844183,10.352333,63.867794,50.010605,401.185425,398.161407,399.957336,3515.916992,8.776409,8.836273,66.038048,49.878452,0.78150886297226,82.630219,46.057762,29.8437,25.667145,9.73935,1.331861,25.742937,34.568924,87.717995,0.549980103969574,154.425125,584.712561978805,2.43583627876135,0.118306325785637,1.70904093558338,-5.2178734989489,706.172039597855,2.55506851232499,0.0273014768278974,2.33926705874526,57.5221028035401,663.943076596928,72.2853382531284,0.0244050574700495,2.44129309808543
4,4.031703,20,20.109514,4.53,4.019378,89.917694,NaN,5.704444,NaN,38.271091,400,399.701752,25,31.844498,10.356906,63.932941,50.010605,401.108154,398.121582,399.939575,3514.350342,8.764854,8.826046,65.946587,49.86475,0.961381614208221,82.626556,46.082249,29.822805,25.676445,9.730393,1.335839,25.730282,34.578701,87.709236,0.526187717914581,154.840454,584.772073623829,2.43607794344397,0.118345824477391,1.70907969052622,-5.22279114025389,705.895585127073,2.55430087380861,0.027282155532577,2.33960562615474,57.5241088391424,664.028613173093,72.3216443173907,0.0244100215208847,2.4409751854123
4,4.03255,20,20.107819,4.53,4.043482,89.833374,NaN,5.705188,NaN,38.27002,400,399.830139,25,31.841368,10.349751,63.971893,50.010605,402.248169,399.240753,400.922211,3518.767578,8.792506,8.895866,65.863388,49.789074,0.999105334281921,82.656784,46.07946,29.821127,25.655516,9.730811,1.333268,25.723873,34.609489,87.688614,0.507641494274139,155.185944,584.809889283247,2.43617821115769,0.118332125400005,1.70916617020159,-5.216190254796,705.703054105922,2.55378325861435,0.027272296326417,2.33976834780207,57.5200656955973,664.059115423364,72.3315893712788,0.0244147332710738,2.44075491814434
4,4.03333,20,20.108046,4.53,4.053016,89.788254,NaN,5.705576,NaN,38.290154,400,400.355438,25,31.84115,10.330032,63.973251,50.010605,402.248169,399.240753,400.922211,3518.767578,8.792506,8.895866,65.846931,49.805954,1.049026,82.655365,46.085106,29.821127,25.655516,9.730811,1.333268,25.723873,34.609489,87.688614,0.507641494274139,155.185944,584.82307157698,2.43619247229279,0.118312287414191,1.70922031826674,-5.21011243465807,705.596844021043,2.55348893184548,0.0272650189839025,2.33989703007321,57.5206071813496,664.064596616214,72.3341767315172,0.0244147959581528,2.44074389099022
4,4.031191,20,20.107145,4.53,4.043599,89.763557,NaN,5.70464,NaN,38.301792,400,400.728485,25,31.843876,10.308134,63.935978,50.010605,402.355774,399.276398,401.064087,3519.015137,8.844555,8.916432,65.895142,49.82024,1.094823,82.602013,46.03598,29.853603,25.663486,9.740185,1.334449,25.722168,34.674614,87.640495,0.510733842849731,155.010193,584.815513263198,2.43625652580535,0.118376260744296,1.70910550524984,-5.22678178902288,705.541583986554,2.55334343781052,0.0272628416848075,2.33993056654428,57.5184579095103,664.084526409797,72.3409864147645,0.024417570172775,2.44061117366516
4,4.030648,20,20.107977,4.53,4.029657,89.761475,NaN,5.705989,NaN,38.321182,400,400.886505,25,31.837345,10.309336,63.81871,50.004093,402.343292,399.263611,401.06781,3520.644043,8.829062,8.90422,65.912079,49.824791,1.162009,82.612747,46.05912,29.849495,25.64155,9.719356,1.347458,25.692381,34.657173,87.653183,0.502553462982178,155.55069,584.793852533536,2.43620157136284,0.118385914626781,1.70905309200509,-5.23101447345238,705.534376657618,2.55331732814843,0.0272610579309842,2.33996627163085,57.5204425892424,664.06757174261,72.335291828232,0.0244151134762862,2.44072758960732
4,4.030648,20,20.107977,4.53,4.017351,89.766594,NaN,5.705989,NaN,38.347454,400,400.927734,25,31.826759,10.309022,63.73357,50.004093,402.343292,399.263611,401.06781,3520.644043,8.829062,8.90422,65.91201,49.85376,1.215345,82.639824,46.076408,29.849495,25.64155,9.719356,1.347458,25.692381,34.657173,87.653183,0.502553462982178,155.55069,584.772821078654,2.4361256930607,0.118378886384374,1.70902831407873,-5.23101447345238,705.546354909826,2.55335033390481,0.0272618384157841,2.33995254493998,57.5204425892424,664.041357314595,72.3245516571782,0.0244132123956716,2.44083862820812
4,4.032315,20,20.106909,4.53,4.007153,89.774399,NaN,5.707491,NaN,38.368587,400,400.934143,25,31.833851,10.309383,63.707306,50.004093,402.052185,399.239258,400.868225,3516.61499,8.768203,8.890327,65.902916,49.8573,1.125065,82.638062,46.061989,29.824745,25.678213,9.740599,1.330602,25.696981,34.622837,87.675659,0.51327508687973,155.790237,584.748736655257,2.43596761528713,0.118319002016394,1.70908254250716,-5.21802156531987,705.567615733167,2.55341693954427,0.0272649106656298,2.33989297542617,57.5178949364191,663.984140256943,72.2995030641931,0.0244106375509584,2.44102388988501
4,4.032715,20,20.10807,4.53,3.999807,89.830521,NaN,5.705421,NaN,38.371468,400,400.713623,25,31.842667,10.310854,63.764965,50.004093,401.886139,399.111633,400.677246,3517.434082,8.792486,8.926285,65.866798,49.871342,1.014189,82.623215,46.06115,29.836359,25.686155,9.757055,1.318712,25.709839,34.586712,87.696205,0.521803140640259,155.837189,584.734584471633,2.43589947758773,0.118301842757794,1.70908571560965,-5.21490448873323,705.695674747959,2.55376104295969,0.0272714191406859,2.33978501997297,57.5206644306803,663.963436241932,72.2927699818151,0.0244074235329323,2.4411741814287
4,4.031243,20,20.107578,4.53,3.999807,89.830521,NaN,5.703256,NaN,38.371468,400,400.713623,25,31.842667,10.324716,63.867939,50.004093,401.886139,399.111633,400.677246,3517.434082,8.792486,8.926285,65.831734,49.86179,0.988611578941345,82.651321,46.089615,29.836359,25.686155,9.757055,1.318712,25.709839,34.586712,87.696205,0.521803140640259,155.837189,584.740462410386,2.43598353134288,0.118349566057181,1.70901969011981,-5.22637647145729,705.697054671458,2.55376854115449,0.0272722862973055,2.33976724286393,57.5194908093023,663.991271537235,72.3034318528646,0.0244101681765099,2.44102957605253
4,4.032095,20,20.107344,4.53,4.000542,89.928589,NaN,5.703876,NaN,38.352142,400,400.598724,25,31.843979,10.326853,63.919952,50.004093,401.9487,399.231415,400.815796,3517.99585,8.772393,8.918284,65.84668,49.877041,0.972845196723938,82.655807,46.094803,29.832438,25.705561,9.705186,1.377104,25.715509,34.588783,87.6931,0.496324598789215,155.978043,584.738316455491,2.43593941021307,0.118322359088863,1.70905938183031,-5.21973605604779,705.927153658303,2.55440412946081,0.0272876398646213,2.33949862961604,57.5189326160754,663.975458704774,72.2966016293233,0.0244093662625438,2.44108411302913
4,4.032495,20,20.108387,4.53,3.992577,89.977066,NaN,5.706402,NaN,38.334343,400,400.639648,25,31.835978,10.338099,63.886837,50.004093,401.9487,399.231415,400.815796,3517.99585,8.772393,8.918284,65.882591,49.882023,0.991312682628632,82.639458,46.090527,29.832438,25.705561,9.705186,1.377104,25.715509,34.588783,87.6931,0.496324598789215,155.978043,584.723106435196,2.43586745346786,0.118304845030878,1.70906131430566,-5.21661885222983,706.037642616009,2.5547005814843,0.0272931833719022,2.33940840711504,57.5214205941858,663.953147497944,72.289032779641,0.0244062097409168,2.44123492697067
4,4.032172,20,20.108675,4.53,3.97652,89.982712,NaN,5.706304,NaN,38.325188,400,400.691528,25,31.825556,10.345772,63.909225,50.004093,402.029358,399.335388,400.866974,3518.771973,8.773064,8.915773,65.912796,49.882671,0.99329137802124,82.619629,46.12302,29.805807,25.645185,9.749351,1.337698,25.695442,34.591755,87.689201,0.505301713943481,155.934708,584.696954453995,2.43578687631204,0.118306145961475,1.70901455588326,-5.21913597633232,706.050044676201,2.55473257006964,0.0272935353129831,2.33940391926793,57.5221075742096,663.926016299804,72.2783531480044,0.0244038169011686,2.44136572955504
4,4.032433,20,20.109936,4.53,3.977265,90.009094,NaN,5.706821,NaN,38.29538,400,400.64386,25,31.823215,10.348073,63.963909,50.004093,401.773193,399.140198,400.582794,3518.797363,8.767491,8.907082,65.911636,49.886307,1.083929,82.634857,46.13335,29.782818,25.675562,9.781844,1.307208,25.709637,34.599144,87.686295,0.510956645011902,155.934692,584.697185170078,2.43577656706544,0.118298111554525,1.70902776570727,-5.2171020036721,706.108233112547,2.55488332657832,0.0272953288336827,2.33937996208088,57.5251154115226,663.925532386938,72.2800544329044,0.0244019226380866,2.44143561173756
4,4.033051,20,20.110075,4.53,4.006251,90.010918,NaN,5.708655,NaN,38.270042,400,400.57074,25,31.81798,10.342082,63.921249,50.004093,401.773193,399.140198,400.582794,3518.797363,8.767491,8.907082,65.884079,49.878052,1.131906,82.634781,46.148495,29.782818,25.675562,9.781844,1.307208,25.709637,34.599144,87.686295,0.510956645011902,155.934692,584.744256182395,2.43592003262186,0.118294633082912,1.70911374086665,-5.21228632314791,706.112111157918,2.55489296045875,0.0272953614805792,2.33938017211926,57.5254469568269,663.975430389888,72.3007026166051,0.0244053371644414,2.44123101417873
4,4.03241,20,20.111019,4.53,4.034809,89.989807,NaN,5.708068,NaN,38.235935,400,400.672211,25,31.796087,10.355476,63.843887,49.986496,402.049011,399.325195,400.777008,3520.42334,8.810661,8.936114,65.82592,49.845993,1.191091,82.604736,46.160927,29.77405,25.639002,9.78643,1.308254,25.703802,34.652134,87.647964,0.52668833732605,155.945526,584.795624600971,2.43613272584336,0.118331712369893,1.70914243833577,-5.21728123868388,706.060081455467,2.55474259256703,0.0272904840348015,2.33946957973582,57.5276985578126,664.051212917389,72.333168336508,0.0244094412712216,2.44096019824172
4,4.03241,20,20.111019,4.53,4.056839,90.013832,NaN,5.708068,NaN,38.22747,400,400.728943,25,31.781664,10.364774,63.82925,49.986496,401.961517,399.259857,400.683289,3518.007324,8.773598,8.919772,65.808784,49.833714,1.233622,82.639839,46.154968,29.787775,25.682182,9.803716,1.293449,25.703388,34.63023,87.655693,0.521153807640076,155.925064,584.833277497374,2.43626856084936,0.118344289214118,1.70918679086655,-5.21728123868388,706.116286453601,2.5548973625424,0.0272941412276587,2.33940645866638,57.5276985578126,664.098142928107,72.3523951646021,0.0244128440874276,2.44076141973755
4,4.032468,20,20.112162,4.53,4.078467,90.065384,NaN,5.708611,NaN,38.229652,400,400.710571,25,31.771265,10.35538,63.908119,49.986496,401.961517,399.259857,400.683289,3518.007324,8.773598,8.919772,65.810097,49.824421,1.219354,82.664085,46.171448,29.787775,25.682182,9.803716,1.293449,25.703388,34.63023,87.655693,0.521153807640076,155.925064,584.870012854943,2.43639859921438,0.118354755323791,1.70923296189702,-5.21682925620729,706.233687546333,2.55521202198429,0.0272999722768965,2.33931250965011,57.5304247031662,664.145863363902,72.3736669200741,0.0244146182946515,2.44062086186416
4,4.033807,20,20.112551,4.53,4.100998,90.153313,NaN,5.709052,NaN,38.230614,400,400.717499,25,31.775284,10.34122,63.88596,49.986496,402.044098,399.364166,400.782593,3519.700684,8.780961,8.915317,65.828468,49.814346,1.043895,82.695099,46.179119,29.818058,25.695019,9.815588,1.285287,25.71936,34.615417,87.673515,0.515683650970459,155.84079,584.903182945905,2.43646108821598,0.118324215112904,1.70933833066851,-5.20639604716803,706.438284205899,2.55577232262351,0.0273126619958535,2.33909757823867,57.531352472794,664.168404847444,72.3834881846502,0.0244156786917744,2.4405464458693
4,4.033032,20,20.112129,4.53,4.103793,90.198029,NaN,5.7085,NaN,38.247402,400,400.406616,25,31.784916,10.349944,63.752945,49.986496,401.452301,398.693817,400.072418,3520.597168,8.776458,8.910956,65.817764,49.810547,0.875481843948364,82.720566,46.181675,29.806278,25.686382,9.798509,1.308423,25.712408,34.648575,87.651321,0.516786217689514,156.047852,584.911051913968,2.43652254892844,0.118350927111969,1.70930926899736,-5.21243436982377,706.544054889619,2.55606661351994,0.0273202048665881,2.33896679301043,57.5303459971633,664.188611429617,72.3911331791109,0.0244177655889252,2.44043847463228
4,4.032508,20,20.113832,4.53,4.103793,90.198029,NaN,5.7103,NaN,38.247402,400,400.406616,25,31.784916,10.356669,63.853725,49.986496,401.452301,398.693817,400.072418,3520.597168,8.776458,8.910956,65.829803,49.806095,0.841447949409485,82.733513,46.184017,29.806278,25.686382,9.798509,1.308423,25.712408,34.648575,87.651321,0.516786217689514,156.047852,584.913141990321,2.43655245694125,0.118367914873732,1.70928581298842,-5.21651754698661,706.539300176707,2.55604072349866,0.0273172032217294,2.33902768832232,57.5344075792713,664.203104225536,72.3996329284905,0.0244163049134474,2.44046854470983
4,4.033728,20,20.113396,4.53,4.090347,90.210594,NaN,5.711615,NaN,38.26083,400,400.18573,25,31.789846,10.364889,64.063759,49.986496,401.509094,398.66037,400.053894,3519.286621,8.758909,8.906873,65.844551,49.777679,0.85381144285202,82.742134,46.177666,29.834866,25.672363,9.798301,1.315602,25.731749,34.630795,87.662819,0.524942219257355,155.998489,584.885292071044,2.43639992900182,0.118320696729431,1.70931332908406,-5.20701152678225,706.569906979694,2.5561282355783,0.0273198817693172,2.33897966129442,57.5333677621445,664.1493355061,72.3769459293141,0.0244130505626243,2.44067235596052
4,4.033744,20,20.113533,4.53,4.064688,90.233711,NaN,5.709723,NaN,38.274303,400,400.151825,25,31.798786,10.368683,64.304947,49.986496,401.603638,398.754242,400.1297,3519.313721,8.774603,8.914855,65.893845,49.788567,0.881163895130157,82.725616,46.178829,29.812643,25.653017,9.815176,1.298699,25.712784,34.642948,87.650063,0.534906208515167,156.150177,584.841369612592,2.43624081146595,0.118305534681424,1.70926236646067,-5.20688687195491,706.623594153696,2.5562749525704,0.027323154108963,2.33892497804021,57.5336944954683,664.094692308809,72.354764568514,0.0244088873926093,2.44091094013713
4,4.033795,20,20.112999,4.53,4.054078,90.250641,NaN,5.709005,NaN,38.254074,400,400.156921,25,31.816217,10.37607,64.197441,49.986496,401.603638,398.754242,400.1297,3519.313721,8.774603,8.914855,65.930595,49.799782,0.878630459308624,82.68187,46.192734,29.812643,25.653017,9.815176,1.298699,25.712784,34.642948,87.650063,0.534906208515167,156.150177,584.823030902933,2.43617248027158,0.118297826933174,1.70924329515522,-5.20648953716227,706.664681702383,2.55639203461501,0.0273266684032012,2.33886235864105,57.5324209416888,664.069780526088,72.3437551500124,0.0244078684716531,2.44098781345773
4,4.0334,20,20.113987,4.53,4.048528,90.270912,NaN,5.709208,NaN,38.218063,400,400.157074,25,31.825134,10.382277,63.981342,49.976524,401.319153,398.460907,399.866455,3516.234375,8.753884,8.905197,65.931473,49.804703,0.893389940261841,82.65258,46.209919,29.847416,25.659975,9.834547,1.278468,25.701418,34.647102,87.648605,0.516957581043243,155.965988,584.815121224519,2.43616080383276,0.118307457438593,1.70921442242402,-5.20956703226113,706.709336322446,2.55650748160173,0.0273280073636825,2.33884556476977,57.5347772350149,664.068157804409,72.3445773855171,0.0244062944053758,2.44104773498123
4,4.032708,20,20.114265,4.53,4.034166,90.267334,NaN,5.712459,NaN,38.184654,400,400.005493,25,31.815388,10.374943,63.797729,49.976524,401.319153,398.460907,399.866455,3516.234375,8.753884,8.905197,65.937477,49.782581,1.001433,82.631294,46.211407,29.847416,25.659975,9.834547,1.278468,25.701418,34.647102,87.648605,0.516957581043243,155.965988,584.793336077237,2.43611174826481,0.118321685539122,1.7091545025797,-5.2149590355848,706.700192411568,2.55648023037996,0.0273269736862217,2.33886466970143,57.5354402252025,664.05188799897,72.3383308413648,0.0244047050204521,2.44113164370554
4,4.034075,20,20.113049,4.53,4.024264,90.244728,NaN,5.712341,NaN,38.151093,400,400.022247,25,31.80167,10.376449,63.595516,49.976524,401.512512,398.645538,400.104614,3520.186768,8.760338,8.908235,65.89608,49.760471,1.077085,82.612709,46.189827,29.84226,25.652845,9.84538,1.271331,25.681011,34.669025,87.631378,0.50774359703064,155.992493,584.770954506779,2.43597265872034,0.118271740549265,1.70919587930065,-5.20430815819714,706.650712449419,2.55635321795646,0.0273256816291264,2.33887934473668,57.5325401893581,664.000868272596,72.3156008261507,0.0244027978395744,2.44128282480324
4,4.034075,20,20.113049,4.53,4.019107,90.168465,NaN,5.712341,NaN,38.116516,400,400.027161,25,31.787188,10.371716,63.606682,49.976524,401.392029,398.49472,399.943787,3518.225586,8.739284,8.89229,65.861961,49.74049,1.162799,82.627869,46.189686,29.838734,25.686359,9.82538,1.294186,25.712685,34.682316,87.621498,0.507283747196198,155.978043,584.76214021036,2.43594085786593,0.118268797165379,1.70918551282277,-5.20430815819714,706.472334998492,2.55586230227318,0.0273140883284175,2.33907614382703,57.5325401893581,663.989882243661,72.3111007641957,0.0244020011348865,2.44132948160023
4,4.033002,20,20.11433,4.53,4.005496,90.094955,NaN,5.712253,NaN,38.104305,400,399.985687,25,31.778847,10.353529,63.737061,49.976524,401.392029,398.49472,399.943787,3518.225586,8.739284,8.89229,65.790237,49.751244,1.230953,82.653275,46.195156,29.838734,25.686359,9.82538,1.294186,25.712685,34.682316,87.621498,0.507283747196198,155.978043,584.743161467012,2.4359181742133,0.118295789888707,1.70911002525396,-5.21266812879855,706.29680118644,2.55536948393924,0.0273006507402252,2.33931309831297,57.5355952399159,663.985171678002,72.3111002257986,0.0243997715046017,2.44141834937161
4,4.034806,20,20.114368,4.53,3.978099,90.030815,NaN,5.712624,NaN,38.083782,400,399.974213,25,31.767132,10.341489,63.82069,49.976524,401.358215,398.481842,399.91626,3518.941895,8.771773,8.91612,65.71582,49.751141,1.148843,82.645287,46.191143,29.801083,25.691141,9.820796,1.301366,25.677233,34.665771,87.634773,0.529450237751007,156.129715,584.689131471658,2.43564624166986,0.118221720889764,1.70913595703137,-5.19861373479171,706.146645941262,2.55495578999902,0.0272908245045253,2.33948226622334,57.5356858637317,663.891327493575,72.2727222335875,0.024392909127738,2.44181969520956
4,4.033897,20,20.114182,4.53,3.948964,90.04615,NaN,5.713347,NaN,38.084114,400,399.932892,25,31.754719,10.326725,63.726845,49.976524,401.50647,398.552185,400.071014,3519.127441,8.763749,8.903804,65.677841,49.745502,1.006962,82.631355,46.202408,29.795301,25.721792,9.824336,1.306698,25.706408,34.661011,87.635498,0.528237462043762,156.256104,584.642969027446,2.43551844023128,0.118234522644637,1.70903668804907,-5.20569487885058,706.18304193196,2.55505740011765,0.0272934859121736,2.33943537499326,57.5352422827988,663.846729480403,72.2541783749322,0.0243899479072615,2.44199981992699
4,4.033933,20,20.11319,4.53,3.931349,90.106804,NaN,5.712454,NaN,38.079323,400,399.988098,25,31.743538,10.331261,63.684719,49.976524,401.50647,398.552185,400.071014,3519.127441,8.763749,8.903804,65.672401,49.779476,0.913728833198547,82.623451,46.223423,29.795301,25.721792,9.824336,1.306698,25.706408,34.661011,87.635498,0.528237462043762,156.256104,584.612720775938,2.43540774024834,0.118223300357934,1.70900298600968,-5.20541441480083,706.327706163094,2.55546313125026,0.0273044621107384,2.33924133007478,57.5328764666045,663.806074841857,72.2360354915934,0.024388459922688,2.4421198984108
4,4.033007,20,20.11322,4.53,3.931349,90.106804,NaN,5.711219,NaN,38.079323,400,399.988098,25,31.743538,10.328219,63.735462,49.976524,401.511749,398.5867,400.019958,3518.777344,8.757102,8.90895,65.642372,49.807446,0.869745254516602,82.632736,46.214058,29.788273,25.699976,9.858084,1.269317,25.71121,34.680542,87.619347,0.520989060401917,156.375275,584.616421624802,2.43546061177899,0.118253293123919,1.70896138163132,-5.2126291688794,706.327622305628,2.5554626749043,0.0273044092416897,2.33924240572583,57.5329480147302,663.824409295854,72.243588427952,0.0243897460179889,2.44204324098168
4,4.033485,20,20.113895,4.53,3.931838,90.192139,NaN,5.709841,NaN,38.059822,400,400.006958,25,31.729412,10.328882,63.78875,49.976524,401.359955,398.456024,399.900269,3518.220703,8.776398,8.915573,65.623306,49.811375,0.84532356262207,82.641396,46.212269,29.778675,25.626888,9.85913,1.282045,25.685379,34.657776,87.638885,0.502068161964417,156.679855,584.615346970078,2.43543633445821,0.11823808839712,1.70898383737105,-5.20890476744142,706.525347347042,2.55600184881589,0.0273161967527174,2.33904516194192,57.5345578266981,663.817670344376,72.2418463418517,0.0243882624883932,2.44210837650989
4,4.033539,20,20.112822,4.53,3.948636,90.282249,NaN,5.710598,NaN,38.057293,400,399.954315,25,31.714918,10.327195,63.90448,49.976524,401.359955,398.456024,399.900269,3518.220703,8.776398,8.915573,65.634392,49.814735,0.864709794521332,82.646553,46.196663,29.778675,25.626888,9.85913,1.282045,25.685379,34.657776,87.638885,0.502068161964417,156.679855,584.643838988645,2.43553685590575,0.118245930125847,1.70901995068955,-5.20848403992056,706.73910082525,2.55659814210208,0.0273317835250875,2.33877493051103,57.5319988031784,663.849773139424,72.2533751749731,0.0243921727308972,2.44191359068667
4,4.034165,20,20.11343,4.53,3.965562,90.357857,NaN,5.710368,NaN,38.053513,400,399.943329,25,31.717081,10.322553,63.935337,49.982227,401.469971,398.572906,400.016357,3518.65332,8.750566,8.907785,65.650124,49.779285,0.865552306175232,82.617462,46.183781,29.780516,25.667892,9.846628,1.294144,25.717707,34.660408,87.637573,0.508535861968994,156.685883,584.67026518232,2.43560550925551,0.118235319073928,1.70908202036119,-5.20360702472675,706.914229558802,2.55707539364981,0.0273421970087771,2.33860351113992,57.5334488493998,663.874969694431,72.2646099114278,0.0243931047168728,2.44183890737935
4,4.035027,20,20.114283,4.53,3.976078,90.404472,NaN,5.713573,NaN,38.053314,400,399.98584,25,31.737064,10.320504,63.891491,49.982227,401.469971,398.572906,400.016357,3518.65332,8.750566,8.907785,65.633896,49.749817,0.863163769245148,82.60836,46.197723,29.780516,25.667892,9.846628,1.294144,25.717707,34.660408,87.637573,0.508535861968994,156.685883,584.684794431009,2.43562116419036,0.118213413316042,1.70914182412407,-5.19689231686897,707.020865469165,2.55736231095856,0.0273477714922166,2.33851544490884,57.5354831523907,663.882457872605,72.2689618059142,0.0243923909793866,2.44185291527301
4,4.035009,20,20.115002,4.53,4.001188,90.441414,NaN,5.710304,NaN,38.034203,400,400.003723,25,31.757765,10.333779,63.813515,49.982227,401.544098,398.623169,400.073151,3518.785645,8.757715,8.900861,65.62973,49.747917,0.90916782617569,82.599373,46.183395,29.768423,25.639778,9.838716,1.309451,25.72348,34.695328,87.607246,0.519875288009644,156.545013,584.727783503907,2.43577704960416,0.118228326440101,1.70919141613581,-5.19703252021486,707.105251889809,2.55758900538537,0.0273521118500263,2.33844748589258,57.5371978318724,663.93805942546,72.2928161373584,0.0243953644978852,2.44165482161087
4,4.03539,20,20.116137,4.53,4.030473,90.494057,NaN,5.708728,NaN,38.002007,400,400.035309,25,31.761002,10.358292,63.805126,49.982227,401.511627,398.609955,400.043182,3516.852539,8.758183,8.906875,65.666687,49.713783,1.004892,82.607933,46.181881,29.792465,25.683266,9.854752,1.286532,25.705097,34.761944,87.572479,0.526593208312988,156.507706,584.776316869057,2.4359359031773,0.118232704268283,1.70926733525384,-5.19406498258081,707.225194116844,2.55791032475825,0.0273580999200066,2.33835501863028,57.5399045007352,663.995705274248,72.3181356721385,0.024397872474328,2.44147072274137
4,4.034961,20,20.116619,4.53,4.048357,90.519379,NaN,5.710717,NaN,38.005108,400,400.064545,25,31.750681,10.38789,63.78249,49.982227,401.511627,398.609955,400.043182,3516.852539,8.758183,8.906875,65.72905,49.717884,1.040256,82.606201,46.161247,29.792465,25.683266,9.854752,1.286532,25.705097,34.761944,87.572479,0.526593208312988,156.507706,584.808598190831,2.43607066309078,0.118256797538225,1.70928405055821,-5.19740639809254,707.283064782542,2.55806583387,0.0273610919992092,2.3383084630989,57.5410539065751,664.043437936925,72.3384128266792,0.0244006231346112,2.44129392576145
4,4.034961,20,20.116619,4.53,4.057356,90.503448,NaN,5.710717,NaN,38.01442,400,400.068146,25,31.754391,10.404748,63.83205,49.982227,401.519318,398.603821,400.091583,3516.830078,8.746649,8.89431,65.7733,49.719322,1.130577,82.578651,46.135761,29.80751,25.648409,9.882667,1.263726,25.735851,34.792114,87.554626,0.525012731552124,156.40538,584.82398011944,2.43612615288191,0.118261932446931,1.70930215076179,-5.19740639809254,707.245812871678,2.5579633981716,0.0273586751064847,2.33834848786315,57.5410539065751,664.062609233306,72.3462658818062,0.0244020130247291,2.44121258990741
4,4.034392,20,20.116285,4.53,4.055037,90.458412,NaN,5.710279,NaN,38.016285,400,400.022095,25,31.761684,10.404123,63.968456,49.982227,401.415253,398.512817,399.941986,3516.510742,8.740223,8.902375,65.817978,49.687214,1.166039,82.584778,46.12764,29.824001,25.692461,9.88558,1.261687,25.711035,34.782364,87.566841,0.514824569225311,156.34639,584.822287323748,2.43614432273126,0.118279035603065,1.70927198179611,-5.20183866228757,707.141429973222,2.55767885355607,0.0273524300741482,2.33845010155305,57.5402574324947,664.068071821693,72.3480008459185,0.0244029012440778,2.44117148767982
4,4.036305,20,20.117226,4.53,4.046243,90.378723,NaN,5.710394,NaN,38.009247,400,399.965179,25,31.761534,10.362658,64.245934,49.982227,401.415253,398.512817,399.941986,3516.510742,8.740223,8.902375,65.882484,49.70039,1.153191,82.561562,46.122055,29.824001,25.692461,9.88558,1.261687,25.711035,34.782364,87.566841,0.514824569225311,156.34639,584.799619573642,2.4359809460335,0.118212089108505,1.70934006151728,-5.18693907502285,706.952451708324,2.55715198875069,0.0273386747584914,2.33868549962797,57.5425013658801,664.013923262408,72.3272372574329,0.024397588825697,2.44145185291682
4,4.035404,20,20.116844,4.53,4.040301,90.273247,NaN,5.711785,NaN,37.997005,400,399.999237,25,31.754463,10.332191,64.392921,49.982227,401.548798,398.639282,400.083954,3519.267822,8.772878,8.91815,65.918549,49.688881,1.108067,82.527153,46.130894,29.796806,25.683687,9.907453,1.243833,25.703556,34.750404,87.579178,0.518637776374817,156.454727,584.793059755101,2.43599570920399,0.118237858842745,1.70928771568029,-5.19395594319559,706.706827955685,2.55647909777354,0.0273233271434952,2.33894152904439,57.5415904479749,664.01809160538,72.3283694673725,0.0243984539084625,2.44141361972362
4,4.034835,20,20.116402,4.53,4.040301,90.273247,NaN,5.711706,NaN,37.997005,400,399.999237,25,31.754463,10.307764,64.456566,49.983101,401.585175,398.716705,400.134003,3519.250488,8.757826,8.911633,65.930328,49.643848,0.923411965370178,82.490555,46.115211,29.811193,25.637653,9.894333,1.258897,25.733011,34.757187,87.57486,0.517257571220398,156.632889,584.79533126214,2.4360281770257,0.118256280317912,1.70926220188793,-5.19838784335258,706.708060955077,2.5564858136556,0.0273241060127807,2.3389257539364,57.5405364380009,664.028230149051,72.3318568299122,0.0243998402990577,2.44134681913079
4,4.034096,20,20.116369,4.53,4.021759,90.135338,NaN,5.711275,NaN,37.998917,400,400.10791,25,31.746691,10.301328,64.396683,49.983101,401.585175,398.716705,400.134003,3519.250488,8.757826,8.911633,65.91449,49.647137,0.91643625497818,82.477188,46.086761,29.811193,25.637653,9.894333,1.258897,25.733011,34.757187,87.57486,0.517257571220398,156.632889,584.766589130987,2.43595601300074,0.118269630631683,1.70919178543225,-5.20414455933968,706.385569735472,2.55559852239026,0.0273032004142565,2.3392810150536,57.5404577442619,664.003218644385,72.3215624037912,0.0243980754179883,2.44145126925149
4,4.033177,20,20.115349,4.53,4.006115,90.089928,NaN,5.711175,NaN,38.012558,400,400.121857,25,31.738077,10.290623,64.328293,49.983101,401.438812,398.597626,399.990662,3519.601563,8.740104,8.898864,65.858925,49.664143,0.897119164466858,82.455307,46.070313,29.815302,25.647118,9.886209,1.266426,25.730734,34.749199,87.572655,0.519055962562561,156.773743,584.743520605431,2.4359120008215,0.118290472620139,1.70911911944111,-5.21130455312471,706.282192306108,2.55532160768853,0.0272980905305764,2.33936277436244,57.5380253452599,663.985525267635,72.3127794933861,0.0243982954559374,2.44147162453726
4,4.03401,20,20.116564,4.53,3.995285,90.09861,NaN,5.711202,NaN,38.027138,400,400.032928,25,31.731632,10.28299,64.321075,49.983101,401.471771,398.628632,399.994843,3519.842773,8.765775,8.924605,65.855484,49.661381,0.887730658054352,82.443703,46.057739,29.797958,25.700161,9.865582,1.285152,25.717497,34.825577,87.521584,0.521202325820923,157.019302,584.721684164422,2.43579766354627,0.118257305261488,1.70913473184532,-5.20481453964567,706.299105679854,2.55535903898949,0.0272972706366682,2.33938370199883,57.5409227513363,663.948990871463,72.2996458680572,0.0243938557680478,2.44169232593718
4,4.03401,20,20.116564,4.53,3.981,90.129097,NaN,5.711202,NaN,38.043831,400,400.042084,25,31.717876,10.291293,64.258232,49.983101,401.471771,398.628632,399.994843,3519.842773,8.765775,8.924605,65.931816,49.655151,0.879950404167175,82.459198,46.038254,29.797958,25.700161,9.865582,1.285152,25.717497,34.825577,87.521584,0.521202325820923,157.019302,584.697269379679,2.43570956746348,0.11824915114924,1.70910604647835,-5.20481453964567,706.370425258961,2.55555536895318,0.027301907712916,2.33930424189029,57.5409227513363,663.918558662048,72.2871826261185,0.0243916487098136,2.44182188187047
4,4.034577,20,20.117262,4.53,3.964597,90.180733,NaN,5.71249,NaN,38.0765,400,400.076904,25,31.702637,10.299829,64.150101,49.983101,401.609497,398.74707,400.137115,3518.994629,8.772541,8.927774,65.920547,49.644348,0.895953238010406,82.483643,46.026215,29.793783,25.684481,9.88683,1.266651,25.715897,34.674622,87.624519,0.499233394861221,156.96637,584.666969846971,2.43557604011097,0.118221428118964,1.70909858490127,-5.20039754090192,706.489264648289,2.55587722940833,0.0273085296764757,2.33919514683274,57.5425872108873,663.874136885929,72.2700430443368,0.0243873985019717,2.44204878484673
4,4.034657,20,20.116177,4.53,3.948836,90.202408,NaN,5.710906,NaN,38.096966,400,400.155609,25,31.693047,10.295382,64.085892,49.983101,401.609497,398.74707,400.137115,3518.994629,8.772541,8.927774,65.873886,49.65049,0.90386700630188,82.492638,46.007187,29.793783,25.684481,9.88683,1.266651,25.715897,34.674622,87.624519,0.499233394861221,156.96637,584.639713306263,2.43547426608633,0.118209841784601,1.70907056959278,-5.1997743685871,706.542995556607,2.55603326486061,0.0273137364720447,2.33910023444449,57.5399998878864,663.836337000822,72.2529295033829,0.0243862547919041,2.44215163663472
4,4.034644,20,20.115711,4.53,3.927079,90.145508,NaN,5.709737,NaN,38.117733,400,400.212769,25,31.701338,10.305229,64.109886,49.983101,401.680786,398.786194,400.186005,3518.881348,8.749637,8.910659,65.849243,49.660858,0.918275535106659,82.517197,45.967442,29.814648,25.653749,9.879959,1.275669,25.699387,34.655987,87.639526,0.502275347709656,156.858017,584.60258149426,2.4353408133468,0.118197843100259,1.70902637920309,-5.1998756334595,706.411198612227,2.55567401437857,0.0273059063601294,2.33923100326521,57.5388886188732,663.789107038738,72.2328882699082,0.024383514673478,2.44232827257377
4,4.034781,20,20.11725,4.53,3.927079,90.145508,NaN,5.709286,NaN,38.117733,400,400.212769,25,31.701338,10.304151,64.133713,49.983101,401.50946,398.639435,400.064484,3519.946289,8.754903,8.908245,65.852188,49.646225,0.997925400733948,82.521431,45.965179,29.822834,25.714388,9.88037,1.276751,25.712008,34.686462,87.621452,0.500830352306366,156.861618,584.602033893144,2.43533299284718,0.118193408492962,1.70903253630024,-5.19880846976707,706.406898420532,2.55565061094572,0.0273031948627675,2.33928613764686,57.5425585958972,663.790158415583,72.2356389457888,0.0243813240921695,2.44240674843507
4,4.034851,20,20.117033,4.53,3.918829,90.035942,NaN,5.710698,NaN,38.132572,400,400.140808,25,31.716707,10.304499,64.045418,49.983101,401.50946,398.639435,400.064484,3519.946289,8.754903,8.908245,65.787483,49.646786,1.03207,82.517143,45.966312,29.822834,25.714388,9.88037,1.276751,25.712008,34.686462,87.621452,0.500830352306366,156.861618,584.587654618998,2.43527810981593,0.118186433393635,1.70901915686406,-5.19826321411148,706.151183735386,2.5549482602245,0.0272869097826192,2.33956459318662,57.542041139322,663.770673771219,72.2273342530519,0.0243802299940131,2.44247837498754
4,4.034871,20,20.117628,4.53,3.93055,89.980072,NaN,5.710475,NaN,38.131989,400,400.027405,25,31.717453,10.325123,64.001877,49.991215,401.38504,398.550873,399.91156,3518.53125,8.75682,8.918172,65.740028,49.644531,1.109346,82.490585,45.958652,29.824022,25.710897,9.892869,1.264162,25.749783,34.707443,87.601151,0.509356915950775,156.923019,584.607606230763,2.43534926475575,0.118192476723741,1.70904353514153,-5.19810742808011,706.018802060295,2.55457926116655,0.0272773581851821,2.33973307871718,57.5434599620133,663.79670013759,72.2388872043849,0.0243812419775979,2.44239915998977
4,4.034845,20,20.11834,4.53,3.934533,89.948357,NaN,5.709379,NaN,38.125401,400,399.978149,25,31.716413,10.335079,64.030243,49.991215,401.38504,398.550873,399.91156,3518.53125,8.75682,8.918172,65.739258,49.643368,1.144825,82.498177,45.954102,29.824022,25.710897,9.892869,1.264162,25.749783,34.707443,87.601151,0.509356915950775,156.923019,584.614517283558,2.43537531604446,0.118195591838674,1.70905034747427,-5.19830995003304,705.942601527232,2.55436406038015,0.0272712757942401,2.33984257518682,57.5451577393212,663.807433968507,72.2443553393351,0.024380972091947,2.44239165934821
4,4.034016,20,20.119238,4.53,3.938406,89.984566,NaN,5.707334,NaN,38.11541,400,400.113068,25,31.707653,10.328429,64.019547,49.991215,401.627472,398.731384,400.180237,3517.139648,8.753672,8.907269,65.787086,49.646706,1.124559,82.524521,45.961487,29.80792,25.70433,9.873706,1.282326,25.736702,34.702721,87.604942,0.519956529140472,157.115616,584.624449558597,2.43544652808763,0.118224641542714,1.70902086214763,-5.20476779648658,706.024808638052,2.55458370884635,0.0272752068594867,2.33977918305204,57.5472989737664,663.834220082201,72.2566762372898,0.0243815927346173,2.44232560377937
4,4.034765,20,20.119499,4.53,3.94498,90.056763,NaN,5.707118,NaN,38.093697,400,400.118103,25,31.693968,10.330777,64.027893,49.991215,401.487671,398.641754,400.018036,3516.158936,8.744843,8.90241,65.827095,49.659477,1.03653,82.50312,45.964424,29.804762,25.667194,9.890164,1.264888,25.720522,34.6684,87.623825,0.51654177904129,157.264893,584.63269154641,2.43544431845739,0.118204144622356,1.70906769099657,-5.19893310062486,706.19299664092,2.55504485838209,0.0272857345478707,2.33959857027217,57.5479213014835,663.834093215244,72.2570176751898,0.0243811991742716,2.44234020994192
4,4.034765,20,20.119499,4.53,3.955125,90.167885,NaN,5.707118,NaN,38.078793,400,400.079163,25,31.670784,10.31642,63.898163,49.991215,401.487671,398.641754,400.018036,3516.158936,8.744843,8.90241,65.798683,49.666649,0.927160263061523,82.510384,45.961128,29.804762,25.667194,9.890164,1.264888,25.720522,34.6684,87.623825,0.51654177904129,157.264893,584.650030141303,2.43550689006191,0.118209935352428,1.70908803086056,-5.19893310062486,706.452961372546,2.55576049751475,0.0273026355865087,2.33930855853633,57.5479213014835,663.855706161836,72.2658671200521,0.0243827668685913,2.44224791363834
4,4.036515,20,20.120005,4.53,3.968481,90.219269,NaN,5.708734,NaN,38.081387,400,400.081024,25,31.656555,10.298378,63.820965,49.991215,401.468658,398.617493,400.05545,3518.58667,8.761169,8.904219,65.807465,49.669456,0.867975533008575,82.465439,45.96711,29.793524,25.677513,9.902038,1.258425,25.716602,34.716354,87.593803,0.504581570625305,157.355179,584.665864859078,2.43548939628389,0.118160930141848,1.70919341202207,-5.18530379134046,706.571748334936,2.55608362218693,0.0273095553710404,2.33919354431896,57.5491277895586,663.850897284589,72.2646606657479,0.024381672918883,2.44229570488183
4,4.03512,20,20.120338,4.53,3.968481,90.219269,NaN,5.707968,NaN,38.081387,400,400.081024,25,31.656555,10.301036,63.783501,49.991215,401.414795,398.534119,399.932037,3514.452637,8.734586,8.891189,65.82312,49.676678,0.930782616138458,82.398453,45.979984,29.809834,25.721882,9.887453,1.270652,25.754217,34.711582,87.590546,0.508715927600861,157.275742,584.671438574125,2.43556900235229,0.118206067227108,1.70913076003448,-5.19616794036762,706.570818656522,2.55607856100813,0.0273089688149704,2.33920545203625,57.549921770462,663.879206802734,72.2767540762409,0.0243832358050402,2.44219280404169
4,4.035332,20,20.12056,4.53,3.981517,90.155502,NaN,5.707732,NaN,38.0606,400,400.028442,25,31.652458,10.305859,63.708023,49.991215,401.414795,398.534119,399.932037,3514.452637,8.734586,8.891189,65.828705,49.685989,0.998219847679138,82.337677,45.982861,29.809834,25.721882,9.887453,1.270652,25.754217,34.711582,87.590546,0.508715927600861,157.275742,584.69287208259,2.43563730197803,0.118206645270921,1.70916643057075,-5.19451672019119,706.421028978474,2.55566463215914,0.0272988840690538,2.33937874147987,57.5504510856664,663.90334099155,72.2869709284497,0.0243846591604186,2.44210181504007
4,4.035842,20,20.121756,4.53,3.984845,90.008606,NaN,5.705879,NaN,38.048328,400,400.00943,25,31.642897,10.313113,63.570366,49.991215,401.437439,398.603851,399.987,3516.116699,8.772401,8.917286,65.925537,49.689133,1.034877,82.319336,45.972519,29.804369,25.687031,9.899745,1.259336,25.751167,34.713364,87.59494,0.493653923273087,157.275742,584.696522900361,2.43562872361625,0.118192040001725,1.70919600465077,-5.19054471106978,706.074007247485,2.55470027557592,0.027274432132893,2.33980638862358,57.5533026374433,663.903294000376,72.2887535775054,0.0243828945837863,2.44216640548379
4,4.035444,20,20.122606,4.53,3.981203,89.853813,NaN,5.707535,NaN,38.053268,400,399.988647,25,31.625542,10.321002,63.511284,49.991215,401.436523,398.66507,399.983093,3515.826416,8.743475,8.912206,66.013062,49.69101,1.02637,82.311165,45.980503,29.804338,25.704433,9.886204,1.269362,25.748585,34.705078,87.601906,0.504931032657623,157.232391,584.691887984594,2.43562897382953,0.118202841249346,1.70917082899787,-5.19364440365558,705.709405482329,2.55368970541912,0.0272493658865338,2.34024822366993,57.5553291657985,663.905452933402,72.2909181985505,0.0243817995987137,2.44220296131741
4,4.035713,20,20.122501,4.53,3.990299,89.70253,NaN,5.707882,NaN,38.051712,400,399.997528,25,31.61965,10.318924,63.513878,49.991215,401.436523,398.66507,399.983093,3515.826416,8.743475,8.912206,65.940994,49.678909,1.102103,82.315117,45.975876,29.804338,25.704433,9.886204,1.269362,25.748585,34.705078,87.601906,0.504931032657623,157.232391,584.706360176401,2.43566972130657,0.118199326511984,1.709201156218,-5.19154936025018,705.355630072813,2.55271571263976,0.0272264923067324,2.34065195012863,57.5550788333692,663.919272875383,72.2964188901079,0.0243829563212743,2.44213837424385
4,4.036067,20,20.122404,4.53,4.003138,89.540573,NaN,5.707272,NaN,38.031052,400,400.030792,25,31.620003,10.322489,63.35302,49.990753,401.507202,398.671387,400.070221,3516.229004,8.753066,8.907588,65.912483,49.660572,1.185673,82.299324,45.971855,29.808558,25.677544,9.866834,1.286978,25.710138,34.653606,87.63694,0.506497740745544,157.183044,584.726890914978,2.43572870290156,0.118195197620752,1.70924281214113,-5.18879247347923,704.976782564945,2.55167212601549,0.0272019522611706,2.3410908974156,57.5548475730272,663.939411571121,72.3045192629731,0.0243845593948303,2.44204731687584
4,4.037794,20,20.124165,4.53,4.034311,89.418365,NaN,5.709563,NaN,38.002975,400,400.075592,25,31.624508,10.330046,63.469635,49.990753,401.524292,398.697296,400.055359,3517.251709,8.749333,8.904366,65.924416,49.667065,1.25252,82.29615,45.971939,29.80337,25.683582,9.865375,1.288933,25.742521,34.627831,87.646065,0.510900378227234,157.179428,584.773278537826,2.43582243137144,0.118157122021574,1.70938288241212,-5.17534550901422,704.685693966418,2.55085620514844,0.0271801912344752,2.3414935697349,57.5590458927467,663.976085446902,72.3221893988282,0.0243846254496627,2.44198585306375
4,4.037844,20,20.126247,4.53,4.056881,89.410866,NaN,5.709893,NaN,37.97192,400,400.098572,25,31.636269,10.336854,63.455467,49.990753,401.524292,398.697296,400.055359,3517.251709,8.749333,8.904366,66.007851,49.650558,1.359858,82.329025,45.972416,29.80337,25.683582,9.865375,1.288933,25.742521,34.627831,87.646065,0.510900378227234,157.179428,584.811660220481,2.43595876423337,0.118168377311207,1.70943045084995,-5.17495625740167,704.662260591615,2.55077596623671,0.0271753840406119,2.34159075744178,57.5640091435606,664.028263279468,72.3466917660401,0.0243853425364372,2.44187577059106
4,4.037114,20,20.124836,4.53,4.069277,89.471695,NaN,5.70975,NaN,37.982895,400,400.106903,25,31.663681,10.327103,63.269035,49.990753,401.536072,398.688507,400.066956,3517.324707,8.77494,8.919625,66.045074,49.646946,1.447617,82.357384,45.97221,29.786316,25.689844,9.840794,1.308041,25.769892,34.665989,87.628387,0.504106044769287,157.261292,584.835764175882,2.43607683718559,0.118199055346592,1.7094226325391,-5.18063968896882,704.808670152179,2.55119033041622,0.0271871571351197,2.34136998683586,57.5606455217589,664.065616759431,72.3598655349454,0.0243901271772078,2.44164118429407
4,4.036987,20,20.125425,4.53,4.07711,89.520737,NaN,5.709444,NaN,37.998508,400,400.028503,25,31.689161,10.322809,63.213352,49.990753,401.376678,398.552277,399.927338,3516.506836,8.742318,8.903728,65.972565,49.655972,1.416098,82.388588,45.98959,29.811771,25.720881,9.826419,1.320806,25.729448,34.678753,87.6073,0.500824809074402,157.343155,584.849660991558,2.43613238087204,0.118207631105928,1.70943268995692,-5.18162852885962,704.921832778343,2.55149796112591,0.0271936096574313,2.34125587074757,57.5620496345531,664.086244505854,72.3692004234924,0.0243907548593309,2.44158523170792
4,4.036283,20,20.125568,4.53,4.080361,89.595787,NaN,5.709593,NaN,38.010403,400,399.979706,25,31.701876,10.301349,63.379326,49.990753,401.376678,398.552277,399.927338,3516.506836,8.742318,8.903728,66.029465,49.653801,1.299752,82.413406,46.007618,29.811771,25.720881,9.826419,1.320806,25.729448,34.678753,87.6073,0.500824809074402,157.343155,584.858027800942,2.43619258203984,0.118232263545678,1.7094076794055,-5.18711039414052,705.097133758717,2.55198020002381,0.0272048131674666,2.34105462713107,57.5623905266244,664.107394228191,72.3780780571106,0.0243920769511217,2.44150315116702
